;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2589;2019-08-24 12:09:45.109;926;937;308;307;237;45;173;43;-18;46;678;308;-17;52;226;150;274;876;324;172;173;18;854;368;373;129;371;278;848;-2.0;-1.0;1535.0;182.0;215.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;50479.6328125;16295.4921875;29564.30078125;2161.00024414062;913.0;343883;784.0;0.0;Calculated values ==>;1566641385.109;365.76;366.86;303.96000000000004;303.86;296.86;277.66;275.2199585193972;290.46000000000004;277.46000000000004;271.36;277.76000000000005;340.96000000000004;303.96000000000004;271.46000000000004;278.36;295.76000000000005;288.16;300.56;360.76;290.36;290.46000000000004;351.56000000000006;364.46000000000004;274.96000000000004;240.16925963744896;264.86050150153983;275.2199585193972;305.56;8540000.0;3679999.9999999995;3729999.9999999995;1290000.0;3710000.0;2780000.0;8480000.0;0.0;0.0;0.2558333333333333;0.030333333333333334;0.035833333333333335;0.035833333333333335;0.0;16295.4921875;29564.30078125;2161.00024414062;50479.6328125;505325.62636627257;507405.7937861338;283328.2805617717;282868.7405327284;256878.04062395555;429606.4342157736;453684.3209866556;444150.9370484858;474693.8324563668;523118.7763619616;483724.96049303055;444290.1537589614;453498.0135181044;461430.10873998835;451203.22930149373;269149.194198535;498546.44319634803;453539.4460868389;453684.3209866556;328782.02776382567;382957.5949863415;471986.2621016245;204813.71911478924;283328.2805617717;275.10993534867794;1701843.8829484915;613892.6041025444;85173.62337151285;764648.8732781573;0;49;45;0;23;31;27;7;49;54;553864080649.8116;214257245744.88516;422515107925.052;61230.43825470403;8104.233803934002;-0.0;6104.424781891673;1911056.2138903309;367014.1214816647;0.0;495372.4048279826;1.570967320470645;0.19057767429599654
2590;2019-08-24 12:10:45.140;921;932;309;309;239;47;170;45;0;48;696;310;-4;38;226;152;274;874;325;173;170;19;848;370;375;136;373;277;842;-2.0;-1.0;1761.0;214.0;222.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49322.421875;16180.3173828125;29292.994140625;1282.95837402344;911.0;343884;779.0;0.0;Calculated values ==>;1566641445.14;365.26;366.36;304.06;304.06;297.06;277.86;275.4277932560699;290.16;277.66;273.16;277.96000000000004;342.76;304.16;272.76000000000005;276.96000000000004;295.76000000000005;288.36;300.56;360.56000000000006;290.46000000000004;290.16;351.06000000000006;364.26;275.06;241.71165711629368;264.73235714968143;275.4277932560699;305.66;8480000.0;3700000.0;3750000.0;1360000.0;3729999.9999999995;2770000.0;8420000.0;0.0;0.0;0.2935;0.035666666666666666;0.037000000000000005;0.037000000000000005;0.0;16180.3173828125;29292.994140625;1282.95837402344;49322.421875;505115.59544147627;507195.5019266485;284339.26822885114;284339.26822885114;257719.59596922196;429467.9694778635;452901.9856157607;446820.33853057295;473988.9803413144;525060.3867211114;484062.9490169463;446276.54165920126;451862.30002300174;461122.978427645;451140.24005228723;269451.6505662656;498792.0712761344;453339.5542005235;452901.9856157607;326684.87348024134;382116.546082559;471155.3045861351;205311.3622956871;284339.26822885114;275.3104121861312;1702675.9964427485;614163.3756759854;85202.33785488506;765139.6041503154;0;49;45;0;23;31;27;7;49;54;554088596590.3252;214336786820.06714;422681693950.4331;70882.88452493899;9481.767275025979;-0.0;6236.820543315655;1912157.7270705986;367160.7472084961;0.0;495475.30167517875;1.852189503850551;0.22735049851186862
2591;2019-08-24 12:11:45.130;915;925;309;308;241;48;163;46;17;49;703;311;12;32;226;153;274;868;326;172;163;20;846;371;376;140;374;279;841;-2.0;0.0;1676.0;147.0;227.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49276.84765625;16160.5068359375;29259.265625;1269.7021484375;907.0;343885;774.0;0.0;Calculated values ==>;1566641505.13;364.66;365.66;304.06;303.96000000000004;297.26000000000005;277.96000000000004;275.5313989812953;289.46000000000004;277.76000000000005;274.86;278.06;343.46000000000004;304.26000000000005;274.36;276.36;295.76000000000005;288.46000000000004;300.56;359.96000000000004;290.36;289.46000000000004;350.56000000000006;363.86;275.16;242.56692532238324;264.9883086891361;275.5313989812953;305.76000000000005;8460000.0;3710000.0;3760000.0;1400000.0;3740000.0;2790000.0;8410000.0;0.0;0.0;0.2793333333333334;0.0245;0.03783333333333334;0.03783333333333334;0.0;16160.5068359375;29259.265625;1269.7021484375;49276.84765625;504422.35117948434;506282.1039833396;284432.9544792574;283956.45659054554;258399.60785404991;429398.2889081932;451696.92398152844;448732.871041804;473569.51334814675;525625.8032227576;483941.83827031875;448062.24854374456;450722.14029082085;460968.917735488;451108.94385021477;269554.2144118719;497994.8015395556;453020.40956023586;451696.92398152844;324587.8981780222;380434.5634326986;470718.74820856744;205646.98925116294;284432.9544792574;275.4436670507136;1703497.5200788763;614432.8376267063;85223.60648054711;765627.4583258568;0;49;45;0;23;31;27;7;49;54;554313859040.361;214419573020.0803;422848466150.4596;67901.98964685242;6494.2580944564115;-0.0;6328.153512835922;1913314.074932111;367293.8585643388;0.0;495579.9923409771;1.7289635818248366;0.20686487625073294
2592;2019-08-24 12:12:45.100;906;917;310;310;241;46;156;47;37;51;702;311;31;36;227;151;274;865;326;170;156;21;865;367;373;143;370;280;857;-2.0;-1.0;883.0;57.0;248.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56574.8515625;16440.287109375;36389.31640625;1270.65856933594;904.0;343886;771.0;0.0;Calculated values ==>;1566641565.1;363.76;364.86;304.16;304.16;297.26000000000005;277.76000000000005;275.1157276137837;288.76000000000005;277.86;276.86;278.26000000000005;343.36;304.26000000000005;276.26000000000005;276.76000000000005;295.86;288.26000000000005;300.56;359.66;290.16;288.76000000000005;350.26;363.56000000000006;275.26000000000005;243.1966462407574;265.11578078379944;275.1157276137837;305.76000000000005;8650000.0;3670000.0000000005;3729999.9999999995;1430000.0;3700000.0;2800000.0;8570000.0;0.0;0.0;0.14716666666666667;0.0095;0.04133333333333333;0.04133333333333333;0.0;16440.287109375;36389.31640625;1270.65856933594;56574.8515625;501467.2543787715;503768.169331194;283468.04664962005;283468.04664962005;257846.63374422217;429675.2189834977;451195.00130744517;451200.22795054875;473376.58053365286;525443.4802502187;483825.66738649434;450410.41619444906;451068.9413148252;461718.61366517685;451528.56162711047;268613.9995507152;496082.4428157409;453249.13134011615;451195.00130744517;323329.7980282076;379173.1765716975;470414.5036688096;204661.8741856488;283468.04664962005;275.04679882071673;1704379.1765205346;614704.3750719925;85244.76556828487;766174.2563051125;0;49;45;0;23;31;28;7;49;54;554538446689.5752;214504430569.78342;423016082299.87317;36282.227729067774;2524.6499800900274;-0.0;6932.714125856772;1914181.8426396353;367368.9785525802;0.0;495690.444317298;0.8454597089231014;0.09304384162889112
2593;2019-08-24 12:13:45.111;904;914;309;308;235;42;135;46;50;51;698;310;45;45;229;146;274;864;316;167;135;21;874;364;370;145;367;278;867;-1.0;-1.0;1046.0;56.0;248.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56862.2109375;16629.90234375;36822.62109375;1254.59252929688;900.0;343887;768.0;0.0;Calculated values ==>;1566641625.111;363.56000000000006;364.56000000000006;304.06;303.96000000000004;296.66;277.36;274.8017692304317;286.66;277.76000000000005;278.16;278.26000000000005;342.96000000000004;304.16;277.66;277.66;296.06;287.76000000000005;300.56;359.56000000000006;289.86;286.66;349.96000000000004;363.16;275.26000000000005;243.61107973660833;264.86050150153983;274.8017692304317;304.76000000000005;8740000.0;3640000.0;3700000.0;1450000.0;3670000.0000000005;2780000.0;8670000.0;0.0;0.0;0.17433333333333334;0.009333333333333334;0.04133333333333333;0.04133333333333333;0.0;16629.90234375;36822.62109375;1254.59252929688;56862.2109375;500382.3440416769;502468.26963250834;282206.2457223709;281771.3704946825;255644.28936516156;429879.7862731237;448598.2069456151;453240.6457288422;473116.2133098127;525187.903817066;483946.9316761585;452595.04869517934;452595.04869517934;462443.7821703978;451330.781055514;268193.397180738;495007.459938172;453332.9919044801;448598.2069456151;322071.7610967587;377491.4598926249;470144.8075853309;203911.23276324608;282206.2457223709;274.7435841830716;1705324.6586837887;614980.0105087208;85265.81318551752;766784.4676374407;0;49;45;0;23;31;28;7;49;54;554761387555.1562;214590846410.00864;423183512990.3095;43466.42766033559;2484.8466983394587;-0.0;6877.534397227427;1914846.5366078361;367410.7320117403;0.0;495805.55082094786;0.9656661262853923;0.10399914248101544
2594;2019-08-24 12:14:45.111;917;929;309;308;234;44;128;44;55;51;691;308;52;55;231;144;274;873;327;177;128;22;869;367;372;146;369;278;860;-2.0;-1.0;1897.0;17.0;279.0;24;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57567.88671875;16464.216796875;37702.53515625;1252.97973632812;893.0;343888;765.0;0.0;Calculated values ==>;1566641685.111;364.86;366.06000000000006;304.06;303.96000000000004;296.56;277.56;275.1157276137837;285.96000000000004;277.56;278.66;278.26000000000005;342.26;303.96000000000004;278.36;278.66;296.26000000000005;287.56;300.56;360.46000000000004;290.86;285.96000000000004;349.66;362.46000000000004;275.36;243.81672145450628;264.86050150153983;275.1157276137837;305.86;8690000.0;3670000.0000000005;3720000.0000000005;1460000.0;3690000.0;2780000.0;8600000.0;0.0;0.0;0.31616666666666665;0.0028333333333333335;0.0465;0.0465;0.0;16464.216796875;37702.53515625;1252.97973632812;57567.88671875;502735.05116699915;505249.9096979139;282766.7492207587;282322.0829894392;255551.582985572;429675.2189834977;447150.5644940971;453883.1501370634;472985.7133314789;524464.124504003;483724.96049303055;453498.0135181044;453883.1501370634;462410.3593498618;450497.2150574152;268425.2224336097;497010.23036111525;454432.12160033715;447150.5644940971;320813.78693149507;374548.8164000497;470109.113730285;204815.93974967513;282766.7492207587;275.10592784999386;1706278.2428309242;615255.7948348926;85286.7096210644;767405.5106061907;0;49;45;0;23;31;28;7;49;54;554983987555.1562;214678146410.00864;423350312990.3095;78746.74968414592;751.6639929450613;-0.0;7643.8474102102355;1915864.9797523734;367437.7029341677;0.0;495926.5623360098;1.5724049617491236;0.17620439456613313
2595;2019-08-24 12:15:45.122;923;935;315;314;241;44;151;45;56;51;684;306;54;62;232;147;274;879;334;222;150;22;837;364;369;146;366;279;826;160.0;-1.0;729.0;65.0;213.0;36;100;100;1;0;0;1;0;0;1;1;0;0;0;0;72086.640625;15951.36328125;36583.93359375;1252.94934082031;889.0;343889;762.0;0.0;Calculated values ==>;1566641745.122;365.46000000000004;366.66;304.66;304.56;297.26000000000005;277.56;274.8017692304317;288.26000000000005;277.66;278.76000000000005;278.26000000000005;341.56000000000006;303.76000000000005;278.56;279.36;296.36;287.86;300.56;361.06000000000006;295.36;288.16;349.36;362.06000000000006;275.36;243.81672145450628;264.9883086891361;274.8017692304317;306.56;8370000.0;3640000.0;3690000.0;1460000.0;3660000.0;2790000.0;8259999.999999999;0.02666666666666667;0.0;0.1215;0.010833333333333334;0.0355;0.06216666666666666;0.0;15951.36328125;36583.93359375;1252.94934082031;72086.640625;506334.6988277689;508952.19357875985;289127.87521358754;288577.9354574729;258944.24517409678;429879.7862731237;451171.6687043738;453840.6187008232;472985.7133314789;523659.82602340565;483386.1103280448;453583.5494244003;454608.9448693419;462996.0789934827;451477.0383356313;270027.11767088046;500958.16187399905;461194.0671242244;451024.0972237919;319555.8750819185;372867.5097577542;470109.113730285;203866.23505562014;252554.51750507607;274.7262334147708;1707358.8953072843;615525.9741923106;85307.59619184818;768024.6780048106;0;49;45;0;23;31;28;7;49;54;555206328309.8524;214765762469.8889;423517443625.0811;30371.887612892173;2884.2978523088696;-0.0;12338.192205846832;1916774.4684376349;367468.00817111175;0.0;496093.10986069875;0.8476643296400611;0.08657778505700164
2596;2019-08-24 12:16:45.122;912;913;297;295;238;36;155;41;57;49;677;306;55;77;232;145;274;798;331;227;155;20;792;356;361;134;358;281;784;-1.0;-1.0;830.0;97.0;260.0;4;0;100;1;0;0;1;0;0;1;1;1;0;0;0;68220.2578125;15322.4833984375;33338.63671875;2144.265625;883.0;343890;760.0;0.0;Calculated values ==>;1566641805.122;364.36;364.46000000000004;302.86;302.66;296.96000000000004;276.76000000000005;273.955091788801;288.66;277.26000000000005;278.86;278.06;340.86;303.76000000000005;278.66;280.86;296.36;287.66;300.56;352.96000000000004;295.86;288.66;349.16;361.46000000000004;275.16;241.2770596917726;265.2429198363724;273.955091788801;306.26000000000005;7920000.0;3560000.0;3610000.0;1340000.0;3579999.9999999995;2810000.0;7840000.000000001;0.0;0.0;0.13833333333333334;0.016166666666666666;0.043333333333333335;0.043333333333333335;0.0;15322.4833984375;33338.63671875;2144.265625;68220.2578125;508578.7636637922;509387.18381058396;284304.95054144406;283222.6685236544;259585.73076144716;430412.23801567365;453162.23822637077;453626.9166139574;474343.6830163247;522773.4350383821;483152.1988443279;453368.73255117465;456182.5089633356;464185.92985963024;452599.498735461;272729.82489729155;492968.7617616043;463079.3272856336;453162.23822637077;318717.3015803363;370345.824517361;471519.16422574193;201676.7050658174;284304.95054144406;273.8398895738832;1708528.1194609301;615786.589581308;85335.90631656334;768607.3660907481;0;49;45;0;23;31;28;7;50;54;555425328309.8524;214849762469.8889;423685443625.0811;34853.1125974927;4362.453089752113;-0.0;7317.14913301349;1917318.0101060548;367528.3977622956;0.0;496256.9043718559;0.9159012207168169;0.10541993899698354
2597;2019-08-24 12:17:45.123;894;899;288;287;213;32;138;35;57;46;684;307;56;85;234;130;275;788;331;220;139;18;820;352;357;127;354;282;813;900.0;-1.0;1471.0;133.0;278.0;1;0;100;1;0;0;1;0;0;1;1;1;0;0;0;61521.59765625;15794.81640625;34554.30859375;2177.6279296875;878.0;343891;759.0;0.0;Calculated values ==>;1566641865.123;362.56000000000006;363.06000000000006;301.96000000000004;301.86;294.46000000000004;276.36;273.5264737036516;286.96000000000004;276.66;278.86;277.76000000000005;341.56000000000006;303.86;278.76000000000005;281.66;296.56;286.16;300.66;351.96000000000004;295.16;287.06;349.06000000000006;360.96000000000004;274.96000000000004;239.71726792356844;265.3697278774862;273.5264737036516;306.26000000000005;8200000.0;3520000.0000000005;3570000.0000000005;1270000.0;3540000.0;2820000.0;8130000.0;0.15;0.0;0.24516666666666667;0.022166666666666668;0.04633333333333333;0.19633333333333333;0.0;15794.81640625;34554.30859375;2177.6279296875;61521.59765625;503649.477670308;504968.395758171;277200.08012439846;276764.4621321638;250500.75772195132;430671.36484660726;451414.059294789;453455.18906927085;474949.1183841538;523419.313400701;483146.6671491079;453325.8164526585;457029.3733068713;465034.3387344197;451149.43373574974;271365.99893730064;488590.9531194985;462751.0426575283;451558.9602677456;318298.0250993184;368244.6692852564;472249.68873499724;200777.09239118552;218812.39849460928;273.47031189342147;1709609.3196082325;616045.9047345476;85371.92269640522;769173.1500639112;0;49;45;0;23;31;28;7;50;54;555640731899.5922;214928063774.7943;423854346439.8771;61948.24670224392;6017.642552287827;-0.0;45695.90829479243;1918124.701543878;367614.9000008881;0.0;496698.68721281196;2.1638839488416934;0.18877256381431548
2598;2019-08-24 12:18:45.124;895;905;288;287;206;28;88;31;57;45;702;308;56;79;235;121;275;821;335;209;89;19;856;348;353;131;350;279;849;302.0;-1.0;1612.0;53.0;261.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;60568.86328125;16280.3662109375;36219.70703125;1294.22119140625;872.0;343892;758.0;0.0;Calculated values ==>;1566641925.124;362.66;363.66;301.96000000000004;301.86;293.76000000000005;275.96000000000004;273.0942459734351;281.96000000000004;276.26000000000005;278.86;277.66;343.36;303.96000000000004;278.76000000000005;281.06;296.66;285.26000000000005;300.66;355.26;294.06;282.06;348.96000000000004;360.36;275.06;240.61611355647437;264.9883086891361;273.0942459734351;306.66;8560000.0;3479999.9999999995;3529999.9999999995;1310000.0;3500000.0;2790000.0;8490000.0;0.050333333333333334;0.0;0.26866666666666666;0.008833333333333334;0.0435;0.09383333333333332;0.0;16280.3662109375;36219.70703125;1294.22119140625;60568.86328125;500638.97463644575;502715.51325440384;274733.84682645224;274338.6551628204;247460.83273192417;430925.7729439634;444693.63207527733;453968.971486645;474340.9607716398;525522.4115288777;483608.51359881234;453840.6187008232;456763.48519930156;465744.66450271517;450568.49599703064;269413.29887037957;490121.21247752715;461897.4489342795;444848.0068437268;317878.7554427003;365723.5783296823;471819.166456567;199795.99643647356;234536.27876646369;273.06749502779144;1710626.7570758674;616313.2023786498;85400.85525469562;769762.9433588084;0;49;45;0;23;31;28;7;50;54;555853735450.1813;215005465065.00836;424022649245.3425;68287.80596347939;2402.8713351774923;-0.0;19734.250484583186;1919210.0200741014;367685.0721196602;0.0;497243.94762500346;1.6809390054342088;0.1748149301607594
2599;2019-08-24 12:19:45.114;912;925;289;289;207;26;101;27;54;43;714;308;54;72;237;121;275;849;348;199;100;20;870;345;350;132;347;276;864;419.0;-1.0;1830.0;62.0;251.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;60010.91796875;16426.646484375;36848.46484375;1263.65344238281;865.0;343893;756.0;0.0;Calculated values ==>;1566641985.114;364.36;365.66;302.06;302.06;293.86;275.76000000000005;272.7676641592781;283.26000000000005;275.86;278.56;277.46000000000004;344.56000000000006;303.96000000000004;278.56;280.36;296.86;285.26000000000005;300.66;358.06000000000006;293.06;283.16;348.76;359.66;275.16;240.83765695389522;264.60387354146746;272.7676641592781;307.96000000000004;8700000.0;3450000.0;3500000.0;1320000.0;3470000.0000000005;2760000.0;8640000.0;0.06983333333333334;0.0;0.305;0.010333333333333333;0.04183333333333333;0.11166666666666666;0.0;16426.646484375;36848.46484375;1263.65344238281;60010.91796875;501914.302987191;504330.838597207;274224.5132176731;274224.5132176731;247386.10589862836;431113.4868728058;447256.3384609129;454096.1863580534;474018.5663130017;526996.7427069619;483957.4102511916;454096.1863580534;456375.44611769775;466433.3650414461;451108.2203342694;268733.25165838096;492997.271700722;461027.8975196058;447106.5278960035;317040.2365367038;362782.70746645995;471784.17857572425;199008.39744448022;227186.37514458678;272.7439717640707;1711631.4211145253;616585.7153914142;85422.16732404359;770371.7433076248;0;49;45;0;23;31;28;7;50;54;556064600300.2148;215084351915.0209;424189121495.369;77801.77561863982;2818.6830716895215;-0.0;24557.750390574867;1920427.2303519493;367728.5778208988;0.0;497612.98611568724;1.9285036895038004;0.2067484326204542
2600;2019-08-24 12:20:45.145;931;945;286;285;206;26;122;26;53;42;718;308;52;69;239;122;275;871;349;186;121;21;874;346;351;132;348;271;867;380.0;0.0;2193.0;0.0;251.0;1;90;100;1;0;0;1;0;0;1;1;0;0;0;0;58191.578125;16480.125;37018.81640625;1180.7900390625;859.0;343894;755.0;0.0;Calculated values ==>;1566642045.145;366.26;367.66;301.76000000000005;301.66;293.76000000000005;275.76000000000005;272.8767566201714;285.36;275.76000000000005;278.46000000000004;277.36;344.96000000000004;303.96000000000004;278.36;280.06;297.06;285.36;300.66;360.26;291.76000000000005;285.26000000000005;348.66;359.06000000000006;275.26000000000005;240.83765695389522;263.95629194202945;272.8767566201714;308.06;8740000.0;3460000.0;3510000.0;1320000.0;3479999.9999999995;2710000.0;8670000.0;0.06333333333333332;0.0;0.3655;0.0;0.04183333333333333;0.10516666666666666;0.0;16480.125;37018.81640625;1180.7900390625;58191.578125;504352.6445828549;506967.2110570636;272910.8351394177;272534.79930635577;247027.6561882756;431051.2098666511;450169.64455722953;454815.3912725971;473921.58982693544;527797.2768452407;484535.9685982171;454689.2023543824;456819.7507757946;466546.6056525808;451072.4160931936;268545.8936672152;496068.68132471247;459128.6642370843;450023.93241515674;316620.98725437425;360262.30078455864;471881.50233233685;199333.85361727496;228601.4009422477;272.8767566201714;1712616.9508410606;616860.0801685881;85442.54821104187;770987.6220233542;0;49;45;0;23;31;28;7;50;54;556275008954.8605;215163592834.88745;424353306280.0925;93378.50201302023;0.0;-0.0;23286.26955990093;1921854.4696893385;367752.0789824532;0.0;498011.89227635536;2.1336017659414166;0.23094167424897583
2601;2019-08-24 12:21:45.135;942;954;288;286;223;28;129;28;48;41;717;307;49;68;238;128;275;876;355;181;128;22;864;345;351;133;348;268;857;1249.0;-1.0;1087.0;137.0;233.0;1;84;100;1;0;0;1;0;0;1;1;0;0;0;0;56505.59375;16219.9951171875;36617.27734375;1127.42321777344;853.0;343895;754.0;0.0;Calculated values ==>;1566642105.135;367.36;368.56000000000006;301.96000000000004;301.76000000000005;295.46000000000004;275.96000000000004;272.7676641592781;286.06;275.96000000000004;277.96000000000004;277.26000000000005;344.86;303.86;278.06;279.96000000000004;296.96000000000004;285.96000000000004;300.66;360.76;291.26000000000005;285.96000000000004;348.56000000000006;358.46000000000004;275.36;241.05796691057077;263.56353331371673;272.7676641592781;308.66;8640000.0;3450000.0;3510000.0;1330000.0;3479999.9999999995;2680000.0;8570000.0;0.20816666666666667;0.0;0.18116666666666664;0.022833333333333334;0.03883333333333334;0.247;0.0;16219.9951171875;36617.27734375;1127.42321777344;56505.59375;506786.14692300465;509078.7026972458;274248.87732592254;273474.8062714864;252278.08837671817;431113.4868728058;451184.0558604119;454690.93240954535;473695.32993624324;527927.1029686279;484771.7119035119;454816.6015382149;457184.2757992178;466418.3762931082;452106.44053635903;269019.9449569011;497732.1613693177;458451.600018346;451039.72748260736;316201.74473053816;357742.2034104033;471846.71735943656;198965.932077207;210801.9146972817;272.7271826083951;1713572.60130521;617132.5357527744;85461.78011566681;771601.1538656827;0;49;45;0;23;31;28;7;50;54;556485573854.8939;215243079584.9001;424514979330.1182;46328.84589354196;6230.777930610908;-0.0;59338.73975797544;1923018.5035507616;367803.99347802496;0.0;498700.31926382304;2.0735475698470807;0.1730016725028022
2602;2019-08-24 12:22:45.126;947;958;296;295;215;25;149;26;25;40;711;307;30;67;239;128;275;884;363;184;148;23;885;343;348;135;346;272;882;451.0;-1.0;137.0;122.0;241.0;98;84;100;1;0;0;1;0;1;0;1;0;0;0;0;49337.12109375;16566.552734375;28721.5703125;1138.44897460938;847.0;343896;753.0;0.0;Calculated values ==>;1566642165.126;367.86;368.96000000000004;302.76000000000005;302.66;294.66;275.66;272.5487779782249;288.06;275.76000000000005;275.66;277.16;344.26;303.86;276.16;279.86;297.06;285.96000000000004;300.66;361.56000000000006;291.56;287.96000000000004;348.46000000000004;357.86;275.46000000000004;241.49495122638035;264.08650396036035;272.5487779782249;309.46000000000004;8850000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2720000.0;8820000.0;0.07516666666666666;0.0;0.022833333333333334;0.02033333333333333;0.04016666666666667;0.11533333333333333;0.0;16566.552734375;28721.5703125;1138.44897460938;49337.12109375;505754.718490917;507596.0395529684;275870.136653238;275485.3255077723;249258.20491777858;431237.1583312671;454542.9148226432;451059.66023283626;473338.7274854557;526999.8175432679;484310.3464586405;451707.3755910236;456406.55620663636;466832.0014490976;452457.9689791675;268045.37280016014;496667.9326618053;459333.7169838635;454403.3071405761;315782.5089487807;355222.41127806646;471679.62040862173;198251.28863691818;225283.28628422035;272.4357307893002;1714454.491624589;617405.7160013993;85480.65955157662;772145.5625886873;0;49;45;0;23;32;28;7;50;54;556695242399.674;215323467524.81573;424676955029.9483;5772.457818106796;5559.709412691305;-0.0;26425.17573876636;1923452.6159546068;367902.2328010069;0.0;499414.9113539851;0.8132701021322843;0.06394766594924174
2603;2019-08-24 12:23:45.106;958;970;304;303;204;29;150;26;9;39;706;307;13;62;237;120;275;900;361;182;150;23;889;348;353;136;352;272;885;-2.0;-1.0;1786.0;250.0;218.0;93;86;100;1;0;0;1;0;1;0;1;0;0;0;0;51445.3359375;16665.087890625;30468.841796875;1144.69177246094;840.0;343897;751.0;0.0;Calculated values ==>;1566642225.106;368.96000000000004;370.16;303.56;303.46000000000004;293.56;276.06;273.0942459734351;288.16;275.76000000000005;274.06;277.06;343.76;303.86;274.46000000000004;279.36;296.86;285.16;300.66;363.16;291.36;288.16;348.26;357.16;275.46000000000004;241.71165711629368;264.08650396036035;273.0942459734351;309.26000000000005;8890000.0;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2720000.0;8850000.0;0.0;0.0;0.29766666666666663;0.041666666666666664;0.036333333333333336;0.036333333333333336;0.0;16665.087890625;30468.841796875;1144.69177246094;51445.3359375;507018.6236482204;509075.5109075992;278832.5153647486;278432.19678639935;246047.5761444459;430925.7729439634;453830.29482252937;448964.1966118606;473111.07959547755;526485.3646561798;484310.3464586405;449491.43205098715;455780.5313339164;465714.0611519236;450423.88264153275;267868.4597774005;498812.28455053025;458267.20404900186;453830.29482252937;314944.0575458753;352283.03420395456;471547.0194386176;199671.89453076987;278832.5153647486;273.01860797042883;1715294.0654821803;617682.5540299162;85499.6793824173;772638.6516052774;0;49;45;0;23;32;28;7;50;54;556905472299.7408;215404740424.84158;424840100630.0002;74206.00858613799;11328.130204493655;-0.0;6358.252653632701;1924118.8810124474;368042.9178871959;0.0;499688.0155255964;1.9033764566056173;0.2619348444456031
2604;2019-08-24 12:24:45.127;971;983;300;299;217;32;158;28;0;38;702;308;2;54;231;127;275;910;362;179;158;24;883;353;358;137;356;271;878;-2.0;-1.0;1912.0;218.0;211.0;97;87;100;1;0;0;1;0;1;0;1;0;0;0;0;50957.78515625;16585.09765625;30428.138671875;1147.71423339844;834.0;343898;751.0;0.0;Calculated values ==>;1566642285.127;370.26;371.46000000000004;303.16;303.06;294.86;276.36;273.6339639331285;288.96000000000004;275.96000000000004;273.16;276.96000000000004;343.36;303.96000000000004;273.36;278.56;296.26000000000005;285.86;300.66;364.16;291.06;288.96000000000004;348.26;356.56000000000006;275.56;241.92719264551067;263.95629194202945;273.6339639331285;309.36;8830000.0;3529999.9999999995;3579999.9999999995;1370000.0;3560000.0;2710000.0;8780000.0;0.0;0.0;0.3186666666666667;0.036333333333333336;0.035166666666666666;0.035166666666666666;0.0;16585.09765625;30428.138671875;1147.71423339844;50957.78515625;509381.12785487855;511491.74162993004;277683.2054608458;277285.9473648614;249939.0082073135;430607.02586249536;454106.1615174019;447957.1652844681;472882.9073446267;526152.2282372604;484535.9685982171;448222.9353867123;454941.4693322159;464349.45330830896;450534.6279569922;268134.82495219033;500921.4472208657;457046.02887352445;454106.1615174019;314944.0575458753;349763.88963852916;471512.23439352604;201043.57268068945;277683.2054608458;273.5790887018783;1716147.723502487;617959.7358898595;85518.7894520304;773146.3040599523;0;49;45;0;23;32;28;7;50;54;557118846955.263;215486669090.04205;425003057645.3989;78683.13150973748;9827.028042233063;-0.0;6204.207287988891;1925393.4031096904;368219.2725755617;0.0;499792.739332541;1.9666216246908605;0.26826691839153155
2605;2019-08-24 12:25:45.137;973;983;298;297;223;37;172;31;-10;39;696;308;-7;45;227;136;275;913;368;181;172;25;880;358;363;139;361;270;875;-2.0;-1.0;1733.0;226.0;201.0;98;96;100;1;0;0;1;0;1;0;1;0;0;0;0;50175.04296875;16502.6640625;30415.794921875;1190.3857421875;827.0;343899;750.0;0.0;Calculated values ==>;1566642345.137;370.46000000000004;371.46000000000004;302.96000000000004;302.86;295.46000000000004;276.86;274.1680685717883;290.36;276.26000000000005;272.16;277.06;342.76;303.96000000000004;272.46000000000004;277.66;295.86;286.76000000000005;300.66;364.46000000000004;291.26000000000005;290.36;348.16;355.86;275.66;242.35481222062532;263.82572766246335;274.1680685717883;309.96000000000004;8800000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2700000.0;8750000.0;0.0;0.0;0.28883333333333333;0.03766666666666666;0.033499999999999995;0.033499999999999995;0.0;16502.6640625;30415.794921875;1190.3857421875;50175.04296875;509909.76881150104;511731.0452449924;277077.93830710376;276682.6628137618;251782.22725842768;430280.9020939914;455239.982138536;446810.53256448364;472719.2527797885;525613.7261046858;484651.24445703236;447212.35320599953;453973.3620700792;463079.3272856336;450944.30644864263;268270.2762839211;501626.8927885126;456504.1082933979;455239.982138536;314524.84189198195;346825.2571629905;471344.5575217925;202337.831210324;277077.93830710376;274.1064471676136;1716990.6375323227;618235.5131926965;85538.2768658516;773653.4213452829;0;49;45;0;23;32;28;7;50;54;557335183005.2285;215569482890.0289;425165384695.3731;70611.86524112645;10132.586691065313;-0.0;5968.4284683529795;1926637.7354365787;368385.6304199999;0.0;499894.1948702663;1.802431151556372;0.2515978707504702
2606;2019-08-24 12:26:45.138;968;978;305;304;234;41;179;34;-4;39;688;308;-6;37;223;145;275;913;378;184;178;25;871;363;368;142;366;268;866;-1.0;-1.0;1579.0;212.0;183.0;98;99;100;1;0;0;1;0;1;0;1;0;0;0;0;49845.7109375;16330.0654296875;30063.775390625;1189.08129882812;820.0;343900;750.0;0.0;Calculated values ==>;1566642405.138;369.96000000000004;370.96000000000004;303.66;303.56;296.56;277.26000000000005;274.69669130483857;291.06;276.56;272.76000000000005;277.06;341.96000000000004;303.96000000000004;272.56;276.86;295.46000000000004;287.66;300.66;364.46000000000004;291.56;290.96000000000004;348.16;355.16;275.66;242.98782864720522;263.56353331371673;274.69669130483857;310.96000000000004;8710000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2680000.0;8660000.0;0.0;0.0;0.26316666666666666;0.035333333333333335;0.030500000000000003;0.030500000000000003;0.0;16330.0654296875;30063.775390625;1189.08129882812;49845.7109375;509926.1867196591;511743.9321383693;280559.5390504167;280136.1437913343;255366.39432359597;429947.3805835815;455392.3359206399;447988.8377334696;472325.50216173066;524949.2972331202;484881.3643897806;447723.73971795756;453301.1964908744;461788.64601299;451362.99381817644;268686.1346732501;502408.29988106113;456099.40881036094;455250.41761470324;314524.84189198195;343887.0166927713;470944.3282388252;203638.45550138017;280559.5390504167;274.6336021519374;1717824.1577056393;618509.1238315689;85558.10608831764;774157.4261638853;0;49;45;0;23;32;28;7;50;54;557554486659.9636;215653784294.92706;425326787385.17816;64304.87559074487;9444.807503389726;-0.0;5328.071796210741;1927762.0603472558;368548.7780905058;0.0;499988.33394131565;1.6618936241945441;0.238757728718492
2607;2019-08-24 12:27:45.078;959;968;312;311;246;42;185;37;19;41;677;308;13;37;222;153;275;901;382;188;185;26;850;364;369;145;367;270;844;-2.0;-1.0;1663.0;184.0;190.0;98;99;100;1;0;0;1;0;1;0;1;0;0;0;0;49024.18359375;16071.7890625;29373.134765625;1182.79052734375;813.0;343901;751.0;0.0;Calculated values ==>;1566642465.078;369.06000000000006;369.96000000000004;304.36;304.26000000000005;297.76000000000005;277.36;274.8017692304317;291.66;276.86;275.06;277.26000000000005;340.86;303.96000000000004;274.46000000000004;276.86;295.36;288.46000000000004;300.66;363.26;291.96000000000004;291.66;348.26;354.46000000000004;275.76000000000005;243.61107973660833;263.82572766246335;274.8017692304317;311.36;8500000.0;3640000.0;3690000.0;1450000.0;3670000.0000000005;2700000.0;8440000.0;0.0;0.0;0.2771666666666667;0.03066666666666667;0.03166666666666666;0.03166666666666666;0.0;16071.7890625;29373.134765625;1182.79052734375;49024.18359375;510357.1324835766;512103.5766813069;285594.83821059973;285109.7292115786;259921.31334187597;429879.7862731237;456074.81529105705;450638.1665710431;472127.72840069426;523657.85898401815;484651.24445703236;449856.17207114253;452955.962531982;461500.9224690353;452350.433217933;269717.12237475335;502569.3004784158;456497.64675692306;456074.81529105705;314944.0575458753;340949.162051476;470641.3097209141;203914.15126159723;285594.83821059973;274.744709352969;1718647.2495783977;618778.8692704738;85577.85192128937;774652.2384414084;0;49;45;0;23;32;28;7;50;54;557775365560.1744;215739798195.0092;425488025985.3321;68383.67290993474;8179.632859419052;-0.0;5398.532607547814;1928866.6925145783;368695.5015566663;0.0;500077.6329230622;1.7577923239398219;0.2519372950802654
2608;2019-08-24 12:28:45.139;946;953;312;311;248;44;189;39;38;42;666;309;33;44;221;156;276;877;382;191;188;26;839;366;371;147;369;271;834;-2.0;-1.0;1484.0;183.0;217.0;98;99;100;1;0;0;1;0;1;0;1;0;0;0;0;48649.6875;15966.2568359375;28995.876953125;1182.60766601562;804.0;343902;754.0;0.0;Calculated values ==>;1566642525.139;367.76;368.46000000000004;304.36;304.26000000000005;297.96000000000004;277.56;275.0112864084945;292.06;277.06;276.96000000000004;277.36;339.76;304.06;276.46000000000004;277.56;295.26000000000005;288.76000000000005;300.76000000000005;360.86;292.26000000000005;291.96000000000004;348.56000000000006;353.56000000000006;275.76000000000005;244.02132995426717;263.95629194202945;275.0112864084945;311.36;8390000.0;3660000.0;3710000.0;1470000.0;3690000.0;2710000.0;8340000.000000001;0.0;0.0;0.24733333333333332;0.030500000000000003;0.036166666666666666;0.036166666666666666;0.0;15966.2568359375;28995.876953125;1182.60766601562;48649.6875;509425.63337165234;510816.4855656733;286615.35278758395;286107.9535737267;260965.82186852995;429743.705733735;456308.82580400526;452910.5548887559;471962.6950587572;522443.191346844;484645.99764018884;452269.67985763925;453675.6233879279;461058.27275558974;452434.7666587773;270672.1382573022;499952.4766206564;456590.9731116423;456167.5060304229;316201.74473053816;337172.47746341303;470372.2942900235;204407.40885336674;286615.35278758395;274.9441924620043;1719462.0260171606;619046.1244191615;85597.58361303723;775139.1413865847;0;49;45;0;23;32;28;7;50;54;557997591259.6946;215827487254.81982;425650490989.98126;61463.11145275291;8111.929005818032;-0.0;6132.136208949343;1929949.849139407;368831.4025976489;0.0;500173.8195200472;1.6406458088235514;0.23389183852131765
2609;2019-08-24 12:29:45.129;930;931;304;303;248;45;182;41;49;44;656;311;44;53;217;156;276;823;362;193;182;26;773;364;369;149;367;273;767;-1.0;-1.0;1490.0;79.0;211.0;98;99;100;1;0;0;1;0;1;0;1;0;0;0;0;60380.5234375;14924.4052734375;26499.154296875;1193.77429199219;792.0;343903;761.0;0.0;Calculated values ==>;1566642585.129;366.16;366.26;303.56;303.46000000000004;297.96000000000004;277.66;274.8017692304317;291.36;277.26000000000005;278.06;277.56;338.76;304.26000000000005;277.56;278.46000000000004;294.86;288.76000000000005;300.76000000000005;355.46000000000004;292.46000000000004;291.36;349.26;352.36;275.76000000000005;244.42749628697553;264.2163659402789;274.8017692304317;309.36;7730000.0;3640000.0;3690000.0;1490000.0;3670000.0000000005;2730000.0;7670000.0;0.0;0.0;0.24833333333333335;0.013166666666666667;0.035166666666666666;0.035166666666666666;0.0;14924.4052734375;26499.154296875;1193.77429199219;60380.5234375;512618.86473364505;513242.30827952555;291247.3660623659;290524.2659828982;263955.66172818927;429879.7862731237;455650.499962124;453969.9451753486;471896.8997537706;521247.5318992828;484635.7923398355;453332.2771288013;454477.9794367209;460823.58251197264;452784.5239248999;274986.81528933276;498232.86145813746;457199.14329477446;455650.499962124;319136.5849023705;332137.8522128359;470102.3489146995;203971.87318041912;291247.3660623659;274.76695838728875;1720370.4596776024;619303.5036997498;85617.38349549328;775601.5229039759;0;49;45;0;23;32;28;7;50;54;558219554259.7299;215916272454.83392;425813663790.0072;62082.85454540749;3504.0512638346922;-0.0;5781.510208808159;1930979.2272646027;368928.1862999388;0.0;500273.0833601465;1.674633524674245;0.21680039199444895
2610;2019-08-24 12:30:45.120;900;900;293;294;234;37;174;41;54;44;639;312;51;73;217;139;276;763;354;198;174;23;804;358;363;138;361;279;798;-2.0;-1.0;396.0;7.0;284.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;62874.81640625;15573.0791015625;27664.53515625;2117.75634765625;778.0;343904;773.0;0.0;Calculated values ==>;1566642645.12;363.16;363.16;302.46000000000004;302.56;296.56;276.86;274.1680685717883;290.56;277.26000000000005;278.56;277.56;337.06;304.36;278.26000000000005;280.46000000000004;294.86;287.06;300.76000000000005;349.46000000000004;292.96000000000004;290.56;350.46000000000004;350.96000000000004;275.46000000000004;242.14157278889297;264.9883086891361;274.1680685717883;308.56;8040000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3610000.0;2790000.0;7980000.0;0.0;0.0;0.066;0.0011666666666666668;0.04733333333333333;0.04733333333333333;0.0;15573.0791015625;27664.53515625;2117.75634765625;62874.81640625;505883.0958496729;506396.4784296143;280767.51692135236;281255.5250802878;257674.77377294443;430280.9020939914;455522.04257374874;453583.5494244003;473339.4428557924;518989.5488834533;484052.8723418632;453197.025511999;456006.7172219452;461745.05252366984;451380.85807112255;272758.8384219991;486257.1862776077;458857.5321226224;455522.04257374874;324168.52440917626;326265.46416910045;471281.1494085178;202460.67090883997;280767.51692135236;274.15418254948526;1721397.4334393814;619557.6112807527;85644.97544471477;776052.8192776666;0;49;45;0;23;32;28;7;50;55;558439121319.4995;216002359539.7436;425979238949.8335;16574.109982026985;313.6238915829575;-0.0;8271.714214213429;1931634.6036471047;368959.99548743997;0.0;500390.1759970183;0.5547181679249635;0.05468990693751423
2611;2019-08-24 12:31:45.140;889;898;289;290;205;37;116;38;57;43;633;312;55;83;220;116;276;801;348;195;118;20;849;357;362;132;360;278;844;-1.0;-1.0;967.0;171.0;255.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;55810.58984375;16176.4189453125;29391.095703125;2151.501953125;768.0;343905;787.0;0.0;Calculated values ==>;1566642705.14;362.06000000000006;362.96000000000004;302.06;302.16;293.66;276.86;274.0616903277293;284.76000000000005;276.96000000000004;278.86;277.46000000000004;336.46000000000004;304.36;278.66;281.46000000000004;295.16;284.76000000000005;300.76000000000005;353.26;292.66;284.96000000000004;351.86;349.96000000000004;275.16;240.83765695389522;264.86050150153983;274.0616903277293;307.96000000000004;8490000.0;3570000.0000000005;3620000.0000000005;1320000.0;3600000.0;2780000.0;8440000.0;0.0;0.0;0.16116666666666665;0.0285;0.042499999999999996;0.042499999999999996;0.0;16176.4189453125;29391.095703125;2151.501953125;55810.58984375;500376.0560340743;502133.11302023724;275449.67973633204;275854.7600812655;247293.32622301494;430346.717906069;447226.26867977355;454139.30610915436;474018.5663130017;518448.8584005601;484168.75580632646;453883.1501370634;457428.0179345776;462298.19722436205;448174.40348506876;270138.2097748909;487497.16486081935;458605.1351167978;447529.95785919396;330040.4071292106;322071.7610967587;471784.17857572425;201898.73573147113;275449.67973633204;273.93098176161124;1722386.8081767645;619822.2786251607;85680.56445640218;776528.4413577631;0;49;45;0;23;32;28;7;50;55;558656693820.2947;216083386540.0397;426146394650.4444;40652.77192586994;7691.735121061215;-0.0;7313.411820221631;1932111.6532949747;369026.7290498976;0.0;500520.0953397968;1.16636768380785;0.14954208854927584
2612;2019-08-24 12:32:45.111;900;913;285;285;197;37;105;37;59;42;649;311;57;87;222;115;276;835;354;193;105;18;882;358;363;127;361;275;877;-1.0;-1.0;1273.0;257.0;239.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;54361.77734375;16629.47265625;30598.28515625;2133.25830078125;764.0;343906;795.0;0.0;Calculated values ==>;1566642765.111;363.16;364.46000000000004;301.66;301.66;292.86;276.86;274.1680685717883;283.66;276.86;279.06;277.36;338.06000000000006;304.26000000000005;278.86;281.86;295.36;284.66;300.76000000000005;356.66;292.46000000000004;283.66;352.66;349.56000000000006;274.96000000000004;239.71726792356844;264.4750485637546;274.1680685717883;308.56;8820000.0;3579999.9999999995;3629999.9999999995;1270000.0;3610000.0;2750000.0;8770000.0;0.0;0.0;0.21216666666666667;0.04283333333333333;0.03983333333333334;0.03983333333333334;0.0;16629.47265625;30598.28515625;2133.25830078125;54361.77734375;499078.82692510117;501452.8327327518;272003.1028440604;272003.1028440604;244258.48700659492;430280.9020939914;445340.82824547135;454901.30074959534;474564.1528323558;520358.84954264294;484405.0559157866;454647.5815120362;458408.17369170516;462413.7112240227;447835.7722650812;268529.4261647898;489577.08469078323;458169.81719356444;445340.82824547135;333396.4077044029;320394.4760798638;472249.68873499724;202107.6534447111;272003.1028440604;274.01689787418223;1723304.4674861769;620095.5289201327;85716.25353376316;777028.1112406639;0;49;45;0;23;32;28;7;50;55;558874088695.1356;216161048984.98288;426312214465.3231;53634.38550318628;11571.083844933923;-0.0;6904.619395156204;1932896.9998385916;369187.1749548093;0.0;500638.5216661015;1.4608712385050397;0.19884395510144698
2613;2019-08-24 12:33:45.141;918;932;284;283;204;39;123;38;59;43;669;310;58;80;223;124;276;858;361;196;123;18;877;360;365;135;363;269;872;-2.0;-1.0;1207.0;328.0;220.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51554.2578125;16533.126953125;30442.501953125;1229.7919921875;758.0;343907;797.0;0.0;Calculated values ==>;1566642825.141;364.96000000000004;366.36;301.56;301.46000000000004;293.56;277.06;274.38016830617;285.46000000000004;276.96000000000004;279.06;277.46000000000004;340.06000000000006;304.16;278.96000000000004;281.16;295.46000000000004;285.56;300.76000000000005;358.96000000000004;292.76000000000005;285.46000000000004;352.86;348.96000000000004;274.96000000000004;241.49495122638035;263.6948088759802;274.38016830617;309.26000000000005;8770000.0;3600000.0;3650000.0;1350000.0;3629999.9999999995;2690000.0;8720000.0;0.0;0.0;0.20116666666666666;0.05466666666666666;0.03666666666666667;0.03666666666666667;0.0;16533.126953125;30442.501953125;1229.7919921875;51554.2578125;502190.71967871673;504667.943964688;271895.4735955165;271526.7580158134;246340.71819588877;430148.3826014536;447719.02652105974;455902.093392346;473631.01605711324;522914.0586297741;484985.85272168886;455777.18079776154;458501.98490670754;462244.6568852205;448808.67253077246;268759.63847656327;493625.25737425755;458262.81198973843;447719.02652105974;334235.48183727637;317878.7554427003;471190.70470879815;202498.01244127122;271895.4735955165;274.1778722431296;1724187.5424288712;620372.022094244;85744.29296556742;777537.0388029458;0;49;45;0;23;32;28;7;50;55;559092597895.0315;216239688284.9454;426475496065.2453;50976.45428465788;14688.533843958137;-0.0;6446.863607269918;1933769.192714907;369406.11451718607;0.0;500749.83965558116;1.4959282668191227;0.21481926354138112
2614;2019-08-24 12:34:45.092;930;942;288;287;212;41;140;39;59;44;681;309;58;76;224;133;276;871;366;194;139;19;874;362;367;137;365;268;870;-1.0;0.0;1095.0;274.0;217.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50765.4453125;16360.8916015625;30321.8046875;1220.29150390625;752.0;343908;793.0;0.0;Calculated values ==>;1566642885.092;366.16;367.36;301.96000000000004;301.86;294.36;277.26000000000005;274.5913991737795;287.16;277.06;279.06;277.56;341.26;304.06;278.96000000000004;280.76000000000005;295.56;286.46000000000004;300.76000000000005;360.26;292.56;287.06;352.46000000000004;348.36;275.06;241.92719264551067;263.56353331371673;274.5913991737795;309.76000000000005;8740000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2680000.0;8700000.0;0.0;0.0;0.1825;0.04566666666666667;0.036166666666666666;0.036166666666666666;0.0;16360.8916015625;30321.8046875;1220.29150390625;50765.4453125;504206.8671262379;506284.8856445482;273500.2091498308;273122.44863143837;248684.84737918002;430014.67791919125;449903.24351046415;456067.3960220159;473469.3076824459;524229.521068545;484990.98332501925;455942.7901435855;458170.3683090913;462075.34251113114;449777.9279416128;268899.9307221657;495793.20896104083;457663.3959569731;449754.20916880155;332557.3633054275;315363.2798926983;471021.86055166635;203051.5424286616;273500.2091498308;274.40190394666035;1725039.510278803;620645.9150533491;85764.69365384709;778042.994489877;0;49;45;0;23;32;28;7;50;55;559312018554.9408;216321221644.91168;426636464500.1787;46175.39328078715;12237.311194283884;-0.0;6374.519667352775;1934578.1302719885;369630.3133137444;0.0;500856.5972595227;1.3524672912350855;0.1935307868685322
2615;2019-08-24 12:35:45.142;935;946;294;294;220;41;150;40;59;45;683;309;58;75;225;139;276;878;369;193;150;19;867;362;367;139;365;266;862;-2.0;-1.0;869.0;224.0;208.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;50211.34765625;16234.8330078125;30014.494140625;1201.79089355469;746.0;343909;787.0;0.0;Calculated values ==>;1566642945.142;366.66;367.76;302.56;302.56;295.16;277.26000000000005;274.5913991737795;288.16;277.16;279.06;277.66;341.46000000000004;304.06;278.96000000000004;280.66;295.66;287.06;300.76000000000005;360.96000000000004;292.46000000000004;288.16;351.86;347.76;275.06;242.35481222062532;263.299902668528;274.5913991737795;310.06;8670000.0;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2660000.0;8620000.0;0.0;0.0;0.14483333333333331;0.037333333333333336;0.034666666666666665;0.034666666666666665;0.0;16234.8330078125;30014.494140625;1201.79089355469;50211.34765625;505525.61327919294;507526.1200301784;276306.4839868573;276306.4839868573;251241.41464337817;430014.67791919125;451381.8430543043;456396.7470934617;473307.3401624125;524594.4073053893;485220.2599700666;456272.74777275196;458367.43110393017;462209.5896991907;450663.2501541948;269233.8514001189;497577.9799239732;457524.2444007144;451381.8430543043;330040.4071292106;312848.0458788934;470754.2918620804;203018.1663339126;276306.4839868573;274.3889702512722;1725881.6847806028;620917.7724507434;85784.89449382653;778546.215981787;0;49;45;0;23;32;28;7;50;55;559532402054.7657;216404090644.8459;426796798000.0514;36697.66444667469;9995.482019718265;-0.0;6069.279114338163;1935269.3145931805;369815.7409847778;0.0;500960.38199789036;1.1119321895437457;0.158578990731223
2616;2019-08-24 12:36:45.143;936;946;296;295;224;40;159;40;59;46;677;308;58;77;227;140;276;878;370;195;158;20;858;362;367;142;365;265;854;-2.0;-1.0;843.0;173.0;221.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49406.27734375;16140.91796875;29765.109375;1181.20971679688;741.0;343910;781.0;0.0;Calculated values ==>;1566643005.143;366.76;367.76;302.76000000000005;302.66;295.56;277.16;274.5913991737795;289.06;277.16;279.06;277.76000000000005;340.86;303.96000000000004;278.96000000000004;280.86;295.86;287.16;300.76000000000005;360.96000000000004;292.66;288.96000000000004;351.26;347.26;275.16;242.98782864720522;263.1675429290057;274.5913991737795;310.16;8580000.0;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;2650000.0;8540000.0;0.0;0.0;0.14049999999999999;0.028833333333333332;0.036833333333333336;0.036833333333333336;0.0;16140.91796875;29765.109375;1181.20971679688;49406.27734375;506426.35610527225;508188.79218478507;277642.6191333516;277231.70807011117;252665.64983720018;430014.67791919125;452695.1637936946;456560.80161805527;473014.70512905536;524057.9458960741;485225.47225828294;456437.10219499015;458770.9315784668;462477.71070036455;450810.0737372844;269677.42486544466;498301.7438398741;457802.39502634533;452550.02064573544;327523.71359711495;310752.19949742197;470450.12188174675;203104.70348040358;277642.6191333516;274.4224987283018;1726711.8454903814;621187.5748718542;85804.75316319444;779044.3876465381;0;49;45;0;23;32;28;7;50;55;559752605724.4998;216488392049.74405;426956100654.85895;35610.58178834006;7708.459563905394;-0.0;6442.422622372805;1935871.8933538897;369963.27629001054;0.0;501064.64791664004;1.0567930309997322;0.14596902371302187
