;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2617;2019-08-24 12:37:45.133;935;946;299;298;224;42;163;41;58;46;668;308;57;79;228;141;276;880;368;197;163;20;863;363;368;145;367;265;858;-1.0;-1.0;898.0;238.0;222.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49351.07421875;16219.6162109375;29865.109375;1174.34362792969;737.0;343911;776.0;0.0;Calculated values ==>;1566643065.133;366.66;367.76;303.06;302.96000000000004;295.56;277.36;274.69669130483857;289.46000000000004;277.26000000000005;278.96000000000004;277.76000000000005;339.96000000000004;303.96000000000004;278.86;281.06;295.96000000000004;287.26000000000005;300.76000000000005;361.16;292.86;289.46000000000004;350.76;346.86;275.16;243.61107973660833;263.1675429290057;274.69669130483857;309.96000000000004;8630000.0;3629999.9999999995;3679999.9999999995;1450000.0;3670000.0000000005;2650000.0;8580000.0;0.0;0.0;0.14966666666666667;0.03966666666666666;0.037000000000000005;0.037000000000000005;0.0;16219.6162109375;29865.109375;1174.34362792969;49351.07421875;505862.4581160877;507857.7187279149;278609.5619897758;278194.58749216225;252551.44889597304;429947.3805835815;453100.55687268067;456437.10219499015;472622.20966475393;523133.40863804176;485225.47225828294;456313.30301945616;459014.646969787;462309.46690527396;450776.83510836185;269428.9551987192;498238.52366048057;457918.9156678938;453100.55687268067;325426.6669566859;309075.640036128;470045.44345262425;203262.09387426532;278609.5619897758;274.4881062071671;1727534.6862572115;621457.2010448747;85824.37950280175;779541.2233164521;0;49;45;0;23;32;28;7;50;55;559973068974.5348;216574477699.75772;427115074154.8842;37891.85957866848;10582.40619994157;-0.0;6456.166810667481;1936484.311611988;370115.6747674199;0.0;501172.1182472249;1.1623257398636906;0.16542124513073977
2618;2019-08-24 12:38:45.144;936;946;306;306;230;43;161;41;54;47;657;308;54;81;229;143;276;885;375;199;161;21;859;364;369;146;367;266;854;-2.0;-1.0;1081.0;211.0;218.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49334.2890625;16115.3095703125;29764.822265625;1171.75341796875;734.0;343912;772.0;0.0;Calculated values ==>;1566643125.144;366.76;367.76;303.76000000000005;303.76000000000005;296.16;277.46000000000004;274.8017692304317;289.26000000000005;277.26000000000005;278.56;277.86;338.86;303.96000000000004;278.56;281.26000000000005;296.06;287.46000000000004;300.76000000000005;361.66;293.06;289.26000000000005;350.36;346.56000000000006;275.26000000000005;243.81672145450628;263.299902668528;274.8017692304317;310.66;8590000.0;3640000.0;3690000.0;1460000.0;3670000.0000000005;2660000.0;8540000.0;0.0;0.0;0.18016666666666667;0.035166666666666666;0.036333333333333336;0.036333333333333336;0.0;16115.3095703125;29764.822265625;1171.75341796875;49334.2890625;506342.4729363118;508188.79218478507;281918.6497889444;281918.6497889444;254499.42203477598;429879.7862731237;452636.2437817062;455775.73446676333;472589.9408494799;521921.216817512;485110.9119169179;455775.73446676333;459100.23984408117;462443.7821703978;450890.79610542645;269627.313573014;499340.5106987511;458035.7731655658;452636.2437817062;323749.15769815433;307818.28838856175;470009.608838954;203640.8288165984;281918.6497889444;274.6392399755843;1728357.215056004;621726.7081610019;85843.93389588347;780038.2305160371;0;49;45;0;23;32;28;7;50;55;560194209510.1111;216661793704.9853;427274403360.29944;45426.30550130471;9367.302097452839;-0.0;6202.739248403679;1937178.756947772;370281.95281571924;0.0;501277.62847132084;1.2963635042040598;0.1848247024248269
2619;2019-08-24 12:39:45.124;935;945;309;308;236;42;157;42;52;47;648;308;52;83;230;145;276;884;379;201;157;20;850;365;370;139;368;270;844;-2.0;-1.0;1269.0;235.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;49844.58203125;16036.3681640625;29437.26953125;2030.701171875;732.0;343913;767.0;0.0;Calculated values ==>;1566643185.124;366.66;367.66;304.06;303.96000000000004;296.76000000000005;277.36;274.9066339382667;288.86;277.36;278.36;277.86;337.96000000000004;303.96000000000004;278.36;281.46000000000004;296.16;287.66;300.76000000000005;361.56000000000006;293.26000000000005;288.86;349.86;346.36;275.16;242.35481222062532;263.82572766246335;274.9066339382667;311.06;8500000.0;3650000.0;3700000.0;1390000.0;3679999.9999999995;2700000.0;8440000.0;0.0;0.0;0.2115;0.03916666666666667;0.038;0.038;0.0;16036.3681640625;29437.26953125;2030.701171875;49844.58203125;506953.4084110256;508872.8394873528;284154.0673267332;283683.20175286534;256693.96690166878;429811.8947417682;451876.1205679041;454857.56176989106;473503.23161362135;520666.4463608728;484651.24445703236;454857.56176989106;458711.2380596926;462427.0073949389;451005.13174328953;270086.11833404494;500085.9191580294;458152.96638546156;451876.1205679041;321652.42942325486;306980.0860723078;470852.7170844846;203908.10458324896;284154.0673267332;274.74713030824915;1729183.4301518505;621994.5494986576;85870.6121217668;780531.4168309129;0;49;45;0;23;32;28;7;51;55;560415835610.1815;216747265205.01248;427435149760.3506;53075.8101949748;10455.330656298396;-0.0;6373.438023164494;1937999.3342951806;370447.08635918424;0.0;501382.39501479146;1.4715409274482636;0.21290863721363001
2620;2019-08-24 12:40:45.135;930;940;308;308;237;44;157;42;55;46;637;310;54;94;231;146;277;878;375;203;157;18;845;366;372;134;369;273;839;-1.0;-1.0;1067.0;240.0;238.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;49486.97265625;16058.7880859375;29231.794921875;2091.3828125;731.0;343914;764.0;0.0;Calculated values ==>;1566643245.135;366.16;367.16;303.96000000000004;303.96000000000004;296.86;277.56;275.0112864084945;288.86;277.36;278.66;277.76000000000005;336.86;304.16;278.56;282.56;296.26000000000005;287.76000000000005;300.86;360.96000000000004;293.46000000000004;288.86;349.56000000000006;346.26;274.96000000000004;241.2770596917726;264.2163659402789;275.0112864084945;310.66;8450000.0;3660000.0;3720000.0000000005;1340000.0;3690000.0;2730000.0;8390000.0;0.0;0.0;0.17783333333333334;0.04;0.03966666666666666;0.03966666666666666;0.0;16058.7880859375;29231.794921875;2091.3828125;49486.97265625;506658.8620235179;508579.4049514534;284142.15904617135;284142.15904617135;257181.34429443665;429743.705733735;451521.24319082755;454731.31114620477;474052.113305266;519280.76255615114;484525.5574661847;454604.701866729;459587.18126854446;462410.3593498618;450972.7320359552;270723.34720606665;499651.23232303123;458109.9359737484;451521.24319082755;320394.4760798638;306560.99450073834;471323.8536851003;204081.0188310333;284142.15904617135;274.81855097481025;1730011.34486299;622262.0581679752;85904.96911921795;781020.4153339802;0;49;45;0;23;32;28;7;51;55;560638476419.8772;216829180219.90054;427598079625.1279;44573.97698338133;10689.713394162678;-0.0;6639.370337738029;1938813.2317077294;370623.3273642923;0.0;501490.85496499686;1.3064688145282566;0.18803463739050436
2621;2019-08-24 12:41:45.115;924;934;309;308;236;46;148;43;59;47;650;311;57;97;231;146;277;875;373;203;149;15;849;368;373;130;371;275;843;-1.0;-1.0;1122.0;218.0;238.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;49684.9765625;16095.048828125;29333.56640625;2109.88549804688;729.0;343915;760.0;0.0;Calculated values ==>;1566643305.115;365.56000000000006;366.56000000000006;304.06;303.96000000000004;296.76000000000005;277.76000000000005;275.2199585193972;287.96000000000004;277.46000000000004;279.06;277.86;338.16;304.26000000000005;278.86;282.86;296.26000000000005;287.76000000000005;300.86;360.66;293.46000000000004;288.06;349.16;346.06000000000006;274.66;240.39332010688793;264.4750485637546;275.2199585193972;310.46000000000004;8490000.0;3679999.9999999995;3729999.9999999995;1300000.0;3710000.0;2750000.0;8430000.0;0.0;0.0;0.187;0.036333333333333336;0.03966666666666666;0.03966666666666666;0.0;16095.048828125;29333.56640625;2109.88549804688;49684.9765625;505461.9178579179;507396.29326934734;284246.30988045386;283773.59566845064;256727.31529659458;429606.4342157736;450002.9953740732;454901.30074959534;474662.52256942244;520462.47336436814;484405.0559157866;454647.5815120362;459641.6192752612;462107.4218045173;450612.58500815433;270509.7874890593;498849.58594227495;457949.0008425227;450152.75723421585;318717.3015803363;305722.83045113535;471562.9649996686;204596.4620378024;284246.30988045386;275.02650503584607;1730837.5022957723;622529.9174927972;85939.96801829388;781508.2973303105;0;49;45;0;23;32;28;7;51;55;560861901919.9482;216908353819.92572;427762424825.1802;46807.00483910528;9699.782940947805;-0.0;6580.955745032558;1939574.4860537648;370793.1831963157;0.0;501600.98762592697;1.3270873618876873;0.18790855530676923
2622;2019-08-24 12:42:45.116;919;930;311;310;238;47;140;44;63;47;674;312;61;98;231;145;277;875;370;199;140;14;845;369;374;128;372;276;840;-2.0;-1.0;1037.0;210.0;235.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;49543.81640625;16084.90234375;29168.826171875;2141.25122070312;727.0;343916;758.0;0.0;Calculated values ==>;1566643365.116;365.06000000000006;366.16;304.26000000000005;304.16;296.96000000000004;277.86;275.3239800832674;287.16;277.56;279.46000000000004;277.86;340.56000000000006;304.36;279.26000000000005;282.96000000000004;296.26000000000005;287.66;300.86;360.66;293.06;287.16;348.96000000000004;345.86;274.56;239.943914813709;264.60387354146746;275.3239800832674;310.16;8450000.0;3690000.0;3740000.0;1280000.0;3720000.0000000005;2760000.0;8400000.0;0.0;0.0;0.1728333333333333;0.035;0.03916666666666667;0.03916666666666667;0.0;16084.90234375;29168.826171875;2141.25122070312;49543.81640625;505083.5263237245;507078.635990579;285499.04520149855;285010.69121819455;257467.55497760736;429537.3511455088;448610.33931296796;455240.3446814246;474917.92334099754;522865.8584837288;484400.08506218484;454986.8862788728;459607.70053385315;461955.4770721462;450283.0858763809;270723.34720606665;499119.918469095;457226.32384720515;448610.33931296796;317878.7554427003;304884.691753025;471730.92005977104;204822.9843923563;285499.04520149855;275.1183458256234;1731664.4226846232;622798.0882216766;85975.39474800965;781995.8253932049;0;49;45;0;23;32;28;7;51;55;561086005654.6775;216985755109.8322;427927727579.98047;43280.467103293966;9341.777748359516;-0.0;6388.525686032553;1940325.22749786;370951.86551319616;0.0;501709.0684390388;1.2450848352711594;0.17500325478707826
2623;2019-08-24 12:43:45.116;916;926;310;310;239;47;142;45;64;49;691;312;63;91;232;147;277;873;377;200;142;15;849;369;374;137;372;276;843;-2.0;0.0;1046.0;183.0;239.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48771.94921875;16124.4912109375;29380.7265625;1252.41674804688;727.0;343917;756.0;0.0;Calculated values ==>;1566643425.116;364.76;365.76;304.16;304.16;297.06;277.86;275.3239800832674;287.36;277.66;279.56;278.06;342.26;304.36;279.46000000000004;282.26000000000005;296.36;287.86;300.86;360.46000000000004;293.16;287.36;348.76;345.86;274.66;241.92719264551067;264.60387354146746;275.3239800832674;310.86;8490000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;2760000.0;8430000.0;0.0;0.0;0.17433333333333334;0.030500000000000003;0.03983333333333334;0.03983333333333334;0.0;16124.4912109375;29380.7265625;1252.41674804688;48771.94921875;504309.5913362528;506256.09358951636;284723.6850139849;284723.6850139849;257685.07358143746;429537.3511455088;448914.22822523885;455366.90589584416;473957.519860846;524623.2017253945;484400.08506218484;455240.3446814246;458743.9951969625;462090.83945049235;450580.12721338694;270509.7874890593;498553.8958687939;457366.9015654474;448914.22822523885;317040.2365367038;304884.691753025;470629.2288316383;204864.1013550492;284723.6850139849;275.1341261884724;1732483.7207314982;623066.4998346324;86003.6753144159;782483.7383326581;0;49;45;0;23;32;28;7;51;55;561310405654.6775;217065255109.8322;428093327579.98047;43670.98892494525;8105.836388035967;-0.0;6540.256637914949;1941049.822964762;371097.2622976661;0.0;501816.8082917384;1.2472205351641648;0.1756331184363406
2624;2019-08-24 12:44:45.107;914;925;314;313;239;48;138;46;65;50;695;312;64;86;233;146;277;874;381;197;138;16;851;371;376;141;374;278;846;-2.0;-1.0;1428.0;200.0;234.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;56623.51171875;16190.529296875;29457.5859375;1254.8837890625;727.0;343918;754.0;0.0;Calculated values ==>;1566643485.107;364.56000000000006;365.66;304.56;304.46000000000004;297.06;277.96000000000004;275.5313989812953;286.96000000000004;277.76000000000005;279.66;278.16;342.66;304.36;279.56;281.76000000000005;296.46000000000004;287.76000000000005;300.86;360.56000000000006;292.86;286.96000000000004;348.56000000000006;345.86;274.76000000000005;242.77792619122317;264.86050150153983;275.5313989812953;311.26000000000005;8510000.0;3710000.0;3760000.0;1410000.0;3740000.0;2780000.0;8460000.0;0.0;0.0;0.238;0.03333333333333333;0.039;0.039;0.0;16190.529296875;29457.5859375;1254.8837890625;56623.51171875;503848.7182867935;505859.5293858425;286377.87596890714;285886.79034160706;257582.1477662029;429398.2889081932;447928.9302751134;455159.23490108957;473537.94592219684;524877.7662641354;484168.75580632646;455032.147585316;457802.82555981673;461922.37931754644;450068.3528206645;270404.43283654656;498430.6932863568;456616.80254018545;447928.9302751134;316201.74473053816;304884.691753025;470189.461290968;205465.50269513018;286377.87596890714;275.3743037787996;1733361.884497553;623335.7512792094;86024.56635149391;782973.9840570347;0;49;45;0;23;32;28;7;51;55;561535371905.3356;217148642600.0761;428259502650.46655;59427.10826501833;8824.131953194594;-0.0;6300.491117942043;1941908.8449045697;371238.32420512853;0.0;501923.7984724154;1.5894875144103549;0.22724146603945541
2625;2019-08-24 12:45:45.107;908;914;307;309;236;40;132;45;66;51;693;311;65;80;233;136;277;831;341;207;132;17;849;361;366;143;364;266;842;-2.0;-1.0;1171.0;69.0;286.0;100;100;1;1;1;0;1;0;1;0;1;0;0;0;0;75891.5390625;27710.470703125;29572.89453125;1177.9140625;725.0;343919;751.0;0.0;Calculated values ==>;1566643545.107;363.96000000000004;364.56000000000006;303.86;304.06;296.76000000000005;277.16;274.4858918419099;286.36;277.66;279.76000000000005;278.26000000000005;342.46000000000004;304.26000000000005;279.66;281.16;296.46000000000004;286.76000000000005;300.86;356.26;293.86;286.36;348.26;345.66;274.86;243.1966462407574;263.299902668528;274.4858918419099;307.26000000000005;8490000.0;3610000.0;3660000.0;1430000.0;3640000.0;2660000.0;8420000.0;0.0;0.0;0.19516666666666668;0.0115;0.04766666666666666;0.04766666666666666;0.0;27710.470703125;29572.89453125;1177.9140625;75891.5390625;503151.3897131441;504620.9963987366;283394.6637814631;284339.26822885114;256760.7651589001;430081.6785162784;448890.8574014187;457261.95882343844;473376.58053365286;525621.0687372535;485438.85793538;457138.6516267367;458978.33121426275;463428.3443550566;450403.0346948328;270509.7874890593;492336.8827673332;459616.26960334147;448890.8574014187;314944.0575458753;304046.57827927166;470018.21299050737;203093.68513449965;283394.6637814631;274.4135718412582;1734466.1765873968;623701.5929458761;86044.8396669236;783465.9047276076;0;50;45;0;23;32;28;7;51;55;561757971905.3356;217233842600.0761;428422702650.46655;49605.174748291225;3069.6320703440883;-0.0;7888.651895884548;1942817.447263014;371337.43890532467;0.0;502042.04133086395;1.0359584915507867;0.12134824725173844
2626;2019-08-24 12:46:45.138;916;927;288;289;212;43;105;43;65;51;681;309;63;69;232;126;277;850;332;218;106;17;891;365;370;144;368;254;884;-1.0;-1.0;1877.0;179.0;248.0;100;100;1;1;1;0;1;0;1;0;1;0;0;0;0;71244.3984375;28386.498046875;30984.59375;1110.39501953125;724.0;343920;750.0;0.0;Calculated values ==>;1566643605.138;364.76;365.86;301.96000000000004;302.06;294.36;277.46000000000004;274.9066339382667;283.66;277.46000000000004;279.66;278.26000000000005;341.26;304.06;279.46000000000004;280.06;296.36;285.76000000000005;300.86;358.16;294.96000000000004;283.76000000000005;348.16;345.56000000000006;274.86;243.40439225979637;261.6868853414304;274.9066339382667;306.36;8910000.0;3650000.0;3700000.0;1440000.0;3679999.9999999995;2540000.0;8840000.0;0.0;0.0;0.31283333333333335;0.029833333333333333;0.04133333333333333;0.04133333333333333;0.0;28386.498046875;30984.59375;1110.39501953125;71244.3984375;500678.08388730517;502913.3205236407;272742.5839254175;273112.20808337204;248345.26238888936;429811.8947417682;443940.0412517927;459060.4261473017;473246.5020445009;525341.7810654044;486584.15736448765;458820.28058645286;459539.71813925036;462695.5800010653;448173.5932766671;268472.2591632724;491252.6493847024;460494.97074365144;444099.3048983225;314524.84189198195;303627.53096179874;469882.8356051178;204029.39908706004;272742.5839254175;274.7938918219628;1735692.942899784;624169.3092132872;86063.91876168361;783970.8111960646;0;50;45;0;23;32;28;7;51;55;561978885984.9636;217319987084.93106;428578783250.20374;79782.20629867894;7931.294189455389;-0.0;7082.744466880073;1943896.232521146;371429.1606557677;0.0;502166.8674271889;1.5673596987251959;0.19203027594140948
2627;2019-08-24 12:47:45.108;946;962;280;280;210;42;98;43;60;51;660;307;60;69;232;131;277;882;329;222;98;17;910;363;368;144;366;264;906;162.0;-1.0;1940.0;156.0;230.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;55454.1015625;16778.791015625;31551.46875;1166.06311035156;723.0;343921;748.0;0.0;Calculated values ==>;1566643665.108;367.76;369.36;301.16;301.16;294.16;277.36;274.69669130483857;282.96000000000004;277.46000000000004;279.16;278.26000000000005;339.16;303.86;279.16;280.06;296.36;286.26000000000005;300.86;361.36;295.36;282.96000000000004;347.96000000000004;345.46000000000004;274.86;243.40439225979637;263.0348170998261;274.69669130483857;306.06;9100000.0;3629999.9999999995;3679999.9999999995;1440000.0;3660000.0;2640000.0;9060000.0;0.027000000000000003;0.0;0.3233333333333333;0.026000000000000002;0.03833333333333333;0.06533333333333333;0.0;16778.791015625;31551.46875;1166.06311035156;55454.1015625;503506.1711462879;506195.6365681629;268846.17876895;268846.17876895;247269.56805634475;429947.3805835815;443228.9097962223;456847.7499277304;473246.5020445009;522392.0330799425;485230.7795869807;456847.7499277304;457953.16244400444;462996.0789934827;449296.8196064995;267653.5905780096;494167.79872862133;461347.6590963403;443228.9097962223;313686.43059754226;303208.48990285693;469882.8356051178;203569.55660370836;241869.615527192;274.60699399952495;1736748.2358232043;624545.4984336164;86082.87976086614;784491.6844835527;0;50;45;0;23;32;28;7;51;55;562200175285.0692;217406343884.97226;428734105550.27783;81893.28250810046;6924.145254036645;-0.0;13155.47389224331;1945242.854613975;371552.89408685814;0.0;502335.43492101884;2.0602116627914953;0.23606803805395737
2628;2019-08-24 12:48:45.149;963;977;276;275;200;41;97;42;60;50;648;307;59;83;233;130;277;900;336;228;97;17;890;363;368;145;366;270;885;-2.0;-1.0;1777.0;156.0;226.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;51941.11328125;16600.34375;30830.3828125;1191.52185058594;722.0;343922;746.0;0.0;Calculated values ==>;1566643725.149;369.46000000000004;370.86;300.76000000000005;300.66;293.16;277.26000000000005;274.69669130483857;282.86;277.36;279.16;278.16;337.96000000000004;303.86;279.06;281.46000000000004;296.46000000000004;286.16;300.86;363.16;295.96000000000004;282.86;347.76;345.36;274.86;243.61107973660833;263.82572766246335;274.69669130483857;306.76000000000005;8900000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2700000.0;8850000.0;0.0;0.0;0.29616666666666663;0.026000000000000002;0.03766666666666666;0.03766666666666666;0.0;16600.34375;30830.3828125;1191.52185058594;51941.11328125;507659.5505641661;510077.1065644021;268393.40239750926;268045.37280016014;244925.16825475387;429947.3805835815;443068.41153611307;455861.48441687645;473017.4502798929;520666.4463608728;484541.3183951849;455736.36858304456;458711.2380596926;463129.6232463674;449147.6275590263;268516.9399055518;498812.28455053025;462157.9346378222;443068.41153611307;312848.0458788934;302789.4550866088;469747.2219256856;203538.02544041802;268393.40239750926;274.5948128720884;1737643.8075013366;624823.8479651122;86102.53972730765;785011.8884756031;0;50;45;0;23;32;28;7;51;55;562421126164.6621;217493103129.8124;428894415019.9825;74729.7977668611;6921.439108616958;-0.0;6579.425344220743;1946548.9388286225;371668.35279924516;0.0;502500.0047936401;1.8146150188306156;0.22407696986222012
2629;2019-08-24 12:49:45.139;961;972;280;278;207;45;123;43;61;50;647;306;60;88;235;134;278;897;338;234;123;17;878;367;372;138;370;272;873;-1.0;-1.0;1828.0;219.0;211.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;51428.38671875;16522.423828125;30549.9140625;2135.78515625;720.0;343923;745.0;0.0;Calculated values ==>;1566643785.139;369.26;370.36;301.16;300.96000000000004;293.86;277.66;275.1157276137837;285.46000000000004;277.46000000000004;279.26000000000005;278.16;337.86;303.76000000000005;279.16;281.96000000000004;296.66;286.56;300.96000000000004;362.86;296.56;285.46000000000004;347.66;345.16;274.86;242.14157278889297;264.08650396036035;275.1157276137837;306.96000000000004;8780000.0;3670000.0000000005;3720000.0000000005;1380000.0;3700000.0;2720000.0;8730000.0;0.0;0.0;0.3046666666666667;0.0365;0.035166666666666666;0.035166666666666666;0.0;16522.423828125;30549.9140625;2135.78515625;51428.38671875;508356.04621458513;510332.84274131863;270381.5486537786;269661.0396101384;247172.9705897293;429675.2189834977;446376.5627921048;455655.00840564485;473926.13026871055;520398.67656040704;484200.1097185035;455529.37811051385;459008.3066128197;462797.4531940566;449005.7089079622;269421.4299127944;499429.68270195083;462361.1786205426;446376.5627921048;312428.86344474956;301951.40411888575;470691.5974162874;204495.4402935562;270381.5486537786;274.98285331269966;1738505.0764327236;625099.8250244632;86130.26266444263;785523.3056992304;0;50;45;0;23;32;28;7;51;56;562643089164.6974;217577988979.8259;429056987920.0083;76519.94841814968;9716.159734979688;-0.0;6189.1579971978035;1947809.1433112726;371806.976348521;0.0;502606.391920692;1.8782522158442034;0.23963895200010524
2630;2019-08-24 12:50:45.140;953;962;292;291;219;47;133;44;63;49;639;306;61;100;235;141;277;893;351;239;132;14;870;368;373;133;371;273;864;-2.0;-1.0;1501.0;185.0;200.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;50946.25;16348.01171875;30106.32421875;2111.12573242188;719.0;343924;743.0;0.0;Calculated values ==>;1566643845.14;368.46000000000004;369.36;302.36;302.26000000000005;295.06;277.86;275.2199585193972;286.46000000000004;277.56;279.46000000000004;278.06;337.06;303.76000000000005;279.26000000000005;283.16;296.66;287.26000000000005;300.86;362.46000000000004;297.06;286.36;347.46000000000004;345.06000000000006;274.56;241.05796691057077;264.2163659402789;275.2199585193972;308.26000000000005;8700000.0;3679999.9999999995;3729999.9999999995;1330000.0;3710000.0;2730000.0;8640000.0;0.0;0.0;0.25016666666666665;0.030833333333333334;0.03333333333333333;0.03333333333333333;0.0;16348.01171875;30106.32421875;2111.12573242188;50946.25;507866.77782911056;509642.3961496743;275391.27583001764;275000.10870553314;250890.63377196243;429606.4342157736;447728.9535180644;455740.18800020067;474471.99884926213;519487.96488358564;484084.26664014213;455488.6262873726;460321.19472302566;462646.9604644723;449869.5066185597;269447.5496211136;499634.4396012863;462884.82176500576;447575.429757639;311590.51834565785;301532.38793589;471066.5657476867;204727.04989910417;275391.27583001764;275.0766677043851;1739358.2126264388;625373.7498867831;86165.65417846151;786028.7827774497;0;50;45;0;23;32;28;7;51;56;562866592890.3156;217659290335.05075;429220490645.4605;62795.12004829097;8212.135071997962;-0.0;5739.471797587379;1948970.1215676854;371956.3812957;0.0;502705.79882601096;1.5802738052711227;0.20824876810942405
2631;2019-08-24 12:51:45.110;944;952;297;296;228;45;154;45;65;49;648;308;64;103;236;145;278;881;358;243;153;13;855;367;372;128;370;275;849;136.0;-1.0;1521.0;145.0;205.0;100;0;100;1;0;0;1;0;1;0;1;0;1;0;0;50500.8515625;16196.2646484375;29618.1171875;2150.06103515625;717.0;343925;742.0;0.0;Calculated values ==>;1566643905.11;367.56000000000006;368.36;302.86;302.76000000000005;295.96000000000004;277.66;275.1157276137837;288.56;277.66;279.66;278.06;337.96000000000004;303.96000000000004;279.56;283.46000000000004;296.76000000000005;287.66;300.96000000000004;361.26;297.46000000000004;288.46000000000004;347.36;344.86;274.46000000000004;239.943914813709;264.4750485637546;275.1157276137837;308.96000000000004;8550000.0;3670000.0000000005;3720000.0000000005;1280000.0;3700000.0;2750000.0;8490000.0;0.02266666666666667;0.0;0.2535;0.024166666666666666;0.034166666666666665;0.05683333333333333;0.0;16196.2646484375;29618.1171875;2150.06103515625;50500.8515625;507821.09978303174;509451.2033156108;278407.67621312354;277988.2821849353;254034.88999359714;429675.2189834977;451077.7806035286;455659.7696930013;475110.5805099834;520255.215451958;484073.4141551202;455533.634604728;460377.2502538647;462931.7423459954;450645.1742344354;270565.77528337674;499196.66238406964;463571.4820713386;450929.54137618805;311171.3556482807;300694.37409284414;471634.08993386064;204561.74967716532;248955.92838646573;275.00833866896215;1740203.182440247;625644.8165877431;86201.1463131223;786526.2376022555;0;50;45;0;23;32;28;7;51;56;563089981139.534;217737551184.77695;429384808444.8856;63653.348074014415;6454.248222870136;-0.0;11478.833671582552;1950023.331929736;372078.54004613275;0.0;502849.2129614795;1.7009773299719904;0.2128041578357013
2632;2019-08-24 12:52:45.141;935;943;299;298;231;46;166;45;67;50;668;310;65;99;237;147;278;869;359;247;165;13;848;367;372;133;370;276;842;-1.0;-1.0;1537.0;145.0;214.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49266.35546875;16082.1796875;29382.220703125;1284.01611328125;716.0;343926;739.0;0.0;Calculated values ==>;1566643965.141;366.66;367.46000000000004;303.06;302.96000000000004;296.26000000000005;277.76000000000005;275.1157276137837;289.76000000000005;277.66;279.86;278.16;339.96000000000004;304.16;279.66;283.06;296.86;287.86;300.96000000000004;360.06000000000006;297.86;289.66;347.06000000000006;344.76;274.46000000000004;241.05796691057077;264.60387354146746;275.1157276137837;309.06;8480000.0;3670000.0000000005;3720000.0000000005;1330000.0;3700000.0;2760000.0;8420000.0;0.0;0.0;0.25616666666666665;0.024166666666666666;0.035666666666666666;0.035666666666666666;0.0;16082.1796875;29382.220703125;1284.01611328125;49266.35546875;507120.7312011111;508755.2066946405;279783.2799775124;279348.672577356;255183.40639485786;429675.2189834977;452840.67155594303;455745.92513786;474569.0148898081;522244.9768455874;484178.81975570886;455493.35596084286;459730.71351660567;463065.90807192377;450940.46274805197;270937.052035353;498052.1352375686;464106.2147632996;452694.8597749553;309913.9067706182;300275.376401361;470968.9690187135;204531.14070290903;279783.2799775124;274.99657583486163;1741035.0053873295;625913.942601127;86229.77840836806;787018.1611150353;0;50;45;0;23;32;28;7;51;56;563313296460.0449;217815891639.95618;429550193850.264;64352.8539460866;6438.914184298608;-0.0;6167.179679442132;1951090.6014201595;372186.03857866547;0.0;502996.3390489654;1.6462364624349732;0.217102729747668
2633;2019-08-24 12:53:45.091;928;936;302;301;232;46;167;46;68;51;684;311;67;92;239;147;278;866;360;250;167;14;845;368;373;137;371;279;840;-1.0;-1.0;1624.0;139.0;216.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49037.359375;16099.30078125;29254.046875;1282.07507324219;714.0;343927;739.0;0.0;Calculated values ==>;1566644025.091;365.96000000000004;366.76;303.36;303.26000000000005;296.36;277.76000000000005;275.2199585193972;289.86;277.76000000000005;279.96000000000004;278.26000000000005;341.56000000000006;304.26000000000005;279.86;282.36;297.06;287.86;300.96000000000004;359.76;298.16;289.86;347.06000000000006;344.56000000000006;274.56;241.92719264551067;264.9883086891361;275.2199585193972;309.16;8450000.0;3679999.9999999995;3729999.9999999995;1370000.0;3710000.0;2790000.0;8400000.0;0.0;0.0;0.27066666666666667;0.023166666666666665;0.036000000000000004;0.036000000000000004;0.0;16099.30078125;29254.046875;1282.07507324219;49037.359375;506373.2239040366;507930.3973648482;281272.2881912473;280823.9056397591;255561.3497286474;429606.4342157736;452812.22766082233;455373.0634216505;474152.6912541529;523659.82602340565;483941.83827031875;455245.99642298365;458390.19915384345;463184.4932147605;450760.5597493276;271099.79404185386;497789.2905377422;464359.0284904317;452812.22766082233;309913.9067706182;299437.39939995663;470531.02399546513;204815.17573621785;281272.2881912473;275.1104942994519;1741853.520346992;626181.8981227431;86251.1446815284;787506.3894822721;0;50;45;0;23;32;28;7;51;56;563536610210.2225;217896824140.02054;429716555100.3963;67817.6682668571;6155.7504846725615;-0.0;6175.437820904701;1952191.1045886273;372290.90665470785;0.0;503099.1084822619;1.7186261404198298;0.22663116367633498
2634;2019-08-24 12:54:45.132;922;931;303;303;234;47;166;47;68;52;694;311;67;89;239;149;278;864;364;252;165;16;843;370;375;139;373;281;838;-2.0;-1.0;1732.0;164.0;221.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;49001.25390625;16109.833984375;29235.990234375;1288.21765136719;711.0;343928;737.0;0.0;Calculated values ==>;1566644085.132;365.36;366.26;303.46000000000004;303.46000000000004;296.56;277.86;275.4277932560699;289.76000000000005;277.86;279.96000000000004;278.36;342.56000000000006;304.26000000000005;279.86;282.06;297.06;288.06;300.96000000000004;359.56000000000006;298.36;289.66;346.86;344.26;274.76000000000005;242.35481222062532;265.2429198363724;275.4277932560699;309.56;8430000.0;3700000.0;3750000.0;1390000.0;3729999.9999999995;2810000.0;8380000.0;0.0;0.0;0.2886666666666667;0.02733333333333333;0.036833333333333336;0.036833333333333336;0.0;16109.833984375;29235.990234375;1288.21765136719;49001.25390625;505683.9229424761;507388.26254928403;281893.9243576717;281893.9243576717;256258.8261745388;429467.9694778635;452315.8239965997;455038.25146704144;473992.66496117425;524535.9987941458;483709.3488826797;454910.54114744224;457694.38487729407;462884.82176500576;450696.2281397356;271209.54297037574;497675.1379095314;464331.731687745;452168.78586057626;309075.640036128;298180.4796168596;470458.9003634767;205312.7404355192;281893.9243576717;275.31093960117414;1742671.0670649328;626450.490991757;86272.57842391645;787994.1395255517;0;50;45;0;23;32;28;7;51;56;563761163549.8088;217979680719.86786;429884669900.08655;72087.43085109943;7247.328371364171;-0.0;6271.790732023652;1953357.7770942752;372402.6753013902;0.0;503202.9062667299;1.835709420017985;0.24687502574134604
2635;2019-08-24 12:55:45.152;916;925;304;303;236;49;164;47;66;53;698;311;66;88;240;150;278;863;357;253;164;17;842;371;376;141;374;283;836;-2.0;-2.0;1733.0;155.0;225.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;48676.8984375;16138.8974609375;29137.2265625;1287.46948242188;710.0;343929;736.0;0.0;Calculated values ==>;1566644145.152;364.76;365.66;303.56;303.46000000000004;296.76000000000005;278.06;275.5313989812953;289.56;277.86;279.76000000000005;278.46000000000004;342.96000000000004;304.26000000000005;279.76000000000005;281.96000000000004;297.16;288.16;300.96000000000004;359.46000000000004;298.46000000000004;289.56;346.76;344.16;274.86;242.77792619122317;265.49620691782997;275.5313989812953;308.86;8420000.0;3710000.0;3760000.0;1410000.0;3740000.0;2830000.0;8359999.999999999;0.0;0.0;0.28883333333333333;0.025833333333333333;0.0375;0.0375;0.0;16138.8974609375;29137.2265625;1287.46948242188;48676.8984375;504908.4624757403;506703.7816281102;282528.75152767816;282065.7171473237;256963.6292709237;429398.2889081932;451844.7877955834;454444.836234358;473832.3884915986;524791.7070724497;483476.2669293095;454444.836234358;457244.8718721986;462869.43683671043;450664.2607782968;271264.8010332401;497709.57388557884;464318.27397505706;451844.7877955834;308656.51637580903;297761.5184850505;470288.2636984603;205585.9008084085;282528.75152767816;275.4203290698032;1743485.3229957395;626719.3200001922;86294.04963804435;788480.7451465288;0;50;45;0;23;32;28;7;51;56;563986538649.7372;218063708719.84116;430053926300.0328;71878.75584886175;6838.1443746596715;-0.0;6349.351360046448;1954557.8952224676;372520.09336721624;0.0;503308.11750952504;1.8268833047188135;0.23998104711277787
2636;2019-08-24 12:56:45.103;905;915;307;306;236;46;157;48;64;53;700;309;64;87;240;148;278;861;356;255;158;17;872;367;373;142;370;282;864;-2.0;-1.0;1021.0;68.0;249.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56568.4375;16555.349609375;36687.44140625;1279.72839355469;708.0;343930;734.0;0.0;Calculated values ==>;1566644205.103;363.66;364.66;303.86;303.76000000000005;296.76000000000005;277.76000000000005;275.1157276137837;288.86;277.96000000000004;279.56;278.46000000000004;343.16;304.06;279.56;281.86;297.16;287.96000000000004;300.96000000000004;359.26;298.66;288.96000000000004;346.56000000000006;343.96000000000004;274.86;242.98782864720522;265.3697278774862;275.1157276137837;308.76000000000005;8720000.0;3670000.0000000005;3729999.9999999995;1420000.0;3700000.0;2820000.0;8640000.0;0.0;0.0;0.1701666666666667;0.011333333333333334;0.0415;0.0415;0.0;16555.349609375;36687.44140625;1279.72839355469;56568.4375;500706.3854778059;502874.0423058426;281568.8141010983;281136.5898621574;256047.4276516986;429675.2189834977;451343.0419966532;454357.3346600176;473703.0235228166;525078.278089673;483369.8514354872;454357.3346600176;457281.3111227753;463467.6714287577;451087.79505189415;269709.5433257893;494829.8403211691;465024.35701021284;451490.87436442525;307818.28838856175;296923.61432157;470153.35528917355;204619.83894322158;281568.8141010983;275.0306552910113;1744361.6512085423;626991.5495564841;86315.42548246088;789028.836072607;0;50;45;0;23;32;29;7;51;56;564211055144.6443;218148539384.80606;430223287874.9627;42496.99718780813;3009.379851920789;-0.0;7051.76550092807;1955510.2481068377;372602.0890511973;0.0;503419.702281275;0.9639712748088459;0.11842968917777941
2637;2019-08-24 12:57:45.083;911;921;310;310;239;45;129;47;58;53;698;307;58;86;242;147;278;866;356;256;130;18;874;366;371;143;368;280;866;-2.0;-1.0;1178.0;56.0;236.0;15;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57473.046875;16551.9765625;37466.0546875;1266.14575195312;707.0;343931;732.0;0.0;Calculated values ==>;1566644265.083;364.26;365.26;304.16;304.16;297.06;277.66;275.0112864084945;286.06;277.86;278.96000000000004;278.46000000000004;342.96000000000004;303.86;278.96000000000004;281.76000000000005;297.36;287.86;300.96000000000004;359.76;298.76000000000005;286.16;346.36;343.86;274.96000000000004;243.1966462407574;265.11578078379944;275.0112864084945;308.76000000000005;8740000.0;3660000.0;3710000.0;1430000.0;3679999.9999999995;2800000.0;8660000.0;0.0;0.0;0.19633333333333333;0.009333333333333334;0.03933333333333333;0.03933333333333333;0.0;16551.9765625;37466.0546875;1266.14575195312;57473.046875;501418.6894275655;503577.8122651663;282724.41085490555;282724.41085490555;256919.42816927008;429743.705733735;447495.2078367843;453926.7443031921;473573.4516685199;525029.5633692032;483380.5928359526;453926.7443031921;457479.8990973467;464031.1302349554;451119.8406210487;269612.731947856;495403.6386891972;465447.61932404153;447648.4785383086;306980.0860723078;296504.67125881097;470117.3168609056;204425.1575171688;282724.41085490555;274.9510167550935;1745311.6801300684;627267.3519765425;86336.63402847423;789646.5758916511;0;50;45;0;23;32;29;7;51;56;564434180744.7152;218234010884.83325;430391831675.0163;48985.47820565591;2479.7934872082105;-0.0;6487.013328880519;1956272.347950705;372647.8169146675;0.0;503532.487830507;1.0482616937518534;0.12957330427363115
2638;2019-08-24 12:58:45.154;925;937;312;311;240;41;130;44;51;53;693;306;51;83;243;147;278;875;356;256;130;18;818;361;367;142;363;279;801;706.0;-1.0;262.0;17.0;213.0;9;100;100;1;0;0;1;0;0;1;1;0;0;0;0;69736.8125;15616.7880859375;34458.328125;1255.1875;705.0;343932;731.0;0.0;Calculated values ==>;1566644325.154;365.66;366.86;304.36;304.26000000000005;297.16;277.26000000000005;274.4858918419099;286.16;277.56;278.26000000000005;278.46000000000004;342.46000000000004;303.76000000000005;278.26000000000005;281.46000000000004;297.46000000000004;287.86;300.96000000000004;360.66;298.76000000000005;286.16;346.26;343.66;274.96000000000004;242.98782864720522;264.9883086891361;274.4858918419099;308.76000000000005;8180000.0;3610000.0;3670000.0000000005;1420000.0;3629999.9999999995;2790000.0;8009999.999999999;0.11766666666666666;0.0;0.043666666666666666;0.0028333333333333335;0.0355;0.15316666666666665;0.0;15616.7880859375;34458.328125;1255.1875;69736.8125;508214.39346536243;511288.8331963757;290805.43302604597;290183.09186454123;259575.34655686954;430081.6785162784;448402.81485636375;453197.025511999;473703.0235228166;524591.4869945319;483386.1103280448;453197.025511999;457265.8655353786;464898.1456994284;452009.00334685703;272675.16672951175;502597.98065784876;466025.3883456046;448402.81485636375;306560.99450073834;295666.80309349706;470252.297931023;203221.006367998;223520.77010919957;274.462853923265;1746373.0167238368;627535.7422354851;86357.67000208926;790246.6550037432;0;50;45;0;23;32;29;7;51;56;564655842735.0812;218319612059.97458;430559730120.2935;10915.619502621375;756.5886594285708;-0.0;34444.43318710731;1956772.114457146;372674.818680258;0.0;503873.9868482461;0.8984291542255318;0.052660934945828214
2639;2019-08-24 12:59:45.084;914;915;288;287;230;35;152;40;50;52;689;307;49;79;243;142;278;775;339;256;151;18;788;355;361;142;358;278;779;750.0;-1.0;489.0;70.0;277.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61232.671875;15186.904296875;33006.04296875;1260.00744628906;705.0;343933;729.0;0.0;Calculated values ==>;1566644385.084;364.56000000000006;364.66;301.96000000000004;301.86;296.16;276.66;273.8482719121499;288.36;277.16;278.16;278.36;342.06000000000006;303.86;278.06;281.06;297.46000000000004;287.36;300.96000000000004;350.66;298.76000000000005;288.26000000000005;346.06000000000006;343.66;274.96000000000004;242.98782864720522;264.86050150153983;273.8482719121499;307.06;7880000.0;3550000.0;3610000.0;1420000.0;3579999.9999999995;2780000.0;7790000.000000001;0.125;0.0;0.08149999999999999;0.011666666666666665;0.04616666666666667;0.17116666666666666;0.0;15186.904296875;33006.04296875;1260.00744628906;61232.671875;509190.8296134349;510079.09631604346;280138.4013429784;279641.852200991;257061.62388289766;430477.46260093397;452731.1775036387;453240.6457288422;473604.7454297384;524257.2494215746;483613.91939991125;453111.7766587396;456926.83554156334;465625.14543771395;452344.73146102397;274718.5305065604;490024.5030003136;466883.92173941486;452587.1199999893;305722.83045113535;295666.80309349706;470252.297931023;201530.4728927977;222732.41659357672;273.7783247224832;1747463.1557804113;627792.1401919515;86378.60550671413;790808.2021932089;0;50;45;0;23;32;29;7;51;56;564873987935.3242;218404712660.06937;430726635170.47943;20514.379086137622;3135.0879587792947;-0.0;39343.46339973095;1957033.725542913;372707.21148303425;0.0;504488.168604826;1.273795080832082;0.08664732444872734
2640;2019-08-24 13:00:45.095;896;900;282;282;206;32;125;35;53;50;686;307;51;77;244;126;278;788;333;258;127;18;823;352;357;140;354;278;817;-2.0;-1.0;874.0;97.0;301.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58824.8515625;15826.58203125;34733.6875;1262.03161621094;702.0;343934;726.0;0.0;Calculated values ==>;1566644445.095;362.76;363.16;301.36;301.36;293.76000000000005;276.36;273.5264737036516;285.66;276.66;278.46000000000004;278.16;341.76;303.86;278.26000000000005;280.86;297.56;285.76000000000005;300.96000000000004;351.96000000000004;298.96000000000004;285.86;345.76;343.36;274.96000000000004;242.56692532238324;264.86050150153983;273.5264737036516;306.46000000000004;8230000.0;3520000.0000000005;3570000.0000000005;1400000.0;3540000.0;2780000.0;8170000.0;0.0;0.0;0.14566666666666667;0.016166666666666666;0.050166666666666665;0.050166666666666665;0.0;15826.58203125;34733.6875;1262.03161621094;58824.8515625;503675.2483808991;504765.868652133;274366.3982264804;274366.3982264804;248279.67509191;430671.36484660726;449512.1048328064;453626.51368498756;473667.5473979283;523946.8682615006;483613.91939991125;453369.39110632264;456675.6174673089;466330.9479421416;450570.0402466172;272367.0561521304;488188.42071787495;467708.15823788114;449806.98116407095;304465.6318710359;294410.04551340896;470521.56202125014;200606.19809682906;274366.3982264804;273.40330665200736;1748463.8185622392;628050.6332927145;86399.62635198813;791372.8034375984;0;50;45;0;23;32;29;7;51;56;565089427425.0298;218489328169.95374;430893465750.2514;36856.625970675086;4363.631716778141;-0.0;8801.269244035791;1957511.9049012128;372769.7122699558;0.0;504889.44826409494;0.9652509792869329;0.10942461060671209
2641;2019-08-24 13:01:45.085;897;907;284;283;199;32;111;33;55;48;686;306;53;75;246;118;278;824;341;268;111;18;844;352;358;138;355;269;837;335.0;-1.0;1283.0;0.0;286.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57981.72265625;15979.25;35782.375;1220.31103515625;700.0;343935;725.0;0.0;Calculated values ==>;1566644505.085;362.86;363.86;301.56;301.46000000000004;293.06;276.36;273.5264737036516;284.26000000000005;276.46000000000004;278.66;277.96000000000004;341.76;303.76000000000005;278.46000000000004;280.66;297.76000000000005;284.96000000000004;300.96000000000004;355.56000000000006;299.96000000000004;284.26000000000005;345.66;343.16;274.96000000000004;242.14157278889297;263.6948088759802;273.5264737036516;307.26000000000005;8440000.0;3520000.0000000005;3579999.9999999995;1380000.0;3550000.0;2690000.0;8370000.0;0.05583333333333333;0.0;0.21383333333333335;0.0;0.04766666666666666;0.1035;0.0;15979.25;35782.375;1220.31103515625;57981.72265625;501987.5245967387;504043.56418448157;273888.54719721247;273492.02967768133;245725.68169559137;430671.36484660726;447232.48511056957;455401.81048351765;473730.63416192174;524664.2174164696;484546.76416218886;455151.0305933113;457886.8707363419;466446.0373839678;449401.61847502086;271154.54146601725;491748.88255621237;468849.6607349397;447232.48511056957;304046.57827927166;293572.2367247113;470789.9032000179;200920.47264012235;234525.73725095612;273.5264737036516;1749437.0444495303;628315.6377182503;86420.30909305469;791960.3393528828;0;50;45;0;23;32;29;7;51;56;565303891675.0638;218572714269.96698;431057538400.27747;54416.59274217937;0.0;-0.0;22015.14840346999;1958272.3882889147;372806.0698070018;0.0;505146.2089439516;1.4426000041775173;0.13952272960787068
2642;2019-08-24 13:02:45.106;906;918;286;285;202;33;135;33;57;46;682;305;55;75;247;119;278;847;347;273;135;18;848;353;358;137;355;262;842;93.0;-1.0;996.0;41.0;284.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57055.66796875;16010.28125;35973.25390625;1193.13073730469;697.0;343936;724.0;0.0;Calculated values ==>;1566644565.106;363.76;364.96000000000004;301.76000000000005;301.66;293.36;276.46000000000004;273.6339639331285;286.66;276.46000000000004;278.86;277.76000000000005;341.36;303.66;278.66;280.66;297.86;285.06;300.96000000000004;357.86;300.46000000000004;286.66;345.56000000000006;342.86;274.96000000000004;241.92719264551067;262.7682575881327;273.6339639331285;307.86;8480000.0;3529999.9999999995;3579999.9999999995;1370000.0;3550000.0;2620000.0;8420000.0;0.015500000000000002;0.0;0.166;0.006833333333333333;0.04733333333333333;0.06283333333333334;0.0;16010.28125;35973.25390625;1193.13073730469;57055.66796875;502947.67322759813;505195.57002463273;274373.7895467364;273977.0004599353;246472.0755997493;430607.02586249536;450798.3908447404;456804.7950512398;473664.6415601712;524809.7851413294;485241.6788243834;456558.6872258107;459002.87899429764;466575.1774593809;449364.32281062263;270937.052035353;494763.8008845566;469487.34316061536;450798.3908447404;303627.53096179874;292315.56762988004;470923.7305949869;201084.40853601563;256294.4462204843;273.595067500659;1750396.0248956652;628582.3104477263;86440.42814699968;792558.5122134401;0;50;45;0;23;32;29;7;51;56;565518766854.7361;218655243144.8411;431216894155.0344;42449.58416152721;1843.9020340696368;-0.0;12221.331187224092;1959079.8889548965;372821.44103530986;0.0;505431.61279650417;1.0627747421387481;0.1159603963028142
2643;2019-08-24 13:03:45.137;914;926;287;286;204;33;152;33;59;45;675;305;58;76;248;120;278;861;349;272;152;19;853;354;359;137;356;260;846;345.0;-1.0;1268.0;52.0;293.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56070.53125;15923.9091796875;36012.64453125;1180.54345703125;696.0;343937;722.0;0.0;Calculated values ==>;1566644625.137;364.56000000000006;365.76;301.86;301.76000000000005;293.56;276.46000000000004;273.7412296467126;288.36;276.46000000000004;279.06;277.66;340.66;303.66;278.96000000000004;280.76000000000005;297.96000000000004;285.16;300.96000000000004;359.26;300.36;288.36;345.36;342.76;275.06;241.92719264551067;262.5002047102346;273.7412296467126;308.06;8530000.0;3540000.0;3590000.0;1370000.0;3560000.0;2600000.0;8460000.0;0.0575;0.0;0.21133333333333332;0.008666666666666666;0.04883333333333333;0.10633333333333334;0.0;15923.9091796875;36012.64453125;1180.54345703125;56070.53125;503676.6877888524;506002.75839169516;274522.9047429936;274127.3777859966;246954.07268358956;430542.39183029096;453079.30423720385;457374.9825595147;473566.98283907154;524252.10678940255;485470.3313499601;457252.749892262;459439.0933683106;466561.43444993236;449327.1499780266;270670.67637655337;496494.7394326469;469222.07547389006;453079.30423720385;302789.4550866088;291896.6896268761;471021.86055166635;201367.46123861131;234963.92667244206;273.71018438482685;1751339.2302957813;628848.5661963471;86460.2189853172;793158.7046410773;0;50;45;0;23;32;29;7;51;56;565733977990.2284;218737485615.02924;431373575065.3928;54102.92283915091;2337.004794046477;-0.0;23192.93514771967;1959884.9088939265;372856.29992675054;0.0;505726.8841613953;1.4991945536688351;0.15315189297480308
2644;2019-08-24 13:04:45.107;920;932;288;288;205;34;155;34;61;44;668;305;60;79;249;120;278;871;349;266;155;20;859;355;361;137;358;260;852;151.0;-1.0;1265.0;119.0;293.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55846.00390625;16011.328125;36271.35546875;1176.80847167969;695.0;343938;720.0;0.0;Calculated values ==>;1566644685.107;365.16;366.36;301.96000000000004;301.96000000000004;293.66;276.56;273.8482719121499;288.66;276.56;279.26000000000005;277.56;339.96000000000004;303.66;279.16;281.06;298.06;285.16;300.96000000000004;360.26;299.76000000000005;288.66;345.16;342.66;275.16;241.92719264551067;262.5002047102346;273.8482719121499;308.06;8590000.0;3550000.0;3610000.0;1370000.0;3579999.9999999995;2600000.0;8520000.0;0.025166666666666667;0.0;0.21083333333333334;0.01983333333333333;0.04883333333333333;0.074;0.0;16011.328125;36271.35546875;1176.80847167969;55846.00390625;504032.1605362631;506356.46289891715;274549.6807439794;274549.6807439794;247097.91348040022;430477.46260093397;453162.23822637077;457619.169241473;473469.3076824459;523535.2861259336;485470.3313499601;457497.12217809167;459800.7310750631;466404.73984073254;449142.3933010323;270358.70681825856;497439.92518151505;468175.34348450357;453162.23822637077;301951.40411888575;291477.81744585035;471119.972000508;201527.6172505643;249715.60059193958;273.77720989760826;1752271.4017702984;629114.5601105243;86479.85376243279;793760.7701246978;0;50;45;0;23;32;29;7;51;56;565949869990.3314;218819644515.06842;431529497065.4672;53992.63554474992;5346.915035873883;-0.0;15055.051184947906;1960785.254816062;372920.3005756978;0.0;506045.45801437646;1.3916069699001126;0.16013143866086693
