;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2645;2019-08-24 13:05:45.137;925;937;294;293;208;37;163;35;64;44;663;304;62;82;249;122;279;879;348;259;162;21;863;359;364;138;361;259;856;-1.0;-1.0;1202.0;137.0;287.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55946.1015625;16075.787109375;36404.1875;1180.1240234375;693.0;343939;718.0;0.0;Calculated values ==>;1566644745.137;365.66;366.86;302.56;302.46000000000004;293.96000000000004;276.86;274.27422755570615;289.46000000000004;276.66;279.56;277.56;339.46000000000004;303.56;279.36;281.36;298.06;285.36;301.06;361.06000000000006;299.06;289.36;344.96000000000004;342.46000000000004;275.26000000000005;242.14157278889297;262.3656120759269;274.27422755570615;307.96000000000004;8630000.0;3590000.0;3640000.0;1380000.0;3610000.0;2590000.0;8560000.0;0.0;0.0;0.20033333333333334;0.022833333333333334;0.04783333333333333;0.04783333333333333;0.0;16075.787109375;36404.1875;1180.1240234375;55946.1015625;504416.0704231764;506737.3376401604;276692.1843676078;276288.6941491224;247869.3318778038;430214.79039162316;453790.8838142899;458144.9806715737;473339.4428557924;523103.5960281604;485475.9077104563;457901.90838035865;460316.9624653519;465973.9058467576;448696.46508711023;270520.91179453995;498270.0288370971;466846.5240827089;453647.6657075979;301113.3779324612;290640.09048841946;471084.70712553355;202527.38751117562;276692.1843676078;274.18469213899743;1753203.4684491998;629382.0864336634;86499.50468710146;794366.702463911;0;50;45;0;23;32;29;7;51;56;566167478740.2277;218902185765.02908;431685274915.393;51208.72449646642;6132.058797861172;-0.0;8464.370524096194;1961662.3711549877;373016.006519991;0.0;506241.5511927822;1.2263330760667803;0.15211192247642344
2646;2019-08-24 13:06:45.118;928;939;303;302;218;39;169;37;66;44;658;304;65;85;248;127;279;884;350;253;169;21;856;360;365;140;362;258;848;-2.0;-1.0;915.0;76.0;275.0;0;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55732.39453125;15964.123046875;36089.76953125;1164.13684082031;692.0;343940;717.0;0.0;Calculated values ==>;1566644805.118;365.96000000000004;367.06000000000006;303.46000000000004;303.36;294.96000000000004;277.06;274.38016830617;290.06;276.86;279.76000000000005;277.56;338.96000000000004;303.56;279.66;281.66;297.96000000000004;285.86;301.06;361.56000000000006;298.46000000000004;290.06;344.86;342.36;275.26000000000005;242.56692532238324;262.23063862743834;274.38016830617;308.16;8560000.0;3600000.0;3650000.0;1400000.0;3620000.0000000005;2580000.0;8480000.0;0.0;0.0;0.1525;0.012666666666666666;0.04583333333333333;0.04583333333333333;0.0;15964.123046875;36089.76953125;1164.13684082031;55732.39453125;505444.3069684119;507690.517496598;281070.15920383495;280629.8418139431;251026.2537612774;430148.3826014536;454476.85857668356;458546.97807344905;473079.08457772195;522672.3241863526;485590.0150487742;458425.9422942382;460830.54843506066;465699.07969398145;449255.41685757245;270884.1345559978;499729.03783691867;465920.2808716204;454476.85857668356;300694.37409284414;290221.2356813373;470817.3119576869;202846.00425639813;281070.15920383495;274.3129526024172;1754133.8278753436;629649.0011349649;86519.03400804228;794970.6274684693;0;50;45;0;23;32;29;7;51;56;566386109485.033;218985559354.95483;431840325800.25494;38994.39850710027;3394.303230882991;-0.0;7947.807054588894;1962413.8258099959;373095.36773114896;0.0;506378.27602923644;0.9458544283237336;0.11289095396161619
2647;2019-08-24 13:07:45.108;926;936;304;303;225;38;180;38;69;45;651;305;67;87;248;132;279;880;359;249;180;22;842;360;366;142;363;259;834;-2.0;-1.0;1042.0;112.0;282.0;0;100;90;1;0;0;1;0;0;1;1;0;0;0;0;54127.06640625;14920.5771484375;35466.45703125;1159.04895019531;690.0;343941;715.0;0.0;Calculated values ==>;1566644865.108;365.76;366.76;303.56;303.46000000000004;295.66;276.96000000000004;274.38016830617;291.16;276.96000000000004;280.06;277.66;338.26;303.66;279.86;281.86;297.96000000000004;286.36;301.06;361.16;298.06;291.16;344.66;342.16;275.36;242.98782864720522;262.3656120759269;274.38016830617;309.06;8420000.0;3600000.0;3660000.0;1420000.0;3629999.9999999995;2590000.0;8340000.000000001;0.0;0.0;0.17366666666666666;0.018666666666666668;0.047;0.047;0.0;14920.5771484375;35466.45703125;1159.04895019531;54127.06640625;506340.4672046583;508429.2765400442;282706.57799344754;282240.02902723517;253565.0525160786;430148.3826014536;455867.4181760276;458751.10373618297;472916.3023718174;521874.16104503995;485584.44633694587;458508.91921568644;460915.49545926764;465554.39734395995;449995.63183530286;271645.6113749927;500391.35684033646;465250.37265374704;455867.4181760276;299856.38484229014;289383.54333396035;470647.8646651888;202799.29974590195;282706.57799344754;274.29484110116783;1755049.170800717;629906.3307412164;86538.39066299022;795566.8299729369;0;50;45;0;23;32;29;7;51;56;566605372935.0679;219070145254.9683;431995399950.2796;44450.296626312134;4999.839878493355;-0.0;8138.5594885812625;1963109.0823741416;373165.3072652061;0.0;506512.3067416084;1.1172273914252244;0.14096473974484744
2648;2019-08-24 13:08:45.109;918;927;303;302;224;40;186;39;71;45;644;306;70;93;247;130;279;871;352;246;186;23;831;362;367;143;364;262;823;-2.0;-2.0;1090.0;104.0;297.0;0;100;80;1;0;0;1;0;0;1;1;0;0;0;0;52248.8203125;13825.4521484375;34967.75390625;1159.46643066406;687.0;343942;714.0;0.0;Calculated values ==>;1566644925.109;364.96000000000004;365.86;303.46000000000004;303.36;295.56;277.16;274.5913991737795;291.76000000000005;277.06;280.26000000000005;277.66;337.56000000000006;303.76000000000005;280.16;282.46000000000004;297.86;286.16;301.06;360.26;297.76000000000005;291.76000000000005;344.56000000000006;341.86;275.46000000000004;243.1966462407574;262.7682575881327;274.5913991737795;308.36;8309999.999999999;3620000.0000000005;3670000.0000000005;1430000.0;3640000.0;2620000.0;8230000.0;0.0;0.0;0.18166666666666667;0.017333333333333333;0.0495;0.0495;0.0;13825.4521484375;34967.75390625;1159.46643066406;52248.8203125;506130.61087528226;508077.5266821863;283247.6333560604;282764.83868860645;253594.76632924925;430014.67791919125;456545.83446345694;458516.9691769036;472785.5327691947;520910.72290328814;485350.5861311224;458395.2689380471;461172.51009476103;465278.15030523995;449332.3825042731;272280.2324868742;500062.1424376538;464708.6425554581;456545.83446345694;299437.39939995663;288127.0477506168;470612.52513297374;203352.11571039943;283247.6333560604;274.51825223516124;1755935.6512967313;630145.8849775718;86557.71194649006;796153.7915125696;0;50;45;0;23;32;29;7;51;56;566825276599.8022;219155646679.86502;432151702555.0908;46354.94837974826;4632.513763324621;-0.0;8578.260954816127;1963865.8053601175;373245.57821661787;0.0;506651.61590024905;1.192443169389114;0.14603158237683642
2649;2019-08-24 13:09:45.119;907;915;305;304;221;41;178;39;74;46;639;308;72;98;247;127;279;864;354;244;178;23;844;364;369;140;366;269;837;-1.0;-1.0;1122.0;240.0;316.0;7;1;86;1;0;0;1;0;0;1;1;1;0;0;0;54675.00390625;14721.6513671875;35792.2265625;2077.16870117188;687.0;343943;712.0;0.0;Calculated values ==>;1566644985.119;363.86;364.66;303.66;303.56;295.26000000000005;277.26000000000005;274.8017692304317;290.96000000000004;277.06;280.56;277.76000000000005;337.06;303.96000000000004;280.36;282.96000000000004;297.86;285.86;301.06;359.56000000000006;297.56;290.96000000000004;344.36;341.86;275.46000000000004;242.56692532238324;263.6948088759802;274.8017692304317;308.56;8440000.0;3640000.0;3690000.0;1400000.0;3660000.0;2690000.0;8370000.0;0.0;0.0;0.187;0.04;0.05266666666666667;0.05266666666666667;0.0;14721.6513671875;35792.2265625;2077.16870117188;54675.00390625;503439.1077997198;505191.9618588797;282906.4686392799;282440.82658400526;252245.44241100227;429879.7862731237;455082.3885960749;457763.5626837813;473275.3081037601;519819.1761884814;484766.3762214752;457516.6572740444;460697.52262842434;464986.8782582178;448511.971018719;271533.79465951317;497766.42686147173;464149.3876827635;455082.3885960749;298599.4468028795;288127.0477506168;471014.3812069224;203663.82857205588;282906.4686392799;274.64812250574045;1756826.8316703907;630383.8171555857;86584.68840124432;796743.5562941328;0;50;45;0;23;32;29;7;52;56;567046113399.7671;219240560829.85153;432311029105.0655;47516.65027889266;10694.022105394663;-0.0;9067.931784391203;1964648.1990593688;373373.3206356923;0.0;506798.69201498677;1.2792786696357696;0.16903305113146208
2650;2019-08-24 13:10:45.140;903;913;313;312;224;42;161;40;75;45;629;310;74;113;246;125;279;865;349;243;161;21;857;364;369;135;366;271;849;-2.0;0.0;1084.0;164.0;311.0;25;1;92;1;0;0;1;0;0;1;1;1;0;0;0;56993.92578125;15457.4072265625;37207.60546875;2075.95874023438;685.0;343944;710.0;0.0;Calculated values ==>;1566645045.14;363.46000000000004;364.46000000000004;304.46000000000004;304.36;295.56;277.36;274.8017692304317;289.26000000000005;277.16;280.66;277.66;336.06;304.16;280.56;284.46000000000004;297.76000000000005;285.66;301.06;359.66;297.46000000000004;289.26000000000005;344.16;341.66;275.26000000000005;241.49495122638035;263.95629194202945;274.8017692304317;308.06;8570000.0;3640000.0;3690000.0;1350000.0;3660000.0;2710000.0;8490000.0;0.0;0.0;0.18066666666666667;0.02733333333333333;0.05183333333333333;0.05183333333333333;0.0;15457.4072265625;37207.60546875;2075.95874023438;56993.92578125;501726.1440297347;503875.96363570483;285595.43872140907;285115.4703504793;252810.14587769535;429879.7862731237;452636.2437817062;457564.5650489552;473825.7953575257;518618.67647780775;484755.99224077765;457440.67790159176;462204.0415872495;464854.9636409364;448210.6012403125;270831.5634764026;496817.511834887;464016.3363585347;452636.2437817062;297761.5184850505;287289.4124756198;471484.10707214737;203754.5079293432;285595.43872140907;274.6831297192863;1757757.7317877759;630635.3973334035;86619.30990996245;797352.1011453924;0;50;45;0;23;32;29;7;52;56;567267590890.3091;219323089705.05347;432473085805.46204;45855.01698627657;7317.942376569979;-0.0;8658.281728958735;1965426.5686225127;373523.47287497245;0.0;506946.462162749;1.1295240013160275;0.14206217411189923
2651;2019-08-24 13:11:45.100;902;909;304;306;226;36;163;40;76;45;640;312;76;117;246;121;279;843;339;240;162;20;808;356;362;138;359;281;800;211.0;-1.0;914.0;39.0;351.0;1;1;98;1;0;0;1;0;0;1;1;1;0;0;0;69131.859375;15443.7412109375;34078.39453125;2132.35083007812;684.0;343945;709.0;0.0;Calculated values ==>;1566645105.1;363.36;364.06000000000006;303.56;303.76000000000005;295.76000000000005;276.76000000000005;273.955091788801;289.46000000000004;277.16;280.76000000000005;277.66;337.16;304.36;280.76000000000005;284.86;297.76000000000005;285.26000000000005;301.06;357.46000000000004;297.16;289.36;344.06000000000006;341.56000000000006;275.16;242.14157278889297;265.2429198363724;273.955091788801;307.06;8080000.0;3560000.0;3620000.0000000005;1380000.0;3590000.0;2810000.0;8000000.0;0.035166666666666666;0.0;0.15233333333333335;0.006500000000000001;0.058499999999999996;0.09366666666666666;0.0;15443.7412109375;34078.39453125;2132.35083007812;69131.859375;505822.6128321752;507486.8200814086;286237.11839278555;287359.62261990947;254982.67691593105;430412.23801567365;454133.27735904144;456055.8180146661;473437.2657590101;518927.1410761976;483820.66518205195;456055.8180146661;461165.9602728401;465871.32459077286;449105.22654045874;273729.4567263007;498073.11598135455;464649.81302044657;453990.82321361953;297342.5633918147;286870.6033266602;470986.4579689568;201890.14411797666;254569.4821437025;273.9231067264472;1758808.0792950967;630892.7352298095;86654.35577676706;797945.7551100762;0;50;45;0;23;32;29;7;52;56;567486744689.5771;219404935104.7801;432638575404.9093;38717.90432359569;1749.126040031371;-0.0;18679.13228021556;1966130.8731148464;373598.9814055896;0.0;507174.1220708761;1.145034372979315;0.11015295170383022
2652;2019-08-24 13:12:45.151;890;898;282;289;207;38;165;37;77;44;663;312;76;120;245;96;279;829;319;238;166;19;853;358;364;139;360;288;845;205.0;-1.0;1460.0;281.0;399.0;4;1;98;1;0;0;1;0;0;1;1;1;0;0;0;63932.8359375;16220.3857421875;36183.48046875;2204.72290039062;682.0;343946;708.0;0.0;Calculated values ==>;1566645165.151;362.16;362.96000000000004;301.36;302.06;293.86;276.96000000000004;274.1680685717883;289.66;276.86;280.86;277.56;339.46000000000004;304.36;280.76000000000005;285.16;297.66;282.76000000000005;301.06;356.06000000000006;296.96000000000004;289.76000000000005;343.96000000000004;341.36;275.06;242.35481222062532;266.1237361191953;274.1680685717883;305.06;8530000.0;3579999.9999999995;3640000.0;1390000.0;3600000.0;2880000.0;8450000.0;0.034166666666666665;0.0;0.24333333333333332;0.04683333333333333;0.0665;0.10066666666666667;0.0;16220.3857421875;36183.48046875;2204.72290039062;63932.8359375;500168.1470170735;502045.59147786594;272626.3956091381;275385.35917872493;247851.34372093476;430280.9020939914;454076.78323915164;455017.1699190894;473209.3688182048;520747.1016314264;483003.2630512765;454888.2417365361;460455.7558072114;465596.4787924315;444934.9015076662;271043.2539742711;491742.5264200658;464091.55881951714;454219.4668995611;296923.61432157;286033.001929769;470754.2918620804;202141.91281958183;248703.6820795702;274.0302347256148;1759917.8942998115;631156.8272425049;86690.52877886445;798531.7684245114;0;50;45;0;23;32;29;7;52;56;567704729820.0065;219488105739.94388;432809420500.2457;61532.97922754684;12580.013085157014;-0.0;20688.58900521242;1966967.007256511;373718.4923966037;0.0;507502.4652702604;1.7360196053527126;0.1885688229351224
2653;2019-08-24 13:13:45.121;890;902;277;278;175;41;127;39;76;44;686;310;75;119;242;93;279;844;324;236;127;19;893;363;368;139;365;286;885;-2.0;0.0;1704.0;359.0;341.0;32;1;98;1;0;0;1;0;0;1;1;1;0;0;0;63200.1171875;16732.265625;39176.91015625;2184.10766601562;680.0;343947;705.0;0.0;Calculated values ==>;1566645225.121;362.16;363.36;300.86;300.96000000000004;290.66;277.26000000000005;274.69669130483857;285.86;277.06;280.76000000000005;277.56;341.76;304.16;280.66;285.06;297.36;282.46000000000004;301.06;357.56000000000006;296.76000000000005;285.86;343.66;341.16;275.06;242.35481222062532;265.87368984753493;274.69669130483857;305.56;8930000.0;3629999.9999999995;3679999.9999999995;1390000.0;3650000.0;2860000.0;8850000.0;0.0;0.0;0.284;0.05983333333333333;0.05683333333333333;0.05683333333333333;0.0;16732.265625;39176.91015625;2184.10766601562;63200.1171875;496582.7970095116;499112.36620031745;268742.8839029509;269093.8408710514;238104.54651631374;429947.3805835815;447759.0444529796;455223.9965021649;473209.3688182048;523306.00340652245;483013.45284702216;455095.60185769806;460641.636985131;464473.26053001377;443455.44472579175;269078.24923340516;490217.19058369065;463231.246673453;447759.0444529796;295666.80309349706;285195.4229665811;470754.2918620804;203374.71592961167;268742.8839029509;274.5316822963646;1760976.8058557203;631431.2953679818;86727.08408014124;799159.4576783916;0;50;45;0;23;32;29;7;52;56;567924220020.1112;219571464039.98364;432981534400.3278;71525.19568260512;15998.211293292712;-0.0;10174.085124593295;1968075.2709722288;373956.52519060276;0.0;507759.5256269892;1.6817347256533772;0.2095005185569526
2654;2019-08-24 13:14:45.132;902;914;280;278;197;46;155;43;73;45;703;309;72;117;237;112;279;857;332;233;154;18;881;367;373;136;369;283;872;-2.0;-1.0;1411.0;225.0;315.0;77;1;98;1;0;0;1;0;0;1;1;1;0;0;0;63108.546875;16547.671875;40861.68359375;2172.70068359375;679.0;343948;704.0;0.0;Calculated values ==>;1566645285.132;363.36;364.56000000000006;301.16;300.96000000000004;292.86;277.76000000000005;275.1157276137837;288.66;277.46000000000004;280.46000000000004;277.66;343.46000000000004;304.06;280.36;284.86;296.86;284.36;301.06;358.86;296.46000000000004;288.56;343.56000000000006;341.06000000000006;274.96000000000004;241.71165711629368;265.49620691782997;275.1157276137837;306.36;8810000.0;3670000.0000000005;3729999.9999999995;1360000.0;3690000.0;2830000.0;8720000.0;0.0;0.0;0.23516666666666666;0.0375;0.0525;0.0525;0.0;16547.671875;40861.68359375;2172.70068359375;63108.546875;499466.71641800547;502034.90960914455;270431.28347617097;269709.5433257893;244365.67360426963;429675.2189834977;451046.75081797567;455341.7322908774;473696.4923814395;525310.0659802849;483252.95010142704;455213.95615317434;460858.1240519656;463215.5356313263;445641.55219384574;269634.6457405754;493471.77552576934;462074.3852339362;450898.2890335693;295247.87795992935;284776.6418597092;471057.33072014985;204478.52409749763;270431.28347617097;274.97634990767176;1762029.5710263725;631708.6790244516;86763.39747257334;799826.5682399147;0;50;45;0;23;32;29;7;52;56;568146560774.8074;219653979164.87088;433152265695.0945;58994.66446014313;9996.705248349457;-0.0;9474.517791763412;1969163.1358772735;374173.18920927617;0.0;507923.2940031006;1.316938228845757;0.1610984601402648
2655;2019-08-24 13:15:45.132;914;927;287;287;195;45;165;44;55;46;715;310;59;108;236;113;279;869;342;228;165;16;935;369;375;133;371;265;921;-2.0;-2.0;1783.0;280.0;309.0;98;0;0;1;0;1;1;0;0;1;1;1;0;0;0;79508.7578125;29696.650390625;44629.28125;2049.3515625;678.0;343949;703.0;0.0;Calculated values ==>;1566645345.132;364.56000000000006;365.86;301.86;301.86;292.66;277.66;275.3239800832674;289.66;277.56;278.66;277.76000000000005;344.66;304.16;279.06;283.96000000000004;296.76000000000005;284.46000000000004;301.06;360.06000000000006;295.96000000000004;289.66;343.46000000000004;340.96000000000004;274.76000000000005;241.05796691057077;263.1675429290057;275.3239800832674;307.36;9350000.0;3690000.0;3750000.0;1330000.0;3710000.0;2650000.0;9210000.0;0.0;0.0;0.29716666666666663;0.04666666666666666;0.0515;0.0515;0.0;29696.650390625;44629.28125;2049.3515625;79508.7578125;496494.65967311524;499716.78828207956;270595.105479496;270595.105479496;242820.3328829846;429537.3511455088;452168.78586057626;456065.4032244539;474180.86133098433;527954.5112375488;485443.8665527009;456560.80161805527;462510.2184060477;462781.5299744728;445403.72395700106;267311.94180929416;490730.6133636022;461088.20763948926;452168.78586057626;294828.9587717387;284357.86631585273;471261.7068757205;204963.4877514315;270595.105479496;275.17225163644355;1763218.048565435;632094.0483766652;86798.58124129078;800538.992946946;0;50;46;0;23;32;29;7;52;56;568370960774.8074;219734679164.87088;433316665695.0945;74619.11921473315;12427.250225800151;-0.0;9351.044539625633;1970276.584074564;374360.05550489406;0.0;508080.17368919554;1.2621545863703545;0.16213977013650566
2656;2019-08-24 13:16:45.123;931;943;284;283;220;49;164;48;11;47;719;310;17;76;231;129;280;880;340;224;163;14;906;372;378;130;374;254;891;-1.0;-1.0;1976.0;210.0;294.0;98;0;0;1;0;1;1;0;0;1;1;1;0;0;0;76006.1640625;28568.361328125;43256.4140625;1981.06982421875;676.0;343950;700.0;0.0;Calculated values ==>;1566645405.123;366.26;367.46000000000004;301.56;301.46000000000004;295.16;278.06;275.63479819532273;289.56;277.96000000000004;274.26000000000005;277.86;345.06000000000006;304.16;274.86;280.76000000000005;296.26000000000005;286.06;301.16;361.16;295.56;289.46000000000004;343.16;340.76;274.56;240.39332010688793;261.6868853414304;275.63479819532273;307.16;9060000.0;3720000.0000000005;3779999.9999999995;1300000.0;3740000.0;2540000.0;8910000.0;0.0;0.0;0.32933333333333337;0.035;0.049;0.049;0.0;28568.361328125;43256.4140625;1981.06982421875;76006.1640625;501616.42352774815;504667.5198794998;270937.6072616584;270580.8545854566;250484.6595960429;429328.3091220336;451489.7642915184;452446.7616735856;474662.52256942244;529210.792564339;486691.892165056;453196.0695659833;460375.3435875911;461650.62628225127;447304.59133318206;268846.17876895;495237.4574552349;460073.25736383634;451341.0486555586;293572.2367247113;283520.3318566784;471465.84688968514;205827.98233450713;270937.6072616584;275.51773289958436;1764513.8118527147;632579.5173092141;86832.16304811813;801271.2638833293;0;50;46;0;23;32;29;7;52;56;568596826889.5704;219813567329.78812;433472342339.93115;81219.78466233652;9297.32525943123;-0.0;8839.76862830111;1971575.0468068807;374541.06647802837;0.0;508231.74106025277;1.3461925442469742;0.16831770648029895
2657;2019-08-24 13:17:45.113;941;951;295;294;231;49;182;50;0;49;714;311;1;64;231;137;280;875;345;223;181;12;855;372;377;128;373;269;844;-2.0;-1.0;1564.0;160.0;275.0;98;0;100;1;0;0;1;0;0;1;1;1;0;0;0;61190.75390625;16110.5625;40610.37890625;2120.79516601562;675.0;343951;699.0;0.0;Calculated values ==>;1566645465.113;367.26;368.26;302.66;302.56;296.26000000000005;278.06;275.63479819532273;291.36;278.16;273.16;278.06;344.56000000000006;304.26000000000005;273.26000000000005;279.56;296.26000000000005;286.86;301.16;360.66;295.46000000000004;291.26000000000005;343.06000000000006;340.66;274.36;239.943914813709;263.6948088759802;275.63479819532273;307.66;8550000.0;3720000.0000000005;3770000.0000000005;1280000.0;3729999.9999999995;2690000.0;8440000.0;0.0;0.0;0.26066666666666666;0.02666666666666667;0.04583333333333333;0.04583333333333333;0.0;16110.5625;40610.37890625;2120.79516601562;61190.75390625;507393.0049854422;509719.646120887;277921.8889515586;277502.6629635068;255119.9587759497;429328.3091220336;454302.45103706483;448331.1505229825;475110.5805099834;527541.6758169224;485095.54046139616;448463.2885916542;456525.10104843223;461803.21253120195;448527.85541257047;271310.01422400534;498759.386285471;460091.3394483789;454157.7009041262;293153.3411634106;283101.5729112263;471537.2440153164;205803.44161947322;277921.8889515586;275.50836699604776;1765656.928951361;632951.7796204467;86866.3395593408;801970.0373431898;0;50;46;0;23;32;29;7;52;56;568823289139.6064;219890954429.8004;433629216189.9561;63218.88945418142;7086.23473055582;-0.0;8077.474714492681;1972778.5018154401;374677.57338968886;0.0;508372.69459196046;1.3320918699087931;0.16674130015712743
2658;2019-08-24 13:18:45.144;923;926;303;303;238;46;187;49;-7;51;712;313;-4;63;232;141;280;832;338;222;187;10;823;368;373;137;369;274;812;-1.0;-1.0;851.0;52.0;280.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59250.9609375;15768.14453125;39084.953125;1262.04443359375;673.0;343952;697.0;0.0;Calculated values ==>;1566645525.144;365.46000000000004;365.76;303.46000000000004;303.46000000000004;296.96000000000004;277.76000000000005;275.2199585193972;291.86;278.06;272.46000000000004;278.26000000000005;344.36;304.46000000000004;272.76000000000005;279.46000000000004;296.36;287.26000000000005;301.16;356.36;295.36;291.86;342.86;340.46000000000004;274.16;241.92719264551067;264.3458800820626;275.2199585193972;306.96000000000004;8230000.0;3679999.9999999995;3729999.9999999995;1370000.0;3690000.0;2740000.0;8120000.0;0.0;0.0;0.14183333333333334;0.008666666666666666;0.04666666666666666;0.04666666666666666;0.0;15768.14453125;39084.953125;1262.04443359375;59250.9609375;507514.0384581715;508855.0596733977;284350.4482285142;284350.4482285142;258476.07066690328;429606.4342157736;455693.5210280179;446447.4674214027;474152.6912541529;526946.6921244788;484741.1367796967;446853.07263344055;455574.0031553595;462544.86540630495;449869.5066185597;273163.94160029216;495337.9466064827;460576.3731034314;455693.5210280179;292315.56762988004;282264.0715131367;470138.0144479632;204869.52994244947;284350.4482285142;275.1313477246082;1766661.128479184;633217.572768526;86894.5444544059;802634.5082443166;0;50;46;0;23;32;29;7;52;56;569048405390.1215;219970495504.98236;433792200355.329;34263.804132431535;2298.993532381119;-0.0;7996.010063976841;1973591.277314341;374755.824034014;0.0;508506.70950403594;0.7940603207855759;0.08840290587100665
2659;2019-08-24 13:19:45.114;902;905;303;302;232;43;190;46;-10;52;708;313;-9;50;233;137;280;813;335;223;190;9;824;365;370;141;366;273;813;-2.0;-1.0;1245.0;103.0;309.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59200.20703125;15789.3525390625;39239.32421875;1251.80078125;671.0;343953;696.0;0.0;Calculated values ==>;1566645585.114;363.36;363.66;303.46000000000004;303.36;296.36;277.46000000000004;274.9066339382667;292.16;277.76000000000005;272.16;278.36;343.96000000000004;304.46000000000004;272.26000000000005;278.16;296.46000000000004;286.86;301.16;354.46000000000004;295.46000000000004;292.16;342.76;340.26;274.06;242.77792619122317;264.2163659402789;274.9066339382667;306.66;8240000.000000001;3650000.0;3700000.0;1410000.0;3660000.0;2730000.0;8130000.0;0.0;0.0;0.2075;0.017166666666666667;0.0515;0.0515;0.0;15789.3525390625;39239.32421875;1251.80078125;59200.20703125;504447.54424350313;505818.8109453854;284245.7290833844;283740.67041800683;256471.2696244405;429811.8947417682;456614.5539490984;446233.8924989354;473734.2582267236;526612.940501011;484856.15763033926;446369.3162770764;454097.1267388454;463129.6232463674;449822.5411104487;273101.3766963224;492400.0177012196;461176.10235696426;456614.5539490984;291896.6896268761;281426.5920051367;469497.271648461;203998.50147133382;284245.7290833844;274.7819837651467;1767647.7279995277;633480.4204213329;86915.48269018452;803286.8842046701;0;50;46;0;23;32;29;7;52;56;569271193940.2278;220053853805.02213;433956218305.4072;50263.84363822733;4557.728888040684;-0.0;8876.994480584272;1974295.3221809;374812.93481786805;0.0;508647.2475711221;1.131805730728584;0.13142349452964677
2660;2019-08-24 13:20:45.095;891;897;305;305;228;42;188;44;-9;52;701;311;-10;41;235;134;280;824;340;224;188;8;834;364;370;140;366;272;823;-2.0;-1.0;1180.0;85.0;327.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59869.4140625;15910.6376953125;39777.4140625;1251.1787109375;671.0;343954;695.0;0.0;Calculated values ==>;1566645645.095;362.26;362.86;303.66;303.66;295.96000000000004;277.36;274.8017692304317;291.96000000000004;277.56;272.26000000000005;278.36;343.26;304.26000000000005;272.16;277.26000000000005;296.66;286.56;301.16;355.56000000000006;295.56;291.96000000000004;342.66;340.26;273.96000000000004;242.56692532238324;264.08650396036035;274.8017692304317;307.16;8340000.000000001;3640000.0;3700000.0;1400000.0;3660000.0;2720000.0;8230000.0;0.0;0.0;0.19666666666666668;0.014166666666666666;0.0545;0.0545;0.0;15910.6376953125;39777.4140625;1251.1787109375;59869.4140625;501992.9719119568;503818.56128027523;284228.8945202341;284228.8945202341;254851.79059532812;429879.7862731237;456332.7804492596;446561.74219573056;473863.56441634416;525970.7129379829;484750.9442158208;446426.76424561726;453121.1727066367;463396.35081280995;449559.58201853087;272493.3769213405;493095.97210717475;461311.9274164422;456332.7804492596;291477.81744585035;281426.5920051367;469534.43403505563;203771.33960363473;284228.8945202341;274.6896253420561;1768639.6606295924;633744.5033536323;86936.33424751608;803945.1485067017;0;50;46;0;23;32;29;7;52;56;569493123640.0302;220138127109.94708;434119666530.2617;47748.77917644552;3764.977171111796;-0.0;9379.66178313189;1975111.8353925406;374882.26873893605;0.0;508799.33819589694;1.069445751714354;0.12357048850317313
2661;2019-08-24 13:21:45.115;888;896;307;306;228;43;174;44;-6;52;695;310;-7;35;235;132;280;834;343;225;174;7;832;364;370;137;366;270;821;-2.0;-1.0;1008.0;43.0;330.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59778.43359375;15854.205078125;39734.12109375;1247.43994140625;669.0;343955;693.0;0.0;Calculated values ==>;1566645705.115;361.96000000000004;362.76;303.86;303.76000000000005;295.96000000000004;277.46000000000004;274.8017692304317;290.56;277.56;272.56;278.36;342.66;304.16;272.46000000000004;276.66;296.66;286.36;301.16;356.56000000000006;295.66;290.56;342.46000000000004;340.06000000000006;273.86;241.92719264551067;263.82572766246335;274.8017692304317;307.46000000000004;8320000.0;3640000.0;3700000.0;1370000.0;3660000.0;2700000.0;8209999.999999999;0.0;0.0;0.168;0.007166666666666667;0.055;0.055;0.0;15854.205078125;39734.12109375;1247.43994140625;59778.43359375;501733.73723863036;503848.92760634806;285443.6428915659;284934.1357163716;254917.26207277997;429879.7862731237;454341.56483116094;447345.97649049107;474250.2529305441;525510.8603671081;484870.9940201153;447212.35320599953;452700.4269021879;463396.35081280995;449261.3851785147;272612.4933669624;494787.5406205837;461447.62049138366;454341.56483116094;290640.09048841946;280589.13426710566;469843.0551361263;203881.91627150614;285443.6428915659;274.73228056371073;1769637.0583815433;634009.2986123345;86957.1630102197;804607.9654981686;0;50;46;0;23;32;29;7;52;56;569715197639.9596;220221254809.92065;434282320730.21;40901.96211678947;1906.0548285297775;-0.0;9289.385706677725;1975850.8378218084;374929.5430917847;0.0;508954.96545006114;0.916630604541512;0.10245381226585522
2662;2019-08-24 13:22:45.136;881;887;305;304;240;45;173;45;-4;52;695;310;-5;32;234;139;280;820;343;225;173;7;809;367;373;135;368;269;798;-2.0;-1.0;1187.0;149.0;310.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57771.0703125;15504.9853515625;38607.69140625;1257.39489746094;668.0;343956;691.0;0.0;Calculated values ==>;1566645765.136;361.26;361.86;303.66;303.56;297.16;277.66;275.1157276137837;290.46000000000004;277.66;272.76000000000005;278.36;342.66;304.16;272.66;276.36;296.56;287.06;301.16;355.16;295.66;290.46000000000004;342.26;339.96000000000004;273.86;241.49495122638035;263.6948088759802;275.1157276137837;307.46000000000004;8090000.000000001;3670000.0000000005;3729999.9999999995;1350000.0;3679999.9999999995;2690000.0;7980000.0;0.0;0.0;0.19783333333333333;0.024833333333333332;0.051666666666666666;0.051666666666666666;0.0;15504.9853515625;38607.69140625;1257.39489746094;57771.0703125;502750.512078113;504565.59732685715;287047.17998905375;286483.1139697337;259696.35834942324;429675.2189834977;453684.3209866556;447801.10389639664;474507.02969162643;525589.7904614136;484985.85272168886;447668.21376820636;452490.7919998196;462963.65795648436;449754.20916880155;274076.93559139833;494883.7245582262;460986.5309069771;453684.3209866556;289802.386634966;280170.41352433193;470113.5034453777;204351.49292001143;287047.17998905375;274.9274892056556;1770616.980431987;634270.7166631552;86978.04393961334;805261.0424316255;0;50;46;0;23;32;29;7;52;56;569938175654.6195;220302883369.79614;434444077324.96326;48162.44803816154;6599.7565947132625;-0.0;8609.585618209429;1976593.30100983;375000.44966215355;0.0;509104.1757495406;1.144513423165287;0.1403015196612552
2663;2019-08-24 13:23:45.116;871;877;311;310;239;43;179;45;-6;52;696;310;-6;30;234;138;280;814;341;225;179;7;815;365;371;134;367;270;805;146.0;-2.0;988.0;55.0;336.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;58368.51953125;15611.1318359375;38880.39453125;1254.83947753906;666.0;343957;690.0;0.0;Calculated values ==>;1566645825.116;360.26;360.86;304.26000000000005;304.16;297.06;277.46000000000004;274.9066339382667;291.06;277.66;272.56;278.36;342.76;304.16;272.56;276.16;296.56;286.96000000000004;301.16;354.56000000000006;295.66;291.06;342.16;339.76;273.86;241.2770596917726;263.82572766246335;274.9066339382667;307.26000000000005;8150000.0;3650000.0;3710000.0;1340000.0;3670000.0000000005;2700000.0;8050000.0;0.024333333333333332;0.0;0.16466666666666668;0.009166666666666667;0.056;0.08033333333333334;0.0;15611.1318359375;38880.39453125;1254.83947753906;58368.51953125;500778.8418224528;502530.6289846675;289604.24276049255;289011.36014766817;259078.95393580556;429811.8947417682;454888.0541996231;447345.97649049107;474635.11619972886;525613.7261046858;484870.9940201153;447345.97649049107;452059.45111957355;463113.5052063933;449971.1092480008;273676.8714904602;493322.2257627978;461294.2535533555;454888.0541996231;289383.54333396035;279332.9882161641;470248.3765585316;204119.32848745445;263710.4720470827;274.8285369000739;1771584.4877376875;634529.9312061414;86998.97224764951;805906.5612366268;0;50;46;0;23;32;29;7;52;56;570161301254.6904;220383556469.8218;434605723425.01465;40051.3213711667;2439.516273984874;-0.0;15357.93243292075;1977328.1707168932;375075.751826992;0.0;509303.83849025785;1.037713745129175;0.10696374789501374
2664;2019-08-24 13:24:45.107;868;876;312;312;234;41;170;44;-8;52;699;309;-9;27;235;130;280;820;341;224;170;8;826;363;369;132;365;270;815;566.0;-1.0;952.0;28.0;354.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;59264.02734375;15778.677734375;39479.7578125;1267.75048828125;665.0;343958;689.0;0.0;Calculated values ==>;1566645885.107;359.96000000000004;360.76;304.36;304.36;296.56;277.26000000000005;274.69669130483857;290.16;277.56;272.36;278.36;343.06000000000006;304.06;272.26000000000005;275.86;296.66;286.16;301.16;355.16;295.56;290.16;342.06000000000006;339.66;273.96000000000004;240.83765695389522;263.82572766246335;274.69669130483857;307.26000000000005;8259999.999999999;3629999.9999999995;3690000.0;1320000.0;3650000.0;2700000.0;8150000.0;0.09433333333333334;0.0;0.15866666666666665;0.004666666666666667;0.059000000000000004;0.15333333333333335;0.0;15778.677734375;39479.7578125;1267.75048828125;59264.02734375;499353.9189036835;501501.52110170975;288838.3711113701;288838.3711113701;257050.5570192907;429947.3805835815;453937.81769967073;447078.5721599618;474890.690071897;525922.2749948124;484761.1362882522;446944.6323002796;451673.3712034759;463545.3156519603;449147.6275590263;272977.2382070923;493260.8571370017;461465.2602404992;453937.81769967073;288964.7057630673;278914.2836208781;470614.97290035227;203724.5059385818;236474.8410159373;274.66681693128146;1772564.6119238292;634791.4737160637;87019.99067752203;806559.4645578774;0;50;46;0;23;32;29;7;52;56;570383267955.3397;220463344500.05518;434767699125.4884;38612.17850712562;1245.4888458215955;-0.0;33344.323091505794;1977983.6015550878;375106.4555968238;0.0;509709.6297429956;1.2950102523974518;0.10621587713325767
2665;2019-08-24 13:25:45.087;870;879;310;309;223;41;162;43;-5;52;704;309;-7;25;236;121;280;828;336;223;162;9;843;363;368;130;364;271;833;162.0;0.0;1202.0;69.0;381.0;100;79;100;1;0;0;1;0;0;1;1;0;0;0;0;60194.9375;16026.748046875;40429.1953125;1141.17260742188;663.0;343959;687.0;0.0;Calculated values ==>;1566645945.087;360.16;361.06000000000006;304.16;304.06;295.46000000000004;277.26000000000005;274.69669130483857;289.36;277.46000000000004;272.66;278.36;343.56000000000006;304.06;272.46000000000004;275.66;296.76000000000005;285.26000000000005;301.16;355.96000000000004;295.46000000000004;289.36;341.86;339.46000000000004;274.06;240.39332010688793;263.95629194202945;274.69669130483857;306.76000000000005;8430000.0;3629999.9999999995;3679999.9999999995;1300000.0;3640000.0;2710000.0;8330000.0;0.027000000000000003;0.0;0.20033333333333334;0.0115;0.0635;0.0905;0.0;16026.748046875;40429.1953125;1141.17260742188;60194.9375;498109.5646805716;500334.44101202436;285708.5583867188;285210.2140905992;252977.47558876598;429947.3805835815;452955.77374129853;447290.04613548267;475145.47114065354;526357.9684152572;484645.99764018884;447022.09941561316;451237.76587210665;463826.62237682095;447794.67067300616;271971.71684337506;492742.96844858356;461483.0276717099;452955.77374129853;288127.0477506168;278076.8904731985;470980.00866618974;203601.37447164874;261212.49246730565;274.61928329831574;1773559.77146343;635056.4305815335;87040.05834512645;807225.1505288371;0;50;46;0;23;32;29;7;52;56;570604294254.5315;220541918299.76782;434929945024.8951;48818.96388998807;3074.8542932372216;-0.0;17352.766955296356;1978711.9515414492;375142.4464552312;0.0;510131.964666591;1.2022578557308383;0.12377784477043836
2666;2019-08-24 13:26:45.108;876;887;312;312;216;41;145;42;-2;52;707;310;-3;23;237;115;280;836;333;222;145;11;865;363;368;130;364;270;855;-2.0;-1.0;1197.0;32.0;366.0;100;59;100;1;0;0;1;0;0;1;1;0;0;0;0;61348.609375;16329.0087890625;41512.546875;1017.7955322265599;662.0;343960;686.0;0.0;Calculated values ==>;1566646005.108;360.76;361.86;304.36;304.36;294.76000000000005;277.26000000000005;274.69669130483857;287.66;277.36;272.96000000000004;278.36;343.86;304.16;272.86;275.46000000000004;296.86;284.66;301.16;356.76;295.36;287.66;341.76;339.36;274.26000000000005;240.39332010688793;263.82572766246335;274.69669130483857;306.46000000000004;8650000.0;3629999.9999999995;3679999.9999999995;1300000.0;3640000.0;2700000.0;8550000.0;0.0;0.0;0.1995;0.005333333333333333;0.061000000000000006;0.061000000000000006;0.0;16329.0087890625;41512.546875;1017.7955322265599;61348.609375;497005.34350029984;499547.1270227609;284564.2795676876;284564.2795676876;250240.9818514033;429947.3805835815;450464.39866353525;447878.912699699;475145.47114065354;526744.7232842648;484870.9940201153;447745.91014301335;451156.81222508;463959.1484052212;446882.05092554615;270785.3311712023;491856.5961422658;461347.6590963403;450464.39866353525;287708.2272785495;277658.20189090865;471174.39379848284;203698.54789837584;284564.2795676876;274.6567993435454;1774572.988858546;635326.1562601171;87058.05604332464;807908.2373788191;0;50;46;0;23;32;29;7;52;56;570825171535.0719;220619945599.95874;435092301830.29236;48713.982777863974;1426.5378448005706;-0.0;10119.907264846708;1979525.0105700986;375179.97118553374;0.0;510360.9837476191;1.0238038079378375;0.11046684392079155
2667;2019-08-24 13:27:45.118;886;897;309;308;214;41;150;42;4;52;708;309;1;21;238;116;280;843;329;220;150;14;824;362;367;131;363;269;813;1311.0;-1.0;424.0;67.0;338.0;100;40;100;1;0;0;1;0;0;1;1;0;0;0;0;74330.3984375;15770.7080078125;39432.73828125;890.350830078125;660.0;343961;684.0;0.0;Calculated values ==>;1566646065.118;361.76;362.86;304.06;303.96000000000004;294.56;277.26000000000005;274.5913991737795;288.16;277.36;273.56;278.36;343.96000000000004;304.06;273.26000000000005;275.26000000000005;296.96000000000004;284.76000000000005;301.16;357.46000000000004;295.16;288.16;341.56000000000006;339.16;274.56;240.61611355647437;263.6948088759802;274.5913991737795;306.06;8240000.000000001;3620000.0000000005;3670000.0000000005;1310000.0;3629999.9999999995;2690000.0;8130000.0;0.2185;0.0;0.07066666666666667;0.011166666666666667;0.05633333333333333;0.2748333333333333;0.0;15770.7080078125;39432.73828125;890.350830078125;74330.3984375;502149.06088854437;504684.23710580013;287413.5066872969;286867.77464502305;250806.2255621863;430014.67791919125;451381.8430543043;448858.8214843579;475018.17925590376;526925.5901668278;484876.1313514637;448463.2885916542;451076.2780398682;464239.1217830999;447226.26867977355;273101.3766963224;496871.47969942936;461230.37992798607;451381.8430543043;286870.6033266602;276820.84063482966;471332.97713222547;203404.3702384963;220623.95066281082;274.53845576419616;1775703.83569987;635593.6984829885;87073.95991321126;808582.8938456879;0;50;46;0;23;32;29;7;52;56;571045708285.0369;220698258649.9463;435254028780.26666;17345.447888040886;2991.8694436466426;-0.0;63419.96075892879;1980075.5975747695;375216.79738294176;0.0;510973.9181197587;1.4931647061210662;0.07503298241466534
2668;2019-08-24 13:28:45.139;881;887;291;294;206;35;163;40;16;52;705;308;12;22;238;104;280;820;319;217;163;17;838;357;363;131;359;270;828;84.0;0.0;1081.0;134.0;413.0;100;27;100;1;0;0;1;0;0;1;1;0;0;0;0;74603.5703125;15929.46875;40197.60546875;818.904296875;659.0;343962;683.0;0.0;Calculated values ==>;1566646125.139;361.26;361.86;302.26000000000005;302.56;293.76000000000005;276.66;274.0616903277293;289.46000000000004;277.16;274.76000000000005;278.36;343.66;303.96000000000004;274.36;275.36;296.96000000000004;283.56;301.16;355.16;294.86;289.46000000000004;341.46000000000004;339.06000000000006;274.86;240.61611355647437;263.82572766246335;274.0616903277293;305.06;8380000.0;3570000.0000000005;3629999.9999999995;1310000.0;3590000.0;2700000.0;8280000.0;0.014;0.0;0.18016666666666667;0.022333333333333334;0.06883333333333333;0.08283333333333333;0.0;15929.46875;40197.60546875;818.904296875;74603.5703125;500180.8579693386;501941.3224468131;277378.0465065071;278676.5166941892;247990.7329823238;430346.717906069;453962.3084892643;450247.78194653615;475018.17925590376;526539.1581988295;484651.24445703236;449725.3591944844;451027.34842393204;464826.4671830437;446361.8035587626;272258.6864267017;492008.87156116066;461439.2131810104;453962.3084892643;286451.7998164319;276402.16793126165;471624.74038647546;201884.42841221162;264618.5617581755;273.92540554300297;1776945.3864949683;635857.9590810827;87088.2086912416;809246.7122977612;0;50;46;0;23;32;29;7;52;56;571264784934.7026;220776886159.82635;435415785375.0199;44746.79752843414;6024.20030075856;-0.0;15683.97368755852;1980593.2140548332;375291.9575942339;0.0;511633.3482922824;1.1669826956879337;0.11994498264400118
2669;2019-08-24 13:29:45.119;878;887;280;281;182;38;138;38;34;53;701;308;27;25;237;91;280;829;319;215;138;20;881;360;365;132;361;268;873;205.0;0.0;1856.0;82.0;394.0;100;18;100;1;0;0;1;0;0;1;1;0;0;0;0;66509.7734375;16508.57421875;42427.42578125;756.79833984375;658.0;343963;681.0;0.0;Calculated values ==>;1566646185.119;360.96000000000004;361.86;301.16;301.26000000000005;291.36;276.96000000000004;274.38016830617;286.96000000000004;276.96000000000004;276.56;278.46000000000004;343.26;303.96000000000004;275.86;275.66;296.86;282.26000000000005;301.16;356.06000000000006;294.66;286.96000000000004;341.26;338.96000000000004;275.16;240.83765695389522;263.56353331371673;274.38016830617;305.06;8810000.0;3600000.0;3650000.0;1320000.0;3610000.0;2680000.0;8730000.0;0.034166666666666665;0.0;0.3093333333333333;0.013666666666666666;0.06566666666666666;0.09983333333333333;0.0;16508.57421875;42427.42578125;756.79833984375;66509.7734375;495847.77512478875;497933.917422472;270381.5486537786;270744.32601282845;240208.12335876515;430148.3826014536;449971.1092480008;452919.762561323;474987.5201254424;526284.9753730062;484881.3643897806;452025.55824310443;451768.9676974297;464401.7568174532;443750.6622840181;269990.9245943282;489023.45167592395;460861.3903087613;449971.1092480008;285614.20965156396;275983.5004908252;471784.17857572425;202896.88704614734;247285.7963506661;274.3326780835424;1778120.9390450816;636128.1860002333;87101.33516959999;809935.0247110877;0;50;46;0;23;32;29;7;52;56;571483112134.7721;220855759859.85144;435577131575.0712;77340.40949269432;3674.79298423755;-0.0;20234.75040425058;1981610.2683158687;375372.7555966532;0.0;511932.571218909;1.696183722276597;0.17127095244450127
2670;2019-08-24 13:30:45.080;886;898;277;277;182;41;144;41;50;53;695;307;44;32;235;101;280;842;320;211;143;22;887;363;369;142;365;264;877;-2.0;-1.0;1637.0;197.0;367.0;100;47;100;1;0;0;1;0;0;1;1;0;0;0;0;63971.11328125;16479.60546875;42529.71875;884.598999023438;657.0;343964;680.0;0.0;Calculated values ==>;1566646245.08;361.76;362.96000000000004;300.86;300.86;291.36;277.26000000000005;274.69669130483857;287.56;277.26000000000005;278.16;278.46000000000004;342.66;303.86;277.56;276.36;296.66;283.26000000000005;301.16;357.36;294.26000000000005;287.46000000000004;341.16;338.86;275.36;242.98782864720522;263.0348170998261;274.69669130483857;305.16;8870000.0;3629999.9999999995;3690000.0;1420000.0;3650000.0;2640000.0;8770000.0;0.0;0.0;0.27283333333333337;0.03283333333333333;0.06116666666666667;0.06116666666666667;0.0;16479.60546875;42529.71875;884.598999023438;63971.11328125;496517.81720659067;499223.67212917295;269113.5239448825;269113.5239448825;240132.42293088717;429947.3805835815;450134.2422163478;455610.23969029967;473703.0235228166;525983.7565232598;485230.7795869807;454862.83014053997;453356.3894402828;463545.3156519603;444716.888318451;269706.07853730844;490673.89655351924;459692.8932557732;449985.18114852137;285195.4229665811;275564.83829863765;470647.8646651888;203473.7731706537;269113.5239448825;274.5699830212996;1779207.572995646;636402.9088114985;87115.00458984713;810642.5407305768;0;50;46;0;23;32;29;7;52;56;571703169004.6461;220937906429.8044;435736627834.9799;68791.23261544341;8772.21600407057;-0.0;11063.316365622577;1982827.2404530116;375476.4132501977;0.0;512193.21891064703;1.4797288309682257;0.16980467603396726
2671;2019-08-24 13:31:45.141;895;905;286;284;204;44;151;43;58;53;684;306;54;45;233;115;281;850;324;206;151;23;880;365;371;144;367;262;870;-2.0;-1.0;1021.0;144.0;325.0;100;67;95;1;0;0;1;0;0;1;1;0;0;0;0;62522.125;15883.134765625;42196.921875;988.5947265625;655.0;343965;678.0;0.0;Calculated values ==>;1566646305.141;362.66;363.66;301.76000000000005;301.56;293.56;277.56;274.9066339382667;288.26000000000005;277.46000000000004;278.96000000000004;278.46000000000004;341.56000000000006;303.76000000000005;278.56;277.66;296.46000000000004;284.66;301.26000000000005;358.16;293.76000000000005;288.26000000000005;340.96000000000004;338.66;275.46000000000004;243.40439225979637;262.7682575881327;274.9066339382667;305.56;8800000.0;3650000.0;3710000.0;1440000.0;3670000.0000000005;2620000.0;8700000.0;0.0;0.0;0.1701666666666667;0.024;0.05416666666666667;0.05416666666666667;0.0;15883.134765625;42196.921875;988.5947265625;62522.125;498507.21286441793;500881.9112603605;272746.6637958198;272000.8688588073;246386.59110394795;429811.8947417682;450812.70000569976;456927.7039580028;473443.67195692804;525014.6744574463;485350.5861311224;456435.4872589836;455322.20923687884;462979.80544440064;446496.09797344345;270397.5333702551;492583.3598478199;458686.9175220289;450812.70000569976;284357.86631585273;274727.5295995403;470478.11419285595;203955.6892655284;272746.6637958198;274.7654797047727;1780262.7549953908;636672.8724982673;87130.63040770213;811349.3138933254;0;50;46;0;23;32;29;7;52;56;571925394705.0483;221023793659.95987;435894588265.26587;43047.404500169396;6396.538198255861;-0.0;9645.243628035165;1983760.1766191171;375602.94804850256;0.0;512365.9656917624;1.0003476456427838;0.11342959924537799
2672;2019-08-24 13:32:45.111;898;908;293;293;209;42;162;44;64;53;670;306;60;59;233;120;281;852;326;206;161;24;870;364;370;146;366;263;860;-2.0;-2.0;911.0;54.0;323.0;100;88;85;1;0;0;1;0;0;1;1;0;0;0;0;61383.046875;14955.099609375;41762.12109375;1106.02575683594;654.0;343966;677.0;0.0;Calculated values ==>;1566646365.111;362.96000000000004;363.96000000000004;302.46000000000004;302.46000000000004;294.06;277.36;274.8017692304317;289.36;277.56;279.56;278.46000000000004;340.16;303.76000000000005;279.16;279.06;296.46000000000004;285.16;301.26000000000005;358.36;293.76000000000005;289.26000000000005;340.86;338.56000000000006;275.56;243.81672145450628;262.9017227912062;274.8017692304317;305.76000000000005;8700000.0;3640000.0;3700000.0;1460000.0;3660000.0;2630000.0;8600000.0;0.0;0.0;0.15183333333333332;0.009000000000000001;0.05383333333333333;0.05383333333333333;0.0;14955.099609375;41762.12109375;1106.02575683594;61383.046875;499844.4847275139;502196.8135568099;276034.1027042388;276034.1027042388;248061.09029007197;429879.7862731237;452606.9812142618;457501.7747322531;473183.48503747286;523499.5494406317;485236.18182083796;457010.69313776627;456887.68358046416;463129.6232463674;447453.0441045822;270896.0727686191;493833.19897120574;458846.1285613786;452461.202393055;283939.0963198885;274308.8830629234;470308.0586303965;203901.32509722075;276034.1027042388;274.7397643123494;1781294.781823292;636929.729292205;87148.0768508201;812048.6227557196;0;50;46;0;23;32;29;7;52;56;572147583555.1543;221110750160.00134;436052009515.34094;38505.001602919074;2397.6606017985823;-0.0;9497.658866581274;1984439.4402019414;375676.19639604294;0.0;512525.4101171999;0.871627315256297;0.09214502156164833
