;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2673;2019-08-24 13:33:45.142;899;909;298;297;211;41;170;43;67;52;659;308;64;72;235;122;281;853;330;208;170;25;864;363;369;153;365;266;854;84.0;-1.0;1369.0;114.0;331.0;100;99;82;1;0;0;1;0;0;1;1;0;0;0;0;60522.2109375;14589.0146484375;41518.84375;1144.10510253906;653.0;343967;675.0;0.0;Calculated values ==>;1566646425.142;363.06000000000006;364.06000000000006;302.96000000000004;302.86;294.26000000000005;277.26000000000005;274.69669130483857;290.16;277.46000000000004;279.86;278.36;339.06000000000006;303.96000000000004;279.56;280.36;296.66;285.36;301.26000000000005;358.46000000000004;293.96000000000004;290.16;340.66;338.46000000000004;275.66;245.2279566241654;263.299902668528;274.69669130483857;306.16;8640000.0;3629999.9999999995;3690000.0;1530000.0;3650000.0;2660000.0;8540000.0;0.014;0.0;0.22816666666666666;0.019;0.05516666666666667;0.06916666666666667;0.0;14589.0146484375;41518.84375;1144.10510253906;60522.2109375;500522.85094418237;502863.73217253515;278472.9257111929;278056.33478109125;248794.02668667916;429947.3805835815;453937.81769967073;457385.16926669824;472166.18577417603;522127.05446229666;485110.9119169179;457015.24715422577;457999.7881933942;463545.3156519603;447945.9289908876;271205.44996839436;494547.5658304389;459280.5708841072;453937.81769967073;283101.5729112263;273890.2417152289;469459.0643570788;203605.0001631669;263318.9359617129;274.62068351637413;1782311.1838398778;637176.0574477639;87166.83762934672;812742.9893657358;0;50;46;0;23;32;29;7;52;56;572369398099.7808;221200496504.85022;436210791510.07355;57904.17525045573;5051.227219684326;-0.0;13184.472653542083;1985243.2651027662;375738.3025327177;0.0;512714.5255387265;1.3299085388116585;0.14694722516450287
2674;2019-08-24 13:34:45.142;900;908;300;299;213;40;169;43;69;51;644;310;67;88;236;122;281;852;326;210;169;25;874;359;364;149;360;271;866;830.0;-1.0;0.0;92.0;236.0;100;1;92;1;0;0;1;0;0;1;1;0;1;0;0;62677.51953125;15666.873046875;41926.59375;2016.9792480468802;652.0;343968;674.0;0.0;Calculated values ==>;1566646485.142;363.16;363.96000000000004;303.16;303.06;294.46000000000004;277.16;274.27422755570615;290.06;277.46000000000004;280.06;278.26000000000005;337.56000000000006;304.16;279.86;281.96000000000004;296.76000000000005;285.36;301.26000000000005;358.36;294.16;290.06;340.56000000000006;338.36;275.66;244.42749628697553;263.95629194202945;274.27422755570615;305.76000000000005;8740000.0;3590000.0;3640000.0;1490000.0;3600000.0;2710000.0;8660000.0;0.13833333333333334;0.0;0.0;0.015333333333333334;0.03933333333333333;0.17766666666666667;0.0;15666.873046875;41926.59375;2016.9792480468802;62677.51953125;499787.8554978621;501674.17144687043;278471.87647510384;278062.7854564007;249075.16947934142;430214.79039162316;454646.46748895606;456819.7507757946;472592.93583716784;520170.7920186503;484755.99224077765;456570.673783639;459166.35180395487;464417.2445854314;448696.46508711023;270694.16705477954;493268.72594454867;460338.21932957764;454646.46748895606;282682.81946839223;273471.60554148915;470002.44352694025;202499.5938573494;219318.97349880345;274.17389593674415;1783337.8482604506;637428.1898452248;87193.17999893494;813438.3680115691;0;50;46;0;23;32;29;7;52;57;572589298099.7808;221291096504.85022;436371891510.07355;0.0;4101.710361600393;-0.0;41809.85143225045;1985725.79989652;375814.5770125617;0.0;513172.8115727747;0.7701932268591366;0.030459475017268194
2675;2019-08-24 13:35:45.092;917;930;305;305;210;29;116;34;69;47;619;311;68;104;239;118;281;867;321;204;117;24;917;348;353;143;350;268;909;1287.0;-1.0;734.0;84.0;240.0;100;1;88;1;0;0;1;0;0;1;1;0;1;0;0;64919.6171875;15777.2275390625;44006.25390625;2032.71630859375;650.0;343969;672.0;0.0;Calculated values ==>;1566646545.092;364.86;366.16;303.66;303.66;294.16;276.06;273.0942459734351;284.76000000000005;276.56;280.06;277.86;335.06;304.26000000000005;279.96000000000004;283.56;297.06;284.96000000000004;301.26000000000005;359.86;293.56;284.86;340.36;338.16;275.56;243.1966462407574;263.56353331371673;273.0942459734351;305.26000000000005;9170000.0;3479999.9999999995;3529999.9999999995;1430000.0;3500000.0;2680000.0;9090000.0;0.2145;0.0;0.12233333333333334;0.014;0.04;0.2545;0.0;15777.2275390625;44006.25390625;2032.71630859375;64919.6171875;498549.4127081699;501208.4158007979;277742.26628812077;277742.26628812077;247202.8777611772;430925.7729439634;448922.0065350074;457307.8754880707;472982.62173735606;517835.1057350817;485210.1210556043;457184.2757992178;461575.87461189856;466260.13756550447;450134.06381977873;268714.0638220059;491546.7485608326;461232.2140859643;449069.6595476732;281845.32903042674;272634.34865687083;470711.50521904713;199773.3162617314;212027.76813228373;273.0585634956278;1784400.2716427248;637690.005655173;87226.89933904796;814153.8783200538;0;50;46;0;23;32;29;7;52;57;572804218849.9517;221378623504.91983;436533456760.202;31505.061078688843;3793.1346454024206;-0.0;60327.16136521662;1985988.1232872382;375880.31256235985;0.0;514023.2440619523;1.5469304254201754;0.09306527535811691
2676;2019-08-24 13:36:45.103;948;962;298;297;222;26;103;28;67;43;622;310;66;110;241;125;281;877;322;191;102;23;886;345;351;137;347;262;878;175.0;-1.0;1797.0;187.0;253.0;100;1;64;1;0;0;1;0;0;1;1;0;1;0;0;59947.03125;13300.904296875;42536.37890625;2046.92224121094;649.0;343970;671.0;0.0;Calculated values ==>;1566646605.103;367.96000000000004;369.36;302.96000000000004;302.86;295.36;275.76000000000005;272.7676641592781;283.46000000000004;275.96000000000004;279.86;277.46000000000004;335.36;304.16;279.76000000000005;284.16;297.26000000000005;285.66;301.26000000000005;360.86;292.26000000000005;283.36;340.26;338.06000000000006;275.46000000000004;241.92719264551067;262.7682575881327;272.7676641592781;305.36;8860000.0;3450000.0;3510000.0;1370000.0;3470000.0000000005;2620000.0;8780000.0;0.029166666666666667;0.0;0.2995;0.03116666666666667;0.042166666666666665;0.07133333333333333;0.0;13300.904296875;42536.37890625;2046.92224121094;59947.03125;505816.56239191035;508499.4534320895;276891.0493370457;276498.460668579;251406.17247836324;431113.4868728058;447364.88663928176;458029.626017564;473371.616014766;518647.55351166363;485785.89845371625;457907.5627168128;463197.73889664887;466945.12176693295;451679.73308589304;270108.0425563882;495970.1762544733;459802.3731094622;447215.04860445665;281426.5920051367;272215.72791638016;471414.1961389312;198898.80177017936;245001.695775827;272.70063305741166;1785441.0178134388;637932.3678450648;87260.90255969764;814875.19914375;0;50;46;0;23;32;29;7;52;57;573015457569.663;221462638904.805;436692485909.9847;77609.68186209169;8493.3964578261;-0.0;14424.552501775583;1986897.5795135812;375982.71909250267;0.0;514646.2892139997;1.7367022670521974;0.19494935534639835
2677;2019-08-24 13:37:45.094;958;969;303;301;224;25;118;26;63;39;634;310;63;116;243;129;281;871;329;182;118;22;873;343;349;132;346;261;867;-1.0;-1.0;1415.0;155.0;236.0;65;1;47;1;0;0;1;0;0;1;1;0;1;0;0;55988.21484375;11759.2255859375;40256.9140625;2081.72338867188;648.0;343971;669.0;0.0;Calculated values ==>;1566646665.094;368.96000000000004;370.06000000000006;303.46000000000004;303.26000000000005;295.56;275.66;272.5487779782249;284.96000000000004;275.76000000000005;279.46000000000004;277.06;336.56;304.16;279.46000000000004;284.76000000000005;297.46000000000004;286.06;301.26000000000005;360.26;291.36;284.96000000000004;340.06000000000006;337.96000000000004;275.36;240.83765695389522;262.63441904999945;272.5487779782249;306.06;8730000.0;3429999.9999999995;3490000.0;1320000.0;3460000.0;2610000.0;8670000.0;0.0;0.0;0.23583333333333334;0.025833333333333333;0.03933333333333333;0.03933333333333333;0.0;11759.2255859375;40256.9140625;2081.72338867188;55988.21484375;508336.1973732918;510391.8841187079;279644.74919521034;278814.9201121736;252298.8979740939;431237.1583312671;449951.7882426218;457702.0984133237;473630.5699406402;519965.2245270433;485899.63002275774;457702.0984133237;464054.966425141;467342.03467306704;452599.05384050973;270744.32601282845;496068.68132471247;458905.8800365434;449951.7882426218;280589.13426710566;271797.11229066993;471978.8095216074;198373.3027531667;279644.74919521034;272.4841376143198;1786406.999947988;638141.1709362033;87295.30277924026;815565.0397622245;0;50;46;0;23;32;29;7;52;57;573225426070.2771;221543326800.04102;436849362375.44354;61158.374309853694;7068.142258184718;-0.0;6698.743535864851;1988053.8065249927;376112.37913025863;0.0;514822.2902773748;1.384994820451724;0.16763380775921008
2678;2019-08-24 13:38:45.104;958;965;310;309;230;22;128;23;54;36;649;310;57;123;245;132;281;861;321;180;128;22;844;342;347;129;344;264;838;179.0;-1.0;1606.0;139.0;218.0;2;1;41;1;0;0;1;0;0;1;1;0;1;0;0;51221.76171875;10976.1083984375;36036.61328125;2115.48095703125;647.0;343972;668.0;0.0;Calculated values ==>;1566646725.104;368.96000000000004;369.66;304.16;304.06;296.16;275.36;272.43898195401505;285.96000000000004;275.46000000000004;278.56;276.76000000000005;338.06000000000006;304.16;278.86;285.46000000000004;297.66;286.36;301.26000000000005;359.26;291.16;285.96000000000004;339.96000000000004;337.86;275.36;240.16925963744896;263.0348170998261;272.43898195401505;305.26000000000005;8440000.0;3420000.0000000005;3470000.0000000005;1290000.0;3440000.0;2640000.0;8380000.0;0.029833333333333333;0.0;0.26766666666666666;0.023166666666666665;0.036333333333333336;0.06616666666666667;0.0;10976.1083984375;36036.61328125;2115.48095703125;51221.76171875;510703.97201283457;512167.08059377107;285205.93538128294;284718.5066336177;254997.63380729695;431298.55289687274;451752.9128912208;456106.4472582583;473728.1634681915;521261.0838692114;485558.01719333016;456477.544166604;464439.11837968644;467877.9947447325;453194.7458209596;272298.6423044683;497229.7737250669;458954.00245643134;451752.9128912208;280170.41352433193;271378.50176498963;472373.77780577843;198172.06556691596;245963.96385289083;272.4001531488065;1787300.5653219454;638330.6636295625;87330.28531156604;816200.9251198871;0;50;46;0;23;32;29;7;52;57;573434260870.2439;221621639850.02856;437006888625.4185;69040.4361660493;6352.33966686698;-0.0;13616.368794702834;1989138.9774438005;376224.2351191745;0.0;514991.6110955364;1.8117728687491832;0.1987193365703675
2679;2019-08-24 13:39:45.104;949;953;309;308;246;26;153;24;33;34;665;311;39;126;244;139;281;818;328;178;152;22;807;346;352;130;349;266;800;-2.0;-2.0;1620.0;371.0;203.0;1;0;35;1;0;0;1;0;0;1;1;0;1;0;0;48651.66796875;10143.947265625;34343.921875;2115.20629882812;645.0;343973;666.0;0.0;Calculated values ==>;1566646785.104;368.06000000000006;368.46000000000004;304.06;303.96000000000004;297.76000000000005;275.76000000000005;272.8767566201714;288.46000000000004;275.56;276.46000000000004;276.56;339.66;304.26000000000005;277.06;285.76000000000005;297.56;287.06;301.26000000000005;354.96000000000004;290.96000000000004;288.36;339.76;337.66;275.36;240.39332010688793;263.299902668528;272.8767566201714;305.96000000000004;8070000.0;3460000.0;3520000.0000000005;1300000.0;3490000.0;2660000.0;8000000.0;0.0;0.0;0.26999999999999996;0.06183333333333333;0.03383333333333333;0.03383333333333333;0.0;10143.947265625;34343.921875;2115.20629882812;48651.66796875;512452.2079119665;513564.2295903178;289112.33307241095;288518.27248496923;261682.63425499827;431051.2098666511;454423.3790500967;453138.4146289789;473405.19094569265;522744.35486524936;485438.85793538;453896.9078127012;464500.18594815786;467044.4002642425;453485.2258177693;274633.1925127274;494397.053589041;457882.57443576294;454282.9581333604;279332.9882161641;270541.29595472733;472242.3386847302;199117.16944408708;289112.33307241095;272.79118587497925;1788132.8439026745;638506.6640934297;87365.5410386982;816787.4295795226;0;50;46;0;23;32;29;7;52;57;573643960870.2439;221699339850.02856;437165888625.4185;68585.73619992078;16888.239631379765;-0.0;5588.272814562122;1990285.862213517;376417.9066133266;0.0;515151.64977561356;1.9539965503815528;0.25859154551118496
2680;2019-08-24 13:40:45.085;930;933;315;314;249;23;170;25;13;34;679;312;20;124;243;143;281;778;327;182;169;22;788;341;346;132;343;271;779;947.0;-1.0;246.0;0.0;190.0;1;0;44;1;0;0;1;0;0;1;1;0;1;0;0;64051.53515625;10649.427734375;33421.48828125;2151.75854492188;644.0;343974;665.0;0.0;Calculated values ==>;1566646845.085;366.16;366.46000000000004;304.66;304.56;298.06;275.46000000000004;272.3289490889957;290.16;275.66;274.46000000000004;276.56;341.06000000000006;304.36;275.16;285.56;297.46000000000004;287.46000000000004;301.26000000000005;350.96000000000004;291.36;290.06;339.66;337.56000000000006;275.36;240.83765695389522;263.95629194202945;272.3289490889957;305.86;7880000.0;3410000.0;3460000.0;1320000.0;3429999.9999999995;2710000.0;7790000.000000001;0.15783333333333335;0.0;0.041;0.0;0.03166666666666666;0.1895;0.0;10649.427734375;33421.48828125;2151.75854492188;64051.53515625;511392.2005761185;512537.2767177675;297367.70950970834;296499.8804940015;263724.4303340403;431359.6534126046;457762.68495711056;449674.0832985314;473145.2311080622;523783.8560653574;484975.8786455108;450588.59879562625;463524.2689336806;467765.31312877557;454894.81871235033;276043.1160479454;490475.4191191516;459381.0236953352;457626.93612502544;278914.2836208781;270122.7006405761;471978.8095216074;198003.1308676477;214607.5899195312;272.3289490889957;1789071.739849983;638679.8873468692;87401.08781898502;817351.962504934;0;50;46;0;23;32;29;7;52;57;573853294560.0575;221777914959.95862;437326937610.27515;10318.509049666232;0.0;-0.0;46052.16610594116;1990943.1893704757;376558.5973772749;0.0;515581.85049285425;1.219545941284027;0.0490800783362023
2681;2019-08-24 13:41:45.085;907;903;302;306;245;22;177;19;5;32;691;313;10;112;244;121;281;694;319;188;177;21;770;335;339;132;338;284;768;506.0;-1.0;815.0;259.0;251.0;1;0;88;1;0;0;1;0;1;0;1;0;1;0;0;56393.12109375;13941.25390625;22497.544921875;2263.09375;642.0;343975;664.0;0.0;Calculated values ==>;1566646905.085;363.86;363.46000000000004;303.36;303.76000000000005;297.66;275.36;271.6637117239857;290.86;275.06;273.66;276.36;342.26;304.46000000000004;274.16;284.36;297.56;285.26000000000005;301.26000000000005;342.56000000000006;291.96000000000004;290.86;339.56000000000006;337.36;275.26000000000005;240.83765695389522;265.62235894841564;271.6637117239857;305.06;7700000.0;3350000.0;3390000.0;1320000.0;3379999.9999999995;2840000.0;7680000.0;0.08433333333333333;0.0;0.13583333333333333;0.043166666666666666;0.04183333333333333;0.12616666666666665;0.0;13941.25390625;22497.544921875;2263.09375;56393.12109375;509733.4230130984;509353.30344730394;289643.91503948765;292545.9680887519;262795.29044036206;431720.082569444;459815.81035293516;446156.2231615692;472950.9869074988;523985.7680494776;483582.9511119931;446843.52405180514;460085.1683087377;468591.10241267184;452873.87173498195;277563.35267169896;478624.69574939896;461266.89504605153;459815.81035293516;278495.58437821403;269285.52512055053;471881.50233233685;196220.2174225791;227196.89919516043;271.5935014428787;1790075.445318733;638884.8096938744;87437.87825477603;817817.9544482934;0;50;46;0;23;33;29;7;52;57;574058794560.0575;221857114959.95862;437493437610.27515;33949.64077954616;11899.378798604544;-0.0;29348.752624405908;1991312.0906190525;376657.75886726327;0.0;516210.1914822738;1.9429998688244958;0.18345664913461607
2682;2019-08-24 13:42:45.116;900;905;289;309;247;53;174;16;14;29;704;313;13;92;244;92;281;739;307;189;174;21;826;337;342;131;340;289;825;160.0;-1.0;1733.0;378.0;291.0;1;0;98;1;0;0;1;0;1;0;1;0;1;0;0;53173.12890625;15783.7666015625;24311.263671875;2298.89697265625;641.0;343976;663.0;0.0;Calculated values ==>;1566646965.116;363.16;363.66;302.06;304.06;297.86;278.46000000000004;271.8864255623528;290.56;274.76000000000005;274.56;276.06;343.56000000000006;304.46000000000004;274.46000000000004;282.36;297.56;282.36;301.26000000000005;347.06000000000006;292.06;290.56;339.46000000000004;337.26;275.26000000000005;240.61611355647437;266.24828229547654;271.8864255623528;303.86;8259999.999999999;3370000.0000000005;3420000.0000000005;1310000.0;3400000.0;2890000.0;8250000.0;0.02666666666666667;0.0;0.28883333333333333;0.063;0.0485;0.07516666666666667;0.0;15783.7666015625;24311.263671875;2298.89697265625;53173.12890625;503988.4702617567;504789.9911402923;276742.8721133525;286042.21317917306;260985.58965784576;431601.1154718507;458942.61813365493;446433.7263022912;472790.3263854694;524939.128753614;482998.3167348367;446295.05577279016;456773.5915046939;468312.169644375;448387.34444919135;273376.6330751835;479558.6592985439;460936.5088698856;458942.61813365493;278076.8904731985;268866.9448851554;472013.52702826465;196803.43507484326;248382.98314181928;271.834782825236;1790988.9691441045;639132.6461804161;87475.91448597195;818208.22939051;0;50;46;0;23;33;29;7;52;57;574263200114.7133;221936055724.82568;437665426424.98553;72101.54911619455;17338.235793065545;-0.0;15827.065896886315;1992196.3071426512;376901.5315392906;0.0;516586.85114298004;2.483064383138646;0.2829262737705649
2683;2019-08-24 13:43:45.097;910;923;279;291;211;59;128;19;37;29;716;310;31;71;237;93;281;805;307;179;129;22;882;344;348;141;347;285;880;-2.0;-1.0;1657.0;333.0;240.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;49530.33984375;16591.12890625;25809.98046875;1302.72583007812;640.0;343977;662.0;0.0;Calculated values ==>;1566647025.097;364.16;365.46000000000004;301.06;302.26000000000005;294.26000000000005;279.06;272.6583383277491;285.96000000000004;275.06;276.86;276.06;344.76;304.16;276.26000000000005;280.26000000000005;296.86;282.46000000000004;301.26000000000005;353.66;291.06;286.06;339.36;337.16;275.36;242.77792619122317;265.74818594083865;272.6583383277491;303.86;8820000.0;3440000.0;3479999.9999999995;1410000.0;3470000.0000000005;2850000.0;8800000.0;0.0;0.0;0.27616666666666667;0.0555;0.04;0.04;0.0;16591.12890625;25809.98046875;1302.72583007812;49530.33984375;500571.3363035734;502668.13226555154;269682.1988691486;274077.1826958784;248153.66955779208;431175.4696738307;451575.3891207497;450302.9869508732;471472.3440730569;526500.2876289862;483130.6617963168;449501.5698378318;454749.68505742337;466433.3650414461;447209.8395501012;270300.26022448397;484489.75183383026;458659.98869954434;451718.4752615798;277658.20189090865;268448.3696465944;470781.97481897497;198686.99250483996;269682.1988691486;272.61261151755474;1791844.5603598836;639402.3515423223;87505.91850501896;818625.7741602492;0;50;46;0;23;33;29;7;52;57;574470134564.529;222017629884.75305;437837571894.8323;69487.95046617952;15101.271518434492;-0.0;7281.451055697247;1993375.8459991636;377171.77516239043;0.0;516779.36113660486;2.102119244437304;0.25390179264033236
2684;2019-08-24 13:44:48.117;931;946;273;274;196;49;136;21;61;30;719;308;54;64;227;114;281;849;314;165;135;24;890;355;360;147;358;280;887;-2.0;-2.0;1877.0;298.0;186.0;1;100;98;1;0;0;1;0;1;0;1;0;0;0;0;46654.22265625;16627.05859375;26123.16015625;1254.94128417969;639.0;343978;660.0;0.0;Calculated values ==>;1566647088.117;366.26;367.76;300.46000000000004;300.56;292.76000000000005;278.06;273.8482719121499;286.76000000000005;275.26000000000005;279.26000000000005;276.16;345.06000000000006;303.96000000000004;278.56;279.56;295.86;284.56;301.26000000000005;358.06000000000006;289.66;286.66;339.16;337.06;275.56;244.02132995426717;265.11578078379944;273.8482719121499;304.56;8900000.0;3550000.0;3600000.0;1470000.0;3579999.9999999995;2800000.0;8870000.0;0.0;0.0;0.31283333333333335;0.049666666666666665;0.031000000000000003;0.031000000000000003;0.0;16627.05859375;26123.16015625;1254.94128417969;46654.22265625;502988.97333265934;505441.7591536045;267266.8235410957;267611.01147494814;243770.45908102993;430477.46260093397;450583.99260880315;454311.7244101019;470770.3993600183;527201.0672649463;483491.91799617506;453411.7377115292;454695.63281060004;463527.3134515757;448251.5628450285;269918.84696877736;490809.6073842038;454756.7536004463;450437.21398841986;276820.84063482966;268029.79939014546;470173.1121333911;201627.91294469035;267266.8235410957;273.816352518126;1792686.4424640292;639693.1029567024;87528.3051969775;819080.333401024;0;50;46;0;23;33;29;7;52;57;574693225365.3055;222108378685.0689;438015603395.4519;79047.91902009625;13337.744893038804;-0.0;5678.282103867049;1994675.947461331;377420.695554125;0.0;516892.79480140464;2.22846470597616;0.27335378618953976
2685;2019-08-24 13:45:45.128;947;960;280;279;210;46;162;28;76;31;709;306;71;74;220;132;282;872;322;167;162;24;932;356;361;143;360;286;930;-1.0;-1.0;1879.0;224.0;192.0;1;0;98;1;0;0;1;0;1;0;1;1;0;0;0;48620.3671875;17255.07421875;27234.12109375;2188.06640625;638.0;343979;658.0;0.0;Calculated values ==>;1566647145.128;367.86;369.16;301.16;301.06;294.16;277.76000000000005;273.955091788801;289.36;275.96000000000004;280.76000000000005;276.26000000000005;344.06000000000006;303.76000000000005;280.26000000000005;280.56;295.16;286.36;301.36;360.36;289.86;289.36;338.96000000000004;336.96000000000004;275.56;243.1966462407574;265.87368984753493;273.955091788801;305.36;9320000.0;3560000.0;3610000.0;1430000.0;3600000.0;2860000.0;9300000.0;0.0;0.0;0.31316666666666665;0.037333333333333336;0.032;0.032;0.0;17255.07421875;27234.12109375;2188.06640625;48620.3671875;501789.3401883393;503904.4202313147;267841.1147645711;267509.07766865415;246748.11657032807;430412.23801567365;454161.71719194663;455223.9965021649;471403.80223619274;525695.6911766214;482564.77050204715;454580.83005372924;454967.0885796612;462298.19722436205;450721.0595892504;268426.8969977911;490357.78161234426;454870.3809290121;454161.71719194663;275983.5004908252;267611.2341011182;470711.50521904713;201898.51913920077;267841.1147645711;273.9263697137024;1793440.8451909414;639961.3882721183;87555.56760130482;819502.8267283806;0;50;46;0;23;33;29;7;53;57;574898750020.0099;222191044634.94998;438176944525.2198;79333.0953275016;10035.6848136476;-0.0;5962.259277676018;1995930.0391274395;377605.77091510984;0.0;516984.9668713697;2.0423443001698462;0.24947790986090174
2686;2019-08-24 13:46:45.108;964;976;292;291;221;51;182;33;82;33;685;308;79;96;216;142;282;892;333;174;181;22;901;367;372;139;371;284;897;-3.0;-1.0;1826.0;259.0;148.0;1;0;98;1;0;0;1;0;1;0;1;1;0;0;0;47391.31640625;16806.2734375;26336.041015625;2217.3994140625;637.0;343980;657.0;0.0;Calculated values ==>;1566647205.108;369.56000000000006;370.76;302.36;302.26000000000005;295.26000000000005;278.26000000000005;275.1157276137837;291.36;276.46000000000004;281.36;276.46000000000004;341.66;303.96000000000004;281.06;282.76000000000005;294.76000000000005;287.36;301.36;362.36;290.56;291.26000000000005;338.86;336.86;275.36;242.35481222062532;265.62235894841564;275.1157276137837;306.46000000000004;9010000.0;3670000.0000000005;3720000.0000000005;1390000.0;3710000.0;2840000.0;8970000.0;0.0;0.0;0.30433333333333334;0.043166666666666666;0.024666666666666667;0.024666666666666667;0.0;16806.2734375;26336.041015625;2217.3994140625;47391.31640625;506899.9917528632;508964.0451692657;273533.80362572905;273167.55751953204;250624.54500139083;429675.2189834977;455148.22427575965;456322.1176974432;472130.5325463717;523362.6239899177;483024.0379047012;455940.5722047573;458089.6992321084;460065.49797427363;450200.6593245587;269761.604377627;496525.9292318576;454000.31348373316;455005.35606785543;275564.83829863765;267192.67376467976;471049.5101358118;204707.20420704142;273533.80362572905;275.06420253260205;1794240.6758553558;640245.138221156;87592.26757908071;819949.0959400948;0;50;46;0;23;33;29;7;53;57;575118576720.0798;222275616434.97687;438347887525.2742;76574.80533891227;11497.109539258588;-0.0;4476.29829357245;1997228.838555904;377785.1510547901;0.0;517071.9258551645;2.040317393595624;0.2640993999586399
2687;2019-08-24 13:47:45.109;967;976;298;297;238;54;189;40;81;36;684;313;79;106;211;153;282;884;338;181;189;20;875;372;377;137;376;286;870;-1.0;-1.0;1416.0;266.0;139.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46425.41015625;16538.16015625;25448.7578125;2244.607421875;635.0;343981;656.0;0.0;Calculated values ==>;1566647265.109;369.86;370.76;302.96000000000004;302.86;296.96000000000004;278.56;275.63479819532273;292.06;277.16;281.26000000000005;276.76000000000005;341.56000000000006;304.46000000000004;281.06;283.76000000000005;294.26000000000005;288.46000000000004;301.36;361.56000000000006;291.26000000000005;292.06;338.76;336.66;275.16;241.92719264551067;265.87368984753493;275.63479819532273;306.96000000000004;8750000.0;3720000.0000000005;3770000.0000000005;1370000.0;3760000.0;2860000.0;8700000.0;0.0;0.0;0.23600000000000002;0.044333333333333336;0.023166666666666665;0.023166666666666665;0.0;16538.16015625;25448.7578125;2244.607421875;46425.41015625;509459.1487595207;511141.2299028325;277395.89618692076;276995.96155283065;256480.31981480835;429328.3091220336;455310.6115649659;455864.21384707076;472687.3056196521;523097.95875066216;483349.54695400776;455608.47541197494;459023.8585964601;458584.4999600995;450929.54137618805;271007.43623958406;497753.9668169521;454157.7009041262;455310.6115649659;275146.1813398168;266355.56789118156;471119.972000508;205887.20769905034;277395.89618692076;275.54032952937825;1795022.4949391999;640523.0131319396;87629.45158905844;820380.643122141;0;50;46;0;23;33;29;7;53;57;575343280464.8083;222358417814.87683;438518890375.0676;58994.573450932825;11758.652550697958;-0.0;4121.690906258046;1998358.6022068686;377978.9523019393;0.0;517143.57695924165;1.6927952686831549;0.22659916944828076
2688;2019-08-24 13:48:45.079;961;969;304;304;251;56;196;45;72;41;695;314;71;91;208;162;282;884;339;186;196;19;898;377;382;135;380;265;890;-1.0;-1.0;2042.0;243.0;165.0;57;0;0;1;1;0;1;0;1;0;1;1;0;0;0;61743.2578125;28830.884765625;28846.576171875;2086.15600585938;635.0;343982;654.0;0.0;Calculated values ==>;1566647325.079;369.26;370.06000000000006;303.56;303.56;298.26000000000005;278.76000000000005;276.14872888175563;292.76000000000005;277.66;280.36;277.26000000000005;342.66;304.56;280.26000000000005;282.26000000000005;293.96000000000004;289.36;301.36;361.56000000000006;291.76000000000005;292.76000000000005;338.56000000000006;336.66;275.06;241.49495122638035;263.1675429290057;276.14872888175563;307.06;8980000.0;3770000.0000000005;3820000.0000000005;1350000.0;3800000.0;2650000.0;8900000.0;0.0;0.0;0.3403333333333334;0.0405;0.0275;0.0275;0.0;28830.884765625;28846.576171875;2086.15600585938;61743.2578125;506710.86210330314;508524.8852215294;278511.1449609507;278511.1449609507;259905.9239130967;428973.91024759493;455479.49624480976;458160.0575274389;473436.17305719486;525905.0543533084;485880.2685047071;458037.6070662192;460469.5748410565;457520.0193194767;451370.743019013;269898.9582161194;495940.4905766593;454030.4061378057;455479.49624480976;274308.8830629234;266355.56789118156;471288.5232524436;207194.0333423972;278511.1449609507;276.062315893777;1795923.4498032527;640900.8994687817;87665.52323945916;820832.878008335;0;51;46;0;23;33;29;7;53;57;575570866614.9169;222439977014.91574;438684107725.1464;85412.1035643092;10695.826841356879;-0.0;4866.629660306124;1999561.389488082;378165.9794032982;0.0;517218.4421793297;1.689565746358194;0.21941717801076444
2689;2019-08-24 13:49:45.110;971;981;307;306;254;56;199;51;60;45;700;315;61;85;209;167;282;897;338;191;198;17;880;378;383;134;381;263;871;156.0;-1.0;1844.0;238.0;175.0;98;0;0;1;1;0;1;0;1;0;1;1;0;0;0;62938.16796875;28388.5234375;30495.50390625;2068.92822265625;633.0;343983;653.0;0.0;Calculated values ==>;1566647385.11;370.26;371.26;303.86;303.76000000000005;298.56;278.76000000000005;276.25090830309495;293.06;278.26000000000005;279.16;277.66;343.16;304.66;279.26000000000005;281.66;294.06;289.86;301.36;362.86;292.26000000000005;292.96000000000004;338.46000000000004;336.46000000000004;274.86;241.2770596917726;262.9017227912062;276.25090830309495;306.96000000000004;8800000.0;3779999.9999999995;3829999.9999999995;1340000.0;3810000.0;2630000.0;8710000.0;0.026000000000000002;0.0;0.30733333333333335;0.03966666666666666;0.029166666666666667;0.05516666666666667;0.0;28388.5234375;30495.50390625;2068.92822265625;62938.16796875;509624.3271208354;511767.614080392;281040.92437221383;280617.47807353735;261542.67609891473;428902.12800615287;455744.4144962922;457010.69313776627;473954.89273139124;526574.4142064641;486216.1237159415;457133.60651810706;460055.9597368626;457499.22578343895;451934.65199951705;270757.6384396431;499607.1758748808;454587.99217828433;455600.49154770875;273890.2417152289;265518.4816520846;471226.17219587084;207388.9885478279;246328.8337722011;276.14125242575227;1796962.998505818;641377.9742310118;87700.1668312511;821327.6508421088;0;51;46;0;23;33;29;7;53;57;575800485189.5302;222520718709.7798;438842589564.8795;76717.07054397439;10465.541618039037;-0.0;11544.819787282173;2000913.1639928743;378342.4152516102;0.0;517355.27491823654;1.6197316607844436;0.19888995074448365
2690;2019-08-24 13:50:45.110;975;986;312;311;254;51;194;53;46;48;702;316;47;78;211;168;282;902;339;194;194;16;893;373;378;133;375;261;880;-2.0;-1.0;2089.0;153.0;213.0;10;0;0;1;1;0;1;0;0;1;1;1;0;0;0;70950.6015625;28540.576171875;38307.6640625;2058.27880859375;633.0;343984;651.0;0.0;Calculated values ==>;1566647445.11;370.66;371.76;304.36;304.26000000000005;298.56;278.26000000000005;275.73799182748917;292.56;278.46000000000004;277.76000000000005;277.96000000000004;343.36;304.76000000000005;277.86;280.96000000000004;294.26000000000005;289.96000000000004;301.36;363.36;292.56;292.56;338.26;336.46000000000004;274.76000000000005;241.05796691057077;262.63441904999945;275.73799182748917;307.06;8930000.0;3729999.9999999995;3779999.9999999995;1330000.0;3750000.0;2610000.0;8800000.0;0.0;0.0;0.3481666666666667;0.025500000000000002;0.0355;0.0355;0.0;28540.576171875;38307.6640625;2058.27880859375;70950.6015625;509144.2128604544;511757.1861301403;282502.70661655406;282074.9594573796;261214.46002775244;429258.0297950786;455859.40413959645;455612.62700522714;474374.9679557028;526935.4507991723;486550.8731838876;455736.3202760886;459523.5096497764;458743.9286767682;452958.05482268526;270131.41316598334;499555.2053770162;455859.40413959645;455859.40413959645;273052.9745269728;265518.4816520846;471261.7068757205;206180.57671792863;282502.70661655406;275.6571448604603;1798078.7382519117;641852.3833944233;87734.56022317818;821901.0105751817;0;51;46;0;23;33;30;7;53;57;576028785189.5302;222600818709.7798;438999789564.8795;86843.9255083611;6759.568819023693;-0.0;6154.162762068004;2002276.1722933105;378485.9578385857;0.0;517502.7664394811;1.447724518303499;0.18066051416986142
2691;2019-08-24 13:51:45.151;972;977;306;305;250;44;175;49;25;50;703;317;29;70;214;163;282;884;323;195;175;14;822;362;368;133;365;260;810;-2.0;0.0;169.0;213.0;225.0;1;0;0;1;1;0;1;0;0;1;1;1;0;0;0;81616.3515625;26899.611328125;34779.59765625;2044.1828613281198;631.0;343985;650.0;0.0;Calculated values ==>;1566647505.151;370.36;370.86;303.76000000000005;303.66;298.16;277.56;274.5913991737795;290.66;278.06;275.66;278.16;343.46000000000004;304.86;276.06;280.16;294.56;289.46000000000004;301.36;361.56000000000006;292.66;290.66;338.16;336.26000000000005;274.56;241.05796691057077;262.5002047102346;274.5913991737795;305.46000000000004;8220000.0;3620000.0000000005;3679999.9999999995;1330000.0;3650000.0;2600000.0;8100000.0;0.0;0.0;0.028166666666666666;0.0355;0.0375;0.0375;0.0;26899.611328125;34779.59765625;2044.1828613281198;81616.3515625;514411.1119881392;516039.5502202996;286140.1979815686;285607.49257245264;262644.7075195289;430014.67791919125;454823.63574063446;453163.41134310083;474569.0148898081;527115.7021675584;486771.9850746735;453665.16875313333;458713.5074899562;460725.85706771415;454133.27735904144;274036.22957465897;503091.86634153966;457640.7087686767;454823.63574063446;272634.34865687083;264681.4149301396;471066.5657476867;201588.45310559793;286140.1979815686;273.83229980183194;1799350.9983146999;642314.700658975;87768.77076507374;822510.4872821533;0;51;46;0;23;33;30;7;53;57;576252738120.0068;222680673239.94974;439156196370.2124;7086.027990356331;9566.472998794152;-0.0;6325.6289159649705;2003059.4567863687;378622.10115509544;0.0;517606.8357691666;0.3605917582157842;0.04771111711585244
2692;2019-08-24 13:52:45.101;965;970;286;285;226;38;162;41;1;48;703;316;4;55;216;148;282;850;312;194;162;12;843;357;362;130;359;254;832;-1.0;-1.0;1291.0;36.0;272.0;1;0;0;1;1;0;1;0;0;1;1;1;0;0;0;75074.515625;27395.046875;35936.9921875;2011.61071777344;629.0;343986;649.0;0.0;Calculated values ==>;1566647565.101;369.66;370.16;301.76000000000005;301.66;295.76000000000005;276.96000000000004;274.0616903277293;289.36;277.26000000000005;273.26000000000005;277.96000000000004;343.46000000000004;304.76000000000005;273.56;278.66;294.76000000000005;287.96000000000004;301.36;358.16;292.56;289.36;338.06000000000006;336.06;274.36;240.39332010688793;261.6868853414304;274.0616903277293;304.36;8430000.0;3570000.0000000005;3620000.0000000005;1300000.0;3590000.0;2540000.0;8320000.0;0.0;0.0;0.21516666666666667;0.006;0.04533333333333334;0.04533333333333334;0.0;27395.046875;35936.9921875;2011.61071777344;75074.515625;511765.00166258984;513341.0410731781;275013.10846880544;274606.47616852017;253937.36709746622;430346.717906069;453990.82321361953;451188.88220968534;474759.1401246877;527582.8591298964;487337.6992708574;451567.4616795063;457856.28665042523;461916.06316538615;452854.5153439343;272742.5429076063;496146.025876445;458467.77020745806;453990.82321361953;272215.72791638016;263844.3676079864;471271.5613658896;202139.86887902924;275013.10846880544;274.0248851477699;1800655.667411278;642766.7790981232;87802.54087969326;823099.3011105568;0;51;46;0;23;33;30;7;53;57;576471555620.1809;222759507490.01245;439310267870.33496;53587.0460349795;1614.7901549211624;-0.0;8113.656401764906;2003564.6443961898;378715.20070045633;0.0;517727.0628740953;0.9689616788252904;0.10110023371761886
2693;2019-08-24 13:53:45.112;947;952;275;273;214;36;121;38;3;48;704;314;3;55;219;141;282;829;318;184;122;12;803;355;360;136;357;268;795;-2.0;-1.0;673.0;107.0;236.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;54923.08984375;15326.4033203125;34104.8203125;1246.60229492188;628.0;343987;648.0;0.0;Calculated values ==>;1566647625.112;367.86;368.36;300.66;300.46000000000004;294.56;276.76000000000005;273.8482719121499;285.26000000000005;276.96000000000004;273.46000000000004;277.96000000000004;343.56000000000006;304.56;273.46000000000004;278.66;295.06;287.26000000000005;301.36;356.06000000000006;291.56;285.36;337.96000000000004;335.96000000000004;274.36;241.71165711629368;263.56353331371673;273.8482719121499;304.96000000000004;8030000.0;3550000.0;3600000.0;1360000.0;3570000.0000000005;2680000.0;7950000.0;0.0;0.0;0.11216666666666668;0.017833333333333333;0.03933333333333333;0.03933333333333333;0.0;15326.4033203125;34104.8203125;1246.60229492188;54923.08984375;512501.0902678091;513829.06561945914;272943.76764504844;272116.4846221725;251343.82390978406;430477.46260093397;448359.9133019282;448912.00216653576;473988.9803413144;526593.0210053977;485538.579210631;448912.00216653576;455568.34810058575;462618.4332792204;452201.2192164777;275343.995502935;496491.6255469629;457411.71562222653;448509.72636209056;271797.11229066993;263425.85118522606;470469.1018322894;201226.89303130654;272943.76764504844;273.65969544973086;1801739.1793961562;643122.8564514797;87829.69763258737;823683.0898889169;0;51;46;0;23;33;30;7;53;57;576688195329.8849;222839322119.90338;439466896580.1209;27782.013074668215;4801.486056950862;-0.0;6905.594376203656;2004242.8442016838;378768.6794714597;0.0;517852.2462431515;0.7792183817066942;0.0867883432552647
2694;2019-08-24 13:54:45.102;924;930;284;283;211;32;130;34;4;47;706;312;4;49;222;135;282;829;327;181;130;14;821;351;357;139;354;267;814;-2.0;0.0;1143.0;90.0;242.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55182.73046875;15567.20703125;34978.03515625;1228.48608398438;627.0;343988;646.0;0.0;Calculated values ==>;1566647685.102;365.56000000000006;366.16;301.56;301.46000000000004;294.26000000000005;276.36;273.4187578820637;286.16;276.56;273.56;277.86;343.76;304.36;273.56;278.06;295.36;286.66;301.36;356.06000000000006;291.26000000000005;286.16;337.76;335.86;274.56;242.35481222062532;263.43189868330234;273.4187578820637;305.86;8209999.999999999;3510000.0;3570000.0000000005;1390000.0;3540000.0;2670000.0;8140000.000000001;0.0;0.0;0.1905;0.015000000000000001;0.04033333333333333;0.04033333333333333;0.0;15567.20703125;34978.03515625;1228.48608398438;55182.73046875;507822.7249328198;509247.2943342802;275407.6797461588;274986.81676742225;249864.2581783846;430735.4089219946;450247.72005458304;449227.20155030396;473503.23161362135;526876.4809591906;485433.94441177056;449227.20155030396;454984.5902320973;463464.3154936422;452046.03455996263;274101.5228275363;494702.90074109344;457484.8681455614;450247.72005458304;270959.89632461156;263007.33956846996;470261.8752935162;200420.19609343752;275407.6797461588;273.3259329474682;1802656.5749741558;643380.2602966581;87850.31993145878;824258.6844028377;0;51;46;0;23;33;30;7;53;57;576903259479.9191;222921808369.9165;439627369830.1464;47397.734539533056;4047.625188001181;-0.0;7051.88162577311;2004869.2376822522;378842.4097747471;0.0;517968.5391578031;1.1298634134781076;0.12971502008683874
2695;2019-08-24 13:55:45.083;920;929;292;291;215;27;124;30;1;45;705;311;1;44;225;133;282;850;334;180;123;15;832;346;351;139;348;266;825;136.0;-1.0;472.0;0.0;243.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;55834.6171875;15771.765625;35531.40625;1219.51306152344;626.0;343989;645.0;0.0;Calculated values ==>;1566647745.083;365.16;366.06000000000006;302.36;302.26000000000005;294.66;275.86;272.8767566201714;285.56;276.16;273.26000000000005;277.66;343.66;304.26000000000005;273.26000000000005;277.56;295.66;286.46000000000004;301.36;358.16;291.16;285.46000000000004;337.66;335.76000000000005;274.66;242.35481222062532;263.299902668528;272.8767566201714;306.56;8320000.0;3460000.0;3510000.0;1390000.0;3479999.9999999995;2660000.0;8250000.0;0.02266666666666667;0.0;0.07866666666666666;0.0;0.0405;0.06316666666666668;0.0;15771.765625;35531.40625;1219.51306152344;55834.6171875;506330.4131354667;508191.9731943736;278032.78274167964;277599.42267831316;250765.50012258522;431051.2098666511;450460.4646887586;449018.573156028;473307.3401624125;526852.0390067641;485438.85793538;449018.573156028;454525.8889938194;464742.27432137955;452639.51303437544;273402.4992789615;496794.48842760245;458315.7758539387;450315.1548429875;270541.29595472733;262588.8327430989;470360.39762778033;199333.85361727496;249792.53376827843;272.8767566201714;1803581.426574689;643641.3357018277;87870.7134643221;824846.0770141185;0;51;46;0;23;33;30;7;53;57;577115592219.73;223005181959.8423;439787219195.0041;19641.86460371524;0.0;-0.0;12666.345564552457;2005427.7240978954;378876.12930338393;0.0;518132.8056833656;0.6151286859632928;0.05171513506505743
2696;2019-08-24 13:56:45.083;926;937;292;292;215;25;137;26;1;43;700;310;0;41;227;130;282;866;338;176;137;16;841;344;349;140;347;262;834;87.0;-1.0;1024.0;36.0;255.0;1;100;98;1;0;0;1;0;0;1;1;0;0;0;0;55348.71484375;15624.6552734375;35969.265625;1191.77404785156;624.0;343990;644.0;0.0;Calculated values ==>;1566647805.083;365.76;366.86;302.36;302.36;294.66;275.66;272.6583383277491;286.86;275.76000000000005;273.26000000000005;277.46000000000004;343.16;304.16;273.16;277.26000000000005;295.86;286.16;301.36;359.76;290.76000000000005;286.86;337.56000000000006;335.56;274.76000000000005;242.56692532238324;262.7682575881327;272.6583383277491;306.96000000000004;8410000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;2620000.0;8340000.000000001;0.0145;0.0;0.17066666666666666;0.006;0.042499999999999996;0.056999999999999995;0.0;15624.6552734375;35969.265625;1191.77404785156;55348.71484375;506424.8050913239;508570.33612815634;277369.26192374394;277369.26192374394;250512.51705652574;431175.4696738307;452682.1802438396;449750.8564155266;472980.94656883925;526652.7069102768;485785.89845371625;449621.4794556614;454824.7643176052;465147.06212606;452565.2334305975;272859.8359790858;498335.3863550536;458093.49809124134;452682.1802438396;270122.7006405761;261751.83340796042;470324.29699050833;198719.13440491323;257361.77334439225;272.6253371505669;1804507.9543416162;643902.972542648;87890.8075235669;825441.9159464103;0;51;46;0;23;33;30;7;53;57;577325592219.73;223088881959.8423;439945619195.0041;42842.74722314468;1629.6309755135705;-0.0;11133.2631932685;2005948.4291964525;378889.7095615132;0.0;518331.13575634744;1.0534225503426082;0.11282958820726395
2697;2019-08-24 13:57:45.104;933;945;296;295;216;26;130;25;14;41;691;310;10;41;230;129;282;879;340;171;130;17;845;344;349;140;347;260;839;-1.0;-1.0;647.0;21.0;247.0;0;100;78;1;0;0;1;0;0;1;1;0;0;0;0;53652.6484375;14020.2841796875;36077.6640625;1179.99670410156;623.0;343991;643.0;0.0;Calculated values ==>;1566647865.104;366.46000000000004;367.66;302.76000000000005;302.66;294.76000000000005;275.76000000000005;272.6583383277491;286.16;275.66;274.56;277.26000000000005;342.26;304.16;274.16;277.26000000000005;296.16;286.06;301.36;361.06000000000006;290.26000000000005;286.16;337.46000000000004;335.46000000000004;274.86;242.56692532238324;262.5002047102346;272.6583383277491;307.16;8450000.0;3440000.0;3490000.0;1400000.0;3470000.0000000005;2600000.0;8390000.0;0.0;0.0;0.10783333333333332;0.0035;0.04116666666666667;0.04116666666666667;0.0;14020.2841796875;36077.6640625;1179.99670410156;53652.6484375;507086.6748016476;509284.7960303799;278710.9443324416;278282.4625396033;250674.5911398644;431175.4696738307;451684.1590336778;451774.1883073968;472784.61766108364;525889.1466783998;486013.2228461897;451265.47346842394;455160.0616132378;465534.009143221;452423.931061142;272626.3956091381;499798.1241212459;457412.69247352745;451684.1590336778;269704.110367413;261333.34086894934;470422.9394058528;198728.27222986397;278710.9443324416;272.62895455013125;1805416.616958493;644150.1001697688;87910.57919754625;826042.5171654873;0;51;46;0;23;33;30;7;53;57;577535065510.2426;223172911360.0479;440102274005.3874;27286.784617027286;950.931335115961;-0.0;7120.730671867556;2006533.0465076857;378911.22177412786;0.0;518483.305613078;0.6895449234762997;0.0741102582978704
2698;2019-08-24 13:58:45.094;938;950;304;303;221;24;129;24;31;39;682;311;25;48;231;130;282;888;350;168;129;18;846;343;348;141;346;263;840;329.0;-1.0;862.0;59.0;238.0;0;100;69;1;0;0;1;0;0;1;1;0;0;0;0;52976.01953125;13210.5400390625;36094.7109375;1197.43566894531;622.0;343992;641.0;0.0;Calculated values ==>;1566647925.094;366.96000000000004;368.16;303.56;303.46000000000004;295.26000000000005;275.56;272.5487779782249;286.06;275.56;276.26000000000005;277.06;341.36;304.26000000000005;275.66;277.96000000000004;296.26000000000005;286.16;301.36;361.96000000000004;289.96000000000004;286.06;337.26;335.36;274.96000000000004;242.77792619122317;262.9017227912062;272.5487779782249;308.16;8460000.0;3429999.9999999995;3479999.9999999995;1410000.0;3460000.0;2630000.0;8400000.0;0.05483333333333333;0.0;0.14366666666666666;0.009833333333333333;0.03966666666666666;0.0945;0.0;13210.5400390625;36094.7109375;1197.43566894531;52976.01953125;507714.76544524526;509906.3585855288;282180.88078357215;281724.5731849415;252158.19910838254;431237.1583312671;451718.4752615798;453402.1464048377;472456.96783784614;524730.3335172363;485780.90969931317;452644.1785366772;455528.07940442604;465807.3054556508;452739.96482289763;272568.74431342055;501027.1320516794;457165.7410571888;451718.4752615798;268866.9448851554;260914.8530628454;470387.0459242999;198438.67432735057;233589.72395094976;272.5100579875251;1806305.0410963348;644376.9858843719;87930.38783200204;826643.8533845065;0;51;46;0;23;33;30;7;53;57;577744130660.2758;223257197310.0613;440259147855.41235;36629.75215513232;2674.158987370002;-0.0;20613.166998854536;2007065.5955412372;378941.4258253057;0.0;518714.3829077351;1.186413676601628;0.11727590515711031
2699;2019-08-24 13:59:45.105;939;948;307;305;228;29;148;25;47;38;675;313;41;57;230;133;282;878;352;180;148;19;822;349;355;146;353;270;818;-2.0;-1.0;1612.0;295.0;262.0;100;100;79;1;0;0;1;0;1;0;1;0;0;0;0;45954.109375;13729.3671875;28452.259765625;1209.982421875;622.0;343993;640.0;0.0;Calculated values ==>;1566647985.105;367.06000000000006;367.96000000000004;303.86;303.66;295.96000000000004;276.06;273.20264511476705;287.96000000000004;275.66;277.86;276.96000000000004;340.66;304.46000000000004;277.26000000000005;278.86;296.16;286.46000000000004;301.36;360.96000000000004;291.16;287.96000000000004;337.16;335.36;275.06;243.81672145450628;263.82572766246335;273.20264511476705;308.36;8220000.0;3490000.0;3550000.0;1460000.0;3529999.9999999995;2700000.0;8180000.0;0.0;0.0;0.26866666666666666;0.04916666666666667;0.043666666666666666;0.043666666666666666;0.0;13729.3671875;28452.259765625;1209.982421875;45954.109375;509842.6661944061;511422.10171593225;285767.94656897616;284739.8504745525;255016.21737604495;430862.6128555636;453201.96316929616;454226.55341083976;471698.3107888524;523451.79943037324;485200.36392307165;453465.59988136275;455485.8189051035;464659.4996513457;452112.97467783996;274036.22957465897;501523.965927829;457671.52647964493;453201.96316929616;268448.3696465944;260914.8530628454;469810.5336897695;199836.50384266363;285767.94656897616;273.08774845626016;1807129.6099793457;644601.5262691446;87950.45332739799;827181.8434197247;0;51;46;0;23;34;30;7;53;57;577955069324.9874;223343313094.9436;440419077170.1938;68346.12665064998;13273.723134149372;-0.0;7311.285391547307;2007940.5549099045;379074.3492076233;0.0;518947.12933969486;2.049500731991383;0.2779062956305328
2700;2019-08-24 14:00:45.115;937;946;307;307;219;33;175;27;58;36;665;314;54;75;225;120;282;876;346;220;174;18;852;354;359;144;357;277;848;-1.0;-1.0;1271.0;286.0;278.0;100;0;98;1;0;0;1;0;1;0;1;0;1;0;0;49840.484375;15945.4267578125;29607.201171875;2134.95361328125;621.0;343994;639.0;0.0;Calculated values ==>;1566648045.115;366.86;367.76;303.86;303.86;295.06;276.46000000000004;273.7412296467126;290.66;275.86;278.96000000000004;276.76000000000005;339.66;304.56;278.56;280.66;295.66;285.16;301.36;360.76;295.16;290.56;337.06;335.26000000000005;274.96000000000004;243.40439225979637;264.73235714968143;273.7412296467126;307.76000000000005;8520000.0;3540000.0;3590000.0;1440000.0;3570000.0000000005;2770000.0;8480000.0;0.0;0.0;0.21183333333333335;0.04766666666666666;0.04633333333333333;0.04633333333333333;0.0;15945.4267578125;29607.201171875;2134.95361328125;49840.484375;507071.8385586861;508684.41668029607;282868.7405327284;282868.7405327284;251326.34963773342;430542.39183029096;456326.56586780044;454436.7528742885;471765.34391292307;521853.1377746725;484505.8929028172;453925.77008747146;456588.13183887437;463412.3307658889;449327.1499780266;272228.5732923644;498546.44319634803;462449.46005367924;456187.1947226435;268029.79939014546;260496.36997498586;469982.10152365523;201119.39085128062;282868.7405327284;273.6131948248318;1807928.0313085157;644848.8574336412;87978.33244009769;827665.7528989338;0;51;46;0;23;34;30;7;53;58;578169305024.9534;223430327594.92978;440583204520.1677;53661.0611885405;12815.78920871652;-0.0;8030.421710799399;2008957.4509294971;379291.79804587975;0.0;519074.9982067873;1.5624040829355514;0.20800123586327368
