;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2701;2019-08-24 14:01:45.146;938;950;310;309;213;39;182;30;65;36;652;314;62;92;220;118;282;887;352;235;182;17;888;359;364;146;362;280;883;-2.0;-1.0;1104.0;255.0;236.0;100;9;98;1;0;0;1;0;1;0;1;0;1;0;0;51756.1328125;16588.216796875;30791.43359375;2204.787109375;619.0;343995;637.0;0.0;Calculated values ==>;1566648105.146;366.96000000000004;368.16;304.16;304.06;294.46000000000004;277.06;274.27422755570615;291.36;276.16;279.66;276.76000000000005;338.36;304.56;279.36;282.36;295.16;284.96000000000004;301.36;361.86;296.66;291.36;336.86;335.06;274.86;243.81672145450628;265.11578078379944;274.27422755570615;308.36;8880000.0;3590000.0;3640000.0;1460000.0;3620000.0000000005;2800000.0;8830000.0;0.0;0.0;0.184;0.042499999999999996;0.03933333333333333;0.03933333333333333;0.0;16588.216796875;30791.43359375;2204.787109375;51756.1328125;504188.3618396605;506357.0763372113;281431.74552555;281013.5224713586;248656.64421339723;430214.79039162316;456479.2451093168;454823.36731481174;471499.95120613376;520258.5688442938;484159.0806922652;454439.8120370909;458230.2888181829;461994.71921587875;448097.7416361935;270368.43515901954;497031.7830933412;463693.98011157714;456479.2451093168;267192.67376467976;259659.41789560125;469611.3707347989;202403.71175534092;281431.74552555;274.1366363881895;1808775.1072135314;645120.1112048832;88014.51563105367;828169.3349041435;0;51;46;0;23;34;30;7;53;58;578386317089.5879;223517372544.7832;440750390854.88617;46445.21662294263;11356.325506626963;-0.0;6885.201650294827;2009792.1009229945;379493.3364092177;0.0;519199.35928796534;1.3045775457241886;0.17718887442257245
2702;2019-08-24 14:02:45.146;945;958;311;310;225;42;171;33;69;37;655;315;66;103;218;128;283;897;358;238;170;15;889;363;368;146;366;280;884;-1.0;-1.0;970.0;257.0;220.0;100;35;98;1;0;0;1;0;1;0;1;0;1;0;0;51864.1171875;16602.37109375;30831.904296875;2306.9267578125;618.0;343996;636.0;0.0;Calculated values ==>;1566648165.146;367.66;368.96000000000004;304.26000000000005;304.16;295.66;277.36;274.69669130483857;290.26000000000005;276.46000000000004;280.06;276.86;338.66;304.66;279.76000000000005;283.46000000000004;294.96000000000004;285.96000000000004;301.46000000000004;362.86;296.96000000000004;290.16;336.76000000000005;334.96000000000004;274.66;243.81672145450628;265.11578078379944;274.69669130483857;308.96000000000004;8890000.0;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;2800000.0;8840000.0;0.0;0.0;0.16166666666666665;0.04283333333333333;0.03666666666666667;0.03666666666666667;0.0;16602.37109375;30831.904296875;2306.9267578125;51864.1171875;505128.1534126367;507431.218511908;281779.69722188;281359.74759089475;252133.34932697017;429947.3805835815;454252.1552922749;455333.14836353564;471599.1411268027;520570.3720886163;484270.1444468818;454950.9854598606;459596.7218416334;461113.4237683607;448848.5733682798;270677.00343084603;498450.5852676051;463498.35147808114;454108.84221906046;266774.11836628895;259240.94887492666;469412.11918731505;203343.864152014;281779.69722188;274.519748251341;1809638.6092968648;645396.6994373051;88052.11324661356;828682.8627198987;0;51;46;0;23;34;30;7;53;58;578605917089.5879;223604972544.7832;440918390854.88617;40738.267614196;11396.590257345395;-0.0;6318.735316563283;2010518.629958304;379682.9440405841;0.0;519309.3920960225;1.1751544125063098;0.16427593084733097
2703;2019-08-24 14:03:45.137;950;962;310;309;236;45;165;36;71;38;663;319;69;113;216;142;283;899;367;222;164;12;885;367;372;145;370;284;880;83.0;-2.0;1396.0;244.0;213.0;100;54;98;1;0;0;1;0;1;0;1;0;1;0;0;51722.72265625;16584.9375;30667.48046875;2472.94848632812;617.0;343997;635.0;0.0;Calculated values ==>;1566648225.137;368.16;369.36;304.16;304.06;296.76000000000005;277.66;275.1157276137837;289.66;276.76000000000005;280.26000000000005;276.96000000000004;339.46000000000004;305.06;280.06;284.46000000000004;294.76000000000005;287.36;301.46000000000004;363.06000000000006;295.36;289.56;336.66;334.86;274.36;243.61107973660833;265.62235894841564;275.1157276137837;309.86;8850000.0;3670000.0000000005;3720000.0000000005;1450000.0;3700000.0;2840000.0;8800000.0;0.013833333333333333;0.0;0.2326666666666667;0.04066666666666666;0.0355;0.049333333333333326;0.0;16584.9375;30667.48046875;2472.94848632812;51722.72265625;506190.54473032965;508335.6863367053;281650.27469205024;281228.5769443326;255556.3492523256;429675.2189834977;452694.8597749553;454918.09519905306;471830.8059033014;521074.6490315842;484252.3775323949;454661.30595279904;460209.06047557597;460221.56738830067;450200.6593245587;270871.6282411671;499106.7193421083;460731.29959259875;452548.8533188294;266355.56789118156;258822.4845140824;469249.7498014296;204475.9771872466;260010.1845133384;274.97537068754525;1810501.703481204;645673.2188589261;88091.93956558718;829195.2807202134;0;51;46;0;23;34;30;7;53;58;578827883790.2372;223692259450.0385;441087565475.381;58269.53279074698;10767.466752976776;-0.0;9498.574327737553;2011343.571204341;379867.61681113904;0.0;519441.18323847343;1.579386527848122;0.2149456486427118
2704;2019-08-24 14:04:45.127;956;968;314;314;224;38;160;38;74;40;673;324;73;121;217;134;283;901;360;215;160;9;874;356;361;143;360;295;869;-2.0;-1.0;582.0;100.0;233.0;100;62;98;1;0;0;1;0;1;0;1;0;1;0;0;67954.0234375;16542.224609375;30285.744140625;2647.91772460938;616.0;343998;634.0;0.0;Calculated values ==>;1566648285.127;368.76;369.96000000000004;304.56;304.56;295.56;276.96000000000004;273.955091788801;289.16;276.96000000000004;280.56;277.16;340.46000000000004;305.56;280.46000000000004;285.26000000000005;294.86;286.56;301.46000000000004;363.26;294.66;289.16;336.56;334.76000000000005;274.06;243.1966462407574;266.98899913490544;273.955091788801;309.16;8740000.0;3560000.0;3610000.0;1430000.0;3600000.0;2950000.0;8690000.0;0.0;0.0;0.097;0.016666666666666666;0.03883333333333334;0.03883333333333334;0.0;16542.224609375;30285.744140625;2647.91772460938;67954.0234375;507967.3006793927;510088.22424985265;284263.25891574967;284263.25891574967;252243.5827313909;430412.23801567365;453877.0401161356;453436.0135582598;472292.48545527144;521220.2566457904;483535.38730271294;453304.32363825914;459487.04917489743;461897.48510764097;451012.18253807427;271423.62174265395;500377.89359189285;461476.7180717267;453877.0401161356;265937.0223246507;258404.02479325983;469224.6196281288;201522.4251129788;284263.25891574967;273.7796669285259;1811498.8434811076;645949.2325332673;88134.60633837093;829703.1396014492;0;51;46;0;23;34;30;7;53;58;579047747140.2721;223778645050.05225;441261236525.40857;24435.61807919226;4461.703241919167;-0.0;6586.668503281655;2012032.6659267682;379994.5054094917;0.0;519575.2045881382;0.717197656329072;0.09039468345367867
2705;2019-08-24 14:05:45.128;961;973;292;293;211;42;140;37;69;40;686;323;68;104;215;124;283;898;335;202;141;7;924;365;370;140;368;267;917;-2.0;-1.0;1806.0;357.0;226.0;100;60;1;1;0;1;1;0;1;0;1;0;1;0;0;81416.2265625;29583.80078125;31972.54296875;2373.28344726562;615.0;343999;633.0;0.0;Calculated values ==>;1566648345.128;369.26;370.46000000000004;302.36;302.46000000000004;294.26000000000005;277.36;274.9066339382667;287.16;276.86;280.06;277.16;341.76;305.46000000000004;279.96000000000004;283.56;294.66;285.56;301.46000000000004;362.96000000000004;293.36;287.26000000000005;336.46000000000004;334.66;273.86;242.56692532238324;263.43189868330234;274.9066339382667;306.66;9240000.0;3650000.0;3700000.0;1400000.0;3679999.9999999995;2670000.0;9170000.0;0.0;0.0;0.301;0.0595;0.03766666666666666;0.03766666666666666;0.0;29583.80078125;31972.54296875;2373.28344726562;81416.2265625;504553.94934534765;506899.3103481932;272531.4088618889;272887.0303947394;247306.83526038498;429811.8947417682;449352.55401709455;457469.7858516945;472686.4266018815;524823.1119794903;486635.04065593414;457346.4778140661;461728.29214160604;460396.3755515339;447870.78749936516;269095.73861944966;495638.4847726321;458291.8972404618;449502.7363727248;265518.4816520846;257985.5697089033;469435.60934050113;203785.70482363563;272531.4088618889;274.69990423494306;1812743.6163088053;646333.6224841173;88176.4503788084;830221.9673070516;0;51;47;0;23;34;30;7;53;58;579267050795.0072;223863546464.94968;441429839335.2049;76358.90838944573;15806.169318753497;-0.0;6665.920002908151;2012872.634312232;380163.4071622756;0.0;519685.6446661937;1.5459342099109654;0.2037955739967807
2706;2019-08-24 14:06:45.158;977;989;279;277;216;49;135;40;60;42;686;319;60;91;209;139;283;911;333;182;135;5;900;370;375;141;373;259;892;-2.0;-1.0;1930.0;262.0;205.0;100;64;1;1;0;1;1;0;1;0;1;0;1;0;0;68429.3359375;28814.6640625;31214.525390625;2321.86303710938;614.0;344000;631.0;0.0;Calculated values ==>;1566648405.158;370.86;372.06000000000006;301.06;300.86;294.76000000000005;278.06;275.4277932560699;286.66;277.16;279.16;277.36;341.76;305.06;279.16;282.26000000000005;294.06;287.06;301.46000000000004;364.26;291.36;286.66;336.26000000000005;334.56;273.66;242.77792619122317;262.3656120759269;275.4277932560699;306.46000000000004;9000000.0;3700000.0;3750000.0;1410000.0;3729999.9999999995;2590000.0;8920000.0;0.0;0.0;0.32166666666666666;0.043666666666666666;0.034166666666666665;0.034166666666666665;0.0;28814.6640625;31214.525390625;2321.86303710938;68429.3359375;508865.14802131365;511228.01598998107;269123.6425049607;268427.7448051841;249302.58512048656;429467.9694778635;447656.9407583304;457658.47440630756;472751.9947874012;525456.82944746;487100.7890951967;457658.47440630756;461392.88822046766;458784.4168089009;449202.14490698726;270157.4068208567;499843.2346449516;454642.0764292738;447656.9407583304;264681.4149301396;257567.11924055516;469101.2764714543;205182.0495127385;269123.6425049607;275.26090185886403;1813992.9536855535;646820.51968452;88215.59616260322;830748.7894892469;0;51;47;0;23;34;30;7;53;58;579490662544.9006;223947888614.9095;441587718235.12964;81213.25000743137;11524.47291053059;-0.0;6099.887690323464;2014186.3921822398;380391.27639175364;0.0;519792.0795877853;1.585179506372658;0.20193437242014123
2707;2019-08-24 14:07:45.139;987;998;275;274;218;50;142;45;34;44;677;316;39;87;209;145;283;914;346;175;141;4;887;372;377;141;375;254;878;-2.0;-1.0;1777.0;246.0;205.0;100;70;1;1;0;1;1;0;1;0;1;0;1;0;0;53111.078125;19231.466796875;30791.154296875;2318.13745117188;613.0;344001;631.0;0.0;Calculated values ==>;1566648465.139;371.86;372.96000000000004;300.66;300.56;294.96000000000004;278.16;275.63479819532273;287.36;277.66;276.56;277.56;340.86;304.76000000000005;277.06;281.86;294.06;287.66;301.46000000000004;364.56000000000006;290.66;287.26000000000005;336.26000000000005;334.46000000000004;273.56;242.77792619122317;261.6868853414304;275.63479819532273;307.76000000000005;8870000.0;3720000.0000000005;3770000.0000000005;1410000.0;3750000.0;2540000.0;8780000.0;0.0;0.0;0.29616666666666663;0.041;0.034166666666666665;0.034166666666666665;0.0;19231.466796875;30791.154296875;2318.13745117188;53111.078125;511341.64035298454;513607.5220334901;268361.44121678174;268011.14175750804;250231.00430927484;429328.3091220336;448354.32071185287;455298.37176911125;472948.58913472976;524933.9594388482;487337.6992708574;455911.1581010222;461680.6988375962;458465.36263032205;449735.8780607712;270773.92374442966;501513.6407690494;453285.26239828975;448201.04727182956;264681.4149301396;257148.6733736563;469002.22466039064;205655.18961427564;268361.44121678174;275.45175303319917;1815005.469736858;647220.7773195908;88254.25058885875;831265.3398600837;0;51;47;0;23;34;30;7;53;58;579716191104.6998;224032461824.83417;441741569499.9927;73935.98911485713;10797.228436890715;-0.0;6144.519873547467;2015478.8930855049;380577.23166499357;0.0;519894.0840057623;1.736270928272825;0.22886142912988727
2708;2019-08-24 14:08:45.109;974;980;278;277;218;49;151;47;6;47;670;318;13;102;211;147;283;871;355;176;151;3;842;371;376;140;374;275;835;-2.0;0.0;1866.0;215.0;202.0;100;73;100;1;0;0;1;0;1;0;1;0;1;0;0;49661.46875;15971.1630859375;29069.14453125;2560.154296875;611.0;344002;629.0;0.0;Calculated values ==>;1566648525.109;370.56000000000006;371.16;300.96000000000004;300.86;294.96000000000004;278.06;275.5313989812953;288.26000000000005;277.86;273.76000000000005;277.86;340.16;304.96000000000004;274.46000000000004;283.36;294.26000000000005;287.86;301.46000000000004;360.26;290.76000000000005;288.26000000000005;336.06;334.26000000000005;273.46000000000004;242.56692532238324;264.4750485637546;275.5313989812953;308.66;8420000.0;3710000.0;3760000.0;1400000.0;3740000.0;2750000.0;8350000.0;0.0;0.0;0.311;0.035833333333333335;0.033666666666666664;0.033666666666666664;0.0;15971.1630859375;29069.14453125;2560.154296875;49661.46875;513099.0188685398;514484.17854882707;271659.00770126283;271274.7426840485;251390.54122329282;429398.2889081932;449905.96589618176;448007.34325994545;473373.3937792042;522532.8518870914;485177.64844810055;448940.05220872216;460254.8701594778;458902.9912232653;450217.65557552484;273190.6820923594;498981.69160571403;453603.50396213814;449905.96589618176;263844.3676079864;256311.7953858065;469040.1024831549;205429.16736095372;271659.00770126283;275.3604061407773;1815861.4794089461;647513.9858911296;88294.88269389624;831763.9262659774;0;51;47;0;23;34;30;7;53;58;579941978154.8075;224116719674.87436;441900190150.06836;75441.81270458642;9446.058508545544;-0.0;6000.980925895604;2016723.0856937529;380745.8413759237;0.0;519995.24590621924;1.9094111377136969;0.25548841910992176
2709;2019-08-24 14:09:45.130;945;950;295;294;228;49;151;48;-8;48;674;321;-3;102;213;148;283;850;359;177;151;1;839;371;376;140;374;282;832;-1.0;-1.0;1728.0;218.0;199.0;100;77;100;1;0;0;1;0;1;0;1;0;1;0;0;50059.6640625;15975.224609375;28952.1328125;2629.9365234375;611.0;344003;628.0;0.0;Calculated values ==>;1566648585.13;367.66;368.16;302.66;302.56;295.96000000000004;278.06;275.5313989812953;288.26000000000005;277.96000000000004;272.36;277.96000000000004;340.56000000000006;305.26000000000005;272.86;283.36;294.46000000000004;287.96000000000004;301.46000000000004;358.16;290.86;288.26000000000005;335.96000000000004;334.26000000000005;273.26000000000005;242.56692532238324;265.3697278774862;275.5313989812953;309.06;8390000.0;3710000.0;3760000.0;1400000.0;3740000.0;2820000.0;8320000.0;0.0;0.0;0.28800000000000003;0.036333333333333336;0.033166666666666664;0.033166666666666664;0.0;15975.224609375;28952.1328125;2629.9365234375;50059.6640625;509284.7960303799;510560.0963549988;278806.3199628363;278372.0002133122;254561.97372132732;429398.2889081932;449905.96589618176;444746.29311719193;473471.4621678974;522381.2049925884;484705.775169708;445440.75349571544;459157.7094733073;459180.3147711967;450366.7401088868;273370.57145263173;496146.025876445;453748.80060059205;449905.96589618176;263425.85118522606;256311.7953858065;468842.2228851183;205358.2754590366;278806.3199628363;275.3332811932697;1816692.7797043885;647780.2989662063;88338.14858860294;832247.6061404177;0;51;47;0;23;34;30;7;53;58;580167657115.3597;224200749075.07996;442067348635.47736;68943.74908554874;9573.2500898143;-0.0;5674.8049234559585;2017926.719836171;380904.39108761476;0.0;520092.57817624405;1.7703236898977806;0.24095480719975557
2710;2019-08-24 14:10:45.100;925;930;303;303;236;48;148;47;-14;49;683;322;-12;94;215;152;283;841;360;179;148;0;820;371;377;140;374;283;809;-2.0;-1.0;1800.0;247.0;212.0;0;80;100;1;0;0;1;0;0;1;1;0;1;0;0;57247.42578125;15744.576171875;35501.9140625;2663.36938476562;609.0;344004;626.0;0.0;Calculated values ==>;1566648645.1;365.66;366.16;303.46000000000004;303.46000000000004;296.76000000000005;277.96000000000004;275.5313989812953;287.96000000000004;277.86;271.76000000000005;278.06;341.46000000000004;305.36;271.96000000000004;282.56;294.66;288.36;301.46000000000004;357.26;291.06;287.96000000000004;335.76000000000005;334.06;273.16;242.56692532238324;265.49620691782997;275.5313989812953;309.16;8200000.0;3710000.0;3770000.0000000005;1400000.0;3740000.0;2830000.0;8090000.000000001;0.0;0.0;0.3;0.04116666666666667;0.035333333333333335;0.035333333333333335;0.0;15744.576171875;35501.9140625;2663.36938476562;57247.42578125;508047.12176616583;509661.6198106605;284670.46796269936;284670.46796269936;257925.80158627543;429398.2889081932;449268.88571999554;443704.7415419561;473569.51334814675;523235.21274886053;484701.7923688431;443986.42896244937;457999.3230574409;459457.0515158399;450960.92719481734;274578.1637726985;496948.1846958213;453867.6431246091;449268.88571999554;262588.8327430989;255474.93562877487;468743.2512102924;205294.5064815185;284670.46796269936;275.30887034277606;1817586.5583370852;648044.4984726225;88382.23741557577;832784.4546373026;0;51;47;0;23;34;31;7;53;58;580393444164.5698;224284707074.78622;442236763884.88464;71523.07051813127;10845.306658001193;-0.0;5815.810760757799;2019096.6913836934;381074.4606492651;0.0;520188.2854290456;1.6357710548661972;0.224980742536032
2711;2019-08-24 14:11:45.081;902;905;300;299;242;45;156;46;-14;50;692;322;-14;83;216;153;283;813;359;183;156;-1;820;368;373;138;370;282;810;-1.0;-1.0;1490.0;172.0;244.0;13;77;100;1;0;0;1;0;0;1;1;0;1;0;0;56010.0;15822.107421875;35213.28515625;2657.50952148438;608.0;344005;625.0;0.0;Calculated values ==>;1566648705.081;363.36;363.66;303.16;303.06;297.36;277.66;275.2199585193972;288.76000000000005;277.76000000000005;271.76000000000005;278.16;342.36;305.36;271.76000000000005;281.46000000000004;294.76000000000005;288.46000000000004;301.46000000000004;354.46000000000004;291.46000000000004;288.76000000000005;335.66;333.96000000000004;273.06;242.14157278889297;265.3697278774862;275.2199585193972;309.06;8200000.0;3679999.9999999995;3729999.9999999995;1380000.0;3700000.0;2820000.0;8100000.0;0.0;0.0;0.24833333333333335;0.028666666666666667;0.04066666666666666;0.04066666666666666;0.0;15822.107421875;35213.28515625;2657.50952148438;56010.0;504792.25733133615;506075.14020150236;283043.468395364;282548.77133074886;259893.60452022063;429606.4342157736;451195.00130744517;443906.6188066308;473926.13026871055;524249.0978374033;484816.8606388543;443906.6188066308;456777.0089575782;460221.56738830067;451644.0475796746;274578.1637726985;492690.17674997216;455123.0056772009;451195.00130744517;262170.3306944222;255056.51255035817;468918.75069763284;204582.50585163082;283043.468395364;275.0211414226772;1818530.0713477435;648307.4708690776;88426.56403205635;833373.5613563891;0;51;47;0;23;34;31;7;53;58;580618372915.2637;224368080665.0434;442406210210.4073;59432.15471715833;7577.639018918725;-0.0;6838.162338424633;2020187.639354397;381227.9365809395;0.0;520293.7018127683;1.3753765057716807;0.1822791630891586
2712;2019-08-24 14:12:45.141;894;901;307;306;241;43;132;44;-10;49;699;321;-11;75;218;150;283;821;364;187;133;1;830;363;369;137;366;281;821;-2.0;-1.0;1135.0;69.0;243.0;18;72;100;1;0;0;1;0;0;1;1;0;1;0;0;57005.16015625;15937.1279296875;35952.765625;2608.38403320312;607.0;344006;624.0;0.0;Calculated values ==>;1566648765.141;362.56000000000006;363.26;303.86;303.76000000000005;297.26000000000005;277.46000000000004;274.69669130483857;286.36;277.56;272.16;278.06;343.06000000000006;305.26000000000005;272.06;280.66;294.96000000000004;288.16;301.46000000000004;355.26;291.86;286.46000000000004;335.56;333.86;273.26000000000005;241.92719264551067;265.2429198363724;274.69669130483857;309.56;8300000.0;3629999.9999999995;3690000.0;1370000.0;3660000.0;2810000.0;8209999.999999999;0.0;0.0;0.18916666666666665;0.0115;0.0405;0.0405;0.0;15937.1279296875;35952.765625;2608.38403320312;57005.16015625;502777.62766154815;504563.4911308097;285443.6428915659;284934.1357163716;259131.87613571904;429947.3805835815;448330.69536619965;444666.31239184376;473957.519860846;525053.8825097139;484820.8389026388;444526.9593334806;455929.01634693035;461113.4237683607;452091.1990755426;273927.2172212538;492835.2145885056;456356.8660826276;448482.2562697608;261751.83340796042;254638.09398592086;469252.60634738253;203532.31079408282;285443.6428915659;274.5926049151738;1819472.8061411488;648572.3958237162;88470.49036074986;833967.2048294238;0;51;47;0;23;34;31;7;53;58;580841195515.0514;224450663164.96472;442575279110.2462;45614.51530224311;3055.783398862947;-0.0;6603.063841816892;2021063.9036593074;381316.63704619;0.0;520405.8240410483;1.0142221917707828;0.12882474783073197
2713;2019-08-24 14:13:45.112;898;908;310;309;240;39;122;41;-7;48;705;319;-8;70;221;147;283;837;368;193;122;-2;832;360;365;135;362;278;824;-2.0;-1.0;886.0;97.0;255.0;9;63;100;1;0;0;1;0;0;1;1;0;1;0;0;56721.578125;15928.728515625;35681.83984375;2556.34985351562;605.0;344007;623.0;0.0;Calculated values ==>;1566648825.112;362.96000000000004;363.96000000000004;304.16;304.06;297.16;277.06;274.38016830617;285.36;277.26000000000005;272.46000000000004;277.96000000000004;343.66;305.06;272.36;280.16;295.26000000000005;287.86;301.46000000000004;356.86;292.46000000000004;285.36;335.46000000000004;333.66;272.96000000000004;241.49495122638035;264.86050150153983;274.38016830617;309.96000000000004;8320000.0;3600000.0;3650000.0;1350000.0;3620000.0000000005;2780000.0;8240000.000000001;0.0;0.0;0.14766666666666667;0.016166666666666666;0.042499999999999996;0.042499999999999996;0.0;15928.728515625;35681.83984375;2556.34985351562;56721.578125;503180.236714262;505303.5468546741;286671.07411277946;286150.4917985001;258688.9148063682;430148.3826014536;447567.024376769;445672.0162175851;474117.84615207044;525911.2511187;484943.998464425;445534.65322817134;455792.9832351243;462128.61077188735;452185.31981032476;273801.2355137192;494953.18431561376;457847.79545119463;447567.024376769;261333.34086894934;253801.27034056993;469230.471024758;202537.18603178088;286671.07411277946;274.1930936086478;1820420.0708934371;648837.8162786445;88513.509007374;834563.8713462882;0;51;47;0;23;34;31;7;53;58;581061289084.8904;224532223724.90506;442742898055.1236;35902.909924103755;4311.541440719798;-0.0;6838.077886219556;2021742.887201623;381378.001745861;0.0;520517.77941743477;0.8686580444933929;0.11252288762049785
2714;2019-08-24 14:14:45.112;904;915;308;307;234;38;122;39;3;46;708;321;0;67;223;143;283;848;363;202;122;-5;838;359;364;134;361;274;830;-2.0;-1.0;1476.0;131.0;270.0;6;53;100;1;0;0;1;0;0;1;1;0;1;0;0;56561.76953125;15993.962890625;35799.03125;2453.09326171875;604.0;344008;622.0;0.0;Calculated values ==>;1566648885.112;363.56000000000006;364.66;303.96000000000004;303.86;296.56;276.96000000000004;274.27422755570615;285.36;277.06;273.46000000000004;277.76000000000005;343.96000000000004;305.26000000000005;273.16;279.86;295.46000000000004;287.46000000000004;301.46000000000004;357.96000000000004;293.36;285.36;335.36;333.56;272.66;241.2770596917726;264.3458800820626;274.27422755570615;309.46000000000004;8380000.0;3590000.0;3640000.0;1340000.0;3610000.0;2740000.0;8300000.0;0.0;0.0;0.246;0.021833333333333333;0.045000000000000005;0.045000000000000005;0.0;15993.962890625;35799.03125;2453.09326171875;56561.76953125;503524.8540719702;505788.4533645744;285015.72059956985;284521.602316447;256527.77732407287;430214.79039162316;447756.78441579134;447793.7865627879;474052.113305266;526534.6670983383;485622.3112892237;447391.5850778385;456077.0789174574;462547.07517204626;451783.23495743994;273431.1451591106;496033.71700980235;459247.19113531715;447756.78441579134;260914.8530628454;253382.8652305231;469072.58341095806;202352.15806290548;285015.72059956985;274.11659315765485;1821364.0987905725;649103.8387070299;88555.25436666762;835159.5452720695;0;51;47;0;23;34;31;7;53;58;581279989084.8904;224612923724.90506;442908498055.1236;60378.64061097107;5823.395953432481;-0.0;7323.347871729968;2022545.233456082;381462.45955747896;0.0;520635.791298751;1.3554043795047381;0.17753527589200788
2715;2019-08-24 14:15:45.143;910;921;310;309;235;37;104;37;19;45;708;322;14;68;225;141;283;858;378;209;105;-6;843;358;363;133;360;271;836;-2.0;-1.0;1209.0;185.0;254.0;7;44;100;1;0;0;1;0;0;1;1;0;1;0;0;56824.51171875;16012.5244140625;36169.578125;2363.79443359375;603.0;344009;621.0;0.0;Calculated values ==>;1566648945.143;364.16;365.26;304.16;304.06;296.66;276.86;274.1680685717883;283.56;276.86;275.06;277.66;343.96000000000004;305.36;274.56;279.96000000000004;295.66;287.26000000000005;301.46000000000004;358.96000000000004;294.06;283.66;335.26000000000005;333.46000000000004;272.56;241.05796691057077;263.95629194202945;274.1680685717883;310.96000000000004;8430000.0;3579999.9999999995;3629999.9999999995;1330000.0;3600000.0;2710000.0;8359999.999999999;0.0;0.0;0.20149999999999998;0.030833333333333334;0.042333333333333334;0.042333333333333334;0.0;16012.5244140625;36169.578125;2363.79443359375;56824.51171875;503958.8815263584;506134.2210656062;285404.43631852366;284912.7513013226;256644.0070942034;430280.9020939914;445185.2543446536;450458.3645684928;474083.7854598241;526769.3540022264;486073.2884860909;449805.143497955;456695.2632700159;462963.62376627576;451670.9102310105;273131.3188009406;496967.47509520943;460358.10709178087;445340.82824547135;260496.36997498586;252964.46457616048;469111.20244295575;201836.5033503135;285404.43631852366;273.91123784572943;1822309.472656997;649370.6972398289;88595.41583677183;835759.5935473633;0;51;47;0;23;34;31;7;53;58;581498201769.523;224693065109.7701;443072082529.84814;50097.30503546313;8240.969888689804;-0.0;6770.640591574119;2023466.3419952393;381579.72316087433;0.0;520753.30188486434;1.1936537691985525;0.1680128502205115
2716;2019-08-24 14:16:45.103;916;926;311;310;237;35;110;36;40;44;708;322;33;72;227;141;283;866;382;214;110;-7;843;356;361;129;358;271;836;-2.0;-1.0;1936.0;67.0;264.0;1;10;100;1;0;0;1;0;0;1;1;0;1;0;0;56244.7578125;15982.9892578125;35906.5625;2189.08471679688;603.0;344010;620.0;0.0;Calculated values ==>;1566649005.103;364.76;365.76;304.26000000000005;304.16;296.86;276.66;273.955091788801;284.16;276.76000000000005;277.16;277.56;343.96000000000004;305.36;276.46000000000004;280.36;295.86;287.26000000000005;301.46000000000004;359.76;294.56;284.16;335.16;333.46000000000004;272.46000000000004;240.16925963744896;263.95629194202945;273.955091788801;311.36;8430000.0;3560000.0;3610000.0;1290000.0;3579999.9999999995;2710000.0;8359999.999999999;0.0;0.0;0.32266666666666666;0.011166666666666667;0.044000000000000004;0.044000000000000004;0.0;15982.9892578125;35906.5625;2189.08471679688;56244.7578125;504823.02119720506;506845.95854710136;285901.4956801342;285404.43631852366;257284.32891843593;430412.23801567365;446503.202962536;453166.0537454821;474500.8112759463;526769.3540022264;486073.2884860909;452269.67985763925;457192.60694647784;463527.3134515757;452024.9511840489;273131.3188009406;498153.53902066295;461342.3614177066;446503.202962536;260077.89159075968;252964.46457616048;469558.3817085353;201806.93540657312;285901.4956801342;273.89067827705213;1823251.088407748;649637.1487677436;88633.3312026095;836359.82762995;0;51;47;0;23;34;31;7;53;58;581715256969.661;224771612709.82007;443234574129.95154;81105.20885068797;2989.891150371911;-0.0;7066.47512042568;2024558.967375464;381673.25127592025;0.0;520868.5343096726;1.6857225156608209;0.22838474205432496
2717;2019-08-24 14:17:45.134;922;933;311;310;232;33;116;34;53;43;709;322;48;75;229;137;284;873;380;217;116;-7;847;354;359;131;356;273;840;-2.0;-1.0;1486.0;165.0;272.0;1;1;100;1;0;0;1;0;0;1;1;0;1;0;0;56488.9140625;16112.287109375;36114.703125;2196.64306640625;601.0;344011;619.0;0.0;Calculated values ==>;1566649065.134;365.36;366.46000000000004;304.26000000000005;304.16;296.36;276.46000000000004;273.7412296467126;284.76000000000005;276.56;278.46000000000004;277.46000000000004;344.06000000000006;305.36;277.96000000000004;280.66;296.06;286.86;301.56;360.46000000000004;294.86;284.76000000000005;335.06;333.26000000000005;272.46000000000004;240.61611355647437;264.2163659402789;273.7412296467126;311.16;8470000.0;3540000.0;3590000.0;1310000.0;3560000.0;2730000.0;8400000.0;0.0;0.0;0.24766666666666665;0.0275;0.04533333333333334;0.04533333333333334;0.0;16112.287109375;36114.703125;2196.64306640625;56488.9140625;505344.37128889706;507504.8932522446;285499.04520149855;285010.69121819455;255561.3497286474;430542.39183029096;447797.0007832092;454477.9794367209;474147.34029804735;526715.894869377;485846.1040674558;453842.64716872294;457240.6883041983;464087.17984003224;451802.6938100281;273284.41778150655;498824.9623508762;462049.59554772783;447797.0007832092;259659.41789560125;252127.67657613798;469286.29061909765;200961.1380040147;285499.04520149855;273.55124208847315;1824191.0210566104;649904.7475927445;88669.89781721446;836960.3149364257;0;51;47;0;23;34;31;7;53;58;581931368570.1554;224849653009.9986;443397858450.3251;62787.67106150023;7378.941696914781;-0.0;7357.5073197042175;2025758.6942495985;381759.7028600979;0.0;520988.7962668732;1.424456901832873;0.19836397651363363
2718;2019-08-24 14:18:45.104;927;938;310;309;230;33;110;33;58;42;711;321;54;82;230;135;284;880;390;223;110;-7;854;354;360;134;357;275;847;221.0;-1.0;1388.0;219.0;282.0;1;1;100;1;0;0;1;0;0;1;1;0;1;0;0;56663.12890625;16212.96875;36452.12890625;2189.31494140625;600.0;344012;618.0;0.0;Calculated values ==>;1566649125.104;365.86;366.96000000000004;304.16;304.06;296.16;276.46000000000004;273.7412296467126;284.16;276.46000000000004;278.96000000000004;277.36;344.26;305.26000000000005;278.56;281.36;296.16;286.66;301.56;361.16;295.46000000000004;284.16;334.96000000000004;333.16;272.46000000000004;241.2770596917726;264.4750485637546;273.7412296467126;312.16;8540000.0;3540000.0;3600000.0;1340000.0;3570000.0000000005;2750000.0;8470000.0;0.036833333333333336;0.0;0.23133333333333334;0.0365;0.047;0.08383333333333334;0.0;16212.96875;36452.12890625;2189.31494140625;56663.12890625;505469.61780626955;507631.4986402769;284351.39979623473;283881.51796832803;254714.57483576928;430542.39183029096;446696.4728273969;454774.4978913346;473663.1379967309;526765.5718244017;485508.23761492426;454266.14472312725;457787.85445092205;464070.7449757509;451514.4162902067;272879.0265548109;499228.34670830175;462697.81320866785;446696.4728273969;259240.94887492666;251709.28920128586;468876.34964723146;200873.47663288913;247674.22083182243;273.51689783737464;1825133.4832816205;650173.9900364684;88706.42919247196;837564.7361751742;0;51;47;0;23;34;31;7;53;58;582146960720.2583;224929113260.0365;443562176250.40344;58735.769584453716;9782.104865023495;-0.0;16684.69879229566;2026770.8832411284;381902.6400771549;0.0;521189.0478087099;1.5532492138182754;0.2094685875611027
2719;2019-08-24 14:19:45.095;932;943;314;313;233;36;122;34;61;41;710;320;59;88;232;135;284;887;383;241;121;-6;853;358;363;134;360;277;841;93.0;-1.0;1692.0;351.0;266.0;1;1;100;1;0;0;1;0;0;1;1;0;1;0;0;68223.6328125;16127.0869140625;36113.4921875;2201.05419921875;599.0;344013;616.0;0.0;Calculated values ==>;1566649185.095;366.36;367.46000000000004;304.56;304.46000000000004;296.46000000000004;276.76000000000005;274.1680685717883;285.36;276.56;279.26000000000005;277.26000000000005;344.16;305.16;279.06;281.96000000000004;296.36;286.66;301.56;361.86;297.26000000000005;285.26000000000005;334.76000000000005;333.06;272.56;241.2770596917726;264.73235714968143;274.1680685717883;311.46000000000004;8530000.0;3579999.9999999995;3629999.9999999995;1340000.0;3600000.0;2770000.0;8410000.0;0.015500000000000002;0.0;0.28200000000000003;0.058499999999999996;0.044333333333333336;0.059833333333333336;0.0;16127.0869140625;36113.4921875;2201.05419921875;68223.6328125;506272.3674213032;508837.798227095;286890.8887073384;286388.6522480466;255843.85189587835;430280.9020939914;447945.9289908876;454818.76414995047;473565.85517348704;526505.9928085601;485169.23601487227;454564.20559267775;458212.4907801694;463890.26140234835;450798.3908447404;272936.1051081895;500792.3960580713;464634.8729112105;447794.67067300616;258404.02479325983;251290.9062238717;468974.4762999833;201741.94070167403;264832.80468358693;273.87434602141906;1826174.0501863996;650443.4500749833;88743.01011397736;838169.358976628;0;51;47;0;23;34;31;7;53;58;582363828185.0308;225009501199.95215;443727751410.22974;71367.66421241396;15633.10333250109;-0.0;10947.218315033584;2027854.9158923393;382114.4017095685;0.0;521419.2792444664;1.7991375335637307;0.26108767464032706
2720;2019-08-24 14:20:45.095;928;933;301;306;229;27;146;32;62;41;711;319;60;83;233;118;284;845;333;250;145;-5;853;349;354;137;351;265;844;160.0;0.0;1406.0;248.0;354.0;1;1;1;1;0;1;1;0;0;1;1;0;1;0;0;83864.03125;27954.189453125;36507.08984375;2086.8251953125;597.0;344014;615.0;0.0;Calculated values ==>;1566649245.095;365.96000000000004;366.46000000000004;303.26000000000005;303.76000000000005;296.06;275.86;273.20264511476705;287.76000000000005;276.36;279.36;277.26000000000005;344.26;305.06;279.16;281.46000000000004;296.46000000000004;284.96000000000004;301.56;357.66;298.16;287.66;334.66;332.86;272.66;241.92719264551067;263.1675429290057;273.20264511476705;306.46000000000004;8530000.0;3490000.0;3540000.0;1370000.0;3510000.0;2650000.0;8440000.0;0.02666666666666667;0.0;0.23433333333333334;0.04133333333333333;0.059000000000000004;0.08566666666666667;0.0;27954.189453125;36507.08984375;2086.8251953125;83864.03125;505698.07284722076;507170.3879066251;280504.32848820445;282754.67396579153;254497.21288429628;430862.6128555636;453090.7323638435;456931.3067663924;473176.1828425327;527544.8517486578;486425.0560595191;456684.40183009306;459501.0111614018;465341.18827288446;449951.7882426218;272936.1051081895;494274.07526139775;467104.03116414114;452948.3446998514;257985.5697089033;250454.15340279948;468661.43441217777;199511.29887199443;255292.49047537643;272.9595538425804;1827441.4473869205;650810.7940447099;88778.74244226512;838774.5304935551;0;51;48;0;23;34;31;7;53;58;582578928185.0308;225090801199.95215;443890351410.22974;60322.08851658725;11124.872268994244;-0.0;16932.518178563358;2028952.3304984143;382337.384839581;0.0;521651.610381913;1.3280540390826652;0.15357154030982365
2721;2019-08-24 14:21:45.066;940;952;278;279;193;35;136;31;50;39;705;312;51;70;231;107;284;871;332;253;137;-6;901;357;362;134;359;254;892;-1.0;-2.0;1978.0;428.0;312.0;0;1;1;1;0;1;1;0;0;1;1;0;1;0;0;76204.78125;28763.77734375;38438.4765625;2005.6237792968802;596.0;344015;614.0;0.0;Calculated values ==>;1566649305.066;367.16;368.36;300.96000000000004;301.06;292.46000000000004;276.66;274.0616903277293;286.76000000000005;276.26000000000005;278.16;277.06;343.66;304.36;278.26000000000005;280.16;296.26000000000005;283.86;301.56;360.26;298.46000000000004;286.86;334.56;332.76000000000005;272.56;241.2770596917726;261.6868853414304;274.0616903277293;306.36;9010000.0;3570000.0000000005;3620000.0000000005;1340000.0;3590000.0;2540000.0;8920000.0;0.0;0.0;0.32966666666666666;0.07133333333333333;0.052000000000000005;0.052000000000000005;0.0;28763.77734375;38438.4765625;2005.6237792968802;76204.78125;503380.5863148171;505898.23278321093;268774.9786190528;269123.6425049607;242841.93612006376;430346.717906069;450221.53671311896;457250.945269924;473371.24222306634;527786.4370884195;486907.27537448966;457372.1923269806;459659.3354583398;463906.4806118374;446818.2037536666;270462.3718299605;493760.60898166656;466351.3762726499;450368.9831162589;257567.11924055516;250035.78352995744;468974.4762999833;201452.34833573835;268774.9786190528;273.7567632562604;1828774.7094351726;651283.2153203053;88812.82970022023;839398.7750157303;0;51;48;0;23;34;31;7;53;58;582793624364.8737;225172061904.8927;444045976155.1159;84328.2707893032;19083.245128116137;-0.0;9442.88823385472;2030157.1675389127;382588.99747945555;0.0;521871.2992009133;1.630658357478316;0.21204807602020964
2722;2019-08-24 14:22:45.086;967;983;276;275;195;39;134;35;26;40;694;308;29;66;226;115;284;904;357;250;133;-6;874;364;369;137;366;261;867;-1.0;-1.0;1689.0;480.0;241.0;0;0;100;1;0;0;1;0;0;1;1;0;1;0;0;59704.765625;16210.736328125;37176.91015625;2048.02465820312;595.0;344016;613.0;0.0;Calculated values ==>;1566649365.086;369.86;371.46000000000004;300.76000000000005;300.66;292.66;277.06;274.8017692304317;286.56;276.66;275.76000000000005;277.16;342.56000000000006;303.96000000000004;276.06;279.76000000000005;295.76000000000005;284.66;301.56;363.56000000000006;298.16;286.46000000000004;334.46000000000004;332.66;272.56;241.92719264551067;262.63441904999945;274.8017692304317;308.86;8740000.0;3640000.0;3690000.0;1370000.0;3660000.0;2610000.0;8670000.0;0.0;0.0;0.28150000000000003;0.08;0.04016666666666667;0.04016666666666667;0.0;16210.736328125;37176.91015625;2048.02465820312;59704.765625;509540.40008906054;512367.9522486964;269233.8514001189;268875.7336663628;243913.26604817688;429879.7862731237;448633.5813643205;453116.75575113355;473078.44118532055;526117.2965725684;485682.3021442747;453493.8998765104;458067.99001765647;462192.24494232045;446689.399471685;271790.99185841024;500997.3639558035;464945.2602709624;448482.2562697608;257148.6733736563;249617.41799618208;468562.83405567316;203062.9253050014;269233.8514001189;274.41560862674396;1829907.6665186232;651658.1278633231;88846.62136398988;840029.1132809271;0;51;48;0;23;34;31;7;53;58;583012997464.804;225253389004.86685;444200527655.0668;70390.1532705862;21239.992700053743;-0.0;7199.810928930616;2031446.9175124022;382925.1364702441;0.0;522010.034590279;1.7827863334672045;0.2582574227400919
2723;2019-08-24 14:23:45.147;958;966;280;278;216;42;156;39;26;42;683;311;25;82;219;131;284;856;372;247;155;-6;835;363;369;142;365;272;826;-1.0;-1.0;1336.0;280.0;254.0;4;0;100;1;0;0;1;0;0;1;1;0;1;0;0;56448.61328125;15895.0439453125;35603.55078125;2116.0322265625;594.0;344017;612.0;0.0;Calculated values ==>;1566649425.147;368.96000000000004;369.76;301.16;300.96000000000004;294.76000000000005;277.36;274.69669130483857;288.76000000000005;277.06;275.76000000000005;277.36;341.46000000000004;304.26000000000005;275.66;281.36;295.06;286.26000000000005;301.56;358.76;297.86;288.66;334.36;332.56;272.56;242.98782864720522;264.08650396036035;274.69669130483857;310.36;8350000.0;3629999.9999999995;3690000.0;1420000.0;3650000.0;2720000.0;8259999.999999999;0.0;0.0;0.22266666666666665;0.04666666666666666;0.042333333333333334;0.042333333333333334;0.0;15895.0439453125;35603.55078125;2116.0322265625;56448.61328125;511433.44666455104;513267.03755301895;272977.2382070923;272186.0060702619;251040.62785377374;429947.3805835815;451906.4528398867;451189.46503877896;472620.9849758201;524116.2580305367;484750.9442158208;451059.66023283626;458269.3293931512;461402.2117313213;449296.8196064995;274013.14759872976;497589.78121517785;464547.84212666226;451759.9010204181;256730.23209357203;249199.05678690012;467871.8059836037;202979.06699379112;272977.2382070923;274.37845375101335;1830876.595421834;651925.9480400583;88881.35711690775;840636.2337354104;0;51;48;0;23;34;31;7;53;58;583234622555.2051;225337174100.01852;444360590220.3565;55268.18196468396;12361.661152857918;-0.0;7568.46605909746;2032495.134913267;383205.43493353756;0.0;522133.2286855267;1.402570780589126;0.20007373179880208
2724;2019-08-24 14:24:45.107;931;935;291;291;221;41;187;41;35;43;678;314;33;87;219;135;284;836;375;244;186;-7;830;363;369;144;365;278;821;-1.0;0.0;1250.0;303.0;256.0;19;9;100;1;0;0;1;0;0;1;1;0;1;0;0;57218.79296875;15888.5869140625;36046.11328125;2198.11743164062;592.0;344018;611.0;0.0;Calculated values ==>;1566649485.107;366.26;366.66;302.26000000000005;302.26000000000005;295.26000000000005;277.26000000000005;274.69669130483857;291.86;277.26000000000005;276.66;277.46000000000004;340.96000000000004;304.56;276.46000000000004;281.86;295.06;286.66;301.56;356.76;297.56;291.76000000000005;334.26000000000005;332.36;272.46000000000004;243.40439225979637;264.86050150153983;274.69669130483857;310.66;8300000.0;3629999.9999999995;3690000.0;1440000.0;3650000.0;2780000.0;8209999.999999999;0.0;0.0;0.20833333333333334;0.050499999999999996;0.042666666666666665;0.042666666666666665;0.0;15888.5869140625;36046.11328125;2198.11743164062;57218.79296875;508056.68869755114;509366.11003925966;277901.22390610375;277901.22390610375;252723.24258612326;429947.3805835815;456356.8660826276;451294.1996549894;472457.08239583095;523118.7763619616;484390.4340154077;451032.43126167456;457927.5588463067;461402.2117313213;449891.39196786226;274330.50797372067;495086.1553735355;464149.3876827635;456215.92260265833;256311.7953858065;248362.34728340767;467493.82274924906;202833.581584501;277901.22390610375;274.3220094603323;1831823.1923222626;652190.6350549945;88917.28439658419;841232.9162159549;0;51;48;0;23;34;31;7;53;58;583455874955.3458;225422916900.07306;444525480220.4614;51762.62876468509;13365.342178819777;-0.0;7608.093811052995;2033386.4637209638;383419.6837003082;0.0;522259.61570363684;1.3436593169009932;0.19522143731921585
2725;2019-08-24 14:25:45.148;914;919;297;297;223;40;197;41;20;44;676;316;23;90;219;136;284;840;388;242;197;-9;834;363;368;140;365;280;825;-1.0;0.0;1038.0;155.0;271.0;29;11;100;1;0;0;1;0;0;1;1;0;1;0;0;57968.8046875;15965.3095703125;36606.28125;2257.30004882812;592.0;344019;610.0;0.0;Calculated values ==>;1566649545.148;364.56000000000006;365.06000000000006;302.86;302.86;295.46000000000004;277.16;274.69669130483857;292.86;277.26000000000005;275.16;277.56;340.76;304.76000000000005;275.46000000000004;282.16;295.06;286.76000000000005;301.56;357.16;297.36;292.86;334.16;332.36;272.26000000000005;242.56692532238324;265.11578078379944;274.69669130483857;311.96000000000004;8340000.000000001;3629999.9999999995;3679999.9999999995;1400000.0;3650000.0;2800000.0;8250000.0;0.0;0.0;0.17300000000000001;0.025833333333333333;0.04516666666666667;0.04516666666666667;0.0;15965.3095703125;36606.28125;2257.30004882812;57968.8046875;505304.9116609767;506780.3653483022;280254.5771447259;280254.5771447259;253221.18630853132;429947.3805835815;457918.9156678938;448948.9407814952;473079.08457772195;522750.38019135373;484381.1714320304;449349.3077402481;457980.5652910422;461402.2117313213;450039.4940293401;274075.9424557321;495307.3689892667;464031.1302349554;457918.9156678938;255893.36323571714;248362.34728340767;467851.532398639;203122.7571255536;280254.5771447259;274.43414877651935;1832783.7448970038;652456.2655821188;88954.43824664695;841838.7665509568;0;51;48;0;23;34;31;7;53;58;583677126039.9381;225508175119.91595;444692994610.1528;42527.9297724779;6838.8266945547075;-0.0;8024.50595662975;2034172.7553063387;383588.16682545975;0.0;522389.97638709826;1.046733966598692;0.14667412399579116
2726;2019-08-24 14:26:45.128;906;913;298;297;221;41;199;41;5;45;678;317;7;85;219;133;284;848;390;239;198;-11;844;364;370;142;366;280;835;-2.0;-1.0;987.0;319.0;298.0;49;18;100;1;0;0;1;0;0;1;1;0;1;0;0;59098.48828125;16106.1572265625;38038.26953125;2288.8759765625;591.0;344020;609.0;0.0;Calculated values ==>;1566649605.128;363.76;364.46000000000004;302.96000000000004;302.86;295.26000000000005;277.26000000000005;274.8017692304317;293.06;277.26000000000005;273.66;277.66;340.96000000000004;304.86;273.86;281.66;295.06;286.46000000000004;301.56;357.96000000000004;297.06;292.96000000000004;334.06;332.26000000000005;272.06;242.98782864720522;265.11578078379944;274.8017692304317;312.16;8440000.0;3640000.0;3700000.0;1420000.0;3660000.0;2800000.0;8350000.0;0.0;0.0;0.16449999999999998;0.05316666666666667;0.049666666666666665;0.049666666666666665;0.0;16106.1572265625;38038.26953125;2288.8759765625;59098.48828125;503294.37527007365;505076.4442598606;279890.7294088879;279449.9210299682;252304.00573423796;429879.7862731237;457874.65070968727;446925.8825892125;472916.3023718174;522957.768987637;484492.16178920155;447197.7407152072;457354.4753197939;461248.72732428863;449410.5940142182;273462.4598606071;495568.2369281631;463333.8719451782;457735.264046104;255474.93562877487;247943.99896000302;467374.2624081749;202708.54621277732;279890.7294088879;274.2780543620833;1833758.9804851285;652723.4387181032;88992.31041860385;842460.5971283572;0;51;48;0;23;34;31;7;53;58;583898452240.0085;225592746919.94284;444860938610.2062;40173.75183392358;14071.393911055306;-0.0;8832.945220315065;2034861.7062597177;383762.3605799491;0.0;522530.4083206975;1.1177458682897792;0.1690460925319449
2727;2019-08-24 14:27:45.089;903;913;302;301;224;44;193;42;0;45;681;319;1;78;219;134;284;856;384;238;192;-12;850;366;372;139;368;279;839;-2.0;-1.0;1216.0;176.0;307.0;79;17;100;1;0;0;1;0;0;1;1;0;1;0;0;61040.84375;16188.7412109375;39846.125;2287.97338867188;589.0;344021;608.0;0.0;Calculated values ==>;1566649665.089;363.46000000000004;364.46000000000004;303.36;303.26000000000005;295.56;277.56;275.0112864084945;292.46000000000004;277.36;273.16;277.66;341.26;305.06;273.26000000000005;280.96000000000004;295.06;286.56;301.56;358.76;296.96000000000004;292.36;333.96000000000004;332.06;271.96000000000004;242.35481222062532;264.9883086891361;275.0112864084945;311.56;8500000.0;3660000.0;3720000.0000000005;1390000.0;3679999.9999999995;2790000.0;8390000.0;0.0;0.0;0.20266666666666666;0.029333333333333333;0.051166666666666666;0.051166666666666666;0.0;16188.7412109375;39846.125;2287.97338867188;61040.84375;502337.30062508176;504734.20418484806;281355.0729778884;280905.1525510054;253105.14825468152;429743.705733735;456708.53874424193;446436.27652425074;473307.3401624125;523349.1042894301;484829.0872896687;446572.69500905037;456637.6261191919;460940.765792692;449190.9039345904;273108.99274175015;496392.957254766;462900.3345217159;456567.5235232781;255056.51255035817;247107.31509690773;467693.11601967004;203872.15550771548;281355.0729778884;274.73800597736886;1834759.4908301008;652992.3879408952;89030.42603869158;843109.2118752758;0;51;48;0;23;34;31;7;53;58;584120907549.8812;225676992124.8946;445028529605.1102;49159.661859351145;7738.748175017334;-0.0;8965.037052905775;2035605.667484078;383943.9936256261;0.0;522678.6284338188;1.129290815389506;0.1568185664112385
2728;2019-08-24 14:28:45.109;903;912;304;303;224;44;176;43;-7;46;684;319;-5;69;220;133;284;860;388;236;176;-14;855;366;372;132;368;278;844;-2.0;-1.0;1266.0;114.0;320.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;61838.5859375;16280.736328125;40843.39453125;2212.21362304688;588.0;344022;606.0;0.0;Calculated values ==>;1566649725.109;363.46000000000004;364.36;303.56;303.46000000000004;295.56;277.56;275.0112864084945;290.76000000000005;277.46000000000004;272.46000000000004;277.76000000000005;341.56000000000006;305.06;272.66;280.06;295.16;286.46000000000004;301.56;359.16;296.76000000000005;290.76000000000005;333.76000000000005;331.96000000000004;271.76000000000005;240.83765695389522;264.86050150153983;275.0112864084945;311.96000000000004;8550000.0;3660000.0;3720000.0000000005;1320000.0;3679999.9999999995;2780000.0;8440000.0;0.0;0.0;0.211;0.019;0.05333333333333334;0.05333333333333334;0.0;16280.736328125;40843.39453125;2212.21362304688;61838.5859375;501900.9569813745;504161.3776025539;281842.85767578793;281392.9039594916;252956.6278274379;429743.705733735;454288.3667907386;445672.0162175851;474309.40632519417;523739.9013875135;484943.998464425;445946.2086997046;455666.4565528745;461076.52890312666;449040.9940057033;272822.2187629205;496529.3441515494;462631.00843426894;454288.3667907386;254219.67992080047;246688.97952812296;468464.7437268148;204099.1799857773;281842.85767578793;274.82554922994024;1835783.8274089203;653263.0571132945;89067.94009763013;843781.8486753767;0;51;48;0;23;34;31;7;53;58;584344181949.8103;225758319224.86874;445195685305.0571;50971.86844491144;5022.945711079712;-0.0;9197.093819464037;2036440.3750461547;384050.37652379274;0.0;522830.0299747373;1.098684264157324;0.14918782083903523
