;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2729;2019-08-24 14:29:45.130;903;913;305;304;225;44;169;44;-12;47;691;319;-11;59;221;132;284;863;385;234;169;-14;856;367;372;127;368;278;845;-2.0;-1.0;1333.0;144.0;320.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;61844.0;16294.193359375;40823.77734375;2237.95458984375;587.0;344023;606.0;0.0;Calculated values ==>;1566649785.13;363.46000000000004;364.46000000000004;303.66;303.56;295.66;277.56;275.1157276137837;290.06;277.56;271.96000000000004;277.86;342.26;305.06;272.06;279.06;295.26000000000005;286.36;301.56;359.46000000000004;296.56;290.06;333.76000000000005;331.86;271.76000000000005;239.71726792356844;264.86050150153983;275.1157276137837;311.66;8560000.0;3670000.0000000005;3720000.0000000005;1270000.0;3679999.9999999995;2780000.0;8450000.0;0.0;0.0;0.22216666666666668;0.024;0.05333333333333334;0.05333333333333334;0.0;16294.193359375;40823.77734375;2237.95458984375;61844.0;501813.5701831691;504219.7124956739;282212.1183021115;281759.8210907793;253233.18256761835;429675.2189834977;453276.9520106924;444983.3935152003;475045.32660676836;524464.124504003;484943.998464425;445121.4821696445;454394.98715434567;461212.1597545428;448704.72467361327;272765.6790571559;496885.5796617577;462361.1786205426;453276.9520106924;254219.67992080047;246270.64818160105;469150.02620926505;204266.72763165657;282212.1183021115;274.8948621678717;1836814.8763684647;653534.6098715664;89105.0378124856;844462.6466385856;0;51;48;0;23;34;31;7;53;58;584567460070.3567;225836046420.05893;445362543685.4654;53479.219270460635;6357.199165862604;-0.0;9123.457797790981;2037311.1054282526;384145.2442567553;0.0;522982.75467353035;1.161802733151616;0.1592585312412241
2730;2019-08-24 14:30:45.130;903;912;305;304;225;45;170;44;-12;48;701;318;-12;51;221;133;284;864;386;232;170;-14;856;368;373;126;369;277;845;-1.0;-1.0;1250.0;150.0;328.0;98;1;100;1;0;0;1;0;0;1;1;0;1;0;0;61612.75390625;16263.7275390625;40850.234375;2239.10546875;586.0;344024;604.0;0.0;Calculated values ==>;1566649845.13;363.46000000000004;364.36;303.66;303.56;295.66;277.66;275.2199585193972;290.16;277.56;271.96000000000004;277.96000000000004;343.26;304.96000000000004;271.96000000000004;278.26000000000005;295.26000000000005;286.46000000000004;301.56;359.56000000000006;296.36;290.16;333.56;331.76000000000005;271.76000000000005;239.4893008659735;264.73235714968143;275.2199585193972;311.76000000000005;8560000.0;3679999.9999999995;3729999.9999999995;1260000.0;3690000.0;2770000.0;8450000.0;0.0;0.0;0.20833333333333334;0.025;0.05466666666666666;0.05466666666666666;0.0;16263.7275390625;40850.234375;2239.10546875;61612.75390625;501813.5701831691;504075.4250180126;282212.1183021115;281759.8210907793;253233.18256761835;429606.4342157736;453249.13134011615;445180.61813266;475268.58851563325;525576.8674181566;484948.2632117403;445180.61813266;453541.28331856837;461058.27275558974;448669.0874622255;272765.6790571559;497034.81052963587;461938.86392329057;453249.13134011615;253382.8652305231;245852.32104278926;469286.35486150126;204459.76481275356;282212.1183021115;274.9739480129863;1837843.6826510169;653805.9258790534;89142.34664630723;845143.2634029086;0;51;48;0;23;34;31;7;53;58;584790960070.3567;225911946420.05893;445529043685.4654;50150.177774980504;6620.664751218694;-0.0;9350.023379410919;2038174.6837369646;384253.39312273095;0.0;523136.70035000704;1.1140260953852141;0.15299405853336742
2731;2019-08-24 14:31:45.091;902;911;308;307;227;46;170;45;-15;50;714;317;-16;35;221;134;284;864;386;230;169;-10;863;369;375;144;371;271;853;151.0;0.0;895.0;270.0;332.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;61040.98046875;16361.990234375;41225.3125;1228.38842773438;585.0;344025;604.0;0.0;Calculated values ==>;1566649905.091;363.36;364.26;303.96000000000004;303.86;295.86;277.76000000000005;275.3239800832674;290.16;277.66;271.66;278.16;344.56000000000006;304.86;271.56;276.66;295.26000000000005;286.56;301.56;359.56000000000006;296.16;290.06;333.56;331.66;272.16;243.40439225979637;263.95629194202945;275.3239800832674;311.76000000000005;8630000.0;3690000.0;3750000.0;1440000.0;3710000.0;2710000.0;8530000.0;0.025166666666666667;0.0;0.14916666666666664;0.045000000000000005;0.05533333333333333;0.0805;0.0;16361.990234375;41225.3125;1228.38842773438;61040.98046875;501053.47792641824;503241.1757022145;282898.83823535184;282447.36014817894;253608.18528725844;429537.3511455088;452901.9856157607;445943.81867412257;473147.88962849684;527386.1992302092;485525.0011034966;445808.2846952405;452526.3982471922;460749.49926466384;448633.5813643205;272377.19141151005;496300.20886520296;461361.34801107127;452755.74111901084;253382.8652305231;245433.99809710225;467194.26273211365;204138.2002338144;258275.94726592707;274.8548846350627;1838865.1327291625;654077.6301377052;89171.22364650278;845826.7817172633;0;51;48;0;23;34;31;7;53;58;585015214210.2283;225992893770.01257;445693336825.37134;36069.33808401263;11837.522812423469;-0.0;15655.623405173244;2038892.7126796674;384407.11137049063;0.0;523344.9452925059;1.0807062374973495;0.14647637854401643
2732;2019-08-24 14:32:45.101;902;911;313;313;231;47;165;46;4;51;715;316;-1;28;221;135;284;865;386;227;164;-7;860;369;375;150;371;269;849;-2.0;-1.0;1010.0;140.0;319.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;62879.75390625;16278.01171875;41053.26953125;1177.33056640625;584.0;344026;603.0;0.0;Calculated values ==>;1566649965.101;363.36;364.26;304.46000000000004;304.46000000000004;296.26000000000005;277.86;275.3239800832674;289.66;277.76000000000005;273.56;278.26000000000005;344.66;304.76000000000005;273.06;275.96000000000004;295.26000000000005;286.66;301.56;359.66;295.86;289.56;333.46000000000004;331.56;272.46000000000004;244.62907804385475;263.6948088759802;275.3239800832674;311.76000000000005;8600000.0;3690000.0;3750000.0;1500000.0;3710000.0;2690000.0;8490000.0;0.0;0.0;0.16833333333333333;0.02333333333333333;0.05316666666666667;0.05316666666666667;0.0;16278.01171875;41053.26953125;1177.33056640625;62879.75390625;501316.6939131876;503586.41497194255;285595.43872140907;285595.43872140907;254962.94295880152;429537.3511455088;452168.78586057626;448858.8214843579;472461.5807474368;527644.3306273778;485643.4791838478;448198.86398655985;451978.18118491885;460749.49926466384;448784.67241844937;272542.14904200385;496817.511834887;460951.4341210733;452021.5458658034;252964.46457616048;245015.67932991832;466652.03859147424;204652.44042445297;285595.43872140907;275.05284530403077;1839897.9776275877;654349.6754872741;89191.27464606048;846512.5508432231;0;51;48;0;23;34;31;7;53;58;585240251710.1925;226081108469.99857;445855363825.3456;41108.07414508399;6113.323957230496;-0.0;8848.321363176965;2039535.9649723247;384556.7266919456;0.0;523549.1788654663;0.9583156688357641;0.13090333652487565
2733;2019-08-24 14:33:45.152;894;898;299;301;225;39;171;44;23;51;689;315;16;48;221;123;285;826;375;224;171;-6;816;359;365;141;361;276;806;-2.0;-1.0;431.0;4.0;394.0;98;0;100;1;0;0;1;0;0;1;1;1;0;0;0;74274.09375;15723.60546875;38953.63671875;2131.67578125;583.0;344027;602.0;0.0;Calculated values ==>;1566650025.152;362.56000000000006;362.96000000000004;303.06;303.26000000000005;295.66;277.06;274.27422755570615;290.26000000000005;277.56;275.46000000000004;278.26000000000005;342.06000000000006;304.66;274.76000000000005;277.96000000000004;295.26000000000005;285.46000000000004;301.66;355.76;295.56;290.26000000000005;333.36;331.46000000000004;272.56;242.77792619122317;264.60387354146746;274.27422755570615;310.66;8159999.999999999;3590000.0;3650000.0;1410000.0;3610000.0;2760000.0;8059999.999999999;0.0;0.0;0.07183333333333333;0.0006666666666666666;0.06566666666666666;0.06566666666666666;0.0;15723.60546875;38953.63671875;2131.67578125;74274.09375;503997.0756892223;505429.17958450224;282945.6884032447;283959.92083817854;254459.21722784886;430214.79039162316;454761.4035388867;450078.8976747324;473636.11072967097;524416.591500943;484731.71507061814;449153.78308180015;453328.14760807337;462280.22558120737;448845.5812410875;275689.10630633734;495013.9641643718;462075.34251113114;454761.4035388867;252546.06836287308;244597.3647265701;468010.513558456;202706.35153029393;282945.6884032447;274.2541623062641;1841041.8978621883;654616.5823080909;89218.87313769736;847179.8417762237;0;51;48;0;23;34;31;7;54;58;585462440409.7479;226168482674.82373;446019002800.0181;17769.594564708827;176.86944135210803;-0.0;11282.565293907157;2040027.0292607436;384609.18952569866;0.0;523717.0788477199;0.5145148041025298;0.05133352684989806
2734;2019-08-24 14:34:45.102;882;887;285;286;196;40;154;40;41;48;675;314;34;61;223;99;285;823;362;222;155;-7;852;362;367;136;363;278;843;-2.0;-1.0;1437.0;215.0;388.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;68309.109375;16286.740234375;40924.94140625;2171.27587890625;581.0;344028;600.0;0.0;Calculated values ==>;1566650085.102;361.36;361.86;301.66;301.76000000000005;292.76000000000005;277.16;274.5913991737795;288.56;277.16;277.26000000000005;277.96000000000004;340.66;304.56;276.56;279.26000000000005;295.46000000000004;283.06;301.66;355.46000000000004;295.36;288.66;333.16;331.26000000000005;272.46000000000004;241.71165711629368;264.86050150153983;274.5913991737795;309.36;8520000.0;3620000.0000000005;3670000.0000000005;1360000.0;3629999.9999999995;2780000.0;8430000.0;0.0;0.0;0.2395;0.035833333333333335;0.06466666666666666;0.06466666666666666;0.0;16286.740234375;40924.94140625;2171.27587890625;68309.109375;499075.48751558893;500615.00640099077;273915.84808988887;274311.70781950076;244726.22690161227;430014.67791919125;451967.5125635441;452076.2818530558;473988.9803413144;522808.08584789897;484390.4340154077;451163.3835679241;454650.1987343439;462244.6568852205;444603.8499484956;273379.1350047195;491014.445847856;461500.9224690353;452113.43256641144;251709.28920128586;243760.74795305103;468601.83797656716;202840.27826424493;273915.84808988887;274.3199884194032;1842229.1010613749;654883.1128950949;89254.7011866184;847844.941882113;0;51;48;0;23;34;31;7;54;58;585681857409.9225;226251513424.88977;446185064300.1502;59692.022859520206;9523.122556358212;-0.0;11523.44379614846;2040672.0048118932;384689.95543135493;0.0;523906.9705485583;1.3596255994065587;0.17704660264649097
2735;2019-08-24 14:35:48.113;882;892;282;281;182;41;137;40;51;47;683;312;46;71;223;101;285;837;364;218;137;-8;885;364;369;132;365;275;875;122.0;-1.0;1571.0;233.0;380.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;66745.578125;16713.36328125;42398.5;2171.42822265625;581.0;344029;599.0;0.0;Calculated values ==>;1566650148.113;361.36;362.36;301.36;301.26000000000005;291.36;277.26000000000005;274.8017692304317;286.86;277.16;278.26000000000005;277.86;341.46000000000004;304.36;277.76000000000005;280.26000000000005;295.46000000000004;283.26000000000005;301.66;356.86;294.96000000000004;286.86;333.06;331.26000000000005;272.36;240.83765695389522;264.4750485637546;274.8017692304317;309.56;8850000.0;3640000.0;3690000.0;1320000.0;3650000.0;2750000.0;8750000.0;0.02033333333333333;0.0;0.26183333333333336;0.03883333333333334;0.06333333333333332;0.08366666666666665;0.0;16713.36328125;42398.5;2171.42822265625;66745.578125;496091.28368087957;498504.3025622958;271007.43623958406;270644.2167282682;240170.19621511447;429879.7862731237;449086.1593797233;453883.66252956877;474406.3234124935;523876.5450369598;484515.5318680025;453243.81922765734;456414.30994734116;461940.96994019573;444516.696244341;271593.97195662133;490084.8728166793;460650.0893413602;449086.1593797233;251290.9062238717;243760.74795305103;469052.06533105916;203414.4924389806;254580.4658338597;274.55175624050617;1843411.0359090117;655171.9142173055;89292.70648214444;848574.1492931707;0;51;48;0;23;34;31;7;54;58;585913737889.6206;226335948164.77988;446359289714.92346;65581.17770205234;10315.592413975719;-0.0;16273.643026670587;2041768.336704992;384863.57449626725;0.0;524150.2375257128;1.5040055924023537;0.19103339430485428
2736;2019-08-24 14:36:45.113;893;904;283;282;192;44;153;43;57;47;700;311;53;77;223;111;285;849;377;211;152;-9;880;367;373;131;368;272;869;-2.0;-1.0;1355.0;258.0;348.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;64759.7734375;16567.265625;42183.4296875;2157.9931640625;579.0;344030;598.0;0.0;Calculated values ==>;1566650205.113;362.46000000000004;363.56000000000006;301.46000000000004;301.36;292.36;277.56;275.1157276137837;288.46000000000004;277.46000000000004;278.86;277.86;343.16;304.26000000000005;278.46000000000004;280.86;295.46000000000004;284.26000000000005;301.66;358.06000000000006;294.26000000000005;288.36;332.96000000000004;331.06;272.26000000000005;240.61611355647437;264.08650396036035;275.1157276137837;310.86;8800000.0;3670000.0000000005;3729999.9999999995;1310000.0;3679999.9999999995;2720000.0;8690000.0;0.0;0.0;0.22583333333333336;0.043000000000000003;0.058;0.058;0.0;16567.265625;42183.4296875;2157.9931640625;64759.7734375;498206.7982224873;500821.83974379644;271683.13856967795;271314.2067456085;243034.7412631578;429675.2189834977;450749.6144434651;455151.83698219666;474534.5232474069;525867.7583838172;484750.9442158208;454646.90861390857;457650.88640546985;461483.0276717099;445485.69189471554;271848.05289042054;492523.9511994988;459061.6899629751;450600.7255205741;250872.52762923925;242924.1476594651;469090.9554291696;203970.78861874668;271683.13856967795;274.78080645429714;1844452.1199422148;655435.3858628133;89326.98106812262;849243.75623653;0;51;48;0;23;34;31;7;54;58;586125207889.6206;226410903164.77988;446515184714.92346;56725.05342207913;11400.167172848185;-0.0;10377.220043151976;2042736.594368058;385035.4909263296;0.0;524361.2235250155;1.2888545559191744;0.17974104737428567
2737;2019-08-24 14:37:45.134;899;909;287;286;202;46;160;45;60;48;714;311;57;84;221;118;285;855;379;206;160;-10;879;369;374;132;370;271;868;-2.0;-1.0;1205.0;206.0;329.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;63794.875;16499.837890625;42054.9765625;2145.248046875;577.0;344031;597.0;0.0;Calculated values ==>;1566650265.134;363.06000000000006;364.06000000000006;301.86;301.76000000000005;293.36;277.76000000000005;275.3239800832674;289.16;277.66;279.16;277.96000000000004;344.56000000000006;304.26000000000005;278.86;281.56;295.26000000000005;284.96000000000004;301.66;358.66;293.76000000000005;289.16;332.86;330.86;272.16;240.83765695389522;263.95629194202945;275.3239800832674;311.06;8790000.0;3690000.0;3740000.0;1320000.0;3700000.0;2710000.0;8680000.0;0.0;0.0;0.20083333333333334;0.034333333333333334;0.05483333333333333;0.05483333333333333;0.0;16499.837890625;42054.9765625;2145.248046875;63794.875;499195.5275765367;501646.90325466427;273233.1328988565;272855.86289681913;245863.76654817667;429537.3511455088;451608.4830391295;455695.6443231327;474503.22582331364;527386.1992302092;484865.9525320642;455319.0445863537;458675.1938209749;460904.05326945195;446183.0417331233;271899.51563189994;493540.4926056137;458207.06857637584;451608.4830391295;250454.15340279948;242087.5637286956;468856.36815770314;204535.2718277166;273233.1328988565;275.007800671658;1845523.7836328743;655711.0415051699;89362.85396275508;849945.9886523499;0;51;48;0;23;34;31;7;54;58;586349386325.1692;226489830779.973;446678141730.3222;50441.37480949606;9075.024307329537;-0.0;9780.915032691639;2043629.9605075894;385206.1772417239;0.0;524529.2667789527;1.1416349719494479;0.15741095285835102
2738;2019-08-24 14:38:45.095;908;920;297;297;196;43;166;44;62;49;723;312;60;91;223;112;285;864;378;205;166;-11;911;366;372;133;368;274;901;-1.0;-1.0;1454.0;220.0;357.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;66216.9921875;17001.470703125;43616.48046875;2161.759765625;577.0;344032;596.0;0.0;Calculated values ==>;1566650325.095;363.96000000000004;365.16;302.86;302.86;292.76000000000005;277.46000000000004;275.0112864084945;289.76000000000005;277.56;279.36;278.06;345.46000000000004;304.36;279.16;282.26000000000005;295.46000000000004;284.36;301.66;359.56000000000006;293.66;289.76000000000005;332.76000000000005;330.86;272.06;241.05796691057077;264.3458800820626;275.0112864084945;310.96000000000004;9110000.0;3660000.0;3720000.0000000005;1330000.0;3679999.9999999995;2740000.0;9010000.0;0.0;0.0;0.24233333333333332;0.03666666666666667;0.0595;0.0595;0.0;17001.470703125;43616.48046875;2161.759765625;66216.9921875;497710.27341958036;500404.1383213162;275171.0363774982;275171.0363774982;243485.0332336789;429743.705733735;452840.67155594303;455447.963381487;474471.99884926213;528079.1104461382;484630.8341305784;455195.55455716455;459061.00279978494;461483.0276717099;445837.77526279347;270352.31700080936;491829.73196554434;458388.35545943934;452840.67155594303;250035.78352995744;242087.5637286956;468621.1914236793;203813.07662197688;275171.0363774982;274.71520270359144;1846606.5116278694;655990.0376112033;89398.72236487972;850659.4534068096;0;51;48;0;23;34;31;7;54;58;586573040855.0411;226569279104.9275;446841535455.22864;60979.52089138795;9709.630876062423;-0.0;10571.343293117468;2044557.8644413804;385362.6142846137;0.0;524698.7586901714;1.2943751069747083;0.17793249559203447
2739;2019-08-24 14:39:45.155;920;932;292;290;206;46;160;46;63;49;730;314;61;94;221;120;285;873;386;206;160;-12;897;370;375;135;371;272;886;-2.0;-1.0;1678.0;249.0;332.0;100;100;100;1;0;0;1;0;0;1;1;0;0;0;0;63491.45703125;16768.58203125;42987.77734375;1280.62768554688;575.0;344033;596.0;0.0;Calculated values ==>;1566650385.155;365.16;366.36;302.36;302.16;293.76000000000005;277.76000000000005;275.4277932560699;289.16;277.76000000000005;279.46000000000004;278.06;346.16;304.56;279.26000000000005;282.56;295.26000000000005;285.16;301.66;360.46000000000004;293.76000000000005;289.16;332.76000000000005;330.66;271.96000000000004;241.49495122638035;264.08650396036035;275.4277932560699;311.76000000000005;8970000.0;3700000.0;3750000.0;1350000.0;3710000.0;2720000.0;8860000.0;0.0;0.0;0.2796666666666667;0.0415;0.05533333333333333;0.05533333333333333;0.0;16768.58203125;42987.77734375;1280.62768554688;63491.45703125;500752.4315638423;503477.71855102724;274122.1298552716;273376.44810149394;246589.75955024138;429467.9694778635;451430.5389069013;455905.94749238197;474215.1651988832;528952.9939320539;485081.0296088983;455655.00840564485;459743.9444041836;460749.49926466384;446298.9277870779;271005.075867845;494624.22843318485;458046.37220179016;451430.5389069013;250035.78352995744;241250.99604349316;468247.46116362757;204847.27839499054;274122.1298552716;275.1325233458842;1847688.4962740717;656271.7361341608;89427.43761350756;851381.8772567073;0;51;48;0;23;34;31;7;54;58;586797364954.8274;226649759504.85083;447005499255.07245;70212.74112423713;10931.107584898436;-0.0;9811.065300856844;2045652.2265593181;385534.79244444484;0.0;524868.7819483641;1.4901606122819895;0.21259570062827776
2740;2019-08-24 14:40:45.135;917;927;298;296;220;51;169;49;62;51;733;315;61;83;216;130;285;870;388;207;168;-10;897;371;377;138;372;272;884;-2.0;-1.0;1045.0;113.0;319.0;28;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69067.359375;16808.646484375;48902.4453125;1263.86071777344;575.0;344034;595.0;0.0;Calculated values ==>;1566650445.135;364.86;365.86;302.96000000000004;302.76000000000005;295.16;278.26000000000005;275.5313989812953;290.06;278.06;279.36;278.26000000000005;346.46000000000004;304.66;279.26000000000005;281.46000000000004;294.76000000000005;286.16;301.66;360.16;293.86;289.96000000000004;332.66;330.66;272.16;242.14157278889297;264.08650396036035;275.5313989812953;311.96000000000004;8970000.0;3710000.0;3770000.0000000005;1380000.0;3720000.0000000005;2720000.0;8840000.0;0.0;0.0;0.17416666666666666;0.01883333333333333;0.05316666666666667;0.05316666666666667;0.0;16808.646484375;48902.4453125;1263.86071777344;69067.359375;500303.734191857;502913.3205236407;276525.590513739;275752.84747265157;250662.36615422176;429398.2889081932;452405.8728828549;455780.5313339164;474023.85370002396;529261.1467499649;485190.98964935646;455655.00840564485;458392.7286869617;459909.08206104074;447648.4785383086;271005.075867845;494348.80538274185;457864.328372652;452258.61195787106;249617.41799618208;241250.99604349316;468029.8493702001;205291.95728517405;276525.590513739;275.3078942846114;1848792.7848588738;656551.4531018008;89448.63461551862;852147.373861801;0;51;48;0;24;35;31;7;54;58;587022889754.8992;226731632204.87686;447168644855.1243;43626.75998015596;4948.230300934657;-0.0;9343.138973446356;2046600.5728479866;385667.07615093025;0.0;525028.3471112443;0.8647729797474571;0.11641378024095887
2741;2019-08-24 14:41:48.126;918;926;309;308;232;45;173;48;61;53;732;315;60;80;218;133;285;868;379;208;173;-8;881;368;373;142;368;273;867;-1.0;-1.0;1683.0;19.0;330.0;42;100;100;1;0;0;1;1;1;0;1;0;0;0;0;69207.6171875;16623.529296875;48511.7890625;1245.12622070312;574.0;344035;593.0;0.0;Calculated values ==>;1566650508.126;364.96000000000004;365.76;304.06;303.96000000000004;296.36;277.66;275.2199585193972;290.46000000000004;277.96000000000004;279.26000000000005;278.46000000000004;346.36;304.66;279.16;281.16;294.96000000000004;286.46000000000004;301.66;359.96000000000004;293.96000000000004;290.46000000000004;332.46000000000004;330.56;272.36;242.98782864720522;264.2163659402789;275.2199585193972;311.06;8810000.0;3679999.9999999995;3729999.9999999995;1420000.0;3679999.9999999995;2730000.0;8670000.0;0.0;0.0;0.28049999999999997;0.0031666666666666666;0.055;0.055;0.0;16623.529296875;48511.7890625;1245.12622070312;69207.6171875;501844.43287412403;504220.4153748024;282206.2457223709;281771.3704946825;254721.60314377662;429606.4342157736;453684.3209866556;455488.6262873726;473703.0235228166;529081.7126844953;485076.38453337376;455362.68259601;457861.56236386235;460804.8696675609;448669.0874622255;271796.8081610598;495614.5799474132;458645.55770072906;453684.3209866556;248780.69988749037;240832.718256323;467672.8576980303;205033.40164377613;282206.2457223709;275.19417156799824;1850002.5180588663;656843.9428493747;89470.58511497469;852999.6266439377;0;51;48;0;24;35;31;7;54;58;587259106004.6631;226819819604.78876;447340295329.9528;70252.6905125288;831.6916108384717;-0.0;9431.294139535657;2047596.8756894888;385717.6432427053;0.0;525192.5999327775;1.2129427088390883;0.15552962265394255
2742;2019-08-24 14:42:45.126;930;940;310;309;233;43;170;46;49;53;726;314;52;79;220;133;285;872;375;209;170;-7;865;365;371;144;366;275;851;-3.0;-1.0;1608.0;0.0;344.0;53;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68738.59375;16430.255859375;48225.8828125;1253.15808105469;573.0;344036;593.0;0.0;Calculated values ==>;1566650565.126;366.16;367.16;304.16;304.06;296.46000000000004;277.46000000000004;274.9066339382667;290.16;277.76000000000005;278.06;278.46000000000004;345.76;304.56;278.36;281.06;295.16;286.46000000000004;301.66;360.36;294.06;290.16;332.46000000000004;330.46000000000004;272.46000000000004;243.40439225979637;264.4750485637546;274.9066339382667;310.66;8650000.0;3650000.0;3710000.0;1440000.0;3660000.0;2750000.0;8510000.0;0.0;0.0;0.26799999999999996;0.0;0.05733333333333333;0.05733333333333333;0.0;16430.255859375;48225.8828125;1253.15808105469;68738.59375;504970.9869417345;507583.2622407021;283990.28446546063;283527.457496208;255522.9015855076;429811.8947417682;453594.3991694253;453628.0846117082;473443.67195692804;528310.6103288615;484736.37764121563;454011.2738692397;457414.4746201617;461383.9005954645;449226.07977078593;272644.010273348;497680.08430236636;459102.0076133136;453594.3991694253;248780.69988749037;240414.4444865203;467493.82274924906;204322.24747842658;283990.28446546063;274.9066339382667;1851094.5922287882;657105.6186485284;89490.36319903027;853765.4665462814;0;51;48;0;24;35;31;7;54;58;587471146004.6631;226901329604.78876;447496475329.9528;66813.96435171946;0.0;-0.0;9723.969243027308;2048681.9867071642;385724.22746795777;0.0;525344.2457678894;1.1612615725769315;0.14488524796411614
2743;2019-08-24 14:43:45.087;931;939;310;309;233;42;167;44;22;53;718;312;28;74;222;133;285;869;377;210;167;-6;853;364;370;144;364;276;837;141.0;-1.0;1844.0;97.0;360.0;61;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68482.1796875;16247.2412109375;48012.828125;1249.75183105469;571.0;344037;592.0;0.0;Calculated values ==>;1566650625.087;366.26;367.06000000000006;304.16;304.06;296.46000000000004;277.36;274.8017692304317;289.86;277.56;275.36;278.46000000000004;344.96000000000004;304.36;275.96000000000004;280.56;295.36;286.46000000000004;301.66;360.06000000000006;294.16;289.86;332.36;330.26000000000005;272.56;243.40439225979637;264.60387354146746;274.8017692304317;310.86;8530000.0;3640000.0;3700000.0;1440000.0;3640000.0;2760000.0;8370000.0;0.0235;0.0;0.30733333333333335;0.016166666666666666;0.060000000000000005;0.0835;0.0;16247.2412109375;48012.828125;1249.75183105469;68482.1796875;506128.9261472484;508603.83717637375;285304.77141694305;284815.23220469564;255974.92177258572;429879.7862731237;453332.9919044801;449947.1712724714;473443.67195692804;527409.0845085707;484400.08506218484;450735.4194538811;456626.50634140265;461958.7606167715;449410.5940142182;273320.96034220076;498505.9261493682;459398.01492848864;453332.9919044801;248362.34728340767;239577.9089402584;467593.6283991344;203789.67732573138;262363.3976307937;274.69670134326486;1852237.355394257;657377.7541208493;89511.20722419056;854566.9345106174;0;51;48;0;24;35;31;7;54;58;587693301509.5359;226987673444.73932;447661667884.8582;75652.40313963142;4264.830542353348;-0.0;15945.961121852815;2049868.4347427555;385759.7446212916;0.0;525558.0228086849;1.4633408105247472;0.18443661541349124
2744;2019-08-24 14:44:45.088;924;930;310;309;235;40;161;42;8;52;712;310;11;64;224;132;285;865;376;210;161;-4;850;362;368;144;363;276;834;180.0;-1.0;1837.0;85.0;367.0;66;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68137.1328125;16179.90234375;47934.14453125;1248.25573730469;571.0;344038;591.0;0.0;Calculated values ==>;1566650685.088;365.56000000000006;366.16;304.16;304.06;296.66;277.16;274.5913991737795;289.26000000000005;277.36;273.96000000000004;278.36;344.36;304.16;274.26000000000005;279.56;295.56;286.36;301.66;359.66;294.16;289.26000000000005;332.26000000000005;330.26000000000005;272.76000000000005;243.40439225979637;264.60387354146746;274.5913991737795;310.76000000000005;8500000.0;3620000.0000000005;3679999.9999999995;1440000.0;3629999.9999999995;2760000.0;8340000.000000001;0.030000000000000002;0.0;0.3061666666666667;0.014166666666666666;0.06116666666666667;0.09116666666666667;0.0;16179.90234375;47934.14453125;1248.25573730469;68137.1328125;505377.0809556515;507581.20491877553;285606.3139413499;285110.22740161984;256711.74646113958;430014.67791919125;452810.80125636526;448087.5892220756;473345.09612660937;526790.5233988666;484178.81975570886;448488.55590065056;455366.90589584416;462378.4611214822;449629.6300611973;273496.3391963553;498187.7533283115;459712.81932707026;452810.80125636526;247943.99896000302;239577.9089402584;467793.16880441434;203316.88235579315;258527.52475414658;274.5046257727846;1853375.8686431434;657647.9848216557;89532.02430092994;855366.5059442659;0;51;48;0;24;35;31;7;54;58;587914705200.1482;227074074884.97827;447827270645.3162;74940.63141889348;3746.747391355467;-0.0;17712.158707785606;2051123.39761658;385826.50888364296;0.0;525838.5118161131;1.474849166343277;0.18198962641455474
2745;2019-08-24 14:45:45.118;917;922;313;312;235;40;161;41;2;52;708;309;3;53;226;131;285;863;375;211;161;-4;848;362;368;143;362;277;833;970.0;-1.0;1468.0;119.0;368.0;76;100;100;1;0;0;1;1;1;0;1;0;0;0;0;68390.2890625;16186.408203125;48457.75390625;1259.84765625;569.0;344039;590.0;0.0;Calculated values ==>;1566650745.118;364.86;365.36;304.46000000000004;304.36;296.66;277.16;274.5913991737795;289.26000000000005;277.26000000000005;273.36;278.36;343.96000000000004;304.06;273.46000000000004;278.46000000000004;295.76000000000005;286.26000000000005;301.66;359.46000000000004;294.26000000000005;289.26000000000005;332.16;330.06;272.76000000000005;243.1966462407574;264.73235714968143;274.5913991737795;310.66;8480000.0;3620000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2770000.0;8330000.0;0.16166666666666665;0.0;0.24466666666666667;0.01983333333333333;0.06133333333333334;0.22299999999999998;0.0;16186.408203125;48457.75390625;1259.84765625;68390.2890625;504539.50556978304;506530.25915586646;287238.3284726365;286722.3974983554;256745.77345802422;430014.67791919125;452810.80125636526;447091.2287225063;473475.02505547635;526299.5795552572;483952.12238307996;447226.42572468595;453797.7280035201;462796.2276784706;449481.1154426235;273614.70298573654;497983.3965428768;459849.8075514734;452810.80125636526;247525.65490268572;238741.38928724395;467932.042539271;203283.42502744726;226374.1608031047;274.4916832460998;1854514.1660224837;657917.8389357117;89552.93561296375;856170.1733971055;0;51;48;0;24;35;31;7;54;58;588135615600.0428;227160217934.93723;447993253595.2371;59651.642637391116;5248.864247317838;-0.0;50495.3708210771;2052245.5607009893;385901.50979564467;0.0;526407.192093289;1.7509689943930486;0.1726473622540757
2746;2019-08-24 14:46:45.119;905;905;302;301;237;36;158;40;-12;51;706;309;-8;45;226;129;285;817;363;210;158;-3;786;357;362;144;357;280;769;883.0;-1.0;959.0;93.0;391.0;59;100;100;1;0;0;1;1;1;0;1;0;0;0;0;78010.1328125;15202.2763671875;43897.375;1273.99938964844;568.0;344040;589.0;0.0;Calculated values ==>;1566650805.119;363.66;363.66;303.36;303.26000000000005;296.86;276.76000000000005;274.0616903277293;288.96000000000004;277.16;271.96000000000004;278.26000000000005;343.76;304.06;272.36;277.66;295.76000000000005;286.06;301.66;354.86;294.16;288.96000000000004;332.06;329.96000000000004;272.86;243.40439225979637;265.11578078379944;274.0616903277293;309.46000000000004;7859999.999999999;3570000.0000000005;3620000.0000000005;1440000.0;3570000.0000000005;2800000.0;7690000.000000001;0.14716666666666667;0.0;0.15983333333333333;0.015500000000000002;0.06516666666666666;0.21233333333333332;0.0;15202.2763671875;43897.375;1273.99938964844;78010.1328125;508113.1931463192;509543.32661183935;289470.43240618;288798.3470030855;259876.83039194372;430346.717906069;453419.23222524277;444586.7991230907;473246.5020445009;525857.2549878323;483603.20537722996;445141.8872248516;452245.64274829335;463544.24104893836;450101.01517322107;278039.6673471345;497182.26876869984;460648.84988001734;453419.23222524277;247107.31509690773;238323.1353838712;467892.9037711648;201977.17819900735;228829.50346981152;273.9615452729513;1855734.189870027;658179.4156663545;89574.0513569106;856939.8122974958;0;51;48;0;24;35;31;7;54;58;588354619249.7783;227246319369.83322;448160356380.0353;38777.104411032655;4121.693746368442;-0.0;47687.8857390699;2053065.8139293946;385979.59908029746;0.0;527225.399533532;1.5004340927025042;0.12845234395966426
2747;2019-08-24 14:47:45.109;880;879;290;290;211;32;150;35;-17;49;705;309;-21;29;227;108;285;786;354;209;150;-1;836;353;359;144;354;268;820;259.0;-1.0;1779.0;238.0;460.0;32;100;1;1;1;0;1;1;1;0;1;0;0;0;0;85329.5078125;27523.10546875;45831.06640625;1206.91442871094;566.0;344041;589.0;0.0;Calculated values ==>;1566650865.109;361.16;361.06000000000006;302.16;302.16;294.26000000000005;276.36;273.6339639331285;288.16;276.66;271.46000000000004;278.06;343.66;304.06;271.06;276.06;295.86;283.96000000000004;301.66;351.76;294.06;288.16;332.06;329.76000000000005;273.06;243.40439225979637;263.56353331371673;273.6339639331285;308.56;8359999.999999999;3529999.9999999995;3590000.0;1440000.0;3540000.0;2680000.0;8200000.0;0.043166666666666666;0.0;0.2965;0.03966666666666666;0.07666666666666666;0.11983333333333332;0.0;27523.10546875;45831.06640625;1206.91442871094;85329.5078125;500212.90986028226;501491.0829303686;277541.22920699127;277541.22920699127;249696.50364121064;430607.02586249536;452792.59228542744;446254.60706498486;473049.25879613834;526695.6875899945;484990.98332501925;445715.5432609953;452281.65346051415;464120.4160747577;447732.8585571183;274350.6660736063;487575.39563751564;460977.8470136248;452792.59228542744;247107.31509690773;237486.63934987856;468092.3037576143;200665.51160441947;249848.8636171914;273.4309602645593;1857095.1266815062;658535.4011742357;89594.7221930199;857687.4246864981;0;52;48;0;24;35;31;7;54;58;588570883199.8127;227332704969.84695;448324728980.0614;72817.16680405763;10607.929422076726;-0.0;24319.42348541028;2053995.6111976248;386102.3254822441;0.0;527825.3604336797;1.4450502943675883;0.1693851928235055
2748;2019-08-24 14:48:45.120;886;895;287;287;196;32;107;34;-12;48;697;307;-17;1;229;104;285;819;357;206;108;0;890;351;356;142;352;249;875;-1.0;-1.0;1095.0;141.0;258.0;17;100;1;1;1;0;1;1;1;0;1;0;0;0;0;85069.2734375;28340.765625;48227.234375;1112.15283203125;565.0;344042;588.0;0.0;Calculated values ==>;1566650925.12;361.76;362.66;301.86;301.86;292.76000000000005;276.36;273.4187578820637;283.86;276.56;271.96000000000004;277.96000000000004;342.86;303.86;271.46000000000004;273.26000000000005;296.06;283.56;301.66;355.06000000000006;293.76000000000005;283.96000000000004;331.96000000000004;329.66;273.16;242.98782864720522;260.9983114674233;273.4187578820637;308.86;8900000.0;3510000.0;3560000.0;1420000.0;3520000.0000000005;2490000.0;8750000.0;0.0;0.0;0.1825;0.0235;0.043000000000000003;0.043000000000000003;0.0;28340.765625;48227.234375;1112.15283203125;85069.2734375;496245.46912851144;498953.2642853015;272850.08921386;272850.08921386;244021.99071256816;430735.4089219946;447010.4079326364;450440.71249491436;473211.45657138317;527361.9310423664;486932.34786841215;449808.5652713175;452070.54640019906;464675.8134892198;447514.4927593182;271345.11270853376;487243.02772882354;461037.7653776629;447161.5467633912;246688.97952812296;237068.3971897606;468468.1067229894;200115.6811470309;272850.08921386;273.2062587133762;1858515.3768547864;659001.0187802948;89614.0512965191;858471.3875587855;0;52;48;0;24;35;31;7;54;58;588785422524.5195;227418520699.72968;448479857414.84937;45684.31822098873;6306.282001035025;-0.0;7495.392674629842;2054983.3046154191;386243.303085067;0.0;528090.5325072868;0.7657811001644254;0.09867207110624533
2749;2019-08-24 14:49:45.130;927;945;286;286;201;17;57;24;4;45;679;306;0;8;233;107;286;861;358;202;59;0;906;336;341;142;337;254;905;-2.0;-1.0;605.0;171.0;238.0;100;100;84;1;0;0;1;0;0;1;1;0;0;0;0;70874.21875;15068.177734375;51535.3046875;1130.63525390625;564.0;344043;587.0;0.0;Calculated values ==>;1566650985.13;365.86;367.66;301.76000000000005;301.76000000000005;293.26000000000005;274.86;271.77519066394296;278.86;275.56;273.56;277.66;341.06000000000006;303.76000000000005;273.16;273.96000000000004;296.46000000000004;283.86;301.76000000000005;359.26;293.36;279.06;331.86;329.56;273.16;242.98782864720522;261.6868853414304;271.77519066394296;308.96000000000004;9060000.0;3360000.0;3410000.0;1420000.0;3370000.0000000005;2540000.0;9050000.0;0.0;0.0;0.10083333333333333;0.0285;0.03966666666666666;0.03966666666666666;0.0;15068.177734375;51535.3046875;1130.63525390625;70874.21875;501018.4743986769;503780.7164478159;270979.6556090355;270979.6556090355;244780.88321245884;431660.74602318485;442328.48139299947;451567.4616795063;472916.3023718174;525137.8842950314;486260.77886008244;451062.45248816797;452070.60404684715;467348.14503056643;450727.49834252667;270932.76138319314;490980.1852625359;462793.23543968034;442640.2664921036;246270.64818160105;236650.15891445865;468468.1067229894;195684.0918776027;270979.6556090355;271.38222001236403;1859815.1225494898;659362.8202665353;89632.74431229;859302.8806132264;0;52;48;0;24;35;32;7;54;58;588994557375.3171;227503734900.0547;448630782565.425;25801.573121691945;7774.344423093522;-0.0;6809.204231695032;2055579.1196648409;386360.6611954746;0.0;528209.7573494565;0.5962301298407618;0.0796554386516928
2750;2019-08-24 14:50:45.141;946;955;280;277;215;20;84;19;10;40;663;306;7;38;234;120;286;834;365;174;83;1;817;340;345;137;342;257;810;-2.0;-1.0;1880.0;88.0;188.0;17;1;42;1;0;0;1;0;0;1;1;1;0;0;0;50981.75390625;10761.947265625;35425.75390625;2011.24426269531;563.0;344044;586.0;0.0;Calculated values ==>;1566651045.141;367.76;368.66;301.16;300.86;294.66;275.16;272.21867820750657;281.56;275.06;274.16;277.16;339.46000000000004;303.76000000000005;273.86;276.96000000000004;296.56;285.16;301.76000000000005;356.56000000000006;290.56;281.46000000000004;331.76000000000005;329.46000000000004;273.26000000000005;241.92719264551067;262.0952818180154;272.21867820750657;309.66;8170000.0;3400000.0;3450000.0;1370000.0;3420000.0000000005;2570000.0;8100000.0;0.0;0.0;0.31333333333333335;0.014666666666666666;0.03133333333333333;0.03133333333333333;0.0;10761.947265625;35425.75390625;2011.24426269531;50981.75390625;511226.26537062024;513034.7277829905;274009.2946065696;272778.24213552196;251201.19099278742;431420.45991060114;445667.1262845363;451795.7641514069;473078.44118532055;523264.5753730086;485920.499819239;451416.14574559574;455290.22753941757;466764.705547968;451856.0300390571;276042.0284659445;495822.2764617514;458464.43444099964;445515.78104279365;245852.32104278926;236231.924509345;469252.60634738253;197564.94992741357;274009.2946065696;272.15060140374334;1860830.775155751;659578.1107705986;89658.93144165292;860027.6889576899;0;52;48;0;24;35;32;7;55;58;589200395105.0358;227587450244.94028;448784110670.21545;79658.98845685124;3984.7522941595444;-0.0;5373.869908335021;2056458.1187970964;386458.6716332711;0.0;528311.3015801812;1.8468788031926238;0.24408347103618433
2751;2019-08-24 14:51:45.091;931;934;290;289;221;17;138;18;14;35;654;307;12;70;235;129;286;772;371;171;137;1;798;337;342;132;341;263;795;655.0;-1.0;1422.0;194.0;189.0;100;1;35;1;0;0;1;0;1;0;1;1;0;0;0;40923.4296875;10049.978515625;26138.541015625;2092.6611328125;560.0;344045;586.0;0.0;Calculated values ==>;1566651105.091;366.26;366.56000000000006;302.16;302.06;295.26000000000005;274.86;271.8864255623528;286.96000000000004;274.96000000000004;274.56;276.66;338.56000000000006;303.86;274.36;280.16;296.66;286.06;301.76000000000005;350.36;290.26000000000005;286.86;331.76000000000005;329.16;273.26000000000005;240.83765695389522;262.9017227912062;271.8864255623528;310.26000000000005;7980000.0;3370000.0000000005;3420000.0000000005;1320000.0;3410000.0;2630000.0;7950000.0;0.10916666666666666;0.0;0.23700000000000002;0.03233333333333333;0.0315;0.14066666666666666;0.0;10049.978515625;26138.541015625;2092.6611328125;40923.4296875;510707.9882373121;511367.2314952285;279602.65273653565;279129.2577790681;253548.4714002242;431601.1154718507;454032.3432269273;451243.52280556504;473242.3297776949;521856.6544189452;485345.191184577;450987.26371381566;458235.5827716876;467034.0695859527;453639.6656137461;277491.01216836635;487952.804095259;458540.4008251742;453893.15484366205;245852.32104278926;234977.24436692704;469931.77505118237;196649.92672613342;215225.83338012162;271.7734185761153;1861596.013455866;659751.3989583178;89693.1021539663;860540.2972192874;0;52;48;0;24;36;32;7;55;58;589406323355.1996;227668082995.00443;448939980670.3394;60338.682270825295;8836.113095843248;-0.0;33572.53655253802;2057623.7938480407;386565.4231444853;0.0;528635.5845064571;2.6840167972056155;0.3010371651382932
2752;2019-08-24 14:52:45.072;921;924;299;298;221;18;165;17;22;32;664;310;20;82;236;128;285;760;380;175;165;2;800;335;340;129;339;276;798;294.0;-2.0;1299.0;129.0;183.0;1;1;64;1;0;0;1;0;1;0;1;1;0;0;0;41022.99609375;12456.1630859375;23541.984375;2219.13940429688;559.0;344046;585.0;0.0;Calculated values ==>;1566651165.072;365.26;365.56000000000006;303.06;302.96000000000004;295.26000000000005;274.96000000000004;271.6637117239857;289.66;274.86;275.36;276.36;339.56000000000006;304.16;275.16;281.36;296.76000000000005;285.96000000000004;301.66;349.16;290.66;289.66;331.66;329.06;273.36;240.16925963744896;264.60387354146746;271.6637117239857;311.16;8000000.0;3350000.0;3400000.0;1290000.0;3390000.0;2760000.0;7980000.0;0.049;0.0;0.2165;0.021500000000000002;0.030500000000000003;0.0795;0.0;12456.1630859375;23541.984375;2219.13940429688;41022.99609375;509158.58888511336;509740.8360310144;283783.6189385548;283265.4492740412;253449.93488013066;431720.082569444;458054.95045220194;449947.1712724714;473341.49414492835;521830.86293786974;484178.81975570886;449683.2893021975;457626.58823324984;467444.0373554019;453844.7189856491;276882.6025461373;485791.33204127976;459392.7659864962;458054.95045220194;245433.99809710225;234559.02529450474;470433.62886287016;196177.6950684442;229787.5149179835;271.5764612887083;1862278.684089256;659938.8907469569;89729.02244671437;860954.1704957876;0;52;48;0;24;36;32;7;55;58;589610858565.0175;227746358199.93472;449101629465.1955;54941.09159817188;5896.502576580157;-0.0;18147.261124970366;2058584.154418913;386688.1560639104;0.0;529066.4463372533;2.066731099417044;0.2559774806802546
2753;2019-08-24 14:53:45.132;918;926;304;304;219;16;177;15;39;29;686;312;36;84;237;114;285;793;384;181;176;4;835;333;338;132;337;280;833;186.0;-1.0;1156.0;196.0;202.0;1;1;83;1;0;0;1;0;1;0;1;1;0;0;0;44216.19921875;14409.3115234375;24447.724609375;2223.56225585938;558.0;344047;584.0;0.0;Calculated values ==>;1566651225.132;364.96000000000004;365.76;303.56;303.56;295.06;274.76000000000005;271.4400167685773;290.86;274.66;277.06;276.06;341.76;304.36;276.76000000000005;281.56;296.86;284.56;301.66;352.46000000000004;291.26000000000005;290.76000000000005;331.56;328.96000000000004;273.56;240.83765695389522;265.11578078379944;271.4400167685773;311.56;8350000.0;3329999.9999999995;3379999.9999999995;1320000.0;3370000.0000000005;2800000.0;8330000.0;0.031000000000000003;0.0;0.19266666666666668;0.03266666666666666;0.033666666666666664;0.06466666666666666;0.0;14409.3115234375;24447.724609375;2223.56225585938;44216.19921875;505791.1131562715;507098.22180110944;282796.5011340576;282796.5011340576;251751.90072440723;431837.87352777255;459972.4816559796;451462.3897043144;472659.50235634967;523786.93776528863;483936.84230526764;451068.9413148252;457228.9475220165;467851.942943254;452247.5113992508;274414.1027771836;487351.66806487186;460500.6573134185;459840.13305871404;245015.67932991832;234140.81001818314;470224.6814958697;195546.68218921844;240970.5570007069;271.31539049261966;1862989.7210428102;660162.9935807766;89766.08198302753;861354.4846511843;0;52;48;0;24;36;32;7;55;58;589814461964.8235;227824736499.86005;449268596265.03644;49306.42631457516;8972.814644017275;-0.0;14153.565918417795;2059453.75246334;386812.19095160736;0.0;529335.8890692502;1.7631877265201625;0.23560558225793504
2754;2019-08-24 14:54:45.083;929;940;299;300;208;20;183;15;55;27;706;313;49;86;237;108;286;836;387;185;182;7;874;338;343;136;342;279;873;-2.0;0.0;1681.0;413.0;208.0;1;1;92;1;0;0;1;0;1;0;1;1;0;0;0;46117.91015625;15768.9296875;25644.01171875;2193.5712890625;557.0;344048;583.0;0.0;Calculated values ==>;1566651285.083;366.06000000000006;367.16;303.06;303.16;293.96000000000004;275.16;271.99741764416325;291.46000000000004;274.66;278.66;275.86;343.76;304.46000000000004;278.06;281.76000000000005;296.86;283.96000000000004;301.76000000000005;356.76;291.66;291.36;331.46000000000004;328.86;273.86;241.71165711629368;264.9883086891361;271.99741764416325;311.86;8740000.0;3379999.9999999995;3429999.9999999995;1360000.0;3420000.0000000005;2790000.0;8730000.0;0.0;0.0;0.2801666666666666;0.06883333333333333;0.034666666666666665;0.034666666666666665;0.0;15768.9296875;25644.01171875;2193.5712890625;46117.91015625;504060.9949670563;505744.4081832648;277603.6658590656;278005.676505479;247459.2858500652;431541.1909327263;459986.0199319998;453712.1449166427;471938.4492427271;525935.9259489155;484163.869575636;452938.7210793737;457641.55812229845;467145.9342378612;450508.9227740976;272531.1829125352;490122.00083853165;460251.83077344135;459852.92717603117;244597.3647265701;233722.59852315116;469978.3967039981;196814.24484887705;277603.6658590656;271.84309100783054;1863741.890513491;660414.2735444;89802.86136817226;861771.574884985;0;52;48;0;24;36;32;7;55;58;590018595119.739;227905070839.8268;449436159309.96716;71974.22833565233;18802.79911936083;-0.0;6317.974392321473;2060463.5992027747;387043.46537105733;0.0;529506.345918231;2.226616985535096;0.34429646462363056
2755;2019-08-24 14:55:45.143;945;958;296;295;213;30;184;19;63;27;715;314;58;91;229;118;286;869;392;188;184;9;886;349;354;141;352;275;883;-2.0;-1.0;1665.0;276.0;178.0;1;0;92;1;0;0;1;0;1;0;1;1;0;0;0;45825.83203125;15904.4267578125;25936.8046875;2141.24829101562;555.0;344049;583.0;0.0;Calculated values ==>;1566651345.143;367.66;368.96000000000004;302.76000000000005;302.66;294.46000000000004;276.16;273.20264511476705;291.56;275.06;279.46000000000004;275.86;344.66;304.56;278.96000000000004;282.26000000000005;296.06;284.96000000000004;301.76000000000005;360.06000000000006;291.96000000000004;291.56;331.46000000000004;328.66;274.06;242.77792619122317;264.4750485637546;273.20264511476705;312.36;8860000.0;3490000.0;3540000.0;1410000.0;3520000.0000000005;2750000.0;8830000.0;0.0;0.0;0.27749999999999997;0.046;0.029666666666666668;0.029666666666666668;0.0;15904.4267578125;25936.8046875;2141.24829101562;45825.83203125;505379.86799257103;507513.6445375526;275811.3520455691;275427.34810231766;248656.64421339723;430862.6128555636;458379.467483997;455407.3897860994;471275.1926151781;527177.755607825;484736.37764121563;454774.4978913346;458902.68449210824;464675.8134892198;449951.7882426218;271906.84583228524;494287.9805412071;458923.5272896674;458379.467483997;244597.3647265701;232886.18681767926;469497.271648461;199875.7191714748;275811.3520455691;273.10318965575624;1864508.8545621743;660678.4821258296;89839.02098813496;862201.8448614306;0;52;48;0;24;36;32;7;55;58;590227904219.5396;227988253939.74756;449602525509.80865;70910.0385955583;12402.591413941365;-0.0;5416.187424673361;2061655.4921282902;387303.7703368413;0.0;529604.2283846278;2.0173673236728824;0.30559611986257834
2756;2019-08-24 14:56:45.094;957;969;304;301;232;34;186;23;66;28;714;317;63;99;223;135;286;887;394;190;186;11;928;351;355;146;354;280;926;-1.0;-1.0;1552.0;213.0;185.0;1;0;98;1;0;0;1;0;1;0;1;1;0;0;0;48206.55859375;17157.95703125;27118.32421875;2154.04418945312;553.0;344050;582.0;0.0;Calculated values ==>;1566651405.094;368.86;370.06000000000006;303.56;303.26000000000005;296.36;276.56;273.4187578820637;291.76000000000005;275.46000000000004;279.76000000000005;275.96000000000004;344.56000000000006;304.86;279.46000000000004;283.06;295.46000000000004;286.66;301.76000000000005;361.86;292.16;291.76000000000005;331.36;328.46000000000004;274.26000000000005;243.81672145450628;265.11578078379944;273.4187578820637;312.56;9280000.0;3510000.0;3550000.0;1460000.0;3540000.0;2800000.0;9260000.0;0.0;0.0;0.25866666666666666;0.0355;0.030833333333333334;0.030833333333333334;0.0;17157.95703125;27118.32421875;2154.04418945312;48206.55859375;503625.00293517177;505571.3360910953;276413.4730272321;275315.10044320667;253086.5186964149;430735.4089219946;458492.0736687021;454950.9854598606;470705.69158332614;526684.3866890023;484492.16178920155;454567.78127670917;459101.1947979636;463595.7598268558;452046.03455996263;269944.3272947659;493104.65279421484;459036.2895090457;458492.0736687021;244179.05427248686;232049.79005350024;469013.3471318901;200452.5595086378;276413.4730272321;273.3386384081794;1865291.817877514;660953.7769838297;89874.7858604147;862643.6098675962;0;52;48;0;24;36;32;7;55;58;590440430515.2969;228074283625.0541;449768889535.4015;65830.2595127163;9533.907960625458;-0.0;5614.090186445325;2062794.0640228875;387486.4252088817;0.0;529696.0722978807;1.744081198943689;0.2601924181924175
