;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2757;2019-08-24 14:57:45.114;973;984;313;313;236;39;190;27;67;30;706;319;65;104;219;143;286;899;401;192;190;12;880;357;362;148;361;282;877;-1.0;-1.0;1753.0;134.0;149.0;1;12;98;1;0;0;1;0;1;0;1;1;0;0;0;59924.81640625;16458.22265625;25689.48046875;2225.60693359375;551.0;344051;582.0;0.0;Calculated values ==>;1566651465.114;370.46000000000004;371.56000000000006;304.46000000000004;304.46000000000004;296.76000000000005;277.06;274.0616903277293;292.16;275.86;279.86;276.16;343.76;305.06;279.66;283.56;295.06;287.46000000000004;301.76000000000005;363.06000000000006;292.36;292.16;331.36;328.26000000000005;274.36;244.22491754036054;265.3697278774862;274.0616903277293;313.26000000000005;8800000.0;3570000.0000000005;3620000.0000000005;1480000.0;3610000.0;2820000.0;8770000.0;0.0;0.0;0.2921666666666667;0.022333333333333334;0.024833333333333332;0.024833333333333332;0.0;16458.22265625;25689.48046875;2225.60693359375;59924.81640625;509909.76881150104;511713.04011576995;283167.4607419737;283167.4607419737;255646.7600229531;430346.717906069;457916.85825212236;454742.152802931;470636.18831118144;525699.7776608095;484483.4941961742;454485.7265476367;459406.20354250475;462012.88651447376;452136.64181641565;272214.9925146456;499373.0240958328;458192.6064316991;457916.85825212236;244179.05427248686;231213.40812182956;468838.99215144967;202106.86008946938;283167.4607419737;274.0120393146131;1866193.213033825;661234.0051927468;89911.29511879272;863083.8215948652;0;52;48;0;24;36;32;7;55;58;590655602215.2285;228162513025.02606;449937545735.3479;73811.61135444972;5957.017616050894;-0.0;4339.610038168691;2063958.1341738298;387615.5592856618;0.0;529779.0474488933;1.8954691209108958;0.2820737239884353
2758;2019-08-24 14:58:45.125;971;975;300;300;231;33;192;30;61;32;699;321;62;111;217;144;286;848;367;195;192;12;843;354;359;146;357;287;840;-2.0;-1.0;1509.0;197.0;197.0;0;44;98;1;0;0;1;0;1;0;1;1;0;0;0;60651.90234375;16033.685546875;24564.76953125;2498.48950195312;550.0;344052;581.0;0.0;Calculated values ==>;1566651525.125;370.26;370.66;303.16;303.16;296.26000000000005;276.46000000000004;273.7412296467126;292.36;276.16;279.26000000000005;276.36;343.06000000000006;305.26000000000005;279.36;284.26000000000005;294.86;287.56;301.76000000000005;357.96000000000004;292.66;292.36;331.26000000000005;328.16;274.36;243.81672145450628;265.9988726020314;273.7412296467126;309.86;8430000.0;3540000.0;3590000.0;1460000.0;3570000.0000000005;2870000.0;8400000.0;0.0;0.0;0.2515;0.03283333333333333;0.03283333333333333;0.03283333333333333;0.0;16033.685546875;24564.76953125;2498.48950195312;60651.90234375;512601.9259194385;513396.92554180016;280379.310728887;280379.310728887;255247.22668483862;430542.39183029096;458672.66196876654;453112.5868869324;471102.9871208479;524577.8729734372;484128.29582202126;453243.0554176967;459490.89484785113;462352.8576263787;452805.7779320095;274311.70781950076;495101.5070931081;459082.3157024968;458672.66196876654;243760.74795305103;230795.22267914342;469113.0740164594;201217.16373379886;280379.310728887;273.6514399109184;1867198.2032364663;661504.8207344847;89950.6698064047;863502.6837882858;0;52;48;0;24;36;32;7;55;58;590871941869.9329;228250729194.9055;450108277030.11456;63351.69892301308;8795.915720947352;-0.0;5853.965032376045;2065101.3713129703;387738.5229358391;0.0;529864.0094812158;1.809909738065127;0.25013160036131526
2759;2019-08-24 14:59:45.105;957;963;284;284;215;39;192;31;31;33;698;321;37;111;214;138;286;848;362;196;191;12;849;361;366;143;365;290;845;224.0;-2.0;1611.0;246.0;226.0;0;51;98;1;0;0;1;0;1;0;1;1;0;0;0;52300.8046875;16087.126953125;24727.8828125;2577.3603515625;549.0;344053;581.0;0.0;Calculated values ==>;1566651585.105;368.86;369.46000000000004;301.56;301.56;294.66;277.06;274.4858918419099;292.36;276.26000000000005;276.26000000000005;276.46000000000004;342.96000000000004;305.26000000000005;276.86;284.26000000000005;294.56;286.96000000000004;301.76000000000005;357.96000000000004;292.76000000000005;292.26000000000005;331.26000000000005;328.06;274.36;243.1966462407574;266.37251300914875;274.4858918419099;309.36;8490000.0;3610000.0;3660000.0;1430000.0;3650000.0;2900000.0;8450000.0;0.037333333333333336;0.0;0.2685;0.041;0.03766666666666666;0.075;0.0;16087.126953125;24727.8828125;2577.3603515625;52300.8046875;510156.74196269823;511323.9994661814;273402.81663844554;273402.81663844554;250211.40577417394;430081.6785162784;457547.2421668356;448578.5094479539;471601.4229191921;524235.0870660254;483780.06160290673;449392.07123639685;459017.351291716;460725.85706771415;450696.8441627968;273945.8487100958;494633.52556009276;458102.21622996335;457408.11929247493;243760.74795305103;230377.04089860234;469522.3774010839;203034.7930821012;238375.17824595416;274.3907625684045;1868139.1620378396;661772.4049475907;89992.95445561451;863913.3189672467;0;52;48;0;24;36;32;7;55;58;591089369370.002;228337400294.93304;450281319330.1696;65928.48784423145;10925.99095707829;-0.0;16427.470578489058;2066178.3470914098;387902.8173751341;0.0;530049.6262184887;2.149731603226031;0.27269327932993964
2760;2019-08-24 15:00:45.096;944;953;278;277;205;47;172;34;8;35;704;320;12;94;209;135;286;861;370;193;173;11;905;369;374;142;373;272;899;-2.0;-1.0;1676.0;230.0;212.0;0;58;1;1;0;1;1;0;1;0;1;1;0;0;0;62500.3828125;29301.8203125;26501.36328125;2404.064453125;547.0;344054;580.0;0.0;Calculated values ==>;1566651645.096;367.56000000000006;368.46000000000004;300.96000000000004;300.86;293.66;277.86;275.3239800832674;290.36;276.56;273.96000000000004;276.66;343.56000000000006;305.16;274.36;282.56;294.06;286.66;301.76000000000005;359.26;292.46000000000004;290.46000000000004;331.16;327.86;274.26000000000005;242.98782864720522;264.08650396036035;275.3239800832674;310.16;9050000.0;3690000.0;3740000.0;1420000.0;3729999.9999999995;2720000.0;8990000.0;0.0;0.0;0.2793333333333334;0.03833333333333333;0.035333333333333335;0.035333333333333335;0.0;29301.8203125;26501.36328125;2404.064453125;62500.3828125;503632.92535239866;505460.6483015201;268464.3860536866;268120.70058832935;246020.7572093286;429537.3511455088;453366.9018130036;448832.0240532612;471931.263865096;526279.5280512057;485740.28252803086;449359.83956278063;459743.9444041836;458784.4168089009;448784.67241844937;270979.6556090355;491548.5344664519;456379.46862901305;453512.16936651367;243342.44575359824;229540.68826423294;469559.26427123055;205073.45613516954;268464.3860536866;275.2144062689906;1869095.6950978516;662150.5894382233;90034.46010216235;864340.1653143557;0;52;49;0;24;36;32;7;55;58;591311336069.769;228422887469.84335;450449894039.99274;68089.89330512028;10138.622645215672;-0.0;6538.355010386556;2067294.9994101732;388078.3294908687;0.0;530240.9793909133;1.456294083727489;0.2035575979419139
2761;2019-08-24 15:01:45.106;951;961;280;279;223;58;154;46;-9;40;701;318;-8;59;204;146;286;882;370;184;153;8;891;379;384;142;382;261;884;-2.0;-1.0;1545.0;262.0;169.0;0;62;1;1;0;1;1;0;1;0;1;1;0;0;0;59988.97265625;28602.044921875;25947.837890625;2335.36352539062;546.0;344055;580.0;0.0;Calculated values ==>;1566651705.106;368.26;369.26;301.16;301.06;295.46000000000004;278.96000000000004;276.35288757459654;288.56;277.76000000000005;272.26000000000005;277.16;343.26;304.96000000000004;272.36;279.06;293.56;287.76000000000005;301.76000000000005;361.36;291.56;288.46000000000004;331.16;327.76000000000005;273.96000000000004;242.98782864720522;262.63441904999945;276.35288757459654;310.16;8910000.0;3790000.0;3840000.0;1420000.0;3820000.0000000005;2610000.0;8840000.0;0.0;0.0;0.2575;0.043666666666666666;0.028166666666666666;0.028166666666666666;0.0;28602.044921875;25947.837890625;2335.36352539062;59988.97265625;505835.90133742016;507863.77529702097;269847.65714944276;269493.10788602073;251542.76713165836;428830.04407018964;448888.2283983922;448636.50332285906;472424.0149512065;526833.2063806406;486767.7105230595;448766.7191188629;457212.9489298796;456625.8970207494;448592.6373276487;271655.90498259757;496182.4043049872;453393.94982102123;448734.5016851432;243342.44575359824;229122.51738040973;469261.9347870629;207477.2104109378;269847.65714944276;276.17978716060725;1870116.6098507005;662633.2020704681;90073.96191784923;864777.3148368313;0;52;49;0;24;36;32;7;55;58;591538773969.7329;228508101669.8298;450609820689.96735;62098.517924819724;11431.266297757464;-0.0;5038.646121088896;2068380.0836541548;388258.10852354404;0.0;530337.4704794951;1.3811741251322058;0.19838639693983026
2762;2019-08-24 15:02:45.127;963;973;286;286;233;60;167;50;-17;45;689;319;-16;45;203;157;286;884;377;180;167;2;876;379;384;140;383;256;869;-2.0;-1.0;1404.0;215.0;169.0;32;63;1;1;0;1;1;0;1;0;1;1;0;0;0;59917.53515625;28135.578125;26983.916015625;2294.95922851562;544.0;344056;581.0;0.0;Calculated values ==>;1566651765.127;369.46000000000004;370.46000000000004;301.76000000000005;301.76000000000005;296.46000000000004;279.16;276.35288757459654;289.86;278.16;271.46000000000004;277.66;342.06000000000006;305.06;271.56;277.66;293.46000000000004;288.86;301.76000000000005;361.56000000000006;291.16;289.86;331.26000000000005;327.56;273.36;242.56692532238324;261.9595390733887;276.35288757459654;310.86;8760000.0;3790000.0;3840000.0;1400000.0;3829999.9999999995;2560000.0;8690000.0;0.0;0.0;0.23399999999999999;0.035833333333333335;0.028166666666666666;0.028166666666666666;0.0;28135.578125;26983.916015625;2294.95922851562;59917.53515625;508806.2205974673;510797.0983179292;272801.1398944723;272801.1398944723;254967.99988808064;428830.04407018964;450865.0606851162;448524.52050230815;473177.20506292465;525999.7840900259;487436.84556570253;448653.8621609914;456315.5696674215;456318.3529010661;450262.89223561453;272424.8656393743;497844.1917331643;452804.30012250243;450865.0606851162;243760.74795305103;228286.1864045524;468941.17327746755;207373.14913767824;272801.1398944723;276.1404184206637;1871116.1804788983;663106.18108175;90112.56144600092;865218.5671714119;0;52;49;0;24;36;32;7;55;58;591769254610.2969;228592731280.0369;450764974975.347;56429.4208993234;9372.854198342451;-0.0;5015.467102269803;2069368.1621865954;388431.536873454;0.0;530421.2840810585;1.233447991651508;0.17791878116809942
2763;2019-08-24 15:03:45.087;964;973;290;289;235;54;180;51;-7;49;677;319;-18;49;205;160;286;877;378;184;179;-4;836;375;380;139;378;266;830;-1.0;-1.0;1087.0;204.0;181.0;98;62;100;1;0;0;1;0;1;0;1;1;0;0;0;49423.71875;15842.791015625;28806.4921875;2393.11401367188;541.0;344057;581.0;0.0;Calculated values ==>;1566651825.087;369.56000000000006;370.46000000000004;302.16;302.06;296.66;278.56;275.94376602880345;291.16;278.26000000000005;272.46000000000004;278.06;340.86;305.06;271.36;278.06;293.66;289.16;301.76000000000005;360.86;291.56;291.06;331.26000000000005;327.26000000000005;272.76000000000005;242.35481222062532;263.299902668528;275.94376602880345;310.96000000000004;8359999.999999999;3750000.0;3800000.0;1390000.0;3779999.9999999995;2660000.0;8300000.0;0.0;0.0;0.18116666666666664;0.034;0.030166666666666668;0.030166666666666668;0.0;15842.791015625;28806.4921875;2393.11401367188;49423.71875;512188.6107873652;513914.4346546167;276809.1229844048;276388.6453315946;256848.49137398056;429116.5711722346;453497.63525990373;447967.08307553927;473699.0552649324;523978.0240124582;486311.9594103324;446505.6494117598;455152.1393357169;457421.02735945286;451430.5389069013;274753.23624732636;500310.2762240577;454080.9160172727;453351.3349883389;243760.74795305103;227031.71669481136;468485.0186495222;206084.30870800966;276809.1229844048;275.6304722076955;1872026.7501403317;663472.4231657588;90151.60267803741;865683.1772915073;0;52;49;0;24;36;32;7;55;58;591998301809.5319;228676375479.7575;450921470574.8243;43821.09595625078;8921.624138011428;-0.0;5325.690062118679;2070203.0262102874;388583.88922309066;0.0;530507.4029396009;1.2343845890499618;0.1785771043675479
2764;2019-08-24 15:04:45.098;940;944;297;296;236;50;179;49;3;51;674;319;-6;63;208;158;286;836;385;188;179;-12;830;373;378;137;376;269;823;-1.0;-2.0;1167.0;83.0;200.0;98;57;100;1;0;0;1;0;1;0;1;1;0;0;0;48998.70703125;15813.59765625;28572.923828125;2421.17724609375;539.0;344058;584.0;0.0;Calculated values ==>;1566651885.098;367.16;367.56000000000006;302.86;302.76000000000005;296.76000000000005;278.16;275.73799182748917;291.06;278.06;273.46000000000004;278.26000000000005;340.56000000000006;305.06;272.56;279.46000000000004;293.96000000000004;288.96000000000004;301.76000000000005;356.76;291.96000000000004;291.06;331.56;327.06;271.96000000000004;241.92719264551067;263.6948088759802;275.73799182748917;311.66;8300000.0;3729999.9999999995;3779999.9999999995;1370000.0;3760000.0;2690000.0;8230000.0;0.0;0.0;0.1945;0.013833333333333333;0.03333333333333333;0.03333333333333333;0.0;15813.59765625;28572.923828125;2421.17724609375;48998.70703125;509323.32424025965;510458.1613001896;280422.3165565313;279967.02627379145;257416.42805934369;429258.0297950786;453696.0004215609;448727.1231319191;474152.6912541529;523429.06993066566;485971.84699309495;447535.17026508035;456400.704995931;458165.4414044304;451490.87436442525;275145.2151063246;494897.86930068803;454998.91209291463;453696.0004215609;245015.67932991832;226195.42121513622;467970.7931639327;205982.5558414005;280422.3165565313;275.5816828863662;1872847.087391575;663736.274769306;90191.72912714057;866161.4267558806;0;52;49;0;24;36;32;7;55;58;592225743500.1246;228759190659.97333;451082000000.2427;47213.818338005876;3624.1706162950286;-0.0;5775.789462167653;2070961.7895791694;388688.45668016886;0.0;530599.9322298048;1.2094971543562916;0.16602276290572535
2765;2019-08-24 15:05:45.118;920;924;307;306;243;48;164;47;10;51;678;319;7;68;210;157;286;824;387;188;164;-19;823;369;374;133;372;271;816;-2.0;-1.0;589.0;35.0;209.0;98;41;100;1;0;0;1;0;1;0;1;1;0;0;0;49200.43359375;15727.71875;28329.69140625;2365.47900390625;536.0;344059;588.0;0.0;Calculated values ==>;1566651945.118;365.16;365.56000000000006;303.86;303.76000000000005;297.46000000000004;277.96000000000004;275.3239800832674;289.56;277.86;274.16;278.26000000000005;340.96000000000004;305.06;273.86;279.96000000000004;294.16;288.86;301.76000000000005;355.56000000000006;291.96000000000004;289.56;331.96000000000004;326.76000000000005;271.26000000000005;241.05796691057077;263.95629194202945;275.3239800832674;311.86;8230000.0;3690000.0;3740000.0;1330000.0;3720000.0000000005;2710000.0;8159999.999999999;0.0;0.0;0.09816666666666667;0.005833333333333333;0.034833333333333334;0.034833333333333334;0.0;15727.71875;28329.69140625;2365.47900390625;49200.43359375;507090.5635377935;508241.3254164689;285989.3136201968;285466.751059137;259993.50714115362;429537.3511455088;452197.8068465065;449280.05495020916;474666.01614662335;523680.7814230428;485744.4153748309;448884.73605369567;456695.2632700159;459081.78368925885;452052.8049603788;275619.5945324976;493765.4329982474;455669.2051766602;452197.8068465065;246688.97952812296;224941.0041839467;467836.15003187745;204976.6035956157;285989.3136201968;275.17728105192435;1873665.6863385807;663999.2066873756;90231.63122547859;866635.7732788364;0;52;49;0;24;36;32;7;55;58;592451418700.053;228840217659.94757;451244054000.19116;23982.45547464259;1533.3473542115266;-0.0;5789.5958473831215;2071555.28962818;388731.45032301487;0.0;530696.3425667573;0.6743526575486383;0.08649521256835692
2766;2019-08-24 15:06:45.119;905;909;303;301;249;49;164;47;14;51;685;319;15;70;212;160;286;791;383;186;164;-23;795;370;375;140;373;271;788;-2.0;-1.0;807.0;433.0;221.0;98;51;100;1;0;0;1;0;1;0;1;1;0;0;0;47393.8125;15307.869140625;27311.357421875;2464.73657226562;531.0;344060;594.0;0.0;Calculated values ==>;1566652005.119;363.66;364.06000000000006;303.46000000000004;303.26000000000005;298.06;278.06;275.4277932560699;289.56;277.86;274.56;278.26000000000005;341.66;305.06;274.66;280.16;294.36;289.16;301.76000000000005;352.26;291.76000000000005;289.56;332.56;326.26000000000005;270.86;242.56692532238324;263.95629194202945;275.4277932560699;311.46000000000004;7950000.0;3700000.0;3750000.0;1400000.0;3729999.9999999995;2710000.0;7880000.0;0.0;0.0;0.1345;0.07216666666666667;0.036833333333333336;0.036833333333333336;0.0;15307.869140625;27311.357421875;2464.73657226562;47393.8125;507351.54113790643;508499.0227744252;287207.8369581901;286049.16191519453;263290.5960575765;429467.9694778635;452021.5458658034;449805.143497955;473765.5643948878;524402.1215452444;485744.4153748309;449936.0638800784;456944.1368567838;459200.10577360407;452315.22826958535;277737.4594280899;491533.3519840312;455216.2427881647;452021.5458658034;249199.05678690012;222850.3779558165;466460.801679075;203067.62760516003;287207.8369581901;274.44519572183106;1874470.6518042572;664257.84089665;90271.88369276134;867099.4564131008;0;52;49;0;24;36;32;7;55;58;592676122444.7815;228922119024.84863;451406656709.99475;33186.19588758093;19008.207395667534;-0.0;6070.63827809709;2072031.7029957136;388902.6327987175;0.0;530795.1794982717;1.2923673410693481;0.21002589928317858
2767;2019-08-24 15:07:45.099;890;894;307;306;242;47;161;45;23;51;688;319;26;80;213;156;286;779;387;185;161;-28;807;368;373;150;371;273;801;-1.0;-1.0;771.0;400.0;235.0;98;99;100;1;0;0;1;0;1;0;1;1;0;0;0;48288.8984375;15488.4150390625;27727.64453125;2626.53833007812;522.0;344061;604.0;0.0;Calculated values ==>;1566652065.099;362.16;362.56000000000006;303.86;303.76000000000005;297.36;277.86;275.2199585193972;289.26000000000005;277.66;275.46000000000004;278.26000000000005;341.96000000000004;305.06;275.76000000000005;281.16;294.46000000000004;288.76000000000005;301.76000000000005;351.06000000000006;291.66;289.26000000000005;333.56;325.36;270.36;244.62907804385475;264.2163659402789;275.2199585193972;311.86;8070000.0;3679999.9999999995;3729999.9999999995;1500000.0;3710000.0;2730000.0;8009999.999999999;0.0;0.0;0.1285;0.06666666666666667;0.03916666666666667;0.03916666666666667;0.0;15488.4150390625;27727.64453125;2626.53833007812;48288.8984375;504209.0182969636;505294.7670715769;287802.31938895123;287231.5625931025;260257.4723267431;429606.4342157736;451933.13609446323;450620.2750973937;472461.5807474368;524552.1328472962;485516.42739596416;451011.2025253461;457861.56236386235;459653.4279077064;452083.05306988035;276781.97172047466;488417.5606208281;455408.60839220474;451933.13609446323;253382.8652305231;219087.46209138638;464527.7373468254;202390.60965660246;287802.31938895123;274.17255176502596;1875267.7419436816;664514.3910529951;90314.29684119741;867557.9618767395;0;52;49;0;24;36;32;7;55;58;592900447644.8528;229009090024.87628;451569802310.04663;31897.512009141676;17475.80851268153;-0.0;6428.456987632554;2072573.8864402813;389206.5649202284;0.0;530899.3039058101;1.2172472779728802;0.196715273007524
2768;2019-08-24 15:08:45.100;885;893;310;309;237;44;136;41;39;50;680;323;36;94;215;147;286;803;397;184;136;-39;823;365;370;151;368;273;817;-2.0;-1.0;1128.0;387.0;246.0;98;99;100;1;0;0;1;0;1;0;1;1;0;0;0;49123.6640625;15791.1962890625;28332.7421875;2635.61840820312;517.0;344062;614.0;0.0;Calculated values ==>;1566652125.1;361.66;362.46000000000004;304.16;304.06;296.86;277.56;274.9066339382667;286.76000000000005;277.26000000000005;277.06;278.16;341.16;305.46000000000004;276.76000000000005;282.56;294.66;287.86;301.76000000000005;353.46000000000004;291.56;286.76000000000005;334.56;324.86;269.26000000000005;244.82967444194236;264.2163659402789;274.9066339382667;312.86;8230000.0;3650000.0;3700000.0;1510000.0;3679999.9999999995;2730000.0;8170000.0;0.0;0.0;0.188;0.0645;0.041;0.041;0.0;15791.1962890625;28332.7421875;2635.61840820312;49123.6640625;502092.7655513944;503767.321982891;287478.7931177199;286938.08126343286;257959.8742906557;429811.8947417682;448749.5401098886;452691.6119330984;472230.32737075747;523726.8566409107;485955.92926786205;452305.7371264461;459587.18126854446;460396.3755515339;451298.6977195416;275619.5945324976;490492.4757581947;455767.2617528169;448749.5401098886;257567.11924055516;216997.06728235667;463262.76862099755;202031.5245502701;287478.7931177199;274.01889077304355;1876079.5268263903;664775.0588248051;90358.14887815189;868025.139551663;0;52;49;0;24;36;32;7;55;58;593123351359.5835;229099391529.7672;451733605039.84875;47124.09642797172;16849.41524256192;-0.0;6612.100626678917;2073232.410818352;389492.61321856873;0.0;531007.97703032;1.509544080393318;0.24153145299346357
2769;2019-08-24 15:09:45.110;891;901;309;309;230;42;134;39;47;47;668;326;43;107;218;138;286;825;394;192;134;-50;840;363;368;145;366;276;835;-1.0;-1.0;1092.0;379.0;258.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;51011.734375;16013.0224609375;29218.94140625;3563.3349609375;512.0;344063;619.0;0.0;Calculated values ==>;1566652185.11;362.26;363.26;304.06;304.06;296.16;277.36;274.69669130483857;286.56;277.06;277.86;277.86;339.96000000000004;305.76000000000005;277.46000000000004;283.86;294.96000000000004;286.96000000000004;301.76000000000005;355.66;292.36;286.56;335.06;324.36;268.16;243.61107973660833;264.60387354146746;274.69669130483857;312.56;8400000.0;3629999.9999999995;3679999.9999999995;1450000.0;3660000.0;2760000.0;8350000.0;0.0;0.0;0.182;0.06316666666666666;0.043000000000000003;0.043000000000000003;0.0;16013.0224609375;29218.94140625;3563.3349609375;51011.734375;501464.85317504744;503352.1343588698;285011.07815532316;285011.07815532316;255093.65293529205;429947.3805835815;448819.9364443532;453199.718711981;472721.04826189426;522244.9768455874;485944.99640003423;452684.7699143947;460711.5484376061;461113.4237683607;450335.05977705074;274498.9319000139;492094.4842516063;457222.24678663525;448819.9364443532;259659.41789560125;214906.75144652807;463030.68355014746;201305.24282491682;285011.07815532316;273.725846996303;1876914.1275568458;665040.138153539;90409.81543254397;868504.8168477619;0;52;49;0;24;36;32;7;55;59;593344788259.5483;229188206329.7531;451898332489.8226;45844.794611445686;16532.32367247707;-0.0;7043.780906428292;2074007.2807003504;389770.8407396761;0.0;531121.7950095799;1.4226964657984165;0.22487063360198667
2770;2019-08-24 15:10:45.091;901;912;308;307;225;42;120;38;51;44;651;328;49;121;220;134;286;844;377;199;121;-51;862;363;368;142;366;277;856;-2.0;0.0;1174.0;296.0;252.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;51901.3125;16362.421875;29917.58203125;3604.77758789062;509.0;344064;620.0;0.0;Calculated values ==>;1566652245.091;363.26;364.36;303.96000000000004;303.86;295.66;277.36;274.69669130483857;285.16;276.96000000000004;278.26000000000005;277.56;338.26;305.96000000000004;278.06;285.26000000000005;295.16;286.56;301.76000000000005;357.56000000000006;293.06;285.26000000000005;335.16;324.06;268.06;242.98782864720522;264.73235714968143;274.69669130483857;310.86;8620000.0;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2770000.0;8560000.0;0.0;0.0;0.19566666666666668;0.04933333333333333;0.042;0.042;0.0;16362.421875;29917.58203125;3604.77758789062;51901.3125;500993.988088035;503127.44668696565;282648.299479904;282201.39781761874;252911.29969335426;429947.3805835815;446686.21420095314;453541.28331856837;472817.88148187683;520401.6531527072;486051.7365903907;453284.35323537514;462263.4947236363;461383.9005954645;449743.0750631276;273189.51926979783;492988.60843700496;458196.5170259769;446840.2313303108;260077.89159075968;213652.59903751023;463371.7631861436;201899.86902117392;282648.299479904;273.9584858856409;1877771.4647073527;665309.8480886368;90469.53078811584;868997.465156546;0;52;49;0;24;36;32;7;55;59;593565518340.2291;229274279065.01862;452064179955.3341;49237.836730856856;12899.280112138504;-0.0;6896.061137717086;2074799.3850514803;390016.026438572;0.0;531237.9235746117;1.3838524678878459;0.20315369134909125
2771;2019-08-24 15:11:45.151;914;927;308;308;225;42;112;38;55;43;652;325;53;125;222;135;287;861;383;205;112;-42;878;363;368;141;366;282;872;-1.0;-1.0;1764.0;387.0;244.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;52705.62109375;16621.2734375;30388.810546875;3671.07836914062;505.0;344065;618.0;0.0;Calculated values ==>;1566652305.151;364.56000000000006;365.86;303.96000000000004;303.96000000000004;295.66;277.36;274.69669130483857;284.36;276.96000000000004;278.66;277.46000000000004;338.36;305.66;278.46000000000004;285.66;295.36;286.66;301.86;359.26;293.66;284.36;334.96000000000004;323.66;268.96000000000004;242.77792619122317;265.3697278774862;274.69669130483857;311.46000000000004;8780000.0;3629999.9999999995;3679999.9999999995;1410000.0;3660000.0;2820000.0;8720000.0;0.0;0.0;0.294;0.0645;0.04066666666666666;0.04066666666666666;0.0;16621.2734375;30388.810546875;3671.07836914062;52705.62109375;501513.6407690494;503939.6690800191;281392.61029667465;281392.61029667465;252459.8026619379;429947.3805835815;445444.6432396586;453196.31796603906;472850.300935316;520093.7568079303;485149.89865968656;452936.94037847384;461992.90608959965;461653.8592145803;449891.39196786226;272689.56602447334;494084.95502506493;459025.7599915035;445444.6432396586;259240.94887492666;211980.4382156667;464421.0612770432;202285.38677916193;281392.61029667465;274.108845009743;1878644.0608775825;665584.9870801064;90530.22355316624;869500.5209808226;0;52;49;0;24;36;32;7;55;59;593786539140.0186;229359263964.93765;452232047655.1742;73767.81376894188;16907.751005113343;-0.0;6671.449339681347;2075825.4571850884;390264.66675623815;0.0;531351.0992244028;1.9207731155555052;0.28966989753923766
2772;2019-08-24 15:12:45.112;928;940;310;309;234;45;121;39;58;43;664;327;56;129;223;141;287;875;385;193;121;-40;876;366;371;140;369;285;870;-2.0;-1.0;1613.0;485.0;226.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;52672.73828125;16606.97265625;30338.685546875;3719.0361328125;502.0;344066;616.0;0.0;Calculated values ==>;1566652365.112;365.96000000000004;367.16;304.16;304.06;296.56;277.66;275.0112864084945;285.26000000000005;277.06;278.96000000000004;277.46000000000004;339.56000000000006;305.86;278.76000000000005;286.06;295.46000000000004;287.26000000000005;301.86;360.66;292.46000000000004;285.26000000000005;334.76000000000005;323.36;269.16;242.56692532238324;265.74818594083865;275.0112864084945;311.66;8760000.0;3660000.0;3710000.0;1400000.0;3690000.0;2850000.0;8700000.0;0.0;0.0;0.2688333333333333;0.08083333333333333;0.03766666666666666;0.03766666666666666;0.0;16606.97265625;30338.685546875;3719.0361328125;52672.73828125;503744.4014401847;505996.1188183449;282407.8556767954;281973.6544168178;255244.66226659634;429743.705733735;446259.88517787337;453067.4487139612;472980.94656883925;521097.01725094387;485028.18259094603;452806.74355237064;462027.25344161567;461329.72936997085;450234.0644493307;272796.3448739509;496398.5878112248;456872.470919054;446259.88517787337;258404.02479325983;210726.34883551928;464765.7764248181;202682.8781474448;282407.8556767954;274.27725288220086;1879521.6430724252;665861.7091443962;90591.7678108604;870006.2545073772;0;52;49;0;24;36;32;7;55;59;594008095034.8917;229443509169.8894;452402037090.07684;67311.71872063182;21185.034277421004;-0.0;6171.7597778739355;2077000.3557743612;390581.9002974907;0.0;531458.0563996051;1.8685302263587613;0.2931463444032414
2773;2019-08-24 15:13:45.102;935;947;313;312;241;48;135;40;58;44;679;328;57;127;224;147;287;883;393;178;134;-49;866;373;378;138;375;271;848;-2.0;-1.0;1786.0;561.0;192.0;3;0;1;1;1;0;1;0;0;1;1;1;1;0;0;85482.9375;28127.759765625;36465.3671875;3514.48681640625;501.0;344067;612.0;0.0;Calculated values ==>;1566652425.102;366.66;367.86;304.46000000000004;304.36;297.26000000000005;277.96000000000004;275.73799182748917;286.66;277.16;278.96000000000004;277.56;341.06000000000006;305.96000000000004;278.86;285.86;295.56;287.86;301.86;361.46000000000004;290.96000000000004;286.56;334.36;323.26000000000005;268.26000000000005;242.14157278889297;263.95629194202945;275.73799182748917;312.46000000000004;8660000.0;3729999.9999999995;3779999.9999999995;1380000.0;3750000.0;2710000.0;8480000.0;0.0;0.0;0.29766666666666663;0.0935;0.032;0.032;0.0;28127.759765625;36465.3671875;3514.48681640625;85482.9375;505609.8759617193;508826.0717882882;285691.7752191415;285209.8289121927;258154.28886416947;429258.0297950786;447084.83006755984;455444.685413733;473339.4428557924;523783.8560653574;486730.15321219224;455319.0445863537;463882.70642804145;460540.29083930113;449853.0112920409;273344.8403744451;499581.5794512426;453550.29849705484;446929.27381286083;256730.23209357203;210308.32490665457;464156.83548678464;204198.1285767584;285691.7752191415;274.8970178615189;1880672.748487902;666234.4364497317;90652.03712222048;870562.8621635122;0;53;49;0;24;36;33;7;55;59;594232757584.9275;229526895269.90265;452568809290.10333;74787.72508513943;24306.139096087452;-0.0;5159.599954999018;2078184.3204459255;390960.9302268116;0.0;531552.4686593944;1.5307167343875574;0.24851962647622666
2774;2019-08-24 15:14:45.113;929;933;300;300;235;37;145;36;35;44;687;328;38;103;224;144;287;860;355;184;145;-61;869;357;362;134;360;265;859;-1.0;-1.0;788.0;292.0;275.0;1;0;1;1;1;0;1;0;0;1;1;1;1;0;0;85826.1328125;28128.53125;36942.66015625;3466.52197265625;499.0;344068;607.0;0.0;Calculated values ==>;1566652485.113;366.06000000000006;366.46000000000004;303.16;303.16;296.66;276.86;274.0616903277293;287.66;276.76000000000005;276.66;277.56;341.86;305.96000000000004;276.96000000000004;283.46000000000004;295.56;287.56;301.86;359.16;291.56;287.66;333.86;323.06;267.06;241.2770596917726;263.1675429290057;274.0616903277293;308.66;8690000.0;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2650000.0;8590000.0;0.0;0.0;0.13133333333333333;0.048666666666666664;0.04583333333333333;0.04583333333333333;0.0;28128.53125;36942.66015625;3466.52197265625;85826.1328125;504486.3988802115;505911.0493030668;278956.5833384994;278956.5833384994;255893.66784813468;430346.717906069;451541.149871606;453563.3330419943;473857.65670332924;525084.432697035;487403.71703299374;453941.4140832149;461912.42489205155;462830.7780603107;452280.5881406855;273177.6640845589;495142.4690884596;457086.03604400606;451541.149871606;254638.09398592086;209472.28574929133;463545.8511228685;199446.4762282455;278956.5833384994;272.96785313756317;1882100.585794079;666703.3248213324;90710.22286081324;871174.7078750267;0;53;49;0;24;36;33;7;55;59;594454798284.624;229608510229.7911;452729638769.88354;33374.01386153901;12852.836244871649;-0.0;7910.125966100716;2079085.8335163502;391270.6451248864;0.0;531661.4030095582;0.7898859387563553;0.10991429470385816
2775;2019-08-24 15:15:45.123;951;963;285;285;214;32;105;32;13;41;689;326;16;88;226;134;287;885;349;192;107;-71;945;353;358;132;355;258;937;-3.0;-1.0;1279.0;207.0;266.0;1;0;1;1;1;0;1;0;0;1;1;1;1;0;0;81851.640625;29722.103515625;40033.4609375;3385.91845703125;496.0;344069;602.0;0.0;Calculated values ==>;1566652545.123;368.26;369.46000000000004;301.66;301.66;294.56;276.36;273.6339639331285;283.66;276.36;274.46000000000004;277.26000000000005;342.06000000000006;305.76000000000005;274.76000000000005;281.96000000000004;295.76000000000005;286.56;301.86;361.66;292.36;283.86;333.36;322.76000000000005;266.06;240.83765695389522;262.23063862743834;273.6339639331285;308.06;9450000.0;3529999.9999999995;3579999.9999999995;1320000.0;3550000.0;2580000.0;9370000.0;0.0;0.0;0.21316666666666664;0.034499999999999996;0.044333333333333336;0.044333333333333336;0.0;29722.103515625;40033.4609375;3385.91845703125;81851.640625;501287.0974040072;503766.8490802098;269225.9411591378;269225.9411591378;247708.9051577362;430607.02586249536;446320.3066816736;451999.11770714255;473824.5983165287;525842.293819341;487968.0460874266;452377.66799008177;461188.4216198907;463841.32483867806;451548.11806132726;269565.76856493944;491770.4889388269;458831.93800034054;446625.3525519201;252546.06836287308;208218.24852204052;462847.3128920431;199654.72018088002;269225.9411591378;273.03320271919154;1883498.133458299;667185.4937924064;90767.33604832993;871816.2824619854;0;53;49;0;24;36;33;7;55;59;594670834284.5897;229688323529.7784;452886564919.8586;53791.414072681626;9080.144448535126;-0.0;7864.707238413349;2079812.3331454475;391453.45042644226;0.0;531792.8818623988;0.9671155539260722;0.12532709025264727
2776;2019-08-24 15:16:45.144;990;1006;274;272;210;33;78;31;2;38;687;324;4;86;228;133;287;917;355;195;78;-78;887;352;357;130;354;262;880;212.0;-1.0;1048.0;242.0;214.0;1;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61431.546875;16338.248046875;37682.06640625;3472.55517578125;494.0;344070;597.0;0.0;Calculated values ==>;1566652605.144;372.16;373.76;300.56;300.36;294.16;276.46000000000004;273.5264737036516;280.96000000000004;276.26000000000005;273.36;276.96000000000004;341.86;305.56;273.56;281.76000000000005;295.96000000000004;286.46000000000004;301.86;364.86;292.66;280.96000000000004;332.86;322.56;265.36;240.39332010688793;262.7682575881327;273.5264737036516;308.66;8870000.0;3520000.0000000005;3570000.0000000005;1300000.0;3540000.0;2620000.0;8800000.0;0.035333333333333335;0.0;0.17466666666666666;0.04033333333333333;0.035666666666666666;0.07100000000000001;0.0;16338.248046875;37682.06640625;3472.55517578125;61431.546875;511767.78667184804;514573.5083476595;267921.0521431843;267226.94352934713;247866.8531984014;430671.36484660726;442305.8324441169;449880.10017598694;473792.32411537116;525321.9510661279;487305.5934364713;450138.1913660688;460331.9790410115;464251.3028343667;451581.9437194132;272220.36119543045;501783.34360323567;459398.6165296522;442305.8324441169;250454.15340279948;207382.2378540181;462449.7749108601;199092.97802794413;233668.583334661;272.80688863617047;1884692.5779330186;667569.4643990588;90824.50999929136;872464.13852839;0;53;49;0;24;36;33;7;55;59;594885409360.1147;229766951039.9708;453042619520.2404;43804.15066852481;10622.057474277612;-0.0;14813.24468677137;2080625.9141740121;391617.6929076232;0.0;531981.9309395978;1.2043137397121957;0.14954625533112403
2777;2019-08-24 15:17:45.124;992;1003;277;276;204;32;127;28;0;36;688;324;1;101;231;131;287;901;370;199;126;-82;878;352;357;130;354;264;872;339.0;-1.0;1257.0;243.0;212.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;58415.421875;16278.1259765625;37352.13671875;2214.66650390625;491.0;344071;594.0;0.0;Calculated values ==>;1566652665.124;372.36;373.46000000000004;300.86;300.76000000000005;293.56;276.36;273.5264737036516;285.86;275.96000000000004;273.16;276.76000000000005;341.96000000000004;305.56;273.26000000000005;283.26000000000005;296.26000000000005;286.26000000000005;301.86;363.26;293.06;285.76000000000005;332.56;322.26000000000005;264.96000000000004;240.39332010688793;263.0348170998261;273.5264737036516;310.16;8780000.0;3520000.0000000005;3570000.0000000005;1300000.0;3540000.0;2640000.0;8720000.0;0.0565;0.0;0.2095;0.0405;0.035333333333333335;0.09183333333333334;0.0;16278.1259765625;37352.13671875;2214.66650390625;58415.421875;512763.29272610584;514776.2989039383;269351.1557660009;268994.385077599;246340.71819588877;430671.36484660726;449806.98116407095;449255.70623121556;473598.7871360312;525266.1917340205;487081.3733921713;449385.85383544484;461824.940658034;464643.3069250969;451293.79532891704;272689.56602447334;500113.25795417186;459940.4098768325;449659.6490463417;249199.05678690012;206128.24275125185;462053.54085441335;199394.91807436207;226310.92967259698;272.9263365714268;1885690.969764673;667841.1769149683;90871.88771546583;873089.2151262884;0;53;49;0;24;36;33;7;55;59;595099537960.1829;229844925039.9956;453200366920.2906;52345.83511886081;10637.674222592079;-0.0;20510.857395822226;2081426.8969725345;391794.7982836765;0.0;532276.2003345406;1.4951109784636125;0.1852776550485114
2778;2019-08-24 15:18:45.105;985;993;289;288;216;30;129;26;6;36;693;324;4;97;233;134;287;901;377;204;129;-82;869;349;354;139;351;260;862;10.0;-2.0;887.0;313.0;202.0;1;100;98;1;0;0;1;0;0;1;1;0;1;0;0;58379.84375;16026.8408203125;36980.25390625;2695.89794921875;488.0;344072;590.0;0.0;Calculated values ==>;1566652725.105;371.66;372.46000000000004;302.06;301.96000000000004;294.76000000000005;276.16;273.20264511476705;286.06;275.76000000000005;273.76000000000005;276.76000000000005;342.46000000000004;305.56;273.56;282.86;296.46000000000004;286.56;301.86;363.26;293.56;286.06;332.16;321.96000000000004;264.96000000000004;242.35481222062532;262.5002047102346;273.20264511476705;310.86;8690000.0;3490000.0;3540000.0;1390000.0;3510000.0;2600000.0;8620000.0;0.0016666666666666668;0.0;0.14783333333333332;0.05216666666666667;0.033666666666666664;0.03533333333333333;0.0;16026.8408203125;36980.25390625;2695.89794921875;58379.84375;512490.31962409423;514162.74743970693;274341.5715302737;273955.4077465329;250056.80561184158;430862.6128555636;450644.94249262166;450754.79737300135;472424.9728513876;526093.6436568742;487529.2827748648;450498.7090510377;461955.10672357597;465341.18827288446;452255.5466972325;273177.6640845589;500993.988088035;461078.3308605104;450644.94249262166;247525.65490268572;204874.27233412856;460697.3650072661;197094.8597310748;270697.8587095568;271.9991043299108;1886663.9554342863;668110.2997221514;90912.79612743814;873708.4555593589;0;53;49;0;24;36;33;7;55;59;595312770414.993;229925599484.92377;453357517140.15063;37499.39411473147;13751.264025241311;-0.0;6358.1302936682905;2082175.3701239042;391997.9750758627;0.0;532500.037660814;1.03421352545549;0.1560995860573905
2779;2019-08-24 15:19:45.095;979;986;297;297;227;27;152;23;18;34;691;323;15;96;235;138;287;893;381;209;151;-82;844;347;352;142;349;261;837;171.0;-1.0;943.0;351.0;202.0;0;100;85;1;0;0;1;0;0;1;1;0;1;0;0;55901.18359375;14571.1533203125;35799.6953125;2577.95043945312;485.0;344073;586.0;0.0;Calculated values ==>;1566652785.095;371.06000000000006;371.76;302.86;302.86;295.86;275.86;272.9856168485579;288.36;275.46000000000004;274.96000000000004;276.56;342.26;305.46000000000004;274.66;282.76000000000005;296.66;286.96000000000004;301.86;362.46000000000004;294.06;288.26000000000005;331.76000000000005;321.66;264.96000000000004;242.98782864720522;262.63441904999945;272.9856168485579;311.26000000000005;8440000.0;3470000.0000000005;3520000.0000000005;1420000.0;3490000.0;2610000.0;8370000.0;0.0285;0.0;0.15716666666666665;0.058499999999999996;0.033666666666666664;0.06216666666666666;0.0;14571.1533203125;35799.6953125;2577.95043945312;55901.18359375;513634.4907282759;515153.5057660779;279295.3450874244;279295.3450874244;254093.06604197266;430988.63858405815;454282.9581333604;452106.01007458626;471832.65708311246;525810.3698930251;487309.2794421442;451725.04308763775;461683.975282502;465889.0183092921;453171.6230156326;274647.3342098609;502019.7313080093;462049.5740961287;454142.3701868646;245852.32104278926;203620.32615720207;460239.41597243433;196821.42400997048;241485.58502242545;271.8816740738643;1887616.13860532;668365.240509483;90956.73753922796;874314.8540530155;0;53;49;0;24;36;33;7;55;59;595524535115.0267;230009885434.93716;453513791090.1755;40122.22744315544;15409.952529804134;-0.0;13220.16347772263;2082822.109162515;392240.9447121704;0.0;532663.1629168602;1.2984684195924365;0.18548566342786516
2780;2019-08-24 15:20:45.086;968;974;298;297;228;24;167;21;29;32;683;323;25;102;236;139;287;865;384;213;166;-82;833;343;348;144;345;263;826;-2.0;-1.0;462.0;204.0;213.0;0;100;75;1;0;0;1;0;0;1;1;0;1;0;0;54346.78125;13389.5927734375;35487.34765625;2575.76879882812;482.0;344074;583.0;0.0;Calculated values ==>;1566652845.086;369.96000000000004;370.56000000000006;302.96000000000004;302.86;295.96000000000004;275.56;272.5487779782249;289.86;275.26000000000005;276.06;276.36;341.46000000000004;305.46000000000004;275.66;283.36;296.76000000000005;287.06;301.86;359.66;294.46000000000004;289.76000000000005;331.46000000000004;321.36;264.96000000000004;243.40439225979637;262.9017227912062;272.5487779782249;311.56;8330000.0;3429999.9999999995;3479999.9999999995;1440000.0;3450000.0;2630000.0;8259999.999999999;0.0;0.0;0.077;0.034;0.0355;0.0355;0.0;13389.5927734375;35487.34765625;2575.76879882812;54346.78125;512984.3767918302;514369.14002425806;280626.1262117913;280171.59724703885;254754.3198256118;431237.1583312671;457029.0511715114;453149.9494180667;471369.63528795214;524832.8472453237;487085.06862882344;452644.1785366772;462096.16889190953;466591.4925844098;454000.5236637886;275355.93968096405;498914.2846113935;463179.37781268614;456892.2160557466;244597.3647265701;202366.40377179522;459932.43042743695;195033.086666377;280626.1262117913;271.14644632065637;1888534.7338347647;668598.2117757539;90999.67875735287;874908.8236349948;0;53;49;0;24;36;33;7;55;59;595734503614.8064;230095672564.84717;453670967510.01056;19874.998431880107;9006.577687876037;-0.0;6257.446189460413;2083322.0110477502;392444.3852764415;0.0;532825.451983571;0.6829382327207398;0.10146726811005953
2781;2019-08-24 15:21:45.076;950;951;297;296;238;32;177;22;38;31;674;324;34;109;232;146;287;795;384;213;176;-82;794;351;356;147;354;267;789;-2.0;-1.0;987.0;308.0;182.0;100;100;75;1;0;0;1;0;1;0;1;0;1;0;0;45230.78515625;13159.8818359375;27427.49609375;2620.4013671875;480.0;344075;580.0;0.0;Calculated values ==>;1566652905.076;368.16;368.26;302.86;302.76000000000005;296.96000000000004;276.36;273.4187578820637;290.86;275.36;276.96000000000004;276.26000000000005;340.56000000000006;305.56;276.56;284.06;296.36;287.76000000000005;301.86;352.66;294.46000000000004;290.76000000000005;331.16;321.16;264.96000000000004;244.02132995426717;263.43189868330234;273.4187578820637;311.56;7940000.000000001;3510000.0;3560000.0;1470000.0;3540000.0;2670000.0;7890000.000000001;0.0;0.0;0.16449999999999998;0.051333333333333335;0.030333333333333334;0.030333333333333334;0.0;13159.8818359375;27427.49609375;2620.4013671875;45230.78515625;513637.0002661253;514174.0673090192;283725.78759890015;283196.21492368757;259379.24425146985;430735.4089219946;457096.28423363913;453599.6757699563;470869.87217656494;523589.5520518621;486744.0406014999;453092.67920619925;462328.17851240985;464773.75813807436;453609.25935500156;278281.90752115846;492033.9533165388;461972.54226096225;456958.2462452348;243342.44575359824;201530.46850934727;459469.37805013004;197945.32257195577;283725.78759890015;272.34683749634314;1889364.4085861065;668819.4205232635;91042.97295850687;875433.026617934;0;53;49;0;24;37;33;7;55;59;595945668414.84;230182958014.86105;453829941010.0358;42055.14110107109;13424.90151454628;-0.0;5254.717912272151;2083838.0095298574;392631.28311499255;0.0;532921.3706953173;1.4056441112279554;0.21664771258921156
2782;2019-08-24 15:22:45.097;931;935;307;306;240;29;185;21;47;31;667;324;43;116;231;147;287;791;386;218;185;-84;802;348;353;147;351;271;797;-1.0;-1.0;896.0;120.0;204.0;98;100;83;1;0;0;1;0;1;0;1;0;1;0;0;46723.97265625;13906.853515625;27646.93359375;2654.12963867188;477.0;344076;576.0;0.0;Calculated values ==>;1566652965.097;366.26;366.66;303.86;303.76000000000005;297.16;276.06;273.0942459734351;291.66;275.26000000000005;277.86;276.26000000000005;339.86;305.56;277.46000000000004;284.76000000000005;296.26000000000005;287.86;301.86;352.26;294.96000000000004;291.66;330.76000000000005;320.86;264.76000000000005;244.02132995426717;263.95629194202945;273.0942459734351;311.76000000000005;8020000.0;3479999.9999999995;3529999.9999999995;1470000.0;3510000.0;2710000.0;7970000.0;0.0;0.0;0.14933333333333335;0.02;0.034;0.034;0.0;13906.853515625;27646.93359375;2654.12963867188;46723.97265625;510378.5353072163;511340.92236857116;288339.4875040608;287752.86709400313;259736.9901833994;430925.7729439634;458675.337737467;454056.57264714385;470869.87217656494;522546.3735816716;486292.3731606251;453548.40775852394;462565.0488064749;465081.9273043654;454263.53607485443;277618.4021189564;490644.77217758365;463087.3425671512;458675.337737467;241669.27786274583;200276.58477070546;459264.1477207495;198493.19028243556;288339.4875040608;272.55243427109303;1890130.9664347516;669045.0555954938;91086.9427675374;875892.1408317161;0;53;49;0;24;37;33;7;55;59;596158442859.5154;230271188884.72647;453991397499.78955;38164.131766463106;5215.419148766278;-0.0;5791.418907935812;2084506.7374422795;392786.67348788504;0.0;533013.4540532443;1.11226616045728;0.15601946281348075
2783;2019-08-24 15:23:45.137;925;932;307;307;235;28;187;19;53;30;662;324;50;120;233;138;287;819;383;222;187;-85;815;347;352;140;351;276;810;137.0;-1.0;776.0;294.0;239.0;68;0;98;1;0;0;1;0;1;0;1;1;1;0;0;48364.75390625;15365.89453125;26712.146484375;3610.99389648438;475.0;344077;574.0;0.0;Calculated values ==>;1566653025.137;365.66;366.36;303.86;303.86;296.66;275.96000000000004;272.9856168485579;291.86;275.06;278.46000000000004;276.16;339.36;305.56;278.16;285.16;296.46000000000004;286.96000000000004;301.86;355.06000000000006;295.36;291.86;330.56;320.66;264.66;242.56692532238324;264.60387354146746;272.9856168485579;311.46000000000004;8150000.0;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;2760000.0;8100000.0;0.022833333333333334;0.0;0.12933333333333333;0.049;0.03983333333333334;0.06266666666666668;0.0;15365.89453125;26712.146484375;3610.99389648438;48364.75390625;508465.03200269083;509857.00013188785;286680.2127050302;286680.2127050302;257558.94829176535;430988.63858405815;459105.38528210355;453968.4781362646;471703.5210853088;521623.7472554329;485724.71004332433;453584.6404893664;462293.4684086198;465341.18827288446;453171.6230156326;276615.7407198115;493590.2520134561;463761.73777380685;459105.38528210355;240832.718256323;199440.67485045042;460241.5938633635;196807.16762469942;253933.91702416498;271.8759614017037;1890923.900762787;669289.1577897433;91139.1869367465;876345.4351621019;0;53;49;0;24;37;33;7;56;59;596370083860.2213;230357346285.01385;454155606900.3373;33259.5294928291;12908.28688569454;-0.0;12857.41201083082;2085102.331419545;392937.8050592654;0.0;533168.9645827023;1.2918904613087037;0.18152175159111655
2784;2019-08-24 15:24:45.128;926;936;304;304;223;33;180;20;58;29;661;323;56;126;233;125;287;847;369;228;179;-87;836;354;359;133;357;279;831;-1.0;-1.0;941.0;310.0;269.0;80;0;98;1;0;0;1;0;1;0;1;1;1;0;0;49581.6796875;15799.9990234375;27790.8046875;3685.67431640625;472.0;344078;572.0;0.0;Calculated values ==>;1566653085.128;365.76;366.76;303.56;303.56;295.46000000000004;276.46000000000004;273.7412296467126;291.16;275.16;278.96000000000004;276.06;339.26;305.46000000000004;278.76000000000005;285.76000000000005;296.46000000000004;285.66;301.86;357.86;295.96000000000004;291.06;330.36;320.36;264.46000000000004;241.05796691057077;264.9883086891361;273.7412296467126;310.06;8359999.999999999;3540000.0;3590000.0;1330000.0;3570000.0000000005;2790000.0;8309999.999999999;0.0;0.0;0.15683333333333332;0.051666666666666666;0.04483333333333333;0.04483333333333333;0.0;15799.9990234375;27790.8046875;3685.67431640625;49581.6796875;506845.95854710136;508678.2530589737;282978.4233986859;282978.4233986859;253037.88404653693;430542.39183029096;457021.0901305305;454097.2039778904;472528.46462518856;521275.38952232135;485271.8467431779;453840.6187008232;462568.3961227373;464464.4457187545;450061.3165606151;275158.4575047801;495791.5073942146;463510.5090081324;456882.49295791436;239996.17471937067;198186.82848740023;461105.5541046259;198616.33122603368;282978.4233986859;272.6261527751452;1891739.9986088367;669548.8346117262;91199.98338428819;876799.5582927021;0;53;49;0;24;37;33;7;56;59;596583351864.9976;230439233999.92795;454322081925.1626;40067.916876582865;13561.943182060597;-0.0;7796.699118572076;2085713.3018126744;393158.357221811;0.0;533341.0563576279;1.2993048919948662;0.1878252227896217
