;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2785;2019-08-24 15:25:45.108;929;941;304;304;213;38;160;22;61;30;672;321;59;128;230;120;287;868;369;238;160;-88;873;358;364;135;362;281;869;-2.0;-1.0;1089.0;456.0;258.0;98;0;98;1;0;0;1;0;1;0;1;1;1;0;0;52345.953125;16395.8671875;30186.3828125;3699.74096679688;470.0;344079;570.0;0.0;Calculated values ==>;1566653145.108;366.06000000000006;367.26;303.56;303.56;294.46000000000004;276.96000000000004;274.1680685717883;289.16;275.36;279.26000000000005;276.16;340.36;305.26000000000005;279.06;285.96000000000004;296.16;285.16;301.86;359.96000000000004;296.96000000000004;289.16;330.16;320.16;264.36;241.49495122638035;265.2429198363724;274.1680685717883;310.06;8730000.0;3579999.9999999995;3640000.0;1350000.0;3620000.0000000005;2810000.0;8690000.0;0.0;0.0;0.18150000000000002;0.076;0.043000000000000003;0.043000000000000003;0.0;16395.8671875;30186.3828125;3699.74096679688;52345.953125;504146.14604772313;506224.2785808765;279920.90165740583;279920.90165740583;249000.0606634585;430280.9020939914;453360.68676331674;454141.80857615237;472363.3712700832;522254.49865499936;484820.8389026388;453884.60670085205;462510.14491398144;463328.15220803814;448584.64890675823;272958.29867141315;495430.20037813246;464091.55881951714;453360.68676331674;239159.6471344744;197350.94305643384;460702.2710313055;199054.70011528124;279920.90165740583;272.8168003986706;1892589.1124168974;669817.044063941;91261.50799662533;877282.5404742793;0;53;49;0;24;37;33;7;56;59;596800179565.0665;230519607199.9535;454490025925.216;46298.310185648115;19885.215389617842;-0.0;7457.91075955417;2086432.7804655689;393436.99063455645;0.0;533468.1357327363;1.4645688231289087;0.22259357854750858
2786;2019-08-24 15:26:45.119;936;949;307;306;222;43;154;26;62;32;686;323;60;129;227;130;287;882;383;245;154;-89;872;365;370;136;368;283;867;-2.0;-2.0;1344.0;462.0;230.0;98;0;98;1;0;0;1;0;1;0;1;1;1;0;0;52272.30078125;16360.611328125;30106.865234375;3720.48510742188;468.0;344080;568.0;0.0;Calculated values ==>;1566653205.119;366.76;368.06000000000006;303.86;303.76000000000005;295.36;277.46000000000004;274.9066339382667;288.56;275.76000000000005;279.36;276.36;341.76;305.46000000000004;279.16;286.06;295.86;286.16;301.86;361.36;297.66;288.56;329.96000000000004;319.96000000000004;264.26000000000005;241.71165711629368;265.49620691782997;274.9066339382667;311.46000000000004;8720000.0;3650000.0;3700000.0;1360000.0;3679999.9999999995;2830000.0;8670000.0;0.0;0.0;0.224;0.077;0.03833333333333333;0.03833333333333333;0.0;16360.611328125;30106.865234375;3720.48510742188;52272.30078125;505248.8807738019;507541.3792167155;281339.78986170114;280911.41817763884;251701.3787892831;429811.8947417682;451435.20588761574;453929.69354246114;472427.34351167246;523546.6853882367;484812.9798404578;453671.38646819635;462330.185577509;462023.20895925944;448776.3901780189;273012.7682659209;497724.8553787682;464134.8705668958;451435.20588761574;238323.1353838712;196515.0671798046;460449.57616569684;201258.16745968864;281339.78986170114;273.71620995133105;1893461.0910317013;670090.0647624847;91323.35455028246;877785.0763220009;0;53;49;0;24;37;33;7;56;59;597020419934.7655;230600922104.84235;454659256944.98474;56598.42184254104;19957.73847036263;-0.0;6520.324280993393;2087290.4104346388;393769.07612078195;0.0;533584.6423802185;1.6553070064944593;0.25900526293794024
2787;2019-08-24 15:27:45.129;939;949;307;306;233;48;173;31;61;35;697;327;60;133;223;141;287;887;388;249;173;-89;863;369;374;136;372;288;857;-1.0;-1.0;1457.0;385.0;229.0;98;0;98;1;0;0;1;0;1;0;1;1;1;0;0;51980.36328125;16281.619140625;29845.873046875;3773.01879882812;467.0;344081;567.0;0.0;Calculated values ==>;1566653265.129;367.06000000000006;368.06000000000006;303.86;303.76000000000005;296.46000000000004;277.96000000000004;275.3239800832674;290.46000000000004;276.26000000000005;279.26000000000005;276.66;342.86;305.86;279.16;286.46000000000004;295.46000000000004;287.26000000000005;301.86;361.86;298.06;290.46000000000004;329.86;319.86;264.26000000000005;241.71165711629368;266.1237361191953;275.3239800832674;311.96000000000004;8630000.0;3690000.0;3740000.0;1360000.0;3720000.0000000005;2880000.0;8570000.0;0.0;0.0;0.24283333333333335;0.06416666666666666;0.03816666666666667;0.03816666666666667;0.0;16281.619140625;29845.873046875;3773.01879882812;51980.36328125;506438.4837023848;508367.97418169;282120.5052916217;281678.7112626794;255334.7714703118;429537.3511455088;453512.16936651367;452939.3943500931;472720.47428543336;524290.3219586475;484683.34579357045;452808.4423036152;462063.43224422133;460867.85420776764;449686.4004461483;273514.3638209675;499368.5566347659;464078.0653840073;453512.16936651367;237904.88540968279;196097.13278094304;460449.57616569684;202794.92476976116;282120.5052916217;274.33458248305385;1894330.0080274509;670362.1286861124;91385.81082380227;878284.7657419574;0;53;49;0;24;37;33;7;56;59;597243657134.73;230682535704.82938;454830585494.9575;60743.41536309061;16532.840131239205;-0.0;6541.44851219171;2088268.4220526377;394073.2149571061;0.0;533693.5086281622;1.679696306706882;0.2587901478750254
2788;2019-08-24 15:28:45.110;934;944;309;308;235;50;186;35;50;38;707;330;53;131;222;146;287;886;387;250;186;-88;888;373;379;135;375;278;874;-2.0;-1.0;1337.0;303.0;248.0;2;0;0;1;0;1;1;0;0;1;1;1;1;0;0;72206.4921875;28789.693359375;37853.35546875;3622.4267578125;465.0;344082;566.0;0.0;Calculated values ==>;1566653325.11;366.56000000000006;367.56000000000006;304.06;303.96000000000004;296.66;278.16;275.73799182748917;291.76000000000005;276.66;278.16;276.96000000000004;343.86;306.16;278.46000000000004;286.26000000000005;295.36;287.76000000000005;301.86;361.76;298.16;291.76000000000005;329.76000000000005;319.66;264.36;241.49495122638035;264.86050150153983;275.73799182748917;311.86;8880000.0;3729999.9999999995;3790000.0;1350000.0;3750000.0;2780000.0;8740000.0;0.0;0.0;0.22283333333333333;0.050499999999999996;0.04133333333333333;0.04133333333333333;0.0;28789.693359375;37853.35546875;3622.4267578125;72206.4921875;503601.26520329143;506239.29122467875;281670.21179027314;281244.30871679494;255430.66254974323;429258.0297950786;454541.2619480464;453240.6457288422;473143.78782676667;526117.8440491402;486158.7388654799;453626.51368498756;463323.5587481789;460265.501748743;449702.803357742;272169.32898602245;497693.58809618215;463470.9598680771;454541.2619480464;237486.63934987856;195261.2709748474;460702.2710313055;204094.38778372237;281670.21179027314;274.8569594734135;1895364.5707734562;670737.6040184256;91447.42002096032;878848.7473283435;0;53;50;0;24;37;34;7;56;59;597469485599.5289;230763809959.75702;455000331724.8064;55518.09114543753;12958.698104002946;-0.0;7145.336739854628;2089236.9611381486;394318.8999506218;0.0;533807.5290539222;1.0762344573731122;0.16087449226394757
2789;2019-08-24 15:29:45.100;933;941;313;312;257;54;189;41;2;43;712;330;8;97;221;154;287;889;384;250;189;-90;883;376;382;133;378;268;867;-2.0;-1.0;1491.0;219.0;240.0;98;0;0;1;0;1;1;0;0;1;1;1;1;0;0;75877.1875;28607.71484375;42008.00390625;3506.59521484375;463.0;344083;565.0;0.0;Calculated values ==>;1566653385.1;366.46000000000004;367.26;304.46000000000004;304.36;298.86;278.56;276.0463484220469;292.06;277.26000000000005;273.36;277.46000000000004;344.36;306.16;273.96000000000004;282.86;295.26000000000005;288.56;301.86;362.06000000000006;298.16;292.06;329.66;319.46000000000004;264.16;241.05796691057077;263.56353331371673;276.0463484220469;311.56;8830000.0;3760000.0;3820000.0000000005;1330000.0;3779999.9999999995;2680000.0;8670000.0;0.0;0.0;0.2485;0.0365;0.04;0.04;0.0;28607.71484375;42008.00390625;3506.59521484375;75877.1875;503879.9052741417;506391.6412043201;283980.5310925327;283531.5487153078;262682.37170022377;429045.3911783415;454467.07223203086;448780.5595181007;473889.5882477202;527414.1427489102;487285.45300080214;449567.08063528803;460730.8498037073;459658.07969598105;450356.64632271905;272426.66104562074;498771.73324708914;463022.9053677575;454467.07223203086;237068.3971897606;194425.4183739577;460805.93164532795;205489.81499231525;283980.5310925327;275.40820066239087;1896598.3957659376;671215.8360349052;91506.81863598916;879514.1477380196;0;53;50;0;24;37;34;7;56;59;597697747549.5652;230844196559.7698;455164104424.83246;60457.75001465768;9319.038257834964;-0.0;6819.461645579927;2090203.2654037457;394504.51681236614;0.0;533923.882978266;1.0333763993714795;0.14875320732805228
2790;2019-08-24 15:30:45.151;942;948;309;310;249;41;184;42;-8;45;709;330;-6;75;222;149;288;866;355;246;183;-92;838;361;366;127;363;268;824;-2.0;-1.0;1382.0;92.0;328.0;86;100;0;1;0;1;1;0;0;1;1;1;0;0;0;86667.5625;27413.6796875;39311.6875;2247.19799804688;463.0;344084;563.0;0.0;Calculated values ==>;1566653445.151;367.36;367.96000000000004;304.06;304.16;298.06;277.26000000000005;274.4858918419099;291.56;277.36;272.36;277.66;344.06000000000006;306.16;272.56;280.66;295.36;288.06;301.96000000000004;359.76;297.76000000000005;291.46000000000004;329.46000000000004;319.46000000000004;263.96000000000004;239.71726792356844;263.56353331371673;274.4858918419099;308.66;8380000.0;3610000.0;3660000.0;1270000.0;3629999.9999999995;2680000.0;8240000.000000001;0.0;0.0;0.23033333333333333;0.015333333333333334;0.05466666666666666;0.05466666666666666;0.0;27413.6796875;39311.6875;2247.19799804688;86667.5625;508944.39506141667;510933.56368602626;286150.4917985001;286671.07411277946;261705.2221211128;430081.6785162784;456429.9049226635;447458.0333280496;474852.896959298;527106.278288421;487285.45300080214;447723.73971795756;458047.44126800745;462110.72912221303;452298.44156383985;275434.4657007509;499241.857559852;464854.9636409364;456289.5263430202;236231.924509345;194425.4183739577;461513.3299664148;202447.97033977552;286150.4917985001;274.16300120335166;1897954.0867105864;671683.0778084636;91554.807668893;880192.3878488881;0;53;50;0;24;37;34;7;56;59;597922338290.0074;230922262859.92352;455325041105.1494;56433.98450829912;3972.3355142751357;-0.0;9300.933888433763;2091178.1911764764;394615.37240791623;0.0;534058.3337941159;1.0106518979464476;0.12384359591770379
2791;2019-08-24 15:31:45.151;946;955;286;287;211;40;163;39;-17;45;709;326;-16;52;225;129;287;876;347;242;164;-92;876;362;367;134;364;261;864;-1.0;-2.0;1470.0;393.0;360.0;95;95;0;1;0;1;1;0;0;1;1;1;0;0;0;84094.234375;28165.646484375;41564.0546875;2702.81469726562;462.0;344085;561.0;0.0;Calculated values ==>;1566653505.151;367.76;368.66;301.76000000000005;301.86;294.26000000000005;277.16;274.5913991737795;289.46000000000004;277.06;271.46000000000004;277.66;344.06000000000006;305.76000000000005;271.56;278.36;295.66;286.06;301.86;360.76;297.36;289.56;329.26000000000005;319.36;263.96000000000004;241.2770596917726;262.63441904999945;274.5913991737795;307.86;8760000.0;3620000.0000000005;3670000.0000000005;1340000.0;3640000.0;2610000.0;8640000.0;0.0;0.0;0.245;0.0655;0.060000000000000005;0.060000000000000005;0.0;28165.646484375;41564.0546875;2702.81469726562;84094.234375;506361.3950648221;508646.5450498297;273077.27121271956;273457.59096546005;248542.96883474346;430014.67791919125;453273.839974596;447589.67162258807;473954.89273139124;527650.966991523;487633.8656912287;447721.03043802077;456353.2889422472;462361.0238596793;449183.42964702763;272796.3448739509;497096.3508202689;464178.7989486036;453418.0412673738;235395.46725036926;194007.49548133422;460453.6804675869;200693.30759325306;273077.27121271956;273.4811837716474;1899377.1016845447;672146.2388598958;91596.05777468727;880866.3523671172;0;53;50;0;24;37;34;7;56;59;598142238290.0074;231000562859.92352;455483741105.1494;60489.609187187074;17014.304423268866;-0.0;10820.446203279254;2092152.5544572722;394790.26107406244;0.0;534226.0119615468;1.2194020703810067;0.16351077605166778
2792;2019-08-24 15:32:45.102;962;976;279;278;195;42;137;36;-14;44;707;320;-16;41;226;121;288;904;346;239;136;-92;924;364;370;136;366;250;911;-1.0;-2.0;1521.0;468.0;318.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;70434.84375;9105.796875;43671.44140625;2589.9365234375;461.0;344086;560.0;0.0;Calculated values ==>;1566653565.102;369.36;370.76;301.06;300.96000000000004;292.66;277.36;274.8017692304317;286.86;276.76000000000005;271.76000000000005;277.56;343.86;305.16;271.56;277.26000000000005;295.76000000000005;285.26000000000005;301.96000000000004;363.56000000000006;297.06;286.76000000000005;329.16;319.26000000000005;263.96000000000004;241.71165711629368;261.13683023647616;274.8017692304317;307.76000000000005;9240000.0;3640000.0;3700000.0;1360000.0;3660000.0;2500000.0;9110000.0;0.0;0.0;0.2535;0.078;0.053000000000000005;0.053000000000000005;0.0;9105.796875;43671.44140625;2589.9365234375;70434.84375;504702.0995782045;507826.9124973366;268289.2268358528;267949.9888824626;243013.5576592245;429879.7862731237;448900.63966652285;450007.59725162963;473598.9642825547;528299.5597565862;488212.34862321755;449753.88197841536;456810.91249991214;462192.24494232045;447605.03505672433;270806.32668117207;497099.72323019686;463333.8719451782;448749.5401098886;234977.24436692704;193589.57483703562;460147.9527001238;200897.28588560922;268289.2268358528;273.57010232197194;1900663.7923454947;672456.5805682172;91640.1280147291;881576.0680927009;0;53;50;0;24;37;34;7;56;59;598363157724.916;231081496709.89005;455636915910.08606;63149.46393128618;20221.552011532134;-0.0;9564.3966035239;2093182.0386335861;395100.3064668679;0.0;534395.7469213532;1.6785290720391626;0.23181162481173123
2793;2019-08-24 15:33:45.102;967;978;276;274;199;43;164;37;5;44;699;317;-2;61;226;125;288;904;363;234;163;-92;869;364;370;139;366;266;859;-2.0;-2.0;1284.0;365.0;326.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;64198.359375;16241.9599609375;41416.484375;2713.28344726562;460.0;344087;560.0;0.0;Calculated values ==>;1566653625.102;369.86;370.96000000000004;300.76000000000005;300.56;293.06;277.46000000000004;274.8017692304317;289.56;276.86;273.66;277.56;343.06000000000006;304.86;272.96000000000004;279.26000000000005;295.76000000000005;285.66;301.96000000000004;363.56000000000006;296.56;289.46000000000004;329.16;319.16;263.96000000000004;242.35481222062532;263.299902668528;274.8017692304317;309.46000000000004;8690000.0;3640000.0;3700000.0;1390000.0;3660000.0;2660000.0;8590000.0;0.0;0.0;0.214;0.06083333333333333;0.05433333333333333;0.05433333333333333;0.0;16241.9599609375;41416.484375;2713.28344726562;64198.359375;509946.20688844874;512302.8212461019;269627.313573014;268902.9226992468;245216.1760335789;429879.7862731237;452897.9582606585;449540.90075642255;473209.3688182048;526236.6904249511;486093.8756388239;448625.3481962321;456644.4447987977;462192.24494232045;448210.6012403125;273556.18069179804;501697.8940479883;462663.03993443033;452752.5660642802;234977.24436692704;193171.6564234249;459686.8201820516;201069.06407953723;269627.313573014;273.6375912083422;1901785.7357048697;672667.8118751834;91684.32151448495;882285.134140878;0;53;50;0;24;37;34;7;56;59;598585157724.916;231163996709.89005;455791715910.08606;53172.973048853455;15732.580162902957;-0.0;9949.805385358799;2094151.3922750873;395399.9242349882;0.0;534558.3652712605;1.3061636877494616;0.18326284299172785
2794;2019-08-24 15:34:45.103;941;942;280;278;218;46;179;39;12;45;694;317;9;75;223;131;288;851;371;228;179;-92;812;367;373;139;369;267;800;-2.0;0.0;1070.0;238.0;285.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;59361.3515625;15516.8720703125;38547.296875;2642.50244140625;459.0;344088;559.0;0.0;Calculated values ==>;1566653685.103;367.26;367.36;301.16;300.96000000000004;294.96000000000004;277.76000000000005;275.1157276137837;291.06;277.06;274.36;277.66;342.56000000000006;304.86;274.06;280.66;295.46000000000004;286.26000000000005;301.96000000000004;358.26;295.96000000000004;291.06;329.06;319.06;263.96000000000004;242.35481222062532;263.43189868330234;275.1157276137837;310.26000000000005;8120000.0;3670000.0000000005;3729999.9999999995;1390000.0;3690000.0;2670000.0;8000000.0;0.0;0.0;0.17833333333333332;0.03966666666666666;0.0475;0.0475;0.0;15516.8720703125;38547.296875;2642.50244140625;59361.3515625;510941.529336152;512058.06431313633;274704.189421592;273857.2224500155;252438.81116924225;429675.2189834977;454549.6939804734;450269.4435799883;473307.3401624125;525644.8339492485;485980.3780428972;449879.6288246074;458207.6271742694;461329.72936997085;448553.886330699;277276.551417053;499235.69340352213;461395.4704910207;454549.6939804734;234559.02529450474;192753.74022246967;459686.8201820516;202363.13799000246;274704.189421592;274.1573060845126;1902815.4171225093;672932.4732194063;91728.95380736246;882951.5100899037;0;53;50;0;24;37;34;7;56;59;598808061439.6467;231247398099.7893;455951618574.8929;44209.95783021414;10207.172726951283;-0.0;8542.661466546866;2094962.9302235062;395616.092444886;0.0;534712.4717299051;1.110271339933701;0.1538784458485904
2795;2019-08-24 15:35:48.074;908;908;293;293;224;42;187;36;19;46;692;317;18;82;224;135;288;822;373;223;187;-94;806;364;369;137;365;268;794;-3.0;-1.0;1027.0;231.0;301.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;59668.3046875;15377.201171875;38181.3515625;2664.4140625;459.0;344089;558.0;0.0;Calculated values ==>;1566653748.074;363.96000000000004;363.96000000000004;302.46000000000004;302.46000000000004;295.56;277.36;274.8017692304317;291.86;276.76000000000005;275.06;277.76000000000005;342.36;304.86;274.96000000000004;281.36;295.56;286.66;301.96000000000004;355.36;295.46000000000004;291.86;328.96000000000004;319.06;263.76000000000005;241.92719264551067;263.56353331371673;274.8017692304317;310.46000000000004;8059999.999999999;3640000.0;3690000.0;1370000.0;3650000.0;2680000.0;7940000.000000001;0.0;0.0;0.17116666666666666;0.0385;0.050166666666666665;0.050166666666666665;0.0;15377.201171875;38181.3515625;2664.4140625;59668.3046875;506838.20775594824;507854.4043420979;281150.7842272182;281150.7842272182;254543.47255243963;429879.7862731237;456356.8660826276;450996.1641088872;473664.6415601712;525360.4182431995;485866.74225917744;450866.9132889407;458905.9726566464;462075.34251113114;449708.3507984093;277746.2880103487;495557.76018230733;461329.72936997085;456356.8660826276;234140.81001818314;192753.74022246967;459792.93487889617;201515.04040470702;281150.7842272182;273.8124708839443;1903856.4471889671;673202.6719256255;91775.36795165893;883622.5767173192;0;53;50;0;24;37;34;7;56;59;599041683849.484;231334298079.72876;456120065999.7755;42702.85234069884;9943.698937256282;-0.0;8789.50510641304;2095723.0672464867;395792.33140859194;0.0;534864.0583771976;1.0927217093741648;0.1514220826490939
2796;2019-08-24 15:36:45.124;889;892;296;296;221;38;193;33;33;45;692;316;29;86;226;129;288;819;376;220;193;-95;808;359;365;137;361;270;797;-2.0;-1.0;997.0;260.0;343.0;98;99;100;1;0;0;1;0;0;1;1;1;0;0;0;60291.06640625;15447.4501953125;38383.83984375;2682.2001953125;458.0;344090;556.0;0.0;Calculated values ==>;1566653805.124;362.06000000000006;362.36;302.76000000000005;302.76000000000005;295.26000000000005;276.96000000000004;274.27422755570615;292.46000000000004;276.46000000000004;276.46000000000004;277.66;342.36;304.76000000000005;276.06;281.76000000000005;295.76000000000005;286.06;301.96000000000004;355.06000000000006;295.16;292.46000000000004;328.76000000000005;318.96000000000004;263.66;241.92719264551067;263.82572766246335;274.27422755570615;310.76000000000005;8080000.0;3590000.0;3650000.0;1370000.0;3610000.0;2700000.0;7970000.0;0.0;0.0;0.16616666666666668;0.043333333333333335;0.05716666666666667;0.05716666666666667;0.0;15447.4501953125;38383.83984375;2682.2001953125;60291.06640625;503979.8356385835;505357.73633945524;282349.8861669551;282349.8861669551;253482.67964859653;430214.79039162316;457847.79545119463;452444.40577210765;473566.98283907154;525202.2143801319;485529.43159901147;451930.88384033827;459079.1881861292;462946.4434952612;449735.6609706538;277587.58012024703;494830.8522890843;461537.0928964145;457847.79545119463;233304.39079467155;192335.8262164488;459692.06448788795;199888.16964687878;282349.8861669551;273.15094257150156;1904806.9585978254;673446.9144765113;91817.7324439406;884229.2495206984;0;53;50;0;24;37;34;7;56;59;599251057350.184;231412456579.99005;456273530500.2886;41966.42790280887;11258.16877644373;-0.0;10032.630480749027;2096393.953698437;395960.32676374615;0.0;535013.1976603694;1.1193296838977513;0.15641974843805728
2797;2019-08-24 15:37:45.094;882;888;293;292;208;38;192;33;44;43;694;316;39;91;228;117;288;826;373;217;192;-97;824;360;365;137;361;271;813;-1.0;-1.0;1184.0;468.0;378.0;100;99;100;1;0;0;1;0;0;1;1;1;0;0;0;60558.37890625;15714.736328125;39263.1953125;2698.64599609375;458.0;344091;556.0;0.0;Calculated values ==>;1566653865.094;361.36;361.96000000000004;302.46000000000004;302.36;293.96000000000004;276.96000000000004;274.38016830617;292.36;276.46000000000004;277.56;277.46000000000004;342.56000000000006;304.76000000000005;277.06;282.26000000000005;295.96000000000004;284.86;301.96000000000004;355.76;294.86;292.36;328.76000000000005;318.96000000000004;263.46000000000004;241.92719264551067;263.95629194202945;274.38016830617;310.46000000000004;8240000.000000001;3600000.0;3650000.0;1370000.0;3610000.0;2710000.0;8130000.0;0.0;0.0;0.19733333333333333;0.078;0.063;0.063;0.0;15714.736328125;39263.1953125;2698.64599609375;60558.37890625;501570.7284094709;503401.18294367753;279435.11062228715;278980.1109849674;248986.55256925197;430148.3826014536;457709.1576469882;453675.6233879279;473371.616014766;525328.9456766264;485415.2439286984;453038.3644007936;459533.7565437192;463212.09266578907;447758.3546290387;276390.4017129503;494350.2638977774;461132.061841229;457709.1576469882;233304.39079467155;192335.8262164488;459490.2302056566;199086.96095039434;279435.11062228715;272.83792776376424;1905813.5337698876;673706.4695218866;91862.55040869789;884875.9846179959;0;53;50;0;24;37;34;7;56;59;599469947850.2883;231494615480.02924;456435749350.36597;50238.829387673286;20311.455001910457;-0.0;11231.264962556168;2097161.946654319;396223.2754219255;0.0;535190.3081895838;1.4179334610879402;0.20950358528367438
2798;2019-08-24 15:38:45.115;880;889;294;293;202;42;177;34;51;43;696;315;47;97;229;114;288;835;372;213;177;-99;841;364;370;138;366;272;830;-2.0;-2.0;1391.0;460.0;370.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;61296.29296875;15975.205078125;40114.67578125;2703.48510742188;457.0;344092;555.0;0.0;Calculated values ==>;1566653925.115;361.16;362.06000000000006;302.56;302.46000000000004;293.36;277.36;274.8017692304317;290.86;276.56;278.26000000000005;277.46000000000004;342.76;304.66;277.86;282.86;296.06;284.56;301.96000000000004;356.66;294.46000000000004;290.86;328.66;318.86;263.26000000000005;242.14157278889297;264.08650396036035;274.8017692304317;310.36;8410000.0;3640000.0;3700000.0;1380000.0;3660000.0;2720000.0;8300000.0;0.0;0.0;0.23183333333333334;0.07666666666666666;0.06166666666666667;0.06166666666666667;0.0;15975.205078125;40114.67578125;2703.48510742188;61296.29296875;499766.0327387207;502054.81569707533;278523.2782767812;278089.72176753497;246765.76505145567;429879.7862731237;454771.10132512817;454393.7730496227;473241.6031071014;525455.858390514;485190.98964935646;453886.1333921839;460110.5434558276;462594.7164123007;446535.919059233;275239.2733264154;494086.7512387131;459810.4239576509;454771.10132512817;232886.18681767926;191917.91438739494;459133.086558101;200556.0614391458;278523.2782767812;273.43582776263503;1906829.3447767561;673970.6447955314;91907.58392404088;885537.6983948918;0;53;50;0;24;37;34;7;56;59;599690525024.9519;231577144354.90335;456598706365.11743;58848.04280836223;19824.238592453232;-0.0;10868.615754648063;2098071.322091276;396557.85659714113;0.0;535374.5383199316;1.522976201193024;0.2227726974358002
2799;2019-08-24 15:39:45.106;882;892;300;299;210;43;168;34;56;44;698;316;53;103;228;118;288;841;375;209;168;-100;849;366;371;137;367;276;839;170.0;-2.0;1298.0;361.0;353.0;100;100;100;1;0;0;1;0;0;1;1;1;0;0;0;62327.3515625;16143.1689453125;40585.4921875;2751.69018554688;457.0;344093;553.0;0.0;Calculated values ==>;1566653985.106;361.36;362.36;303.16;303.06;294.16;277.46000000000004;275.0112864084945;289.96000000000004;276.56;278.76000000000005;277.56;342.96000000000004;304.76000000000005;278.46000000000004;283.46000000000004;295.96000000000004;284.96000000000004;301.96000000000004;357.26;294.06;289.96000000000004;328.46000000000004;318.86;263.16;241.92719264551067;264.60387354146746;275.0112864084945;310.66;8490000.0;3660000.0;3710000.0;1370000.0;3670000.0000000005;2760000.0;8390000.0;0.028333333333333332;0.0;0.21633333333333335;0.06016666666666667;0.05883333333333333;0.08716666666666666;0.0;16143.1689453125;40585.4921875;2751.69018554688;62327.3515625;499344.4495338992;501698.5717469647;280459.0696809499;280016.7122808477;248886.43433731556;429743.705733735;453304.90568462334;454351.2504211416;473469.3076824459;525346.0605316901;484842.1875010086;453968.4781362646;460221.85112301;462309.46690527396;446764.16245628224;274733.84682645224;494140.6401569823;459102.0076133136;453304.90568462334;232049.79005350024;191917.91438739494;459187.24286811694;201763.06861207;254879.10757443064;273.91845410693304;1907859.3872838803;674238.257764145;91953.03689913214;886210.098918716;0;53;50;0;24;37;34;7;56;59;599912791679.7188;231659631979.8168;456763081704.94495;54643.2433313625;15488.35448440549;-0.0;17296.115401938463;2099016.940944007;396852.0840650649;0.0;535609.2092067429;1.4698587227530506;0.1990449659490081
2800;2019-08-24 15:40:45.126;886;895;300;300;213;43;172;37;60;44;702;317;58;108;228;119;288;846;358;205;172;-99;857;366;371;136;367;280;846;-2.0;-1.0;1384.0;288.0;360.0;100;99;100;1;0;0;1;0;0;1;1;1;0;0;0;62873.74609375;16300.3681640625;40966.09765625;2785.85961914062;458.0;344094;553.0;0.0;Calculated values ==>;1566654045.126;361.76;362.66;303.16;303.16;294.46000000000004;277.46000000000004;275.0112864084945;290.36;276.86;279.16;277.56;343.36;304.86;278.96000000000004;283.96000000000004;295.96000000000004;285.06;301.96000000000004;357.76;293.66;290.36;328.46000000000004;318.96000000000004;263.26000000000005;241.71165711629368;265.11578078379944;275.0112864084945;308.96000000000004;8570000.0;3660000.0;3710000.0;1360000.0;3670000.0000000005;2800000.0;8460000.0;0.0;0.0;0.23066666666666666;0.048;0.060000000000000005;0.060000000000000005;0.0;16300.3681640625;40966.09765625;2785.85961914062;62873.74609375;499220.3287867855;501520.28361782193;279911.60957319976;279911.60957319976;249590.38705700226;429743.705733735;453883.1487310549;454183.5177084397;473598.9642825547;525443.4802502187;484492.16178920155;453926.7443031921;460214.0094865428;462309.46690527396;446917.65891234;274248.87732592254;494237.2634808713;458548.2590687378;453883.1487310549;232049.79005350024;192335.8262164488;459443.1041840647;202143.66997043858;279911.60957319976;274.0671744973005;1908903.0775448442;674508.7106942403;91999.19852957266;886889.9220327252;0;53;50;0;24;37;34;7;56;59;600135465879.648;231741559279.79077;456929937304.8919;58137.19154489892;12350.372842254055;-0.0;10438.29234947131;2099957.0911799963;397084.1507891781;0.0;535840.406311286;1.3475890591150648;0.17995836841576057
2801;2019-08-24 15:41:45.107;890;900;299;298;210;45;176;40;63;45;708;316;61;111;227;118;288;851;364;204;176;-98;861;369;375;136;370;283;849;89.0;-1.0;1536.0;269.0;368.0;100;99;100;1;0;0;1;0;0;1;1;1;0;0;0;62951.75;16356.90625;41137.4765625;2817.86596679688;457.0;344095;552.0;0.0;Calculated values ==>;1566654105.107;362.16;363.16;303.06;302.96000000000004;294.16;277.66;275.3239800832674;290.76000000000005;277.16;279.46000000000004;277.66;343.96000000000004;304.76000000000005;279.26000000000005;284.26000000000005;295.86;284.96000000000004;301.96000000000004;358.26;293.56;290.76000000000005;328.36;318.86;263.36;241.71165711629368;265.49620691782997;275.3239800832674;309.56;8610000.0;3690000.0;3750000.0;1360000.0;3700000.0;2830000.0;8490000.0;0.014833333333333334;0.0;0.256;0.04483333333333333;0.06133333333333334;0.07616666666666667;0.0;16356.90625;41137.4765625;2817.86596679688;62951.75;499456.4057022394;501987.1345579458;279255.6623865378;278830.10939078836;248628.2350118225;429537.3511455088;453775.402811265;454058.6620710459;473696.4923814395;525828.1959786721;484033.888831232;453800.60191658465;460117.23128206015;461718.61366517685;446183.0417331233;274013.5329273428;494712.32428298716;457766.27349474904;453775.402811265;231631.59724164338;191917.91438739494;459543.8889846631;203349.63079095693;264473.08730556036;274.5499973310855;1909951.291309355;674780.7684696114;92045.88145532362;887573.9018244481;0;53;50;0;24;37;34;7;56;59;600359195010.338;231823133440.0424;457098783820.4127;64181.512007702775;11486.042575684492;-0.0;14418.526364351173;2100976.0909272768;397282.7246832883;0.0;536047.4808734906;1.4936614497229939;0.19445868663167507
2802;2019-08-24 15:42:45.137;892;901;301;300;215;49;169;42;66;47;714;317;64;114;225;123;288;854;371;204;169;-97;865;372;377;136;373;286;854;-1.0;-1.0;1401.0;326.0;353.0;100;97;100;1;0;0;1;0;0;1;1;1;0;0;0;63044.4765625;16497.755859375;41331.66796875;2826.69067382812;458.0;344096;551.0;0.0;Calculated values ==>;1566654165.137;362.36;363.26;303.26000000000005;303.16;294.66;278.06;275.63479819532273;290.06;277.36;279.76000000000005;277.86;344.56000000000006;304.86;279.56;284.56;295.66;285.46000000000004;301.96000000000004;358.56000000000006;293.56;290.06;328.26000000000005;318.96000000000004;263.46000000000004;241.71165711629368;265.87368984753493;275.63479819532273;310.26000000000005;8650000.0;3720000.0000000005;3770000.0000000005;1360000.0;3729999.9999999995;2860000.0;8540000.0;0.0;0.0;0.23349999999999999;0.05433333333333333;0.05883333333333333;0.05883333333333333;0.0;16497.755859375;41331.66796875;2826.69067382812;63044.4765625;499396.9650490986;501695.714743391;279740.7004344848;279315.03048453055;249971.35270012708;429328.3091220336;452405.8728828549;453934.62799201923;473891.5003369823;526214.5257643446;483797.1234625206;453675.27712054906;460021.33906940994;460986.5309069771;446376.5627921048;273782.6929734033;494699.1184142272;457442.4015505781;452405.8728828549;231213.40812182956;192335.8262164488;459644.64283091296;203445.74224983796;279740.7004344848;274.60122003991864;1911001.7848478192;675054.6942148178;92092.9429462924;888261.4883166497;0;53;50;0;24;37;34;7;56;59;600584907810.2305;231904774240.00348;457269569170.3313;58489.154820799326;13920.140264905074;-0.0;10158.467645712439;2101998.857611472;397494.5487326208;0.0;536252.3915609518;1.3612438483635179;0.19123844126026676
2803;2019-08-24 15:43:45.158;886;894;308;306;230;43;168;42;54;48;721;319;57;112;220;124;288;845;377;202;168;-97;926;366;372;135;367;275;910;-1.0;-2.0;1631.0;345.0;427.0;13;89;1;1;1;0;1;1;1;0;1;1;0;0;0;84734.1015625;29828.6171875;49884.19140625;2664.35229492188;458.0;344097;549.0;0.0;Calculated values ==>;1566654225.158;361.76;362.56000000000006;303.96000000000004;303.76000000000005;296.16;277.46000000000004;275.0112864084945;289.96000000000004;277.36;278.56;277.96000000000004;345.26;305.06;278.86;284.36;295.16;285.56;301.96000000000004;357.66;293.36;289.96000000000004;328.06;318.96000000000004;263.46000000000004;241.49495122638035;264.4750485637546;275.0112864084945;310.86;9260000.0;3660000.0;3720000.0000000005;1350000.0;3670000.0000000005;2750000.0;9100000.0;0.0;0.0;0.2718333333333333;0.0575;0.07116666666666666;0.07116666666666666;0.0;29828.6171875;49884.19140625;2664.35229492188;84734.1015625;492947.64926709345;495655.67908479815;278839.1567600419;278066.84266118624;252917.49282441114;429743.705733735;453131.7163708785;454266.14472312725;474117.84615207044;527795.793104659;485287.8792769724;454647.5815120362;461474.7229879259;461230.37992798607;447681.3975780786;270717.1264256583;487954.0289159827;457970.49798369827;453131.7163708785;230377.04089860234;192335.8262164488;459798.7106894949;202081.9484544408;278839.1567600419;274.0430811698783;1912233.7040178347;675440.8824415408;92138.71765317082;889021.8865232046;0;54;50;0;25;38;34;7;56;59;600809686454.8876;231986102694.87943;457437928075.07446;68552.07068570459;14818.713828515612;-0.0;12403.820492304538;2103057.905025985;397734.1230046916;0.0;536440.4764351555;1.1626354194939876;0.1635484757199006
2804;2019-08-24 15:44:45.118;922;940;303;302;227;48;157;45;8;49;720;318;14;84;218;127;288;871;382;200;158;-97;918;371;377;138;371;259;899;-1.0;-1.0;1352.0;411.0;356.0;75;94;1;1;1;0;1;1;1;0;1;1;0;0;0;86423.703125;29205.45703125;52462.609375;2515.38012695312;459.0;344098;549.0;0.0;Calculated values ==>;1566654285.118;365.36;367.16;303.46000000000004;303.36;295.86;277.96000000000004;275.5313989812953;288.86;277.66;273.96000000000004;278.06;345.16;304.96000000000004;274.56;281.56;294.96000000000004;285.86;301.96000000000004;360.26;293.16;288.96000000000004;328.06;319.06;263.46000000000004;242.14157278889297;262.3656120759269;275.5313989812953;311.36;9180000.0;3710000.0;3770000.0000000005;1380000.0;3710000.0;2590000.0;8990000.0;0.0;0.0;0.22533333333333333;0.0685;0.059333333333333335;0.059333333333333335;0.0;29205.45703125;52462.609375;2515.38012695312;86423.703125;499220.9411435788;503550.29801117873;277564.9767674265;277179.2539004796;252325.3500495262;429398.2889081932;450625.05544928735;451188.37761051406;473828.3904477336;528928.5499802699;486992.6733843678;451950.05476434156;460556.61741814035;460339.51178248913;447187.9152950326;271077.9022733434;493109.2715801414;456877.58755018783;450774.6246193456;230377.04089860234;192753.74022246967;459335.47050702886;202498.19734438584;277564.9767674265;274.22810942526434;1913659.0681811112;675932.5050932642;92181.853313756;889874.2079369196;0;54;50;0;25;38;34;7;56;59;601034236655.0304;232067948094.9315;457598021275.17633;56038.187286634224;17593.35321164105;-0.0;10277.105772547202;2104095.4650083147;398004.0434964922;0.0;536629.3581490035;0.9967356971744765;0.1482029425578395
2805;2019-08-24 15:45:45.149;953;968;303;302;237;47;161;46;-3;49;705;317;-1;66;218;135;288;893;374;195;161;-96;888;369;375;136;369;255;868;-2.0;-2.0;1196.0;332.0;353.0;98;87;100;1;0;0;1;1;1;0;1;1;0;0;0;67240.9453125;10672.826171875;51666.67578125;2448.15649414062;459.0;344099;548.0;0.0;Calculated values ==>;1566654345.149;368.46000000000004;369.96000000000004;303.46000000000004;303.36;296.86;277.86;275.3239800832674;289.26000000000005;277.76000000000005;272.86;278.06;343.66;304.86;273.06;279.76000000000005;294.96000000000004;286.66;301.96000000000004;362.46000000000004;292.66;289.26000000000005;327.96000000000004;319.06;263.56;241.71165711629368;261.82340779136865;275.3239800832674;310.56;8880000.0;3690000.0;3750000.0;1360000.0;3690000.0;2550000.0;8680000.0;0.0;0.0;0.19933333333333333;0.05533333333333333;0.05883333333333333;0.05883333333333333;0.0;10672.826171875;51666.67578125;2448.15649414062;67240.9453125;506376.44961986924;510169.19816201524;279574.1546495873;279158.94607057626;256232.54946166938;429537.3511455088;451578.60057027213;450503.1252969794;474086.44446128915;527708.8120974554;487333.35969690105;450757.3076617226;459022.58001248643;460650.0893413602;448784.67241844937;272534.5227926323;499278.515312739;456497.9661868576;451578.60057027213;229958.8627652946;192753.74022246967;459745.36586501705;202243.69551775302;279574.1546495873;274.11975248441803;1914940.2685276137;676264.9958175608;92223.23748964477;890742.4003128486;0;54;50;0;25;38;34;7;56;59;601259953214.6503;232150190564.793;457752300944.9165;49486.37966932579;14248.425759215277;-0.0;10119.594901666957;2104975.2907400182;398269.52875068394;0.0;536799.4184734635;1.1399455096887372;0.1625928289688049
2806;2019-08-24 15:46:45.129;949;955;309;309;240;43;165;42;-5;49;692;317;-4;77;220;136;288;872;377;196;165;-95;839;365;371;138;365;269;821;-2.0;-1.0;928.0;191.0;335.0;98;94;100;1;0;0;1;1;1;0;1;1;0;0;0;70035.3203125;15842.0908203125;48994.80859375;2631.53149414062;459.0;344100;547.0;0.0;Calculated values ==>;1566654405.129;368.06000000000006;368.66;304.06;304.06;297.16;277.46000000000004;274.9066339382667;289.66;277.36;272.66;278.06;342.36;304.86;272.76000000000005;280.86;295.16;286.76000000000005;301.96000000000004;360.36;292.76000000000005;289.66;327.86;319.06;263.66;242.14157278889297;263.6948088759802;274.9066339382667;310.86;8390000.0;3650000.0;3710000.0;1380000.0;3650000.0;2690000.0;8209999.999999999;0.0;0.0;0.15466666666666665;0.03183333333333333;0.05583333333333333;0.05583333333333333;0.0;15842.0908203125;48994.80859375;2631.53149414062;70035.3203125;509847.66872666933;512148.3522711361;286481.5016561683;286481.5016561683;258800.6066378112;429811.8947417682;452869.24857810134;447668.21376820636;473828.3904477336;525281.3393450034;485752.9678211769;447801.10389639664;458133.2001048602;461537.0928964145;449673.7556871527;275369.04545924097;500387.0265512015;457293.5173898348;452869.24857810134;229540.68826423294;192753.74022246967;459537.72642046213;201883.00098226138;286481.5016561683;273.9608754814279;1916083.8560852257;676485.8798066854;92265.5541126495;891580.9664010059;0;54;50;0;25;38;34;7;56;59;601483678614.7214;232232363164.81912;457909448544.9665;38014.779577559486;8202.008759782724;-0.0;9289.982536474594;2105704.224008532;398456.5533427503;0.0;536961.1110366732;0.8227073036475201;0.11207932236951937
2807;2019-08-24 15:47:45.080;926;926;312;311;245;40;169;38;-4;47;689;317;-5;81;222;138;288;843;379;198;169;-94;824;362;367;137;361;271;806;95.0;-1.0;1131.0;300.0;357.0;98;94;100;1;0;0;1;1;1;0;1;1;0;0;0;69282.7578125;15736.1435546875;47964.81640625;2658.34887695312;460.0;344101;546.0;0.0;Calculated values ==>;1566654465.08;365.76;365.76;304.36;304.26000000000005;297.66;277.16;274.5913991737795;290.06;276.96000000000004;272.76000000000005;277.86;342.06000000000006;304.86;272.66;281.26000000000005;295.36;286.96000000000004;301.96000000000004;357.46000000000004;292.96000000000004;290.06;327.76000000000005;319.16;263.76000000000005;241.92719264551067;263.95629194202945;274.5913991737795;311.06;8240000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3610000.0;2710000.0;8059999.999999999;0.01583333333333333;0.0;0.1885;0.05;0.0595;0.07533333333333334;0.0;15736.1435546875;47964.81640625;2658.34887695312;69282.7578125;507853.0817738767;509354.12007639447;290062.8499843326;289464.0897738601;261080.45522702756;430014.67791919125;454136.30299986363;447423.781904708;473762.2839209553;524814.1273191911;485525.0011034966;447290.04613548267;458305.8445173434;462413.7112240227;450516.22043594427;276390.4017129503;497519.576022684;458218.4865142734;454136.30299986363;229122.51738040973;193171.6564234249;459792.93487889617;200795.12157471073;271300.82742036344;273.521218621748;1917243.8919322004;676748.8168522732;92309.6004484823;892388.3034115573;0;54;50;0;25;38;34;7;56;59;601704897804.6299;232314795789.78503;458071316244.89954;46489.502472204484;12949.890665209272;-0.0;13773.605826989015;2106407.8512600693;398632.6752207924;0.0;537153.1506457573;1.1032815176429134;0.1520459279632624
2808;2019-08-24 15:48:45.110;908;909;311;310;239;36;167;34;11;45;690;317;7;82;224;132;288;832;374;200;167;-93;815;357;363;138;357;271;799;1101.0;-1.0;1043.0;372.0;388.0;98;97;100;1;0;0;1;1;1;0;1;1;0;0;0;68783.5390625;15582.548828125;47549.5859375;2662.3779296875;460.0;344102;545.0;0.0;Calculated values ==>;1566654525.11;363.96000000000004;364.06000000000006;304.26000000000005;304.16;297.06;276.76000000000005;274.0616903277293;289.86;276.56;274.26000000000005;277.66;342.16;304.86;273.86;281.36;295.56;286.36;301.96000000000004;356.36;293.16;289.86;327.66;319.16;263.86;242.14157278889297;263.95629194202945;274.0616903277293;310.56;8150000.0;3570000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2710000.0;7990000.000000001;0.1835;0.0;0.17383333333333334;0.062000000000000006;0.06466666666666666;0.24816666666666665;0.0;15582.548828125;47549.5859375;2662.3779296875;68783.5390625;506072.43394706247;507571.38013693324;290484.21066672466;289863.56282026216;259315.97663173112;430346.717906069;454531.8863664253;449411.5399174374;473437.2657590101;524917.1076679156;485525.0011034966;448884.73605369567;458429.05535448086;463280.3055365746;450540.5129264227;277048.6296092889;496557.3652480874;459131.61449609476;454531.8863664253;228704.35009887922;193171.6564234249;459739.855471695;200209.2696364981;223732.8942971616;273.26901319232894;1918395.0196818472;677009.9364498905;92353.96200821153;893184.6547407188;0;54;50;0;25;38;34;7;56;59;601924007304.5255;232397337039.7457;458233997544.822;43319.66131716996;16090.896321782211;-0.0;57276.61653185561;2107156.635162806;398874.80278218107;0.0;537745.5318743918;1.7735092090608509;0.18122945544872318
2809;2019-08-24 15:49:45.131;897;900;308;307;227;33;156;32;27;43;690;317;22;85;226;123;288;831;373;203;155;-92;816;355;361;138;355;270;801;158.0;-1.0;1087.0;443.0;407.0;83;97;100;1;0;0;1;1;1;0;1;1;0;0;0;67971.6953125;15585.412109375;46915.8828125;2656.64819335938;460.0;344103;544.0;0.0;Calculated values ==>;1566654585.131;362.86;363.16;303.96000000000004;303.86;295.86;276.46000000000004;273.8482719121499;288.76000000000005;276.36;275.86;277.46000000000004;342.16;304.86;275.36;281.66;295.76000000000005;285.46000000000004;301.96000000000004;356.26;293.46000000000004;288.66;327.56;319.16;263.96000000000004;242.14157278889297;263.82572766246335;273.8482719121499;310.46000000000004;8159999.999999999;3550000.0;3610000.0;1380000.0;3550000.0;2700000.0;8009999.999999999;0.026333333333333334;0.0;0.18116666666666664;0.07383333333333333;0.06783333333333334;0.09416666666666668;0.0;15585.412109375;46915.8828125;2656.64819335938;67971.6953125;504424.9569155575;506139.9654187475;288382.350216661;287802.31938895123;255270.98764082437;430477.46260093397;453305.55865111935;451673.3712034759;473241.6031071014;524996.4094188424;485639.05425983475;451027.34842393204;458956.63024611305;463841.32483867806;449584.8738826683;276973.6364671644;496223.29091543995;459855.8798952964;453162.23822637077;228286.1864045524;193171.6564234249;459840.87278752984;198192.85033334908;263161.215736018;272.46175437897665;1919535.0455071954;677269.7603648915;92398.30273983827;893972.1425065129;0;54;50;0;25;38;34;7;56;59;602141283325.0571;232480166019.94836;458396354350.2193;45922.221030971305;19318.345657867012;-0.0;17891.762951174886;2107900.5778063512;399169.9830763562;0.0;538372.1542793906;1.275858715997072;0.1766649551481762
2810;2019-08-24 15:50:45.111;887;889;307;305;237;36;149;31;39;41;689;316;34;89;226;128;288;822;373;204;149;-90;800;357;363;138;357;268;783;-1.0;0.0;859.0;395.0;377.0;95;96;100;1;0;0;1;1;1;0;1;1;0;0;0;67197.5390625;15337.1435546875;46363.35546875;2631.9052734375;460.0;344104;543.0;0.0;Calculated values ==>;1566654645.111;361.86;362.06000000000006;303.86;303.66;296.86;276.76000000000005;274.0616903277293;288.06;276.26000000000005;277.06;277.26000000000005;342.06000000000006;304.76000000000005;276.56;282.06;295.76000000000005;285.96000000000004;301.96000000000004;355.36;293.56;288.06;327.46000000000004;319.16;264.16;242.14157278889297;263.56353331371673;274.0616903277293;310.46000000000004;8000000.0;3570000.0000000005;3629999.9999999995;1380000.0;3570000.0000000005;2680000.0;7830000.0;0.0;0.0;0.14316666666666666;0.06583333333333334;0.06283333333333334;0.06283333333333334;0.0;15337.1435546875;46363.35546875;2631.9052734375;67197.5390625;504391.81829791184;506142.97081116727;290458.3401786552;289157.21355190256;259282.54568401925;430346.717906069;451945.9500721777;453554.9008109037;473045.8727645816;525052.0896047181;485757.3871577307;452919.762561323;459760.03826864855;463544.24104893836;449954.1027053573;278235.98176068376;496593.91706998175;459678.0956434374;451945.9500721777;227868.02628245065;193171.6564234249;460042.8137205575;198138.6230160102;290458.3401786552;272.448272073532;1920661.0803239164;677527.3624328526;92442.35932831596;894749.2103834419;0;54;50;0;25;38;34;7;56;59;602358410925.1262;232562938419.97467;458557700550.2706;36567.09710430225;17242.025888049364;-0.0;10146.804821642996;2108587.7596540353;399474.55128274806;0.0;538605.7311259946;0.9941479494355121;0.14689562062746672
2811;2019-08-24 15:51:45.132;877;880;311;310;238;32;155;28;47;40;687;315;43;95;227;126;288;819;367;203;154;-89;804;354;360;137;354;269;788;432.0;-1.0;1129.0;233.0;398.0;76;92;100;1;0;0;1;1;1;0;1;1;0;0;0;66745.7265625;15420.14453125;45965.36328125;2615.21752929688;460.0;344105;543.0;0.0;Calculated values ==>;1566654705.132;360.86;361.16;304.26000000000005;304.16;296.96000000000004;276.36;273.7412296467126;288.66;275.96000000000004;277.86;277.16;341.86;304.66;277.46000000000004;282.66;295.86;285.76000000000005;301.96000000000004;355.06000000000006;293.46000000000004;288.56;327.46000000000004;319.16;264.26000000000005;241.92719264551067;263.6948088759802;273.7412296467126;309.86;8040000.000000001;3540000.0;3600000.0;1370000.0;3540000.0;2690000.0;7880000.0;0.07200000000000001;0.0;0.18816666666666665;0.03883333333333334;0.06633333333333333;0.13833333333333334;0.0;15420.14453125;45965.36328125;2615.21752929688;66745.7265625;502618.87454515445;504447.89675274474;292306.7299363593;291620.8887198211;259420.23443252774;430542.39183029096;453335.3603122476;454396.0792389939;473078.44118532055;524767.0916303833;485533.9576789739;453890.5520835053;460333.58076941397;464120.4160747577;450207.52761012263;277907.2112122439;495684.18460289546;460012.4503564219;453192.24889485224;227868.02628245065;193171.6564234249;460296.82502626866;199786.90586287572;244151.83355112444;273.089635180472;1921777.6648702796;677783.7628752679;92486.10065571353;895518.8856639476;0;54;50;0;25;38;34;7;56;59;602575386839.7953;232645467294.8488;458718856935.0248;47908.95945693956;10116.46852751176;-0.0;28917.257455882347;2109291.97317947;399702.6185314719;0.0;538931.3789146589;1.358464063899509;0.1537307272363684
2812;2019-08-24 15:52:45.122;877;882;308;308;231;21;134;26;52;37;686;314;49;100;231;118;288;824;369;202;135;-89;816;340;345;135;341;267;804;351.0;-1.0;350.0;29.0;298.0;1;87;100;1;0;0;1;1;1;0;1;1;0;0;0;64514.3359375;15581.9892578125;43393.39453125;2578.19555664062;459.0;344106;539.0;0.0;Calculated values ==>;1566654765.122;360.86;361.36;303.96000000000004;303.96000000000004;296.26000000000005;275.26000000000005;272.21867820750657;286.56;275.76000000000005;278.36;276.86;341.76;304.56;278.06;283.16;296.26000000000005;284.96000000000004;301.96000000000004;355.56000000000006;293.36;286.66;327.06;319.06;264.26000000000005;241.49495122638035;263.43189868330234;272.21867820750657;310.06;8159999.999999999;3400000.0;3450000.0;1350000.0;3410000.0;2670000.0;8040000.000000001;0.058499999999999996;0.0;0.058333333333333334;0.004833333333333333;0.049666666666666665;0.10816666666666666;0.0;15581.9892578125;43393.39453125;2578.19555664062;64514.3359375;501557.0450534305;503332.42900186207;287984.22560920566;287984.22560920566;256464.97420737817;431420.45991060114;452955.0417519932;455359.9999389805;473046.2935902154;524823.1119794903;485652.615124951;454984.5902320973;461246.937787637;466525.7777655809;451572.88745724194;276973.6364671644;494906.78119918914;462189.07052532554;453095.86494324636;226195.42121513622;192753.74022246967;460601.99323066324;197241.6612259078;238907.73855444824;272.0217646859096;1922871.3164189777;678042.0709316987;92529.37188502948;896263.4178697843;0;54;50;0;25;38;34;7;56;59;602786851589.8289;232727053694.86176;458879630135.05035;15056.903091595908;1272.9082713563178;-0.0;23168.015671054996;2109816.6012482042;399797.514186232;0.0;539365.3505167953;0.6416820508873372;0.051631597006962036
