;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2813;2019-08-24 15:53:45.123;889;899;298;296;221;14;77;15;56;32;685;312;53;103;234;115;288;830;370;187;78;-88;812;334;339;135;336;263;804;588.0;0.0;1047.0;265.0;269.0;47;83;100;1;0;0;1;0;0;1;1;1;0;0;0;56778.53515625;15450.251953125;36390.50390625;2510.4599609375;458.0;344107;539.0;0.0;Calculated values ==>;1566654825.123;362.06000000000006;363.06000000000006;302.96000000000004;302.76000000000005;295.26000000000005;274.56;271.55198750734434;280.86;274.66;278.76000000000005;276.36;341.66;304.36;278.46000000000004;283.46000000000004;296.56;284.66;301.96000000000004;356.16;291.86;280.96000000000004;327.06;318.96000000000004;264.36;241.49495122638035;262.9017227912062;271.55198750734434;310.16;8120000.0;3340000.0;3390000.0;1350000.0;3360000.0;2630000.0;8040000.000000001;0.098;0.0;0.17450000000000002;0.04416666666666667;0.04483333333333333;0.14283333333333334;0.0;15450.251953125;36390.50390625;2510.4599609375;56778.53515625;503631.3299272824;505742.1166135401;282646.5565251327;281658.1640128452;253255.54435142493;431779.12508338504;445790.4259431528;456518.07263439486;472558.57531478856;525037.8513609805;485889.76019983256;456147.5771645451;462215.4653076735;467615.3496788696;452211.42569870583;277276.551417053;495794.4169560932;461135.57405780157;445940.1040556527;226195.42121513622;192335.8262164488;460702.2710313055;194472.78064008686;222149.26338580134;270.8861111849944;1923882.10718977;678300.6772515109;92571.77805438245;896928.2947703906;0;54;50;0;25;38;35;7;56;59;602992055009.5809;232808055044.76392;459038632784.8583;45726.90345300675;11758.469158945489;-0.0;31964.79174234377;2110323.141410993;399906.11080793355;0.0;539824.798235353;1.6457803749969857;0.18647037087630985
2814;2019-08-24 15:54:45.143;899;908;297;296;218;15;90;13;59;27;681;311;57;107;236;119;288;830;366;169;89;-87;804;336;341;138;339;262;800;216.0;-1.0;2196.0;496.0;230.0;100;88;87;1;0;0;1;1;0;0;1;1;0;0;0;46832.3671875;14133.90234375;27863.890625;2513.4462890625;457.0;344108;537.0;0.0;Calculated values ==>;1566654885.143;363.06000000000006;363.96000000000004;302.86;302.76000000000005;294.96000000000004;274.66;271.77519066394296;282.16;274.46000000000004;279.06;275.86;341.26;304.26000000000005;278.86;283.86;296.76000000000005;285.06;301.96000000000004;356.16;290.06;282.06;326.86;318.86;264.46000000000004;242.14157278889297;262.7682575881327;271.77519066394296;309.76000000000005;8040000.000000001;3360000.0;3410000.0;1380000.0;3390000.0;2620000.0;8000000.0;0.036000000000000004;0.0;0.366;0.08266666666666667;0.03833333333333333;0.07433333333333333;0.0;14133.90234375;27863.890625;2513.4462890625;46832.3671875;505742.1166135401;507346.9961561525;282548.7879956042;282048.2538024059;252438.81116924225;431660.74602318485;447338.0814053435;457050.5168863684;471673.81221397576;524707.3289158663;485894.6479113653;456804.7950512398;462841.9421213538;467444.0373554019;452419.9124908415;277907.2112122439;496169.926272195;458431.80727820273;447190.16962996684;225359.1397227605;191917.91438739494;460345.49301534053;194732.0969399013;240018.73134082434;270.9984610957077;1924745.8191837557;678547.2940487795;92613.65789508095;897463.92654241;0;54;50;0;26;38;35;7;56;59;603196123009.5161;232889982344.73788;459196185284.8082;96008.54170040696;21957.37407556964;-0.0;15399.743579492926;2111504.6638297993;400187.16982325196;0.0;540219.6342643965;2.9962243599421137;0.41648407477000104
2815;2019-08-24 15:55:45.144;914;922;301;299;222;20;126;13;63;25;674;310;61;114;233;123;288;825;365;158;125;-87;798;338;343;138;342;267;795;-1.0;0.0;1487.0;359.0;198.0;6;91;87;1;0;0;1;1;0;0;1;1;0;0;0;42592.99609375;14146.197265625;23697.951171875;2588.15478515625;455.0;344109;536.0;0.0;Calculated values ==>;1566654945.144;364.56000000000006;365.36;303.26000000000005;303.06;295.36;275.16;271.99741764416325;285.76000000000005;274.46000000000004;279.46000000000004;275.66;340.56000000000006;304.16;279.26000000000005;284.56;296.46000000000004;285.46000000000004;301.96000000000004;355.66;288.96000000000004;285.66;326.76000000000005;318.66;264.46000000000004;242.14157278889297;263.43189868330234;271.99741764416325;309.66;7980000.0;3379999.9999999995;3429999.9999999995;1380000.0;3420000.0000000005;2670000.0;7950000.0;0.0;0.0;0.24783333333333332;0.05983333333333333;0.033;0.033;0.0;14146.197265625;23697.951171875;2588.15478515625;42592.99609375;508352.80661640206;509713.21925480984;285189.6457753836;284114.6169590301;253867.64838402535;431541.1909327263;452175.27300271264;456728.47301133536;471477.517547777;523589.5520518621;485215.142857502;456480.5776664727;462926.1037558261;466637.4410764616;452629.93739888514;278403.9770531289;495904.6169649817;456619.22350016155;452033.65955061;224941.0041839467;191082.09718829524;460345.49301534053;195035.9310216342;285189.6457753836;271.1287353659439;1925491.0429666832;678782.9654739677;92656.1719460394;897893.6157199392;0;54;50;0;26;38;35;7;56;59;603401326430.0836;232972783724.9669;459354887930.24713;64856.134989780934;15874.355459290095;-0.0;5505.852454582472;2112845.225148241;400502.4394913213;0.0;540393.8504687173;2.132857542860209;0.3106553876317605
2816;2019-08-24 15:56:45.114;919;928;302;302;222;21;156;12;66;24;671;310;64;118;232;120;288;827;365;162;155;-88;812;339;344;138;342;272;809;-2.0;-1.0;1354.0;288.0;197.0;1;90;98;1;0;0;1;1;0;0;1;1;0;0;0;44221.046875;15366.2353515625;23849.888671875;2642.8818359375;453.0;344110;535.0;0.0;Calculated values ==>;1566655005.114;365.06000000000006;365.96000000000004;303.36;303.36;295.36;275.26000000000005;272.10816812424576;288.76000000000005;274.36;279.76000000000005;275.56;340.26;304.16;279.56;284.96000000000004;296.36;285.16;301.96000000000004;355.86;289.36;288.66;326.66;318.46000000000004;264.36;242.14157278889297;264.08650396036035;272.10816812424576;309.66;8120000.0;3390000.0;3440000.0;1380000.0;3420000.0000000005;2720000.0;8090000.000000001;0.0;0.0;0.22566666666666665;0.048;0.03283333333333333;0.03283333333333333;0.0;15366.2353515625;23849.888671875;2642.8818359375;44221.046875;507875.4227766283;509383.3384842164;284155.3264070133;284155.3264070133;253410.55328348896;431480.97241316177;456180.8839655506;456281.56124963466;471379.3427040597;522878.39902295906;484640.8468887194;456031.2574734189;462655.1026071222;466510.08169652807;452032.7252005242;277276.551417053;494878.51160639594;457000.4111839864;456043.782298594;224522.8720964353;190246.288480595;460244.63067514834;195515.6075133899;284155.3264070133;271.3259684434887;1926214.131599922;679028.7794440923;92699.7421219167;898289.6496028267;0;54;50;0;26;38;35;7;56;59;603607323380.1819;233055542325.00638;459516507080.3242;58846.18355981256;12706.993111764405;-0.0;5643.670968440234;2113875.5623769853;400740.49830724124;0.0;540486.7167076059;1.844211205095491;0.2633639363132464
2817;2019-08-24 15:57:45.155;925;934;300;300;219;22;174;12;68;23;674;311;66;119;232;118;288;848;367;170;173;-90;840;340;345;137;343;276;837;-2.0;-1.0;1234.0;234.0;193.0;1;85;98;1;0;0;1;1;0;0;1;1;0;0;0;45417.5625;15806.8232421875;24597.93359375;2656.14428710938;451.0;344111;532.0;0.0;Calculated values ==>;1566655065.155;365.66;366.56000000000006;303.16;303.16;295.06;275.36;272.21867820750657;290.56;274.36;279.96000000000004;275.46000000000004;340.56000000000006;304.26000000000005;279.76000000000005;285.06;296.36;284.96000000000004;301.96000000000004;357.96000000000004;290.16;290.46000000000004;326.36;318.26000000000005;264.16;241.92719264551067;264.60387354146746;272.21867820750657;309.86;8400000.0;3400000.0;3450000.0;1370000.0;3429999.9999999995;2760000.0;8370000.0;0.0;0.0;0.20566666666666666;0.039;0.03216666666666666;0.03216666666666666;0.0;15806.8232421875;24597.93359375;2656.14428710938;45417.5625;506366.5112738969;507897.0180550713;280620.2055807467;280620.2055807467;251636.7314393091;431420.45991060114;458464.43444099964;455872.0454851437;471414.1961389312;522865.8584837288;484289.4703642285;455619.69550148444;462172.28931673465;466366.9024602087;451572.88745724194;275303.98271362163;495381.6950765302;457924.1025524648;458329.55550041207;223268.49639005636;189410.48811896544;460196.1081007072;195947.85449623872;280620.2055807467;271.5037261688098;1926961.6304520841;679288.7324451449;92743.93084787054;898693.6573377282;0;54;50;0;26;38;35;7;56;59;603814164624.8008;233138098699.85428;459681019420.0211;53457.741946718124;10305.68189057427;-0.0;5716.317422415902;2114812.0679296125;400932.4016429731;0.0;540581.447966178;1.6135226957087907;0.2275431060148068
2818;2019-08-24 15:58:45.105;937;947;297;297;217;25;183;13;68;23;678;311;67;120;231;121;288;869;366;177;182;-96;857;344;349;137;348;275;854;-2.0;-2.0;1489.0;172.0;172.0;1;85;98;1;0;0;1;1;0;0;1;1;0;0;0;45900.90234375;16096.708984375;25183.203125;2634.00390625;451.0;344112;530.0;0.0;Calculated values ==>;1566655125.105;366.86;367.86;302.86;302.86;294.86;275.66;272.6583383277491;291.46000000000004;274.46000000000004;279.96000000000004;275.46000000000004;340.96000000000004;304.26000000000005;279.86;285.16;296.26000000000005;285.26000000000005;301.96000000000004;360.06000000000006;290.86;291.36;326.16;318.26000000000005;263.56;241.92719264551067;264.4750485637546;272.6583383277491;309.76000000000005;8570000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2750000.0;8540000.0;0.0;0.0;0.24816666666666667;0.028666666666666667;0.028666666666666667;0.028666666666666667;0.0;16096.708984375;25183.203125;2634.00390625;45900.90234375;506653.62718276813;508331.05158731085;278056.33478109125;278056.33478109125;250564.53707788212;431175.4696738307;459040.8020849825;456037.52269416815;471414.1961389312;523359.9246357626;484405.0559157866;455911.71313070867;462444.4678433224;465517.9933470363;451287.0741604776;274248.87732592254;496958.38449010055;458229.23831880884;458905.8800365434;222432.26289678228;189410.48811896544;459591.1629779898;197578.21696516263;278056.33478109125;272.17212160028714;1927721.9835037142;679554.3736616038;92787.97867904333;899108.1544417092;0;54;50;0;26;38;35;7;56;59;604022191124.9662;233220230199.91962;459846181670.15247;64140.98437174821;7511.037785701046;-0.0;5184.3536306562955;2115791.240658557;401080.7505798401;0.0;540672.2111925879;1.7497044845822085;0.23986578573239878
2819;2019-08-24 15:59:45.086;948;958;295;294;226;28;187;14;56;24;681;311;58;119;226;132;288;883;367;183;187;-107;890;343;347;136;346;279;890;-2.0;-1.0;1179.0;14.0;189.0;1;83;98;1;0;0;1;1;0;0;1;1;0;0;0;47284.33203125;16582.06640625;26155.150390625;2661.57690429688;451.0;344113;528.0;0.0;Calculated values ==>;1566655185.086;367.96000000000004;368.96000000000004;302.66;302.56;295.76000000000005;275.96000000000004;272.5487779782249;291.86;274.56;278.76000000000005;275.56;341.26;304.26000000000005;278.96000000000004;285.06;295.76000000000005;286.36;301.96000000000004;361.46000000000004;291.46000000000004;291.86;325.96000000000004;318.26000000000005;262.46000000000004;241.71165711629368;264.9883086891361;272.5487779782249;309.86;8900000.0;3429999.9999999995;3470000.0000000005;1360000.0;3460000.0;2790000.0;8900000.0;0.0;0.0;0.19649999999999998;0.0023333333333333335;0.0315;0.0315;0.0;16582.06640625;26155.150390625;2661.57690429688;47284.33203125;505482.1465894452;506936.0118144003;275028.99654230353;274652.3973176959;252268.7764454822;431237.1583312671;459893.22604025964;453840.6187008232;471644.9034095714;523349.1042894301;483941.83827031875;454097.2039778904;461716.5872445709;465163.6445874296;453021.26970051724;272431.8110174051;495787.8222461647;459357.3096172484;459893.22604025964;221596.04284303306;189410.48811896544;458635.694129569;198383.7099895995;275028.99654230353;272.4882648515805;1928498.281217335;679826.6105539593;92832.09454464258;899535.8385777479;0;54;50;0;26;38;35;7;56;59;604230925004.7803;233302104264.8467;460012329040.0045;50197.282561755455;607.2546296599288;-0.0;5823.223229185617;2116743.757822839;401148.3815933029;0.0;540763.9119518993;1.2473406406641874;0.15631911589774478
2820;2019-08-24 16:00:45.106;963;974;298;298;223;32;192;16;25;25;684;310;32;116;223;135;288;899;366;188;192;-115;872;352;357;137;356;276;869;-2.0;-1.0;1510.0;141.0;157.0;1;83;98;1;0;0;1;1;0;0;1;1;0;0;0;46467.39453125;16268.76953125;25670.35546875;2639.2099609375;452.0;344114;529.0;0.0;Calculated values ==>;1566655245.106;369.46000000000004;370.56000000000006;302.96000000000004;302.96000000000004;295.46000000000004;276.36;273.5264737036516;292.36;274.76000000000005;275.66;275.66;341.56000000000006;304.16;276.36;284.76000000000005;295.46000000000004;286.66;301.96000000000004;363.06000000000006;291.96000000000004;292.36;326.06;318.36;261.66;241.92719264551067;264.60387354146746;273.5264737036516;309.76000000000005;8720000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2760000.0;8690000.0;0.0;0.0;0.25166666666666665;0.0235;0.026166666666666668;0.026166666666666668;0.0;16268.76953125;25670.35546875;2639.2099609375;46467.39453125;509132.7457292218;510938.63255596126;277460.4914725435;277460.4914725435;251944.94391433152;430671.36484660726;458990.84683623374;450341.9257935794;471610.25455702154;523899.90926337714;484178.81975570886;451258.1565549979;461808.2526820423;463297.66702555475;451869.33440613997;273389.0363143415;500081.410194291;458445.2132468918;458990.84683623374;222014.15119762826;189828.38726562503;457667.9265381594;199729.758981334;277460.4914725435;273.0585440158017;1929279.8060265703;680100.4587723401;92876.28249291345;899967.861752844;0;54;50;0;26;38;35;7;56;59;604442195404.7131;233384031564.82068;460178884539.9516;63070.728647748416;6061.546937585396;-0.0;4750.044298683228;2117687.972549316;401203.97346412775;0.0;540852.0518847911;1.6573593416792631;0.22513928378213033
2821;2019-08-24 16:01:45.127;969;977;298;297;232;38;194;19;4;27;685;310;9;106;217;144;288;893;367;191;193;-118;854;358;363;136;361;274;851;-1.0;-1.0;1588.0;262.0;146.0;0;79;98;1;0;0;1;1;0;0;1;1;0;0;0;45382.75390625;16007.4833984375;24954.095703125;2601.01684570312;453.0;344115;533.0;0.0;Calculated values ==>;1566655305.127;370.06000000000006;370.86;302.96000000000004;302.86;296.36;276.96000000000004;274.1680685717883;292.56;275.06;273.56;275.86;341.66;304.16;274.06;283.76000000000005;294.86;287.56;301.96000000000004;362.46000000000004;292.26000000000005;292.46000000000004;326.46000000000004;318.46000000000004;261.36;241.71165711629368;264.3458800820626;274.1680685717883;309.86;8540000.0;3579999.9999999995;3629999.9999999995;1360000.0;3610000.0;2740000.0;8510000.0;0.0;0.0;0.26466666666666666;0.043666666666666666;0.024333333333333332;0.024333333333333332;0.0;16007.4833984375;24954.095703125;2601.01684570312;45382.75390625;511440.17920983105;512800.2950891775;278685.9647635614;278265.90930417465;255211.3615406323;430280.9020939914;458307.65034547617;447927.53882152244;471938.4492427271;524162.9485343869;484410.1234725964;448593.98444303696;460898.11646868865;461745.05252366984;452104.5419279228;274428.4546492715;500786.65227691946;457893.7095298428;458169.81719356444;223686.61821467688;190246.288480595;457522.11738768226;200454.75860905516;278685.9647635614;273.369975147559;1930045.491828356;680369.5216864835;92919.9663337372;900389.8798349581;0;54;50;0;26;38;35;7;56;59;604658271005.2418;233465960230.02115;460343942290.35547;65497.795829566334;11225.274666666717;-0.0;4367.440409130074;2118759.7519141124;401348.0807310788;0.0;540928.0575168727;1.8614710428076104;0.26589349899464587
2822;2019-08-24 16:02:45.137;962;968;299;298;239;41;197;23;-9;29;684;310;-5;95;214;152;288;876;354;194;196;-115;839;362;367;136;366;275;835;-2.0;0.0;1577.0;228.0;152.0;0;76;100;1;0;0;1;1;0;0;1;1;0;0;0;44838.390625;15914.6435546875;24452.685546875;2588.12280273438;454.0;344116;538.0;0.0;Calculated values ==>;1566655365.137;369.36;369.96000000000004;303.06;302.96000000000004;297.06;277.26000000000005;274.5913991737795;292.86;275.46000000000004;272.26000000000005;276.06;341.56000000000006;304.16;272.66;282.66;294.56;288.36;301.96000000000004;360.76;292.56;292.76000000000005;326.96000000000004;318.56;261.66;241.71165711629368;264.4750485637546;274.5913991737795;308.56;8390000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;2750000.0;8350000.0;0.0;0.0;0.2628333333333333;0.038;0.025333333333333333;0.025333333333333333;0.0;15914.6435546875;24452.685546875;2588.12280273438;44838.390625;511668.3882828711;512824.50267393637;280335.23595319793;279890.7294088879;257964.31366977483;430014.67791919125;458079.93939307623;445982.4697191476;472134.0588697756;523979.84191224456;484294.5444045335;446526.0728850368;459395.6799107576;460570.8917965219;452556.39140135556;275369.04545924097;499716.3018262457;457663.3959569731;457941.242533051;225777.27872811773;190664.19178205615;457826.2188360959;201734.08329783927;280335.23595319793;273.88923583269883;1930797.4600064754;680635.583747338;92963.21637127237;900801.6716325055;0;54;50;0;26;38;35;7;56;59;604877307505.207;233547573830.00818;460508669740.3293;64196.617564400534;9731.50115045375;-0.0;4499.352166689611;2119840.7188233533;401522.74963616015;0.0;541001.9597699824;1.825786190220448;0.24882092622060395
2823;2019-08-24 16:03:45.108;949;954;303;302;244;45;199;27;-17;32;684;307;-14;84;212;157;288;853;359;197;198;-109;820;367;372;136;371;277;816;-2.0;-1.0;1465.0;312.0;176.0;0;73;100;1;0;0;1;1;0;0;1;1;0;0;0;44148.54296875;15689.8134765625;23831.130859375;2577.986328125;455.0;344117;541.0;0.0;Calculated values ==>;1566655425.108;368.06000000000006;368.56000000000006;303.46000000000004;303.36;297.56;277.66;275.1157276137837;293.06;275.86;271.46000000000004;276.36;341.56000000000006;303.86;271.76000000000005;281.56;294.36;288.86;301.96000000000004;358.46000000000004;292.86;292.96000000000004;327.26000000000005;318.66;262.26000000000005;241.71165711629368;264.73235714968143;275.1157276137837;309.06;8200000.0;3670000.0000000005;3720000.0000000005;1360000.0;3710000.0;2770000.0;8159999.999999999;0.0;0.0;0.24416666666666667;0.052000000000000005;0.029333333333333333;0.029333333333333333;0.0;15689.8134765625;23831.130859375;2577.986328125;44148.54296875;511398.13634891366;512413.79516708414;283937.16739137284;283439.19994685706;260330.9028540105;429675.2189834977;457551.25985115726;444489.79809816857;472427.34351167246;523819.92911129474;483730.35933604493;444904.84459671867;457714.5187214496;459515.7881035473;452404.6852713271;276678.38930512324;498065.24515127705;457270.98814679036;457411.20259979833;227031.71669481136;191082.09718829524;458433.52190750226;202384.49885996967;283937.16739137284;274.16563327839043;1931538.6593662875;680898.8269266762;93006.24647272516;901203.8422924473;0;54;50;0;26;38;35;7;56;59;605098900350.0449;233629134389.94852;460674189700.2082;59114.0438973269;13314.549198471695;-0.0;5088.571699447148;2120867.8110001744;401714.70723122463;0.0;541081.8205174484;1.841309590825731;0.26152992871751646
2824;2019-08-24 16:04:45.088;930;934;303;302;246;49;196;30;-3;35;686;306;-7;75;208;159;288;816;351;199;195;-104;807;371;376;137;374;279;803;-2.0;0.0;1540.0;237.0;188.0;0;71;100;1;0;0;1;1;0;0;1;1;0;0;0;43483.515625;15500.1572265625;23400.6171875;2612.5888671875;456.0;344118;543.0;0.0;Calculated values ==>;1566655485.088;366.16;366.56000000000006;303.46000000000004;303.36;297.76000000000005;278.06;275.5313989812953;292.76000000000005;276.16;272.86;276.66;341.76;303.76000000000005;272.46000000000004;280.66;293.96000000000004;289.06;301.96000000000004;354.76;293.06;292.66;327.46000000000004;318.76000000000005;262.76000000000005;241.92719264551067;264.9883086891361;275.5313989812953;308.26000000000005;8070000.0;3710000.0;3760000.0;1370000.0;3740000.0;2790000.0;8030000.0;0.0;0.0;0.25666666666666665;0.0395;0.03133333333333333;0.03133333333333333;0.0;15500.1572265625;23400.6171875;2612.5888671875;43483.515625;509827.10405672697;510710.9406968149;285338.7900464646;284806.9870569742;261553.37232054674;429398.2889081932;456475.0455281631;446025.9818182599;472589.4791058512;523866.9267433707;483386.1103280448;445476.4519344496;456259.40587895835;458485.8902098911;451992.7048422351;277666.6613160015;493812.8348076723;456899.82163286826;456333.12214972766;227868.02628245065;191500.00471740507;458782.81324599974;204035.45768554037;285338.7900464646;274.8247320402727;1932268.6830990827;681158.6567104773;93049.48684776876;901597.3089936629;0;54;50;0;26;38;35;7;56;59;605323225550.1162;233711007089.97455;460840934100.2612;62110.90119406468;10062.520544638146;-0.0;5357.822405902242;2121877.6821402987;401909.45120950765;0.0;541168.8447839259;1.867621363736216;0.25136228882808986
2825;2019-08-24 16:05:45.109;909;913;303;303;243;52;189;34;14;39;689;305;10;73;207;158;288;798;355;198;189;-101;803;374;379;135;377;282;798;-1.0;-1.0;1556.0;97.0;200.0;0;67;100;1;0;0;1;1;0;0;1;1;0;0;0;43377.30859375;15414.361328125;23228.845703125;2595.51123046875;457.0;344119;542.0;0.0;Calculated values ==>;1566655545.109;364.06000000000006;364.46000000000004;303.46000000000004;303.46000000000004;297.46000000000004;278.36;275.84098080016133;292.06;276.56;274.56;277.06;342.06000000000006;303.66;274.16;280.46000000000004;293.86;288.96000000000004;301.96000000000004;352.96000000000004;292.96000000000004;292.06;327.36;318.86;263.06;241.49495122638035;265.3697278774862;275.84098080016133;308.66;8030000.0;3740000.0;3790000.0;1350000.0;3770000.0000000005;2820000.0;7980000.0;0.0;0.0;0.25933333333333336;0.016166666666666666;0.03333333333333333;0.03333333333333333;0.0;15414.361328125;23228.845703125;2595.51123046875;43377.30859375;507232.91077780374;508213.58183224866;285927.60890729295;285927.60890729295;260726.2050416329;429187.4505931623;454974.49619495904;447768.3774636471;473241.2657668606;523938.000460324;482923.3281796322;447225.1732796659;455508.6203074874;457864.328372652;451312.587882572;277988.52488975355;491602.003150582;456264.6031465988;454974.49619495904;227449.86971758792;191917.91438739494;459396.3484105402;205838.31081795876;285927.60890729295;275.5316166267226;1932992.7766438718;681416.3678653857;93092.90287214163;901986.023853092;0;54;50;0;26;38;35;7;56;59;605549804824.7706;233792635649.85004;461009293005.0044;62740.53061678185;4099.1882744134;-0.0;5634.896242922203;2122918.4748871443;402027.5067544704;0.0;541260.4828346224;1.7574410211821374;0.22489004050506714
2826;2019-08-24 16:06:45.129;890;894;300;298;251;56;179;38;35;42;694;306;28;76;204;160;288;777;351;195;179;-99;787;377;382;134;380;284;780;-1.0;-1.0;1495.0;149.0;195.0;88;62;100;1;0;0;1;1;0;0;1;1;0;0;0;46107.296875;15251.1298828125;26348.390625;2597.24047851562;457.0;344120;540.0;0.0;Calculated values ==>;1566655605.129;362.16;362.56000000000006;303.16;302.96000000000004;298.26000000000005;278.76000000000005;276.14872888175563;291.06;276.96000000000004;276.66;277.36;342.56000000000006;303.76000000000005;275.96000000000004;280.76000000000005;293.56;289.16;301.96000000000004;350.86;292.66;291.06;327.16;318.86;263.26000000000005;241.2770596917726;265.62235894841564;276.14872888175563;308.26000000000005;7870000.0;3770000.0000000005;3820000.0000000005;1340000.0;3800000.0;2840000.0;7800000.0;0.0;0.0;0.24916666666666665;0.024833333333333332;0.0325;0.0325;0.0;15251.1298828125;26348.390625;2597.24047851562;46107.296875;505938.5871481338;507096.19537738356;286523.92673009844;285359.1968211091;264412.121858712;428973.91024759493;453004.80597285414;450217.74956754886;473663.1379967309;524297.2088073574;482800.1987799738;449282.90414307365;455558.0091537114;456953.682054251;451073.11238887097;279375.21008818125;490225.2801132681;455335.40740033356;453004.80597285414;226613.5671989835;191917.91438739494;459751.7317352714;206161.5997686809;286523.92673009844;275.66993920873165;1933738.730257556;681671.9988073157;93136.19022734638;902399.3052035737;0;54;50;0;26;38;35;7;56;59;605778180924.698;233873362549.82437;461179149604.95044;60810.657324884596;6297.488277170331;-0.0;5410.628575389561;2123948.4113174086;402114.17460536317;0.0;541352.5595567591;1.6408164887892471;0.21298453085435182
2827;2019-08-24 16:07:45.100;870;874;306;305;253;52;173;41;50;45;699;305;45;83;205;162;288;766;358;193;173;-97;791;375;380;136;378;284;784;-2.0;-1.0;1411.0;224.0;211.0;98;61;100;1;0;0;1;1;0;0;1;1;0;0;0;47119.6015625;15276.7236328125;27092.865234375;2577.85693359375;457.0;344121;538.0;0.0;Calculated values ==>;1566655665.1;360.16;360.56000000000006;303.76000000000005;303.66;298.46000000000004;278.36;275.94376602880345;290.46000000000004;277.26000000000005;278.16;277.66;343.06000000000006;303.66;277.66;281.46000000000004;293.66;289.36;301.96000000000004;349.76;292.46000000000004;290.46000000000004;326.96000000000004;318.86;263.46000000000004;241.71165711629368;265.62235894841564;275.94376602880345;308.96000000000004;7909999.999999999;3750000.0;3800000.0;1360000.0;3779999.9999999995;2840000.0;7840000.000000001;0.0;0.0;0.23516666666666666;0.037333333333333336;0.035166666666666666;0.035166666666666666;0.0;15276.7236328125;27092.865234375;2577.85693359375;47119.6015625;502769.69210781873;503952.19516466965;289640.93493950955;289003.0602283075;264951.6987148884;429116.5711722346;452469.3988279712;452197.10850303137;473696.4923814395;524816.0856391918;482688.2199243051;451540.8134210104;456449.0763626533;457421.02735945286;451726.4546514127;279012.3026091097;488156.0975711008;455382.4071868611;452469.3988279712;225777.27872811773;191917.91438739494;459644.64283091296;204983.068985482;289640.93493950955;275.20890990791764;1934515.2455800707;681926.2746270166;93179.29519494007;902844.4337525734;0;54;50;0;26;38;35;7;56;59;606006670434.5309;233954323399.76514;461349467244.82587;58136.50162654369;9507.365423562756;-0.0;5726.134313410901;2124939.1585485553;402245.81806100113;0.0;541445.3210576918;1.6323508501175406;0.22243524020221367
2828;2019-08-24 16:08:45.140;861;866;309;308;254;48;156;41;56;47;703;306;53;90;207;160;288;775;359;192;156;-95;788;369;374;136;373;285;781;-2.0;-1.0;1169.0;365.0;213.0;98;57;0;1;1;0;1;1;0;0;1;1;0;0;0;72943.6484375;37003.8671875;27178.5078125;2553.20068359375;457.0;344122;535.0;0.0;Calculated values ==>;1566655725.14;359.26;359.76;304.06;303.96000000000004;298.56;277.96000000000004;275.3239800832674;288.76000000000005;277.26000000000005;278.76000000000005;277.86;343.46000000000004;303.76000000000005;278.46000000000004;282.16;293.86;289.16;301.96000000000004;350.66;292.36;288.76000000000005;326.66;318.86;263.66;241.71165711629368;265.74818594083865;275.3239800832674;309.06;7880000.0;3690000.0;3740000.0;1360000.0;3729999.9999999995;2850000.0;7809999.999999999;0.0;0.0;0.19483333333333333;0.06083333333333333;0.0355;0.0355;0.0;37003.8671875;27178.5078125;2553.20068359375;72943.6484375;501755.5848665666;503087.45526345115;292187.86104116525;291484.4461789125;265480.03662665293;429537.3511455088;451015.85499965504;452806.74355237064;473891.5003369823;525151.9236758412;482682.5611634674;452414.7015883719;457172.28095887497;458506.5490489339;452490.6768276049;279283.37878660887;489823.9203984994;456237.7517836504;451015.85499965504;224522.8720964353;191917.91438739494;459846.05822849274;202017.71617320646;292187.86104116525;274.03146318435523;1935516.4396847992;682362.2366663669;93222.08251443501;903296.9967037684;0;55;50;0;26;38;35;7;56;59;606233021235.2859;234035977800.0375;461520281045.3956;48862.062167707154;15684.557475029915;-0.0;5638.393785526388;2125831.4076862824;402455.8907076507;0.0;541540.0885950996;1.0516881394868631;0.15324704799972974
2829;2019-08-24 16:09:45.121;868;877;304;304;246;47;154;40;49;48;703;306;48;77;210;154;288;794;356;189;154;-94;820;369;374;137;372;261;811;-1.0;0.0;1349.0;372.0;247.0;98;57;0;1;1;0;1;1;0;0;1;1;0;0;0;59824.87109375;26846.982421875;28273.26953125;2328.46069335938;457.0;344123;534.0;0.0;Calculated values ==>;1566655785.121;359.96000000000004;360.86;303.56;303.56;297.76000000000005;277.86;275.3239800832674;288.56;277.16;278.06;277.96000000000004;343.46000000000004;303.76000000000005;277.96000000000004;280.86;294.16;288.56;301.96000000000004;352.56000000000006;292.06;288.56;326.56;318.86;263.76000000000005;241.92719264551067;262.63441904999945;275.3239800832674;308.76000000000005;8200000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;2610000.0;8109999.999999999;0.0;0.0;0.22483333333333333;0.062000000000000006;0.04116666666666667;0.04116666666666667;0.0;26846.982421875;28273.26953125;2328.46069335938;59824.87109375;499894.6892244257;502000.2388282585;284972.46245558094;284972.46245558094;261215.7728534652;429537.3511455088;450718.2724084136;455983.40564438805;473859.9099963197;527037.6882040296;485464.8492769827;455859.91297266266;459402.6962458517;459081.78368925885;451613.14811056026;276678.38930512324;489711.5332810908;455811.5958530647;450718.2724084136;224104.74344509715;191917.91438739494;459792.93487889617;202319.0645468408;284972.46245558094;274.14917070407205;1936622.4936518704;682894.1585840072;93262.75014371144;903758.9485168093;0;55;50;0;26;38;35;7;56;59;606457350175.0862;234117851864.9646;461684029175.2498;57032.19935676521;15963.379960587436;-0.0;6823.202509724944;2126713.5804216773;402719.54000398895;0.0;541643.9023460329;1.3893920011445575;0.1969777457503246
2830;2019-08-24 16:10:45.101;894;907;300;299;237;48;132;40;37;48;692;306;37;72;212;153;288;825;352;184;133;-93;832;370;375;138;373;253;823;-2.0;-1.0;1240.0;249.0;250.0;98;59;0;1;1;0;1;1;0;0;1;1;0;0;0;59939.625;26968.177734375;28743.779296875;2267.05712890625;456.0;344124;532.0;0.0;Calculated values ==>;1566655845.101;362.56000000000006;363.86;303.16;303.06;296.86;277.96000000000004;275.4277932560699;286.36;277.16;276.86;277.96000000000004;342.36;303.76000000000005;276.86;280.36;294.36;288.46000000000004;301.96000000000004;355.66;291.56;286.46000000000004;326.36;318.76000000000005;263.86;242.14157278889297;261.54996906429363;275.4277932560699;308.36;8320000.0;3700000.0;3750000.0;1380000.0;3729999.9999999995;2530000.0;8230000.0;0.0;0.0;0.20666666666666667;0.0415;0.041666666666666664;0.041666666666666664;0.0;26968.177734375;28743.779296875;2267.05712890625;59939.625;502602.7678218375;505246.7921412583;281814.0244155478;281345.67341204267;257742.0469675382;429467.9694778635;447194.1038336596;455831.97230811114;473730.63416192174;526541.1174615502;486373.92982554616;455831.97230811114;460054.1703651648;459200.10577360407;451287.82620076486;275834.7363282228;493246.7796178087;454929.51491757325;447348.6376569311;223268.49639005636;191500.00471740507;459739.855471695;203278.77709426865;281814.0244155478;274.52716766193805;1937620.1984404798;683342.4687655625;93301.03336024855;904233.9322098368;0;55;50;0;26;38;35;7;56;59;606681975275.1576;234200324364.9908;461838177775.2988;52194.32701086078;10643.134752663194;-0.0;6897.275551724306;2127623.4980680128;402941.1870530179;0.0;541758.201550809;1.2027582449508203;0.1615205761496
2831;2019-08-24 16:11:45.152;912;925;297;295;235;46;127;39;31;49;676;306;32;80;214;153;288;845;348;200;127;-93;810;367;372;139;370;267;804;95.0;-1.0;1194.0;330.0;217.0;98;65;100;1;0;0;1;1;0;0;1;1;0;0;0;47905.58203125;15511.0927734375;27800.705078125;2427.7314453125;456.0;344125;529.0;0.0;Calculated values ==>;1566655905.152;364.36;365.66;302.86;302.66;296.66;277.76000000000005;275.1157276137837;285.86;277.06;276.26000000000005;278.06;340.76;303.76000000000005;276.36;281.16;294.56;288.46000000000004;301.96000000000004;357.66;293.16;285.86;326.06;318.76000000000005;263.86;242.35481222062532;263.43189868330234;275.1157276137837;307.96000000000004;8100000.0;3670000.0000000005;3720000.0000000005;1390000.0;3700000.0;2670000.0;8040000.000000001;0.01583333333333333;0.0;0.19899999999999998;0.055;0.036166666666666666;0.052;0.0;15511.0927734375;27800.705078125;2427.7314453125;47905.58203125;507061.23631804076;509381.27921711083;282149.53909052344;281172.2199028732;257781.34642563667;429675.2189834977;446996.28253021784;452711.2032532543;473699.0552649324;523795.22875427094;484777.1431972673;452838.48027354735;458819.922122249;459947.6112961071;451821.39498911967;277431.0220728852;497996.54340206925;457691.16086404154;446996.28253021784;222014.15119762826;191500.00471740507;459585.59276896407;201964.74913674087;257734.29855972424;274.0017923551511;1938519.6724008236;683696.7635805848;93340.18985304108;904705.5367687824;0;55;50;0;26;38;35;7;56;59;606906265759.7087;234283494999.8244;461994310374.9864;49898.544369186166;14169.146399772277;-0.0;9841.623166465666;2128474.995152315;403148.1318158656;0.0;541897.8109403804;1.6158739512973894;0.21543548844302873
2832;2019-08-24 16:12:45.142;902;909;298;297;235;45;143;39;34;48;669;305;33;95;216;150;288;832;351;209;143;-92;803;366;372;145;370;275;797;129.0;-1.0;1396.0;346.0;220.0;100;95;100;1;0;0;1;1;0;0;1;1;0;0;0;47794.9609375;15475.15625;27667.197265625;2648.79907226562;456.0;344126;526.0;0.0;Calculated values ==>;1566655965.142;363.36;364.06000000000006;302.96000000000004;302.86;296.66;277.66;275.0112864084945;287.46000000000004;277.06;276.56;277.96000000000004;340.06000000000006;303.66;276.46000000000004;282.66;294.76000000000005;288.16;301.96000000000004;356.36;294.06;287.46000000000004;325.76000000000005;318.76000000000005;263.96000000000004;243.61107973660833;264.4750485637546;275.0112864084945;308.26000000000005;8030000.0;3660000.0;3720000.0000000005;1450000.0;3700000.0;2750000.0;7970000.0;0.021500000000000002;0.0;0.2326666666666667;0.057666666666666665;0.03666666666666667;0.05816666666666667;0.0;15475.15625;27667.197265625;2648.79907226562;47794.9609375;506250.25450119126;507740.3857237151;283371.97632527846;282857.7398649299;258046.6180325615;429743.705733735;449435.25168983307;451695.6078583451;472819.8678402692;522429.4254969908;483741.44863470766;451565.7590020939;459395.6799107576;460221.56738830067;451559.94273781613;277988.52488975355;496744.17357427446;458943.3939490466;449435.25168983307;220759.83610629753;191500.00471740507;458755.1822358053;201981.04792504845;253287.65035499286;274.00367371422095;1939317.0440082692;683954.9392860308;93382.4872232908;905167.6922496338;0;55;50;0;26;38;35;7;56;59;607129428559.7443;234368680799.83795;462156883275.0122;58100.25427781369;14807.308411920312;-0.0;11409.252144309872;2129374.835142852;403389.5620275919;0.0;542074.8720528937;1.8413341894421171;0.24420865688245955
2833;2019-08-24 16:13:45.133;890;865;301;300;239;45;149;38;40;48;666;305;38;102;217;150;288;810;348;215;149;-89;797;365;371;147;369;281;791;-2.0;0.0;1418.0;403.0;224.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;47784.09765625;15368.158203125;27481.41015625;2739.19580078125;455.0;344127;525.0;0.0;Calculated values ==>;1566656025.133;362.16;359.66;303.26000000000005;303.16;297.06;277.66;274.9066339382667;288.06;276.96000000000004;277.16;277.96000000000004;339.76;303.66;276.96000000000004;283.36;294.86;288.16;301.96000000000004;354.16;294.66;288.06;325.66;318.66;264.26000000000005;244.02132995426717;265.2429198363724;274.9066339382667;307.96000000000004;7970000.0;3650000.0;3710000.0;1470000.0;3690000.0;2810000.0;7909999.999999999;0.0;0.0;0.23633333333333334;0.06716666666666667;0.037333333333333336;0.037333333333333336;0.0;15368.158203125;27481.41015625;2739.19580078125;47784.09765625;505075.8644707612;502058.1716031999;285672.58229420526;285118.07156820525;259640.09569894726;429811.8947417682;450515.6079917945;451415.9978691364;472557.74337227154;521631.44241078384;483040.6540927441;451153.3677284994;459315.5285184013;460513.7588782444;451737.5325503327;278488.91144221066;494072.04628498945;459928.2820158971;450515.6079917945;220341.7376933702;191082.09718829524;458750.4462886148;201266.5963391;285672.58229420526;273.7195168302088;1940113.4166885584;684211.9283520608;93427.38044552549;905627.1950419081;0;55;50;0;26;38;35;7;56;59;607352295124.5104;234456267659.74606;462323658254.8372;59118.641894931934;17294.33192160908;-0.0;6154.139626043331;2130351.5127529795;403657.03556970693;0.0;542221.2116965868;1.811128574411905;0.2550461252570125
2834;2019-08-24 16:14:45.113;880;852;300;299;236;44;151;38;48;47;667;307;45;106;219;147;288;795;348;220;151;-79;797;366;371;149;369;284;791;-2.0;-2.0;1477.0;496.0;235.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;47865.12109375;15375.591796875;27492.09765625;2758.11791992188;464.0;344128;530.0;29.0;Calculated values ==>;1566656085.113;361.16;358.36;303.16;303.06;296.76000000000005;277.56;275.0112864084945;288.26000000000005;276.96000000000004;277.96000000000004;277.86;339.86;303.86;277.66;283.76000000000005;295.06;287.86;301.96000000000004;352.66;295.16;288.26000000000005;326.16;319.56;265.26000000000005;244.42749628697553;265.62235894841564;275.0112864084945;307.96000000000004;7970000.0;3660000.0;3710000.0;1490000.0;3690000.0;2840000.0;7909999.999999999;0.0;0.0;0.24616666666666667;0.08266666666666667;0.03916666666666667;0.03916666666666667;0.07358682509140027;15375.591796875;27492.09765625;2758.11791992188;47865.12109375;503661.4014340509;500197.52780619933;285118.07156820525;284571.7804311433;258617.28922339698;429743.705733735;450812.70000569976;451934.9982746624;472195.3235374034;521491.0193288911;482912.13805531815;451540.8134210104;459339.8140632183;460786.2846276149;451119.8406210487;278488.91144221066;491837.9668060269;460612.97347564064;450812.70000569976;222432.26289678228;194843.3435325042;459467.8109669496;201382.38197962486;285118.07156820525;273.76934240096296;1940910.2278194542;684468.0408695034;93473.17612289668;906085.1549029695;0;55;50;0;26;38;35;7;56;59;607574820924.5812;234545038059.7743;462493101754.8911;61677.702377961745;21335.062129618847;-0.0;6489.706280468536;2131357.8134101727;403978.83988303045;0.0;542326.5419573804;1.961663276580659;0.2822362256931207
2835;2019-08-24 16:15:45.154;874;844;300;299;236;45;142;38;46;46;667;309;47;109;220;147;288;789;345;222;143;-67;802;367;372;151;370;286;796;-1.0;-1.0;1528.0;388.0;233.0;100;99;100;1;0;0;1;1;0;0;1;1;0;0;0;48167.796875;15467.33203125;27706.20703125;2769.69799804688;740.0;344129;527.0;39.0;Calculated values ==>;1566656145.154;360.56000000000006;357.56000000000006;303.16;303.06;296.76000000000005;277.66;275.1157276137837;287.36;276.96000000000004;277.76000000000005;277.76000000000005;339.86;304.06;277.86;284.06;295.16;287.86;301.96000000000004;352.06000000000006;295.36;287.46000000000004;325.86;347.16;266.46000000000004;244.82967444194236;265.87368984753493;275.1157276137837;307.66;8020000.0;3670000.0000000005;3720000.0000000005;1510000.0;3700000.0;2860000.0;7959999.999999999;0.0;0.0;0.25466666666666665;0.06466666666666666;0.03883333333333334;0.03883333333333334;0.09754318910495974;15467.33203125;27706.20703125;2769.69799804688;48167.796875;502366.70354257873;498586.3094854509;284533.9530411219;284003.1947144104;258420.82225339024;429675.2189834977;449284.59794704133;451317.5996016781;471831.38941826817;521327.9072470062;482901.34223620204;451449.7357074391;459398.6482852152;460767.82771810255;450940.46274805197;278070.4184181243;490441.43594841246;460731.29959259875;449435.25168983307;221177.93781777218;310333.04987691523;460394.71169258375;202525.50255506404;284533.9530411219;274.2205727092633;1941711.048991681;684725.2408686015;93519.27273348518;906545.4551000245;0;55;50;0;26;38;35;7;56;59;607797873240.0559;234635099559.96597;462664218605.2553;63359.05404787104;16675.542190892942;-0.0;6403.667097524952;2132400.4983974705;404295.81136898394;0.0;542434.0601563576;1.881414303096997;0.2598659473875721
2836;2019-08-24 16:16:45.145;873;839;303;302;237;46;126;38;1;45;656;309;9;95;221;146;288;790;343;209;126;-59;843;367;372;140;370;269;836;-1.0;0.0;1449.0;383.0;238.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;62354.23046875;27567.705078125;29365.529296875;3484.71313476562;820.0;344130;525.0;44.0;Calculated values ==>;1566656205.145;360.46000000000004;357.06000000000006;303.46000000000004;303.36;296.86;277.76000000000005;275.1157276137837;285.76000000000005;276.96000000000004;273.26000000000005;277.66;338.76;304.06;274.06;282.66;295.26000000000005;287.76000000000005;301.96000000000004;352.16;294.06;285.76000000000005;325.66;355.16;267.26000000000005;242.56692532238324;263.6948088759802;275.1157276137837;307.46000000000004;8430000.0;3670000.0000000005;3720000.0000000005;1400000.0;3700000.0;2690000.0;8359999.999999999;0.0;0.0;0.2415;0.06383333333333334;0.03966666666666666;0.03966666666666666;0.10949540422249385;27567.705078125;29365.529296875;3484.71313476562;62354.23046875;498553.8958687939;494121.9954319387;282065.7171473237;281606.9333752414;257284.32891843593;429675.2189834977;446841.74342823843;448463.2885916542;473177.20506292465;521573.97995099897;484876.1313514637;449515.1609061825;460333.58076941397;460904.05326945195;450792.92296746565;275110.89845426206;486576.9761869084;458943.3939490466;446841.74342823843;220341.7376933702;343887.0166927713;462862.5440831697;202685.09474950357;282065.7171473237;274.28269473025324;1942631.927732712;685083.8123836736;93571.38500819003;907020.9815625895;0;55;51;0;26;38;35;7;56;60;608021039759.8218;234722386464.8744;462830693630.0806;59355.43381287938;16607.99384913236;-0.0;6536.11570914295;2133422.9657354606;404573.1325646065;0.0;542541.8755049049;1.3654807349723346;0.18803644181491902
2837;2019-08-24 16:17:45.145;896;860;298;298;238;47;116;39;-24;45;647;310;-23;68;222;148;289;803;343;188;115;-56;847;369;374;137;372;262;838;-2.0;-1.0;1470.0;251.0;225.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;62410.30078125;27495.2578125;29467.587890625;3418.22216796875;849.0;344131;523.0;39.0;Calculated values ==>;1566656265.145;362.76;359.16;302.96000000000004;302.96000000000004;296.96000000000004;277.86;275.3239800832674;284.76000000000005;277.06;270.76000000000005;277.66;337.86;304.16;270.86;279.96000000000004;295.36;287.96000000000004;302.06;353.46000000000004;291.96000000000004;284.66;325.46000000000004;358.06000000000006;267.56;241.92719264551067;262.7682575881327;275.3239800832674;307.46000000000004;8470000.0;3690000.0;3740000.0;1370000.0;3720000.0000000005;2620000.0;8380000.0;0.0;0.0;0.245;0.04183333333333333;0.0375;0.0375;0.09686697574579617;27495.2578125;29467.587890625;3418.22216796875;62410.30078125;501578.46478561976;497081.10115707;279655.3958066769;279655.3958066769;257536.62090343793;429537.3511455088;444884.6871676947;446474.2075966914;473566.98283907154;521218.9910735368;485785.89845371625;446607.04746315465;458151.5978344243;460731.29959259875;450728.3279684934;275257.74619524734;488410.66557484865;455669.2051766602;444726.05268493074;219505.55070137876;356062.3083226806;463604.3011848459;203906.67735827074;279655.3958066769;274.7655352420287;1943671.6321597951;685542.6704077622;93628.90946904615;907511.257539152;0;55;51;0;26;38;35;7;56;60;608244839759.8218;234805486464.8744;462989993630.0806;59429.04490841306;10864.017263411726;-0.0;6190.149632934519;2134412.8363914713;404802.0659905444;0.0;542647.9277160888;1.266675375268978;0.16681656595776728
2838;2019-08-24 16:18:45.125;918;884;293;291;236;49;125;40;-61;46;647;309;-59;44;223;152;289;818;342;175;125;-56;844;371;377;136;374;256;836;-1.0;-1.0;1267.0;269.0;219.0;100;0;0;1;0;1;1;1;0;0;1;1;1;0;0;61757.55859375;27269.91015625;29260.646484375;3338.712890625;882.0;344132;514.0;29.0;Calculated values ==>;1566656325.125;364.96000000000004;361.56000000000006;302.46000000000004;302.26000000000005;296.76000000000005;278.06;275.5313989812953;285.66;277.16;267.06;277.76000000000005;337.86;304.06;267.26000000000005;277.56;295.46000000000004;288.36;302.06;354.96000000000004;290.66;285.66;324.56;361.36;267.56;241.71165711629368;261.9595390733887;275.5313989812953;307.36;8440000.0;3710000.0;3770000.0000000005;1360000.0;3740000.0;2560000.0;8359999.999999999;0.0;0.0;0.21116666666666667;0.04483333333333333;0.0365;0.0365;0.07186836295174424;27269.91015625;29260.646484375;3338.712890625;61757.55859375;505025.0823960702;500797.6323616165;277649.33469024795;276807.2093810552;256963.6292709237;429398.2889081932;445713.77668416506;442684.98081426095;473794.00437491824;521708.71518478857;486358.2225344868;442957.3455478199;456193.1846104779;460558.2670446735;450960.92719481734;275449.67973633204;490926.990731317;453285.26239828975;445713.77668416506;215742.86842915416;369925.57544317446;463750.57249554916;204117.95612602285;277649.33469024795;274.85658052177604;1944706.019410862;685998.8946821803;93685.19849195494;908000.4963584483;0;55;51;0;26;38;35;7;56;60;608470064659.8934;234887359164.90042;463145341830.13;50377.40337999961;11640.195633900428;-0.0;6134.352132777974;2135327.5851095873;404989.5385863791;0.0;542750.5976627753;1.138346127826141;0.1517129825557208
2839;2019-08-24 16:19:45.136;928;899;295;294;241;49;121;41;-63;47;648;311;-62;34;223;155;289;830;339;170;121;-57;810;371;376;135;374;265;803;144.0;-1.0;1138.0;355.0;194.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48789.78125;15407.5849609375;27834.083984375;3469.203125;904.0;344133;503.0;23.0;Calculated values ==>;1566656385.136;365.96000000000004;363.06000000000006;302.66;302.56;297.26000000000005;278.06;275.5313989812953;285.26000000000005;277.26000000000005;266.86;277.86;337.96000000000004;304.26000000000005;266.96000000000004;276.56;295.46000000000004;288.66;302.06;356.16;290.16;285.26000000000005;323.46000000000004;363.56000000000006;267.46000000000004;241.49495122638035;263.1675429290057;275.5313989812953;307.06;8100000.0;3710000.0;3760000.0;1350000.0;3740000.0;2650000.0;8030000.0;0.024;0.0;0.18966666666666668;0.059166666666666666;0.03233333333333333;0.05633333333333333;0.0569122311142465;15407.5849609375;27834.083984375;3469.203125;48789.78125;509300.34431398276;505827.88645097526;281266.3579621064;280783.59280151455;259834.78367949193;429398.2889081932;445279.2884395974;440522.7431245294;474020.51154441346;521076.38367511274;485553.01518573746;440664.23315526;453437.080001802;460558.2670446735;451404.3514982998;277874.65602626157;495888.37443797785;452727.6994063012;445279.2884395974;211144.3756859795;379173.1765716975;463797.1366192628;203659.82223303613;248203.21847989893;274.67949783958085;1945627.416133403;686354.605676066;93741.94152632373;908476.3730064313;0;55;51;0;26;38;35;7;56;60;608696006074.5846;234968674069.78928;463301670484.9164;44925.0006624199;15391.457767851745;-0.0;11101.951941063015;2136121.91740975;405214.84366277844;0.0;542894.2598631033;1.5289462004440983;0.19903541164813884
2840;2019-08-24 16:20:45.136;910;884;298;297;243;45;135;40;-39;48;654;310;-43;57;225;157;289;782;340;179;134;-58;789;367;372;132;370;272;783;92.0;-1.0;1193.0;364.0;209.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48138.01171875;15203.6123046875;27179.212890625;3592.91064453125;918.0;344134;495.0;16.0;Calculated values ==>;1566656445.136;364.16;361.56000000000006;302.96000000000004;302.86;297.46000000000004;277.66;275.1157276137837;286.66;277.16;269.26000000000005;277.96000000000004;338.56000000000006;304.16;268.86;278.86;295.66;288.86;302.06;351.36;291.06;286.56;322.66;364.96000000000004;267.36;240.83765695389522;264.08650396036035;275.1157276137837;307.16;7890000.000000001;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;2720000.0;7830000.0;0.015333333333333334;0.0;0.19883333333333333;0.06066666666666667;0.034833333333333334;0.050166666666666665;0.03955219016463146;15203.6123046875;27179.212890625;3592.91064453125;48138.01171875;508553.49664313067;505443.9921089962;284981.3775459005;284424.5389494401;261375.78417914532;429675.2189834977;448223.5045185388;442435.28643546655;474503.22582331364;521122.5012363719;484640.8468887194;441872.0467782751;455151.83698219666;461447.62049138366;452404.6852713271;279672.5416443668;490677.67304578586;454719.09345793235;448070.96746497304;207800.24178383037;385060.3864868834;464134.9900838394;202552.80676254176;259787.26288786394;274.2312055295562;1946435.147741476;686609.6989866128;93800.79247440316;908934.8171470562;0;55;51;0;26;38;35;7;56;60;608920406074.5846;235048774069.78928;463462770484.9164;47696.63304163321;15869.319121492057;-0.0;9445.565846284973;2136893.7643572837;405475.3501368563;0.0;543065.4891779978;1.5880445777691412;0.21164902749288875
