;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2841;2019-08-24 16:21:45.097;887;867;301;301;241;43;153;39;-7;47;668;310;-14;65;226;153;289;757;343;186;152;-58;785;365;370;132;368;275;779;-2.0;-1.0;1016.0;386.0;222.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;48167.25390625;15189.5;27055.23046875;3626.04418945312;921.0;344135;492.0;0.0;Calculated values ==>;1566656505.097;361.86;359.86;303.26000000000005;303.26000000000005;297.26000000000005;277.46000000000004;274.9066339382667;288.46000000000004;277.06;272.46000000000004;277.86;339.96000000000004;304.16;271.76000000000005;279.66;295.76000000000005;288.46000000000004;302.06;348.86;291.76000000000005;288.36;322.36;365.26;267.36;240.83765695389522;264.4750485637546;274.9066339382667;307.46000000000004;7850000.0;3650000.0;3700000.0;1320000.0;3679999.9999999995;2750000.0;7790000.000000001;0.0;0.0;0.16933333333333334;0.06433333333333333;0.037000000000000005;0.037000000000000005;0.0;15189.5;27055.23046875;3626.04418945312;48167.25390625;505691.0937367181;503405.29596480646;287263.8419963388;287263.8419963388;260846.85021352346;429811.8947417682;451287.82620076486;446254.61172403913;474406.3234124935;522325.98958742886;484294.5444045335;445299.0736012988;455659.7696930013;461888.35613947245;452174.5837827361;280049.8887063994;487294.9878325265;456050.352484276;451140.24005228723;206546.2383541025;386322.17825412814;464134.9900838394;201494.33402274863;287263.8419963388;273.8087985427679;1947237.169967703;686862.810292982;93860.91132864659;909386.4770715575;0;55;51;0;26;38;35;7;56;60;609142861384.4573;235127922589.74396;463626763819.8225;41446.07369075186;16896.548873263502;-0.0;6063.426728070093;2137636.137389967;405748.2215548714;0.0;543194.6467756671;1.4040759017477733;0.1997518335763047
2842;2019-08-24 16:22:45.078;872;862;300;299;238;42;147;37;9;46;684;313;3;71;227;148;289;759;342;190;146;-59;786;363;368;137;366;275;780;-1.0;-1.0;1234.0;232.0;237.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;47426.02734375;15222.4775390625;27071.48828125;2757.1728515625;915.0;344136;489.0;0.0;Calculated values ==>;1566656565.078;360.36;359.36;303.16;303.06;296.96000000000004;277.36;274.69669130483857;287.86;276.86;274.06;277.76000000000005;341.56000000000006;304.46000000000004;273.46000000000004;280.26000000000005;295.86;287.96000000000004;302.06;349.06000000000006;292.16;287.76000000000005;322.06;364.66;267.26000000000005;241.92719264551067;264.4750485637546;274.69669130483857;307.36;7859999.999999999;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;2750000.0;7800000.0;0.0;0.0;0.20566666666666666;0.03866666666666666;0.0395;0.0395;0.0;15222.4775390625;27071.48828125;2757.1728515625;47426.02734375;503494.22674653446;502610.4670124109;286523.92673009844;285936.5384304494;259753.7410280819;429947.3805835815;450760.5597493276;448407.9913907695;473664.6415601712;523979.84191224456;484625.9723978158;447605.29127457464;456414.30994734116;462326.5264458912;451800.50639632315;279954.3516248032;487497.6196571777;456942.4933256349;450612.58500815433;205292.2597576877;383798.68249236845;463304.8595252546;202162.4701680725;286523.92673009844;274.06094553088263;1948033.528387195;687116.1631860927;93914.08795955188;909837.390228135;0;55;51;0;26;38;35;7;56;60;609364191275.14;235208597034.9928;463791711570.3313;50644.49553146801;10097.50572181104;-0.0;6481.502001983208;2138403.3157857386;405973.1007762133;0.0;543299.1547440669;1.492159915088434;0.19490415057809352
2843;2019-08-24 16:23:45.128;865;862;297;296;229;40;132;36;15;46;698;312;11;71;228;140;289;772;346;198;132;-59;794;361;366;141;364;275;789;1.0;-1.0;849.0;269.0;251.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;47672.3515625;15347.9521484375;27358.576171875;2715.869140625;907.0;344137;488.0;0.0;Calculated values ==>;1566656625.128;359.66;359.36;302.86;302.76000000000005;296.06;277.16;274.4858918419099;286.36;276.76000000000005;274.66;277.76000000000005;342.96000000000004;304.36;274.26000000000005;280.26000000000005;295.96000000000004;287.16;302.06;350.36;292.96000000000004;286.36;321.96000000000004;363.86;267.26000000000005;242.77792619122317;264.4750485637546;274.4858918419099;307.76000000000005;7940000.000000001;3610000.0;3660000.0;1410000.0;3640000.0;2750000.0;7890000.000000001;0.00016666666666666666;0.0;0.14150000000000001;0.04483333333333333;0.04183333333333333;0.041999999999999996;0.0;15347.9521484375;27358.576171875;2715.869140625;47672.3515625;501790.89820733905;501808.8267886591;283725.78759890015;283196.21492368757;256352.13826981588;430081.6785162784;448890.8574014187;449205.18453920004;473145.1120115388;525425.0701491315;484515.5318680025;448674.3237422918;456414.30994734116;462762.17627123004;450989.8336964335;279218.01028607815;488562.25157353043;458378.80557116074;448890.8574014187;204874.27233412856;380434.5634326986;462714.4978804922;200773.11324342602;283396.61031971173;273.508206902221;1948826.6752828597;687371.12906127;93959.73465001992;910291.352084776;0;55;51;0;26;38;35;7;56;60;609584574774.965;235292066534.9265;463956849070.2002;35153.138088352025;11743.705411228466;-0.0;6950.758377431691;2139118.8918822356;406155.2625439213;0.0;543411.1835267256;1.1854856829897678;0.16074158576898306
2844;2019-08-24 16:24:45.119;864;865;295;294;222;39;110;36;25;45;701;310;21;76;230;134;289;789;335;206;111;-59;806;360;365;144;363;276;802;-2.0;0.0;1113.0;298.0;246.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;48470.44140625;15554.748046875;27912.232421875;2702.03344726562;902.0;344138;486.0;0.0;Calculated values ==>;1566656685.119;359.56000000000006;359.66;302.66;302.56;295.36;277.06;274.38016830617;284.16;276.76000000000005;275.66;277.66;343.26;304.16;275.26000000000005;280.76000000000005;296.16;286.56;302.06;352.06000000000006;293.76000000000005;284.26000000000005;321.76000000000005;363.36;267.26000000000005;243.40439225979637;264.60387354146746;274.38016830617;306.66;8059999.999999999;3600000.0;3650000.0;1440000.0;3629999.9999999995;2760000.0;8020000.0;0.0;0.0;0.18550000000000003;0.049666666666666665;0.041;0.041;0.0;15554.748046875;27912.232421875;2702.03344726562;48470.44140625;500573.35066065635;501076.15603883576;281361.2793461879;280876.4269494393;253636.66339159507;430148.3826014536;445723.48929792445;450341.9257935794;472654.5496415061;525655.727298344;484178.81975570886;449815.3021163915;456877.1460960281;463178.7302339447;450290.22863845585;278196.04356775887;489844.7818277832;459636.7508791465;445878.53676438885;204038.30555042345;378332.2993749013;462268.50982765784;200825.95202367858;281361.2793461879;273.52459894452454;1949627.7450449343;687628.6129342522;94004.87706582675;910751.8730673967;0;55;51;0;26;38;35;7;56;60;609803841879.7349;235377553709.83682;464122124275.0268;46285.213134316604;12984.980370930969;-0.0;6745.207554146239;2139797.44301044;406361.3040143659;0.0;543525.2994560783;1.4298637865534674;0.18881886402355166
2845;2019-08-24 16:25:45.119;868;872;295;295;220;38;105;35;39;43;697;307;37;85;231;133;289;805;340;210;104;-60;820;358;363;146;361;278;815;-2.0;-1.0;1191.0;362.0;240.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;49015.546875;15795.048828125;28483.1484375;2709.072265625;898.0;344139;485.0;0.0;Calculated values ==>;1566656745.119;359.96000000000004;360.36;302.66;302.66;295.16;276.96000000000004;274.1680685717883;283.66;276.66;277.06;277.46000000000004;342.86;303.86;276.86;281.66;296.26000000000005;286.46000000000004;302.06;353.66;294.16;283.56;321.66;362.96000000000004;267.16;243.81672145450628;264.86050150153983;274.1680685717883;307.16;8200000.0;3579999.9999999995;3629999.9999999995;1460000.0;3610000.0;2780000.0;8150000.0;0.0;0.0;0.1985;0.060333333333333336;0.04;0.04;0.0;15795.048828125;28483.1484375;2709.072265625;49015.546875;499894.6892244257;500923.5693308866;280184.64317768207;280184.64317768207;252596.69642209588;430280.9020939914;445340.82824547135;451816.1184125153;472193.8583601894;525084.533494364;483613.91939991125;451555.4265065439;457677.99134573;463609.68473376584;450505.95362676814;277108.0916616349;490993.7278291995;460493.7052714807;445185.2543446536;203620.32615720207;376650.65796483605;461867.99941506557;200089.4937746883;280184.64317768207;273.2261106848197;1950440.1282806115;687889.8612415439;94049.96961343416;911221.8345745582;0;55;51;0;26;38;35;7;56;60;610022241879.7349;235464553709.83682;464288324275.0268;49967.73499060867;15793.969840302761;-0.0;6600.02444667886;2140599.550911481;406601.1285994595;0.0;543636.5097227519;1.5400283949137414;0.21113164846178678
2846;2019-08-24 16:26:45.110;876;881;295;294;220;38;115;34;52;42;691;306;47;94;233;132;289;818;330;213;115;-62;828;358;363;148;361;278;823;144.0;-1.0;1247.0;411.0;240.0;100;99;100;1;0;0;1;1;0;0;1;0;1;0;0;49463.62109375;15852.7509765625;28764.14453125;2701.9619140625;894.0;344140;485.0;0.0;Calculated values ==>;1566656805.11;360.76;361.26;302.66;302.56;295.16;276.96000000000004;274.1680685717883;284.66;276.56;278.36;277.36;342.26;303.76000000000005;277.86;282.56;296.46000000000004;286.36;302.06;354.96000000000004;294.46000000000004;284.66;321.66;362.56000000000006;266.96000000000004;244.22491754036054;264.86050150153983;274.1680685717883;306.16;8280000.0;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;2780000.0;8230000.0;0.024;0.0;0.20783333333333334;0.0685;0.04;0.064;0.0;15852.7509765625;28764.14453125;2701.9619140625;49463.62109375;500343.1337561041;501514.5155432041;279515.8165202779;279068.5615395995;252353.4181489559;430280.9020939914;446882.05092554615;453498.0135181044;471830.38154423045;524464.124504003;483502.841114138;452853.6645019137;458797.9111336141;463874.16568678804;450359.4291554148;276529.0625587098;492188.58422662463;460899.70540415944;446882.05092554615;203620.32615720207;374969.1661348347;461363.2881033705;200109.08916158637;249738.29376076855;273.2338367946018;1951260.6649138634;688153.5533465565;94095.05480109154;911698.8237896811;0;55;51;0;26;38;35;7;56;60;610240009209.5063;235552740479.7443;464455099254.8518;52662.664778763;17895.912627512214;-0.0;12617.200458545767;2141454.6759539954;406881.835507377;0.0;543796.6292419296;1.757772321577015;0.2235830409649653
2847;2019-08-24 16:27:45.110;885;890;293;292;220;40;122;34;58;41;685;305;53;100;234;134;289;828;333;219;122;-64;822;361;366;143;364;279;817;-2.0;-1.0;1667.0;386.0;243.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;50263.79296875;15754.005859375;28474.955078125;3940.25708007812;891.0;344141;484.0;0.0;Calculated values ==>;1566656865.11;361.66;362.16;302.46000000000004;302.36;295.16;277.16;274.4858918419099;285.36;276.56;278.96000000000004;277.26000000000005;341.66;303.66;278.46000000000004;283.16;296.56;286.56;302.06;355.96000000000004;295.06;285.36;321.56;362.26;266.76000000000005;243.1966462407574;264.9883086891361;274.4858918419099;306.46000000000004;8220000.0;3610000.0;3660000.0;1430000.0;3640000.0;2790000.0;8170000.0;0.0;0.0;0.2778333333333334;0.06433333333333333;0.0405;0.0405;0.0;15754.005859375;28474.955078125;3940.25708007812;50263.79296875;502180.8687752185;503338.0377368686;279104.34385098796;278655.72137481126;252535.35298992347;430081.6785162784;447376.64309987566;454097.2039778904;472391.1323836129;523763.381069818;483274.85220934206;453454.8315084036;459382.8665471989;463561.2209818517;450108.39359056647;276960.6376056144;494269.17905663577;461248.72732428863;447376.64309987566;203202.34940748036;373708.1446590356;461912.04543495696;201310.30993768093;279104.34385098796;273.71898278533666;1952091.7266977176;688416.942986856;94150.4066260427;912175.8162864259;0;55;51;0;26;38;35;7;57;60;610458709209.5063;235640040479.7443;464622199254.8518;70232.62539417155;16765.378316991424;-0.0;6815.028119579952;2142478.8033721033;407170.67959858116;0.0;543958.5644800806;1.9475722399418707;0.25791207680235106
2848;2019-08-24 16:28:45.121;887;893;292;291;221;43;145;34;63;41;677;306;58;114;234;137;289;833;336;234;144;-68;820;365;370;138;368;285;814;-1.0;0.0;1381.0;403.0;248.0;100;0;100;1;0;0;1;1;0;0;1;1;1;0;0;49785.359375;15774.7080078125;28370.931640625;3702.18334960938;888.0;344142;484.0;0.0;Calculated values ==>;1566656925.121;361.86;362.46000000000004;302.36;302.26000000000005;295.26000000000005;277.46000000000004;274.9066339382667;287.66;276.56;279.46000000000004;277.26000000000005;340.86;303.76000000000005;278.96000000000004;284.56;296.56;286.86;302.06;356.46000000000004;296.56;287.56;321.56;361.96000000000004;266.36;242.14157278889297;265.74818594083865;274.9066339382667;306.76000000000005;8200000.0;3650000.0;3700000.0;1380000.0;3679999.9999999995;2850000.0;8140000.000000001;0.0;0.0;0.23016666666666669;0.06716666666666667;0.04133333333333333;0.04133333333333333;0.0;15774.7080078125;28370.931640625;3702.18334960938;49785.359375;502644.8204116851;504028.04744823335;278898.1612529967;278448.8569924758;252939.2191034556;429811.8947417682;450101.2312898541;453716.96050335595;473045.8727645816;522450.36921289616;482682.5611634674;453067.4487139612;460177.27465952816;462963.65795648436;449822.5411104487;277108.0916616349;495298.20357902994;462663.03993443033;449951.93947798637;203202.34940748036;372447.206072691;462256.2255548934;201884.90004260576;278898.1612529967;273.9616176253072;1952925.6224889604;688679.7304386358;94214.1053057401;912649.6188581995;0;55;51;0;26;38;35;7;57;60;610679549690.0819;235724355934.96405;464791430275.29285;57963.34591604934;17488.274030241984;-0.0;7070.222833299573;2143547.298990763;407456.1790341877;0.0;544074.2961185675;1.7246728818353843;0.23374713356500879
2849;2019-08-24 16:29:45.091;886;892;296;295;227;46;161;35;63;41;680;308;59;109;233;138;289;836;331;243;160;-70;877;365;370;137;368;273;871;-2.0;-1.0;1470.0;209.0;285.0;100;0;0;1;1;0;1;1;0;0;1;1;1;0;0;64398.7109375;28496.322265625;30565.06640625;3557.80151367188;883.0;344143;484.0;0.0;Calculated values ==>;1566656985.091;361.76;362.36;302.76000000000005;302.66;295.86;277.76000000000005;274.9066339382667;289.26000000000005;276.66;279.46000000000004;277.26000000000005;341.16;303.96000000000004;279.06;284.06;296.46000000000004;286.96000000000004;302.06;356.76;297.46000000000004;289.16;321.56;361.46000000000004;266.16;241.92719264551067;264.2163659402789;274.9066339382667;306.26000000000005;8770000.0;3650000.0;3700000.0;1370000.0;3679999.9999999995;2730000.0;8710000.0;0.0;0.0;0.245;0.034833333333333334;0.0475;0.0475;0.0;28496.322265625;30565.06640625;3557.80151367188;64398.7109375;497422.8918083555;498861.86278748617;276536.08757499605;276141.880974428;253087.67418272136;429811.8947417682;452461.202393055;455740.18800020067;473176.1828425327;523726.8566409107;484304.98259037244;455236.62953312014;461416.2916435638;462829.68046980636;449971.1092480008;273490.033647203;490315.58652586536;463868.3479736739;452315.22826958535;203202.34940748036;370345.824517361;462204.84991486726;202956.54850172493;276536.08757499605;274.37897671678667;1953876.6806417254;689048.4712284643;94274.5749296927;913140.5066088324;0;56;51;0;26;38;35;7;57;60;610901438690.1877;235806814685.0034;464958746575.3727;61931.991677126556;9030.482499224458;-0.0;8349.509182992992;2144545.927240609;407677.05817721976;0.0;544202.7296365477;1.2665763182873286;0.1546989695995554
2850;2019-08-24 16:30:45.112;907;916;296;296;225;49;166;38;55;43;684;308;53;98;233;138;289;853;328;245;166;-71;884;371;376;135;373;263;873;-2.0;-1.0;1593.0;244.0;256.0;9;0;0;1;1;0;1;0;0;1;1;1;1;0;0;71569.3671875;28480.322265625;37705.4453125;3413.19116210938;879.0;344144;484.0;0.0;Calculated values ==>;1566657045.112;363.86;364.76;302.76000000000005;302.76000000000005;295.66;278.06;275.5313989812953;289.76000000000005;276.96000000000004;278.66;277.46000000000004;341.56000000000006;303.96000000000004;278.46000000000004;282.96000000000004;296.46000000000004;286.96000000000004;302.06;358.46000000000004;297.66;289.76000000000005;321.56;361.06000000000006;266.06;241.49495122638035;262.9017227912062;275.5313989812953;305.96000000000004;8840000.0;3710000.0;3760000.0;1350000.0;3729999.9999999995;2630000.0;8730000.0;0.0;0.0;0.2655;0.04066666666666666;0.042666666666666665;0.042666666666666665;0.0;28480.322265625;37705.4453125;3413.19116210938;71569.3671875;499948.71611127246;502242.47034361126;276412.2790829032;276412.2790829032;252432.21082855738;429398.2889081932;452139.8995820146;456394.67313711334;473631.01605711324;524935.353182678;485454.1685323581;456147.5771645451;461618.2050258951;462074.3852339362;448865.88046358194;273112.20808337204;492762.1767476401;463243.95892901777;452139.8995820146;203202.34940748036;368664.88234281715;462402.6633672119;204385.45559404485;276412.2790829032;274.959728125787;1955010.144531266;689523.4427807134;94332.68686729754;913709.6266612797;0;56;51;0;26;38;36;7;57;60;611125317019.8462;235888443244.87888;465119602855.1273;66908.44725768469;10492.699782775459;-0.0;7497.711807962087;2145619.973348041;407839.8083052698;0.0;544334.836032332;1.2198294397663618;0.150827253499451
2851;2019-08-24 16:31:45.122;927;934;290;288;232;49;173;43;20;45;682;308;25;91;233;146;289;866;336;243;172;-72;861;372;378;134;374;258;847;94.0;-1.0;1839.0;389.0;266.0;65;0;0;1;1;0;1;0;0;1;1;1;1;0;0;72058.015625;27722.61328125;39193.640625;3361.36352539062;873.0;344145;484.0;0.0;Calculated values ==>;1566657105.122;365.86;366.56000000000006;302.16;301.96000000000004;296.36;278.06;275.63479819532273;290.46000000000004;277.46000000000004;275.16;277.66;341.36;303.96000000000004;275.66;282.26000000000005;296.46000000000004;287.76000000000005;302.06;359.76;297.46000000000004;290.36;321.56;360.46000000000004;265.96000000000004;241.2770596917726;262.23063862743834;275.63479819532273;306.76000000000005;8610000.0;3720000.0000000005;3779999.9999999995;1340000.0;3740000.0;2580000.0;8470000.0;0.015666666666666666;0.0;0.3065;0.06483333333333334;0.044333333333333336;0.06;0.0;27722.61328125;39193.640625;3361.36352539062;72058.015625;504876.0048000132;507061.7854170473;275659.82431826205;274858.21515746345;255337.33152880982;429328.3091220336;452818.8915568926;452880.7940013028;473954.89273139124;525127.1243201571;486023.4559193229;453507.1766613264;461545.5914518605;461922.37931754644;449885.85401603015;274400.52880411403;497150.07718811196;462673.6495054683;452672.0214330054;203202.34940748036;366143.7379439427;462451.57789489016;204207.9465280864;257002.94511749397;274.89605705125274;1956207.2388703227;689991.8786364957;94389.15089878814;914350.5591816097;0;56;51;0;26;38;36;7;57;60;611351554719.8102;235969156694.86606;465275928905.1025;76218.22775054083;16742.795433614443;-0.0;11740.144578930685;2146812.8944266355;408066.808592447;0.0;544495.1782214423;1.489822387119616;0.1904477291074419
2852;2019-08-24 16:32:45.113;939;946;299;298;243;48;178;43;2;47;678;309;5;80;234;149;289;873;337;240;178;-73;840;371;376;134;372;256;824;-1.0;-2.0;1790.0;443.0;269.0;98;0;0;1;1;0;1;0;0;1;1;1;1;0;0;72282.2734375;27107.703125;39648.88671875;3331.8583984375;864.0;344146;488.0;0.0;Calculated values ==>;1566657165.113;367.06000000000006;367.76;303.06;302.96000000000004;297.46000000000004;277.96000000000004;275.5313989812953;290.96000000000004;277.46000000000004;273.36;277.86;340.96000000000004;304.06;273.66;281.16;296.56;288.06;302.06;360.46000000000004;297.16;290.96000000000004;321.96000000000004;359.56000000000006;265.86;241.2770596917726;261.9595390733887;275.5313989812953;306.86;8400000.0;3710000.0;3760000.0;1340000.0;3720000.0000000005;2560000.0;8240000.000000001;0.0;0.0;0.2983333333333333;0.07383333333333333;0.04483333333333333;0.04483333333333333;0.0;27107.703125;39648.88671875;3331.8583984375;72282.2734375;508355.1563894896;510655.0672285909;281258.0782910911;280795.9678738013;259682.6636864456;429398.2889081932;453893.90900834725;450959.62151276006;474149.3184965571;524877.2042298233;486358.2225344868;451339.97013099515;460542.49111320026;462361.1786205426;450515.6079917945;275710.4822577839;500263.84950346994;462568.48065685306;453893.90900834725;204874.27233412856;362362.6180328724;462351.94233887276;203536.4087166788;281258.0782910911;274.63170317365;1957409.894185887;690448.7294015063;94444.91938156745;915007.4816889592;0;56;51;0;26;38;36;7;57;60;611577720789.5729;236049544634.7817;465430105774.94073;73814.59181749757;19109.21356577199;-0.0;7739.839743823652;2148062.9803807;408365.5305187839;0.0;544657.4870739812;1.4362373208671204;0.19329700958183813
2853;2019-08-24 16:33:45.143;932;936;300;299;247;45;178;41;0;48;674;309;0;84;235;151;289;845;331;236;178;-76;778;367;372;135;368;273;765;-2.0;-1.0;1320.0;386.0;288.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57853.8515625;15041.0146484375;36464.52734375;3565.95385742188;847.0;344147;527.0;0.0;Calculated values ==>;1566657225.143;366.36;366.76;303.16;303.06;297.86;277.66;275.1157276137837;290.96000000000004;277.26000000000005;273.16;277.96000000000004;340.56000000000006;304.06;273.16;281.56;296.66;288.26000000000005;302.06;357.66;296.76000000000005;290.96000000000004;325.86;357.86;265.56;241.49495122638035;264.2163659402789;275.1157276137837;306.26000000000005;7780000.0;3670000.0000000005;3720000.0000000005;1350000.0;3679999.9999999995;2730000.0;7650000.0;0.0;0.0;0.22;0.06433333333333333;0.048;0.048;0.0;15041.0146484375;36464.52734375;3565.95385742188;57853.8515625;512482.8184752938;514077.66539857484;288797.9841245025;288130.848955718;263684.3858010371;429675.2189834977;454575.6967648418;447580.73330594384;474117.84615207044;523107.52596169815;484415.2875946899;447580.73330594384;458356.49456860044;463097.5131348959;451528.56162711047;280742.69698088005;501548.87458619557;462631.00843426894;454575.6967648418;221177.93781777218;355222.41127806646;461903.38028904574;202077.84128845943;288797.9841245025;274.0459787180092;1958494.9041275573;690800.1443357748;94502.42989122326;915642.0772784029;0;56;51;0;26;38;36;7;57;60;611802232989.4658;236130284984.74323;465588885124.86505;54010.63624384657;16715.443009037717;-0.0;7957.330206736286;2149128.7232191535;408664.218592834;0.0;544788.3622283816;1.428750177305719;0.18891675214560885
2854;2019-08-24 16:34:45.144;895;896;296;294;233;43;188;38;-1;47;679;308;-1;95;236;141;289;788;324;233;187;-79;773;366;372;133;368;278;761;-2.0;-1.0;1275.0;332.0;333.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57560.87109375;15042.162109375;36341.140625;3652.81079101562;839.0;344148;630.0;0.0;Calculated values ==>;1566657285.144;362.66;362.76;302.76000000000005;302.56;296.46000000000004;277.46000000000004;275.0112864084945;291.96000000000004;276.96000000000004;273.06;277.86;341.06000000000006;303.96000000000004;273.06;282.66;296.76000000000005;287.26000000000005;302.06;351.96000000000004;296.46000000000004;291.86;336.16;357.06000000000006;265.26000000000005;241.05796691057077;264.86050150153983;275.0112864084945;305.56;7730000.0;3660000.0;3720000.0000000005;1330000.0;3679999.9999999995;2780000.0;7609999.999999999;0.0;0.0;0.2125;0.05533333333333333;0.0555;0.0555;0.0;15042.162109375;36341.140625;3652.81079101562;57560.87109375;507830.82344718295;508984.41223535774;286816.06792928494;285563.2099387438;258819.53942148676;429743.705733735;456001.8206241952;446492.4939971365;474277.9221395622;523222.3207833753;483724.96049303055;446492.4939971365;458921.8562738938;463231.246673453;450234.0644493307;281265.68500903057;493729.89021802414;462226.07306053565;455859.97918707744;264262.8888514036;351863.15629032685;461903.3349684245;202025.45797265062;286816.06792928494;274.02102150500616;1959456.7095155087;691050.8416543356;94562.58726606614;916248.8012917187;0;56;51;0;26;38;36;7;57;60;612025436710.0831;236210686324.96558;465754187880.3222;51949.24515520324;14379.909193766156;-0.0;9381.937074807483;2150011.7369499044;408923.35084737296;0.0;544932.8585310256;1.375662025786904;0.1722553383656184
2855;2019-08-24 16:35:45.104;865;867;300;299;233;44;174;36;10;46;689;307;7;95;238;137;289;787;323;228;174;-81;775;366;372;132;368;281;764;-1.0;-1.0;1126.0;266.0;346.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58137.78515625;15091.818359375;36516.34765625;3673.11791992188;833.0;344149;702.0;0.0;Calculated values ==>;1566657345.104;359.66;359.86;303.16;303.06;296.46000000000004;277.56;275.0112864084945;290.56;276.76000000000005;274.16;277.76000000000005;342.06000000000006;303.86;273.86;282.66;296.96000000000004;286.86;302.06;351.86;295.96000000000004;290.56;343.36;356.46000000000004;265.06;240.83765695389522;265.2429198363724;275.0112864084945;305.46000000000004;7750000.0;3660000.0;3720000.0000000005;1320000.0;3679999.9999999995;2810000.0;7640000.000000001;0.0;0.0;0.18766666666666668;0.044333333333333336;0.057666666666666665;0.057666666666666665;0.0;15091.818359375;36516.34765625;3673.11791992188;58137.78515625;503476.7012111606;504723.98599502264;288968.80854076403;288294.9053050421;258692.0774200545;429743.705733735;454000.31348373316;447415.0410924028;474309.40632519417;524017.8834689587;483263.70514947735;447007.194415153;458444.6961230841;463498.35147808114;449639.2902697909;281053.47929314524;493291.24202854943;461548.6100553265;454000.31348373316;294410.04551340896;349344.06076314294;461853.8960827915;202201.8521489824;288968.80854076403;274.08987754456047;1960420.2222145593;691301.7907473989;94623.59597242548;916855.542263958;0;56;51;0;26;38;36;7;57;60;612248487910.2251;236290133325.0161;465921776080.42883;46018.34179171523;11511.24061439887;-0.0;9516.816785044553;2150827.5892439424;409138.9665895237;0.0;545090.2431535475;1.2128227569628964;0.14712658004803264
2856;2019-08-24 16:36:45.125;845;849;296;294;238;47;168;37;22;46;700;308;18;94;237;135;289;782;323;224;167;-82;756;370;376;133;371;281;743;-2.0;-1.0;1207.0;294.0;339.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;56654.1640625;14718.16015625;35266.44140625;3687.15454101562;825.0;344150;719.0;0.0;Calculated values ==>;1566657405.125;357.66;358.06000000000006;302.76000000000005;302.56;296.96000000000004;277.86;275.4277932560699;289.96000000000004;276.86;275.36;277.76000000000005;343.16;303.96000000000004;274.96000000000004;282.56;296.86;286.66;302.06;351.36;295.56;289.86;345.06000000000006;355.66;264.96000000000004;241.05796691057077;265.2429198363724;275.4277932560699;305.46000000000004;7559999.999999999;3700000.0;3760000.0;1330000.0;3710000.0;2810000.0;7430000.0;0.0;0.0;0.20116666666666666;0.049;0.0565;0.0565;0.0;14718.16015625;35266.44140625;3687.15454101562;56654.1640625;502357.99379048956;504074.1294947433;290066.73144378094;288541.7723669637;261442.74745723163;429467.9694778635;452434.19972806325;449031.7845717049;474180.86133098433;525157.4318452573;483375.1731575845;448495.41031813505;458319.8967683529;462915.9748133534;448598.2069456151;283261.8651316469;494603.5563185118;460384.95480068587;452287.1504063556;301532.38793589;345985.720156464;461604.3712724691;203155.05379976367;290066.73144378094;274.47914976571604;1961377.1565997745;691550.2941804207;94684.95304363438;917453.9415383675;0;56;51;0;26;38;36;7;57;60;612472966449.8827;236369661149.8948;466090435090.1716;49462.202340288844;12664.016556162567;-0.0;9165.45367138547;2151623.5389287486;409340.4975768044;0.0;545245.9832304023;1.328290291644978;0.16363504086974529
2857;2019-08-24 16:37:45.105;824;828;296;295;234;46;169;36;37;47;709;310;32;97;236;134;289;763;319;220;168;-82;760;369;375;132;370;283;748;-3.0;-1.0;1100.0;350.0;362.0;98;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57259.7421875;14856.5947265625;35690.8671875;3706.16186523438;816.0;344151;733.0;0.0;Calculated values ==>;1566657465.105;355.56000000000006;355.96000000000004;302.76000000000005;302.66;296.56;277.76000000000005;275.3239800832674;290.06;276.76000000000005;276.86;277.86;344.06000000000006;304.16;276.36;282.86;296.76000000000005;286.56;302.06;349.46000000000004;295.16;289.96000000000004;346.46000000000004;354.76;264.96000000000004;240.83765695389522;265.49620691782997;275.3239800832674;305.06;7600000.0;3690000.0;3750000.0;1320000.0;3700000.0;2830000.0;7480000.0;0.0;0.0;0.18333333333333332;0.058333333333333334;0.060333333333333336;0.060333333333333336;0.0;14856.5947265625;35690.8671875;3706.16186523438;57259.7421875;499024.4697210261;500693.2042716789;289050.7052855171;288325.71002664784;259747.79145040485;429537.3511455088;452755.74111901084;450663.490958967;474406.3234124935;525931.7948901054;483364.62781201774;449999.93043973297;458375.153756076;462931.7423459954;448633.5813643205;282757.26344234485;491339.6277269652;459990.1502417857;452609.30025343644;307399.1840295507;342208.19576138764;461754.41073953215;202305.7790792017;289050.7052855171;274.14398611395535;1962326.1227246423;691796.6683190922;94746.54347671603;918045.0553398684;0;56;51;0;26;38;36;7;57;60;612698191349.9543;236449134649.92007;466259578690.22534;45532.247177956975;15134.503513519277;-0.0;9868.035229731135;2152414.8954681815;409572.0746926808;0.0;545404.5427671595;1.300093542288384;0.16151535167370631
2858;2019-08-24 16:38:45.106;812;817;296;296;227;45;159;37;43;48;716;310;40;98;236;124;289;762;320;216;159;-82;767;367;373;139;368;282;755;-2.0;-1.0;1366.0;369.0;387.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;57150.28515625;14955.9658203125;36158.73828125;2789.763671875;809.0;344152;745.0;0.0;Calculated values ==>;1566657525.106;354.36;354.86;302.76000000000005;302.76000000000005;295.86;277.66;275.1157276137837;289.06;276.86;277.46000000000004;277.96000000000004;344.76;304.16;277.16;282.96000000000004;296.76000000000005;285.56;302.06;349.36;294.76000000000005;289.06;347.66;354.06000000000006;264.96000000000004;242.35481222062532;265.3697278774862;275.1157276137837;305.16;7670000.0;3670000.0000000005;3729999.9999999995;1390000.0;3679999.9999999995;2820000.0;7550000.0;0.0;0.0;0.22766666666666666;0.0615;0.0645;0.0645;0.0;14955.9658203125;36158.73828125;2789.763671875;57150.28515625;496647.66578243836;498489.6308124848;287785.93278891593;287785.93278891593;256990.54155845777;429675.2189834977;451638.4998739686;451632.23884288606;473601.1518756995;526734.8978335402;483481.3859477892;451238.2107769229;458659.55023374327;463231.246673453;447491.39022126026;281928.4122735694;490490.31609177677;459752.3174708852;451638.4998739686;312428.86344474956;339270.558843327;460697.3650072661;202097.1106062533;287785.93278891593;274.0535042911943;1963279.5555083035;692045.1104639828;94800.67709167177;918643.8120304965;0;56;51;0;26;38;36;7;57;60;612922595089.6832;236530436004.82187;466429081515.02057;56810.83086187339;15903.915645662288;-0.0;10568.490576985898;2153267.768665133;409830.7324962531;0.0;545574.8499870828;1.545015478764472;0.19089402679906753
2859;2019-08-24 16:39:45.116;806;813;292;292;214;43;155;37;46;48;722;307;44;98;237;115;288;765;318;211;155;-80;774;366;372;145;367;282;763;94.0;-1.0;1243.0;400.0;409.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;57556.65625;15104.439453125;36554.703125;2766.79565429688;802.0;344153;750.0;0.0;Calculated values ==>;1566657585.116;353.76;354.46000000000004;302.36;302.36;294.56;277.46000000000004;275.0112864084945;288.66;276.86;277.76000000000005;277.96000000000004;345.36;303.86;277.56;282.96000000000004;296.86;284.66;301.96000000000004;349.66;294.26000000000005;288.66;348.16;353.36;265.16;243.61107973660833;265.3697278774862;275.0112864084945;304.96000000000004;7740000.000000001;3660000.0;3720000.0000000005;1450000.0;3670000.0000000005;2820000.0;7630000.0;0.015666666666666666;0.0;0.20716666666666667;0.06666666666666667;0.06816666666666667;0.08383333333333333;0.0;15104.439453125;36554.703125;2766.79565429688;57556.65625;495110.80714451574;497168.52084416023;284095.33588588476;284095.33588588476;252373.0163948368;429743.705733735;451225.80966189393;452025.04160881444;472819.8678402692;527355.5543359474;483146.6671491079;451763.3081303845;458659.55023374327;463513.8806111011;446302.1400984;280643.59720886155;490132.3629575267;459220.0272343256;451225.80966189393;314524.84189198195;336333.2981666971;459982.6605122151;201625.82093482322;268683.5378632212;273.86473649788405;1964235.6060017333;692295.6555917845;94846.98947015934;919249.8583663432;0;56;51;0;26;38;36;7;57;60;613146132339.6477;236615650204.80832;466598309714.99365;51874.371882961845;17223.78930515946;-0.0;15303.127119122064;2154173.6296395333;410106.842714834;0.0;545790.4827339851;1.5507548615296993;0.18426096592554356
2860;2019-08-24 16:40:45.107;804;812;287;286;201;43;140;37;49;47;718;303;47;94;238;108;289;768;318;205;140;-81;813;365;371;146;367;266;799;287.0;-1.0;1484.0;331.0;422.0;100;99;0;1;0;1;1;0;0;1;1;0;1;0;0;70766.9296875;26889.34375;38744.56640625;2567.82885742188;790.0;344154;755.0;0.0;Calculated values ==>;1566657645.107;353.56000000000006;354.36;301.86;301.76000000000005;293.26000000000005;277.46000000000004;274.9066339382667;287.16;276.86;278.06;277.86;344.96000000000004;303.46000000000004;277.86;282.56;296.96000000000004;283.96000000000004;302.06;349.96000000000004;293.66;287.16;348.66;352.16;265.06;243.81672145450628;263.299902668528;274.9066339382667;304.96000000000004;8130000.0;3650000.0;3710000.0;1460000.0;3670000.0000000005;2660000.0;7990000.000000001;0.04783333333333333;0.0;0.24733333333333332;0.05516666666666667;0.07033333333333333;0.11816666666666667;0.0;26889.34375;38744.56640625;2567.82885742188;70766.9296875;491037.91696134466;493600.74268580106;277862.72152899945;277410.0314480179;247267.39892542496;429811.8947417682;449167.8634536102;455152.1393357169;472589.9408494799;528184.3887912164;484563.6759010952;454901.9619922797;460677.08567040286;463647.0999656759;445412.59084543557;277639.33933893626;486928.10936255736;458548.2590687378;449167.8634536102;316620.98725437425;331298.85215519386;459726.4228013219;202296.64116351682;247273.91325693525;274.12231243092884;1965304.8088165242;692645.5512939383;94891.43800627303;919877.2581568519;0;56;52;0;26;38;36;7;57;60;613368998905.2996;236702937110.06363;466762685055.4745;62539.593214590815;14201.54295368558;-0.0;23857.135114907094;2155126.9363340116;410368.6812027583;0.0;546116.7693032286;1.4750103551321079;0.15819553120380306
2861;2019-08-24 16:41:45.107;827;837;286;285;201;47;139;40;52;47;701;300;49;80;238;111;289;783;313;198;138;-82;835;370;375;148;371;253;821;-1.0;-2.0;1583.0;214.0;375.0;100;99;0;1;0;1;1;0;0;1;1;0;1;0;0;71888.9296875;27170.025390625;39711.5078125;2401.75634765625;788.0;344155;767.0;0.0;Calculated values ==>;1566657705.107;355.86;356.86;301.76000000000005;301.66;293.26000000000005;277.86;275.4277932560699;287.06;277.16;278.36;277.86;343.26;303.16;278.06;281.16;296.96000000000004;284.26000000000005;302.06;351.46000000000004;292.96000000000004;286.96000000000004;349.86;351.96000000000004;264.96000000000004;244.22491754036054;261.54996906429363;275.4277932560699;304.46000000000004;8350000.0;3700000.0;3750000.0;1480000.0;3710000.0;2530000.0;8209999.999999999;0.0;0.0;0.2638333333333333;0.035666666666666666;0.0625;0.0625;0.0;27170.025390625;39711.5078125;2401.75634765625;71888.9296875;492399.09182894847;495235.2922682805;275758.7207102693;275339.94280194957;246698.20255167937;429467.9694778635;448270.5436778899;457654.61945670296;472327.0795286795;527457.0860603045;485727.16315782873;457291.72980010055;461004.886302071;463050.2956667424;444891.2202239353;276044.7228125856;487006.900667105;456922.18867833546;448117.51354318456;321652.42942325486;330459.8814860452;459314.3316679688;204068.74972698424;275758.7207102693;274.8328442529618;1966493.6076446492;693096.0460367769;94932.85121631535;920531.0587753415;0;56;52;0;26;38;36;7;57;60;613592798905.2996;236791137110.06363;466918385055.4745;66904.40529702412;9103.75908922845;-0.0;10772.424552057204;2156205.6363216084;410562.8920531159;0.0;546405.3489671199;1.2525471798607926;0.14134103859793143
2862;2019-08-24 16:42:45.078;860;872;285;285;196;46;139;41;55;47;674;300;53;88;238;110;289;808;317;186;139;-83;844;368;374;147;370;266;834;-2.0;-1.0;1657.0;313.0;349.0;100;99;100;1;0;0;1;0;0;1;1;0;1;0;0;61595.40234375;15983.8173828125;40196.75;2564.11572265625;777.0;344156;772.0;0.0;Calculated values ==>;1566657765.078;359.16;360.36;301.66;301.66;292.76000000000005;277.76000000000005;275.2199585193972;287.06;277.26000000000005;278.66;277.86;340.56000000000006;303.16;278.46000000000004;281.96000000000004;296.96000000000004;284.16;302.06;353.96000000000004;291.76000000000005;287.06;350.36;350.86;264.86;244.02132995426717;263.299902668528;275.2199585193972;304.86;8440000.0;3679999.9999999995;3740000.0;1470000.0;3700000.0;2660000.0;8340000.000000001;0.0;0.0;0.27616666666666667;0.05216666666666667;0.05816666666666667;0.05816666666666667;0.0;15983.8173828125;40196.75;2564.11572265625;61595.40234375;496529.3441515494;499218.9833261883;274477.8807261412;274477.8807261412;244933.716585268;429606.4342157736;448458.0374041338;455900.14131549967;472458.61828419764;523669.72089425026;484234.9330922208;455651.22432670655;459951.12382612156;463199.9510480507;445131.55145136407;275449.67973633204;489583.4353671217;455383.9092448062;448458.0374041338;323749.15769815433;325846.0620002231;459366.78059576027;203020.644714756;274477.8807261412;274.41771886251524;1967605.4394322035;693455.4875788703;94974.21348210852;921196.639070587;0;56;52;0;26;38;36;7;57;60;613817390300.1353;236879594334.99893;467074009800.36066;69836.88764457205;13372.723421792389;-0.0;10119.845780103238;2157344.5963317477;410750.10554362735;0.0;546579.3670703385;1.5887302801328638;0.18998095210945812
2863;2019-08-24 16:43:45.088;867;876;279;278;200;44;140;41;58;46;660;300;57;114;237;118;289;812;312;183;140;-86;831;368;374;136;369;277;820;151.0;-1.0;1571.0;404.0;368.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;61414.28125;15912.0712890625;39563.921875;3627.97265625;744.0;344157;785.0;0.0;Calculated values ==>;1566657825.088;359.86;360.76;301.06;300.96000000000004;293.16;277.56;275.2199585193972;287.16;277.26000000000005;278.96000000000004;277.76000000000005;339.16;303.16;278.86;284.56;296.86;284.96000000000004;302.06;354.36;291.46000000000004;287.16;351.66;347.56000000000006;264.56;241.71165711629368;264.73235714968143;275.2199585193972;304.36;8309999.999999999;3679999.9999999995;3740000.0;1360000.0;3690000.0;2770000.0;8200000.0;0.025166666666666667;0.0;0.26183333333333336;0.06733333333333333;0.06133333333333334;0.08650000000000001;0.0;15912.0712890625;39563.921875;3627.97265625;61414.28125;498754.9688906632;501056.8678608504;272950.98922186263;272550.9470644435;246430.33031106245;429606.4342157736;448610.33931296796;454436.7528742885;473794.00437491824;521334.97823191504;482953.02097128006;454309.18364073464;461412.2901699282;463215.5356313263;446377.4063142755;276319.0572963185;491569.09333757276;454954.6622213048;448610.33931296796;329201.48028520535;312009.6876057385;460750.93233726063;202622.16662964763;252489.23158906022;274.2627738176536;1968630.6909754379;693721.330950939;95025.82281871395;921861.4221148173;0;56;52;0;26;38;36;7;58;60;614041827700.0996;236964508484.98544;467236936950.3348;65933.45249838846;17380.670224312606;-0.0;16964.475818118022;2158476.204402676;411006.42653701757;0.0;546805.1073674011;1.6966475455417906;0.19476432577897948
2864;2019-08-24 16:44:45.099;863;869;283;282;208;47;146;41;59;47;665;301;58;124;235;122;289;812;316;190;146;-87;823;369;375;133;371;282;812;-1.0;-1.0;1585.0;481.0;322.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60973.65234375;15851.6005859375;39152.25;3710.48828125;711.0;344158;800.0;0.0;Calculated values ==>;1566657885.099;359.46000000000004;360.06000000000006;301.46000000000004;301.36;293.96000000000004;277.86;275.3239800832674;287.76000000000005;277.26000000000005;279.06;277.86;339.66;303.26000000000005;278.96000000000004;285.56;296.66;285.36;302.06;354.36;292.16;287.76000000000005;353.16;344.26;264.46000000000004;241.05796691057077;265.3697278774862;275.3239800832674;304.76000000000005;8230000.0;3690000.0;3750000.0;1330000.0;3710000.0;2820000.0;8120000.0;0.0;0.0;0.26416666666666666;0.08016666666666666;0.05366666666666667;0.05366666666666667;0.0;15851.6005859375;39152.25;3710.48828125;60973.65234375;498893.1035471271;500757.82778779214;275126.2789869328;274706.17114795704;249014.03495598456;429537.3511455088;449335.02725066507;453713.5596585232;474277.9221395622;521446.04484923964;482476.18133449636;453584.43655896373;461870.6259758299;462646.9604644723;446801.7127407667;276887.59980288515;492346.08417454007;455787.6031899191;449335.02725066507;335494.14909123123;298180.4796168596;461105.5541046259;202292.93732864322;275126.2789869328;274.1389742650614;1969650.7774022236;693986.0767440342;95086.98787131373;922517.5104736971;0;56;52;0;26;38;36;7;58;60;614266568894.7925;237045223279.87512;467404667695.1055;66416.9477321433;20748.14477820794;-0.0;9349.202823486963;2159579.3266050895;411324.2249139605;0.0;547024.4282239015;1.6437942961795864;0.2093222675111442
2865;2019-08-24 16:45:45.119;857;861;288;288;215;45;155;42;47;47;681;303;50;124;236;126;289;807;318;195;155;-86;814;367;373;136;369;286;803;220.0;-1.0;1532.0;484.0;310.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;60689.27734375;15696.109375;38715.94140625;3740.52758789062;703.0;344159;810.0;0.0;Calculated values ==>;1566657945.119;358.86;359.26;301.96000000000004;301.96000000000004;294.66;277.66;275.1157276137837;288.66;277.36;277.86;277.86;341.26;303.46000000000004;278.16;285.56;296.76000000000005;285.76000000000005;302.06;353.86;292.66;288.66;354.16;343.46000000000004;264.56;241.71165711629368;265.87368984753493;275.1157276137837;304.96000000000004;8140000.000000001;3670000.0000000005;3729999.9999999995;1360000.0;3690000.0;2860000.0;8030000.0;0.03666666666666667;0.0;0.25533333333333336;0.08066666666666666;0.051666666666666666;0.08833333333333333;0.0;15696.109375;38715.94140625;3740.52758789062;60689.27734375;498833.4197809304;500410.12176843145;277988.52488975355;277988.52488975355;251410.86106343922;429675.2189834977;451046.75081797567;451449.7357074391;473891.5003369823;522785.81546078087;482227.8356103454;451845.306059557;461259.60399638535;463081.6473256225;447796.16212749906;277561.94832159136;492466.73321658524;456826.4442034697;451046.75081797567;339690.1980837097;294828.9587717387;460750.93233726063;201997.1089339763;246444.91826660075;274.014438926846;1970664.9731018795;694249.0619594861;95149.1003674698;923166.6283690745;0;56;52;0;26;38;36;7;58;60;614491043694.7212;237125950179.84946;467575124495.0514;63693.57070282417;20872.808421198268;-0.0;18073.16187537145;2160663.942343143;411671.18180427083;0.0;547253.024102888;1.7650041301326171;0.21049129852448473
2866;2019-08-24 16:46:45.150;852;856;287;286;215;43;165;42;21;47;696;304;26;118;236;126;289;799;318;200;165;-85;824;366;372;139;368;275;810;226.0;-1.0;1609.0;374.0;332.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;72552.2421875;27203.30859375;39263.98828125;3555.7138671875;685.0;344160;810.0;0.0;Calculated values ==>;1566658005.15;358.36;358.76;301.86;301.76000000000005;294.66;277.46000000000004;275.0112864084945;289.66;277.36;275.26000000000005;277.86;342.76;303.56;275.76000000000005;284.96000000000004;296.76000000000005;285.76000000000005;302.06;353.06000000000006;293.16;289.66;354.16;341.66;264.66;242.35481222062532;264.4750485637546;275.0112864084945;304.96000000000004;8240000.000000001;3660000.0;3720000.0000000005;1390000.0;3679999.9999999995;2750000.0;8100000.0;0.03766666666666666;0.0;0.26816666666666666;0.06233333333333334;0.05533333333333333;0.093;0.0;27203.30859375;39263.98828125;3555.7138671875;72552.2421875;497182.7765157702;499051.64170030213;276991.17342339444;276554.9963107655;251201.19099278742;429743.705733735;452694.8597749553;449997.0800511383;473503.23161362135;525218.713261333;483630.7208631559;450653.089245065;462202.52935997414;463231.246673453;447985.1816989505;276815.01329798443;490573.0428325751;457691.16086404154;452694.8597749553;339690.1980837097;287289.4124756198;460394.52767461026;202362.59963480764;246765.26360937898;274.1525583419313;1971775.8927792793;694606.7418158713;95209.93379410755;923816.7968648772;0;57;52;0;26;38;36;7;58;60;614714659170.2328;237208492805.03827;467743511450.4366;66407.31316497934;16083.990181147698;-0.0;19151.4524433986;2161748.6765344394;411979.3142462115;0.0;547563.389495566;1.4515622037983558;0.16496806329940136
2867;2019-08-24 16:47:45.140;863;867;287;286;224;46;165;41;2;46;699;304;4;84;235;131;289;808;318;204;165;-84;824;369;375;138;370;265;809;-2.0;-1.0;1587.0;394.0;321.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;71960.7265625;26946.333984375;39186.125;3410.44409179688;668.0;344161;804.0;0.0;Calculated values ==>;1566658065.14;359.46000000000004;359.86;301.86;301.76000000000005;295.56;277.76000000000005;275.3239800832674;289.66;277.26000000000005;273.36;277.76000000000005;343.06000000000006;303.56;273.56;281.56;296.66;286.26000000000005;302.06;353.96000000000004;293.56;289.66;353.56000000000006;339.96000000000004;264.76000000000005;242.14157278889297;263.1675429290057;275.3239800832674;304.96000000000004;8240000.000000001;3690000.0;3750000.0;1380000.0;3700000.0;2650000.0;8090000.000000001;0.0;0.0;0.2645;0.06566666666666666;0.0535;0.0535;0.0;26946.333984375;39186.125;3410.44409179688;71960.7265625;498802.34274195344;500737.4422271301;277067.7393050175;276630.16147498705;254042.32497885218;429537.3511455088;452168.78586057626;449332.9000094969;473535.07189352607;526315.1814829103;484788.2920707644;449593.28441780614;459622.3826831553;462797.4531940566;448178.89686468604;276815.01329798443;492034.13842429686;457766.27349474904;452168.78586057626;337172.47746341303;280170.41352433193;460647.8971741376;202796.56594567842;277067.7393050175;274.33522096178916;1972979.9668065973;695057.9136295905;95267.97543522227;924470.4388505009;0;57;52;0;26;38;36;7;58;60;614938721820.2684;237291578955.05148;467905484450.46234;65208.86035987999;16932.237417335484;-0.0;9367.905990722393;2162845.2951804134;412254.4036203709;0.0;547801.0112056681;1.3158640166014643;0.16398108832700234
2868;2019-08-24 16:48:45.111;877;883;288;287;227;45;157;39;-4;47;692;305;-3;69;235;136;289;819;313;207;156;-85;817;367;373;140;369;261;802;205.0;-1.0;1298.0;344.0;318.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;71428.59375;26678.22265625;38744.84375;3347.07666015625;656.0;344162;796.0;0.0;Calculated values ==>;1566658125.111;360.86;361.46000000000004;301.96000000000004;301.86;295.86;277.66;275.1157276137837;288.86;277.06;272.76000000000005;277.86;342.36;303.66;272.86;280.06;296.66;286.76000000000005;302.06;355.06000000000006;293.86;288.76000000000005;352.76;338.76;264.66;242.56692532238324;262.63441904999945;275.1157276137837;304.46000000000004;8170000.0;3670000.0000000005;3729999.9999999995;1400000.0;3690000.0;2610000.0;8020000.0;0.034166666666666665;0.0;0.21633333333333335;0.05733333333333333;0.053000000000000005;0.08716666666666667;0.0;26678.22265625;38744.84375;3347.07666015625;71428.59375;501468.27502562955;503649.8760387805;278070.4184181243;277618.4021189564;255236.47478010875;429675.2189834977;451343.0419966532;449286.2025513791;473373.3937792042;525912.6860894728;485356.0756732275;449415.73276210966;458433.0642989305;462947.63682529377;449305.78125042096;277332.8145207669;494354.8216908241;458506.5490489339;451195.00130744517;333815.9410454577;275146.1813398168;460241.5938633635;202395.71841232321;248408.25111183518;274.1700065852515;1974174.30026801;695504.5689468047;95324.26089032211;925119.5497009852;0;57;52;0;26;38;36;7;58;60;615163013360.1044;237374938644.9905;468063208180.347;53410.64140208243;14783.163525859643;-0.0;17676.245058717337;2163833.313254714;412518.57088545046;0.0;548026.2702030847;1.2486530659641213;0.13921617186300753
