;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2869;2019-08-24 16:49:45.131;885;890;289;288;227;44;160;38;-7;46;680;305;-8;62;236;136;289;825;314;209;160;-86;809;367;373;141;369;255;795;158.0;-1.0;1095.0;499.0;328.0;100;0;0;1;1;0;1;0;0;1;1;1;1;0;0;70599.1953125;26464.103515625;38360.6953125;3256.47607421875;648.0;344163;785.0;0.0;Calculated values ==>;1566658185.131;361.66;362.16;302.06;301.96000000000004;295.86;277.56;275.1157276137837;289.16;276.96000000000004;272.46000000000004;277.76000000000005;341.16;303.66;272.36;279.36;296.76000000000005;286.76000000000005;302.06;355.66;294.06;289.16;351.66;337.96000000000004;264.56;242.77792619122317;261.82340779136865;275.1157276137837;304.56;8090000.000000001;3670000.0000000005;3729999.9999999995;1410000.0;3690000.0;2550000.0;7950000.0;0.026333333333333334;0.0;0.1825;0.08316666666666667;0.05466666666666666;0.08099999999999999;0.0;26464.103515625;38360.6953125;3256.47607421875;70599.1953125;503322.35860264493;505248.7385116739;279129.2577790681;278660.70550729847;255480.40556325618;429675.2189834977;451785.9199730986;449993.2742164284;473145.1120115388;525160.628231272;486039.50894120114;449865.4974072816;458541.20438114327;463081.6473256225;449305.78125042096;277954.16882875137;495904.6169649817;458784.4168089009;451785.9199730986;329201.48028520535;271797.11229066993;459986.8992032732;201093.80216108455;253759.70636416812;273.66044733694207;1975358.2596981241;695947.5692823356;95379.30883962645;925762.310041688;0;57;52;0;26;38;36;7;58;60;615386887960.0332;237459266744.9637;468218059780.2978;45424.153650100256;21531.27590400869;-0.0;16040.123302323369;2164657.211087651;412821.2920873794;0.0;548307.3335959162;1.2190657853496676;0.14823989762283676
2870;2019-08-24 16:50:45.122;883;888;290;289;229;36;143;33;10;45;667;307;6;75;238;137;289;821;314;209;143;-87;781;355;360;139;357;267;770;1087.0;-1.0;641.0;259.0;234.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;58644.0546875;15026.314453125;37053.98046875;3443.82861328125;636.0;344164;775.0;0.0;Calculated values ==>;1566658245.122;361.46000000000004;361.96000000000004;302.16;302.06;296.06;276.76000000000005;273.8482719121499;287.46000000000004;276.46000000000004;274.16;277.66;339.86;303.86;273.76000000000005;280.66;296.96000000000004;286.86;302.06;355.26;294.06;287.46000000000004;350.66;336.76000000000005;264.46000000000004;242.35481222062532;263.43189868330234;273.8482719121499;304.56;7809999.999999999;3550000.0;3600000.0;1390000.0;3570000.0000000005;2670000.0;7700000.0;0.18116666666666664;0.0;0.10683333333333334;0.043166666666666666;0.039;0.22016666666666665;0.0;15026.314453125;37053.98046875;3443.82861328125;58644.0546875;505477.17643928877;507119.34708835214;282126.22839231964;281591.96801491955;257074.27413657136;430477.46260093397;451605.77516384557;450009.7021802555;473307.3401624125;522869.4142690671;484886.6929985746;449488.58799934597;458207.6271742694;465118.4183262364;451625.2951279445;280440.45586942375;497665.8384094072;460823.4196012535;451605.77516384557;325007.27902157017;266774.11836628895;460192.48201593204;200000.26237252014;214547.9353843544;273.1780548791883;1976435.125226265;696293.2709020233;95435.13633658284;926390.6714041944;0;57;52;0;26;38;36;7;58;60;615606754974.8025;237543254144.8756;468374636290.1335;26709.34181945973;11231.63081460728;-0.0;52192.2343914513;2165258.2333823973;413094.2753561147;0.0;548875.851285654;1.6233161603793458;0.11533305691294297
2871;2019-08-24 16:51:45.122;870;871;282;281;224;27;116;25;23;40;662;305;18;95;240;134;289;774;308;205;116;-87;766;347;352;138;348;267;756;-1.0;-1.0;482.0;477.0;250.0;100;0;100;1;0;0;1;0;0;1;1;1;1;0;0;57557.3984375;14773.4638671875;36434.41015625;3452.43676757812;664.0;344165;768.0;0.0;Calculated values ==>;1566658305.122;360.16;360.26;301.36;301.26000000000005;295.56;275.86;272.9856168485579;284.76000000000005;275.66;275.46000000000004;277.16;339.36;303.66;274.96000000000004;282.66;297.16;286.56;302.06;350.56000000000006;293.66;284.76000000000005;349.96000000000004;339.56000000000006;264.46000000000004;242.14157278889297;263.43189868330234;272.9856168485579;303.96000000000004;7659999.999999999;3470000.0000000005;3520000.0000000005;1380000.0;3479999.9999999995;2670000.0;7559999.999999999;0.0;0.0;0.08033333333333334;0.07949999999999999;0.041666666666666664;0.041666666666666664;0.0;14773.4638671875;36434.41015625;3452.43676757812;57557.3984375;504966.9714485388;505976.28726359556;279426.3451372345;278910.3449601009;255928.32020838474;430988.63858405815;449107.43840066146;451688.6327273128;472947.9820155742;522354.7688696591;484667.55992520484;451045.4844883073;460643.3953505653;466674.73731982487;452606.27003258414;282042.9431776326;492164.73102384916;461518.7692375384;449107.43840066146;322071.7610967587;278495.58437821403;460345.49301534053;193330.6624951787;279426.3451372345;270.46922757115925;1977403.4706689734;696541.602388026;95492.60521475667;927003.0746594027;0;57;52;0;26;38;36;7;58;60;615820354974.8025;237626354144.8756;468534836290.1335;20754.756941981443;21227.679026352864;-0.0;7070.04555264279;2165653.7675387426;413364.7696047894;0.0;549369.7036185215;0.8974058290396646;0.12656929714042792
2872;2019-08-24 16:52:45.153;863;864;282;281;220;23;101;22;36;34;663;302;31;102;242;130;289;758;310;194;101;-87;763;341;347;136;343;264;754;919.0;-1.0;662.0;335.0;244.0;59;0;100;1;0;0;1;0;0;1;1;1;1;0;0;55313.8046875;14782.0087890625;34660.12109375;3439.57934570312;765.0;344166;761.0;0.0;Calculated values ==>;1566658365.153;359.46000000000004;359.56000000000006;301.36;301.26000000000005;295.16;275.46000000000004;272.3289490889957;283.26000000000005;275.36;276.76000000000005;276.56;339.46000000000004;303.36;276.26000000000005;283.36;297.36;286.16;302.06;348.96000000000004;292.56;283.26000000000005;349.26;349.66;264.46000000000004;241.71165711629368;263.0348170998261;272.3289490889957;304.16;7630000.0;3410000.0;3470000.0000000005;1360000.0;3429999.9999999995;2640000.0;7540000.000000001;0.15316666666666665;0.0;0.11033333333333334;0.05583333333333333;0.04066666666666666;0.1938333333333333;0.0;14782.0087890625;34660.12109375;3439.57934570312;55313.8046875;504254.0861120331;505182.5031375793;279638.8911258036;279117.2871679236;254660.2984439314;431359.6534126046;447826.6447475468;453860.3037835336;472622.7809936826;522700.29012700915;484684.7350264775;453230.1278004175;461944.5633856982;467638.6500321624;453087.97554698325;282394.09493580787;489996.5791214618;460826.18879335455;447826.6447475468;319136.5849023705;320813.78693149507;460650.50975246925;195909.8579731767;213476.39631302276;271.4923255091202;1978344.550003737;696788.0252467879;95550.06835645706;927595.835189296;0;57;52;0;26;38;36;7;58;60;616030163320.2825;237708596615.06375;468694218595.4981;28460.53252107605;14781.353057677168;-0.0;45424.88982155857;2166064.1068510367;413664.9999117313;0.0;549807.3874341684;1.6767002559837767;0.13448292687304567
2873;2019-08-24 16:53:45.123;862;864;284;283;218;20;105;18;45;29;665;301;41;107;244;128;289;756;309;185;105;-87;756;338;343;134;341;262;749;402.0;-1.0;1149.0;239.0;239.0;1;0;98;1;0;0;1;0;0;1;1;1;1;0;0;52557.12109375;14497.083984375;31991.716796875;3425.83837890625;818.0;344167;752.0;0.0;Calculated values ==>;1566658425.123;359.36;359.56000000000006;301.56;301.46000000000004;294.96000000000004;275.16;271.99741764416325;283.66;274.96000000000004;277.66;276.06;339.66;303.26000000000005;277.26000000000005;283.86;297.56;285.96000000000004;302.06;348.76;291.66;283.66;348.36;354.96000000000004;264.46000000000004;241.2770596917726;262.7682575881327;271.99741764416325;304.06;7559999.999999999;3379999.9999999995;3429999.9999999995;1340000.0;3410000.0;2620000.0;7490000.000000001;0.06699999999999999;0.0;0.1915;0.03983333333333334;0.03983333333333334;0.10683333333333334;0.0;14497.083984375;31991.716796875;3425.83837890625;52557.12109375;504729.993388867;505619.2201551817;281288.6320821828;280734.78583846224;254179.26547408313;431541.1909327263;449162.2259457903;455322.20923687884;472397.21216106473;523066.9530032523;484805.72903261206;454824.7643176052;462841.9421213538;468172.32743762195;453328.251733805;283261.8651316469;490204.6331871139;460251.83077344135;449162.2259457903;315363.2798926983;343047.5905507172;460954.200578503;195672.96057447448;227595.18442836258;271.38546264233884;1979243.0249199134;697031.8956894935;95607.25156472156;928150.9894537844;0;57;52;0;26;38;36;7;58;60;616237059819.5586;237789556114.78052;468851939694.9463;49722.83111885044;10567.036060160472;-0.0;23670.74560211186;2166715.309115076;413876.1308686866;0.0;550382.896495538;1.682083937574436;0.1651094312620035
2874;2019-08-24 16:54:45.164;859;861;282;281;224;24;126;16;52;26;667;301;48;113;241;129;289;734;305;176;126;-87;726;345;350;133;348;263;720;-2.0;-1.0;1440.0;613.0;202.0;100;0;86;1;0;0;1;0;1;0;1;1;1;0;0;44108.046875;12975.5546875;24751.83203125;3442.17700195312;837.0;344168;740.0;0.0;Calculated values ==>;1566658485.164;359.06000000000006;359.26;301.36;301.26000000000005;295.56;275.56;272.7676641592781;285.76000000000005;274.76000000000005;278.36;275.76000000000005;339.86;303.26000000000005;277.96000000000004;284.46000000000004;297.26000000000005;286.06;302.06;346.56000000000006;290.76000000000005;285.76000000000005;347.16;356.86;264.46000000000004;241.05796691057077;262.9017227912062;272.7676641592781;303.66;7259999.999999999;3450000.0;3500000.0;1330000.0;3479999.9999999995;2630000.0;7200000.0;0.0;0.0;0.24000000000000002;0.10216666666666667;0.033666666666666664;0.033666666666666664;0.0;12975.5546875;24751.83203125;3442.17700195312;44108.046875;506935.44865546504;507725.26128538005;284155.30047533184;283478.317517408;257428.12323934966;431113.4868728058;450930.4045212983;456023.87960659934;472236.3865531139;523191.67087158037;484690.6504454117;455528.07940442604;463404.25362977164;466802.7717863549;452248.3158256219;288171.8033289906;489908.681366825;457932.4809600286;450930.4045212983;310333.04987691523;351023.42510137823;461105.5541046259;195744.81538616188;284155.30047533184;271.44130058183134;1980049.1184424642;697260.9907869947;95664.52413588266;928624.1754846789;0;57;52;0;26;39;36;7;58;60;616445101885.0013;237869710849.9511;469009547320.28174;62466.975412905;27111.022139069744;-0.0;5614.761836214204;2167650.863030119;414190.32924329146;0.0;550627.1091560723;2.3122120028762643;0.30921723942933366
2875;2019-08-24 16:55:45.154;850;848;286;285;231;24;149;15;58;25;670;300;55;121;235;137;289;675;300;175;149;-87;727;343;348;133;346;269;723;-2.0;-1.0;927.0;396.0;199.0;67;0;92;1;0;0;1;0;1;0;1;1;1;0;0;43545.12109375;13488.8212890625;23540.818359375;3527.19848632812;845.0;344169;731.0;0.0;Calculated values ==>;1566658545.154;358.16;357.96000000000004;301.76000000000005;301.66;296.26000000000005;275.56;272.5487779782249;288.06;274.66;278.96000000000004;275.66;340.16;303.16;278.66;285.26000000000005;296.66;286.86;302.06;340.66;290.66;288.06;346.26;357.66;264.46000000000004;241.05796691057077;263.6948088759802;272.5487779782249;303.16;7270000.0;3429999.9999999995;3479999.9999999995;1330000.0;3460000.0;2690000.0;7230000.0;0.0;0.0;0.1545;0.066;0.033166666666666664;0.033166666666666664;0.0;13488.8212890625;23540.818359375;3527.19848632812;43545.12109375;505622.3235232604;505700.41466406325;286473.85144938313;285739.0996070862;259834.22975933395;431237.1583312671;454542.9148226432;455777.18079776154;472138.9942397944;523017.07850121765;483887.10411855043;455401.81048351765;463463.18480974686;466320.4354446172;453721.56749108084;287960.0470415259;480712.48153935897;458118.576123233;454542.9148226432;306560.99450073834;354382.54770086217;461105.5541046259;195233.84834270793;286473.85144938313;271.22756792319205;1980779.4397684755;697481.4904974233;95722.59258527272;929026.5471648725;0;57;52;0;26;39;36;7;58;60;616654466985.0347;237949497549.9638;469169120720.3071;40253.944864305784;17547.53258028659;-0.0;5574.290601879792;2168506.728031287;414562.42184024147;0.0;550720.3357193873;1.5626407521188392;0.20048774965364885
2876;2019-08-24 16:56:45.065;848;849;286;286;226;22;169;14;64;25;674;300;61;122;236;129;289;692;303;180;168;-88;733;341;346;133;344;275;729;165.0;-1.0;902.0;484.0;205.0;1;0;98;1;0;0;1;0;1;0;1;1;1;0;0;42099.61328125;14201.740234375;21279.037109375;3616.39892578125;849.0;344170;722.0;0.0;Calculated values ==>;1566658605.065;357.96000000000004;358.06000000000006;301.76000000000005;301.76000000000005;295.76000000000005;275.36;272.3289490889957;290.06;274.56;279.56;275.66;340.56000000000006;303.16;279.26000000000005;285.36;296.76000000000005;286.06;302.06;342.36;291.16;289.96000000000004;345.36;358.06000000000006;264.36;241.05796691057077;264.4750485637546;272.3289490889957;303.46000000000004;7330000.0;3410000.0;3460000.0;1330000.0;3440000.0;2750000.0;7290000.000000001;0.0275;0.0;0.15033333333333332;0.08066666666666666;0.034166666666666665;0.06166666666666666;0.0;14201.740234375;21279.037109375;3616.39892578125;42099.61328125;504820.4090123843;505309.90626505215;285377.5066693333;285377.5066693333;257741.70605126076;431359.6534126046;457626.93612502544;455533.634604728;472138.9942397944;522946.46297651157;483187.4430143119;455154.56847608514;462686.0800277501;466734.244953582;452947.8377101109;286782.9529002774;482664.3979579771;459112.636614165;457491.0470043858;302789.4550866088;356062.3083226806;461005.7078865639;194528.91384961834;244863.94500648748;270.93491001878965;1981492.0872243482;697711.9028907289;95782.03426091887;929399.4919373151;0;57;52;0;26;39;36;7;58;60;616862358155.081;238029179179.98157;469332078640.34344;39237.709686851485;21495.794718980276;-0.0;13112.004623203728;2169168.175880853;414887.3002822342;0.0;550875.8238629261;1.8887683478712987;0.23070964471402222
2877;2019-08-24 16:57:45.096;851;854;282;283;216;22;176;13;69;24;681;300;66;125;238;115;289;722;303;184;176;-90;751;340;345;133;343;282;749;-2.0;-1.0;1007.0;498.0;222.0;1;0;98;1;0;0;1;0;1;0;1;1;1;0;0;43112.62109375;14513.5439453125;21904.931640625;3706.50317382812;850.0;344171;712.0;0.0;Calculated values ==>;1566658665.096;358.26;358.56000000000006;301.36;301.46000000000004;294.76000000000005;275.36;272.21867820750657;290.76000000000005;274.46000000000004;280.06;275.56;341.26;303.16;279.76000000000005;285.66;296.96000000000004;284.66;302.06;345.36;291.56;290.76000000000005;344.36;358.16;264.16;241.05796691057077;265.3697278774862;272.21867820750657;303.46000000000004;7509999.999999999;3400000.0;3450000.0;1330000.0;3429999.9999999995;2820000.0;7490000.000000001;0.0;0.0;0.16783333333333333;0.083;0.037000000000000005;0.037000000000000005;0.0;14513.5439453125;21904.931640625;3706.50317382812;43112.62109375;503642.28972659487;504236.1766306668;280189.734912425;280734.78583846224;253515.4369094367;431420.45991060114;458733.7890088602;454998.1069297137;472041.5853210863;523107.9847091658;482364.296039178;454613.9990322889;461992.90608959965;467131.0766122609;451146.819351628;283929.1746411123;485090.9835076331;459805.94249866816;458733.7890088602;298599.4468028795;356482.2694418079;460805.93164532795;194018.17963660046;280189.734912425;270.72401553940773;1982202.556062286;697951.3205604078;95843.08997414129;929759.5442739354;0;57;52;0;26;39;36;7;58;60;617069765259.7318;238109020409.8471;469499264975.0619;43801.13113069417;22143.383416724384;-0.0;6606.130001568104;2169860.5237481757;415251.1479903249;0.0;551040.226548713;1.808116709129205;0.23844553193543055
2878;2019-08-24 16:58:45.136;856;860;278;279;199;24;175;14;73;23;692;299;71;126;239;105;289;758;303;186;175;-93;786;341;346;133;345;287;784;269.0;-2.0;1027.0;424.0;224.0;1;0;98;1;0;0;1;0;1;0;1;1;1;0;0;44541.4296875;15090.9287109375;23036.060546875;3771.90380859375;847.0;344172;701.0;0.0;Calculated values ==>;1566658725.136;358.76;359.16;300.96000000000004;301.06;293.06;275.56;272.3289490889957;290.66;274.56;280.46000000000004;275.46000000000004;342.36;303.06;280.26000000000005;285.76000000000005;297.06;283.66;302.06;348.96000000000004;291.76000000000005;290.66;343.26;357.86;263.86;241.05796691057077;265.9988726020314;272.3289490889957;303.46000000000004;7859999.999999999;3410000.0;3460000.0;1330000.0;3450000.0;2870000.0;7840000.000000001;0.04483333333333333;0.0;0.17116666666666666;0.07066666666666667;0.037333333333333336;0.08216666666666667;0.0;15090.9287109375;23036.060546875;3771.90380859375;44541.4296875;501221.50437962887;501970.4863019943;275020.7495396607;275464.2798317702;247071.15673698977;431359.6534126046;458439.35360353265;454669.81544630387;471944.1597200548;523849.9783536899;481659.035476767;454411.52677704254;461353.08793271985;466974.3007444151;449530.94213999267;279954.3516248032;486932.51218831015;459916.24342206895;458439.35360353265;293991.1381695566;355222.41127806646;460506.05583185697;195183.50525799894;231458.4397794842;271.19966914323174;1982933.4934519476;698198.1889683456;95905.45157899398;930134.3022141053;0;57;52;0;26;39;36;7;58;60;617277203459.6;238188873609.7964;469670078774.95337;44415.40676056486;18749.460240552635;-0.0;18650.26508587598;2170596.151655346;415592.14886971697;0.0;551250.8368209474;1.9526800375686137;0.21724721306973213
2879;2019-08-24 16:59:45.117;867;872;273;273;190;28;169;15;75;23;703;300;73;128;237;105;289;787;304;185;169;-96;808;348;353;133;351;286;805;-2.0;-2.0;1032.0;464.0;196.0;1;0;98;1;0;0;1;0;1;0;1;1;1;0;0;45170.21875;15473.578125;23687.13671875;3749.197265625;847.0;344173;689.0;0.0;Calculated values ==>;1566658785.117;359.86;360.36;300.46000000000004;300.46000000000004;292.16;275.96000000000004;273.0942459734351;290.06;274.66;280.66;275.46000000000004;343.46000000000004;303.16;280.46000000000004;285.96000000000004;296.86;283.66;302.06;351.86;291.66;290.06;342.06000000000006;357.86;263.56;241.05796691057077;265.87368984753493;273.0942459734351;303.56;8080000.0;3479999.9999999995;3529999.9999999995;1330000.0;3510000.0;2860000.0;8050000.0;0.0;0.0;0.17200000000000001;0.07733333333333332;0.03266666666666666;0.03266666666666666;0.0;15473.578125;23687.13671875;3749.197265625;45170.21875;500827.0292170371;501814.23224473675;271480.68737251573;271480.68737251573;243887.22937743913;430925.7729439634;456483.722315842;455095.60185769806;471944.1597200548;525072.7838815206;481890.5332585202;454838.45598186756;461752.339583152;465858.469322466;448230.2517486125;278034.23206512514;489240.0524187238;458675.337737467;456483.722315842;288964.7057630673;355222.41127806646;460205.92314087;196223.2086603162;271480.68737251573;271.64544058273543;1983680.8537854932;698452.8125364264;95968.10757412233;930523.5388951933;0;57;52;0;26;39;36;7;58;60;617486837055.2466;238268648340.04245;469841924340.48346;44526.05162994969;20414.663253162824;-0.0;6043.432474815324;2171337.095770926;415918.41321673396;0.0;551456.5524706636;1.654259910320794;0.21688098288538613
2880;2019-08-24 17:00:45.147;878;882;268;267;206;36;171;17;74;25;712;301;73;129;228;121;289;805;293;184;170;-97;831;350;355;132;353;288;829;-1.0;0.0;956.0;236.0;180.0;1;0;98;1;0;0;1;0;1;0;1;1;1;0;0;45777.31640625;15822.5205078125;24391.005859375;3787.52514648438;847.0;344174;676.0;0.0;Calculated values ==>;1566658845.147;360.96000000000004;361.36;299.96000000000004;299.86;293.76000000000005;276.76000000000005;273.3108153835814;290.26000000000005;274.86;280.56;275.66;344.36;303.26000000000005;280.46000000000004;286.06;295.96000000000004;285.26000000000005;302.06;353.66;291.56;290.16;340.76;357.86;263.46000000000004;240.83765695389522;266.1237361191953;273.3108153835814;302.46000000000004;8309999.999999999;3500000.0;3550000.0;1320000.0;3529999.9999999995;2880000.0;8290000.000000001;0.0;0.0;0.15933333333333335;0.03933333333333333;0.030000000000000002;0.030000000000000002;0.0;15822.5205078125;24391.005859375;3787.52514648438;45777.31640625;500366.9282453183;501127.6231956021;268212.393192155;267844.0143807172;247964.86548517382;430799.1582183253;456430.83553010726;454630.02169333375;472270.6324499597;525849.7831737911;481765.48544381495;454500.72841727413;461570.40761371964;464398.57556835364;450205.99899931764;276319.0572963185;489614.7391927237;458219.12774457596;456292.2259040405;283520.3318566784;355222.41127806646;460258.868364172;198014.64340074905;268212.393192155;272.3703863403312;1984439.128859497;698713.743758653;96030.94499720335;930924.3904087474;0;57;52;0;26;39;36;7;58;60;617699343255.1453;238348188090.00455;470014210440.40137;40887.38360795184;10314.93951522797;-0.0;5642.394981356566;2172049.2302868827;416174.6212796933;0.0;551553.9830570329;1.2918945377219846;0.14902240259265112
2881;2019-08-24 17:01:45.117;896;899;276;276;216;40;181;21;42;27;714;299;48;111;224;130;289;824;298;186;180;-96;851;362;367;133;365;261;844;-2.0;0.0;1394.0;325.0;142.0;1;0;0;1;0;1;1;0;1;0;1;1;1;0;0;57668.00390625;27574.09765625;24852.9765625;3418.16333007812;849.0;344175;663.0;0.0;Calculated values ==>;1566658905.117;362.76;363.06000000000006;300.76000000000005;300.76000000000005;294.76000000000005;277.16;274.5913991737795;291.26000000000005;275.26000000000005;277.36;275.86;344.56000000000006;303.06;277.96000000000004;284.26000000000005;295.56;286.16;302.06;355.56000000000006;291.76000000000005;291.16;339.46000000000004;358.06000000000006;263.56;241.05796691057077;262.63441904999945;274.5913991737795;302.96000000000004;8510000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;2610000.0;8440000.0;0.0;0.0;0.23233333333333334;0.05416666666666667;0.023666666666666666;0.023666666666666666;0.0;27574.09765625;24852.9765625;3418.16333007812;57668.00390625;501226.7310643675;502278.6048979056;270402.160852466;270402.160852466;250537.14459658752;430014.67791919125;455842.18364190205;455116.8370408851;472333.7623376517;528161.8451284079;484702.7660305497;455859.91297266266;463464.9766968292;462075.34251113114;449332.3825042731;275006.52637138375;491071.23616610945;456545.83446345694;455700.96171582845;278076.8904731985;356062.3083226806;460205.92314087;201248.45878551024;270402.160852466;273.69917054139205;1985300.7421736775;699075.2014242837;96090.96237750135;931334.5517458653;0;57;53;0;26;39;36;7;58;60;617915834955.2485;238427648340.04245;470178828090.4799;58982.08654799876;14026.862652581987;-0.0;4385.404953766244;2172881.0597491204;416377.36820701277;0.0;551637.5062740324;1.3858720555477535;0.1680793396546318
2882;2019-08-24 17:02:45.118;924;923;278;277;230;45;188;27;7;31;706;299;12;89;218;146;289;826;299;188;187;-96;815;364;369;132;368;257;809;-3.0;-2.0;1233.0;364.0;131.0;0;0;0;1;0;1;1;0;1;0;1;1;1;0;0;55606.421875;26634.4140625;23641.78125;3367.0869140625;855.0;344176;649.0;0.0;Calculated values ==>;1566658965.118;365.56000000000006;365.46000000000004;300.96000000000004;300.86;296.16;277.66;274.8017692304317;291.96000000000004;275.86;273.86;276.26000000000005;343.76;303.06;274.36;282.06;294.96000000000004;287.76000000000005;302.06;355.76;291.96000000000004;291.86;338.06000000000006;358.66;263.56;240.83765695389522;262.0952818180154;274.8017692304317;303.06;8150000.0;3640000.0;3690000.0;1320000.0;3679999.9999999995;2570000.0;8090000.000000001;0.0;0.0;0.2055;0.06066666666666667;0.021833333333333333;0.021833333333333333;0.0;26634.4140625;23641.78125;3367.0869140625;55606.421875;508324.93747378857;508686.2889037179;273251.13906952395;272842.60486169584;255963.39420240992;429879.7862731237;456497.64675692306;451416.14574559574;472853.8412306012;527655.397088473;485162.1532689047;452048.2544113777;461460.4270605198;460804.8696675609;451330.781055514;277485.0686753865;494729.848855333;456497.64675692306;456356.8660826276;272215.72791638016;358582.20175259834;460358.76591463014;201214.26021001674;273251.13906952395;273.6945802014728;1986244.7114532734;699526.9465503542;96147.50707186341;931738.681462531;0;57;53;0;26;39;36;7;58;60;618136638634.9818;238507149664.9464;470334230680.2922;51416.48747756148;15721.43334607988;-0.0;3997.80837311943;2173801.063198024;416625.2748050766;0.0;551707.3675493406;1.326088304893778;0.16650404095584828
2883;2019-08-24 17:03:45.139;932;929;281;280;236;42;194;31;-6;34;694;301;-3;75;218;156;289;807;298;191;193;-96;793;363;368;132;366;257;785;-2.0;-2.0;1586.0;452.0;149.0;0;0;0;1;0;1;1;0;1;0;1;1;1;0;0;54453.640625;26092.875;22946.53125;3381.87329101562;865.0;344177;635.0;0.0;Calculated values ==>;1566659025.139;366.36;366.06000000000006;301.26000000000005;301.16;296.76000000000005;277.36;274.69669130483857;292.56;276.26000000000005;272.56;276.56;342.56000000000006;303.26000000000005;272.86;280.66;294.96000000000004;288.76000000000005;302.06;353.86;292.26000000000005;292.46000000000004;336.66;359.66;263.56;240.83765695389522;262.0952818180154;274.69669130483857;302.96000000000004;7930000.0;3629999.9999999995;3679999.9999999995;1320000.0;3660000.0;2570000.0;7850000.0;0.0;0.0;0.2643333333333333;0.07533333333333332;0.024833333333333332;0.024833333333333332;0.0;26092.875;22946.53125;3381.87329101562;54453.640625;511256.402966824;511501.40829537564;276282.5918533347;275832.47766535246;258857.76411398398;429947.3805835815;457501.3759310873;449758.4421301506;473145.2311080622;526431.3643991048;485378.9770917333;450142.86745087407;459788.90011735196;461113.4237683607;452958.6785604905;279307.4639396139;494204.4104025709;457082.4485768565;457361.8889194571;266355.56789118156;362782.70746645995;460358.76591463014;200966.08474438544;276282.5918533347;273.59276644033537;1987162.1996478895;699966.494413131;96203.76809128717;932127.0532820167;0;57;53;0;26;39;36;7;58;60;618357816019.6444;238586377384.82556;470488484650.0569;65764.11313563725;19540.9153148251;-0.0;4496.802543808706;2174777.909978396;416919.23055865266;0.0;551778.1807494888;1.7130797222148697;0.2149031876295509
2884;2019-08-24 17:04:45.099;919;915;281;280;234;43;199;31;-5;36;686;302;-5;85;218;158;289;751;301;195;198;-96;744;365;370;134;368;279;739;-2.0;-1.0;1071.0;480.0;166.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41804.828125;14501.1669921875;21301.6484375;3665.72778320312;883.0;344178;623.0;0.0;Calculated values ==>;1566659085.099;365.06000000000006;364.66;301.26000000000005;301.16;296.56;277.46000000000004;274.9066339382667;293.06;276.26000000000005;272.66;276.76000000000005;341.76;303.36;272.66;281.66;294.96000000000004;288.96000000000004;302.06;348.26;292.66;292.96000000000004;335.46000000000004;361.46000000000004;263.56;241.2770596917726;264.9883086891361;274.9066339382667;303.26000000000005;7440000.000000001;3650000.0;3700000.0;1340000.0;3679999.9999999995;2790000.0;7390000.000000001;0.0;0.0;0.17850000000000002;0.08;0.027666666666666666;0.027666666666666666;0.0;14501.1669921875;21301.6484375;3665.72778320312;41804.828125;513502.56640527677;513376.74512427044;280814.7260404005;280251.9722500086;260166.52575035492;429811.8947417682;457874.65070968727;445751.5738858691;473079.2034362849;523866.9267433707;482940.85015520797;445751.5738858691;457516.43018749484;460804.8696675609;452899.1375264246;284943.4450597515;490475.66810368135;457316.17752044305;457735.264046104;261333.34086894934;370345.824517361;460052.74369145953;200290.84794424466;280814.7260404005;273.3355550992461;1987963.8187853787;700304.5525741589;96262.45894693704;932495.5422897597;0;57;53;0;26;39;36;7;58;60;618579068419.7852;238666124184.87628;470649177450.1591;43814.739580579975;20780.95165977719;-0.0;4894.801551491129;2175690.458313541;417255.0221066159;0.0;551856.3919414211;1.76065512266367;0.2333200872021121
2885;2019-08-24 17:05:45.100;881;877;284;283;234;44;198;32;12;38;691;301;8;94;217;157;289;699;302;197;197;-98;735;367;372;132;370;286;730;-2.0;-1.0;1075.0;343.0;202.0;0;0;100;1;0;0;1;0;1;0;1;1;1;0;0;41707.10546875;14343.720703125;20988.990234375;3774.7666015625;897.0;344179;613.0;0.0;Calculated values ==>;1566659145.1;361.26;360.86;301.56;301.46000000000004;296.56;277.56;275.1157276137837;292.96000000000004;276.36;274.36;276.96000000000004;342.26;303.26000000000005;273.96000000000004;282.56;294.86;288.86;302.06;343.06000000000006;292.86;292.86;334.46000000000004;362.86;263.36;240.83765695389522;265.87368984753493;275.1157276137837;303.36;7350000.0;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;2860000.0;7300000.0;0.0;0.0;0.17916666666666667;0.05716666666666667;0.033666666666666664;0.033666666666666664;0.0;14343.720703125;20988.990234375;3774.7666015625;41707.10546875;509144.7297448795;509029.09612588206;283872.31795066723;283229.5789456395;260602.03222337845;429675.2189834977;457411.20259979833;446734.77662662155;473533.532933398;523825.9391869635;482003.008472955;446183.07054327586;457515.5635814898;460358.3377583031;452404.6852713271;286421.3568341952;483625.72962430347;457270.98814679036;457270.98814679036;257148.6733736563;376230.27103398804;460158.9423072019;201606.3099469696;283872.31795066723;273.86153717328824;1988659.7631633657;700544.9306442306;96324.46410013718;932847.9701519661;0;57;53;0;26;39;36;7;58;60;618801672129.5162;238745925514.77988;470818680274.95435;43918.85028010431;14780.592149926615;-0.0;5837.755229936145;2176421.583746718;417551.3732437754;0.0;551945.8314051245;1.6502521185495558;0.2048754682634703
2886;2019-08-24 17:06:45.130;847;847;281;280;234;50;187;33;31;40;703;301;26;95;214;155;289;690;297;197;187;-99;724;374;379;131;377;291;717;-2.0;-1.0;896.0;198.0;211.0;39;0;100;1;1;0;1;0;1;0;1;1;1;0;0;59412.6171875;29639.1484375;21969.056640625;3860.48486328125;902.0;344180;604.0;0.0;Calculated values ==>;1566659205.13;357.86;357.86;301.26000000000005;301.16;296.56;278.16;275.84098080016133;291.86;276.46000000000004;276.26000000000005;277.16;343.46000000000004;303.26000000000005;275.76000000000005;282.66;294.56;288.66;302.06;342.16;292.86;291.86;333.56;363.36;263.26000000000005;240.61611355647437;266.49643012054327;275.84098080016133;302.86;7240000.000000001;3740000.0;3790000.0;1310000.0;3770000.0000000005;2910000.0;7170000.0;0.0;0.0;0.14933333333333335;0.033;0.035166666666666666;0.035166666666666666;0.0;29639.1484375;21969.056640625;3860.48486328125;59412.6171875;505476.1684445312;506090.44875671004;283975.4539837718;283294.4694539305;261263.75382048622;429187.4505931623;454685.8553393349;448392.13403875864;473856.7996405058;524676.3959448836;481408.017201095;447707.50978466443;456829.1670413389;458843.3704343738;450867.1706765105;288610.92626151454;483673.9693479508;456121.9520334955;454685.8553393349;253382.8652305231;378332.2993749013;460212.10681548814;204181.2321954922;283975.4539837718;274.89523704282783;1989502.8488539588;700911.6378169722;96388.12300944781;933206.1328690381;0;58;53;0;26;39;36;7;58;60;619027084780.3041;238824864965.0558;470991866825.55963;36468.82800859446;8449.018862459867;-0.0;6003.31578100397;2177091.8160167923;417745.05012626806;0.0;552044.5563350233;0.9180163206639333;0.10421535382155572
2887;2019-08-24 17:07:45.161;828;829;286;285;241;50;164;36;45;42;714;299;40;77;212;158;289;704;298;193;164;-101;749;371;376;130;374;272;738;-1.0;-1.0;1175.0;223.0;224.0;82;0;1;1;1;0;1;0;1;0;1;1;1;0;0;56196.80078125;25167.06640625;24643.265625;3582.220703125;903.0;344181;594.0;0.0;Calculated values ==>;1566659265.161;355.96000000000004;356.06000000000006;301.76000000000005;301.66;297.26000000000005;278.16;275.5313989812953;289.56;276.76000000000005;277.66;277.36;344.56000000000006;303.06;277.16;280.86;294.36;288.96000000000004;302.06;343.56000000000006;292.46000000000004;289.56;332.56;363.46000000000004;263.06;240.39332010688793;264.08650396036035;275.5313989812953;302.96000000000004;7490000.000000001;3710000.0;3760000.0;1300000.0;3740000.0;2720000.0;7380000.0;0.0;0.0;0.19583333333333333;0.03716666666666667;0.037333333333333336;0.037333333333333336;0.0;25167.06640625;24643.265625;3582.220703125;56196.80078125;500601.90093540156;501742.9264648523;283939.0049926768;283314.0826783058;262823.63131557143;429398.2889081932;451844.7877955834;453631.6187368087;474179.22265781194;527308.3954778414;483427.45954459097;452993.2620111009;457650.88640546985;459041.72678476904;451845.9206735896;284208.74054590886;483520.7326071254;456048.77206680214;451844.7877955834;249199.05678690012;378752.73324896954;460165.71153930784;203641.5189645926;283939.0049926768;274.67241193383217;1990466.7584315136;701368.5922444367;96450.17760071233;933594.769579207;0;58;53;0;26;39;36;7;58;60;619253701804.9225;238903205419.92386;471160854090.2751;48956.39453872565;9534.14915736025;-0.0;6268.482557975182;2177804.0606731954;417894.98728704307;0.0;552146.8741579186;1.212884998704476;0.1383987287561507
2888;2019-08-24 17:08:45.111;833;838;284;284;237;44;144;37;45;44;716;299;43;69;214;156;289;740;294;191;144;-100;753;366;372;139;370;264;743;-1.0;-1.0;1241.0;327.0;234.0;90;100;1;1;1;0;1;0;1;0;1;0;1;0;0;56258.24609375;25112.185546875;25160.95703125;2763.02368164062;901.0;344182;584.0;0.0;Calculated values ==>;1566659325.111;356.46000000000004;356.96000000000004;301.56;301.56;296.86;277.56;275.0112864084945;287.56;276.86;277.66;277.56;344.76;303.06;277.46000000000004;280.06;294.56;288.76000000000005;302.06;347.16;292.26000000000005;287.56;331.56;363.26;263.16;242.35481222062532;263.0348170998261;275.0112864084945;302.56;7530000.0;3660000.0;3720000.0000000005;1390000.0;3700000.0;2640000.0;7430000.0;0.0;0.0;0.20683333333333334;0.0545;0.039;0.039;0.0;25112.185546875;25160.95703125;2763.02368164062;56258.24609375;500941.92500119586;502546.46208818525;282035.3780052386;282035.3780052386;261073.66173459598;429743.705733735;449585.67783680203;454987.66090120346;473209.3688182048;528134.2832608136;484356.71364738006;454737.8930060271;457953.16244400444;459947.6112961071;452434.7666587773;283657.0465307961;488436.0959528168;456426.3451327903;449585.67783680203;245015.67932991832;377911.8749294572;458876.0959046701;201592.85437659355;282035.3780052386;273.851826740993;1991403.1028850577;701787.2368495739;96503.01057309695;934009.4589056815;0;58;53;0;26;39;36;7;58;60;619477914805.1008;238983838169.988;471321520090.4029;52410.49248284015;14021.93666328017;-0.0;6534.461693430974;2178648.0807956643;418091.1244184418;0.0;552253.4764507634;1.3757949713440272;0.16192309207372588
2889;2019-08-24 17:09:45.122;842;849;281;280;231;42;135;36;39;45;708;297;39;69;216;151;289;764;290;187;135;-98;752;364;369;142;367;259;742;-1.0;-1.0;1048.0;347.0;235.0;96;100;1;1;1;0;1;0;1;0;1;0;1;0;0;56310.79296875;25078.029296875;25469.724609375;2671.34423828125;899.0;344183;576.0;0.0;Calculated values ==>;1566659385.122;357.36;358.06000000000006;301.26000000000005;301.16;296.26000000000005;277.36;274.8017692304317;286.66;276.76000000000005;277.06;277.66;343.96000000000004;302.86;277.06;280.06;294.76000000000005;288.26000000000005;302.06;349.56000000000006;291.86;286.66;330.76000000000005;363.06000000000006;263.36;242.98782864720522;262.3656120759269;274.8017692304317;302.16;7520000.0;3640000.0;3690000.0;1420000.0;3670000.0000000005;2590000.0;7420000.0;0.0;0.0;0.17466666666666666;0.057833333333333334;0.03916666666666667;0.03916666666666667;0.0;25078.029296875;25469.724609375;2671.34423828125;56310.79296875;502296.61541343475;504162.7075815741;280452.29424036393;279900.5924466919;258945.2030601184;429879.7862731237;448784.67241844937;455079.5801925144;472916.3023718174;527704.127712811;484715.26035409106;455079.5801925144;458751.10373618297;460687.71808047325;452060.08278219687;283792.2088410554;492084.081358884;456356.8660826276;448784.67241844937;241669.27786274583;377071.0542443872;458610.87703441497;200503.81932708624;280452.29424036393;273.4152451535698;1992341.3501897727;702205.5653188616;96548.30527487428;934431.4586045402;0;58;53;0;26;39;36;7;58;60;619700255559.797;239068153624.87277;471478448855.1884;44465.899564494786;14927.191504073844;-0.0;6593.018145308347;2179455.532067221;418332.4113806747;0.0;552362.8921718086;1.2398952916239458;0.14695201341335196
2890;2019-08-24 17:10:45.122;850;857;277;276;225;40;126;33;36;44;694;295;36;70;218;148;289;779;288;183;126;-97;754;361;366;143;364;253;745;-2.0;-1.0;1217.0;173.0;239.0;96;100;1;1;1;0;1;0;1;0;1;0;1;0;0;56088.375;25113.10546875;25609.640625;2582.13305664062;896.0;344184;570.0;0.0;Calculated values ==>;1566659445.122;358.16;358.86;300.86;300.76000000000005;295.66;277.16;274.4858918419099;285.76000000000005;276.46000000000004;276.76000000000005;277.56;342.56000000000006;302.66;276.76000000000005;280.16;294.96000000000004;287.96000000000004;302.06;351.06000000000006;291.46000000000004;285.76000000000005;330.16;362.76;263.46000000000004;243.1966462407574;261.54996906429363;274.4858918419099;301.96000000000004;7540000.000000001;3610000.0;3660000.0;1430000.0;3640000.0;2530000.0;7450000.0;0.0;0.0;0.20283333333333334;0.028833333333333332;0.03983333333333334;0.03983333333333334;0.0;25113.10546875;25609.640625;2582.13305664062;56088.375;503236.25474035396;505003.532722197;277984.1418273562;277473.21452673274;256709.42535755847;430081.6785162784;447985.1816989505;455709.7166268838;472686.96060398995;526744.7111261422;485187.37684193725;455709.7166268838;459815.7032248908;461420.64936624526;452153.818075147;283523.63498704036;493974.80189112923;456289.5263430202;447985.1816989505;239159.6471344744;375809.8934319422;458556.38340198464;201521.86430001885;277984.1418273562;273.80179402882715;1993278.0099228455;702623.8247752418;96592.08425233196;934857.1199814933;0;58;53;0;26;39;36;7;58;60;619920755559.797;239153653624.87277;471632048855.1884;51557.769380299105;7411.1619674400135;-0.0;6771.708088218506;2180255.729308428;418518.56432627066;0.0;552474.2648904214;1.2332949719383404;0.1313372862796012
2891;2019-08-24 17:11:45.103;845;853;275;273;217;37;120;31;40;43;684;293;39;88;220;142;288;773;292;179;120;-96;737;358;363;142;361;273;731;-1.0;-2.0;1071.0;191.0;233.0;87;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44415.80859375;14377.173828125;24517.435546875;2785.44750976562;893.0;344185;566.0;0.0;Calculated values ==>;1566659505.103;357.66;358.46000000000004;300.66;300.46000000000004;294.86;276.86;274.1680685717883;285.16;276.26000000000005;277.16;277.46000000000004;341.56000000000006;302.46000000000004;277.06;281.96000000000004;295.16;287.36;301.96000000000004;350.46000000000004;291.06;285.16;329.76000000000005;362.46000000000004;263.56;242.98782864720522;264.2163659402789;274.1680685717883;302.36;7370000.0;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2730000.0;7309999.999999999;0.0;0.0;0.17850000000000002;0.03183333333333333;0.03883333333333334;0.03883333333333334;0.0;14377.173828125;24517.435546875;2785.44750976562;44415.80859375;504053.1900064359;505681.7575093814;278429.1065095857;277363.5262905896;254527.37754946898;430280.9020939914;447643.17401348066;452819.9889838399;472719.4423773052;524139.56497355975;482646.0977996534;452691.6119330984;458849.8921229486;462146.61757077737;451815.6456810343;285394.91427573294;494471.1175360165;456224.3229510757;447643.17401348066;237486.63934987856;374548.8164000497;458814.916389852;200392.01366204393;278429.1065095857;273.34528523709804;1994115.279566008;702952.8062252969;96636.79992589682;935274.7133361028;0;58;53;0;26;39;36;7;58;60;620139386304.6023;239239126549.79666;471789798885.048;45058.39359494059;8226.46240350189;-0.0;6571.146288067922;2181060.6090398524;418648.836596626;0.0;552585.420133148;1.4360825478716712;0.15754151178942113
2892;2019-08-24 17:12:45.133;829;837;276;276;213;36;123;31;44;41;684;292;42;99;222;135;288;766;290;175;123;-94;741;356;361;142;359;278;736;124.0;-1.0;1663.0;64.0;234.0;79;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44361.4921875;14437.5205078125;24347.36328125;2760.35009765625;888.0;344186;562.0;0.0;Calculated values ==>;1566659565.133;356.06000000000006;356.86;300.76000000000005;300.76000000000005;294.46000000000004;276.76000000000005;273.955091788801;285.46000000000004;276.26000000000005;277.56;277.26000000000005;341.56000000000006;302.36;277.36;283.06;295.36;286.66;301.96000000000004;349.76;290.66;285.46000000000004;329.36;361.96000000000004;263.76000000000005;242.98782864720522;264.86050150153983;273.955091788801;302.16;7409999.999999999;3560000.0;3610000.0;1420000.0;3590000.0;2780000.0;7359999.999999999;0.020666666666666667;0.0;0.2771666666666667;0.010666666666666666;0.039;0.059666666666666666;0.0;14437.5205078125;24347.36328125;2760.35009765625;44361.4921875;501470.7712022407;503035.61780661676;278413.05470386276;278413.05470386276;252993.93193021155;430412.23801567365;448472.45437914884;452465.550038609;472522.5091947854;523739.9013875135;481943.75761621224;452206.16739280807;459416.68022569705;462715.43254397233;451157.4465316285;284760.8636635379;492969.52742991614;455995.526710799;448472.45437914884;235813.6939595721;372447.206072691;459018.81840263616;201505.35648312536;251774.6340910934;273.7730006036023;1994855.4603109187;703193.0487392083;96683.03801342666;935682.1235961381;0;58;53;0;26;39;36;7;58;60;620356694904.4988;239324369149.75604;471955181534.9692;69557.80031379488;2746.810260474782;-0.0;11736.303277187308;2182016.2215561112;418740.32625741826;0.0;552738.0584938255;2.02287737940316;0.1940871108807805
2893;2019-08-24 17:13:45.124;822;830;277;277;208;34;126;30;49;39;687;291;47;102;224;128;288;769;289;173;126;-92;751;355;360;144;358;282;746;-2.0;-1.0;1625.0;294.0;240.0;66;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44539.6953125;14622.1865234375;24285.904296875;2783.359375;881.0;344187;561.0;0.0;Calculated values ==>;1566659625.124;355.36;356.16;300.86;300.86;293.96000000000004;276.56;273.8482719121499;285.76000000000005;276.16;278.06;277.06;341.86;302.26000000000005;277.86;283.36;295.56;285.96000000000004;301.96000000000004;350.06000000000006;290.46000000000004;285.76000000000005;329.26000000000005;361.26;263.96000000000004;243.40439225979637;265.3697278774862;273.8482719121499;302.06;7509999.999999999;3550000.0;3600000.0;1440000.0;3579999.9999999995;2820000.0;7459999.999999999;0.0;0.0;0.2708333333333333;0.049;0.04;0.04;0.0;14622.1865234375;24285.904296875;2783.359375;44539.6953125;499570.7130679419;501156.55143658275;277882.0875499513;277882.0875499513;251010.41354704066;430477.46260093397;449106.72321829054;452416.64135015;472061.9191754798;523730.55453180056;481355.5209912835;452155.70744230953;459157.7094733073;463130.76999981416;450318.13848889776;283332.5358981081;492419.35598634474;455881.6532774192;449106.72321829054;235395.46725036926;369505.33540232555;458911.338708814;199695.01618658094;277882.0875499513;273.0576295734946;1995596.1924157678;703435.1766405432;96729.22866286374;936087.3400355566;0;58;53;0;26;39;36;7;58;60;620572962460.1313;239410156280.00696;472123156335.4605;68445.44014846662;12701.59980358942;-0.0;6848.98542673357;2183166.0760592762;418869.043697816;0.0;552892.9126685336;2.1106491850620075;0.23711217214957914
2894;2019-08-24 17:14:45.104;820;829;276;275;207;36;129;29;53;38;691;291;51;104;226;125;289;774;289;167;128;-90;756;356;361;144;359;284;750;-2.0;-1.0;1761.0;304.0;245.0;67;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44841.2265625;14704.4296875;24477.091796875;2790.99267578125;866.0;344188;567.0;0.0;Calculated values ==>;1566659685.104;355.16;356.06000000000006;300.76000000000005;300.66;293.86;276.76000000000005;273.955091788801;286.06;276.06;278.46000000000004;276.96000000000004;342.26;302.26000000000005;278.26000000000005;283.56;295.76000000000005;285.66;302.06;350.56000000000006;289.86;285.96000000000004;329.86;359.76;264.16;243.40439225979637;265.62235894841564;273.955091788801;302.06;7559999.999999999;3560000.0;3610000.0;1440000.0;3590000.0;2840000.0;7500000.0;0.0;0.0;0.2935;0.050666666666666665;0.04083333333333334;0.04083333333333334;0.0;14704.4296875;24477.091796875;2790.99267578125;44841.2265625;498824.4647962775;500651.5152019577;276985.1924370233;276493.0909060471;250558.08800895754;430412.23801567365;449368.0733221987;452589.2707968985;471963.08021786925;523985.7680494776;481116.27171245904;452327.9621952576;459090.58806729096;463245.95189034037;449695.73370871716;283261.8651316469;492756.5151855191;454870.3809290121;449219.35959733767;237904.88540968279;363202.8056056646;459115.83171502413;200080.94474666342;276985.1924370233;273.21414988717186;1996340.785151291;703679.4836462225;96775.66611232376;936493.5628837001;0;58;53;0;26;39;36;7;58;60;620789190360.2001;239496527480.03442;472292899735.51447;74111.193695744;13124.434273063609;-0.0;7032.895159046172;2184353.652017706;419084.18890953966;0.0;553008.5564460058;2.2459584567212127;0.25189604549492334
2895;2019-08-24 17:15:45.125;819;829;273;273;204;37;125;29;53;38;693;291;52;105;227;125;289;778;286;173;124;-89;760;359;364;145;362;285;754;-2.0;-1.0;1682.0;401.0;267.0;78;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45405.5;14808.076171875;25194.22265625;2800.3046875;843.0;344189;601.0;0.0;Calculated values ==>;1566659745.125;355.06000000000006;356.06000000000006;300.46000000000004;300.46000000000004;293.56;276.86;274.27422755570615;285.66;276.06;278.46000000000004;276.96000000000004;342.46000000000004;302.26000000000005;278.36;283.66;295.86;285.66;302.06;350.96000000000004;290.46000000000004;285.56;333.26000000000005;357.46000000000004;264.26000000000005;243.61107973660833;265.74818594083865;274.27422755570615;301.76000000000005;7600000.0;3590000.0;3640000.0;1450000.0;3620000.0000000005;2850000.0;7540000.000000001;0.0;0.0;0.2803333333333333;0.06683333333333333;0.0445;0.0445;0.0;14808.076171875;25194.22265625;2800.3046875;45405.5;498310.2940614193;500286.05284333165;275176.8179235007;275176.8179235007;249480.10541098544;430214.79039162316;448210.6012403125;452414.7015883719;471830.8059033014;524113.64789101295;480996.4054992588;452283.7552860417;459057.1741615172;462929.3875858028;449143.14751316624;282757.26344234485;492949.10791168973;455213.39265390526;448059.56569815305;252127.67657613798;353542.7174425113;459062.5216485649;200300.0485208807;275176.8179235007;273.3133950232055;1997093.10442445;703925.5072728174;96822.27656489731;936907.6353781784;0;58;53;0;26;39;36;7;58;60;621006766484.8682;239583257824.90213;472463659480.254;70676.14107658669;17293.958620700225;-0.0;7693.282275972028;2185560.635435361;419337.7642369135;0.0;553131.3175424612;2.234989793046987;0.2559369671129291
2896;2019-08-24 17:16:45.125;823;832;271;271;205;43;139;30;19;38;693;290;26;90;226;125;289;783;284;214;138;-87;799;363;368;146;366;266;791;-2.0;-2.0;1662.0;326.0;259.0;98;100;0;1;0;1;1;0;1;0;1;0;1;0;0;59118.109375;26555.431640625;27587.794921875;2585.70727539062;824.0;344190;665.0;0.0;Calculated values ==>;1566659805.125;355.46000000000004;356.36;300.26000000000005;300.26000000000005;293.66;277.46000000000004;274.69669130483857;287.06;276.16;275.06;276.96000000000004;342.46000000000004;302.16;275.76000000000005;282.16;295.76000000000005;285.66;302.06;351.46000000000004;294.56;286.96000000000004;339.66;355.56000000000006;264.46000000000004;243.81672145450628;263.299902668528;274.69669130483857;301.56;7990000.000000001;3629999.9999999995;3679999.9999999995;1460000.0;3660000.0;2660000.0;7909999.999999999;0.0;0.0;0.277;0.05433333333333333;0.043166666666666666;0.043166666666666666;0.0;26555.431640625;27587.794921875;2585.70727539062;59118.109375;495232.34639853274;497303.3320945082;271556.79612683575;271556.79612683575;248692.16386856642;429947.3805835815;449570.75068206276;451352.0502808316;471698.3107888524;525621.0687372535;483136.8996097348;452248.2021207474;460193.45115688175;462192.24494232045;448398.291840737;278781.02426268125;490031.3703248321;460259.9396827633;449421.0396355995;278914.2836208781;345565.9636080181;459111.81389110384;201737.9616502643;271556.79612683575;273.89522864503124;1997964.134502575;704270.203171255;96867.15999792141;937347.4855246628;0;58;54;0;26;39;36;7;58;60;621226366484.8682;239670557824.90213;472628959480.254;69143.10255066714;13983.979305085613;-0.0;7677.806511461634;2186725.7957989215;419598.4137196284;0.0;553259.4099490232;1.6006803270214753;0.1773374071483127
