;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2897;2019-08-24 17:17:45.106;853;864;275;274;200;44;141;32;-3;39;680;289;0;70;225;124;289;802;284;230;141;-87;834;366;372;139;369;259;825;-3.0;-2.0;1942.0;225.0;239.0;98;0;0;1;0;1;1;0;1;0;1;1;1;0;0;61770.6015625;27119.31640625;28726.630859375;3358.56591796875;815.0;344191;703.0;0.0;Calculated values ==>;1566659865.106;358.46000000000004;359.56000000000006;300.66;300.56;293.16;277.56;275.0112864084945;287.26000000000005;276.36;272.86;277.06;341.16;302.06;273.16;280.16;295.66;285.56;302.06;353.36;296.16;287.26000000000005;343.46000000000004;354.66;264.46000000000004;242.35481222062532;262.3656120759269;275.0112864084945;301.56;8340000.000000001;3660000.0;3720000.0000000005;1390000.0;3690000.0;2590000.0;8250000.0;0.0;0.0;0.3236666666666667;0.0375;0.03983333333333334;0.03983333333333334;0.0;27119.31640625;28726.630859375;3358.56591796875;61770.6015625;496407.7720992291;498858.2655563288;271074.61011905497;270688.7694383128;246306.15225203065;429743.705733735;449133.7149167817;449780.41640470887;472719.2527797885;524843.3300943295;483844.0308827524;450165.9305612122;458872.0650174507;461600.66047729127;447681.3975780786;276112.7137270954;489548.72145239677;461819.98520130385;449133.7149167817;294828.9587717387;341788.5100793522;460192.48201593204;203281.34307667337;271074.61011905497;274.5095615765054;1998971.2214142815;704717.3510962179;96916.6799215455;937816.623798243;0;58;54;0;26;39;36;7;59;60;621448296184.6705;239756030749.82602;472786409605.11383;79783.5334005075;9634.1677102222;-0.0;7092.687674442783;2187966.458096565;419795.16928558174;0.0;553382.4584227698;1.6301187797270262;0.17378855310053418
2898;2019-08-24 17:18:45.116;883;893;268;267;212;46;144;35;-11;40;659;290;-10;62;223;136;289;820;288;235;143;-88;812;368;373;134;371;254;804;-1.0;0.0;1800.0;130.0;231.0;98;0;0;1;0;1;1;0;1;0;1;1;1;0;0;59803.40234375;26470.38671875;27886.37109375;3351.0986328125;806.0;344192;719.0;0.0;Calculated values ==>;1566659925.116;361.46000000000004;362.46000000000004;299.96000000000004;299.86;294.36;277.76000000000005;275.2199585193972;287.56;276.66;272.06;277.16;339.06000000000006;302.16;272.16;279.36;295.46000000000004;286.76000000000005;302.06;355.16;296.66;287.46000000000004;345.06000000000006;353.76;264.36;241.2770596917726;261.6868853414304;275.2199585193972;301.96000000000004;8120000.0;3679999.9999999995;3729999.9999999995;1340000.0;3710000.0;2540000.0;8040000.000000001;0.0;0.0;0.3;0.021666666666666667;0.0385;0.0385;0.0;26470.38671875;27886.37109375;3351.0986328125;59803.40234375;502773.1514080961;504894.47545565065;269568.51516325376;269181.02026227704;250456.2744985443;429606.4342157736;449401.70931979804;449663.6824676466;473468.5566066367;523097.3317876484;484531.5686877088;449791.46623616497;458700.0814100186;461022.1446403203;449120.9431858443;277717.24918074737;494312.7958447504;462345.0405186348;449250.819863508;301532.38793589;338011.6871214325;460854.15370368265;204251.0436116187;269568.51516325376;274.8936058162488;1999984.5069661224;705164.0063856652;96972.60311177166;938288.4774436135;0;58;54;0;26;39;36;7;59;60;621671833434.635;239837944399.813;472940335255.08936;73623.79165680837;5559.734051994719;-0.0;6917.768730959788;2189245.065537569;419921.8062362214;0.0;553499.2316850969;1.492020319995038;0.1551799546239425
2899;2019-08-24 17:19:45.107;888;895;269;268;215;44;162;36;-14;42;652;292;-13;69;224;141;289;808;284;236;161;-90;770;365;370;130;368;272;763;-3.0;-1.0;1596.0;135.0;199.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47010.43359375;14876.5859375;26239.5859375;3604.94384765625;792.0;344193;731.0;0.0;Calculated values ==>;1566659985.107;361.96000000000004;362.66;300.06;299.96000000000004;294.66;277.56;274.9066339382667;289.36;276.76000000000005;271.76000000000005;277.36;338.36;302.36;271.86;280.06;295.56;287.26000000000005;302.06;353.96000000000004;296.76000000000005;289.26000000000005;346.26;352.36;264.16;240.39332010688793;264.08650396036035;274.9066339382667;301.56;7700000.0;3650000.0;3700000.0;1300000.0;3679999.9999999995;2720000.0;7630000.0;0.0;0.0;0.266;0.022500000000000003;0.033166666666666664;0.033166666666666664;0.0;14876.5859375;26239.5859375;3604.94384765625;47010.43359375;507119.34708835214;508678.5393149176;272647.86184909515;272212.4784876774;252696.08913705815;429811.8947417682;452606.9812142618;445885.18172614265;474179.22265781194;520915.74344800285;482653.03756397904;446020.8302513886;456656.2351293225;461618.2662177027;450415.5255331822;281591.96801491955;496447.0714870868;462931.7423459954;452461.202393055;306560.99450073834;332137.8522128359;461259.8380284277;203314.66982102225;272647.86184909515;274.5178038396184;2000874.48875091;705508.5128084258;97030.56143755866;938739.4594294134;0;58;54;0;26;39;36;7;59;60;621894700000.2869;239917132520.04462;473098111585.55084;64523.756166762025;5803.766284666623;-0.0;5963.8091280413355;2190396.1224216977;420016.48786826176;0.0;553606.5620655968;1.705935336063628;0.17718689870530366
2900;2019-08-24 17:20:45.077;862;866;275;274;220;40;163;34;2;42;662;292;-1;81;225;143;289;764;283;236;162;-90;750;362;367;130;365;277;743;-1.0;-1.0;1272.0;342.0;194.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46178.0546875;14606.4267578125;25490.21875;3677.0244140625;774.0;344194;762.0;0.0;Calculated values ==>;1566660045.077;359.36;359.76;300.66;300.56;295.16;277.16;274.5913991737795;289.46000000000004;276.56;273.36;277.36;339.36;302.36;273.06;281.26000000000005;295.66;287.46000000000004;302.06;349.56000000000006;296.76000000000005;289.36;349.36;350.56000000000006;264.16;240.39332010688793;264.73235714968143;274.5913991737795;301.46000000000004;7500000.0;3620000.0000000005;3670000.0000000005;1300000.0;3650000.0;2770000.0;7430000.0;0.0;0.0;0.21200000000000002;0.057;0.03233333333333333;0.03233333333333333;0.0;14606.4267578125;25490.21875;3677.0244140625;46178.0546875;505255.76956842263;506416.17993002204;277165.5418450765;276662.87696236477;255078.83118351136;430014.67791919125;453273.839974596;447091.2287225063;474179.22265781194;521542.27200742107;482062.3603713548;446684.6430910718;457339.9834209646;462209.5896991907;451249.3221069942;284067.99920806347;491984.72022283927;463380.54213311686;453129.4528381488;319555.8750819185;324587.8981780222;461259.8380284277;200803.82463458754;277165.5418450765;273.52463962967806;2001650.6711985036;705754.0817341413;97091.2141646597;939170.3255927823;0;58;54;0;26;39;36;7;59;60;622115689449.5137;239995093519.77185;473262729234.9749;52212.92966663879;14845.992763448889;-0.0;5689.499788776005;2191368.4417307167;420188.48315239826;0.0;553703.6244174435;1.6619219350057088;0.1925666615282913
2901;2019-08-24 17:21:45.118;838;840;276;276;221;37;170;32;20;41;679;291;15;84;226;142;288;735;280;236;169;-91;738;359;364;134;362;278;732;-3.0;-1.0;1099.0;349.0;209.0;98;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45222.83203125;14466.921875;25118.748046875;2844.58618164062;757.0;344195;789.0;0.0;Calculated values ==>;1566660105.118;356.96000000000004;357.16;300.76000000000005;300.76000000000005;295.26000000000005;276.86;274.27422755570615;290.16;276.36;275.16;277.26000000000005;341.06000000000006;302.26000000000005;274.66;281.56;295.76000000000005;287.36;301.96000000000004;346.66;296.76000000000005;290.06;352.06000000000006;348.86;264.06;241.2770596917726;264.86050150153983;274.27422755570615;301.16;7380000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;2780000.0;7320000.0;0.0;0.0;0.18316666666666667;0.05816666666666667;0.034833333333333334;0.034833333333333334;0.0;14466.921875;25118.748046875;2844.58618164062;45222.83203125;502995.0858265282;503807.7909744586;278859.7768479467;278859.7768479467;255859.52582235346;430214.79039162316;454788.45466149546;449317.26101155125;473565.85517348704;523222.3207833753;481832.1036876781;448650.99662376865;457553.05565504805;462796.2276784706;451638.2792240534;285232.5103642053;488825.2192264435;463826.62237682095;454646.46748895606;330879.36315565393;317459.4925940039;460553.84190059575;199621.89840238338;278859.7768479467;273.0457031386521;2002412.865733387;705996.5251964994;97145.59805668888;939592.3551736043;0;58;54;0;26;39;36;7;59;60;622335139304.9807;240074347639.94055;473429343010.3295;45735.867251245916;15177.541380146022;-0.0;6123.236390661827;2192185.2394707534;420438.85023814166;0.0;553802.131152785;1.579925533763143;0.18273073861451009
2902;2019-08-24 17:22:45.128;820;824;275;274;217;37;174;32;38;41;696;291;32;82;228;140;288;725;265;236;174;-90;735;358;363;140;361;281;729;-1.0;-2.0;1314.0;351.0;223.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45067.90234375;14412.1328125;25025.13671875;2897.708984375;740.0;344196;799.0;0.0;Calculated values ==>;1566660165.128;355.16;355.56000000000006;300.66;300.56;294.86;276.86;274.1680685717883;290.56;276.36;276.96000000000004;277.26000000000005;342.76;302.26000000000005;276.36;281.36;295.96000000000004;287.16;301.96000000000004;345.66;296.76000000000005;290.56;353.06000000000006;347.16;264.16;242.56692532238324;265.2429198363724;274.1680685717883;299.66;7350000.0;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2810000.0;7290000.000000001;0.0;0.0;0.219;0.058499999999999996;0.03716666666666667;0.03716666666666667;0.0;14412.1328125;25025.13671875;2897.708984375;45067.90234375;500758.8148264406;501863.29703947104;278655.625339239;278112.1217438188;254605.77179822815;430280.9020939914;455522.04257374874;451153.3677284994;472784.61766108364;524743.1798274135;481474.9052572878;450362.1255042662;456814.3244247764;463212.09266578907;451525.9814726883;285728.1161701522;487650.49853572436;463974.7193981239;455522.04257374874;335074.5858427641;310333.04987691523;459735.20326503087;199745.4652747639;278655.625339239;273.0903155930891;2003165.4139235234;706237.2240953218;97193.45849180802;940010.2905242025;0;58;54;0;26;39;36;7;59;60;622553275654.946;240156561339.9275;473597070960.30286;55058.330637368075;15209.399672430616;-0.0;6573.535173882611;2193025.331111633;420692.1169509577;0.0;553907.9552168777;1.8150774649695574;0.1958781176203662
2903;2019-08-24 17:23:45.129;810;815;275;274;214;36;164;31;48;41;705;287;44;87;229;136;288;731;267;237;164;-89;738;357;362;142;360;282;731;272.0;-1.0;1334.0;294.0;234.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45337.6171875;14389.3798828125;25218.70703125;2872.11206054688;718.0;344197;801.0;-1.0;Calculated values ==>;1566660225.129;354.16;354.66;300.66;300.56;294.56;276.76000000000005;274.0616903277293;289.56;276.26000000000005;277.96000000000004;277.26000000000005;343.66;301.86;277.56;281.86;296.06;286.76000000000005;301.96000000000004;346.26;296.86;289.56;353.26;344.96000000000004;264.26000000000005;242.98782864720522;265.3697278774862;274.0616903277293;299.86;7380000.0;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2820000.0;7309999.999999999;0.04533333333333334;0.0;0.22233333333333333;0.049;0.039;0.08433333333333334;-0.0025044162343711572;14389.3798828125;25218.70703125;2872.11206054688;45337.6171875;499076.7297008604;500426.3100633704;278429.1065095857;277892.2405911022;253513.30942719674;430346.717906069;454275.5563783949;452286.24042164447;472522.5091947854;525596.216975836;480906.11282602383;451763.3081303845;457281.3111227753;463493.82801193424;451123.67132472567;285232.5103642053;488335.04809531907;464254.5134180436;454275.5563783949;335913.7198600519;301113.3779324612;459527.9807975978;200223.75063339397;236389.8638251506;273.27471688354024;2003918.8058083626;706477.2407010363;97241.54113515498;940428.9961999251;0;58;54;0;26;39;36;7;59;60;622770779279.6833;240241162749.8253;473765973775.0988;56041.893562921025;12705.907278045988;-0.0;18375.02673865694;2193951.1817427706;420924.7483857233;0.0;554115.8633643092;2.050904413882282;0.18803952770631968
2904;2019-08-24 17:24:45.169;804;811;273;272;211;36;147;30;53;40;706;287;50;92;231;132;288;738;262;237;147;-88;739;357;362;143;360;282;732;129.0;-1.0;1375.0;260.0;232.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45197.203125;14427.255859375;25209.25390625;2788.73193359375;718.0;344198;798.0;0.0;Calculated values ==>;1566660285.169;353.56000000000006;354.26;300.46000000000004;300.36;294.26000000000005;276.76000000000005;274.0616903277293;287.86;276.16;278.46000000000004;277.16;343.76;301.86;278.16;282.36;296.26000000000005;286.36;301.96000000000004;346.96000000000004;296.86;287.86;352.96000000000004;344.96000000000004;264.36;243.1966462407574;265.3697278774862;274.0616903277293;299.36;7390000.000000001;3570000.0000000005;3620000.0000000005;1430000.0;3600000.0;2820000.0;7320000.0;0.021500000000000002;0.0;0.22916666666666666;0.043333333333333335;0.03866666666666666;0.06016666666666666;0.0;14427.255859375;25209.25390625;2788.73193359375;45197.203125;498134.3670561224;499773.6889194137;277258.35888545046;276740.24896509224;252475.78595684707;430346.717906069;451832.1870000479;452936.94037847384;472292.48545527144;525699.7776608095;480906.11282602383;452546.9110241341;457909.32009028434;463758.2318617846;450540.5129264227;285072.7645652439;489269.2339161135;464254.5134180436;451832.1870000479;334655.03009724553;301113.3779324612;459475.12376646604;200345.30262795358;249774.1919679516;273.3225730133484;2004673.7656150444;706717.5394244893;97288.74628420947;940849.5093628089;0;58;54;0;26;39;36;7;59;60;622988124079.5453;240326719749.77094;473935286574.9912;57885.58365116089;11228.958916002208;-0.0;12157.156034431126;2194901.2103160466;421124.338575359;0.0;554370.4678438274;1.9156449167168992;0.18192942129236245
2905;2019-08-24 17:25:45.100;801;808;272;271;208;36;145;29;55;39;703;286;53;97;232;131;288;744;262;237;145;-88;744;357;362;144;360;283;737;-2.0;-1.0;1294.0;371.0;231.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45569.51171875;14527.17578125;25472.9921875;2771.88256835938;702.0;344199;795.0;0.0;Calculated values ==>;1566660345.1;353.26;353.96000000000004;300.36;300.26000000000005;293.96000000000004;276.76000000000005;274.0616903277293;287.66;276.06;278.66;277.06;343.46000000000004;301.76000000000005;278.46000000000004;282.86;296.36;286.26000000000005;301.96000000000004;347.56000000000006;296.86;287.66;352.66;343.36;264.36;243.40439225979637;265.49620691782997;274.0616903277293;299.36;7440000.000000001;3570000.0000000005;3620000.0000000005;1440000.0;3600000.0;2830000.0;7370000.0;0.0;0.0;0.21566666666666665;0.06183333333333333;0.0385;0.0385;0.0;14527.17578125;25472.9921875;2771.88256835938;45569.51171875;497237.09671504964;498887.3614631958;276243.31258794543;275745.20109794714;251314.8325641275;430346.717906069;451541.149871606;453023.4260705453;472061.9191754798;525310.0659802849;480673.3553293989;452763.3490683879;458375.153756076;463890.26140234835;450394.21882050455;284310.6872841855;489645.28993503336;464254.5134180436;451541.149871606;333396.4077044029;294410.04551340896;459320.1861262836;199395.3339965452;276243.31258794543;272.9476116030633;2005429.285057653;706958.5488748349;97335.03144916568;941271.3757086914;0;58;54;0;26;39;36;7;59;60;623205074299.5245;240412720734.76273;474104591649.97504;54699.12519062601;16072.02002335549;-0.0;6748.9667354209305;2195838.337286179;421351.58509878383;0.0;554527.837683218;1.8124011118462826;0.19495224540761485
2906;2019-08-24 17:26:45.120;800;807;272;272;208;35;142;28;58;39;700;286;55;101;233;129;288;750;262;237;142;-87;748;356;361;145;359;282;742;95.0;-1.0;1349.0;369.0;222.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45724.38671875;14596.9296875;25623.787109375;2775.35888671875;683.0;344200;791.0;0.0;Calculated values ==>;1566660405.12;353.16;353.86;300.36;300.36;293.96000000000004;276.66;273.955091788801;287.36;275.96000000000004;278.96000000000004;277.06;343.16;301.76000000000005;278.66;283.26000000000005;296.46000000000004;286.06;301.96000000000004;348.16;296.86;287.36;352.26;341.46000000000004;264.46000000000004;243.61107973660833;265.3697278774862;273.955091788801;299.36;7480000.0;3560000.0;3610000.0;1450000.0;3590000.0;2820000.0;7420000.0;0.01583333333333333;0.0;0.22483333333333333;0.0615;0.037000000000000005;0.052833333333333336;0.0;14596.9296875;25623.787109375;2775.35888671875;45724.38671875;496715.6644695782;498279.15286215354;275768.83969549806;275768.83969549806;251144.61850171207;430412.23801567365;451282.0147520161;453584.43655896373;471929.7997510953;525078.278089673;480793.656601932;453196.31796603906;459033.3168318815;464169.8927984072;450282.8667781186;283740.2635043551;490024.38330380555;464401.7568174532;451282.0147520161;331718.34850182006;286451.7998164319;459267.23870564316;199395.0469941179;252880.79456416963;272.9432851242772;2006190.3211385526;707201.330653957;97381.27387028067;941697.3241381948;0;58;54;0;26;39;36;7;59;60;623422046599.4556;240499449634.73517;474274148149.92114;57150.247753829506;15982.139790258803;-0.0;10482.197799924557;2196770.726086456;421618.7921364785;0.0;554671.4785853127;1.9447027202977538;0.1990663379924967
2907;2019-08-24 17:27:45.141;802;808;272;271;209;35;152;29;60;38;696;286;58;103;234;130;288;755;260;238;152;-87;748;357;362;146;359;282;742;363.0;-1.0;1450.0;457.0;230.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45904.8984375;14641.8671875;25636.0546875;2767.84106445312;667.0;344201;786.0;0.0;Calculated values ==>;1566660465.141;353.36;353.96000000000004;300.36;300.26000000000005;294.06;276.66;274.0616903277293;288.36;276.06;279.16;276.96000000000004;342.76;301.76000000000005;278.96000000000004;283.46000000000004;296.56;286.16;301.96000000000004;348.66;296.96000000000004;288.36;351.76;339.86;264.46000000000004;243.81672145450628;265.3697278774862;274.0616903277293;299.16;7480000.0;3570000.0000000005;3620000.0000000005;1460000.0;3590000.0;2820000.0;7420000.0;0.0605;0.0;0.24166666666666667;0.07616666666666667;0.03833333333333333;0.09883333333333333;0.0;14641.8671875;25636.0546875;2767.84106445312;45904.8984375;497002.23443507805;498421.05000864546;275768.83969549806;275282.3371763712;251468.62204431393;430346.717906069;452556.39140135556;453842.55909850844;471698.3107888524;524663.7623478569;480793.656601932;453584.43655896373;459282.00487160747;464301.43004117184;450247.72005458304;283740.2635043551;490762.576010095;464386.3924891542;452556.39140135556;329620.94006798224;279751.69817897916;459111.81389110384;199700.54940580297;229204.27076605568;273.06831973772086;2006954.1657688054;707445.0725750026;97427.4833709867;942124.6389954196;0;58;54;0;26;39;36;7;59;60;623639022514.9865;240586780189.94885;474443407370.3353;61417.652342403824;19758.49131163042;-0.0;22074.634589455472;2197759.1377460514;421916.7349732307;0.0;554942.8804799828;2.3986281388186605;0.22362527913214983
2908;2019-08-24 17:28:45.111;804;810;271;270;207;35;151;28;63;38;691;286;61;106;235;129;288;758;261;238;151;-86;767;356;361;146;359;272;758;-2.0;-1.0;1486.0;389.0;239.0;100;100;1;1;0;1;1;0;1;0;1;0;1;0;0;57393.2265625;25739.951171875;26411.28125;2663.21166992188;657.0;344202;780.0;0.0;Calculated values ==>;1566660525.111;353.56000000000006;354.16;300.26000000000005;300.16;293.86;276.66;273.955091788801;288.26000000000005;275.96000000000004;279.46000000000004;276.96000000000004;342.26;301.76000000000005;279.26000000000005;283.76000000000005;296.66;286.06;301.96000000000004;348.96000000000004;296.96000000000004;288.26000000000005;351.16;338.86;264.56;243.81672145450628;264.08650396036035;273.955091788801;299.26000000000005;7670000.0;3560000.0;3610000.0;1460000.0;3590000.0;2720000.0;7580000.0;0.0;0.0;0.24766666666666665;0.06483333333333334;0.03983333333333334;0.03983333333333334;0.0;25739.951171875;26411.28125;2663.21166992188;57393.2265625;495487.12496474874;497206.9297708303;273922.6395388667;273471.5519006518;250300.86371377803;430412.23801567365;452587.1199999893;455905.94749238197;471698.3107888524;524940.7969558052;481987.7999940187;455655.00840564485;461205.61038314825;464432.8555123943;450282.8667781186;281392.6310723676;489591.79452817515;464533.37255708285;452587.1199999893;327104.2899505934;275564.83829863765;459214.33635432576;199382.25024929017;273922.6395388667;272.9382208883772;2007814.5530686951;707781.4194705813;97472.71951440834;942558.1499312059;0;58;55;0;26;39;36;7;59;60;623855814065.0898;240674336389.99063;474609524270.41455;63532.36901720573;16845.780249143143;-0.0;7116.801805034717;2198799.8672994557;422221.61805191776;0.0;555186.020819068;1.596202470371809;0.1697096294238864
2909;2019-08-24 17:29:45.112;822;828;272;272;210;37;147;29;60;37;682;284;58;92;236;131;288;770;261;239;147;-85;787;359;364;138;362;261;778;186.0;-1.0;1729.0;324.0;227.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;59289.96484375;26016.482421875;27155.146484375;3436.99096679688;648.0;344203;773.0;0.0;Calculated values ==>;1566660585.112;355.36;355.96000000000004;300.36;300.36;294.16;276.86;274.27422755570615;287.86;276.06;279.16;276.86;341.36;301.56;278.96000000000004;282.36;296.76000000000005;286.26000000000005;301.96000000000004;350.16;297.06;287.86;350.46000000000004;337.96000000000004;264.66;242.14157278889297;262.63441904999945;274.27422755570615;299.26000000000005;7870000.0;3590000.0;3640000.0;1380000.0;3620000.0000000005;2610000.0;7780000.0;0.031000000000000003;0.0;0.2881666666666666;0.054000000000000006;0.03783333333333334;0.06883333333333334;0.0;26016.482421875;27155.146484375;3436.99096679688;59289.96484375;496217.9014536864;497931.28778455965;272856.2972354604;272856.2972354604;250618.35168106892;430214.79039162316;451477.0383356313;457335.37642303173;472654.2065195329;524889.189966714;483064.33774757833;457090.42718842515;461206.1347027541;464122.52100971725;450030.6332733984;279375.21008818125;489371.4317580086;464223.8542375998;451477.0383356313;324168.52440917626;271797.11229066993;460547.1261251337;201006.09632346287;240497.61111044456;273.5909149349212;2008786.9292019047;708212.7302717351;97523.55538356995;943004.5442682347;0;58;55;0;26;39;36;7;60;60;624073317689.8271;240759537809.8877;474769426935.2214;73865.55421535908;14015.215609290228;-0.0;14522.417240667024;2199944.8690747223;422478.7973033435;0.0;555366.350649678;1.8089680916964672;0.1722489648097408
2910;2019-08-24 17:30:45.143;850;857;268;267;211;39;159;30;58;37;664;286;57;95;236;136;288;790;260;240;158;-86;780;361;366;135;364;257;771;-3.0;-1.0;1823.0;281.0;238.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58485.2265625;25835.37109375;26872.70703125;3360.93969726562;637.0;344204;765.0;0.0;Calculated values ==>;1566660645.143;358.16;358.86;299.96000000000004;299.86;294.26000000000005;277.06;274.4858918419099;289.06;276.16;278.96000000000004;276.86;339.56000000000006;301.76000000000005;278.86;282.66;296.76000000000005;286.76000000000005;301.96000000000004;352.16;297.16;288.96000000000004;349.66;336.86;264.56;241.49495122638035;262.0952818180154;274.4858918419099;299.16;7800000.0;3610000.0;3660000.0;1350000.0;3640000.0;2570000.0;7709999.999999999;0.0;0.0;0.30383333333333334;0.04683333333333333;0.03966666666666666;0.03966666666666666;0.0;25835.37109375;26872.70703125;3360.93969726562;58485.2265625;500905.69784563687;502704.7833693701;271645.62090927915;271224.32534733;251152.54586584942;430081.6785162784;452869.56159724866;457737.34308384603;473046.2935902154;523366.84212080715;483749.7297819821;457615.8751958574;462172.1238058138;463826.62237682095;450403.0346948328;280040.0847067211;493050.3479884907;464061.0944748599;452724.82029402856;320813.78693149507;267192.67376467976;460902.7397682947;201658.72809136123;271645.62090927915;273.8553092835972;2009768.896216266;708645.0523013399;97580.23407454317;943455.0090000313;0;58;55;0;26;39;36;7;60;60;624292430839.4581;240841480124.7497;474924907224.95953;77805.21918854996;12141.261213536382;-0.0;7182.808242261725;2201209.445211233;422696.8805613306;0.0;555547.3209814519;1.7323165701286276;0.17353561944649537
2911;2019-08-24 17:31:45.103;864;869;266;265;213;41;174;31;49;38;656;287;51;95;236;138;288;802;258;241;174;-87;756;363;368;131;366;264;749;-2.0;-1.0;1635.0;297.0;225.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46383.3515625;14517.5322265625;25784.76171875;3474.96801757812;629.0;344205;759.0;0.0;Calculated values ==>;1566660705.103;359.56000000000006;360.06000000000006;299.76000000000005;299.66;294.46000000000004;277.26000000000005;274.69669130483857;290.56;276.26000000000005;278.06;276.96000000000004;338.76;301.86;278.26000000000005;282.66;296.76000000000005;286.96000000000004;301.96000000000004;353.36;297.26000000000005;290.56;349.06000000000006;336.06;264.46000000000004;240.61611355647437;263.0348170998261;274.69669130483857;298.96000000000004;7559999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;2640000.0;7490000.000000001;0.0;0.0;0.2725;0.0495;0.0375;0.0375;0.0;14517.5322265625;25784.76171875;3474.96801757812;46383.3515625;505007.5010864348;506307.8197060096;272379.2239738357;271935.10105705145;252529.46724688602;429947.3805835815;454681.0290992668;455485.93199604336;473663.03176242136;521980.9023830166;483041.5910742504;455734.44449998223;461105.5364781047;463529.53543198755;450335.05977705074;282686.9392049048;496907.6936015879;463898.11279319227;454681.0290992668;318298.0250993184;263844.3676079864;461407.2878502931;201917.90937533142;272379.2239738357;273.9655302234876;2010642.2184313182;708981.1023130934;97637.16199493801;943893.5286984006;0;58;55;0;26;39;36;7;60;60;624512484039.5981;240921226924.8004;475081103025.0589;69097.28616414401;12844.724234510604;-0.0;6836.317692203666;2202432.8166315877;422904.9582958331;0.0;555664.0691469471;2.027955246861132;0.2048975138487337
2912;2019-08-24 17:32:45.094;848;853;267;265;212;41;180;31;29;39;660;287;35;112;236;138;288;773;258;240;180;-87;732;363;369;130;366;277;725;-2.0;-1.0;1375.0;408.0;215.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45344.3515625;14303.833984375;24801.607421875;3672.19091796875;691.0;344206;754.0;0.0;Calculated values ==>;1566660765.094;357.96000000000004;358.46000000000004;299.86;299.66;294.36;277.26000000000005;274.69669130483857;291.16;276.26000000000005;276.06;277.06;339.16;301.86;276.66;284.36;296.76000000000005;286.96000000000004;301.96000000000004;350.46000000000004;297.16;291.16;348.56000000000006;342.26;264.46000000000004;240.39332010688793;264.73235714968143;274.69669130483857;298.96000000000004;7320000.0;3629999.9999999995;3690000.0;1300000.0;3660000.0;2770000.0;7250000.0;0.0;0.0;0.22916666666666666;0.068;0.035833333333333335;0.035833333333333335;0.0;14303.833984375;24801.607421875;3672.19091796875;45344.3515625;504908.6226825519;506206.5107745562;274898.09422147955;273913.8039959746;253067.0491666285;429947.3805835815;455366.78467102646;450687.04355959815;473889.0705746373;521334.97823191504;481504.4332582089;451471.7571774648;461168.3206670051;463529.53543198755;450335.05977705074;286250.6630186259;495053.90916958405;463616.4740235952;455366.78467102646;316201.74473053816;289802.386634966;461557.67219233094;200980.17755373596;274898.09422147955;273.5983018541773;2011406.5012999666;709221.2443388458;97696.71271895975;944315.0185428439;0;58;55;0;26;39;36;7;60;60;624733550875.2448;240999515180.02942;475243378680.53357;57224.490126343415;17719.269635424458;-0.0;6466.794741108764;2203485.3402015334;423159.62004050176;0.0;555774.9117886584;1.9031103424764741;0.20515776460209764
2913;2019-08-24 17:33:45.124;820;822;271;270;214;40;190;32;5;40;676;287;12;110;236;138;288;748;258;238;189;-87;726;363;368;129;366;281;719;-3.0;-1.0;1437.0;480.0;232.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45328.88671875;14232.71484375;24602.5703125;3729.32080078125;770.0;344207;748.0;0.0;Calculated values ==>;1566660825.124;355.16;355.36;300.26000000000005;300.16;294.56;277.16;274.69669130483857;292.16;276.36;273.66;277.16;340.76;301.86;274.36;284.16;296.76000000000005;286.96000000000004;301.96000000000004;347.96000000000004;296.96000000000004;292.06;347.96000000000004;350.16;264.46000000000004;240.16925963744896;265.2429198363724;274.69669130483857;298.96000000000004;7259999.999999999;3629999.9999999995;3679999.9999999995;1290000.0;3660000.0;2810000.0;7190000.000000001;0.0;0.0;0.2395;0.08;0.03866666666666666;0.03866666666666666;0.0;14232.71484375;24602.5703125;3729.32080078125;45328.88671875;501580.600698483;502492.7056338429;277605.9279540411;277063.62459428725;253974.73800448517;429947.3805835815;456942.4933256349;446734.45168977836;474114.60106150573;522669.66766776505;481026.0994193577;447686.1071998726;460305.00982924807;463529.53543198755;450335.05977705074;287391.91448998865;492048.0816537011;463498.35147808114;456802.38005965634;313686.43059754226;322910.4453824919;461707.73756046046;200695.37465123186;277605.9279540411;273.48634217103194;2012162.4894237763;709459.1678145869;97758.42282288542;944726.9258745079;0;58;55;0;26;39;36;7;60;60;624954761425.1393;241077254029.99237;475410862380.45374;58926.35895073188;20880.98903273829;-0.0;6928.929481417122;2204453.747905252;423481.44969699415;0.0;555886.5986393105;2.037755912798702;0.22409601133399276
2914;2019-08-24 17:34:45.115;800;804;274;273;215;41;197;33;-4;41;694;287;-1;96;237;136;288;740;256;236;196;-86;724;364;369;139;367;283;717;-1.0;-1.0;1018.0;424.0;247.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44686.33203125;14185.5478515625;24531.732421875;2824.759765625;799.0;344208;741.0;0.0;Calculated values ==>;1566660885.115;353.16;353.56000000000006;300.56;300.46000000000004;294.66;277.26000000000005;274.8017692304317;292.86;276.46000000000004;272.76000000000005;277.26000000000005;342.56000000000006;301.86;273.06;282.76000000000005;296.86;286.76000000000005;301.96000000000004;347.16;296.76000000000005;292.76000000000005;347.26;353.06000000000006;264.56;242.35481222062532;265.49620691782997;274.8017692304317;298.76000000000005;7240000.000000001;3640000.0;3690000.0;1390000.0;3670000.0000000005;2830000.0;7170000.0;0.0;0.0;0.16966666666666666;0.07066666666666667;0.04116666666666667;0.04116666666666667;0.0;14185.5478515625;24531.732421875;2824.759765625;44686.33203125;498973.3879549795;500182.80407338665;279542.8186196321;278963.0986841328;254397.06288452036;429879.7862731237;457757.51125268615;445105.2985032382;472915.35137376806;524376.8521897095;480785.96376427077;445521.7248741767;458249.97868902003;463513.8806111011;449856.90194320853;287806.1873684192;491088.85211155604;463081.6473256225;457618.15118734963;310752.19949742197;335074.5858427641;460293.5203500723;200350.95631020996;279542.8186196321;273.3549815402392;2012912.5037268826;709695.9511473044;97813.0319682808;945136.3169789864;0;58;55;0;26;39;36;7;60;60;625175828259.9073;241157641969.90802;475580037000.27625;41526.65339208378;18369.274525483605;-0.0;7330.767857371039;2205290.730774299;423808.48616347346;0.0;556005.4116257207;1.6182810404044752;0.1773173785898139
2915;2019-08-24 17:35:48.135;785;791;271;270;218;46;199;33;11;42;705;285;8;84;235;136;288;732;252;235;198;-86;708;370;375;142;373;285;699;146.0;-2.0;1428.0;450.0;256.0;100;100;100;1;0;0;1;0;1;0;1;0;1;0;0;43809.1953125;13878.3447265625;23759.693359375;2828.63208007812;805.0;344209;737.0;0.0;Calculated values ==>;1566660948.135;351.66;352.26;300.26000000000005;300.16;294.96000000000004;277.76000000000005;275.4277932560699;293.06;276.46000000000004;274.26000000000005;277.36;343.66;301.66;273.96000000000004;281.56;296.66;286.76000000000005;301.96000000000004;346.36;296.66;292.96000000000004;346.86;353.66;264.56;242.98782864720522;265.74818594083865;275.4277932560699;298.36;7080000.0;3700000.0;3750000.0;1420000.0;3729999.9999999995;2850000.0;6990000.000000001;0.024333333333333332;0.0;0.238;0.075;0.042666666666666665;0.067;0.0;13878.3447265625;23759.693359375;2828.63208007812;43809.1953125;498374.94215846196;500051.0162649234;280187.60307625995;279554.8966258404;256215.8985114658;429467.9694778635;457063.2698513268;446789.11338597245;472620.9849758201;525359.4653467821;480319.3030995671;446376.4336947716;456411.65051503043;462345.0405186348;448749.5401098886;292143.057001717;491750.8491375523;462041.86243179254;456922.18867833546;309075.640036128;337592.078488485;459833.07803840877;202775.2424906316;252072.66614715115;274.3315012177466;2013687.0854118152;709941.5881625458;97862.51485078197;945559.0010972938;0;58;55;0;26;39;36;7;60;60;625410262659.8364;241246185069.88123;475759013800.22205;58075.30127309112;19279.337666083287;-0.0;13724.91800958935;2206162.5245494517;424138.01609952823;0.0;556189.7073650172;2.2507302077266895;0.2211146562219272
2916;2019-08-24 17:36:45.086;767;771;274;273;223;48;196;35;31;44;707;282;25;73;231;141;288;703;251;234;196;-87;722;371;376;143;374;271;710;-1.0;-2.0;1416.0;258.0;274.0;100;100;1;1;1;0;1;0;1;0;1;0;1;0;0;54838.875;24344.59375;24282.90234375;2659.02465820312;804.0;344210;734.0;0.0;Calculated values ==>;1566661005.086;349.86;350.26;300.56;300.46000000000004;295.46000000000004;277.96000000000004;275.5313989812953;292.76000000000005;276.66;276.26000000000005;277.56;343.86;301.36;275.66;280.46000000000004;296.26000000000005;287.26000000000005;301.96000000000004;343.46000000000004;296.56;292.76000000000005;346.56000000000006;353.56000000000006;264.46000000000004;243.1966462407574;263.95629194202945;275.5313989812953;298.26000000000005;7220000.0;3710000.0;3760000.0;1430000.0;3740000.0;2710000.0;7100000.0;0.0;0.0;0.23600000000000002;0.043000000000000003;0.04566666666666667;0.04566666666666667;0.0;24344.59375;24282.90234375;2659.02465820312;54838.875;494487.0557494879;496218.54419176135;280485.05131826765;279871.5447321915;257521.47469675448;429398.2889081932;456475.0455281631;452012.4634563648;472686.96060398995;526666.5193726633;481662.67654043075;451237.76587210665;457316.69204578444;461650.62628225127;449318.5095145032;288240.5336850703;486378.14293372753;461753.6676147275;456475.0455281631;307818.28838856175;337172.47746341303;459577.03539552883;203856.33833604117;280485.05131826765;274.75552303442305;2014467.3779465265;710243.9262970224;97905.92145338832;945939.0113565574;0;59;55;0;26;39;36;7;60;60;625624113664.7433;241327340244.8459;475917337580.15314;58564.845528396385;10995.989973557971;-0.0;8036.876402251892;2207085.1319102296;424377.48973614693;0.0;556361.8401362684;1.5130235150773241;0.1447243131248278
2917;2019-08-24 17:37:45.086;767;772;274;273;221;45;184;37;44;45;697;281;39;63;232;138;288;713;252;232;184;-88;733;368;373;143;370;263;719;-3.0;-1.0;1739.0;206.0;319.0;0;100;1;1;1;0;1;0;0;1;1;0;1;0;0;61207.8046875;24674.962890625;30242.544921875;2562.88256835938;803.0;344211;728.0;0.0;Calculated values ==>;1566661065.086;349.86;350.36;300.56;300.46000000000004;295.26000000000005;277.66;275.2199585193972;291.56;276.86;277.56;277.66;342.86;301.26000000000005;277.06;279.46000000000004;296.36;286.96000000000004;301.96000000000004;344.46000000000004;296.36;291.56;345.96000000000004;353.46000000000004;264.36;243.1966462407574;262.9017227912062;275.2199585193972;298.36;7330000.0;3679999.9999999995;3729999.9999999995;1430000.0;3700000.0;2630000.0;7190000.000000001;0.0;0.0;0.28983333333333333;0.034333333333333334;0.05316666666666667;0.05316666666666667;0.0;24674.962890625;30242.544921875;2562.88256835938;61207.8046875;493409.8962649767;495492.12911357265;279289.60878038226;278718.3464717742;256405.47575288906;429606.4342157736;455265.89385080436;455030.636299068;472785.5327691947;526267.235698586;482500.17309571785;454406.46582794725;457379.14680568065;462393.8383377232;449421.0396355995;286073.2788459047;486912.5214929019;461938.86392329057;455265.89385080436;305303.7579410727;336752.88402864704;459475.12376646604;203690.9784419148;279289.60878038226;274.67746672150173;2015434.433610589;710652.422602361;97949.43734694301;946393.390083771;0;59;55;0;26;39;37;7;60;60;625848813664.7433;241413140244.8459;476077537580.15314;72846.61083559823;8781.922322809593;-0.0;9356.072489577442;2208180.2273799297;424542.30567195;0.0;556506.7813770337;1.5828807884763878;0.14525568961704216
2918;2019-08-24 17:38:45.137;785;792;270;269;214;43;160;37;48;46;680;282;46;68;233;134;288;731;252;229;160;-89;737;366;371;145;368;258;722;157.0;-2.0;1341.0;338.0;326.0;13;100;1;1;1;0;1;0;0;1;1;0;1;0;0;61905.50390625;24624.24609375;30874.48828125;2509.5185546875;800.0;344212;722.0;0.0;Calculated values ==>;1566661125.137;351.66;352.36;300.16;300.06;294.56;277.46000000000004;275.0112864084945;289.16;276.86;277.96000000000004;277.76000000000005;341.16;301.36;277.76000000000005;279.96000000000004;296.46000000000004;286.56;301.96000000000004;346.26;296.06;289.16;345.36;353.16;264.26000000000005;243.61107973660833;262.23063862743834;275.0112864084945;298.36;7370000.0;3660000.0;3710000.0;1450000.0;3679999.9999999995;2580000.0;7220000.0;0.026166666666666668;0.0;0.2235;0.05633333333333333;0.05433333333333333;0.0805;0.0;24624.24609375;30874.48828125;2509.5185546875;61905.50390625;495614.32445951656;498036.50924405456;276738.87505142036;276214.4443469031;253857.47832748602;429743.705733735;452139.28857371595;456354.50165650685;472622.20966475393;524922.7247162051;483197.08565105154;456109.0230842944;458788.78780023096;462829.68046980636;449190.9039345904;285394.91427573294;489263.36778000375;461836.8862063846;452139.28857371595;302789.4550866088;335494.14909123123;459062.5216485649;202085.7175052036;252472.73481383017;274.04455271080326;2016461.249903495;711063.5985474375;97991.743285893;946903.1316071193;0;59;55;0;26;39;37;7;60;60;626072203385.1832;241499613685.01617;476233970435.4612;56829.07325781628;14476.359966742686;-0.0;16073.157577670805;2209261.776618934;424736.2894375778;0.0;556718.8717517247;1.5063130914861789;0.13659629571346246
2919;2019-08-24 17:39:45.097;799;807;270;269;214;42;156;36;51;45;663;282;49;74;235;131;288;748;252;226;155;-90;737;364;370;144;366;256;723;-3.0;0.0;1430.0;384.0;322.0;24;100;0;1;1;0;1;0;0;1;1;0;1;0;0;62513.578125;24660.931640625;31443.513671875;2499.25463867188;797.0;344213;717.0;0.0;Calculated values ==>;1566661185.097;353.06000000000006;353.86;300.16;300.06;294.56;277.36;274.8017692304317;288.76000000000005;276.76000000000005;278.26000000000005;277.66;339.46000000000004;301.36;278.06;280.56;296.66;286.26000000000005;301.96000000000004;347.96000000000004;295.76000000000005;288.66;344.86;352.86;264.16;243.40439225979637;261.9595390733887;274.8017692304317;298.36;7370000.0;3640000.0;3700000.0;1440000.0;3660000.0;2560000.0;7230000.0;0.0;0.0;0.23833333333333334;0.064;0.05366666666666667;0.05366666666666667;0.0;24660.931640625;31443.513671875;2499.25463867188;62513.578125;497612.5955230499;500046.02921727893;276632.8958536535;276111.42310256074;253818.6792257107;429879.7862731237;451729.35164731694;457047.8979212984;472654.5496415061;523344.99183428386;483430.8461861778;456804.1626795621;459825.28753007535;463396.35081280995;449111.95388659113;285394.91427573294;491647.3953228268;461583.1823277107;451582.38055935217;300694.37409284414;334235.48183727637;459115.83171502413;201196.26083268895;276632.8958536535;273.6875183088409;2017497.3843665055;711474.0345539767;98033.45523584726;947422.1020772067;0;59;55;0;26;39;37;7;60;60;626294355184.4412;241586255884.72678;476388067634.9465;60977.973506118586;16506.852536469454;-0.0;9388.955679205828;2210242.8475217633;424994.3107452844;0.0;556930.9145719723;1.482394145662755;0.1485565534023796
2920;2019-08-24 17:40:45.108;803;811;268;267;212;41;163;36;56;45;651;282;54;87;236;129;288;755;254;222;163;-90;719;363;369;144;365;275;708;424.0;-1.0;1371.0;395.0;320.0;33;100;100;1;0;0;1;0;0;1;1;0;1;0;0;51733.8203125;14093.0732421875;30776.748046875;2712.19360351562;793.0;344214;712.0;0.0;Calculated values ==>;1566661245.108;353.46000000000004;354.26;299.96000000000004;299.86;294.36;277.26000000000005;274.69669130483857;289.46000000000004;276.76000000000005;278.76000000000005;277.66;338.26;301.36;278.56;281.86;296.76000000000005;286.06;301.96000000000004;348.66;295.36;289.46000000000004;344.36;352.46000000000004;264.16;243.40439225979637;264.4750485637546;274.69669130483857;298.56;7190000.000000001;3629999.9999999995;3690000.0;1440000.0;3650000.0;2750000.0;7080000.0;0.07066666666666667;0.0;0.2285;0.06583333333333334;0.05333333333333334;0.124;0.0;14093.0732421875;30776.748046875;2712.19360351562;51733.8203125;499858.3040940402;501977.2494956595;277216.2219863112;276662.59745876264;253724.73474709134;429947.3805835815;452926.8001371487;454520.55096188234;472654.5496415061;520566.0869557349;481185.2091133715;454266.14472312725;458408.17369170516;463678.2282813929;448998.212695669;288935.1605209749;494143.82161107904;461194.0671242244;452926.8001371487;298599.4468028795;332557.3633054275;459115.83171502413;201360.02966479657;233986.3489428674;273.74731805503245;2018449.6205672696;711797.0438030161;98076.89193324684;947940.699318281;0;59;55;0;26;39;37;7;60;60;626516095830.019;241672671724.952;476547396840.3617;57847.1791163841;16968.923634973315;-0.0;27148.615948090883;2211233.23866796;425273.3266909872;0.0;557235.4501576169;2.142925618632279;0.17929018867087715
2921;2019-08-24 17:41:45.078;785;790;269;268;206;40;172;35;62;44;653;281;59;105;237;124;288;739;253;217;172;-89;714;362;368;145;364;285;702;224.0;-1.0;1246.0;253.0;331.0;41;100;100;1;0;0;1;0;0;1;1;0;1;0;0;52053.91796875;13999.8525390625;30874.626953125;2804.26147460938;790.0;344215;710.0;0.0;Calculated values ==>;1566661305.078;351.66;352.16;300.06;299.96000000000004;293.76000000000005;277.16;274.5913991737795;290.36;276.66;279.36;277.56;338.46000000000004;301.26000000000005;279.06;283.66;296.86;285.56;301.96000000000004;347.06000000000006;294.86;290.36;344.16;352.16;264.26000000000005;243.61107973660833;265.74818594083865;274.5913991737795;298.46000000000004;7140000.000000001;3620000.0000000005;3679999.9999999995;1450000.0;3640000.0;2850000.0;7020000.0;0.037333333333333336;0.0;0.2076666666666667;0.042166666666666665;0.05516666666666667;0.0925;0.0;13999.8525390625;30874.626953125;2804.26147460938;52053.91796875;497807.98886850494;499633.2045149467;278535.460655901;277946.05454342446;251912.07358593328;430014.67791919125;454395.29002246103;453587.31236249546;472424.47507279465;519950.4477357331;479867.03519338643;453197.6068055969;459057.1741615172;463959.1484052212;448435.30934844184;290236.26850112085;492453.1571277103;460668.8397657055;454395.29002246103;297761.5184850505;331298.85215519386;459062.5216485649;201579.36142341583;247475.7016863935;273.8287435476615;2019314.085937783;712031.034464114;98122.83940702364;948454.2038961302;0;59;55;0;26;39;37;7;60;60;626737085280.1245;241759328374.99335;476715312840.4418;52333.651145015545;10857.206589493786;-0.0;19140.061921086246;2212150.9531671167;425505.09516742575;0.0;557620.9962705529;1.726784684036229;0.14367584848052503
2922;2019-08-24 17:42:45.139;767;772;267;267;202;40;170;34;66;43;663;279;64;109;238;118;288;729;251;213;170;-88;719;362;367;143;363;289;707;166.0;0.0;1210.0;213.0;351.0;49;100;100;1;0;0;1;0;0;1;1;0;1;0;0;53048.28125;14166.193359375;31558.173828125;2853.8994140625;786.0;344216;705.0;0.0;Calculated values ==>;1566661365.139;349.86;350.36;299.86;299.86;293.36;277.16;274.5913991737795;290.16;276.56;279.76000000000005;277.46000000000004;339.46000000000004;301.06;279.56;284.06;296.96000000000004;284.96000000000004;301.96000000000004;346.06000000000006;294.46000000000004;290.16;343.66;351.76;264.36;243.1966462407574;266.24828229547654;274.5913991737795;298.26000000000005;7190000.000000001;3620000.0000000005;3670000.0000000005;1430000.0;3629999.9999999995;2890000.0;7070000.0;0.027666666666666666;0.0;0.20166666666666666;0.0355;0.058499999999999996;0.08616666666666667;0.0;14166.193359375;31558.173828125;2853.8994140625;53048.28125;494779.4335129167;496647.72547574854;276776.7362562384;276776.7362562384;250393.88794021256;430014.67791919125;454279.4148167789;453420.26520914695;472588.3698738022;520665.0871834569;479152.07523963;453158.8420785784;458924.5055296578;464239.1217830999;447529.95785919396;288935.1605209749;490506.70030715567;460279.31821408216;454279.4148167789;295666.80309349706;329620.94006798224;459475.12376646604;201783.60374287426;252697.70337960694;273.9085845162311;2020190.8280452336;712265.9901417602;98170.03868485706;948975.0061794114;0;59;55;0;26;39;37;7;60;60;626957809454.6478;241845816214.80658;476887687910.0695;50746.72672903166;9148.048960837508;-0.0;17369.624135502985;2213010.8296340783;425671.9751189554;0.0;557925.5529718737;1.5905137262120213;0.13029095926370005
2923;2019-08-24 17:43:45.089;763;767;267;267;196;39;164;34;66;43;673;278;64;99;239;112;288;727;248;210;164;-87;748;362;368;142;363;270;734;280.0;-1.0;1312.0;285.0;376.0;58;100;1;1;0;1;1;0;0;1;1;0;1;0;0;65872.2421875;25134.013671875;33573.2578125;2654.49975585938;779.0;344217;703.0;0.0;Calculated values ==>;1566661425.089;349.46000000000004;349.86;299.86;299.86;292.76000000000005;277.06;274.5913991737795;289.56;276.56;279.76000000000005;277.46000000000004;340.46000000000004;300.96000000000004;279.56;283.06;297.06;284.36;301.96000000000004;345.86;294.16;289.56;343.46000000000004;351.06000000000006;264.46000000000004;242.98782864720522;263.82572766246335;274.5913991737795;297.96000000000004;7480000.0;3620000.0000000005;3679999.9999999995;1420000.0;3629999.9999999995;2700000.0;7340000.000000001;0.04666666666666666;0.0;0.21866666666666665;0.0475;0.06266666666666666;0.10933333333333332;0.0;25134.013671875;33573.2578125;2654.49975585938;65872.2421875;491339.6277269652;493311.5724846747;274073.6448832155;274073.6448832155;247584.6098166892;430014.67791919125;453245.1519232265;456609.98996769276;472719.4423773052;523245.70478305256;481337.95905332966;456360.901333339;460664.2892717585;464371.1518808695;446615.9432972033;283740.2635043551;487427.2404932508;459712.81932707026;453245.1519232265;294828.9587717387;326684.87348024134;459731.4119511117;201569.31233145625;243126.67367209872;273.82481256022675;2021181.006571032;712593.2189491765;98215.90375853755;949517.3158085727;0;59;56;0;26;39;37;7;60;60;627178125704.8231;241931244964.87454;477055248160.2028;55768.89484312371;12262.699731933633;-0.0;22972.9536221233;2213897.720122735;425850.2493391155;0.0;558261.460963331;1.4830821594261567;0.11830842154429935
2924;2019-08-24 17:44:45.100;782;790;262;262;195;40;147;35;60;42;670;278;59;89;240;112;288;740;247;207;147;-85;748;365;371;142;366;265;730;-2.0;-1.0;1616.0;455.0;337.0;82;100;1;1;0;1;1;0;0;1;1;0;1;0;0;66396.5703125;25086.671875;34436.86328125;2597.9140625;773.0;344218;701.0;0.0;Calculated values ==>;1566661485.1;351.36;352.16;299.36;299.36;292.66;277.16;274.9066339382667;287.86;276.66;279.16;277.36;340.16;300.96000000000004;279.06;282.06;297.16;284.36;301.96000000000004;347.16;293.86;287.86;343.26;350.46000000000004;264.66;242.98782864720522;263.1675429290057;274.9066339382667;297.86;7480000.0;3650000.0;3710000.0;1420000.0;3660000.0;2650000.0;7300000.0;0.0;0.0;0.2693333333333333;0.07583333333333334;0.05616666666666667;0.05616666666666667;0.0;25086.671875;34436.86328125;2597.9140625;66396.5703125;494118.4352891719;496996.6573339671;272067.59867276176;272067.59867276176;247392.91427212962;429811.8947417682;450217.65557552484;456684.40183009306;472620.9849758201;523338.91990885284;481933.3554506816;456560.80161805527;460227.9456237871;464061.0944748599;446033.31925964117;283740.2635043551;489768.8515729038;458825.4278431572;450217.65557552484;293991.1381695566;324168.52440917626;459934.7113343082;201535.06519600845;272067.59867276176;273.82475325150335;2022283.4487510445;713011.8013875424;98259.68189815183;950084.1707212642;0;59;56;0;26;39;37;7;60;60;627399866349.52;242016460584.7581;477215777584.9834;68720.22133344678;19595.306498821064;-0.0;10006.094862705193;2214935.3196144938;426115.78139596287;0.0;558536.336751653;1.5827322757514939;0.15804395588440825
