;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2925;2019-08-24 17:45:45.120;795;801;261;259;209;42;157;36;50;43;662;277;51;87;238;122;288;745;247;204;157;-84;735;364;370;143;366;265;716;-1.0;-2.0;1477.0;360.0;338.0;98;100;1;1;0;1;1;0;0;1;1;0;1;0;0;65454.8671875;24721.8046875;34390.41015625;2592.017578125;765.0;344219;699.0;0.0;Calculated values ==>;1566661545.12;352.66;353.26;299.26000000000005;299.06;294.06;277.36;274.8017692304317;288.86;276.76000000000005;278.16;277.46000000000004;339.36;300.86;278.26000000000005;281.86;296.96000000000004;285.36;301.96000000000004;347.66;293.56;288.86;343.06000000000006;349.66;264.76000000000005;243.1966462407574;263.1675429290057;274.8017692304317;297.86;7350000.0;3640000.0;3700000.0;1430000.0;3660000.0;2650000.0;7159999.999999999;0.0;0.0;0.24616666666666667;0.060000000000000005;0.05633333333333333;0.05633333333333333;0.0;24721.8046875;34390.41015625;2592.017578125;65454.8671875;497233.0171636485;499857.87346886535;272784.58561179356;271831.39155370044;252396.5595798415;429879.7862731237;451876.1205679041;455443.8693591263;472588.3698738022;522516.6700627119;481823.0722280267;455568.38231598947;459985.9776074441;463795.54956771457;447756.78441579134;285728.1161701522;491914.4105002672;458569.3095304633;451876.1205679041;293153.3411634106;320813.78693149507;459882.5695729;201572.25259175355;272784.58561179356;273.8348699758531;2023382.5769838549;713427.0103823106;98302.94574495341;950657.9225199317;0;59;56;0;26;39;37;7;60;60;627622240449.4493;242101989084.7309;477374830584.93286;62494.7296609016;15498.619018868789;-0.0;10088.823135860892;2216029.142025074;426408.32825831044;0.0;558703.8502208045;1.4274899526082578;0.1376318102714984
2926;2019-08-24 17:46:45.131;796;800;269;269;216;38;169;35;26;43;655;276;31;81;238;126;288;742;248;201;168;-83;735;359;365;143;360;261;719;1500.0;-1.0;1071.0;205.0;344.0;90;100;1;1;0;1;1;0;0;1;1;0;1;0;0;66488.3515625;24717.65234375;34232.5;2550.44604492188;757.0;344220;697.0;0.0;Calculated values ==>;1566661605.131;352.76;353.16;300.06;300.06;294.76000000000005;276.96000000000004;274.27422755570615;290.06;276.66;275.76000000000005;277.46000000000004;338.66;300.76000000000005;276.26000000000005;281.26000000000005;296.96000000000004;285.76000000000005;301.96000000000004;347.36;293.26000000000005;289.96000000000004;342.86;348.86;264.86;243.1966462407574;262.63441904999945;274.27422755570615;297.96000000000004;7350000.0;3590000.0;3650000.0;1430000.0;3600000.0;2610000.0;7190000.000000001;0.25;0.0;0.17850000000000002;0.034166666666666665;0.05733333333333333;0.30733333333333335;0.0;24717.65234375;34232.5;2550.44604492188;66488.3515625;497375.15244623757;499439.55707314593;276529.91076951695;276529.91076951695;254661.1062708148;430214.79039162316;454476.85857668356;453116.75575113355;472588.3698738022;522121.85230575514;482187.3837326234;453744.7720462681;459885.43974641827;464680.0635916259;449291.6008762429;285728.1161701522;491177.62625615584;458951.5699418567;454334.3249770602;292315.56762988004;317459.4925940039;459984.3479057564;201827.30864380274;215763.15199046527;273.9121601633763;2024482.3053895552;713839.0813911487;98345.80746513215;951229.884946615;0;59;56;0;26;39;37;7;60;60;627842780875.0242;242187804814.95456;477532659515.3442;44855.166308658554;8820.365508116749;-0.0;73320.87383121351;2216923.8885006043;426611.0236172344;0.0;559399.0584621568;2.064962113789464;0.0882342095706713
2927;2019-08-24 17:47:45.091;799;804;263;263;195;35;169;33;-3;42;648;275;1;68;240;115;288;750;244;198;169;-83;744;357;363;141;359;256;729;158.0;-1.0;1327.0;322.0;378.0;80;100;1;1;0;1;1;0;0;1;1;0;1;0;0;66557.2265625;24843.8046875;34273.1640625;2503.56518554688;751.0;344221;695.0;0.0;Calculated values ==>;1566661665.091;353.06000000000006;353.56000000000006;299.46000000000004;299.46000000000004;292.66;276.66;274.0616903277293;290.06;276.46000000000004;272.86;277.36;337.96000000000004;300.66;273.26000000000005;279.96000000000004;297.16;284.66;301.96000000000004;348.16;292.96000000000004;290.06;342.66;348.26;264.86;242.77792619122317;261.9595390733887;274.0616903277293;297.56;7440000.000000001;3570000.0000000005;3629999.9999999995;1410000.0;3590000.0;2560000.0;7290000.000000001;0.026333333333333334;0.0;0.22116666666666665;0.05366666666666667;0.063;0.08933333333333333;0.0;24843.8046875;34273.1640625;2503.56518554688;66557.2265625;496951.36788451223;499068.87787449354;272613.3363820263;272613.3363820263;247423.29043962705;430346.717906069;454815.634887687;450323.2681067077;472751.9947874012;521811.0428630997;482668.0924746484;450832.5966769625;459105.13817309856;465088.32681886124;448024.6509679912;284310.6872841855;491336.4065962883;458857.5321226224;454815.634887687;291477.81744585035;314944.0575458753;460291.07308573613;200013.99770476972;251212.78505552158;273.1920510142028;2025590.279399201;714251.8181919104;98387.89614757267;951800.3848938096;0;59;56;0;26;39;37;7;60;60;628061035275.1631;242272948015.00873;477687656115.4428;55360.06697056195;13968.203045445198;-0.0;18188.521251673443;2217758.4586938326;426800.80175214284;0.0;560161.1283694708;1.4202536991844372;0.12060513802081502
2928;2019-08-24 17:48:45.112;799;806;254;253;182;36;161;33;-7;40;642;275;-5;68;241;109;288;756;242;196;161;-83;734;358;364;140;359;273;723;366.0;-1.0;1315.0;273.0;377.0;83;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55073.0234375;14371.9609375;33785.6640625;2707.04565429688;744.0;344222;693.0;0.0;Calculated values ==>;1566661725.112;353.06000000000006;353.76;298.56;298.46000000000004;291.36;276.76000000000005;274.1680685717883;289.26000000000005;276.46000000000004;272.46000000000004;277.16;337.36;300.66;272.66;279.96000000000004;297.26000000000005;284.06;301.96000000000004;348.76;292.76000000000005;289.26000000000005;342.46000000000004;347.56000000000006;264.86;242.56692532238324;264.2163659402789;274.1680685717883;297.36;7340000.000000001;3579999.9999999995;3640000.0;1400000.0;3590000.0;2730000.0;7230000.0;0.061000000000000006;0.0;0.21916666666666668;0.0455;0.06283333333333334;0.12383333333333335;0.0;14371.9609375;33785.6640625;2707.04565429688;55073.0234375;497895.1019021382;499906.3919541088;269021.4375147781;268587.2762378831;243593.15297160068;430280.9020939914;453504.26709067414;446639.662917571;472686.4266018815;519798.6902650974;480644.2849562048;446909.34917613724;456367.22056082176;465219.0939126357;446929.4069308699;285899.1409972474;492806.5900184734;458423.03231300757;453504.26709067414;290640.09048841946;312009.6876057385;460443.92892427085;200785.98182641919;235408.8173506605;273.50015126142983;2026604.219569217;714578.7306176032;98431.33310212006;952367.7402989012;0;59;56;0;26;39;37;7;60;60;628279211609.8303;242357277519.8801;477846411660.2007;53882.931772477445;11814.43659295225;-0.0;27007.48652613836;2218669.1356407152;427015.7322815006;0.0;560537.8935887339;1.822578495035171;0.13345144718783727
2929;2019-08-24 17:49:45.102;784;789;256;255;180;26;131;30;-4;39;647;274;-5;75;242;104;288;750;242;195;132;-83;770;341;346;138;343;280;763;775.0;-1.0;646.0;38.0;262.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;54308.38671875;15032.23828125;32665.7265625;2789.18041992188;737.0;344223;692.0;0.0;Calculated values ==>;1566661785.102;351.56000000000006;352.06000000000006;298.76000000000005;298.66;291.16;275.76000000000005;272.3289490889957;286.26000000000005;276.16;272.76000000000005;277.06;337.86;300.56;272.66;280.66;297.36;283.56;301.96000000000004;348.16;292.66;286.36;342.36;346.86;264.86;242.14157278889297;265.11578078379944;272.3289490889957;297.36;7700000.0;3410000.0;3460000.0;1380000.0;3429999.9999999995;2800000.0;7630000.0;0.12916666666666668;0.0;0.10766666666666666;0.006333333333333333;0.043666666666666666;0.17283333333333334;0.0;15032.23828125;32665.7265625;2789.18041992188;54308.38671875;492261.3383844785;493682.0167399085;267249.4021447013;266854.88033530815;241985.54999219402;431359.6534126046;452356.21482583805;445694.0122331656;472850.0741107318;519738.6816975908;479684.66665080044;445556.2541883073;456094.42057928693;467638.6500321624;449386.2034958823;281065.2594538944;487878.78414773394;461113.1217133348;452497.95239761396;290221.2356813373;309075.640036128;460748.638071022;197687.9461044476;215262.77877807006;272.2036325435866;2027515.5794020386;714823.7247719661;98477.12735243184;952921.4095939328;0;59;56;0;26;39;37;7;60;60;628492176109.8641;242440663619.89334;478012284010.22705;26701.986453191974;1666.0510491216378;-0.0;41002.14584057784;2219340.5647025383;427128.05095563625;0.0;561104.5460673905;1.3740167518009163;0.048088845182310214
2930;2019-08-24 17:50:45.113;799;805;256;256;172;19;94;18;10;32;658;274;6;74;244;95;288;757;244;187;95;-83;767;339;344;139;342;274;761;153.0;-1.0;1493.0;291.0;198.0;90;100;100;1;0;0;1;1;0;0;1;0;1;0;0;48189.8984375;14951.3818359375;26054.9375;2728.18212890625;732.0;344224;691.0;0.0;Calculated values ==>;1566661845.113;353.06000000000006;353.66;298.76000000000005;298.76000000000005;290.36;275.06;272.10816812424576;282.56;274.96000000000004;274.16;276.36;338.96000000000004;300.56;273.76000000000005;280.56;297.56;282.66;301.96000000000004;348.86;291.86;282.66;342.26;346.36;264.86;242.35481222062532;264.3458800820626;272.10816812424576;297.56;7670000.0;3390000.0;3440000.0;1390000.0;3420000.0000000005;2740000.0;7609999.999999999;0.025500000000000002;0.0;0.24883333333333332;0.0485;0.033;0.0585;0.0;14951.3818359375;26054.9375;2728.18212890625;48189.8984375;494758.3991662852;496202.85762503196;267367.87787265715;267367.87787265715;239724.99277308764;431480.97241316177;447358.31213389913;448726.8174328835;472032.3497595296;521372.7499984233;480412.05226531735;448194.5771757094;456953.3821998456;468032.2329925;448449.7960939611;281392.6310723676;489137.5287730613;460361.6869509762;447506.5594844009;289802.386634966;306980.0860723078;460596.44986223;195750.548140989;236150.0674768018;271.4205295899513;2028369.8883717754;715073.6340809097;98523.11380291313;953410.8381725771;0;59;56;0;27;39;37;7;60;60;628699214059.5812;242523778854.77975;478178514479.9999;62948.92834213308;12845.026233480186;-0.0;12364.354782444549;2220087.79262482;427248.99876919406;0.0;561549.3484374615;2.0157611589313396;0.1813976136473854
2931;2019-08-24 17:51:45.103;822;825;246;245;184;22;118;17;29;28;665;274;23;75;240;109;288;743;243;168;117;-82;747;342;347;140;345;272;743;-2.0;0.0;1755.0;553.0;195.0;21;100;100;1;0;0;1;1;0;0;1;0;1;0;0;42713.8125;14565.0283203125;22437.513671875;2704.041015625;726.0;344225;689.0;0.0;Calculated values ==>;1566661905.103;355.36;355.66;297.76000000000005;297.66;291.56;275.36;272.43898195401505;284.96000000000004;274.86;276.06;275.96000000000004;339.66;300.56;275.46000000000004;280.66;297.16;284.06;301.96000000000004;347.46000000000004;289.96000000000004;284.86;342.06000000000006;345.76;264.96000000000004;242.56692532238324;264.08650396036035;272.43898195401505;297.46000000000004;7470000.0;3420000.0000000005;3470000.0000000005;1400000.0;3450000.0;2720000.0;7430000.0;0.0;0.0;0.29250000000000004;0.09216666666666667;0.0325;0.0325;0.0;14565.0283203125;22437.513671875;2704.041015625;42713.8125;499938.9325944445;500728.0129306251;264474.4317252075;264087.29938112025;243663.9735083591;431298.55289687274;450315.7902575528;451578.09266945586;471506.718606615;522258.980554176;480653.1834115405;450799.6524007807;457402.8244415097;467101.7131086351;449925.59354087187;283879.8795333757;488883.4290389159;457328.590778018;450171.016042631;288964.7057630673;304465.6318710359;460545.04963677423;195643.48251221306;264474.4317252075;271.3889749883968;2029127.2930412209;715319.5631705701;98568.37478437037;953814.8745817803;0;59;56;0;27;39;37;7;60;60;628906479509.6141;242607464904.79306;478342287180.02594;74860.87347099352;24415.094436647058;-0.0;6035.138990316264;2221236.0162376096;427559.44802466023;0.0;561702.6519974065;2.652232927654245;0.28031549373093606
2932;2019-08-24 17:52:45.094;836;840;248;247;186;27;157;16;44;27;666;273;39;80;234;116;288;744;240;166;156;-82;749;345;350;141;348;272;745;-3.0;0.0;1343.0;497.0;170.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41771.6953125;14569.5498046875;21744.248046875;2696.24877929688;719.0;344226;687.0;0.0;Calculated values ==>;1566661965.094;356.76;357.16;297.96000000000004;297.86;291.76000000000005;275.86;272.7676641592781;288.86;274.76000000000005;277.56;275.86;339.76;300.46000000000004;277.06;281.16;296.56;284.76000000000005;301.96000000000004;347.56000000000006;289.76000000000005;288.76000000000005;341.86;345.06000000000006;264.96000000000004;242.77792619122317;264.08650396036035;272.7676641592781;297.16;7490000.000000001;3450000.0;3500000.0;1410000.0;3479999.9999999995;2720000.0;7450000.0;0.0;0.0;0.22383333333333333;0.08283333333333333;0.028333333333333332;0.028333333333333332;0.0;14569.5498046875;21744.248046875;2696.24877929688;41771.6953125;501726.24910119496;502645.6196101617;265141.8541806679;264751.46122512873;244210.4707416816;431113.4868728058;455319.5754400347;453504.1853489216;471275.1926151781;522362.24010228884;480541.70980104065;452865.23023255164;458022.24305046286;465904.4719766947;450389.5857781115;283602.5384340748;488827.36168487475;456563.9833628716;455180.5306279469;288127.0477506168;301532.38793589;460392.4006851617;196128.80534111478;265141.8541806679;271.5958504618438;2029831.2333348326;715562.3149040991;98613.37044909743;954183.0007033112;0;59;56;0;27;39;37;7;60;60;629115548145.2257;242691752260.0396;478505462700.50323;57609.18922508075;21889.834480998554;-0.0;5384.429166006238;2222339.767842394;427945.26455227466;0.0;561797.800791194;2.1759382570165253;0.2316893461709663
2933;2019-08-24 17:53:45.114;840;845;254;253;193;26;172;17;54;27;664;272;49;88;234;122;288;753;242;171;171;-82;744;344;349;141;348;273;740;-3.0;0.0;1387.0;319.0;149.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41845.25390625;14540.2255859375;21621.224609375;2707.96411132812;714.0;344227;683.0;0.0;Calculated values ==>;1566662025.114;357.16;357.66;298.56;298.46000000000004;292.46000000000004;275.76000000000005;272.6583383277491;290.36;274.86;278.56;275.86;339.56000000000006;300.36;278.06;281.96000000000004;296.56;285.36;301.96000000000004;348.46000000000004;290.26000000000005;290.26000000000005;341.46000000000004;344.56000000000006;264.96000000000004;242.77792619122317;264.2163659402789;272.6583383277491;297.36;7440000.000000001;3440000.0;3490000.0;1410000.0;3479999.9999999995;2730000.0;7400000.0;0.0;0.0;0.23116666666666666;0.05316666666666667;0.024833333333333332;0.024833333333333332;0.0;14540.2255859375;21621.224609375;2707.96411132812;41845.25390625;502735.3130911739;503786.689240726;267860.2088134539;267447.6745147953;246476.237304985;431175.4696738307;457549.1369847078;454604.701866729;471275.1926151781;522074.57431523135;480309.40983872744;453969.9451753486;458849.8921229486;465904.4719766947;451429.8184564015;284310.6872841855;490669.396153564;457412.69247352745;457412.69247352745;286451.7998164319;299437.39939995663;460392.4006851617;196767.57485604845;267860.2088134539;271.84824685639404;2030528.2735140708;715804.9772260977;98658.42056820747;954544.5001016447;0;59;56;0;27;39;37;7;60;60;629325318045.159;242776380460.01273;478669017200.45123;59603.349193968985;14016.053239914521;-0.0;4707.220010891826;2223316.86458596;428244.58002176415;0.0;561881.9259000001;2.015122271379162;0.20153376101285528
2934;2019-08-24 17:54:45.105;840;844;255;254;196;24;181;17;60;27;662;273;56;95;235;125;288;753;243;176;180;-84;741;343;348;139;347;275;737;162.0;-1.0;1427.0;264.0;145.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41808.3125;14484.564453125;21544.34765625;2725.7431640625;713.0;344228;681.0;0.0;Calculated values ==>;1566662085.105;357.16;357.56000000000006;298.66;298.56;292.76000000000005;275.56;272.5487779782249;291.26000000000005;274.86;279.16;275.86;339.36;300.46000000000004;278.76000000000005;282.66;296.66;285.66;301.96000000000004;348.46000000000004;290.76000000000005;291.16;341.26;344.46000000000004;264.76000000000005;242.35481222062532;264.4750485637546;272.5487779782249;297.46000000000004;7409999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2750000.0;7370000.0;0.027000000000000003;0.0;0.2378333333333333;0.044000000000000004;0.024166666666666666;0.051166666666666666;0.0;14484.564453125;21544.34765625;2725.7431640625;41808.3125;503004.0972506883;503915.0688401992;268475.6509245931;268056.2930044203;247494.11630787433;431237.1583312671;458929.88029722904;455027.99073138676;471541.1619817675;521705.17217634787;480179.3091859161;454520.55096188234;459395.6799107576;466176.9023191933;452033.65955061;284760.8636635379;490971.47739809606;458254.1349349643;458795.0017298935;285614.20965156396;299018.4200587347;460495.50413155596;196962.6813483856;230739.16535017744;271.92235654039575;2031225.2819997668;716046.8141951819;98703.69466998747;954904.1592465155;0;59;56;0;27;39;37;7;60;60;629534386679.9397;242860367859.92462;478833392540.27875;61376.5327482571;11595.444202459497;-0.0;11668.856961428804;2224324.8790429016;428457.97715252155;0.0;562018.3727378635;2.18401720554481;0.19441835260176957
2935;2019-08-24 17:55:45.125;839;843;254;253;198;24;187;16;64;26;663;274;61;100;236;128;288;755;242;181;187;-90;738;344;348;140;347;275;734;179.0;-1.0;1390.0;323.0;148.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41704.23828125;14413.998046875;21473.89453125;2732.27270507812;713.0;344229;677.0;0.0;Calculated values ==>;1566662145.125;357.06000000000006;357.46000000000004;298.56;298.46000000000004;292.96000000000004;275.56;272.6583383277491;291.86;274.76000000000005;279.56;275.76000000000005;339.46000000000004;300.56;279.26000000000005;283.16;296.76000000000005;285.96000000000004;301.96000000000004;348.66;291.26000000000005;291.86;340.86;344.46000000000004;264.16;242.56692532238324;264.4750485637546;272.6583383277491;297.36;7380000.0;3440000.0;3479999.9999999995;1400000.0;3470000.0000000005;2750000.0;7340000.000000001;0.029833333333333333;0.0;0.23166666666666666;0.05383333333333333;0.024666666666666667;0.0545;0.0;14413.998046875;21473.89453125;2732.27270507812;41704.23828125;503133.80241601146;504043.60570397036;268255.9753939078;267836.33871154644;248212.35848752488;431175.4696738307;459736.37117728806;455533.634604728;471309.8407669174;521808.6659705543;480291.2387776077;455154.56847608514;460009.8412927616;466305.1827878462;452282.45263602666;285232.5103642053;491565.47113015054;458929.88029722904;459736.37117728806;283939.0963198885;299018.4200587347;459735.20326503087;196826.50819541683;229155.4413617063;271.8718437969568;2031921.4519020305;716287.7158230568;98749.19329670437;955262.7640930812;0;59;56;0;27;39;37;7;60;60;629743256279.8733;242944095759.898;478998447540.2263;59933.81761815709;14153.251417914222;-0.0;12566.660674949206;2225336.135602162;428672.62114011095;0.0;562220.4027056514;2.243743108699444;0.20302878458698223
2936;2019-08-24 17:56:48.106;837;842;252;252;198;26;192;16;66;26;664;273;64;104;236;130;288;754;241;185;191;-102;731;345;350;140;349;277;727;90.0;-1.0;1439.0;398.0;157.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;41065.80078125;14262.1455078125;21241.83203125;2748.794921875;715.0;344230;674.0;0.0;Calculated values ==>;1566662208.106;356.86;357.36;298.36;298.36;292.96000000000004;275.76000000000005;272.7676641592781;292.36;274.76000000000005;279.76000000000005;275.76000000000005;339.56000000000006;300.46000000000004;279.56;283.56;296.76000000000005;286.16;301.96000000000004;348.56000000000006;291.66;292.26000000000005;340.56000000000006;344.66;262.96000000000004;242.56692532238324;264.73235714968143;272.7676641592781;297.26000000000005;7309999.999999999;3450000.0;3500000.0;1400000.0;3490000.0;2770000.0;7270000.0;0.015000000000000001;0.0;0.23983333333333334;0.06633333333333333;0.026166666666666668;0.04116666666666667;0.0;14262.1455078125;21241.83203125;2748.794921875;41065.80078125;503483.07342528016;504527.13291816483;267883.14209985285;267883.14209985285;248431.43270207508;431113.4868728058;460093.12463240925;455453.16761822085;471309.8407669174;521749.5257882493;479936.8760947895;455199.74464283476;460188.9280356586;466017.7900697482;452390.01284978585;286431.43617731234;492119.08296860196;459152.06610744115;459959.07838641404;282682.81946839223;299856.38484229014;458516.54736623977;196426.0323839498;241846.13855964525;271.7152492552543;2032645.471322277;716538.556405791;98797.1381744711;955636.4139781301;0;59;56;0;27;39;37;7;60;60;629963059969.6869;243032269159.82324;479172275100.0789;62123.34126701934;17385.337493825235;-0.0;8978.982689535316;2226403.813646222;428948.5005660229;0.0;562408.8702283719;2.3132352443405413;0.22530528724052512
2937;2019-08-24 17:57:45.157;831;836;254;253;199;29;193;17;67;26;665;272;65;107;233;131;287;746;242;189;193;-111;725;349;354;142;352;279;720;-2.0;0.0;1501.0;454.0;169.0;1;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40666.796875;14179.4228515625;20963.46484375;2767.57983398438;718.0;344231;672.0;0.0;Calculated values ==>;1566662265.157;356.26;356.76;298.56;298.46000000000004;293.06;276.06;273.20264511476705;292.46000000000004;274.86;279.86;275.76000000000005;339.66;300.36;279.66;283.86;296.46000000000004;286.26000000000005;301.86;347.76;292.06;292.46000000000004;340.36;344.96000000000004;262.06;242.98782864720522;264.9883086891361;273.20264511476705;297.36;7250000.0;3490000.0;3540000.0;1420000.0;3520000.0000000005;2790000.0;7200000.0;0.0;0.0;0.25016666666666665;0.07566666666666667;0.028166666666666666;0.028166666666666666;0.0;14179.4228515625;20963.46484375;2767.57983398438;40666.796875;503192.764780914;504326.2704914299;269240.04676089;268801.53328977386;248975.73519768918;430862.6128555636;459600.5238445695;455245.99642298365;471043.10962919577;521690.45114951796;479581.1815360762;454991.5210740408;460246.46417347225;465195.77574039256;451827.28208405705;286832.67029219575;491658.01026735007;459059.1975581312;459600.5238445695;281845.32903042674;301113.3779324612;457281.18440967094;196932.66622590343;269240.04676089;271.9341486010951;2033293.0999942983;716763.9202835457;98840.84854903344;955970.8381999366;0;59;56;0;27;39;37;7;60;60;630163879490.1031;243112711069.99;479330876880.40765;64621.38477096956;19699.704542571744;-0.0;5361.82010452364;2227408.1071712472;429242.3531684679;0.0;562522.5031647469;2.365650314092243;0.24584501988834742
2938;2019-08-24 17:58:45.137;822;828;256;255;201;32;191;18;67;27;666;273;66;109;228;134;287;735;241;191;191;-113;719;353;358;143;357;283;714;-2.0;0.0;1664.0;468.0;185.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;40417.59765625;14069.3017578125;20683.451171875;2806.16015625;719.0;344232;670.0;0.0;Calculated values ==>;1566662325.137;355.36;355.96000000000004;298.76000000000005;298.66;293.26000000000005;276.36;273.6339639331285;292.26000000000005;274.96000000000004;279.86;275.86;339.76;300.46000000000004;279.76000000000005;284.06;295.96000000000004;286.56;301.86;346.66;292.26000000000005;292.26000000000005;340.16;345.06000000000006;261.86;243.1966462407574;265.49620691782997;273.6339639331285;297.26000000000005;7190000.000000001;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;2830000.0;7140000.000000001;0.0;0.0;0.2773333333333333;0.078;0.030833333333333334;0.030833333333333334;0.0;14069.3017578125;20683.451171875;2806.16015625;40417.59765625;502492.7056338429;503766.78269064653;270600.6536309481;270143.59755332494;249822.9144613852;430607.02586249536;458695.4232136809;454573.3195052766;471008.3239875013;521468.4929320833;479205.52285445656;454444.836234358;459869.52148892137;463807.71923720936;451548.11806132726;288093.2132328385;490665.8785062343;458695.4232136809;458695.4232136809;281007.8604223974;301532.38793589;456915.96184611396;198090.41216982884;270600.6536309481;272.41279116386795;2033968.5780478443;716999.2478533526;98887.28089968908;956317.7801476326;0;59;56;0;27;39;37;7;60;60;630377408290.171;243198182570.01718;479499420680.46124;71131.25963436418;20188.39287475024;-0.0;5799.588728800929;2228539.002117639;429574.6431801139;0.0;562615.4839011407;2.5857841257466507;0.26487360837605073
2939;2019-08-24 17:59:45.127;810;816;259;258;205;36;186;21;66;28;668;273;65;109;222;135;287;721;241;192;186;-109;732;357;362;144;361;274;724;-2.0;0.0;1675.0;453.0;200.0;0;100;1;1;1;0;1;1;0;0;1;0;1;0;0;51405.70703125;24716.8125;21113.4140625;2684.0419921875;718.0;344233;668.0;0.0;Calculated values ==>;1566662385.127;354.16;354.76;299.06;298.96000000000004;293.66;276.76000000000005;274.0616903277293;291.76000000000005;275.26000000000005;279.76000000000005;275.96000000000004;339.96000000000004;300.46000000000004;279.66;284.06;295.36;286.66;301.86;345.26;292.36;291.76000000000005;339.96000000000004;344.96000000000004;262.26000000000005;243.40439225979637;264.3458800820626;274.0616903277293;297.26000000000005;7320000.0;3570000.0000000005;3620000.0000000005;1440000.0;3610000.0;2740000.0;7240000.000000001;0.0;0.0;0.2791666666666667;0.0755;0.03333333333333333;0.03333333333333333;0.0;24716.8125;21113.4140625;2684.0419921875;51405.70703125;499633.3040824904;501207.50908219995;271175.2705950019;270721.36020665977;250784.54151013083;430346.717906069;457363.58031028823;455951.47126951953;470973.6072408108;522406.9528658895;480300.2752875075;455825.75649328245;461263.15337291086;462413.7112240227;450978.18160896865;285552.82117955777;487577.4359318145;458192.6064316991;457363.58031028823;280170.41352433193;301113.3779324612;457167.36766345974;199295.46669640424;271175.2705950019;272.9080672242115;2034733.6447213276;717322.411602616;98933.0249589859;956666.0293067727;0;60;56;0;27;39;37;7;60;60;630593372290.2053;243284268220.03085;479666492830.4878;71649.80127666135;19469.32852301269;-0.0;6206.276990509546;2229728.6459850576;429905.06911164586;0.0;562715.5161073374;2.006119224089176;0.2032298667736982
2940;2019-08-24 18:00:45.108;810;816;259;258;206;39;178;24;60;30;664;273;59;92;218;137;287;736;241;191;178;-102;743;361;366;144;364;268;735;-1.0;-1.0;1615.0;313.0;216.0;0;100;0;1;1;0;1;1;0;0;1;0;1;0;0;52109.08984375;24914.41796875;21367.044921875;2623.71850585938;718.0;344234;666.0;0.0;Calculated values ==>;1566662445.108;354.16;354.76;299.06;298.96000000000004;293.76000000000005;277.06;274.4858918419099;290.96000000000004;275.56;279.16;276.16;339.56000000000006;300.46000000000004;279.06;282.36;294.96000000000004;286.86;301.86;346.76;292.26000000000005;290.96000000000004;339.76;344.96000000000004;262.96000000000004;243.40439225979637;263.56353331371673;274.4858918419099;297.26000000000005;7430000.0;3610000.0;3660000.0;1440000.0;3640000.0;2680000.0;7350000.0;0.0;0.0;0.26916666666666667;0.05216666666666667;0.036000000000000004;0.036000000000000004;0.0;24914.41796875;21367.044921875;2623.71850585938;52109.08984375;498611.38488185004;500198.4500696951;270334.64039871586;269897.98097545694;250733.8672572902;430081.6785162784;455585.1921062464;456191.89878656593;471171.66155044775;522479.7642095905;481022.60572953796;456067.3960220159;460124.73923734255;461420.64936624526;450550.0426461352;283833.9239261573;488664.61192486156;457408.11929247493;455585.1921062464;279332.9882161641;301113.3779324612;457886.7494049049;201123.83096883894;270334.64039871586;273.64589562881446;2035595.9948638042;717735.8742181847;98977.24228984005;957019.9210301163;0;60;56;0;27;39;37;7;60;60;630811703130.011;243370640859.95395;479829041340.3431;68655.82158760485;13394.465578414774;-0.0;6669.019861471102;2230897.4892569366;430178.84733834624;0.0;562822.7762711972;1.8141085360306717;0.17333622120468492
2941;2019-08-24 18:01:45.129;823;831;255;255;203;41;158;27;47;32;649;274;49;92;215;137;287;758;241;186;158;-97;746;363;368;135;367;266;738;-2.0;-1.0;1554.0;278.0;205.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;52846.72265625;24924.15625;21426.248046875;3501.916015625;713.0;344235;665.0;0.0;Calculated values ==>;1566662505.129;355.46000000000004;356.26;298.66;298.66;293.46000000000004;277.26000000000005;274.69669130483857;288.96000000000004;275.86;277.86;276.36;338.06000000000006;300.56;278.06;282.36;294.66;286.86;301.86;348.96000000000004;291.76000000000005;288.96000000000004;339.66;344.46000000000004;263.46000000000004;241.49495122638035;263.299902668528;274.69669130483857;297.26000000000005;7459999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;2660000.0;7380000.0;0.0;0.0;0.259;0.04633333333333333;0.034166666666666665;0.034166666666666665;0.0;24924.15625;21426.248046875;3501.916015625;52846.72265625;500171.8759281075;502021.76699914894;268408.6810352252;268408.6810352252;249670.7150416784;429947.3805835815;452374.73475845635;454901.9619922797;472558.57531478856;521097.5045320515;481372.65519842133;455152.1393357169;460435.4372803732;460551.7197348914;450187.38279035257;283412.6121134392;491604.3469584632;456381.08230527566;452374.73475845635;278914.2836208781;299018.4200587347;459798.7106894949;201865.67687500876;268408.6810352252;273.9451324294753;2036470.9327544228;718151.3410318821;99028.3071105419;957376.6566180829;0;60;56;0;27;39;37;7;61;60;631031980199.675;243454370154.82623;479989297410.09863;65536.39784537317;11950.897233404525;-0.0;6285.50683554373;2232016.1491444786;430390.132618764;0.0;562930.7684442105;1.680419314270437;0.1592521474145639
2942;2019-08-24 18:02:45.129;833;840;252;250;203;43;150;29;6;34;641;275;13;83;213;139;287;772;240;178;150;-94;743;365;370;131;369;263;735;-1.0;-1.0;1514.0;280.0;202.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;52163.54296875;24805.765625;21366.443359375;3485.7158203125;708.0;344236;665.0;0.0;Calculated values ==>;1566662565.129;356.46000000000004;357.16;298.36;298.16;293.46000000000004;277.46000000000004;274.9066339382667;288.16;276.06;273.76000000000005;276.56;337.26;300.66;274.46000000000004;281.46000000000004;294.46000000000004;287.06;301.86;350.36;290.96000000000004;288.16;339.66;343.96000000000004;263.76000000000005;240.61611355647437;262.9017227912062;274.9066339382667;297.16;7430000.0;3650000.0;3700000.0;1310000.0;3690000.0;2630000.0;7350000.0;0.0;0.0;0.25233333333333335;0.04666666666666666;0.033666666666666664;0.033666666666666664;0.0;24805.765625;21366.443359375;3485.7158203125;52163.54296875;501848.76184454275;503540.33528618683;267355.4901036246;266534.85297288245;249768.14152853022;429811.8947417682;450844.4425072212;450215.42933890613;473275.31562819314;520520.15856766584;481840.31749270816;451115.4560550067;459814.3721383288;459967.0695638515;450119.4616669766;283833.9239261573;493936.86768197967;454913.9275669702;450844.4425072212;278914.2836208781;296923.61432157;460710.5798268157;202361.19618278238;267355.4901036246;274.14746870350007;2037346.0183012977;718565.7570475071;99086.53737584138;957733.2623798016;0;60;56;0;27;39;37;7;61;60;631253380199.675;243534170154.82623;480147997410.09863;62541.8848330619;12056.304570054886;-0.0;6177.461397587752;2233083.468166799;430590.1926337928;0.0;563034.6265128199;1.6266416915005613;0.15435696920044772
2943;2019-08-24 18:03:45.130;835;842;254;252;206;44;153;32;-12;36;648;275;-8;66;213;140;287;778;241;175;153;-93;743;366;371;127;369;261;735;-1.0;0.0;1489.0;363.0;197.0;0;0;0;1;1;0;1;1;0;0;1;1;1;0;0;52288.296875;24864.75;21389.849609375;3494.61108398438;702.0;344237;665.0;0.0;Calculated values ==>;1566662625.13;356.66;357.36;298.56;298.36;293.76000000000005;277.56;275.0112864084945;288.46000000000004;276.36;271.96000000000004;276.76000000000005;337.96000000000004;300.66;272.36;279.76000000000005;294.46000000000004;287.16;301.86;350.96000000000004;290.66;288.46000000000004;339.66;343.36;263.86;239.71726792356844;262.63441904999945;275.0112864084945;297.26000000000005;7430000.0;3660000.0;3710000.0;1270000.0;3690000.0;2610000.0;7350000.0;0.0;0.0;0.24816666666666667;0.0605;0.03283333333333333;0.03283333333333333;0.0;24864.75;21389.849609375;3494.61108398438;52288.296875;502128.0942324095;503816.6858059378;268189.0058455937;267355.4901036246;250733.8672572902;429743.705733735;451108.94385021477;448245.0140702997;473986.2994277851;521403.4088694671;482077.60677778383;448766.7191188629;458067.99001765647;459967.0695638515;450085.6955253663;283833.9239261573;494801.8509633102;454314.8996987357;451108.94385021477;278914.2836208781;294410.04551340896;461414.5369780015;202117.88019372954;268189.0058455937;274.05710847099635;2038216.4648096028;718979.6849108762;99144.70773636125;958089.5707605673;0;60;56;0;27;39;37;7;61;60;631475683905.2898;243611571445.04028;480305200030.5334;61080.55039036883;15687.447735448452;-0.0;6005.871297818392;2234113.672299626;430821.39442361036;0.0;563136.155977692;1.66382276763809;0.1655014666601856
2944;2019-08-24 18:04:45.140;834;840;257;257;212;42;150;34;-11;39;662;275;-19;45;214;142;287;777;242;174;149;-91;732;364;369;134;367;259;724;-1.0;-1.0;1487.0;428.0;192.0;0;99;0;1;1;0;1;1;0;0;1;1;0;0;0;50934.7734375;24408.046875;20980.34375;2588.06787109375;694.0;344238;667.0;0.0;Calculated values ==>;1566662685.14;356.56000000000006;357.16;298.86;298.86;294.36;277.36;274.8017692304317;288.16;276.56;272.06;277.06;339.36;300.66;271.26000000000005;277.66;294.56;287.36;301.86;350.86;290.56;288.06;339.86;342.56000000000006;264.06;241.2770596917726;262.3656120759269;274.8017692304317;297.36;7320000.0;3640000.0;3690000.0;1340000.0;3670000.0000000005;2590000.0;7240000.000000001;0.0;0.0;0.24783333333333332;0.07133333333333333;0.032;0.032;0.0;24408.046875;20980.34375;2588.06787109375;50934.7734375;502978.85218950023;504518.85266327165;270271.9935306326;270271.9935306326;253104.61991315344;429879.7862731237;451024.0972237919;448746.5673235713;473371.24222306634;523001.1880422575;482314.2680378136;447703.92459680926;455820.7939208143;460415.58670500614;450743.7253278342;285552.82117955777;495721.4982017987;454511.51868905674;450876.3174725751;279751.69817897916;291058.95107146574;460553.84190059575;201197.5575481841;270271.9935306326;273.6880270899516;2039076.8004274457;719390.359985876;99195.40517581072;958442.7145526634;0;60;56;0;27;39;37;7;61;60;631697720905.2545;243689884495.02783;480461226030.5086;61350.89625600013;18500.748283805366;-0.0;5779.338366142161;2235134.104398526;431106.3435406644;0.0;563234.3824265561;1.784854188704232;0.18357188862423462
2945;2019-08-24 18:05:45.100;830;835;258;257;212;41;159;35;-24;41;673;274;-22;32;216;144;287;765;241;176;158;-90;724;363;368;135;367;257;715;-2.0;0.0;1362.0;325.0;199.0;0;96;0;1;1;0;1;1;0;0;1;1;0;0;0;50514.77734375;24198.169921875;20649.255859375;2544.79296875;685.0;344239;675.0;0.0;Calculated values ==>;1566662745.1;356.16;356.66;298.96000000000004;298.86;294.36;277.26000000000005;274.69669130483857;289.06;276.66;270.76000000000005;277.26000000000005;340.46000000000004;300.56;270.96000000000004;276.36;294.76000000000005;287.56;301.86;349.66;290.76000000000005;288.96000000000004;340.66;341.66;264.16;241.49495122638035;262.0952818180154;274.69669130483857;297.26000000000005;7240000.000000001;3629999.9999999995;3679999.9999999995;1350000.0;3670000.0000000005;2570000.0;7150000.0;0.0;0.0;0.22699999999999998;0.05416666666666667;0.033166666666666664;0.033166666666666664;0.0;24198.169921875;20649.255859375;2544.79296875;50514.77734375;503144.7202808187;504633.95683805196;271445.9819461435;270980.82191458327;253448.9278820811;429947.3805835815;452520.2830702836;447426.6701571626;473436.17305719486;524286.89625023934;482441.06567051454;447687.9768846743;454548.466256717;460687.71808047325;451216.75786615635;287030.85351709137;494883.6646433211;454966.0686287633;452374.73475845635;283101.5729112263;287289.4124756198;460501.6862973241;201310.11988459236;271445.9819461435;273.7277586238222;2039921.6497391853;719795.1417566269;99238.15050010642;958789.3966060302;0;60;56;0;27;39;37;7;61;60;631918673504.5165;243770530694.75845;480615922829.9919;55868.456911873436;14039.543180689636;-0.0;6000.803634941709;2236110.2811197024;431377.3318558997;0.0;563332.484831004;1.6017144951143436;0.15764187451693942
2946;2019-08-24 18:06:45.111;813;817;259;258;211;41;163;33;-41;42;679;273;-34;44;217;144;287;705;236;177;163;-92;693;363;369;137;367;279;687;-2.0;-1.0;1086.0;299.0;196.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;39424.73046875;13580.1982421875;19552.84375;2777.97412109375;661.0;344240;694.0;0.0;Calculated values ==>;1566662805.111;354.46000000000004;354.86;299.06;298.96000000000004;294.26000000000005;277.26000000000005;274.69669130483857;289.46000000000004;276.46000000000004;269.06;277.36;341.06000000000006;300.46000000000004;269.76000000000005;277.56;294.86;287.56;301.86;343.66;290.86;289.46000000000004;342.56000000000006;339.26;263.96000000000004;241.92719264551067;264.9883086891361;274.69669130483857;296.76000000000005;6930000.0;3629999.9999999995;3690000.0;1370000.0;3670000.0000000005;2790000.0;6870000.0;0.0;0.0;0.181;0.049833333333333334;0.03266666666666666;0.03266666666666666;0.0;13580.1982421875;19552.84375;2777.97412109375;39424.73046875;503609.9605972343;504688.9218678884;274640.5194759865;274096.62486362306;254243.49673631333;429947.3805835815;452926.8001371487;440679.4246168397;473273.90776018414;523141.9089449975;479693.7708414066;441686.9451601903;452290.7400483067;460823.58251197264;451216.75786615635;386361.3468982502;489089.3635375592;454939.93251849926;452926.8001371487;291058.95107146574;277239.5186164033;459994.5828749552;200935.14444037093;274640.5194759865;273.5806119183677;2040671.283047158;720110.0192090995;99282.5150246427;959124.4755235227;0;60;56;0;27;39;37;7;61;60;632139814040.0928;243852145654.97116;480776752310.411;43393.71471194084;12909.795348656782;-0.0;5824.018501597965;2236937.6175359306;431601.9508501635;0.0;563431.0430814326;1.7300409536230994;0.1684365813574034
2947;2019-08-24 18:07:45.162;782;783;262;262;213;41;162;32;-46;42;691;270;-44;50;217;142;287;632;234;178;162;-97;684;363;368;138;366;283;679;-1.0;-1.0;952.0;208.0;208.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;39824.3515625;13503.7705078125;19264.064453125;2814.740234375;637.0;344241;731.0;0.0;Calculated values ==>;1566662865.162;351.36;351.46000000000004;299.36;299.36;294.46000000000004;277.26000000000005;274.69669130483857;289.36;276.36;268.56;277.36;342.26;300.16;268.76000000000005;278.16;294.86;287.36;301.86;336.36;290.96000000000004;289.36;346.26;336.86;263.46000000000004;242.14157278889297;265.49620691782997;274.69669130483857;296.56;6840000.000000001;3629999.9999999995;3679999.9999999995;1380000.0;3660000.0;2830000.0;6790000.000000001;0.0;0.0;0.15866666666666665;0.034666666666666665;0.034666666666666665;0.034666666666666665;0.0;13503.7705078125;19264.064453125;2814.740234375;39824.3515625;500210.69384751236;500812.4787403207;277384.05850478826;277384.05850478826;255313.4980283778;429947.3805835815;452955.77374129853;439078.3305993717;473143.7464358393;524065.61167986604;478865.7338130067;439374.6452078505;452372.25769724976;460977.98918730504;450923.67993512104;393812.8909993292;479128.81141574425;455250.41761470324;452955.77374129853;306560.99450073834;267192.67376467976;459335.47050702886;201325.97782367797;277384.05850478826;273.733973946895;2041332.253410427;720335.9107930094;99329.16059257161;959448.2247110007;0;60;56;0;27;39;37;7;61;60;632361101974.65;243934715779.80594;480945495620.07336;37723.373307076734;8944.329079689498;-0.0;6086.4861281990225;2237614.167847442;431784.22335341637;0.0;563530.3816525566;1.48258489514595;0.13482863987883797
2948;2019-08-24 18:08:45.102;757;756;258;257;214;42;157;31;-43;42;701;268;-44;44;217;139;287;579;232;177;157;-101;671;365;370;140;369;285;664;-2.0;-1.0;1211.0;404.0;214.0;0;99;100;1;0;0;1;1;0;0;1;1;0;0;0;39143.66015625;13244.0380859375;18687.80859375;2827.8837890625;623.0;344242;758.0;0.0;Calculated values ==>;1566662925.102;348.86;348.76;298.96000000000004;298.86;294.56;277.36;274.9066339382667;288.86;276.26000000000005;268.86;277.36;343.26;299.96000000000004;268.76000000000005;277.56;294.86;287.06;301.86;331.06;290.86;288.86;348.96000000000004;335.46000000000004;263.06;242.56692532238324;265.74818594083865;274.9066339382667;296.36;6709999.999999999;3650000.0;3700000.0;1400000.0;3690000.0;2850000.0;6640000.000000001;0.0;0.0;0.20183333333333334;0.06733333333333333;0.035666666666666666;0.035666666666666666;0.0;13244.0380859375;18687.80859375;2827.8837890625;39143.66015625;498008.3403322359;498538.9029746585;277002.90948956745;276360.5828658218;256394.9952925374;429811.8947417682;451876.1205679041;439083.15219121694;472882.7909566239;524944.3445556352;478392.2277581038;438934.11017439695;451231.28480862203;460513.7588782444;450119.4616669766;401702.5232500856;472704.95072523894;454771.10132512817;451876.1205679041;317878.7554427003;261333.34086894934;458618.2853979521;200753.91296096315;277002.90948956745;273.5180615260873;2041989.6621086132;720558.586299765;99376.13543761158;959764.1740544175;0;60;56;0;27;39;37;7;61;60;632582280574.8612;244018032379.88547;481115725220.23584;48102.78478463956;17362.867744090585;-0.0;6237.144528460673;2238328.6706142374;432003.2307671834;0.0;563632.9758778713;2.062812228122819;0.20583373746901198
2949;2019-08-24 18:09:45.123;734;733;260;259;213;42;152;32;-39;43;708;268;-39;39;215;140;287;537;232;175;152;-103;672;364;369;140;367;286;666;-2.0;0.0;1126.0;359.0;217.0;9;99;100;1;0;0;1;1;0;0;1;1;0;0;0;39789.7890625;13256.7216796875;19108.0546875;2843.39672851562;616.0;344243;763.0;0.0;Calculated values ==>;1566662985.123;346.56000000000006;346.46000000000004;299.16;299.06;294.46000000000004;277.36;274.8017692304317;288.36;276.36;269.26000000000005;277.46000000000004;343.96000000000004;299.96000000000004;269.26000000000005;277.06;294.66;287.16;301.86;326.86;290.66;288.36;349.46000000000004;334.76000000000005;262.86;242.56692532238324;265.87368984753493;274.8017692304317;296.36;6720000.0;3640000.0;3690000.0;1400000.0;3670000.0000000005;2860000.0;6659999.999999999;0.0;0.0;0.18766666666666668;0.05983333333333333;0.036166666666666666;0.036166666666666666;0.0;13256.7216796875;19108.0546875;2843.39672851562;39789.7890625;494726.9305594915;495178.5795152556;278020.6907731921;277355.6159017171;255923.11085287557;429879.7862731237;451319.03338085645;439458.13621745846;472980.94656883925;525591.8966348947;478268.5858972486;439458.13621745846;450388.6457709823;460551.7197348914;450448.96135751536;401168.2766291043;465611.41323234385;454654.4986981974;451319.03338085645;319975.17213553557;258404.02479325983;458414.77532386186;200540.84562779748;278020.6907731921;273.42983364246226;2042647.6710736593;720779.5032580242;99423.41264975413;960079.2498192153;0;60;56;0;27;39;37;7;61;60;632804058169.523;244102061779.7573;481287085174.9745;44836.811533993045;15429.456793481184;-0.0;6267.623390977194;2239103.438322867;432276.5957821928;0.0;563737.2187492807;1.8897286018674844;0.18543674025809004
2950;2019-08-24 18:10:45.093;727;728;262;262;213;39;142;31;-37;43;710;268;-38;14;217;138;287;560;231;175;142;-102;694;361;366;141;364;263;685;-2.0;-1.0;1380.0;377.0;229.0;7;99;0;1;0;1;1;1;0;0;1;1;0;0;0;51429.28515625;23445.69140625;19950.51171875;2580.09326171875;616.0;344244;754.0;0.0;Calculated values ==>;1566663045.093;345.86;345.96000000000004;299.36;299.36;294.46000000000004;277.06;274.4858918419099;287.36;276.26000000000005;269.46000000000004;277.46000000000004;344.16;299.96000000000004;269.36;274.56;294.86;286.96000000000004;301.86;329.16;290.66;287.36;348.56000000000006;334.76000000000005;262.96000000000004;242.77792619122317;262.9017227912062;274.4858918419099;296.26000000000005;6940000.000000001;3610000.0;3660000.0;1410000.0;3640000.0;2630000.0;6850000.0;0.0;0.0;0.23;0.06283333333333334;0.03816666666666667;0.03816666666666667;0.0;23445.69140625;19950.51171875;2580.09326171875;51429.28515625;491538.9461319482;492588.9801607619;276584.6117417182;276584.6117417182;255043.74484312424;430081.6785162784;450382.2195490983;444534.34085680865;472850.300935316;527597.8748960953;481068.8344137719;444398.7417543419;451243.52280556504;461285.8025028249;450696.8441627968;385343.25692246563;466888.676706507;455160.6010900666;450382.2195490983;316201.74473053816;258404.02479325983;458359.64621818834;200171.29804928994;276584.6117417182;273.27124151099144;2043407.4499463688;721085.2037738317;99468.58580181934;960404.5751287292;0;60;57;0;27;39;37;7;61;60;633024447919.628;244186319629.7975;481451702825.05304;56203.499845729304;16222.834543279117;-0.0;6633.275364648341;2239945.0199168017;432540.2329922443;0.0;563844.6724852173;1.7195732576775116;0.1654089138168674
2951;2019-08-24 18:11:45.104;744;749;254;253;205;37;132;32;-33;42;696;268;-34;6;218;134;287;619;232;173;132;-99;699;360;365;141;363;257;691;82.0;-2.0;1651.0;374.0;242.0;3;100;0;1;0;1;1;1;0;0;1;1;0;0;0;50943.65234375;23631.025390625;20049.94921875;2519.18432617188;609.0;344245;747.0;0.0;Calculated values ==>;1566663105.104;347.56000000000006;348.06000000000006;298.56;298.46000000000004;293.66;276.86;274.38016830617;286.36;276.36;269.86;277.36;342.76;299.96000000000004;269.76000000000005;273.76000000000005;294.96000000000004;286.56;301.86;335.06;290.46000000000004;286.36;347.86;334.06;263.26000000000005;242.77792619122317;262.0952818180154;274.38016830617;296.36;6990000.000000001;3600000.0;3650000.0;1410000.0;3629999.9999999995;2570000.0;6909999.999999999;0.013666666666666666;0.0;0.27516666666666667;0.06233333333333334;0.04033333333333333;0.054;0.0;23631.025390625;20049.94921875;2519.18432617188;50943.65234375;493465.941176136;494961.8280312678;271628.7960616372;271135.6684609349;251993.87807461966;430148.3826014536;449076.409183834;446243.5142944349;472751.9947874012;526635.4371683588;481784.9016831344;446111.2982529942;451289.36801950133;461573.7689881714;450290.22863845585;379117.58439719095;475696.87951427075;455045.25965793;449076.409183834;313267.23492439475;255474.93562877487;458665.41248498677;200519.04157715364;253631.88288963825;273.4039402349272;2044260.7141641916;721477.5816709234;99511.08757239218;960737.9734158926;0;60;57;0;27;39;37;7;61;60;633243788125.1997;244270935140.018;481607731425.4597;67615.18407603857;16091.123786588267;-0.0;10554.004419886569;2240977.03145294;432809.56534757593;0.0;563987.9260754726;2.040259480795607;0.18492437645932497
2952;2019-08-24 18:12:45.124;760;766;249;248;198;37;115;31;-24;41;679;268;-27;8;220;132;287;662;233;167;115;-95;694;358;363;141;361;263;689;-2.0;-1.0;1484.0;221.0;211.0;4;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40709.3359375;13693.9033203125;19871.93359375;2596.84448242188;603.0;344246;738.0;0.0;Calculated values ==>;1566663165.124;349.16;349.76;298.06;297.96000000000004;292.96000000000004;276.86;274.1680685717883;284.66;276.26000000000005;270.76000000000005;277.26000000000005;341.06000000000006;299.96000000000004;270.46000000000004;273.96000000000004;295.16;286.36;301.86;339.36;289.86;284.66;346.96000000000004;333.46000000000004;263.66;242.77792619122317;262.9017227912062;274.1680685717883;296.46000000000004;6940000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2630000.0;6890000.000000001;0.0;0.0;0.24733333333333332;0.036833333333333336;0.035166666666666666;0.035166666666666666;0.0;13693.9033203125;19871.93359375;2596.84448242188;40709.3359375;496214.52902176435;497532.0354953454;269389.29064206494;268921.5358162387;249709.86468823973;430280.9020939914;446882.05092554615;446281.7692947915;472653.6706096803;524422.7452703445;481068.8344137719;445880.9855436898;450473.22317971056;462146.61757077737;450359.4291554148;385343.25692246563;482536.41833228385;454531.8863664253;446882.05092554615;309494.7701623936;252964.46457616048;459072.62312176067;200736.06425620778;269389.29064206494;273.480549994702;2045024.7436579268;721788.7264237732;99553.7353569747;961070.7666666766;0;60;57;0;27;39;37;7;61;60;633462260925.1302;244355563339.99112;481763783425.41016;60731.63771287637;9515.396584881199;-0.0;6241.828736635755;2242046.9448197903;433023.0241464936;0.0;564127.9380068246;2.1151325090022035;0.18923503397743371
