;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2953;2019-08-24 18:13:45.105;756;763;248;247;194;35;121;29;1;40;668;269;-5;36;221;131;287;665;232;166;121;-92;683;356;361;141;360;274;678;-2.0;-1.0;1238.0;310.0;206.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39756.578125;13491.5771484375;19454.658203125;2704.97192382812;598.0;344247;730.0;0.0;Calculated values ==>;1566663225.105;348.76;349.46000000000004;297.96000000000004;297.86;292.56;276.66;273.955091788801;285.26000000000005;276.06;273.26000000000005;277.16;339.96000000000004;300.06;272.66;276.76000000000005;295.26000000000005;286.26000000000005;301.86;339.66;289.76000000000005;285.26000000000005;346.16;332.96000000000004;263.96000000000004;242.77792619122317;264.3458800820626;273.955091788801;296.36;6830000.0;3560000.0;3610000.0;1410000.0;3600000.0;2740000.0;6780000.0;0.0;0.0;0.20633333333333334;0.051666666666666666;0.034333333333333334;0.034333333333333334;0.0;13491.5771484375;19454.658203125;2704.97192382812;39756.578125;496718.3071093657;498166.21537333145;269857.3099289823;269372.16632808425;248773.8984664549;430412.23801567365;448172.1041664017;447525.8107354121;472555.3283204977;522406.9528658895;479852.757077088;446718.03663649166;452130.5761644936;462431.52345146996;450575.1978509147;394510.09725756705;484200.26158573554;454728.989882783;448172.1041664017;306141.9092990094;250872.52762923925;459377.6782718831;199333.32372471844;269857.3099289823;272.91885489882895;2045695.0806005776;722015.2003546822;99597.90316941639;961398.3844861861;0;60;57;0;27;39;37;7;61;60;633679392144.9369;244440136549.91583;481924832410.2668;51210.383153206465;13435.624984936841;-0.0;6122.141268818067;2242979.499590289;433214.22209420934;0.0;564230.9384629686;1.9850141079461099;0.18829390084440528
2954;2019-08-24 18:14:45.105;742;748;250;250;194;34;142;27;13;38;670;268;8;51;223;127;287;660;231;168;142;-89;685;355;360;142;358;275;680;-2.0;-1.0;907.0;358.0;200.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40032.61328125;13517.0556640625;19462.517578125;2719.01342773438;594.0;344248;722.0;0.0;Calculated values ==>;1566663285.105;347.36;347.96000000000004;298.16;298.16;292.56;276.56;273.8482719121499;287.36;275.86;274.46000000000004;276.96000000000004;340.16;299.96000000000004;273.96000000000004;278.26000000000005;295.46000000000004;285.86;301.86;339.16;289.96000000000004;287.36;345.36;332.56;264.26000000000005;242.98782864720522;264.4750485637546;273.8482719121499;296.26000000000005;6850000.0;3550000.0;3600000.0;1420000.0;3579999.9999999995;2750000.0;6800000.0;0.0;0.0;0.15116666666666667;0.059666666666666666;0.03333333333333333;0.03333333333333333;0.0;13517.0556640625;19462.517578125;2719.01342773438;40032.61328125;494566.40017146483;495895.46818233316;270660.75354235584;270660.75354235584;248703.28362596274;430477.46260093397;451460.40364669124;448940.05220872216;472226.9707426428;522532.8518870914;479619.0387299091;448274.59629584925;453883.66252956877;462998.3561934723;450171.89889340504;393095.4202747206;483237.41321190173;455179.82818666805;451460.40364669124;302789.4550866088;249199.05678690012;459527.9807975978;198115.8838120248;270660.75354235584;272.4310800574039;2046359.990528963;722240.2722947863;99643.10304734607;961722.6942843632;0;60;57;0;27;39;37;7;61;60;633895692144.9369;244525036549.91583;482089532410.2668;37916.25345596742;15597.588453472521;-0.0;6026.655003477847;2243722.221562032;433456.1655395294;0.0;564332.1784319044;1.6678670632942476;0.16670813140183519
2955;2019-08-24 18:15:45.136;734;740;252;251;195;33;154;25;21;37;673;267;18;60;224;125;287;665;230;172;154;-87;685;353;358;141;357;274;680;884.0;-1.0;1001.0;398.0;203.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40384.6328125;13543.630859375;19563.400390625;2718.11962890625;590.0;344249;718.0;0.0;Calculated values ==>;1566663345.136;346.56000000000006;347.16;298.36;298.26000000000005;292.66;276.46000000000004;273.6339639331285;288.56;275.66;275.26000000000005;276.86;340.46000000000004;299.86;274.96000000000004;279.16;295.56;285.66;301.86;339.66;290.36;288.56;344.96000000000004;332.16;264.46000000000004;242.77792619122317;264.3458800820626;273.6339639331285;296.16;6850000.0;3529999.9999999995;3579999.9999999995;1410000.0;3570000.0000000005;2740000.0;6800000.0;0.14733333333333334;0.0;0.16683333333333333;0.06633333333333333;0.03383333333333333;0.18116666666666667;0.0;13543.630859375;19563.400390625;2718.11962890625;40384.6328125;493438.7839341121;494777.8161246115;271668.29119645787;271160.93063153926;249034.70640317665;430607.02586249536;453537.8608862984;450178.3037911069;472260.1919623333;522923.6977482175;479628.749477677;449784.1698640263;455195.55455716455;463280.3055365746;450243.2801924596;393095.4202747206;483980.52364435117;456073.92579066654;453537.8608862984;301113.3779324612;247525.65490268572;459885.44372528384;199026.54266977982;212592.5729834097;272.7847637944651;2047030.4804862025;722465.8945267242;99688.43589928684;962048.0782951461;0;60;57;0;27;39;37;7;61;60;634111203434.574;244609980414.7728;482254317504.9893;41900.48548040807;17303.640436681766;-0.0;43651.25465840667;2244387.7047074516;433730.4841045542;0.0;564746.3749027225;2.8710383083426865;0.17290818293086546
2956;2019-08-24 18:16:45.136;731;738;248;248;192;32;160;26;36;36;675;266;33;69;225;122;286;669;229;176;160;-86;687;352;357;142;355;274;683;-2.0;-1.0;1162.0;413.0;212.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40362.43359375;13557.0498046875;19650.265625;2694.34252929688;586.0;344250;713.0;0.0;Calculated values ==>;1566663405.136;346.26;346.96000000000004;297.96000000000004;297.96000000000004;292.36;276.36;273.5264737036516;289.16;275.76000000000005;276.76000000000005;276.76000000000005;340.66;299.76000000000005;276.46000000000004;280.06;295.66;285.36;301.76000000000005;340.06000000000006;290.76000000000005;289.16;344.46000000000004;331.76000000000005;264.56;242.98782864720522;264.3458800820626;273.5264737036516;296.06;6870000.0;3520000.0000000005;3570000.0000000005;1420000.0;3550000.0;2740000.0;6830000.0;0.0;0.0;0.19366666666666665;0.06883333333333333;0.035333333333333335;0.035333333333333335;0.0;13557.0498046875;19650.265625;2694.34252929688;40362.43359375;492814.2117661049;494201.2228732994;269421.12366285286;269421.12366285286;247942.04677736372;430671.36484660726;454559.116067804;452130.5761644936;472029.85167895287;523130.33057688357;479516.68296974245;451742.5001806335;456327.9752008312;463709.95100614504;449987.46547042;390706.15638679516;484244.4364583603;456794.493534906;454559.116067804;299018.4200587347;245852.32104278926;459833.07803840877;197722.20755215746;269421.12366285286;272.2618903437998;2047703.3727062547;722691.7335322581;99733.5397506052;962374.8588452763;0;60;57;0;27;39;37;7;61;60;634325703434.574;244694880414.7728;482418717504.9893;49270.42072125577;18041.964918470298;-0.0;6541.542398308274;2245147.462259132;434025.03081584716;0.0;565164.6482115285;2.0571174769256695;0.20308596585427388
2957;2019-08-24 18:17:45.097;731;738;247;246;189;32;162;26;52;35;674;266;46;77;227;120;286;675;230;178;162;-85;690;352;357;142;356;274;686;371.0;0.0;1315.0;303.0;206.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40481.72265625;13629.947265625;19721.671875;2714.18481445312;584.0;344251;709.0;0.0;Calculated values ==>;1566663465.097;346.26;346.96000000000004;297.86;297.76000000000005;292.06;276.36;273.5264737036516;289.36;275.76000000000005;278.36;276.66;340.56000000000006;299.76000000000005;277.76000000000005;280.86;295.86;285.16;301.76000000000005;340.66;290.96000000000004;289.36;344.06000000000006;331.56;264.66;242.98782864720522;264.3458800820626;273.5264737036516;296.16;6900000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2740000.0;6859999.999999999;0.06183333333333333;0.0;0.21916666666666668;0.050499999999999996;0.034333333333333334;0.09616666666666666;0.0;13629.947265625;19721.671875;2714.18481445312;40481.72265625;492513.48151526897;493904.32207696396;268700.0247087337;268237.1267803038;246869.49841086575;430671.36484660726;454840.80745482986;454181.43656811543;471931.263865096;523027.0187786265;479516.68296974245;453415.99526627373;457327.39181888243;463824.4608297027;449694.9568355539;388129.0118049614;484805.98554488725;457071.09370510135;454840.80745482986;297342.5633918147;245015.67932991832;459934.7113343082;199092.94352155586;223943.99850345994;272.8068749729256;2048376.6361021062;722918.1445781469;99778.58151558755;962702.7450595938;0;60;57;0;27;39;37;7;61;60;634539764204.4514;244780025034.72406;482583010644.89526;55906.894726037644;13172.509274543992;-0.0;22204.576460823406;2246023.3701768992;434284.9823555716;0.0;565404.0434937404;2.5310396678001164;0.1898848484264517
2958;2019-08-24 18:18:45.127;733;740;247;246;188;31;159;25;59;34;674;266;53;84;228;119;286;681;230;179;159;-84;691;351;356;141;354;276;686;181.0;-1.0;1472.0;275.0;201.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40403.1484375;13611.349609375;19712.638671875;2733.76513671875;587.0;344252;706.0;0.0;Calculated values ==>;1566663525.127;346.46000000000004;347.16;297.86;297.76000000000005;291.96000000000004;276.26000000000005;273.4187578820637;289.06;275.66;279.06;276.56;340.56000000000006;299.76000000000005;278.46000000000004;281.56;295.96000000000004;285.06;301.76000000000005;341.26;291.06;289.06;343.76;331.86;264.76000000000005;242.77792619122317;264.60387354146746;273.4187578820637;296.16;6909999.999999999;3510000.0;3560000.0;1410000.0;3540000.0;2760000.0;6859999.999999999;0.030166666666666668;0.0;0.24533333333333335;0.04583333333333333;0.033499999999999995;0.06366666666666666;0.0;13611.349609375;19712.638671875;2733.76513671875;40403.1484375;492697.8650971489;494186.3088992577;268700.0247087337;268237.1267803038;246548.2643191575;430735.4089219946;454587.787147844;454732.9756511011;471964.88962738856;522865.8584837288;479272.41964821826;453968.4781362646;457875.5914523212;464251.3028343667;449731.89682106464;387194.47437390295;485692.1054825854;457371.91220730933;454587.787147844;296085.73418796173;246270.64818160105;460189.7137364073;198977.24094214768;235663.83658896387;272.75686014613143;2049051.0137172074;723145.2688916359;99824.0037984642;963031.5286249275;0;60;57;0;27;39;37;7;61;60;634753771155.1993;244864967485.02094;482748093145.4722;62745.406915263244;11972.238336403565;-0.0;13938.158185582033;2247012.6337452913;434494.6266895106;0.0;565705.383544908;2.458716781646989;0.20222939130849202
2959;2019-08-24 18:19:45.098;735;742;245;244;188;30;163;24;63;33;674;265;58;90;229;119;286;685;231;180;162;-83;694;350;355;141;354;278;689;-2.0;-1.0;1394.0;248.0;201.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40422.5703125;13633.0947265625;19840.419921875;2747.20703125;589.0;344253;703.0;0.0;Calculated values ==>;1566663585.098;346.66;347.36;297.66;297.56;291.96000000000004;276.16;273.3108153835814;289.46000000000004;275.56;279.46000000000004;276.46000000000004;340.56000000000006;299.66;278.96000000000004;282.16;296.06;285.06;301.76000000000005;341.66;291.16;289.36;343.46000000000004;332.06;264.86;242.77792619122317;264.86050150153983;273.3108153835814;296.26000000000005;6940000.000000001;3500000.0;3550000.0;1410000.0;3540000.0;2780000.0;6890000.000000001;0.0;0.0;0.23233333333333334;0.04133333333333333;0.033499999999999995;0.033499999999999995;0.0;13633.0947265625;19840.419921875;2747.20703125;40422.5703125;492682.33075388457;494172.0260192353;267549.120616387;267101.2544375182;246452.39192506787;430799.1582183253;455317.5800407417;454904.9462215527;471866.4182417926;522704.5031388923;478914.73241627426;454267.2056541388;458301.15856814757;464382.07984468475;449914.8418680354;384086.38745891827;485958.5961062035;457671.52647964493;455177.70759846305;294828.9587717387;247107.31509690773;460291.07308573613;198644.52546610098;267549.120616387;272.620784838665;2049724.235824931;723372.1961930352;99869.65649035931;963360.9781353706;0;60;57;0;27;39;37;7;61;60;634966968060.0433;244949526594.95908;482914212815.3507;59537.83775551661;10814.723968278253;-0.0;6285.557663899547;2248031.168253734;434684.4262610904;0.0;565873.8330535638;2.1158639539386344;0.19102271790722652
2960;2019-08-24 18:20:45.118;738;745;244;243;185;30;167;24;67;33;675;266;62;96;230;118;286;691;231;181;167;-82;698;350;355;142;353;280;693;133.0;-1.0;1329.0;333.0;200.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40490.703125;13764.5634765625;20012.349609375;2774.83740234375;595.0;344254;700.0;0.0;Calculated values ==>;1566663645.118;346.96000000000004;347.66;297.56;297.46000000000004;291.66;276.16;273.3108153835814;289.86;275.56;279.86;276.46000000000004;340.66;299.76000000000005;279.36;282.76000000000005;296.16;284.96000000000004;301.76000000000005;342.26;291.26000000000005;289.86;343.16;332.66;264.96000000000004;242.98782864720522;265.11578078379944;273.3108153835814;296.26000000000005;6980000.0;3500000.0;3550000.0;1420000.0;3529999.9999999995;2800000.0;6930000.0;0.022166666666666668;0.0;0.22149999999999997;0.0555;0.03333333333333333;0.0555;0.0;13764.5634765625;20012.349609375;2774.83740234375;40490.703125;492710.2205466251;494201.09927704936;266808.472456039;266371.2089438337;245376.8096839207;430799.1582183253;455875.4665706301;455078.4879107945;471734.03124744946;522646.6711015506;478781.8248337077;454439.8120370909;458728.5385032084;464659.4996513457;449768.95874085533;378808.85969100933;486414.0160008952;457808.6426020985;455875.4665706301;293572.2367247113;249617.41799618208;460239.41597243433;198260.38422313877;239430.40718584158;272.4681875798599;2050398.7378624554;723600.5861159281;99915.68886630361;963693.1952501631;0;60;57;0;27;39;37;7;61;60;635180039059.9756;245034454894.9321;483081668615.2975;56885.20996681574;14539.836262085904;-0.0;12012.700795855762;2249001.683715133;434895.7846922769;0.0;566026.3693691758;2.282729169195553;0.19994410315612896
2961;2019-08-24 18:21:45.099;742;749;244;243;184;30;169;24;69;32;676;267;65;100;231;118;286;696;231;183;168;-82;702;350;355;142;353;281;697;-1.0;-1.0;1116.0;346.0;192.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40666.9453125;13813.0283203125;20219.13671875;2770.5439453125;598.0;344255;697.0;0.0;Calculated values ==>;1566663705.099;347.36;348.06000000000006;297.56;297.46000000000004;291.56;276.16;273.3108153835814;290.06;275.56;280.06;276.36;340.76;299.86;279.66;283.16;296.26000000000005;284.96000000000004;301.76000000000005;342.76;291.46000000000004;289.96000000000004;342.86;332.96000000000004;264.96000000000004;242.98782864720522;265.2429198363724;273.3108153835814;296.26000000000005;7020000.0;3500000.0;3550000.0;1420000.0;3529999.9999999995;2810000.0;6970000.0;0.0;0.0;0.186;0.057666666666666665;0.032;0.032;0.0;13813.0283203125;20219.13671875;2770.5439453125;40666.9453125;492882.439726513;494373.0787115079;266523.72566138743;266092.22522910003;244943.23488372986;430799.1582183253;456153.4618424425;455165.8459305233;471635.3862721799;522669.66766776505;478771.9103430182;454654.77027095796;459067.2074131528;464789.8001349473;449768.95874085533;292037.91790278757;486724.30490256514;458082.44237734104;456014.5423870013;292315.56762988004;250872.52762923925;460239.41597243433;197695.81711893805;266523.72566138743;272.2432871793094;2051074.837432816;723830.3266064969;99961.88574384773;964028.3514695101;0;60;57;0;27;39;37;7;61;60;635392971609.786;245119627914.85626;483249915320.1477;47889.42535895485;15140.014200551617;-0.0;6063.706135219643;2249874.529186783;435143.0384574178;0.0;566176.9583918379;1.877392931157877;0.18239107279368835
2962;2019-08-24 18:22:48.139;746;752;243;242;183;30;171;23;70;32;677;267;66;103;232;118;286;701;232;183;170;-81;704;350;355;143;353;280;699;216.0;-1.0;1192.0;348.0;189.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40648.82421875;13849.6708984375;20201.3046875;2777.57641601562;601.0;344256;695.0;0.0;Calculated values ==>;1566663768.139;347.76;348.36;297.46000000000004;297.36;291.46000000000004;276.16;273.3108153835814;290.26000000000005;275.46000000000004;280.16;276.36;340.86;299.86;279.76000000000005;283.46000000000004;296.36;284.96000000000004;301.76000000000005;343.26;291.46000000000004;290.16;342.66;333.26000000000005;265.06;243.1966462407574;265.11578078379944;273.3108153835814;296.36;7040000.000000001;3500000.0;3550000.0;1430000.0;3529999.9999999995;2800000.0;6990000.000000001;0.036000000000000004;0.0;0.19866666666666666;0.058;0.0315;0.0675;0.0;13849.6708984375;20201.3046875;2777.57641601562;40648.82421875;493255.0456554454;494601.29521379643;265955.476605432;265530.51337969734;244572.92130800302;430799.1582183253;456430.83553010726;455460.3076686459;471502.6223741309;522854.0794744263;478894.83440361085;454950.9854598606;459596.7218416334;464919.9936635114;449768.95874085533;291299.5407452183;487248.19051149837;458082.44237734104;456292.2259040405;291477.81744585035;252127.67657613798;460187.80589274515;198150.4674172721;229792.80503841338;272.4244598541506;2051786.8021700587;724072.5289061768;100010.46261987086;964382.2548896085;0;60;57;0;27;39;37;7;61;60;635616763609.6506;245209459914.8019;483426742520.0407;51118.88826327293;15198.165631577438;-0.0;15288.710908429832;2250741.4019766394;435408.6660762317;0.0;566363.9106653958;2.2158287623947968;0.18835705146952683
2963;2019-08-24 18:23:45.110;750;756;242;241;184;29;174;23;70;31;676;267;67;106;233;119;286;706;232;185;174;-81;708;349;354;143;353;282;704;-2.0;-2.0;1514.0;300.0;193.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40699.6953125;13928.1357421875;20416.712890625;2792.6572265625;604.0;344257;693.0;0.0;Calculated values ==>;1566663825.11;348.16;348.76;297.36;297.26000000000005;291.56;276.06;273.20264511476705;290.56;275.46000000000004;280.16;276.26000000000005;340.76;299.86;279.86;283.76000000000005;296.46000000000004;285.06;301.76000000000005;343.76;291.66;290.56;342.46000000000004;333.56;265.06;243.1966462407574;265.3697278774862;273.20264511476705;296.36;7080000.0;3490000.0;3540000.0;1430000.0;3529999.9999999995;2820000.0;7040000.000000001;0.0;0.0;0.25233333333333335;0.05;0.03216666666666666;0.03216666666666666;0.0;13928.1357421875;20416.712890625;2792.6572265625;40699.6953125;493430.2161111099;494678.20923340885;265202.58400642936;264787.4052506509;244737.64901466866;430862.6128555636;457009.37578815996;455125.90863566275;471403.80223619274;522588.9062790901;478648.8116305999;454742.152802931;459654.31274600135;465050.0807944103;450097.23212099535;290016.53322351736;487456.5299193266;458515.6908689271;457009.37578815996;290640.09048841946;253382.8652305231;460187.80589274515;198273.62451019383;265202.58400642936;272.4693438941629;2052430.4836287596;724292.3246590802;100054.53786717738;964703.6505948392;0;60;57;0;27;39;37;7;61;60;635818725804.4951;245290928444.73917;483586831029.9174;64812.39302766;13095.709069127566;-0.0;6169.785135645667;2251658.7243407145;435632.54528933344;0.0;566533.7039955604;2.2639616012664616;0.21022027055039377
2964;2019-08-24 18:24:45.150;755;761;241;240;182;29;176;22;68;31;677;266;66;107;234;118;286;710;229;186;175;-80;711;350;355;143;353;282;707;125.0;-2.0;1318.0;173.0;191.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40630.046875;13959.96875;20454.857421875;2786.47534179688;607.0;344258;690.0;0.0;Calculated values ==>;1566663885.15;348.66;349.26;297.26000000000005;297.16;291.36;276.06;273.3108153835814;290.76000000000005;275.36;279.96000000000004;276.26000000000005;340.86;299.76000000000005;279.76000000000005;283.86;296.56;284.96000000000004;301.76000000000005;344.16;291.76000000000005;290.66;342.16;333.86;265.16;243.1966462407574;265.3697278774862;273.3108153835814;296.06;7109999.999999999;3500000.0;3550000.0;1430000.0;3529999.9999999995;2820000.0;7070000.0;0.020833333333333332;0.0;0.21966666666666665;0.028833333333333332;0.03183333333333333;0.05266666666666667;0.0;13959.96875;20454.857421875;2786.47534179688;40630.046875;493848.71455139056;495094.28196274623;264598.9217851066;264190.45164372586;244034.53360798972;430799.1582183253;457121.6000675776;454870.1885428473;471403.80223619274;522692.74186592276;478535.48238594417;454613.9990322889;459778.22429117945;465180.062080829;449768.95874085533;289177.7666256124;487730.2382207359;458492.0736687021;456983.74854416;289383.54333396035;254638.09398592086;460289.4858478145;199202.97436939497;238730.27169977763;272.84199913000214;2053108.6833144855;724524.880464538;100101.0616339165;965044.4740795265;0;60;57;0;27;39;37;7;61;60;636031567605.2051;245376785645.02554;483756143830.4822;56161.56471343502;7527.994414294429;-0.0;11494.683113804138;2252667.5127361314;435804.52406173275;0.0;566681.0060340653;2.0210110717202343;0.15961437465755934
2965;2019-08-24 18:25:45.131;759;764;241;240;181;30;176;22;66;31;677;265;65;108;235;118;286;715;229;187;176;-80;715;350;355;141;353;281;711;-1.0;-2.0;1230.0;174.0;188.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40744.0;14046.3388671875;20602.564453125;2791.7392578125;610.0;344259;688.0;0.0;Calculated values ==>;1566663945.131;349.06000000000006;349.56000000000006;297.26000000000005;297.16;291.26000000000005;276.16;273.3108153835814;290.76000000000005;275.36;279.76000000000005;276.26000000000005;340.86;299.66;279.66;283.96000000000004;296.66;284.96000000000004;301.76000000000005;344.66;291.86;290.76000000000005;341.96000000000004;334.16;265.16;242.77792619122317;265.2429198363724;273.3108153835814;296.06;7150000.0;3500000.0;3550000.0;1410000.0;3529999.9999999995;2810000.0;7109999.999999999;0.0;0.0;0.20500000000000002;0.029;0.03133333333333333;0.03133333333333333;0.0;14046.3388671875;20602.564453125;2791.7392578125;40744.0;494027.2380639138;495130.66047692625;264352.6968449693;263948.556922172;243616.8332570598;430799.1582183253;457121.6000675776;454782.71430586115;471669.41905304807;522773.4350383821;478545.5271203341;454654.77027095796;460058.2019941773;465309.9380718084;449768.95874085533;288178.9776700859;488047.91857396084;458628.33589585364;457121.6000675776;288545.87390705565;255893.36323571714;460594.96121477685;199020.33591394307;264352.6968449693;272.769733831368;2053786.5856341054;724758.1924556062;100147.53203525001;965386.5109155392;0;60;57;0;27;39;37;7;61;60;636244500155.0155;245461958664.9497;483924990345.33185;52431.287570343215;7585.66413372418;-0.0;6040.09230097506;2253572.166606553;435930.43133292184;0.0;566827.0828900677;1.7643138433643448;0.15201784994687134
2966;2019-08-24 18:26:45.131;763;768;241;240;181;30;177;22;57;31;678;264;58;106;236;119;286;719;229;188;177;-80;707;353;358;140;356;279;701;171.0;-1.0;1572.0;384.0;176.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40121.99609375;13858.0771484375;20266.259765625;2772.52563476562;615.0;344260;684.0;0.0;Calculated values ==>;1566664005.131;349.46000000000004;349.96000000000004;297.26000000000005;297.16;291.26000000000005;276.16;273.6339639331285;290.86;275.36;278.86;276.26000000000005;340.96000000000004;299.56;278.96000000000004;283.76000000000005;296.76000000000005;285.06;301.76000000000005;345.06000000000006;291.96000000000004;290.86;341.56000000000006;334.66;265.16;242.56692532238324;264.9883086891361;273.6339639331285;296.06;7070000.0;3529999.9999999995;3579999.9999999995;1400000.0;3560000.0;2790000.0;7009999.999999999;0.0285;0.0;0.262;0.064;0.029333333333333333;0.057833333333333334;0.0;13858.0771484375;20266.259765625;2772.52563476562;40121.99609375;495377.5809236604;496661.64669488807;264979.3030630496;264563.9369894418;243896.7642333392;430607.02586249536;456769.0551310784;453968.971486645;471801.8942764967;523038.2969078166;478678.89951733366;454097.2039778904;460123.37107001926;465003.21838653134;449364.32281062263;290317.33384753455;489669.9256771866;458285.0314232081;456769.0551310784;286870.6033266602;257985.5697089033;460747.1981388801;199188.0872702444;232557.69528042804;272.8487435650207;2054460.4689348866;724990.7292557363;100193.90090935484;965727.0844506954;0;60;57;0;27;39;37;7;61;60;636458400155.0155;245546258664.9497;484092990345.33185;66752.59166469696;16739.783095592684;-0.0;12966.890311362613;2254565.365600178;436133.14339316613;0.0;566985.4744118372;2.6142945065857885;0.2292387004190974
2967;2019-08-24 18:27:45.142;759;763;239;238;199;37;179;25;28;32;679;264;34;102;232;129;286;689;228;188;179;-79;679;357;362;141;361;282;674;-1.0;-1.0;1304.0;325.0;147.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38326.58984375;13400.609375;19244.197265625;2814.92749023438;620.0;344261;682.0;0.0;Calculated values ==>;1566664065.142;349.06000000000006;349.46000000000004;297.06;296.96000000000004;293.06;276.86;274.0616903277293;291.06;275.66;275.96000000000004;276.36;341.06000000000006;299.56;276.56;283.36;296.36;286.06;301.76000000000005;342.06000000000006;291.96000000000004;291.06;341.36;335.16;265.26000000000005;242.77792619122317;265.3697278774862;274.0616903277293;295.96000000000004;6790000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2820000.0;6740000.000000001;0.0;0.0;0.21733333333333332;0.05416666666666667;0.0245;0.0245;0.0;13400.609375;19244.197265625;2814.92749023438;38326.58984375;497518.676119898;498546.5911254245;265982.94763200614;265538.1272513608;250601.93557340794;430346.717906069;456389.4750447876;449649.3783238365;471767.92807864514;522900.3831139047;478308.6871077983;450446.38659353903;459157.7094733073;463741.9828368515;450101.01517322107;396436.2036960113;488137.820275347;457640.5186074551;456389.4750447876;286033.001929769;260077.89159075968;460696.1944334292;200025.5735086583;265982.94763200614;273.19661593695406;2055114.3270021451;725217.92662167;100240.4715550529;966056.3986220374;0;60;57;0;27;39;37;7;61;60;636674439754.7202;245630574119.83447;484261321200.1018;54251.57357983205;14119.658633425091;-0.0;4664.959921613146;2255573.918509979;436390.3525535924;0.0;567132.4334344601;2.0596937322017146;0.19740342155267274
2968;2019-08-24 18:28:45.112;752;755;254;253;194;26;183;23;1;32;678;263;6;74;233;128;286;676;228;192;183;-79;732;343;348;138;347;262;726;439.0;0.0;261.0;94.0;204.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;52405.56640625;24631.755859375;21332.30859375;2604.38256835938;623.0;344262;680.0;0.0;Calculated values ==>;1566664125.112;348.36;348.66;298.56;298.46000000000004;292.56;275.76000000000005;272.5487779782249;291.46000000000004;275.46000000000004;273.26000000000005;276.36;340.96000000000004;299.46000000000004;273.76000000000005;280.56;296.46000000000004;285.96000000000004;301.76000000000005;340.76;292.36;291.46000000000004;341.16;335.46000000000004;265.26000000000005;242.14157278889297;262.7682575881327;272.5487779782249;295.96000000000004;7320000.0;3429999.9999999995;3479999.9999999995;1380000.0;3470000.0000000005;2620000.0;7259999.999999999;0.07316666666666666;0.0;0.0435;0.015666666666666666;0.034;0.10716666666666666;0.0;24631.755859375;21332.30859375;2604.38256835938;52405.56640625;491327.3610069173;492363.83749270486;268807.2130023469;268377.22623497504;247201.08106572073;431237.1583312671;459199.23715447425;449750.8564155266;472164.23178385233;524399.9135900923;480637.14905294124;450395.7594886955;458881.5342823321;465920.0447355602;452457.9689791675;284873.82126360165;480529.80648355745;460404.888331348;459199.23715447425;285195.4229665811;261333.34086894934;461151.30288772174;197232.57701416835;219940.54861850495;272.03020339029547;2055870.050253938;725534.7045305858;100285.60989177082;966394.3671022523;0;60;58;0;27;39;37;7;61;60;636887333254.8218;245714232269.8744;484424439600.1796;10984.545153959083;4134.7267053523365;-0.0;25640.556121438043;2256117.281015858;436542.39637154917;0.0;567384.8531286224;0.8392244446835874;0.028446135019371366
2969;2019-08-24 18:29:45.133;781;786;248;250;179;26;180;20;-5;30;669;263;-5;51;236;112;286;707;228;194;180;-80;752;347;352;139;350;248;746;-2.0;-1.0;1663.0;401.0;216.0;0;100;0;1;0;1;1;1;0;0;1;1;0;0;0;53646.48828125;24983.689453125;21955.716796875;2447.66796875;628.0;344263;677.0;0.0;Calculated values ==>;1566664185.133;351.26;351.76;297.96000000000004;298.16;291.06;275.76000000000005;272.9856168485579;291.16;275.16;272.66;276.16;340.06000000000006;299.46000000000004;272.66;278.26000000000005;296.76000000000005;284.36;301.76000000000005;343.86;292.56;291.16;340.86;335.96000000000004;265.16;242.35481222062532;260.85938512811435;272.9856168485579;295.96000000000004;7520000.0;3470000.0000000005;3520000.0000000005;1390000.0;3500000.0;2480000.0;7459999.999999999;0.0;0.0;0.2771666666666667;0.06683333333333333;0.036000000000000004;0.036000000000000004;0.0;24983.689453125;21955.716796875;2447.66796875;53646.48828125;493583.36681097175;494891.6192360224;265085.0812654911;265871.8255868398;242105.31237375655;430988.63858405815;458155.2844355901;451497.60010574484;471835.9296657252;524596.51422576;482306.98849270924;451497.60010574484;458335.67505680927;465873.6840018209;449444.13933002675;282047.9912423352;483112.3398125501;460048.8752969512;458155.2844355901;283939.0963198885;263425.85118522606;460899.1040995481;197474.21510343428;265085.0812654911;272.1427507548957;2056754.126693478;725948.3112859413;100327.72504799656;966755.2269033645;0;60;58;0;27;39;37;7;61;60;637097406754.5013;245797361354.7476;484577493149.94617;70406.81487647374;17605.563414573604;-0.0;6950.527314123565;2256795.7797398767;436723.62886478496;0.0;567656.5405474977;1.9228291431995352;0.18115129881215375
2970;2019-08-24 18:30:45.123;802;808;231;229;178;31;167;21;8;29;654;264;5;61;234;119;286;715;228;189;167;-81;721;350;355;138;353;264;716;-3.0;-2.0;1426.0;259.0;204.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40119.11328125;14075.3740234375;20842.91015625;2637.04248046875;639.0;344264;674.0;0.0;Calculated values ==>;1566664245.123;353.36;353.96000000000004;296.26000000000005;296.06;290.96000000000004;276.26000000000005;273.3108153835814;289.86;275.26000000000005;273.96000000000004;276.06;338.56000000000006;299.56;273.66;279.26000000000005;296.56;285.06;301.76000000000005;344.66;292.06;289.86;340.56000000000006;337.06;265.06;242.14157278889297;263.0348170998261;273.3108153835814;295.96000000000004;7209999.999999999;3500000.0;3550000.0;1380000.0;3529999.9999999995;2640000.0;7159999.999999999;0.0;0.0;0.23766666666666666;0.043166666666666666;0.034;0.034;0.0;14075.3740234375;20842.91015625;2637.04248046875;40119.11328125;499533.0042711508;500830.6011095902;260181.15637914988;259435.64332888188;242573.05149770406;430799.1582183253;455875.4665706301;450293.0949576717;471870.034071972;521775.2844280418;480506.66589572816;449905.0815546568;456970.9563086607;465180.062080829;449914.8418680354;286870.4213308696;487524.78020178416;458900.4430022252;455875.4665706301;282682.81946839223;268029.79939014546;460950.02995983476;198714.3063748904;260181.15637914988;272.64846727101093;2057535.376476621;726273.7492329318;100370.09057298227;967111.8226854932;0;60;58;0;27;39;37;7;61;60;637309471404.535;245880447504.7608;484731067549.9706;59791.89208650769;11319.842068083432;-0.0;6653.6065465103275;2257880.5881332033;436964.6337363378;0.0;567769.8894350573;2.0706873729208004;0.18484148212210194
2971;2019-08-24 18:31:45.134;795;799;234;233;177;32;167;22;21;30;652;263;17;71;234;120;286;715;228;185;166;-83;717;352;357;138;356;267;712;-2.0;-1.0;1327.0;202.0;183.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39765.734375;14048.919921875;20646.345703125;2666.9736328125;662.0;344265;669.0;0.0;Calculated values ==>;1566664305.134;352.66;353.06000000000006;296.56;296.46000000000004;290.86;276.36;273.5264737036516;289.86;275.36;275.26000000000005;276.16;338.36;299.46000000000004;274.86;280.26000000000005;296.56;285.16;301.76000000000005;344.66;291.66;289.76000000000005;340.06000000000006;339.36;264.86;242.14157278889297;263.43189868330234;273.5264737036516;295.96000000000004;7170000.0;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2670000.0;7120000.0;0.0;0.0;0.22116666666666665;0.033666666666666664;0.030500000000000003;0.030500000000000003;0.0;14048.919921875;20646.345703125;2666.9736328125;39765.734375;498927.1999486629;499950.89308086387;261529.5001967918;261145.42860398474;242377.66788866877;430671.36484660726;455542.1458410124;451431.75397588895;471968.1179040911;521324.805813728;480033.04481159727;450916.47121790034;457716.1131832329;464742.0383762814;449694.9568355539;287720.6519446853;487943.4567908373;458034.50368877524;455402.2042817116;280589.13426710566;277658.20189090865;460748.638071022;199438.23920239837;261529.5001967918;272.943456541512;2058201.2055884534;726508.161317425;100414.29881073278;967457.6298715856;0;60;58;0;27;39;37;7;61;60;637523110565.0918;245963262684.97662;484890396755.3858;55732.56568407033;8797.450095243661;-0.0;5913.117474590054;2258843.468446167;437132.3085728878;0.0;567874.6313346678;1.8854098323128285;0.16488979676745447
2972;2019-08-24 18:32:45.134;785;788;243;242;188;31;166;22;36;31;653;262;31;77;234;124;286;712;227;184;166;-86;703;350;355;137;354;269;698;-2.0;-1.0;1098.0;278.0;164.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39613.7734375;13800.65625;20097.806640625;2692.77099609375;695.0;344266;665.0;0.0;Calculated values ==>;1566664365.134;351.66;351.96000000000004;297.46000000000004;297.36;291.96000000000004;276.26000000000005;273.3108153835814;289.76000000000005;275.36;276.76000000000005;276.26000000000005;338.46000000000004;299.36;276.26000000000005;280.86;296.56;285.56;301.76000000000005;344.36;291.56;289.76000000000005;339.66;342.66;264.56;241.92719264551067;263.6948088759802;273.3108153835814;295.86;7030000.0;3500000.0;3550000.0;1370000.0;3540000.0;2690000.0;6980000.0;0.0;0.0;0.183;0.04633333333333333;0.02733333333333333;0.02733333333333333;0.0;13800.65625;20097.806640625;2692.77099609375;39613.7734375;498845.7449106653;499729.91176690295;266023.62788109656;265597.34268054704;246170.12686254026;430799.1582183253;455736.23341735575;453001.45274356584;472198.00020708365;521264.5098498967;479678.7735497758;452362.82391837507;458133.2001048602;465034.3387344197;450641.233185457;291658.93380582076;488962.2052631246;458219.12774457596;455736.23341735575;278914.2836208781;291477.81744585035;460598.7947248871;198049.36732715156;266023.62788109656;272.3842145609724;2058862.701486891;726740.2411188573;100458.963349307;967797.1644744502;0;60;58;0;27;39;37;7;61;60;637736710565.0918;246045762684.97662;485051196755.3858;46656.23163120381;12164.790136095078;-0.0;5185.477884657751;2259696.7084237942;437306.99390814896;0.0;567967.1196293281;1.7492304263395886;0.1636351554404772
2973;2019-08-24 18:33:45.145;775;777;245;245;191;27;174;20;48;31;656;261;43;83;235;126;286;694;226;187;174;-88;694;347;352;138;351;269;689;92.0;0.0;1017.0;291.0;167.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39397.84375;13614.7021484375;19801.86328125;2703.376953125;731.0;344267;659.0;0.0;Calculated values ==>;1566664425.145;350.66;350.86;297.66;297.66;292.26000000000005;275.86;272.9856168485579;290.56;275.16;277.96000000000004;276.26000000000005;338.76;299.26000000000005;277.46000000000004;281.46000000000004;296.66;285.76000000000005;301.76000000000005;342.56000000000006;291.86;290.56;339.06000000000006;346.26;264.36;242.14157278889297;263.6948088759802;272.9856168485579;295.76000000000005;6940000.000000001;3470000.0000000005;3520000.0000000005;1380000.0;3510000.0;2690000.0;6890000.000000001;0.015333333333333334;0.0;0.1695;0.0485;0.02783333333333333;0.043166666666666666;0.0;13614.7021484375;19801.86328125;2703.376953125;39397.84375;498305.98156404;499054.8999491856;267549.120616387;267549.120616387;247416.351243079;430988.63858405815;457335.44088390906;454522.18011340883;472066.18378088326;521573.97995099897;479567.273795608;453890.5520835053;458869.9305526481;465600.0341921673;451467.00137545756;384086.38745891827;487279.6004413198;459105.38528210355;457335.44088390906;276402.16793126165;306560.99450073834;460244.63067514834;197141.85953874467;242539.59158494647;272.0099520637273;2059521.252341413;726968.7443231073;100503.93949293728;968129.7226811737;0;60;58;0;27;39;37;7;61;60;637948849449.8019;246128277809.86386;485212626345.16516;43625.96433740558;12760.484400115578;-0.0;9272.020828071885;2260449.19798697;437514.7426092807;0.0;568087.6208729481;1.8177899861998756;0.1598181880000459
2974;2019-08-24 18:34:45.106;768;770;245;244;191;25;182;19;55;30;659;261;51;88;236;127;286;678;225;190;182;-89;685;346;350;138;349;269;680;88.0;-1.0;1016.0;406.0;174.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39162.09375;13453.3271484375;19599.234375;2687.0615234375;750.0;344268;653.0;0.0;Calculated values ==>;1566664485.106;349.96000000000004;350.16;297.66;297.56;292.26000000000005;275.66;272.8767566201714;291.36;275.06;278.66;276.16;339.06000000000006;299.26000000000005;278.26000000000005;281.96000000000004;296.76000000000005;285.86;301.76000000000005;340.96000000000004;292.16;291.36;338.46000000000004;348.16;264.26000000000005;242.14157278889297;263.6948088759802;272.8767566201714;295.66;6850000.0;3460000.0;3500000.0;1380000.0;3490000.0;2690000.0;6800000.0;0.014666666666666666;0.0;0.16933333333333334;0.06766666666666667;0.029;0.043666666666666666;0.0;13453.3271484375;19599.234375;2687.0615234375;39162.09375;498190.3401951834;498939.77452655596;268255.9623324311;267792.2304165683;247717.1671874698;431051.2098666511;458746.76778394415;455401.81048351765;471968.1179040911;521883.36603929434;479567.273795608;454899.8186926762;459481.3441473044;466017.7900697482;451787.471427889;392271.5187987771;485897.71177807497;459824.9031534897;458746.76778394415;273890.2417152289;314524.84189198195;460143.737624023;196154.5831578659;244038.70520509622;271.61009185335257;2060175.492953877;727194.1646152935;100548.83061534118;968457.8517388423;0;60;58;0;27;39;37;7;61;60;638159312559.6814;246211023989.81647;485373921435.0728;43899.19716047703;17863.26611887663;-0.0;9375.585399276359;2261178.100237744;437769.77465147764;0.0;568242.9165835533;1.9904532452770283;0.18674287421202224
2975;2019-08-24 18:35:45.123;762;763;244;243;191;25;185;19;59;28;660;260;57;92;237;126;285;650;225;192;185;-89;680;345;350;138;349;267;675;-1.0;-1.0;1178.0;372.0;180.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38803.08984375;13382.6474609375;19439.689453125;2669.05688476562;761.0;344269;647.0;0.0;Calculated values ==>;1566664545.123;349.36;349.46000000000004;297.56;297.46000000000004;292.26000000000005;275.66;272.7676641592781;291.66;275.06;279.06;275.96000000000004;339.16;299.16;278.86;282.36;296.86;285.76000000000005;301.66;338.16;292.36;291.66;337.86;349.26;264.26000000000005;242.14157278889297;263.43189868330234;272.7676641592781;295.66;6800000.0;3450000.0;3500000.0;1380000.0;3490000.0;2670000.0;6750000.0;0.0;0.0;0.19633333333333333;0.062000000000000006;0.030000000000000002;0.030000000000000002;0.0;13382.6474609375;19439.689453125;2669.05688476562;38803.08984375;497837.5735444196;498451.5928633298;268197.47093084623;267729.4511385532;247888.22546036652;431113.4868728058;459152.06610744115;456232.27956913534;471771.9322026706;522148.8486206124;479699.4662062488;455983.5742871536;460280.2632872368;466146.4616583788;451822.1503776881;395058.7152573643;482303.30356234504;460093.12463240925;459152.06610744115;271378.50176498963;319136.5849023705;460143.737624023;196277.5753755101;268197.47093084623;271.6556379453549;2060825.3869011858;727417.8610996068;100593.47758177044;968783.2682790963;0;60;58;0;27;39;37;7;61;60;638369372059.5413;246293847449.7612;485534766994.96545;51037.77359001509;16359.702059407802;-0.0;5728.637855297848;2261969.465816873;438055.04685700336;0.0;568368.8207733401;2.0603900179072503;0.19831512825470532
2976;2019-08-24 18:36:45.127;756;757;245;244;192;25;184;18;62;28;660;259;60;97;238;126;285;624;224;194;184;-88;672;346;350;138;349;267;668;3.0;-1.0;1107.0;279.0;188.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38774.9296875;13246.4609375;19168.64453125;2666.818359375;764.0;344270;643.0;0.0;Calculated values ==>;1566664605.127;348.76;348.86;297.66;297.56;292.36;275.66;272.8767566201714;291.56;274.96000000000004;279.36;275.96000000000004;339.16;299.06;279.16;282.86;296.96000000000004;285.76000000000005;301.66;335.56;292.56;291.56;337.46000000000004;349.56000000000006;264.36;242.14157278889297;263.43189868330234;272.8767566201714;295.56;6720000.0;3460000.0;3500000.0;1380000.0;3490000.0;2670000.0;6680000.0;0.0005;0.0;0.1845;0.0465;0.03133333333333333;0.03183333333333333;0.0;13246.4609375;19168.64453125;2666.818359375;38774.9296875;497775.21684236056;498294.6357079567;269283.1042896703;268793.9581693944;248465.17058247127;431051.2098666511;459017.101218469;456604.5754085982;471771.9322026706;522148.8486206124;479588.19336321694;456356.4792372799;460885.06184555596;466275.0335842283;451644.8312562603;399988.1526199376;479189.2942705385;460360.83308859565;459017.101218469;269704.110367413;320394.4760798638;460244.63067514834;197018.43451995408;268148.0571205124;271.9565962920312;2061471.9134981933;727639.7851309009;100637.9461733186;969105.0258457096;0;60;58;0;27;39;37;7;61;60;638579386060.1954;246376652970.01917;485694977675.46454;47893.64299395483;12240.018121216533;-0.0;6075.99790378495;2262793.9492528727;438293.3937479845;0.0;568467.1992964365;1.8872870069307992;0.1716204315095599
2977;2019-08-24 18:37:45.137;750;750;246;245;191;26;181;18;63;27;660;259;61;99;239;125;285;595;223;194;181;-87;668;346;351;137;350;268;663;360.0;-2.0;991.0;219.0;193.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38642.4140625;13161.1416015625;19008.29296875;2676.6015625;766.0;344271;638.0;0.0;Calculated values ==>;1566664665.137;348.16;348.16;297.76000000000005;297.66;292.26000000000005;275.76000000000005;272.8767566201714;291.26000000000005;274.96000000000004;279.46000000000004;275.86;339.16;299.06;279.26000000000005;283.06;297.06;285.66;301.66;332.66;292.56;291.26000000000005;336.96000000000004;349.76;264.46000000000004;241.92719264551067;263.56353331371673;272.8767566201714;295.46000000000004;6680000.0;3460000.0;3510000.0;1370000.0;3500000.0;2680000.0;6630000.0;0.060000000000000005;0.0;0.16516666666666666;0.0365;0.03216666666666666;0.09216666666666667;0.0;13161.1416015625;19008.29296875;2676.6015625;38642.4140625;497333.4985629567;497813.790810857;270253.98042605334;269744.9373986946;248310.94239269712;431051.2098666511;458451.600018346;456564.7940334029;471806.2409394271;522067.6874189004;479466.2581239789;456316.2990030532;460972.7007199732;466260.13756550447;451502.00689536607;402161.4609241694;475335.48221418756;460205.0277009343;458451.600018346;267611.2341011182;321233.1047070471;460498.16819993296;197756.48550902706;223058.50453070167;272.2512741970438;2062117.1655534292;727859.8851625839;100682.48209407704;969423.2200150167;0;60;58;0;27;39;37;7;61;60;638789721110.162;246459166720.00604;485855504425.439;42746.50562460941;9590.071418218064;-0.0;21695.396967444554;2263549.409713669;438475.341480353;0.0;568698.6661583751;2.124545062402676;0.1410704100847313
2978;2019-08-24 18:38:45.097;744;744;246;245;190;25;177;18;64;27;659;259;62;102;239;123;285;573;223;193;177;-86;665;346;351;136;349;268;660;-2.0;-1.0;1175.0;309.0;201.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38835.859375;13123.748046875;18906.1953125;2700.49267578125;764.0;344272;633.0;0.0;Calculated values ==>;1566664725.097;347.56000000000006;347.56000000000006;297.76000000000005;297.66;292.16;275.66;272.8767566201714;290.86;274.96000000000004;279.56;275.86;339.06000000000006;299.06;279.36;283.36;297.06;285.46000000000004;301.66;330.46000000000004;292.46000000000004;290.86;336.46000000000004;349.56000000000006;264.56;241.71165711629368;263.56353331371673;272.8767566201714;295.46000000000004;6650000.0;3460000.0;3510000.0;1360000.0;3490000.0;2680000.0;6600000.0;0.0;0.0;0.19583333333333333;0.0515;0.033499999999999995;0.033499999999999995;0.0;13123.748046875;18906.1953125;2700.49267578125;38835.859375;496797.0674441361;497280.2085882862;270550.736518275;270033.05735136196;248084.7522049267;431051.2098666511;457907.466087479;456688.88995733054;471938.4492427271;521964.6456026698;479466.2581239789;456440.5972329449;461334.8521119537;466403.50635263;451215.80058503355;403693.87041573704;472259.39220340084;460070.93865526;457907.466087479;265518.4816520846;320394.4760798638;460750.93233726063;197004.37738830654;270550.736518275;271.9509714911763;2062762.3873950674;728078.7798817584;100727.26133983405;969738.9634469266;0;60;58;0;27;39;37;7;61;60;639000180709.459;246541012119.73267;486016197224.9023;50854.88371143387;13582.947579871136;-0.0;6276.450440568335;2264328.9012811473;438668.3212323647;0.0;568931.6094868449;2.0360896609617014;0.18636849916255935
2979;2019-08-24 18:39:45.128;737;736;244;243;200;29;173;20;65;28;661;259;63;104;239;126;285;554;221;191;173;-85;651;351;356;138;354;273;646;-1.0;-1.0;1406.0;433.0;190.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38174.171875;12866.2275390625;18297.474609375;2728.6416015625;763.0;344273;628.0;0.0;Calculated values ==>;1566664785.128;346.86;346.76;297.56;297.46000000000004;293.16;276.06;273.4187578820637;290.46000000000004;275.16;279.66;275.96000000000004;339.26;299.06;279.46000000000004;283.56;297.06;285.76000000000005;301.66;328.56;292.26000000000005;290.46000000000004;335.96000000000004;349.46000000000004;264.66;242.14157278889297;264.2163659402789;273.4187578820637;295.26000000000005;6509999.999999999;3510000.0;3560000.0;1380000.0;3540000.0;2730000.0;6459999.999999999;0.0;0.0;0.23433333333333334;0.07216666666666667;0.03166666666666666;0.03166666666666666;0.0;12866.2275390625;18297.474609375;2728.6416015625;38174.171875;497192.111817424;497539.0760241144;270952.5212320934;270406.5118669726;252092.25416937316;430735.4089219946;456543.2252788729;455991.3195128801;471771.9322026706;521764.5055385298;478854.00269505836;455740.18800020067;460808.766995706;465683.9387588076;450750.4886515203;410015.38917542004;471037.12994831405;459013.50581512303;456543.2252788729;263425.85118522606;319975.17213553557;460547.1261251337;198013.86538133663;270952.5212320934;272.374150089301;2063404.4692279208;728295.4749134207;100772.52750102138;970049.1542127861;0;60;58;0;27;39;37;7;61;60;639212390294.9445;246623254589.9208;486178581080.27374;60452.716751491695;18946.150317010688;-0.0;5877.038961481349;2265256.943861519;438939.53710463067;0.0;569032.9408929509;2.516081704440512;0.24030344592434089
2980;2019-08-24 18:40:45.088;726;720;247;246;207;29;172;21;67;28;663;259;65;106;238;131;285;470;222;189;172;-84;649;350;355;138;353;277;643;-1.0;-2.0;1365.0;408.0;199.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;38750.38671875;12794.9462890625;18195.14453125;2768.81079101562;760.0;344274;624.0;0.0;Calculated values ==>;1566664845.088;345.76;345.16;297.86;297.76000000000005;293.86;276.06;273.3108153835814;290.36;275.26000000000005;279.86;275.96000000000004;339.46000000000004;299.06;279.66;283.76000000000005;296.96000000000004;286.26000000000005;301.66;320.16;292.06;290.36;335.56;349.16;264.76000000000005;242.14157278889297;264.73235714968143;273.3108153835814;295.36;6490000.000000001;3500000.0;3550000.0;1380000.0;3529999.9999999995;2770000.0;6430000.0;0.0;0.0;0.2275;0.068;0.033166666666666664;0.033166666666666664;0.0;12794.9462890625;18195.14453125;2768.81079101562;38750.38671875;495881.7860077531;495649.0068405398;273035.09174891777;272440.44050376257;254798.1615411125;430799.1582183253;456569.29167028697;455579.71180825814;471771.9322026706;521645.90387833817;478361.062101078;455326.5121067421;460434.3106618631;465698.93970120384;451649.9647030255;410830.17681699933;457401.85091638315;458900.4430022252;456569.29167028697;261751.83340796042;318717.3015803363;460647.8971741376;197832.96583383903;273035.09174891777;272.29799023888546;2064045.0798579508;728509.1754667142;100818.30906291981;970353.0566357117;0;60;58;0;27;39;37;7;61;60;639425548095.0801;246705999389.97345;486343471080.37866;58637.38470918035;17871.415331140302;-0.0;6087.217630725411;2266248.6997626475;439246.1456098623;0.0;569132.5765631904;2.446644106552631;0.23213529370352867
