;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
2981;2019-08-24 18:41:45.129;716;714;247;246;202;26;174;20;68;29;668;260;67;108;238;128;285;453;220;191;174;-84;649;347;352;140;351;280;643;-2.0;-2.0;1333.0;310.0;214.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39316.55859375;12771.591796875;18289.9453125;2792.37231445312;758.0;344275;618.0;0.0;Calculated values ==>;1566664905.129;344.76;344.56000000000006;297.86;297.76000000000005;293.36;275.76000000000005;272.9856168485579;290.56;275.16;279.96000000000004;276.06;339.96000000000004;299.16;279.86;283.96000000000004;296.96000000000004;285.96000000000004;301.66;318.46000000000004;292.26000000000005;290.56;334.96000000000004;348.96000000000004;264.76000000000005;242.56692532238324;265.11578078379944;272.9856168485579;295.16;6490000.000000001;3470000.0000000005;3520000.0000000005;1400000.0;3510000.0;2800000.0;6430000.0;0.0;0.0;0.22216666666666668;0.051666666666666666;0.035666666666666666;0.035666666666666666;0.0;12771.591796875;18289.9453125;2792.37231445312;39316.55859375;494505.86453266646;494826.2236025068;273035.09174891777;272440.44050376257;252948.11352157855;430988.63858405815;457335.44088390906;455205.8753272548;471605.12922355125;521920.4297634521;478102.82362723636;455078.4879107945;460214.0094865428;465987.53415588505;451752.9128912208;410830.17681699933;454328.48118551145;459645.3148129146;457335.44088390906;259240.94887492666;317878.7554427003;460342.7770475667;197474.08168276038;273035.09174891777;272.142697495775;2064696.0822822384;728722.3755376016;100864.68392322818;970657.3068128328;0;60;58;0;27;39;37;7;61;60;639637793029.689;246789456379.81967;486510685265.07056;57259.413488018516;13581.549260514994;-0.0;6573.379119148023;2267215.1663803887;439508.4327548023;0.0;569238.1536309763;2.2867179355419833;0.20399853261485754
2982;2019-08-24 18:42:45.110;712;713;246;245;195;25;176;19;69;29;672;259;68;108;239;122;285;486;221;192;176;-84;649;346;351;139;350;281;644;-2.0;-1.0;1319.0;265.0;210.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;39805.39453125;12853.3251953125;18342.07421875;2814.29077148438;753.0;344276;612.0;0.0;Calculated values ==>;1566664965.11;344.36;344.46000000000004;297.76000000000005;297.66;292.66;275.66;272.8767566201714;290.76000000000005;275.06;280.06;276.06;340.36;299.06;279.96000000000004;283.96000000000004;297.06;285.36;301.66;321.76000000000005;292.36;290.76000000000005;334.36;348.46000000000004;264.76000000000005;242.35481222062532;265.2429198363724;272.8767566201714;295.26000000000005;6490000.000000001;3460000.0;3510000.0;1390000.0;3500000.0;2810000.0;6440000.000000001;0.0;0.0;0.21983333333333333;0.04416666666666667;0.035;0.035;0.0;12853.3251953125;18342.07421875;2814.29077148438;39805.39453125;493953.03131394053;494589.41048360517;272317.5312618901;271740.86752537574;250405.29534486655;431051.2098666511;457771.0809724508;455165.8459305233;471737.69219339563;522254.49865499936;477865.2850540954;455038.25146704144;460058.2019941773;466260.13756550447;451072.4160931936;410830.17681699933;460061.81160658237;459936.72070397437;457771.0809724508;256730.23209357203;315782.5089487807;460495.50413155596;197453.0582660202;272317.5312618901;272.13027994471116;2065355.2230969835;728935.8488910377;100911.39132020848;970962.4769741589;0;60;58;0;27;39;37;7;61;60;639848626244.5012;246873129874.74518;486678931969.9208;56653.86115491326;11617.708025727828;-0.0;6490.874239869625;2268164.14306376;439718.360067294;0.0;569346.9879337582;2.198268876094689;0.1923527879199311
2983;2019-08-24 18:43:45.110;709;713;244;243;187;24;174;18;70;28;676;259;69;109;240;116;285;528;219;193;174;-84;655;344;349;139;347;282;650;315.0;0.0;1087.0;224.0;216.0;0;100;100;1;0;0;1;1;0;0;1;1;0;0;0;40234.3125;12877.94140625;18593.35546875;2810.28686523438;752.0;344277;606.0;0.0;Calculated values ==>;1566665025.11;344.06000000000006;344.46000000000004;297.56;297.46000000000004;291.86;275.56;272.6583383277491;290.56;274.96000000000004;280.16;275.96000000000004;340.76;299.06;280.06;284.06;297.16;284.76000000000005;301.66;325.96000000000004;292.46000000000004;290.56;333.76000000000005;348.36;264.76000000000005;242.35481222062532;265.3697278774862;272.6583383277491;295.06;6550000.0;3440000.0;3490000.0;1390000.0;3470000.0000000005;2820000.0;6500000.0;0.0525;0.0;0.18116666666666664;0.037333333333333336;0.036000000000000004;0.0885;0.0;12877.94140625;18593.35546875;2810.28686523438;40234.3125;492933.95228102984;493991.5389913198;270521.2046676512;269989.2728172592;247441.15193150268;431175.4696738307;457821.5992405219;455125.90863566275;471639.4363266047;522588.9062790901;477740.8922091947;454998.1069297137;460025.7637721087;466817.3274516289;450570.5405795018;408327.1040508675;466306.14248879306;460382.7997887241;457821.5992405219;254219.67992080047;315363.2798926983;460495.50413155596;197267.31315492673;227065.50631264516;272.0480873331377;2066022.2206555773;729150.2761127175;100958.26280051447;971270.2722215548;0;60;58;0;27;39;37;7;61;60;640058626244.5012;246956529874.74518;486847831969.9208;46715.38221459334;9827.185796460826;-0.0;20421.914224117092;2269025.5534251723;439897.06751581223;0.0;569571.261170958;2.2450678713784837;0.15127899693461985
2984;2019-08-24 18:44:45.131;710;711;238;239;177;30;168;20;70;27;678;258;69;109;237;109;285;563;217;190;168;-84;631;361;365;141;365;286;631;-2.0;0.0;1482.0;493.0;161.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;27271.140625;12365.6064453125;6344.07177734375;2845.35961914062;749.0;344278;600.0;0.0;Calculated values ==>;1566665085.131;344.16;344.26;296.96000000000004;297.06;290.86;276.16;274.4858918419099;289.96000000000004;275.16;280.16;275.86;340.96000000000004;298.96000000000004;280.06;284.06;296.86;284.06;301.66;329.46000000000004;292.16;289.96000000000004;333.16;348.06000000000006;264.76000000000005;242.77792619122317;265.87368984753493;274.4858918419099;294.86;6310000.0;3610000.0;3650000.0;1410000.0;3650000.0;2860000.0;6310000.0;0.0;0.0;0.247;0.08216666666666667;0.026833333333333334;0.026833333333333334;0.0;12365.6064453125;6344.07177734375;2845.35961914062;27271.140625;495467.5362331985;495603.61095510423;269296.9510061784;269847.88297510525;244789.6203417;430081.6785162784;454334.3249770602;454451.83532228007;471275.1926151781;522473.579694172;477127.1431773187;454322.71846873;459398.6482852152;463811.02350835653;446350.00823681615;417459.77109494834;474337.91391969396;457431.4281400766;454334.3249770602;251709.28920128586;314105.63291466556;460189.7137364073;200513.40199394105;269296.9510061784;273.4060530737722;2066584.9629905676;729360.7126390099;101005.4096836352;971478.1568499437;0;60;58;0;27;39;37;7;61;60;640272901215.0255;247040559274.9508;487018291610.3379;62722.79303209973;21336.736948172642;-0.0;4965.169534885328;2269937.857415805;440156.85776742786;0.0;569782.8942484619;4.130111028732781;0.4002519506646308
2985;2019-08-24 18:45:45.121;718;697;237;238;182;53;170;22;70;28;680;258;69;106;223;114;285;458;217;185;170;-84;661;370;375;142;375;274;659;-1.0;-1.0;1506.0;325.0;148.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;37132.95703125;22472.712890625;6695.52392578125;2718.01953125;747.0;344279;595.0;0.0;Calculated values ==>;1566665145.121;344.96000000000004;342.86;296.86;296.96000000000004;291.36;278.46000000000004;275.4277932560699;290.16;275.36;280.16;275.96000000000004;341.16;298.96000000000004;280.06;283.76000000000005;295.46000000000004;284.56;301.66;318.96000000000004;291.66;290.16;332.66;347.86;264.76000000000005;242.98782864720522;264.3458800820626;275.4277932560699;294.86;6609999.999999999;3700000.0;3750000.0;1420000.0;3750000.0;2740000.0;6590000.000000001;0.0;0.0;0.251;0.05416666666666667;0.024666666666666667;0.024666666666666667;0.0;22472.712890625;6695.52392578125;2718.01953125;37132.95703125;493587.00243309187;490842.16416129784;266224.3392202044;266690.76563181425;245489.97979058878;429467.9694778635;452901.9856157607;456453.26501091133;471240.6132432691;523646.7523224724;478618.6234235481;456327.9752008312;460898.11646868865;460402.96618755895;445362.9347002158;405626.7522069914;452649.84513893793;455072.96710266464;452901.9856157607;249617.41799618208;313267.23492439475;460036.3119890607;203629.65544346138;266224.3392202044;274.66313499782575;2067121.5743543194;729650.9835803009;101051.763449647;971586.8020369374;0;61;58;0;27;39;37;7;61;60;640494864215.0608;247125445124.9643;487186263610.3646;63458.72600142994;13888.693896219966;-0.0;4604.715277757056;2270989.1948224753;440450.3541003016;0.0;569862.6299970733;2.570139758078898;0.23191352336077792
2986;2019-08-24 18:46:48.112;732;725;241;243;179;66;182;25;67;30;674;258;66;91;217;114;285;521;218;186;182;-84;703;379;383;141;383;268;701;-2.0;83.0;1576.0;411.0;154.0;98;100;1;1;1;0;1;0;0;0;1;1;0;0;0;39630.7578125;23817.19921875;7258.72802734375;2650.9931640625;746.0;344280;589.0;0.0;Calculated values ==>;1566665208.112;346.36;345.66;297.26000000000005;297.46000000000004;291.06;279.76000000000005;276.35288757459654;291.36;275.66;279.86;276.16;340.56000000000006;298.96000000000004;279.76000000000005;282.26000000000005;294.86;284.56;301.66;325.26000000000005;291.76000000000005;291.36;332.06;347.76;264.76000000000005;242.77792619122317;263.56353331371673;276.35288757459654;294.96000000000004;7030000.0;3790000.0;3829999.9999999995;1410000.0;3829999.9999999995;2680000.0;7009999.999999999;0.0;0.013833333333333333;0.26266666666666666;0.0685;0.025666666666666667;0.025666666666666667;0.0;23817.19921875;7258.72802734375;2650.9931640625;39630.7578125;491346.70908557164;490539.44923971605;264979.3030630496;265820.48679556814;243282.75194419624;428830.04407018964;453272.75480019377;457060.57793600933;471570.8910797328;523509.3350875195;479354.7906308738;456936.7813661786;460003.25935551047;458305.9103240785;443556.0059958933;290541.65291602875;457785.3596062352;453859.2233316398;453272.75480019377;247107.31509690773;312848.0458788934;460189.7137364073;205581.55197230508;264979.3030630496;275.45806314942456;2067793.1609038876;730055.9624484632;101098.73559941817;971708.8842985904;0;61;58;0;27;39;37;7;61;60;640733600104.8223;247214577389.87524;487356969220.19403;66055.15748646631;17440.659080841004;0.0;4832.865261253367;2272122.2794095078;440724.44677688583;0.0;569945.1970297315;2.6189370613856013;0.24457826051190126
2987;2019-08-24 18:47:45.102;758;759;229;229;193;67;190;33;65;34;664;259;64;89;212;122;285;604;217;190;189;-84;730;374;379;142;378;266;720;-1.0;-1.0;1620.0;434.0;173.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;52610.12109375;24520.560546875;20687.466796875;2636.74267578125;743.0;344281;585.0;0.0;Calculated values ==>;1566665265.102;348.96000000000004;349.06000000000006;296.06;296.06;292.46000000000004;279.86;275.84098080016133;292.16;276.46000000000004;279.66;276.56;339.56000000000006;299.06;279.56;282.06;294.36;285.36;301.66;333.56;292.16;292.06;331.66;347.46000000000004;264.76000000000005;242.98782864720522;263.299902668528;275.84098080016133;294.86;7300000.0;3740000.0;3790000.0;1420000.0;3779999.9999999995;2660000.0;7200000.0;0.0;0.0;0.26999999999999996;0.07233333333333333;0.028833333333333332;0.028833333333333332;0.0;24520.560546875;20687.466796875;2636.74267578125;52610.12109375;492401.479374869;493535.4323170945;259241.87682949912;259241.87682949912;247070.08259821823;429187.4505931623;455118.54603690724;457138.6516267367;471832.65708311246;522641.49340106983;479709.95822645584;457015.24715422577;460072.3303614313;458404.5710350236;445830.5048139363;284530.90042980923;469670.36639248143;455118.54603690724;454974.49619495904;245433.99809710225;311590.51834565785;460036.3119890607;204158.23784599832;259241.87682949912;274.8863563251539;2068523.273083019;730438.5692442276;101140.58949741305;971930.086193493;0;61;58;0;27;40;37;7;61;60;640950732004.8586;247295218239.88873;487509132520.2195;68304.71172079934;18508.514029681515;-0.0;5643.623858370761;2273185.775096647;441008.99446798465;0.0;570028.121351263;1.9324337763795034;0.1791030843496189
2988;2019-08-24 18:48:45.153;772;774;220;218;186;52;187;40;62;39;655;258;62;88;215;131;285;649;217;193;187;-86;706;370;375;141;374;263;695;-3.0;-1.0;1434.0;336.0;205.0;30;100;1;1;1;0;1;0;1;0;1;1;0;0;0;49899.6953125;23829.1484375;20951.80078125;2590.52490234375;741.0;344282;582.0;0.0;Calculated values ==>;1566665325.153;350.36;350.56000000000006;295.16;294.96000000000004;291.76000000000005;278.36;275.4277932560699;291.86;277.16;279.36;277.06;338.66;298.96000000000004;279.36;281.96000000000004;294.66;286.26000000000005;301.66;338.06000000000006;292.46000000000004;291.86;331.36;347.26;264.56;242.77792619122317;262.9017227912062;275.4277932560699;294.86;7059999.999999999;3700000.0;3750000.0;1410000.0;3740000.0;2630000.0;6950000.0;0.0;0.0;0.239;0.056;0.034166666666666665;0.034166666666666665;0.0;23829.1484375;20951.80078125;2590.52490234375;49899.6953125;496743.6097791598;498072.2964431807;257125.92441558282;256397.07572629795;245630.84642692836;429467.9694778635;455359.3431150184;457256.42423688935;472456.96783784614;521959.39954575343;479963.5353068794;457256.42423688935;460417.7095151007;459457.0515158399;447990.50265840243;289614.8089122881;479885.44713807595;456214.3250769302;455359.3431150184;244179.05427248686;310752.19949742197;459986.8992032732;203251.20414840663;257125.92441558282;274.51646975621725;2069378.2476659543;730841.8259636635;101184.18708712862;972277.3750354733;0;61;58;0;27;40;37;7;61;60;641177124275.3044;247380190405.05606;487667967415.5323;60707.24760114737;14377.198923072527;-0.0;6772.975138897382;2274261.788594494;441283.2750169311;0.0;570131.6809606871;1.727989748722375;0.1526254189695074
2989;2019-08-24 18:49:45.143;776;778;234;234;194;47;150;40;58;42;648;257;58;87;218;132;285;668;219;194;151;-90;691;365;370;139;369;260;680;-1.0;0.0;1438.0;138.0;168.0;43;100;1;1;1;0;1;0;1;0;1;1;0;0;0;50449.9609375;23377.166015625;20877.494140625;2575.45776367188;739.0;344283;578.0;0.0;Calculated values ==>;1566665385.143;350.76;350.96000000000004;296.56;296.56;292.56;277.86;274.9066339382667;288.16;277.16;278.96000000000004;277.36;337.96000000000004;298.86;278.96000000000004;281.86;294.96000000000004;286.36;301.66;339.96000000000004;292.56;288.26000000000005;330.96000000000004;347.06000000000006;264.16;242.35481222062532;262.5002047102346;274.9066339382667;295.06;6909999.999999999;3650000.0;3700000.0;1390000.0;3690000.0;2600000.0;6800000.0;0.0;0.0;0.23966666666666667;0.023;0.028;0.028;0.0;23377.166015625;20877.494140625;2575.45776367188;50449.9609375;498728.1978519343;500036.6773239013;263408.55027253635;263408.55027253635;248703.28362596274;429811.8947417682;450844.4425072212;457252.749892262;473013.37450241524;521485.037405465;480216.4688126647;457252.749892262;460761.4408414995;460650.0893413602;449076.409183834;386065.41993840964;484424.8381806498;457176.16999723896;450992.4459802804;242505.85365607988;309913.9067706182;459889.1795253615;203173.047664446;263408.55027253635;274.4629424116954;2070214.3554236584;731235.1463516133;101227.2297675386;972625.8943955828;0;61;58;0;27;40;37;7;61;60;641400587024.4519;247464176404.73563;487824841264.9338;60894.4353005999;5904.471032801057;-0.0;5252.349079816834;2275274.967056917;441452.2607635993;0.0;570231.8752936216;1.5385666022969087;0.1248125655800968
2990;2019-08-24 18:50:45.144;774;774;245;244;205;40;134;35;54;42;642;256;54;85;221;138;285;667;219;195;133;-92;672;359;364;138;363;256;662;-2.0;-1.0;1094.0;96.0;168.0;21;100;0;1;1;0;1;0;1;0;1;1;0;0;0;50097.7890625;22759.650390625;19547.396484375;2541.802734375;736.0;344284;575.0;0.0;Calculated values ==>;1566665445.144;350.56000000000006;350.56000000000006;297.66;297.56;293.66;277.16;274.27422755570615;286.56;276.66;278.56;277.36;337.36;298.76000000000005;278.56;281.66;295.26000000000005;286.96000000000004;301.66;339.86;292.66;286.46000000000004;330.66;346.76;263.96000000000004;242.14157278889297;261.9595390733887;274.27422755570615;295.06;6720000.0;3590000.0;3640000.0;1380000.0;3629999.9999999995;2560000.0;6620000.0;0.0;0.0;0.18233333333333332;0.016;0.028;0.028;0.0;22759.650390625;19547.396484375;2541.802734375;50097.7890625;500238.73907369963;501170.60727549606;269840.0163018684;269335.75363966415;253187.14184394627;430214.79039162316;449559.58201853087;457412.81034958904;473143.7464358393;521196.95253423863;480589.3038942756;457412.81034958904;461137.9742126213;461976.67714593874;451056.49885298626;399988.1526199376;486234.13178370823;458285.16724151495;449410.5940142182;241250.99604349316;308656.51637580903;459840.87278752984;201684.9081592548;269840.0163018684;273.85657520877714;2071052.2673076077;731619.62623062;101269.8743158709;972962.7740996244;0;61;58;0;27;40;37;7;61;60;641620790695.0609;247547277789.96545;487979643845.3619;46627.720832704275;4130.495434052401;-0.0;5027.976175945793;2276170.9999608053;441535.88687813305;0.0;570317.5460988128;1.2438712013482989;0.09796313537333977
2991;2019-08-24 18:51:45.104;763;763;245;244;201;33;161;28;54;40;639;257;54;96;223;137;285;632;217;195;160;-93;653;351;356;137;355;275;648;289.0;-1.0;670.0;151.0;200.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40316.8359375;12842.740234375;18329.5390625;2766.15161132812;734.0;344285;572.0;0.0;Calculated values ==>;1566665505.104;349.46000000000004;349.46000000000004;297.66;297.56;293.26000000000005;276.46000000000004;273.4187578820637;289.26000000000005;275.96000000000004;278.56;277.16;337.06;298.86;278.56;282.76000000000005;295.46000000000004;286.86;301.66;336.36;292.66;289.16;330.36;346.56000000000006;263.86;241.92719264551067;264.4750485637546;273.4187578820637;294.86;6530000.0;3510000.0;3560000.0;1370000.0;3550000.0;2750000.0;6480000.0;0.04816666666666667;0.0;0.11166666666666666;0.025166666666666667;0.03333333333333333;0.0815;0.0;12842.740234375;18329.5390625;2766.15161132812;40316.8359375;500526.96697657375;500994.4246590617;271283.0420087607;270734.3106353687;252363.89873708025;430735.4089219946;454869.0781991784;454266.14472312725;473078.44118532055;519322.04010254674;478382.70713283063;454266.14472312725;459518.6957150432;463446.8648078147;452331.8709258102;409181.45171828684;482670.84546453453;459556.22810200317;454728.515857866;239996.17471937067;307818.28838856175;459893.7742938652;198863.20162490086;228482.7682440664;272.71167170063;2071805.2202129478;731916.1150282912;101314.07778014462;973278.2048019626;0;61;58;0;27;40;37;7;61;60;641836646695.1982;247629722790.0179;488138837645.46313;28519.995312635278;6569.269412168936;-0.0;18439.028430524668;2276796.813441769;441624.99214210355;0.0;570512.97409841;1.577217676919494;0.09268718745163662
2992;2019-08-24 18:52:45.115;743;745;241;240;186;31;171;26;55;37;649;255;54;104;226;124;285;616;215;195;171;-91;654;349;354;137;353;278;649;155.0;-1.0;540.0;405.0;214.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40608.69140625;12850.966796875;18379.875;2785.79907226562;730.0;344286;570.0;0.0;Calculated values ==>;1566665565.115;347.46000000000004;347.66;297.26000000000005;297.16;291.76000000000005;276.26000000000005;273.20264511476705;290.26000000000005;275.76000000000005;278.66;276.86;338.06000000000006;298.66;278.56;283.56;295.76000000000005;285.56;301.66;334.76000000000005;292.66;290.26000000000005;330.16;346.16;264.06;241.92719264551067;264.86050150153983;273.20264511476705;294.66;6540000.000000001;3490000.0;3540000.0;1370000.0;3529999.9999999995;2780000.0;6490000.000000001;0.025833333333333333;0.0;0.09000000000000001;0.06749999999999999;0.035666666666666666;0.0615;0.0;12850.966796875;18379.875;2785.79907226562;40608.69140625;497721.39446263434;498472.81505936437;269047.9145003317;268538.28301340307;247143.16129916685;430862.6128555636;456595.48309247516;453883.1501370634;472785.1150065333;520111.69793256803;477784.92297015304;453754.8923217191;460033.09530250664;464137.216870198;450821.4661859012;408756.91316876723;480189.8139005405;459870.38503119553;456595.48309247516;239159.6471344744;306141.9092990094;460095.3607636393;195456.39340049692;238135.48693807048;271.3401666810409;2072479.7232427795;732130.2685075336;101360.35251792487;973584.1726692256;0;61;58;0;27;40;37;7;61;60;642049685744.9071;247711937859.90555;488304768060.2364;23258.408106290986;17863.13029701211;-0.0;13435.289763495888;2277228.379242231;441828.6328000124;0.0;570778.6421132054;1.6038276200367603;0.13888974666187337
2993;2019-08-24 18:53:45.125;728;733;235;235;176;31;160;24;55;34;661;254;55;103;227;115;284;627;214;192;160;-89;658;349;354;137;352;277;653;-2.0;-1.0;1182.0;306.0;225.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40121.67578125;12954.8115234375;18623.3515625;2771.64672851562;727.0;344287;568.0;0.0;Calculated values ==>;1566665625.125;345.96000000000004;346.46000000000004;296.66;296.66;290.76000000000005;276.26000000000005;273.20264511476705;289.16;275.56;278.66;276.56;339.26;298.56;278.66;283.46000000000004;295.86;284.66;301.56;335.86;292.36;289.16;329.96000000000004;345.86;264.26000000000005;241.92719264551067;264.73235714968143;273.20264511476705;294.56;6580000.0;3490000.0;3540000.0;1370000.0;3520000.0000000005;2770000.0;6530000.0;0.0;0.0;0.197;0.051000000000000004;0.0375;0.0375;0.0;12954.8115234375;18623.3515625;2771.64672851562;40121.67578125;495273.05129057844;496450.78707489144;265773.287932326;265773.287932326;243755.07956001724;430862.6128555636;455065.9956093936;454053.6929290866;472491.6353866644;521438.63013786415;477796.1797293976;454053.6929290866;460066.10101887473;464415.192549656;449514.23699371354;406531.7543036443;481366.69173005177;459465.39392178826;455065.9956093936;238323.1353838712;304884.691753025;460296.82502626866;197620.7264464576;265773.287932326;272.2092865119621;2073152.5884280785;732345.3525015274;101406.67228493208;973892.584283901;0;61;58;0;27;40;37;7;61;60;642262121144.8733;247794151559.8925;488471295810.2099;50517.29439707792;13396.481027570364;-0.0;7098.476537890033;2277843.2792292484;442089.17297713604;0.0;570949.7853514763;2.0673259137714064;0.17951298459606668
2994;2019-08-24 18:54:45.126;721;727;233;232;172;30;143;23;58;33;669;254;56;102;229;112;284;644;214;186;143;-86;664;348;353;136;352;275;659;-2.0;0.0;1065.0;168.0;212.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40166.83984375;13071.0927734375;18846.8515625;2768.68701171875;722.0;344288;568.0;0.0;Calculated values ==>;1566665685.126;345.26;345.86;296.46000000000004;296.36;290.36;276.16;273.0942459734351;287.46000000000004;275.46000000000004;278.96000000000004;276.46000000000004;340.06000000000006;298.56;278.76000000000005;283.36;296.06;284.36;301.56;337.56000000000006;291.76000000000005;287.46000000000004;329.96000000000004;345.36;264.56;241.71165711629368;264.4750485637546;273.0942459734351;294.56;6640000.000000001;3479999.9999999995;3529999.9999999995;1360000.0;3520000.0000000005;2750000.0;6590000.000000001;0.0;0.0;0.17750000000000002;0.028;0.035333333333333335;0.035333333333333335;0.0;13071.0927734375;18846.8515625;2768.68701171875;40166.83984375;493705.9729347887;495036.2265953635;264410.5271971945;263969.0031235362;242314.39918657817;430925.7729439634;452837.51733663084;454774.4978913346;472525.0707617092;522429.4254969908;478044.61093655403;454520.55096188234;460254.8701594778;464675.8134892198;449259.769106792;403666.6881675498;483202.9331823365;458811.10526195535;452837.51733663084;238323.1353838712;302789.4550866088;460750.93233726063;198259.6829696671;264410.5271971945;272.4596893605887;2073821.6705419945;732562.2386517817;101452.84250220239;974204.841180427;0;61;58;0;27;40;37;7;61;60;642474224679.6171;247876052924.79355;488636898570.0099;45531.37964859598;7349.754982292619;-0.0;6657.753651593417;2278643.6981854225;442262.06115843105;0.0;571064.4225135044;1.7164794034259834;0.1365669682166951
2995;2019-08-24 18:55:45.106;719;725;231;230;170;28;140;20;61;31;674;254;59;101;230;111;284;657;213;183;140;-84;669;345;350;134;349;274;665;128.0;-1.0;1101.0;142.0;204.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40361.22265625;13173.791015625;19038.46484375;2764.73071289062;714.0;344289;572.0;0.0;Calculated values ==>;1566665745.106;345.06000000000006;345.66;296.26000000000005;296.16;290.16;275.96000000000004;272.7676641592781;287.16;275.16;279.26000000000005;276.26000000000005;340.56000000000006;298.56;279.06;283.26000000000005;296.16;284.26000000000005;301.56;338.86;291.46000000000004;287.16;330.36;344.56000000000006;264.76000000000005;241.2770596917726;264.3458800820626;272.7676641592781;294.46000000000004;6690000.000000001;3450000.0;3500000.0;1340000.0;3490000.0;2740000.0;6650000.0;0.021333333333333333;0.0;0.1835;0.023666666666666666;0.034;0.05533333333333333;0.0;13173.791015625;19038.46484375;2764.73071289062;40361.22265625;492925.04126587266;494164.50079404534;263123.6853428753;262699.0998952809;241523.48696294616;431113.4868728058;452933.47898461745;455321.8140548362;472592.1488768574;523027.0187786265;478168.5572613306;455069.1842652718;460287.9848056689;465243.6388485805;449666.08160041855;401059.2384742463;484449.36130964867;458882.002038489;452933.47898461745;239996.17471937067;299437.39939995663;461254.1718510543;197894.02206150146;237974.89949945407;272.30196545249765;2074492.5140406454;732780.8731143051;101498.938945984;974520.4469135894;0;61;58;0;27;40;37;7;61;60;642685054379.6841;247957025924.8193;488801543670.06226;47237.99983077693;6232.856878352751;-0.0;11894.374731512373;2279416.5186552755;442375.2118611617;0.0;571218.9720497228;1.8688068311886037;0.13076216312647787
2996;2019-08-24 18:56:45.117;721;728;229;228;167;25;152;20;63;30;678;253;61;102;231;109;284;667;212;184;152;-83;675;343;348;134;347;273;670;215.0;-2.0;965.0;291.0;201.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40164.3046875;13286.2392578125;19191.630859375;2759.94482421875;699.0;344290;585.0;0.0;Calculated values ==>;1566665805.117;345.26;345.96000000000004;296.06;295.96000000000004;289.86;275.66;272.5487779782249;288.36;275.16;279.46000000000004;276.16;340.96000000000004;298.46000000000004;279.26000000000005;283.36;296.26000000000005;284.06;301.56;339.86;291.56;288.36;331.66;343.06000000000006;264.86;241.2770596917726;264.2163659402789;272.5487779782249;294.36;6750000.0;3429999.9999999995;3479999.9999999995;1340000.0;3470000.0000000005;2730000.0;6700000.0;0.035833333333333335;0.0;0.16083333333333333;0.0485;0.033499999999999995;0.06933333333333333;0.0;13286.2392578125;19191.630859375;2759.94482421875;40164.3046875;492603.3633053531;494086.75452655595;261962.78923829485;261551.5756946915;240469.7059755311;431237.1583312671;454960.76788432384;455740.18800020067;472494.68880147435;523520.4491160509;478179.8591636652;455488.6262873726;460565.15543432627;465662.78825144825;449742.7169830496;397585.7832379172;485368.12406578026;459333.7169838635;454960.76788432384;245433.99809710225;293153.3411634106;461354.10625539906;196332.49325424104;228043.28530422857;271.6698854340783;2075163.6831287039;733001.4137922048;101544.98634938977;974839.0894523698;0;61;58;0;27;40;37;7;61;60;642894492770.23;248037440665.02887;488965673755.49;41721.4042383085;12853.548230556164;-0.0;15732.945458886605;2280157.982934651;442534.29439726943;0.0;571449.2419269821;1.9952400012503575;0.1475451974806022
2997;2019-08-24 18:57:45.147;727;734;226;226;164;24;158;19;64;28;681;253;63;103;232;107;284;676;211;185;158;-82;683;342;347;133;345;273;678;-2.0;-2.0;924.0;300.0;193.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40207.54296875;13423.35546875;19540.125;2762.91137695312;678.0;344291;616.0;0.0;Calculated values ==>;1566665865.147;345.86;346.56000000000006;295.76000000000005;295.76000000000005;289.56;275.56;272.43898195401505;288.96000000000004;275.06;279.56;275.96000000000004;341.26;298.46000000000004;279.46000000000004;283.46000000000004;296.36;283.86;301.56;340.76;291.66;288.96000000000004;334.76000000000005;340.96000000000004;264.96000000000004;241.05796691057077;264.2163659402789;272.43898195401505;294.26000000000005;6830000.0;3420000.0000000005;3470000.0000000005;1330000.0;3450000.0;2730000.0;6780000.0;0.0;0.0;0.154;0.05;0.03216666666666666;0.03216666666666666;0.0;13423.35546875;19540.125;2762.91137695312;40207.54296875;492647.95540893107;494133.9223848568;260279.04246892413;260279.04246892413;239358.4151155393;431298.55289687274;455958.4348916366;455865.8072319587;472431.1216696904;523830.04701195;478179.8591636652;455740.18800020067;460687.0046347432;466079.7312183273;449636.6305456325;392103.6141833003;485820.0801506462;459625.52626088966;455958.4348916366;258404.02479325983;284357.86631585273;461604.3712724691;195616.29830210484;260279.04246892413;271.3780241444491;2075833.7834082185;733224.1050381314;101591.0331629451;975162.0154666934;0;61;58;0;27;40;37;7;61;60;643103097020.1306;248117580714.99066;489129555655.41187;40078.424375197494;13299.403648518213;-0.0;6294.35378959725;2280839.989005391;442752.3446334573;0.0;571632.8945343788;1.6702549216564628;0.14771604328582533
2998;2019-08-24 18:58:45.118;735;741;226;225;164;22;166;16;65;26;683;253;64;104;233;107;284;685;212;188;165;-83;692;339;344;134;343;273;688;349.0;-1.0;817.0;363.0;183.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40460.01953125;13575.119140625;19897.029296875;2756.30810546875;661.0;344292;656.0;0.0;Calculated values ==>;1566665925.118;346.66;347.26;295.76000000000005;295.66;289.56;275.36;272.10816812424576;289.76000000000005;274.76000000000005;279.66;275.76000000000005;341.46000000000004;298.46000000000004;279.56;283.56;296.46000000000004;283.86;301.56;341.66;291.96000000000004;289.66;338.76;339.26;264.86;241.2770596917726;264.2163659402789;272.10816812424576;294.36;6920000.0;3390000.0;3440000.0;1340000.0;3429999.9999999995;2730000.0;6880000.0;0.05816666666666667;0.0;0.13616666666666666;0.0605;0.030500000000000003;0.08866666666666667;0.0;13575.119140625;19897.029296875;2756.30810546875;40460.01953125;492882.34227106837;494129.69625345495;259731.24742953345;259346.7192021663;239108.4666787318;431480.97241316177;457543.89092831855;455991.3195128801;472104.6820821746;524036.4011439008;478179.8591636652;455865.8072319587;460808.766995706;466494.5028550329;450184.5343665577;383717.8221333207;486065.94801166275;460494.454094383;457408.232515713;275146.1813398168;277239.5186164033;461354.10625539906;194916.29491071953;217211.6639162514;271.0841860287381;2076505.6881842115;733448.9835825223;101637.00442840873;975490.4995748334;0;61;58;0;27;40;37;7;61;60;643310296824.979;248197641999.9321;489293276485.2921;35549.715849994194;16119.487586353112;-0.0;21297.4290824856;2281469.9188934644;442997.383567479;0.0;571862.7149245748;2.01406958732263;0.14333325168056038
2999;2019-08-24 18:59:45.088;750;740;223;222;173;38;174;18;66;26;684;253;65;106;224;114;284;651;212;187;173;-84;641;359;363;138;363;280;641;-2.0;-1.0;1260.0;496.0;95.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25665.4375;12594.7939453125;6492.58447265625;2800.9599609375;644.0;344293;685.0;0.0;Calculated values ==>;1566665985.088;348.16;347.16;295.46000000000004;295.36;290.46000000000004;276.96000000000004;274.27422755570615;290.56;274.96000000000004;279.76000000000005;275.76000000000005;341.56000000000006;298.46000000000004;279.66;283.76000000000005;295.56;284.56;301.56;338.26;291.86;290.46000000000004;341.66;337.56000000000006;264.76000000000005;242.14157278889297;265.11578078379944;274.27422755570615;294.36;6409999.999999999;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2800000.0;6409999.999999999;0.0;0.0;0.21;0.08266666666666667;0.01583333333333333;0.01583333333333333;0.0;12594.7939453125;6492.58447265625;2800.9599609375;25665.4375;499907.53116897633;498561.454861987;261302.85847866494;260877.29433707055;243171.17631132933;430214.79039162316;455522.04257374874;454950.9854598606;471575.67402331997;523579.70295020076;477308.57117466675;454823.36731481174;459967.3737911282;462378.4611214822;447495.3218870754;413539.7555680698;486199.5251634335;457339.7037190121;455381.0954182915;287289.4124756198;270122.7006405761;460647.8971741376;199671.41981708867;261302.85847866494;273.0652885452907;2077056.458136997;733666.9571503712;101683.29184036725;975710.3030662937;0;61;58;0;27;40;37;7;61;60;643522290775.0802;248279201199.971;489459093535.3712;53608.708784982104;21574.055461516044;-0.0;3072.905418210754;2282212.5342723406;443311.3393699316;0.0;572065.6995024504;3.5752220342190864;0.3575090549325776
3000;2019-08-24 19:00:45.109;753;740;227;226;184;49;181;21;68;28;685;254;67;109;217;123;284;573;211;188;180;-85;646;362;367;138;367;285;646;-2.0;-1.0;1157.0;365.0;89.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25992.541015625;12709.537109375;6489.20849609375;2856.599609375;630.0;344294;700.0;0.0;Calculated values ==>;1566666045.109;348.46000000000004;347.16;295.86;295.76000000000005;291.56;278.06;274.5913991737795;291.26000000000005;275.26000000000005;279.96000000000004;275.96000000000004;341.66;298.56;279.86;284.06;294.86;285.46000000000004;301.56;330.46000000000004;291.96000000000004;291.16;343.16;336.16;264.66;242.14157278889297;265.74818594083865;274.5913991737795;294.26000000000005;6459999.999999999;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2850000.0;6459999.999999999;0.0;0.0;0.19283333333333333;0.06083333333333333;0.014833333333333334;0.014833333333333334;0.0;12709.537109375;6489.20849609375;2856.599609375;25992.541015625;499838.6220823559;498082.1919039275;262692.14303226426;262257.15382015385;246584.088088675;430014.67791919125;455842.18364190205;454363.33177901705;471771.9322026706;523282.3290641928;476795.16556473775;454234.30434816633;459555.96610150207;460823.58251197264;448285.002381332;411617.19548278174;474014.5722948553;456826.1663793063;455700.96171582845;293572.2367247113;264262.8888514036;460547.1261251337;200849.50095906435;262692.14303226426;273.5425910994364;2077487.091959741;733877.9003798041;101730.45467126333;975818.5225377644;0;61;58;0;27;40;37;7;61;60;643741367424.7461;248362030179.84467;489628652860.11255;48885.91704311421;15798.272197602551;-0.0;2862.964143806202;2283066.9550955966;443622.88443590474;0.0;572115.1823950113;3.0626205451122197;0.29213135446779154
3001;2019-08-24 19:01:45.109;745;741;232;232;191;53;190;23;68;30;688;253;67;102;216;130;284;557;210;190;189;-86;682;366;371;137;371;267;680;-3.0;-1.0;1042.0;260.0;104.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;37055.25390625;22981.580078125;7006.53173828125;2672.86450195312;615.0;344295;705.0;0.0;Calculated values ==>;1566666105.109;347.66;347.26;296.36;296.36;292.26000000000005;278.46000000000004;275.0112864084945;292.16;275.46000000000004;279.96000000000004;276.16;341.96000000000004;298.46000000000004;279.86;283.36;294.76000000000005;286.16;301.56;328.86;292.16;292.06;343.66;334.66;264.56;241.92719264551067;263.43189868330234;275.0112864084945;294.16;6820000.0;3660000.0;3710000.0;1370000.0;3710000.0;2670000.0;6800000.0;0.0;0.0;0.17366666666666666;0.043333333333333335;0.017333333333333333;0.017333333333333333;0.0;22981.580078125;7006.53173828125;2672.86450195312;37055.25390625;495281.5036785218;494917.8447587256;262578.94925731985;262578.94925731985;247717.1671874698;429743.705733735;456449.9811544118;457346.4778140661;472100.0868749512;525028.5904110183;478919.7052173119;457223.07283723226;461487.7774335902;460065.49797427363;448589.89739487274;392859.8122290025;467057.1081279333;456449.9811544118;456308.82580400526;295666.80309349706;257985.5697089033;460598.7947248871;202285.27493263123;262578.94925731985;274.1224149142105;2078012.4902507565;734175.3263563666;101776.53353885774;975930.9870397175;0;61;59;0;27;40;37;7;61;60;643962767424.7461;248444530179.84467;489794252860.11255;44295.62890040919;11193.585857664422;-0.0;3357.9845268092135;2283843.4679784593;443847.8165863653;0.0;572167.023633933;1.8017587322337227;0.1612940164505607
3002;2019-08-24 19:02:45.120;757;753;228;229;194;61;199;26;64;32;681;253;63;88;212;137;284;613;211;194;198;-88;694;376;381;137;381;256;693;-2.0;88.0;1176.0;226.0;114.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;37283.02734375;23376.12890625;7128.45751953125;2559.46948242188;612.0;344296;705.0;0.0;Calculated values ==>;1566666165.12;348.86;348.46000000000004;295.96000000000004;296.06;292.56;279.26000000000005;276.0463484220469;293.06;275.76000000000005;279.56;276.36;341.26;298.46000000000004;279.46000000000004;281.96000000000004;294.36;286.86;301.56;334.46000000000004;292.56;292.96000000000004;343.66;334.36;264.36;241.92719264551067;261.9595390733887;276.0463484220469;294.26000000000005;6940000.000000001;3760000.0;3810000.0;1370000.0;3810000.0;2560000.0;6930000.0;0.0;0.014666666666666666;0.196;0.03766666666666666;0.019;0.019;0.0;23376.12890625;7128.45751953125;2559.46948242188;37283.02734375;495793.80410901934;495329.08622114785;260235.79266265014;260623.67727030764;248255.8384708868;429045.3911783415;456076.57134863466;458623.35685117065;472295.8960165899;525183.4476645989;480259.9003874981;458502.6972995993;461494.33205660456;457922.815517854;447775.15891649306;381192.197699642;474506.46160502464;455358.8393812338;455933.37456455984;295666.80309349706;256730.23209357203;460397.5116797571;205247.4420017975;260235.79266265014;275.3152796276524;2078632.0894993672;734561.7114216526;101820.14431584485;976048.8002118274;0;61;59;0;27;40;37;7;61;60;644188408784.4377;248526745249.7323;489951181624.8981;49661.67931047714;9610.652624536477;0.0;3718.2540561362844;2284626.5890917005;444021.2170243999;0.0;572226.0030996304;1.9051076542464365;0.16413362232884798
3003;2019-08-24 19:03:45.110;781;779;223;224;193;63;202;31;61;36;666;253;60;88;205;142;284;659;211;198;201;-92;741;366;371;137;370;264;737;-2.0;-1.0;1118.0;269.0;229.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41987.1640625;14467.8525390625;21146.63671875;2641.60400390625;609.0;344297;704.0;0.0;Calculated values ==>;1566666225.11;351.26;351.06000000000006;295.46000000000004;295.56;292.46000000000004;279.46000000000004;275.0112864084945;293.36;276.26000000000005;279.26000000000005;276.76000000000005;339.76;298.46000000000004;279.16;281.96000000000004;293.66;287.36;301.56;339.06000000000006;292.96000000000004;293.26000000000005;343.56000000000006;334.06;263.96000000000004;241.92719264551067;263.0348170998261;275.0112864084945;294.26000000000005;7409999.999999999;3660000.0;3710000.0;1370000.0;3700000.0;2640000.0;7370000.0;0.0;0.0;0.18633333333333332;0.04483333333333333;0.03816666666666667;0.03816666666666667;0.0;14467.8525390625;21146.63671875;2641.60400390625;41987.1640625;494652.8479331076;494751.9959332797;256346.49153193724;256693.75014223892;246563.127308852;429743.705733735;458131.38596755697;456970.9563086607;472687.3056196521;523008.47021955467;479287.266090022;456847.7499277304;460262.5319823809;458707.79275968665;450382.2195490983;282296.92097745434;476585.69273931603;457573.4263521663;457992.1259972788;295247.87795992935;255474.93562877487;459994.5828749552;202120.32552115453;256346.49153193724;274.0580629795117;2079292.5643303695;734877.0253726617;101863.47937119131;976284.3867262197;0;61;59;0;27;41;37;7;61;60;644413971184.4736;248608931549.74536;490107155624.92285;47487.16753673864;11561.362538028729;-0.0;7696.141715427202;2285436.027886602;444197.62107853935;0.0;572321.1072110811;1.7446808102850149;0.14451777919668307
3004;2019-08-24 19:04:45.121;773;776;217;216;169;49;152;34;60;39;657;254;60;105;210;128;284;690;212;198;154;-97;722;366;371;138;369;272;717;-2.0;-1.0;1269.0;360.0;193.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40174.1484375;14163.8046875;20538.984375;2727.09985351562;600.0;344298;701.0;0.0;Calculated values ==>;1566666285.121;350.46000000000004;350.76;294.86;294.76000000000005;290.06;278.06;275.0112864084945;288.36;276.56;279.16;277.06;338.86;298.56;279.16;283.66;294.16;285.96000000000004;301.56;342.16;292.96000000000004;288.56;343.26;333.16;263.46000000000004;242.14157278889297;264.08650396036035;275.0112864084945;294.36;7220000.0;3660000.0;3710000.0;1380000.0;3690000.0;2720000.0;7170000.0;0.0;0.0;0.2115;0.060000000000000005;0.03216666666666666;0.03216666666666666;0.0;14163.8046875;20538.984375;2727.09985351562;40174.1484375;495344.43166125444;496252.7077317361;255088.6953449406;254742.07089108482;239875.11101660368;429743.705733735;450960.92719481734;455529.37811051385;472850.0741107318;521432.5649600028;478415.9149749225;455529.37811051385;461084.28011714184;459555.5943475005;448288.01017826376;285203.9802048142;483673.9693479508;457573.4263521663;451256.75146044773;293991.1381695566;251709.28920128586;459335.47050702886;201595.34720945638;255088.6953449406;273.85280303187864;2079977.3674605484;735115.6662596479;101908.22677230623;976631.830589272;0;61;59;0;27;41;37;7;61;60;644636611995.0538;248691446674.96042;490267985105.34204;53707.047535573656;15464.407397854351;-0.0;6310.072471715478;2286279.467616676;444422.87711796287;0.0;572437.8470613277;2.0166110451064205;0.17980083430305674
3005;2019-08-24 19:05:45.111;764;765;220;218;171;44;97;33;58;41;659;254;58;109;213;126;284;695;212;192;97;-99;702;363;368;140;367;275;696;-2.0;-1.0;960.0;489.0;190.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38830.921875;13798.458984375;19825.33984375;2751.29809570312;587.0;344299;699.0;0.0;Calculated values ==>;1566666345.111;349.56000000000006;349.66;295.16;294.96000000000004;290.26000000000005;277.56;274.69669130483857;282.86;276.46000000000004;278.96000000000004;277.26000000000005;339.06000000000006;298.56;278.96000000000004;284.06;294.46000000000004;285.76000000000005;301.56;342.66;292.36;282.86;343.06000000000006;331.86;263.26000000000005;242.56692532238324;264.4750485637546;274.69669130483857;294.36;7020000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;2750000.0;6959999.999999999;0.0;0.0;0.16;0.08149999999999999;0.03166666666666666;0.03166666666666666;0.0;13798.458984375;19825.33984375;2751.29809570312;38830.921875;496003.136903808;496721.7923836957;257078.9898286119;256351.48868319023;240992.85787694983;429947.3805835815;443068.41153611307;454774.4978913346;472784.61766108364;521394.631986013;478044.61093655403;454774.4978913346;461109.67894500605;460279.31821408216;448548.6146358736;289809.5224091684;486683.3533231078;457222.24678663525;443068.41153611307;293153.3411634106;246270.64818160105;458821.66005470854;199089.80770998233;257078.9898286119;272.85151695427004;2080635.6333173262;735348.64628714;101953.87247967093;976968.1438962535;0;61;59;0;27;41;37;7;61;60;644858275045.0891;248774832774.97366;490432057755.3681;40909.55042901636;21168.145966095184;-0.0;5889.665020737536;2287067.8078545644;444728.09751749795;0.0;572539.4945963677;1.8685135481062023;0.1848587748606853
3006;2019-08-24 19:06:45.112;753;753;229;228;180;42;127;32;58;41;664;253;58;108;215;127;284;678;211;183;127;-98;681;361;366;140;364;278;675;-1.0;-1.0;753.0;281.0;190.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38326.34765625;13436.2197265625;19146.11328125;2764.22680664062;576.0;344300;698.0;0.0;Calculated values ==>;1566666405.112;348.46000000000004;348.46000000000004;296.06;295.96000000000004;291.16;277.36;274.4858918419099;285.86;276.36;278.96000000000004;277.26000000000005;339.56000000000006;298.46000000000004;278.96000000000004;283.96000000000004;294.66;285.86;301.56;340.96000000000004;291.46000000000004;285.86;342.96000000000004;330.76000000000005;263.36;242.56692532238324;264.86050150153983;274.4858918419099;294.26000000000005;6809999.999999999;3610000.0;3660000.0;1400000.0;3640000.0;2780000.0;6750000.0;0.0;0.0;0.1255;0.04683333333333333;0.03166666666666666;0.03166666666666666;0.0;13436.2197265625;19146.11328125;2764.22680664062;38326.34765625;496494.38586618716;497073.4105279122;261656.67443698933;261251.06884788894;244347.95735379972;430081.6785162784;448136.7144873547;454267.2056541388;472784.61766108364;521668.13850091427;477558.4178442699;454267.2056541388;460524.57349935814;461015.7208579768;449070.42561353813;393592.51690869604;486435.21616871975;456289.5263430202;448136.7144873547;292734.4514702754;241669.27786274583;458923.2969905021;199513.60738778772;261656.67443698933;273.0112767590611;2081278.6212789307;735575.6057253846;101999.83595318007;977292.9114179381;0;61;59;0;27;41;37;7;61;60;645078478714.8231;248858834174.8722;490597960520.1677;31971.576582427064;12149.020463060457;-0.0;5905.201268261569;2287675.1607013047;445005.7451981231;0.0;572637.7867868332;1.4152946871308723;0.1261716219960482
3007;2019-08-24 19:07:45.092;738;737;236;236;187;39;143;29;60;40;668;252;59;107;216;129;284;650;210;183;143;-95;664;358;363;139;362;279;658;-2.0;-2.0;470.0;184.0;191.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38492.0546875;13118.5205078125;18577.6640625;2791.23486328125;566.0;344301;697.0;0.0;Calculated values ==>;1566666465.092;346.96000000000004;346.86;296.76000000000005;296.76000000000005;291.86;277.06;274.1680685717883;287.46000000000004;276.06;279.16;277.16;339.96000000000004;298.36;279.06;283.86;294.76000000000005;286.06;301.56;338.16;291.46000000000004;287.46000000000004;342.86;329.76000000000005;263.66;242.35481222062532;264.9883086891361;274.1680685717883;294.16;6640000.000000001;3579999.9999999995;3629999.9999999995;1390000.0;3620000.0000000005;2790000.0;6580000.0;0.0;0.0;0.07833333333333334;0.03066666666666667;0.03183333333333333;0.03183333333333333;0.0;13118.5205078125;18577.6640625;2791.23486328125;38492.0546875;496066.73108227114;496513.2070479818;265841.2572617673;265841.2572617673;247158.6965085013;430280.9020939914;451070.3203772624;454353.31086258846;472817.310826017;522001.6410997028;477320.09978473827;454225.31687248964;460246.46417347225;461457.9028561018;449918.61482626194;403666.6881675498;484194.6219160974;456783.2617081229;451070.3203772624;292315.56762988004;237486.63934987856;459383.04172519856;198716.7508636048;265841.2572617673;272.6825733517805;2081918.5612475479;735796.8214642407;102046.11603527283;977607.1714409655;0;61;59;0;27;41;37;7;61;60;645297105814.8927;248942506274.8988;490765004820.2208;20024.863866587053;7993.766253088876;-0.0;5896.458509176595;2288108.319937294;445173.54580195906;0.0;572736.1011692882;0.9834046497493597;0.08150378723068473
3008;2019-08-24 19:08:45.133;723;723;236;235;188;36;149;26;63;39;673;252;62;106;218;129;283;621;210;185;149;-92;652;356;361;138;359;278;646;-1.0;-1.0;456.0;291.0;201.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38327.79296875;12882.5830078125;18161.046875;2787.1318359375;557.0;344302;696.0;0.0;Calculated values ==>;1566666525.133;345.46000000000004;345.46000000000004;296.76000000000005;296.66;291.96000000000004;276.76000000000005;273.955091788801;288.06;275.76000000000005;279.46000000000004;277.06;340.46000000000004;298.36;279.36;283.76000000000005;294.96000000000004;286.06;301.46000000000004;335.26000000000005;291.66;288.06;342.76;328.86;263.96000000000004;242.14157278889297;264.86050150153983;273.955091788801;294.16;6520000.0;3560000.0;3610000.0;1380000.0;3590000.0;2780000.0;6459999.999999999;0.0;0.0;0.076;0.0485;0.033499999999999995;0.033499999999999995;0.0;12882.5830078125;18161.046875;2787.1318359375;38327.79296875;495174.27414864296;495764.9108009129;266828.164864524;266346.2189549578;247922.15812995264;430412.23801567365;452298.44156383985;454904.9462215527;472850.0741107318;522600.91076692316;477445.0961616536;454777.63015720475;460279.01593371516;462183.0053738274;450282.8667781186;408727.7444665901;481277.11375052086;457387.5844061984;452298.44156383985;291896.6896268761;233722.59852315116;459840.87278752984;196904.41733265365;266828.164864524;271.95037268705346;2082559.1640898576;736013.6453883109;102092.63419004653;977913.5365714285;0;61;59;0;27;41;37;7;61;60;645514454234.4922;249025663059.74557;490932219004.9127;19608.040195556325;12752.418089561495;-0.0;6213.2542694270805;2288438.819824573;445346.5488091566;0.0;572837.0844003438;1.1401963950804637;0.10607032017200349
