;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3009;2019-08-24 19:09:45.093;710;709;235;234;186;35;152;27;65;38;677;252;64;106;219;127;283;572;207;184;152;-89;644;355;360;136;358;278;639;-2.0;-1.0;581.0;327.0;205.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38228.9375;12726.9599609375;17895.31640625;2791.36108398438;550.0;344303;693.0;0.0;Calculated values ==>;1566666585.093;344.16;344.06000000000006;296.66;296.56;291.76000000000005;276.66;273.8482719121499;288.36;275.86;279.66;276.96000000000004;340.86;298.36;279.56;283.76000000000005;295.06;285.86;301.46000000000004;330.36;291.56;288.36;342.46000000000004;328.16;264.26000000000005;241.71165711629368;264.86050150153983;273.8482719121499;293.86;6440000.000000001;3550000.0;3600000.0;1360000.0;3579999.9999999995;2780000.0;6390000.0;0.0;0.0;0.09683333333333333;0.0545;0.034166666666666665;0.034166666666666665;0.0;12726.9599609375;17895.31640625;2791.36108398438;38228.9375;494176.17740979977;494537.1319358455;266955.3828930764;266463.5573749372;247504.39576394472;430477.46260093397;452905.4805194307;455159.23490108957;473013.45329280203;523015.2224230644;477445.0961616536;455032.147585316;460279.01593371516;462467.52072328096;450171.89889340504;412001.185230987;474727.55929229624;457411.71562222653;452905.4805194307;290640.09048841946;230795.22267914342;460449.57616569684;197185.0919700609;266955.3828930764;272.0590315503599;2083196.7115290002;736226.9159712808;102139.0906394481;978213.8059525007;0;61;59;0;27;41;37;7;61;60;645730610034.6298;249107808259.79785;491098907805.0188;24980.496173821277;14347.914388662159;-0.0;6353.295002233772;2288810.14324713;445572.2343558827;0.0;572941.7358301783;1.3671575155944318;0.12634438988917474
3010;2019-08-24 19:10:45.154;700;699;236;235;184;33;148;24;64;37;680;252;63;105;220;125;283;530;207;184;148;-86;643;352;357;136;356;276;637;-2.0;-1.0;581.0;350.0;206.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38639.90625;12711.337890625;17904.873046875;2777.52783203125;544.0;344304;691.0;0.0;Calculated values ==>;1566666645.154;343.16;343.06000000000006;296.76000000000005;296.66;291.56;276.46000000000004;273.5264737036516;287.96000000000004;275.56;279.56;276.86;341.16;298.36;279.46000000000004;283.66;295.16;285.66;301.46000000000004;326.16;291.56;287.96000000000004;342.26;327.56;264.56;241.71165711629368;264.60387354146746;273.5264737036516;293.86;6430000.0;3520000.0000000005;3570000.0000000005;1360000.0;3560000.0;2760000.0;6370000.0;0.0;0.0;0.09683333333333333;0.058333333333333334;0.034333333333333334;0.034333333333333334;0.0;12711.337890625;17904.873046875;2777.52783203125;38639.90625;492894.0975982041;493361.7035455764;267641.16379380564;267136.87179296673;246903.79926840102;430671.36484660726;452854.5153439343;455366.90589584416;472915.8103579757;523486.4000273164;477694.54096093745;455240.3446814246;460466.87795472605;462901.36609670473;450424.69828467217;412390.2052487355;468387.7432742004;457897.313261683;452854.5153439343;289802.386634966;228286.1864045524;460750.93233726063;196347.21022631967;267641.16379380564;271.71081879250926;2083837.9364780039;736439.117306007;102185.54522803008;978512.4441723112;0;61;59;0;27;41;37;7;61;60;645945928720.0195;249189491219.9457;491265276775.31995;25081.74053066562;15423.550456471556;-0.0;6358.991736554417;2289227.752692151;445820.58212717436;0.0;573047.7792545117;1.40338531864096;0.13212421118477
3011;2019-08-24 19:11:45.115;693;693;234;233;186;33;146;25;62;35;683;251;62;105;222;123;283;518;206;183;146;-84;631;353;358;136;357;278;624;-3.0;-1.0;1030.0;460.0;201.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38476.16015625;12483.4501953125;17468.294921875;2792.49584960938;539.0;344305;688.0;0.0;Calculated values ==>;1566666705.115;342.46000000000004;342.46000000000004;296.56;296.46000000000004;291.76000000000005;276.46000000000004;273.6339639331285;287.76000000000005;275.66;279.36;276.66;341.46000000000004;298.26000000000005;279.36;283.66;295.36;285.46000000000004;301.46000000000004;324.96000000000004;291.46000000000004;287.76000000000005;341.96000000000004;327.06;264.76000000000005;241.71165711629368;264.86050150153983;273.6339639331285;293.76000000000005;6310000.0;3529999.9999999995;3579999.9999999995;1360000.0;3570000.0000000005;2780000.0;6240000.0;0.0;0.0;0.1716666666666667;0.07666666666666666;0.033499999999999995;0.033499999999999995;0.0;12483.4501953125;17468.294921875;2792.49584960938;38476.16015625;493141.24488623533;493847.4851585283;267876.7344881749;267350.3075051228;248071.923346658;430607.02586249536;452392.6806234051;454777.63015720475;472720.47428543336;523636.40401435725;477331.7281452849;454777.63015720475;460156.1012376464;463015.90774916107;449951.1211743574;416771.1008115156;468206.6756076178;457598.1694309323;452392.6806234051;288545.87390705565;226195.42121513622;460951.6897639394;197550.54149116832;267876.7344881749;272.19733807912644;2084480.1526523286;736648.9374015009;102231.93192105558;978807.0289672223;0;61;59;0;27;41;37;7;61;60;646160289294.8969;249271038179.89902;491431368745.22485;44157.31688766959;20194.088034245782;-0.0;6181.28419553021;2289804.369792079;446117.2028522187;0.0;573152.2136273913;2.1540486826054916;0.2029838386118799
3012;2019-08-24 19:12:45.115;685;683;233;232;194;33;146;25;62;35;686;251;62;106;222;127;283;475;206;178;146;-82;628;352;357;137;356;281;622;-3.0;-1.0;946.0;264.0;224.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38188.1328125;12385.8330078125;17335.4609375;2819.8876953125;534.0;344306;685.0;0.0;Calculated values ==>;1566666765.115;341.66;341.46000000000004;296.46000000000004;296.36;292.56;276.46000000000004;273.5264737036516;287.76000000000005;275.66;279.36;276.66;341.76;298.26000000000005;279.36;283.76000000000005;295.36;285.86;301.46000000000004;320.66;290.96000000000004;287.76000000000005;341.66;326.56;264.96000000000004;241.92719264551067;265.2429198363724;273.5264737036516;293.76000000000005;6280000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2810000.0;6220000.0;0.0;0.0;0.15766666666666668;0.044000000000000004;0.037333333333333336;0.037333333333333336;0.0;12385.8330078125;17335.4609375;2819.8876953125;38188.1328125;492344.2654514397;492680.92190174496;267549.7586340316;267025.91607871605;250981.44192002557;430671.36484660726;452567.920861922;454270.22820946336;472589.4791058512;523706.9012590156;476955.69017693074;454270.22820946336;459811.02179283515;463165.68256596546;450715.18339636864;417793.9283179816;461433.32384427957;457071.09370510135;452567.920861922;287289.4124756198;224104.74344509715;461001.0036110699;198392.0779867155;267549.7586340316;272.5287743563215;2085119.0217604015;736856.1814281936;102278.70178392994;979097.0602660504;0;61;59;0;27;41;37;7;61;60;646374789294.8969;249352938179.89902;491599068745.22485;40343.45501845325;11554.792727471595;-0.0;6907.344723174575;2290508.5428912966;446381.7768585663;0.0;573261.2855350472;1.8071130027953703;0.14996269129563472
3013;2019-08-24 19:13:45.096;677;678;233;232;192;30;153;22;64;34;690;251;63;106;223;125;283;494;206;181;152;-81;629;349;354;136;352;281;623;-2.0;-2.0;1017.0;164.0;237.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38748.2265625;12403.1142578125;17496.0390625;2831.41528320312;531.0;344307;682.0;0.0;Calculated values ==>;1566666825.096;340.86;340.96000000000004;296.46000000000004;296.36;292.36;276.16;273.20264511476705;288.46000000000004;275.36;279.56;276.56;342.16;298.26000000000005;279.46000000000004;283.76000000000005;295.46000000000004;285.66;301.46000000000004;322.56;291.26000000000005;288.36;341.36;326.26000000000005;265.06;241.71165711629368;265.2429198363724;273.20264511476705;293.76000000000005;6290000.0;3490000.0;3540000.0;1360000.0;3520000.0000000005;2810000.0;6230000.0;0.0;0.0;0.1695;0.02733333333333333;0.0395;0.0395;0.0;12403.1142578125;17496.0390625;2831.41528320312;38748.2265625;491135.05705655523;491891.1944332052;267449.47865404404;266928.81242617936;250219.30306037443;430862.6128555636;454082.5290026388;454526.7083658545;472622.7809936826;524121.52527468203;476955.69017693074;454398.5279080716;459811.02179283515;463892.64845557977;450965.72558581317;417455.85348073347;464455.5491863714;457969.9520314306;453941.36259033;286033.001929769;222850.3779558165;461252.6085501916;198549.60700556322;267449.47865404404;272.5789693982419;2085759.955061452;737062.690573279;102325.78106221501;979387.2308493337;0;61;59;0;27;41;37;7;61;60;646588021749.707;249434812244.8261;491767615355.07477;43388.11868056938;7180.548708886509;-0.0;7366.429415483296;2291206.0850465144;446537.855263246;0.0;573380.1959858595;1.770060810942231;0.13318706382940565
3014;2019-08-24 19:14:45.096;674;677;233;232;185;27;159;22;67;32;693;250;65;105;225;121;283;512;205;185;158;-81;630;347;352;135;350;280;624;161.0;-1.0;715.0;251.0;235.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39236.37109375;12409.455078125;17545.203125;2818.193359375;527.0;344308;680.0;0.0;Calculated values ==>;1566666885.096;340.56000000000006;340.86;296.46000000000004;296.36;291.66;275.86;272.9856168485579;289.06;275.36;279.86;276.36;342.46000000000004;298.16;279.66;283.66;295.66;285.26000000000005;301.46000000000004;324.36;291.66;288.96000000000004;341.16;325.86;265.06;241.49495122638035;265.11578078379944;272.9856168485579;293.66;6300000.0;3470000.0000000005;3520000.0000000005;1350000.0;3500000.0;2800000.0;6240000.0;0.026833333333333334;0.0;0.11916666666666667;0.04183333333333333;0.03916666666666667;0.066;0.0;12409.455078125;17545.203125;2818.193359375;39236.37109375;490614.55292607;491650.5193797087;267350.3075051228;266832.73926698195;247727.35217637388;430988.63858405815;455262.4560349168;455078.4879107945;472558.57531478856;524511.9640297332;476967.47487970797;454823.36731481174;459843.91675085056;464448.7891454485;450748.9357110027;417114.9329101674;467245.0912371926;458834.6142869762;455123.01521695126;285195.4229665811;221177.93781777218;461403.41106331255;197114.62945503878;238794.8929443563;271.9990604335693;2086409.8267085874;737269.4619844118;102372.8611342365;979679.2412008962;0;61;59;0;27;41;37;7;61;60;646799821749.707;249516112244.8261;491935915355.07477;30740.693132644225;11056.080697279449;-0.0;14277.656069991268;2291823.8251449578;446689.827174964;0.0;573560.5633649051;1.711002467788843;0.11953701987266102
3015;2019-08-24 19:15:45.156;674;678;233;233;179;25;159;20;66;31;695;250;65;105;226;115;283;538;205;187;158;-81;633;343;348;135;347;279;627;-2.0;0.0;709.0;328.0;219.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40131.99609375;12520.419921875;17744.529296875;2806.59033203125;525.0;344309;678.0;0.0;Calculated values ==>;1566666945.156;340.56000000000006;340.96000000000004;296.46000000000004;296.46000000000004;291.06;275.66;272.5487779782249;289.06;275.16;279.76000000000005;276.26000000000005;342.66;298.16;279.66;283.66;295.76000000000005;284.66;301.46000000000004;326.96000000000004;291.86;288.96000000000004;340.96000000000004;325.66;265.06;241.49495122638035;264.9883086891361;272.5487779782249;293.66;6330000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2790000.0;6270000.0;0.0;0.0;0.11816666666666667;0.05466666666666666;0.0365;0.0365;0.0;12520.419921875;17744.529296875;2806.59033203125;40131.99609375;490302.6446505686;491479.9201450462;267059.16005280707;267059.16005280707;245588.29897620738;431237.1583312671;455930.2288962042;455118.81585650734;472460.9817075043;524798.4218642442;477092.9867933861;454991.5210740408;460000.18611216475;465017.8748037154;450607.50293567806;416074.42622613517;470972.9631878733;459736.37117728806;455792.1995951874;284357.86631585273;220341.7376933702;461403.41106331255;195038.8981023306;267059.16005280707;271.1487958109773;2087071.8911709124;737477.4186915053;102419.78120481761;979973.6163852349;0;61;59;0;27;41;37;7;61;60;647010031749.5067;249597193244.74887;492103783054.91486;30732.776947951887;14561.26004186701;-0.0;6888.755943296881;2292336.6163407248;446903.5184920928;0.0;573737.1265182811;1.5778761328298387;0.14047931543046793
3016;2019-08-24 19:16:45.107;677;681;230;231;170;22;154;18;54;28;696;250;57;105;227;104;283;570;204;189;154;-81;641;340;345;136;344;277;636;140.0;-1.0;467.0;347.0;211.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40798.6953125;12698.1240234375;18155.4921875;2781.64501953125;523.0;344310;676.0;0.0;Calculated values ==>;1566667005.107;340.86;341.26;296.16;296.26000000000005;290.16;275.36;272.21867820750657;288.56;274.96000000000004;278.56;275.96000000000004;342.76;298.16;278.86;283.66;295.86;283.56;301.46000000000004;330.16;292.06;288.56;340.76;325.46000000000004;265.06;241.71165711629368;264.73235714968143;272.21867820750657;293.56;6409999.999999999;3400000.0;3450000.0;1360000.0;3440000.0;2770000.0;6360000.0;0.02333333333333333;0.0;0.07783333333333334;0.057833333333333334;0.035166666666666666;0.058499999999999996;0.0;12698.1240234375;18155.4921875;2781.64501953125;40798.6953125;489889.13010934787;490968.21637773927;264799.8413228668;265272.7145385271;242370.10431082733;431420.45991060114;455740.1701311428;453925.77008747146;472036.2627623985;525060.3867211114;477343.4560738762;454309.18364073464;460311.6644268225;465582.7695922094;449570.14974969823;413156.1959642411;474791.1807096579;460471.8815980348;455740.1701311428;283520.3318566784;219505.55070137876;461252.6085501916;193813.6674366043;236486.2676930185;270.64089399009276;2087745.7628233826;737687.4015989293;102466.31180186696;980272.5389124125;0;61;59;0;27;41;37;7;61;60;647217761965.247;249678426850.03833;492270446835.5087;20245.39198965916;15466.885427735802;-0.0;12826.353292630269;2292761.0874819565;447153.5486803515;0.0;573901.2849235609;1.4430876685463692;0.11549975116327872
3017;2019-08-24 19:17:45.098;685;684;225;226;163;29;154;19;36;27;695;250;41;101;223;102;283;583;202;184;154;-81;614;356;361;138;361;279;614;-2.0;0.0;1422.0;550.0;137.0;98;100;100;1;0;0;1;0;0;0;1;1;0;0;0;28016.119140625;12117.595703125;6128.22705078125;2788.19653320312;520.0;344311;673.0;0.0;Calculated values ==>;1566667065.098;341.66;341.56000000000006;295.66;295.76000000000005;289.46000000000004;276.06;273.955091788801;288.56;275.06;276.76000000000005;275.86;342.66;298.16;277.26000000000005;283.26000000000005;295.46000000000004;283.36;301.46000000000004;331.46000000000004;291.56;288.56;340.46000000000004;325.16;265.06;242.14157278889297;264.9883086891361;273.955091788801;293.36;6140000.0;3560000.0;3610000.0;1380000.0;3610000.0;2790000.0;6140000.0;0.0;0.0;0.23700000000000002;0.09166666666666666;0.022833333333333334;0.022833333333333334;0.0;12117.595703125;6128.22705078125;2788.19653320312;28016.119140625;493765.0603422594;493629.1103855042;264239.6479977727;264730.17068308004;240815.89718387552;430412.23801567365;453018.7353767087;451247.1720762083;471673.81221397576;524798.4218642442;477092.9867933861;451900.3984576697;459506.51806318836;462547.07517204626;446251.0601975333;422260.0124754442;479392.09736492555;457249.07238962216;453018.7353767087;282264.0715131367;218251.29456621417;460950.02995983476;198981.34591147758;264239.6479977727;272.7793676886775;2088319.1335913723;737894.1682434507;102512.72018578912;980474.8728845369;0;61;59;0;27;41;37;7;61;60;647429530195.0248;249760614519.9521;492437221815.33374;59787.000801041184;24013.796037766075;-0.0;4310.455828485704;2293427.924047355;447482.5050080337;0.0;574044.0702450756;4.188987918314388;0.39821468796392695
3018;2019-08-24 19:18:45.118;696;685;224;226;167;47;164;18;21;27;693;249;26;96;213;105;283;523;202;181;163;-81;646;360;364;140;364;271;645;-4.0;-1.0;1161.0;357.0;140.0;98;100;1;1;0;1;1;0;0;0;1;1;0;0;0;37985.34765625;22093.55859375;6558.15771484375;2683.83374023438;520.0;344312;669.0;0.0;Calculated values ==>;1566667125.118;342.76;341.66;295.56;295.76000000000005;289.86;277.86;274.38016830617;289.56;274.96000000000004;275.26000000000005;275.86;342.46000000000004;298.06;275.76000000000005;282.76000000000005;294.46000000000004;283.66;301.46000000000004;325.46000000000004;291.26000000000005;289.46000000000004;340.06000000000006;325.16;265.06;242.56692532238324;263.95629194202945;274.38016830617;293.36;6459999.999999999;3600000.0;3640000.0;1400000.0;3640000.0;2710000.0;6450000.0;0.0;0.0;0.19349999999999998;0.0595;0.02333333333333333;0.02333333333333333;0.0;22093.55859375;6558.15771484375;2683.83374023438;37985.34765625;492033.28087447485;490597.1116761861;261465.34307963337;262325.6406201887;241161.3094481213;430148.3826014536;453933.9225991938;450718.69832406053;471408.2891495208;525225.998616582;477978.1621274061;451367.20415973983;460144.3000353852;460745.1170826767;445930.55313460494;411210.50937071955;466166.94411731;456339.24340671574;453790.8838142899;280589.13426710566;218251.29456621417;460646.13932767586;200488.4406534094;261465.34307963337;273.3918972220901;2088869.3291519126;738179.3562268182;102558.33563813736;980580.6279975078;0;61;60;0;27;41;37;7;61;60;647647102694.9557;249844042319.92557;492602276815.2813;48419.55485927099;15479.383071118853;-0.0;4487.595950475318;2294329.9459180036;447811.72453711176;0.0;574117.411782243;2.182394557437253;0.19457812754186635
3019;2019-08-24 19:19:45.089;714;709;227;230;166;59;178;19;-2;27;684;248;1;65;211;101;283;564;203;182;177;-82;695;366;371;138;371;260;694;-2.0;84.0;1514.0;316.0;136.0;98;100;0;1;0;1;1;0;0;0;1;1;0;0;0;40639.8984375;23503.673828125;7208.1064453125;2585.29370117188;524.0;344313;668.0;0.0;Calculated values ==>;1566667185.089;344.56000000000006;344.06000000000006;295.86;296.16;289.76000000000005;279.06;275.0112864084945;290.96000000000004;275.06;272.96000000000004;275.86;341.56000000000006;297.96000000000004;273.26000000000005;279.66;294.26000000000005;283.26000000000005;301.46000000000004;329.56;291.36;290.86;339.96000000000004;325.56;264.96000000000004;242.14157278889297;262.5002047102346;275.0112864084945;293.46000000000004;6950000.0;3660000.0;3710000.0;1380000.0;3710000.0;2600000.0;6940000.000000001;0.0;0.014;0.25233333333333335;0.05266666666666667;0.02266666666666667;0.02266666666666667;0.0;23503.673828125;7208.1064453125;2585.29370117188;40639.8984375;489563.3050106649;488941.4393088751;259797.7258246524;260958.7864461519;239552.60727714334;429743.705733735;454745.03135887464;449727.36943250604;471673.81221397576;525173.1773956352;479222.163820504;450113.62159900065;458106.44168678863;459378.0053511534;444114.1182093076;291118.96113749786;466353.62274228217;455316.0755908115;454601.832099955;280170.41352433193;219923.6425635755;460849.3489538047;202712.85764982202;259797.7258246524;274.28891167080957;2089524.2228505292;738559.1495078698;102602.22381057589;980695.2914179724;0;61;60;0;27;41;37;7;61;60;647867496119.7944;249927402009.8646;492761499820.16486;62329.99513983061;13595.188542009755;0.0;4415.5597422401925;2295252.4127594116;448053.8955277972;0.0;574191.5688863621;2.4128469512169217;0.20544925574719647
3020;2019-08-24 19:20:45.119;752;746;214;215;177;69;188;24;-6;29;668;248;-5;50;203;111;283;622;203;186;187;-85;691;377;382;138;382;258;687;-1.0;-1.0;1728.0;196.0;107.0;100;100;0;1;0;1;1;0;0;0;1;1;0;0;0;38635.203125;23303.1875;7072.931640625;2556.79833984375;534.0;344314;665.0;0.0;Calculated values ==>;1566667245.119;348.36;347.76;294.56;294.66;290.86;280.06;276.14872888175563;291.96000000000004;275.56;272.56;276.06;339.96000000000004;297.96000000000004;272.66;278.16;293.46000000000004;284.26000000000005;301.46000000000004;335.36;291.76000000000005;291.86;339.66;326.56;264.66;242.14157278889297;262.23063862743834;276.14872888175563;293.46000000000004;6909999.999999999;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;2580000.0;6870000.0;0.0;0.0;0.28800000000000003;0.03266666666666666;0.017833333333333333;0.017833333333333333;0.0;23303.1875;7072.931640625;2556.79833984375;38635.203125;495383.5813063249;494931.97122636874;255314.11600753176;255674.82348140574;243061.20059468877;428973.91024759493;454321.70481366356;449576.36570749746;471870.034071972;523695.69800363836;479466.5032988106;449705.0134576105;456599.5954917432;456483.199972135;443478.8105749277;383529.3901394041;476645.41320158413;454030.4061378057;454176.14986732404;278914.2836208781;224104.74344509715;460547.1261251337;206268.94962627057;255314.11600753176;275.7108703353683;2090185.1790094916;738949.4017140071;102645.09600294742;980814.3595729572;0;61;60;0;27;41;37;7;61;60;648093509069.6868;250010243409.8251;492916977520.09076;70072.53583139335;8306.420432296196;-0.0;3546.3729371662957;2296356.318860858;448236.5001925335;0.0;574257.951500045;2.4876426222925017;0.19864968011369635
3021;2019-08-24 19:21:45.120;779;773;208;207;181;71;192;34;-15;34;654;248;-13;42;197;127;283;658;204;189;191;-93;767;373;378;139;377;256;763;-2.0;-1.0;986.0;162.0;147.0;0;100;0;1;0;1;1;0;1;0;1;1;0;0;0;53691.19140625;25495.3984375;22281.322265625;2528.14526367188;560.0;344315;662.0;0.0;Calculated values ==>;1566667305.12;351.06000000000006;350.46000000000004;293.96000000000004;293.86;291.26000000000005;280.26000000000005;275.73799182748917;292.36;276.56;271.66;276.56;338.56000000000006;297.96000000000004;271.86;277.36;292.86;285.86;301.46000000000004;338.96000000000004;292.06;292.26000000000005;339.36;329.16;263.86;242.35481222062532;261.9595390733887;275.73799182748917;293.56;7670000.0;3729999.9999999995;3779999.9999999995;1390000.0;3770000.0000000005;2560000.0;7630000.0;0.0;0.0;0.16433333333333333;0.027000000000000003;0.0245;0.0245;0.0;25495.3984375;22281.322265625;2528.14526367188;53691.19140625;491816.22519609047;491322.99635750445;250458.5140463773;250143.26273755275;242276.88965429793;429258.0297950786;455573.27462539345;448783.0682696854;472228.6972694908;522424.8377763818;479710.15739838005;449041.0772008778;455948.12673956703;456452.25808433857;446804.01160775474;278821.84461239993;473331.7732155341;455142.7685111298;455429.9486303088;277658.20189090865;234977.24436692704;459585.59276896407;204608.90240326241;250458.5140463773;275.05536193661385;2090954.5784527662;739356.0633739098;102687.4712391677;981058.9824321935;0;61;60;0;27;42;37;7;61;60;648321512869.4114;250093344794.72473;493071180089.9045;40125.954590715504;6884.370639873945;-0.0;5021.800147306321;2297274.6549186124;448363.0922278141;0.0;574329.3541323534;1.0343358316914897;0.08084553321406245
3022;2019-08-24 19:22:45.120;778;778;204;202;170;50;191;35;-3;39;645;248;-6;53;202;127;283;683;205;194;190;-102;705;366;371;139;369;273;698;-2.0;-1.0;902.0;342.0;189.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39165.1484375;13868.8955078125;19919.25390625;2717.71435546875;614.0;344316;659.0;0.0;Calculated values ==>;1566667365.12;350.96000000000004;350.96000000000004;293.56;293.36;290.16;278.16;275.0112864084945;292.26000000000005;276.66;272.86;277.06;337.66;297.96000000000004;272.56;278.46000000000004;293.36;285.86;301.46000000000004;341.46000000000004;292.56;292.16;339.06000000000006;334.56;262.96000000000004;242.35481222062532;264.2163659402789;275.0112864084945;293.66;7050000.0;3660000.0;3710000.0;1390000.0;3690000.0;2730000.0;6980000.0;0.0;0.0;0.15033333333333332;0.057;0.0315;0.0315;0.0;13868.8955078125;19919.25390625;2717.71435546875;39165.1484375;497680.46520455985;498344.0598886504;251387.77902906935;250717.0495159917;240642.01157760026;429743.705733735;456590.9731116423;447178.3839033866;472719.2527797885;520109.32285277697;477616.8682810744;446774.5880372905;454477.9794367209;458452.03428527195;448136.7144873547;288007.9794687579;484690.3042748431;457012.9787820721;456449.9811544118;276402.16793126165;257567.11924055516;458673.08712974;200720.4334987875;251387.77902906935;273.50921800296265;2091728.3812847973;739684.0991567874;102731.18673599388;981410.6539002925;0;61;60;0;27;42;37;7;61;60;648546212869.4114;250176744794.72473;493229880089.9045;37050.84521082473;14703.301256964292;-0.0;6459.459366948287;2297917.7949169585;448542.98949362105;0.0;574425.0312949723;1.594637130140279;0.14113327874463197
3023;2019-08-24 19:23:45.121;753;750;212;210;168;44;170;33;14;41;648;248;9;64;205;123;282;658;204;195;170;-106;683;362;367;141;365;275;677;-1.0;-1.0;660.0;366.0;177.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38145.8671875;13492.27734375;19184.892578125;2735.49487304688;687.0;344317;653.0;0.0;Calculated values ==>;1566667425.121;348.46000000000004;348.16;294.36;294.16;289.96000000000004;277.56;274.5913991737795;290.16;276.46000000000004;274.56;277.26000000000005;337.96000000000004;297.96000000000004;274.06;279.56;293.66;285.46000000000004;301.36;338.96000000000004;292.66;290.16;338.46000000000004;341.86;262.56;242.77792619122317;264.4750485637546;274.5913991737795;293.56;6830000.0;3620000.0000000005;3670000.0000000005;1410000.0;3650000.0;2750000.0;6770000.0;0.0;0.0;0.11;0.061000000000000006;0.029500000000000002;0.029500000000000002;0.0;13492.27734375;19184.892578125;2735.49487304688;38145.8671875;496300.84281485813;496464.7622405625;255041.70107886766;254321.13393078328;240586.68354895976;430014.67791919125;454279.4148167789;449072.69241234916;472653.6706096803;520255.215451958;477367.209905072;448407.9913907695;455533.634604728;459499.9958173634;448285.002381332;390318.0810674533;483272.4372192161;457802.39502634533;454279.4148167789;273890.2417152289;288127.0477506168;457951.47199335654;198296.74545650437;255041.70107886766;272.53164093786665;2092372.650487762;739912.112731344;102776.63090374735;981736.5272196949;0;61;60;0;27;42;37;7;61;60;648767616560.0237;250260746194.95703;493394282830.35913;27585.354165142926;15838.938318747983;-0.0;5877.512555268382;2298456.4388904977;448797.5123994336;0.0;574527.8411080767;1.3922082770294397;0.13063085080088285
3024;2019-08-24 19:24:45.121;730;727;226;225;179;37;139;29;29;40;654;247;24;69;208;124;282;636;204;196;140;-104;661;355;360;139;359;275;655;-2.0;-1.0;741.0;192.0;164.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38293.2265625;13056.158203125;18533.130859375;2746.34057617188;731.0;344318;648.0;0.0;Calculated values ==>;1566667485.121;346.16;345.86;295.76000000000005;295.66;291.06;276.86;273.8482719121499;287.06;276.06;276.06;277.16;338.56000000000006;297.86;275.56;280.06;293.96000000000004;285.56;301.36;336.76000000000005;292.76000000000005;287.16;337.96000000000004;346.26;262.76000000000005;242.35481222062532;264.4750485637546;273.8482719121499;293.56;6609999.999999999;3550000.0;3600000.0;1390000.0;3590000.0;2750000.0;6550000.0;0.0;0.0;0.1235;0.032;0.02733333333333333;0.02733333333333333;0.0;13056.158203125;18533.130859375;2746.34057617188;38293.2265625;495254.46515758533;495430.16358654335;261660.9463755279;261242.19683570904;244651.81039471208;430477.46260093397;451023.10260554776;451045.04040683503;472817.310826017;520876.8667318753;477254.150898306;450391.10344963806;456163.22495542804;460843.3091966263;449731.94308762124;404112.97931725584;482471.8364385865;459060.2083140158;451169.0687444768;271797.11229066993;306560.99450073834;458469.9448394925;198757.23554551843;261660.9463755279;272.68626040333197;2093009.6429356786;740133.3496942346;102822.31286582418;982050.8440816741;0;61;60;0;27;42;37;7;61;60;648985716560.0237;250344746194.95703;493559282830.35913;31157.5439003726;8310.80669740717;-0.0;5179.888678084603;2298945.963041044;448998.7602745682;0.0;574619.9861183547;1.300347182961733;0.10585840420396618
3025;2019-08-24 19:25:45.132;713;711;229;228;183;32;153;21;40;38;661;247;35;74;210;126;282;606;204;195;153;-99;648;350;355;138;354;274;642;-2.0;-1.0;856.0;95.0;168.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38563.4375;12814.7294921875;18166.015625;2748.09448242188;740.0;344319;642.0;0.0;Calculated values ==>;1566667545.132;344.46000000000004;344.26;296.06;295.96000000000004;291.46000000000004;276.36;273.3108153835814;288.46000000000004;275.26000000000005;277.16;276.96000000000004;339.26;297.86;276.66;280.56;294.16;285.76000000000005;301.36;333.76000000000005;292.66;288.46000000000004;337.36;347.16;263.26000000000005;242.14157278889297;264.3458800820626;273.3108153835814;293.56;6480000.0;3500000.0;3550000.0;1380000.0;3540000.0;2740000.0;6420000.0;0.0;0.0;0.14266666666666666;0.01583333333333333;0.028;0.028;0.0;12814.7294921875;18166.015625;2748.09448242188;38563.4375;494191.13288464915;494513.24101070303;263871.3954339949;263420.81110467494;246392.25611137468;430799.1582183253;453911.42381166504;452646.2307552403;472752.1489716358;521683.1122257653;477379.2354424296;452001.34592349856;456953.3821998456;461877.967187257;450930.4045212983;409979.63838821236;479511.9368031586;459713.48351275333;453911.42381166504;269285.52512055053;310333.04987691523;459133.086558101;199032.33729471546;263871.3954339949;272.7744849172184;2093650.2325552274;740348.9799497015;102868.108218859;982356.7263700997;0;61;60;0;27;42;37;7;61;60;649200255884.7305;250427861429.84344;493724013025.134;36182.24880036821;4118.2618633369375;-0.0;5321.120794574765;2299507.2308596885;449102.3548346209;0.0;574707.5105737161;1.3526000894145276;0.09782605794735685
3026;2019-08-24 19:26:45.112;701;701;229;228;183;29;170;22;46;35;665;248;42;79;212;126;282;588;203;195;169;-94;638;347;352;136;350;272;632;190.0;-1.0;906.0;153.0;174.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38513.88671875;12623.1396484375;17843.099609375;2729.4287109375;738.0;344320;635.0;0.0;Calculated values ==>;1566667605.112;343.26;343.26;296.06;295.96000000000004;291.46000000000004;276.06;272.9856168485579;290.16;275.36;277.76000000000005;276.66;339.66;297.96000000000004;277.36;281.06;294.36;285.76000000000005;301.36;331.96000000000004;292.66;290.06;336.66;346.96000000000004;263.76000000000005;241.71165711629368;264.08650396036035;272.9856168485579;293.46000000000004;6380000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2720000.0;6320000.0;0.03166666666666666;0.0;0.151;0.025500000000000002;0.029;0.06066666666666666;0.0;12623.1396484375;17843.099609375;2729.4287109375;38513.88671875;493536.72776516;494138.97410822986;264653.1364752335;264183.80933267676;246748.6441087243;430988.63858405815;456785.9764066114;453758.9345247691;472720.47428543336;522258.980554176;477741.4240965045;453248.96302749077;457898.554973004;462748.0482769476;451467.00137545756;413901.49844416126;478001.90966316033;460183.1353502939;456648.2394255332;266355.56789118156;309494.7701623936;459946.72006217635;198034.29446705055;229879.56509733584;272.36595752579166;2094292.3294869093;740560.8915318598;102913.73903014263;982656.7023051615;0;61;60;0;27;42;37;7;61;60;649412285184.7979;250510034029.86957;493887758425.18604;38614.420648715495;6678.766852675708;-0.0;13757.29957591064;2300130.3286701026;449192.3000822032;0.0;574866.4444145752;1.778861239752466;0.11250362390654453
3027;2019-08-24 19:27:45.123;693;694;228;228;181;27;174;21;50;32;667;247;47;83;214;123;282;575;203;195;174;-89;632;344;349;137;348;272;626;544.0;-1.0;1077.0;331.0;183.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38587.78515625;12478.736328125;17735.333984375;2721.37548828125;731.0;344321;628.0;0.0;Calculated values ==>;1566667665.123;342.46000000000004;342.56000000000006;295.96000000000004;295.96000000000004;291.26000000000005;275.86;272.6583383277491;290.56;275.26000000000005;278.16;276.36;339.86;297.86;277.86;281.46000000000004;294.56;285.46000000000004;301.36;330.66;292.66;290.56;335.96000000000004;346.26;264.26000000000005;241.92719264551067;264.08650396036035;272.6583383277491;293.46000000000004;6320000.0;3440000.0;3490000.0;1370000.0;3479999.9999999995;2720000.0;6260000.0;0.09066666666666667;0.0;0.1795;0.05516666666666667;0.030500000000000003;0.12116666666666667;0.0;12478.736328125;17735.333984375;2721.37548828125;38587.78515625;493040.032271297;493782.9420930128;264672.4172596712;264672.4172596712;246293.03887688098;431175.4696738307;457821.5992405219;454267.0351814693;472295.8960165899;522465.4903481628;477628.85490432626;453886.1333921839;458392.7286869617;463310.2203315635;451572.3782420665;416071.70740648324;476772.28792779084;460649.6620257743;457821.5992405219;263425.85118522606;306560.99450073834;460296.82502626866;196767.83807244402;213860.73764777082;271.8483522662001;2094934.9612125435;740770.1121814668;102959.1707260249;982953.243607311;0;61;60;0;27;42;37;7;61;60;649622623739.5104;250591949044.75763;494050988344.96295;46221.105881070034;14538.015780285994;-0.0;29559.924396321676;2300837.42100005;449369.1390184319;0.0;575227.4874596093;2.7423052538592105;0.16163923386506246
3028;2019-08-24 19:28:45.093;687;689;228;228;176;24;171;18;54;30;668;247;51;86;216;119;282;577;202;196;171;-85;631;342;347;136;345;272;626;511.0;-1.0;1313.0;312.0;191.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39041.80078125;12506.9072265625;17722.91015625;2724.05615234375;726.0;344322;623.0;0.0;Calculated values ==>;1566667725.093;341.86;342.06000000000006;295.96000000000004;295.96000000000004;290.76000000000005;275.56;272.43898195401505;290.26000000000005;274.96000000000004;278.56;276.16;339.96000000000004;297.86;278.26000000000005;281.76000000000005;294.76000000000005;285.06;301.36;330.86;292.76000000000005;290.26000000000005;335.46000000000004;345.76;264.66;241.71165711629368;264.08650396036035;272.43898195401505;293.36;6310000.0;3420000.0000000005;3470000.0000000005;1360000.0;3450000.0;2720000.0;6260000.0;0.08516666666666667;0.0;0.21883333333333335;0.052000000000000005;0.03183333333333333;0.11699999999999999;0.0;12506.9072265625;17722.91015625;2724.05615234375;39041.80078125;492314.1366668814;493097.8698460134;264672.4172596712;264672.4172596712;244629.9986546186;431298.55289687274;457736.81442214;454773.307598347;472231.8376443816;522568.7313275651;477628.85490432626;454393.7730496227;458762.3571502131;464016.633740006;451358.82415102003;416421.95498731267;477072.60154996085;461091.6339084697;457736.81442214;261333.34086894934;304465.6318710359;460851.3256296811;196607.59161586608;215126.653863682;271.7762668374476;2095581.5509723898;740978.2217710069;103004.52663375324;983248.5812326065;0;61;60;0;27;42;37;7;61;60;649831319339.61;250673808094.7967;494214106745.0408;56495.26418083291;13740.674168718384;-0.0;28385.388785339586;2301692.962766099;449604.6769402445;0.0;575710.1236308818;2.992708187390429;0.18025092430938355
3029;2019-08-24 19:29:45.134;683;686;227;225;183;26;168;18;57;28;669;247;55;90;218;120;282;574;200;193;168;-83;620;345;350;136;348;275;613;-2.0;-1.0;1561.0;358.0;199.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38503.2109375;12294.5205078125;17245.232421875;2755.47436523438;720.0;344323;618.0;0.0;Calculated values ==>;1566667785.134;341.46000000000004;341.76;295.86;295.66;291.46000000000004;275.76000000000005;272.7676641592781;289.96000000000004;274.96000000000004;278.86;275.96000000000004;340.06000000000006;297.86;278.66;282.16;294.96000000000004;285.16;301.36;330.56;292.46000000000004;289.96000000000004;334.96000000000004;345.16;264.86;241.71165711629368;264.4750485637546;272.7676641592781;293.16;6200000.0;3450000.0;3500000.0;1360000.0;3479999.9999999995;2750000.0;6130000.0;0.0;0.0;0.26016666666666666;0.059666666666666666;0.033166666666666664;0.033166666666666664;0.0;12294.5205078125;17245.232421875;2755.47436523438;38503.2109375;492884.45447210205;494001.66120407137;265319.3924454849;264325.8833076551;247463.07122356657;431113.4868728058;456838.85020633845;454647.5815120362;472036.2627623985;522429.4254969908;477254.150898306;454393.4055857452;458779.20011545485;463832.4839081923;450964.8749453451;420086.96464201383;478185.5648342898;460227.04262423;456838.85020633845;259240.94887492666;301951.40411888575;461052.02487360046;197019.17210867957;265319.3924454849;271.9529131327987;2096228.2009805168;741185.0415662526;103050.22059104576;983540.1815455235;0;61;60;0;27;42;37;7;61;60;650040562225.0553;250755463854.9705;494378318880.39026;67026.32451310662;15753.960214973615;-0.0;6352.062015734977;2302723.012727565;449850.633516189;0.0;575999.8001986577;2.7599231901931973;0.22969631052587663
3030;2019-08-24 19:30:45.104;675;678;227;226;188;25;168;17;60;27;673;246;58;93;218;123;282;561;201;191;167;-83;619;343;348;135;347;277;613;-3.0;0.0;1384.0;182.0;216.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;38745.17578125;12278.529296875;17286.494140625;2783.64672851562;715.0;344324;614.0;0.0;Calculated values ==>;1566667845.104;340.66;340.96000000000004;295.86;295.76000000000005;291.96000000000004;275.66;272.5487779782249;289.96000000000004;274.86;279.16;275.86;340.46000000000004;297.76000000000005;278.96000000000004;282.46000000000004;294.96000000000004;285.46000000000004;301.36;329.26000000000005;292.26000000000005;289.86;334.56;344.66;264.86;241.49495122638035;264.73235714968143;272.5487779782249;293.26000000000005;6190000.0;3429999.9999999995;3479999.9999999995;1350000.0;3470000.0000000005;2770000.0;6130000.0;0.0;0.0;0.23066666666666666;0.030333333333333334;0.036000000000000004;0.036000000000000004;0.0;12278.529296875;17286.494140625;2783.64672851562;38745.17578125;491889.0526899821;492913.4647355129;265319.3924454849;264818.9125378409;249216.60311412363;431237.1583312671;457165.7410571888;454691.5424637614;472070.4381999017;522681.6808842818;476889.9924346015;454436.7528742885;458832.74068814603;463980.6089577358;451749.89578890917;420404.6378999559;476252.98968241503;460271.4388147236;457029.0511715114;257567.11924055516;299856.38484229014;461203.227698071;197273.39104567174;265319.3924454849;272.0464974007938;2096871.6156685355;741389.7145936817;103096.35685384445;983827.8020514875;0;61;60;0;27;42;37;7;61;60;650249857525.1552;250836723205.00925;494543836080.46924;59377.78692710601;8005.871711789445;-0.0;6901.5477141369565;2303775.853639605;450048.5331163734;0.0;576110.1917230854;2.296391349993542;0.17243345886881448
3031;2019-08-24 19:31:45.145;674;670;223;220;189;23;169;14;49;26;678;245;52;95;220;123;282;548;199;193;169;-84;599;338;343;132;343;277;599;786.0;-2.0;812.0;0.0;0.0;38;100;100;1;0;0;1;0;0;0;1;1;0;0;0;25371.3203125;11819.0029296875;4088.2783203125;2810.35205078125;709.0;344325;609.0;0.0;Calculated values ==>;1566667905.145;340.56000000000006;340.16;295.46000000000004;295.16;292.06;275.46000000000004;271.99741764416325;290.06;274.56;278.06;275.76000000000005;340.96000000000004;297.66;278.36;282.66;295.16;285.46000000000004;301.36;327.96000000000004;292.46000000000004;290.06;334.06;344.06000000000006;264.76000000000005;240.83765695389522;264.73235714968143;271.99741764416325;293.06;5990000.0;3379999.9999999995;3429999.9999999995;1320000.0;3429999.9999999995;2770000.0;5990000.0;0.131;0.0;0.13533333333333333;0.0;0.0;0.131;0.0;11819.0029296875;4088.2783203125;2810.35205078125;25371.3203125;493792.3093407313;493252.63117974246;405606.11608524685;404059.61307584995;250186.60348671649;431541.1909327263;458111.00338702276;453284.35323537514;472367.87413283327;523199.20742090454;476776.50945961;453669.56598118163;459080.1648897662;464828.04150703945;452629.93739888514;426317.92876259907;476030.1884419239;461310.1800563668;458111.00338702276;255474.93562877487;297342.5633918147;461555.3601191064;197200.826366783;197200.826366783;271.99741764416325;2097406.28490949;741590.6645839247;103143.00536496792;984006.0468724545;0;61;60;0;27;42;37;7;61;60;650457299179.773;250916877939.86157;494710149650.1628;34656.6373028828;0.0;-0.0;34179.23318965141;2304560.0093138814;450115.2943028403;0.0;576452.7654955436;3.6775947784841523;0.09778611495220836
3032;2019-08-24 19:32:45.125;690;661;218;216;196;21;170;9;27;24;685;245;32;90;221;128;281;454;200;199;170;-86;599;333;337;130;337;277;600;-2.0;-1.0;441.0;126.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23566.474609375;11772.2802734375;3059.82397460938;2810.57055664062;706.0;344326;603.0;0.0;Calculated values ==>;1566667965.125;342.16;339.26;294.96000000000004;294.76000000000005;292.76000000000005;275.26000000000005;271.4400167685773;290.16;274.06;275.86;275.56;341.66;297.66;276.36;282.16;295.26000000000005;285.96000000000004;301.26000000000005;318.56;293.06;290.16;333.46000000000004;343.76;264.56;240.39332010688793;264.73235714968143;271.4400167685773;293.16;5990000.0;3329999.9999999995;3370000.0000000005;1300000.0;3370000.0000000005;2770000.0;6000000.0;0.0;0.0;0.0735;0.021;0.0;0.0;0.0;11772.2802734375;3059.82397460938;2810.57055664062;23566.474609375;495938.1244450088;491930.3825211009;262043.48256293673;261109.85306625793;252762.39869970683;431837.87352777255;459201.84842438984;450424.372875344;472436.3020657052;523923.35033045243;476776.50945961;451080.0124670535;458460.8829368198;465827.96232722915;454186.71558934177;426045.3144949093;461161.9346538678;463004.44165083364;459201.84842438984;252964.46457616048;296085.73418796173;461656.8977652134;193461.54827573584;197200.826366783;270.47226492073486;2097813.9639289826;741787.1930793377;103189.8307730374;984065.594535758;0;61;60;0;27;42;37;7;61;60;650661231179.8378;250995451739.88657;494876294250.21564;18886.7676080712;5632.102339279029;-0.0;0.0;2305006.055623268;450162.21284428716;0.0;576737.4974965669;1.3897478822675906;0.13182028839127027
3033;2019-08-24 19:33:45.106;705;675;218;221;197;17;172;6;16;20;693;244;20;83;223;132;282;408;200;203;171;-88;621;323;328;128;328;276;623;751.0;-1.0;334.0;80.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;24439.0859375;12272.0322265625;3264.66577148438;2804.87670898438;703.0;344327;596.0;0.0;Calculated values ==>;1566668025.106;343.66;340.66;294.96000000000004;295.26000000000005;292.86;274.86;270.30646906291605;290.36;273.76000000000005;274.76000000000005;275.16;342.46000000000004;297.56;275.16;281.46000000000004;295.46000000000004;286.36;301.36;313.96000000000004;293.46000000000004;290.26000000000005;332.76000000000005;343.46000000000004;264.36;239.943914813709;264.60387354146746;270.30646906291605;293.16;6210000.0;3229999.9999999995;3279999.9999999995;1280000.0;3279999.9999999995;2760000.0;6230000.0;0.12516666666666668;0.0;0.05566666666666666;0.013333333333333334;0.0;0.12516666666666668;0.0;12272.0322265625;3264.66577148438;2804.87670898438;24439.0859375;495777.26937130623;491477.40214804123;260355.53327849295;261672.45761714724;252030.45218870236;432409.1687467413;460871.72013480734;449153.78308180015;472311.5732948167;524829.7765509281;476788.93213286175;449683.2893021975;457751.13987948035;467366.0989585943;456404.51277720334;419766.8871641068;449256.13005127816;464849.6334359206;460741.68658598716;250035.78352995744;294828.9587717387;461758.62444768706;192418.30999475726;192418.30999475726;270.0114759821714;2098213.883585177;741987.4988997236;103236.61134833457;984118.2819273028;0;61;60;0;27;42;37;7;61;60;650860668004.6602;251072827229.8177;495042141715.068;14291.608001845387;3591.2041927057303;-0.0;33585.14263666895;2305282.454532391;450239.04939270415;0.0;577017.2850574969;2.806081574418459;0.05316699932263496
3034;2019-08-24 19:34:45.186;720;701;223;229;199;12;173;0;14;15;699;244;15;75;225;133;282;493;198;207;173;-88;663;319;323;130;324;271;665;-2.0;-2.0;181.0;197.0;0.0;1;72;100;1;0;0;0;0;0;0;1;1;0;0;0;23519.703125;13089.576171875;0.0;2584.79150390625;700.0;344328;590.0;0.0;Calculated values ==>;1566668085.186;345.16;343.26;295.46000000000004;296.06;293.06;274.36;269.84581860846123;290.46000000000004;273.16;274.56;274.66;343.06000000000006;297.56;274.66;280.66;295.66;286.46000000000004;301.36;322.46000000000004;293.86;290.46000000000004;332.16;343.16;264.36;240.39332010688793;263.95629194202945;269.84581860846123;292.96000000000004;6630000.0;3190000.0;3229999.9999999995;1300000.0;3240000.0;2710000.0;6650000.0;0.0;0.0;0.030166666666666668;0.03283333333333333;0.0;0.0;0.0;13089.576171875;0.0;2584.79150390625;23519.703125;493666.2058912047;490791.1535773974;259825.8174415401;262278.2808458461;250952.58325680014;432629.4295301525;461768.488224614;449805.143497955;471562.9649996686;525843.5580248717;477415.90434868366;449936.0638800784;457564.5650489552;468177.69960995245;457192.58312903804;403107.49310350616;458140.74879258865;466078.6706063941;461768.488224614;247525.65490268572;293572.2367247113;461458.42045929853;186780.93651501552;192418.30999475726;267.6667582311165;2098614.073037212;742199.1274325972;103281.58513543238;984145.5237495361;0;61;60;0;27;42;37;7;61;60;651056228405.1879;251150330430.02682;495206460515.5114;7934.563577318675;9018.577389503958;-0.0;0.0;2305467.9195868466;450344.2710148574;0.0;577297.5344151435;1.0815837243002306;0.13249714256728676
3035;2019-08-24 19:35:45.127;750;721;228;231;199;15;39;5;22;12;698;243;19;69;224;135;282;570;197;200;42;-87;676;329;334;132;334;261;678;-2.0;123.0;1909.0;482.0;0.0;1;61;100;1;0;0;0;0;0;0;1;1;0;0;0;25225.3828125;13315.52734375;0.0;2408.86303710938;698.0;344329;584.0;0.0;Calculated values ==>;1566668145.127;348.16;345.26;295.96000000000004;296.26000000000005;293.06;274.66;270.9896433162861;277.06;273.66;275.36;274.36;342.96000000000004;297.46000000000004;275.06;280.06;295.56;286.66;301.36;330.16;293.16;277.36;331.56;342.96000000000004;264.46000000000004;240.83765695389522;262.63441904999945;270.9896433162861;292.86;6759999.999999999;3290000.0;3340000.0;1320000.0;3340000.0;2610000.0;6780000.0;0.0;0.0205;0.31816666666666665;0.08033333333333334;0.0;0.0;0.0;13315.52734375;0.0;2408.86303710938;25225.3828125;496561.5572987965;492301.0548433594;261074.85847299476;262291.4913760608;250449.85918440646;432069.9255137471;440987.30195895955;452612.30948496255;471004.98279486166;526526.4307467913;478545.2052074901;452232.76103068545;458433.0642989305;466638.9103947536;455813.51990604965;395548.88825003855;469468.20510805614;463581.6077299804;441457.35766992596;245015.67932991832;292734.4514702754;461256.5825046052;192810.50632018794;192418.30999475726;270.1927806385555;2099019.882647689;742418.9535866843;103323.15800303889;984145.5237495361;0;61;60;0;27;42;37;7;61;60;651253134590.1377;251228853140.00684;495365903575.4708;82660.27370692579;21565.168120148188;0.0;0.0;2306222.134189662;450598.88494390284;0.0;577297.5344151435;6.628265980596812;0.6070868594792124
3036;2019-08-24 19:36:45.137;789;740;216;221;214;23;16;5;38;11;687;242;32;69;219;138;281;615;196;35;17;-86;669;341;346;135;346;259;672;-2.0;-2.0;1629.0;376.0;0.0;1;65;100;1;0;0;0;0;0;0;1;1;0;0;0;23866.1796875;13168.0859375;0.0;2381.80444335938;695.0;344330;577.0;0.0;Calculated values ==>;1566668205.137;352.06000000000006;347.16;294.76000000000005;295.26000000000005;294.56;275.46000000000004;272.3289490889957;274.76000000000005;273.66;276.96000000000004;274.26000000000005;341.86;297.36;276.36;280.06;295.06;286.96000000000004;301.26000000000005;334.66;276.66;274.86;330.86;342.66;264.56;241.49495122638035;262.3656120759269;272.3289490889957;292.76000000000005;6690000.000000001;3410000.0;3460000.0;1350000.0;3460000.0;2590000.0;6720000.0;0.0;0.0;0.27149999999999996;0.06266666666666666;0.0;0.0;0.0;13168.0859375;0.0;2381.80444335938;23866.1796875;502547.006218352;495562.5354515869;256750.5763554398;258653.24291207883;256006.1662629546;431359.6534126046;434440.7148213678;454955.68953969755;470505.470076914;525559.053609359;478680.72495898907;454210.1636894993;458751.10373618297;464258.20552668936;454203.10177658784;399253.91667073127;477344.26055081555;437688.3978344568;434615.6260600594;242087.5637286956;291477.81744585035;460902.7397682947;196202.3195978019;192418.30999475726;271.6098233718382;2099429.047184516;742639.6871467892;103363.08688574129;984145.5237495361;0;61;60;0;27;42;37;7;61;60;651457168590.1052;251308966489.9941;495521929575.44604;70251.53993922466;16587.89299735088;-0.0;0.0;2307496.6116806963;450916.88011019415;0.0;577297.5344151435;5.5845688175054695;0.5010806666906008
