;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3037;2019-08-24 19:37:45.118;822;760;202;205;207;32;17;5;53;11;673;241;48;77;214;142;281;637;196;28;18;-84;663;352;356;138;357;267;666;-1.0;97.0;1429.0;213.0;0.0;0;74;100;1;0;0;0;0;0;0;1;1;0;0;0;21145.70703125;13126.8291015625;0.0;2491.06494140625;691.0;344331;570.0;0.0;Calculated values ==>;1566668265.118;355.36;349.16;293.36;293.66;293.86;276.36;273.5264737036516;274.86;273.66;278.46000000000004;274.26000000000005;340.46000000000004;297.26000000000005;277.96000000000004;280.86;294.56;287.36;301.26000000000005;336.86;275.96000000000004;274.96000000000004;330.16;342.26;264.76000000000005;242.14157278889297;263.43189868330234;273.5264737036516;292.76000000000005;6630000.0;3520000.0000000005;3560000.0;1380000.0;3570000.0000000005;2670000.0;6659999.999999999;0.0;0.016166666666666666;0.23816666666666667;0.0355;0.0;0.0;0.0;13126.8291015625;0.0;2491.06494140625;21145.70703125;507478.40334820905;498895.09718099906;251955.61523468187;253014.1250492706;253729.16193850894;430671.36484660726;432108.91162052494;455484.92409539985;470101.35966640816;523486.70097703574;477578.23773032567;454859.23926218;458452.8218717448;461953.5920572434;452869.380961343;402563.83096318773;481376.6078420333;434107.6725091814;432293.3816793233;239159.6471344744;289802.386634966;460647.8971741376;199694.1708673735;192418.30999475726;273.04450536765705;2099804.027458804;742858.7420492271;103403.68127161732;984145.5237495361;0;61;60;0;27;42;37;7;61;60;651667701899.9177;251390840554.9212;495679679605.3056;60920.83106047494;9263.857283890124;0.0;0.0;2308589.3686220753;451132.2431424495;0.0;577297.5344151435;4.49386377902612;0.3783127180193324
3038;2019-08-24 19:38:45.109;842;777;195;197;197;43;24;7;64;13;663;242;61;87;211;145;281;653;198;30;24;-88;659;360;364;138;365;274;661;-1.0;-1.0;1508.0;150.0;0.0;0;80;100;1;0;0;0;0;0;0;1;1;0;0;0;18843.1796875;12961.798828125;0.0;2608.87915039062;692.0;344332;563.0;0.0;Calculated values ==>;1566668325.109;357.36;350.86;292.66;292.86;292.86;277.46000000000004;274.38016830617;275.56;273.86;279.56;274.46000000000004;339.46000000000004;297.36;279.26000000000005;281.86;294.26000000000005;287.66;301.26000000000005;338.46000000000004;276.16;275.56;329.46000000000004;342.36;264.36;242.14157278889297;264.3458800820626;274.38016830617;292.96000000000004;6590000.000000001;3600000.0;3640000.0;1380000.0;3650000.0;2740000.0;6609999.999999999;0.0;0.0;0.25133333333333335;0.025;0.0;0.0;0.0;12961.798828125;0.0;2608.87915039062;18843.1796875;510442.58823514165;501667.598699503;249735.0350398962;250420.3920295088;250420.3920295088;430148.3826014536;431336.1012820956;455699.93398979405;470298.1829359995;521889.9718008104;476814.0752993951;455321.8140548362;458567.617407587;460318.4583724024;451895.93310863426;404581.33372002374;484303.0564484078;432462.45113937603;431336.1012820956;236231.924509345;290221.2356813373;460244.63067514834;202109.91071776507;192418.30999475726;274.02686182424725;2100137.2181950025;743076.1146709615;103446.17443074092;984145.5237495361;0;61;60;0;27;42;37;7;61;60;651883669499.6912;251473628134.83435;495841955260.1353;63735.62584903662;6453.367998934582;-0.0;0.0;2309628.0166079937;451263.2003731373;0.0;577297.5344151435;4.507767352508207;0.36586063402976676
3039;2019-08-24 19:39:45.119;848;787;193;193;187;54;30;11;70;17;661;243;75;97;209;149;281;657;199;33;30;-102;649;365;370;138;370;283;651;-1.0;-1.0;1252.0;151.0;0.0;0;79;100;1;0;0;0;0;0;0;1;1;0;0;0;17710.724609375;12802.9873046875;0.0;2694.88232421875;723.0;344333;554.0;0.0;Calculated values ==>;1566668385.119;357.96000000000004;351.86;292.46000000000004;292.46000000000004;291.86;278.56;274.9066339382667;276.16;274.26000000000005;280.16;274.86;339.26;297.46000000000004;280.66;282.86;294.06;288.06;301.26000000000005;338.86;276.46000000000004;276.16;328.56;345.46000000000004;262.96000000000004;242.14157278889297;265.49620691782997;274.9066339382667;293.06;6490000.000000001;3650000.0;3700000.0;1380000.0;3700000.0;2830000.0;6509999.999999999;0.0;0.0;0.20866666666666667;0.025166666666666667;0.0;0.0;0.0;12802.9873046875;0.0;2694.88232421875;17710.724609375;512068.10939560673;503920.28834846447;249434.72852009675;249434.72852009675;247405.40798069633;429811.8947417682;430898.39857246703;454958.0547046496;470691.5974162874;520948.29938293464;475788.6896806878;455596.93870313885;458375.153756076;459260.26013809856;451591.4542851326;409128.81338670297;485977.6132973533;431473.88110614876;430898.39857246703;232467.98657752166;303208.48990285693;458829.2679732881;203045.54630530265;192418.30999475726;274.4135074645252;2100441.884833406;743290.8570064594;103490.37980935769;984145.5237495361;0;61;60;0;27;42;37;7;61;60;652103906199.6561;251556441934.8212;496009083110.10876;52565.7434193304;6437.223661977633;-0.0;0.0;2310597.3562147557;451370.63987389405;0.0;577297.5344151435;3.8071663069908093;0.31654224769490236
3040;2019-08-24 19:40:45.129;841;787;196;196;183;60;35;14;74;22;667;244;81;106;209;151;281;653;199;36;35;-122;651;367;371;138;371;292;653;-2.0;94.0;1180.0;162.0;0.0;0;83;100;1;0;0;0;0;0;0;1;1;0;0;0;17486.767578125;12748.205078125;0.0;2805.326171875;766.0;344334;544.0;0.0;Calculated values ==>;1566668445.129;357.26;351.86;292.76000000000005;292.76000000000005;291.46000000000004;279.16;275.1157276137837;276.66;274.56;280.56;275.36;339.86;297.56;281.26000000000005;283.76000000000005;294.06;288.26000000000005;301.26000000000005;338.46000000000004;276.76000000000005;276.66;327.56;349.76;260.96000000000004;242.14157278889297;266.62003547228215;275.1157276137837;293.06;6509999.999999999;3670000.0000000005;3710000.0;1380000.0;3710000.0;2920000.0;6530000.0;0.0;0.015666666666666666;0.19666666666666668;0.027000000000000003;0.0;0.0;0.0;12748.205078125;0.0;2805.326171875;17486.767578125;510994.96320050734;503738.671331653;250391.00654908665;250391.00654908665;246014.39054164742;429675.2189834977;431593.8739449759;453950.4924126282;471182.93757713656;520837.35848286527;474750.6784108347;454861.4510283736;458067.0535902802;459102.0076133136;451528.56162711047;408267.7527932629;485181.0186092698;431784.28850342275;431593.8739449759;228286.1864045524;321233.1047070471;456796.07535222155;203104.77437280142;192418.30999475726;274.4457511981515;2100735.246153661;743503.8190973828;103536.22251932965;984145.5237495361;0;61;60;0;27;42;37;7;61;60;652326243249.6208;251639255734.80804;496181611860.08136;49332.99121449927;6849.665126444344;0.0;0.0;2311446.6538625895;451481.3824011255;0.0;577297.5344151435;3.6122122647192167;0.3046844508833075
3041;2019-08-24 19:41:45.130;826;786;205;206;189;60;38;19;73;28;675;243;74;94;210;153;281;675;201;40;38;-136;714;359;364;138;364;279;716;-2.0;84.0;1823.0;364.0;0.0;0;84;0;1;1;0;0;0;0;0;1;1;0;0;0;28582.591796875;24012.626953125;0.0;2677.56958007812;794.0;344335;531.0;0.0;Calculated values ==>;1566668505.13;355.76;351.76;293.66;293.76000000000005;292.06;279.16;274.27422755570615;276.96000000000004;275.06;280.46000000000004;275.96000000000004;340.66;297.46000000000004;280.56;282.56;294.16;288.46000000000004;301.26000000000005;340.66;277.16;276.96000000000004;326.26000000000005;352.56000000000006;259.56;242.14157278889297;264.9883086891361;274.27422755570615;293.26000000000005;7140000.000000001;3590000.0;3640000.0;1380000.0;3640000.0;2790000.0;7159999.999999999;0.0;0.014;0.30383333333333334;0.06066666666666667;0.0;0.0;0.0;24012.626953125;0.0;2677.56958007812;28582.591796875;503492.96660190774;497759.14937247266;251065.06033411255;251395.87739789698;245939.15086063478;430214.79039162316;433931.68165179034;456006.7172219452;471771.9322026706;522727.4028996895;476296.59436886606;456133.1161372138;458638.94906055555;460338.21932957764;453222.3871060954;284500.88442324015;481497.4460405317;434293.55171347444;433931.68165179034;222850.3779558165;332976.8817968329;455364.3641072662;200027.23763557378;192418.30999475726;273.20583925697207;2101119.16388137;743810.1644708283;103581.91407890225;984145.5237495361;0;62;60;0;27;42;37;7;61;60;652546746925.2307;251722057115.03705;496352914715.5551;77775.09854765917;15490.452339282672;0.0;0.0;2312505.905600772;451667.5531499822;0.0;577297.5344151435;3.4943748267614922;0.31184729495110597
3042;2019-08-24 19:42:45.100;839;796;215;215;192;55;38;25;66;32;676;244;67;87;212;155;281;705;200;43;38;-138;698;366;370;138;370;280;698;-1.0;-1.0;1680.0;381.0;0.0;0;78;0;1;1;0;0;0;0;0;1;1;0;0;0;28557.15625;23479.544921875;0.0;2630.96044921875;806.0;344336;518.0;0.0;Calculated values ==>;1566668565.1;357.06000000000006;352.76;294.66;294.66;292.36;278.66;275.0112864084945;276.96000000000004;275.66;279.76000000000005;276.36;340.76;297.56;279.86;281.86;294.36;288.66;301.26000000000005;343.66;277.46000000000004;276.96000000000004;324.96000000000004;353.76;259.36;242.14157278889297;265.11578078379944;275.0112864084945;293.16;6980000.0;3660000.0;3700000.0;1380000.0;3700000.0;2800000.0;6980000.0;0.0;0.0;0.28;0.0635;0.0;0.0;0.0;23479.544921875;0.0;2630.96044921875;28557.15625;506674.11427704187;500832.5606051473;255188.1170837425;255188.1170837425;247444.54945450096;429743.705733735;432420.26882306463;454950.9854598606;472164.23178385233;522750.38019135373;476283.98975210247;455078.4879107945;457605.2194222044;459673.0960018505;452289.45172749745;288012.2430594239;487940.31306268054;433351.604109613;432420.26882306463;217415.1398638553;338011.6871214325;455159.2317139344;201438.4264186255;192418.30999475726;273.7913169031188;2101595.0903644785;744205.7346843532;103626.12971011658;984145.5237495361;0;62;60;0;27;42;37;7;61;60;652766836824.4607;251804815714.7475;496520530864.9687;70983.51653154583;16111.271136252115;-0.0;0.0;2313744.9408945343;451930.76917084295;0.0;577297.5344151435;3.3356224412346407;0.3023664906771251
3043;2019-08-24 19:43:45.131;862;813;214;214;196;53;41;30;63;35;677;245;64;84;212;157;281;704;201;44;40;-129;680;365;369;138;369;284;680;-2.0;-1.0;1725.0;324.0;0.0;0;80;16;1;1;0;0;0;0;0;1;1;0;0;0;29175.666015625;23936.1640625;0.0;2697.43969726562;808.0;344337;504.0;13.0;Calculated values ==>;1566668625.131;359.36;354.46000000000004;294.56;294.56;292.76000000000005;278.46000000000004;274.9066339382667;277.26000000000005;276.16;279.46000000000004;276.66;340.86;297.66;279.56;281.56;294.36;288.86;301.26000000000005;343.56000000000006;277.56;277.16;323.56;353.96000000000004;260.26000000000005;242.14157278889297;265.62235894841564;274.9066339382667;293.26000000000005;6800000.0;3650000.0;3690000.0;1380000.0;3690000.0;2840000.0;6800000.0;0.0;0.0;0.2875;0.054000000000000006;0.0;0.0;0.032376129720979;23936.1640625;0.0;2697.43969726562;29175.666015625;511270.7651008491;504777.1788591644;255631.36836977667;255631.36836977667;249367.5290125665;429811.8947417682;433233.1241697373;453888.042546181;472458.26935960614;522531.209025049;475890.720868552;454017.2255340639;456575.9244848168;459830.0513877017;452754.6071615651;391854.59758442116;489671.66532708926;433785.3471561017;433047.9251940826;211562.405474017;338850.9272812574;456081.1290699957;201732.59718372975;192418.30999475726;273.9020700126636;2102076.445789667;744601.06974443;103670.5559864951;984145.5237495361;0;62;60;0;27;42;37;7;61;60;652988651369.9681;251887658494.937;496689818285.35596;72494.69054170472;13734.820721858363;-0.0;0.0;2314941.210376273;452179.6151075697;0.0;577297.5344151435;3.2376208657810985;0.28686106601084455
3044;2019-08-24 19:44:45.121;867;820;213;212;194;50;42;31;38;37;680;244;47;77;213;158;280;696;200;48;42;-117;670;364;368;138;368;284;670;-1.0;-1.0;1580.0;154.0;0.0;0;81;41;1;1;0;0;0;0;0;1;1;0;0;0;30267.478515625;25225.3515625;0.0;2700.73901367188;827.0;344338;488.0;15.0;Calculated values ==>;1566668685.121;359.86;355.16;294.46000000000004;294.36;292.56;278.16;274.8017692304317;277.36;276.26000000000005;276.96000000000004;276.86;341.16;297.56;277.86;280.86;294.46000000000004;288.96000000000004;301.16;342.76;277.96000000000004;277.36;321.96000000000004;355.86;261.46000000000004;242.14157278889297;265.62235894841564;274.8017692304317;293.16;6700000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2840000.0;6700000.0;0.0;0.0;0.26333333333333336;0.025666666666666667;0.0;0.0;0.037310879245103686;25225.3515625;0.0;2700.73901367188;30267.478515625;512761.8592873944;506598.8224157687;255731.6967307094;255363.57100539154;249061.35633208707;429879.7862731237;433667.60643972526;450616.17186585657;472654.2065195329;522843.0651538849;475776.00170953345;451803.7400923867;455685.6443021136;460123.36692421185;453072.97611673607;398013.44964438875;489562.45293516474;434757.92371039576;433667.60643972526;204874.27233412856;346825.2571629905;457305.6700493656;202699.09563718134;192418.30999475726;274.2743817211107;2102571.722767583;745010.6807614873;103715.53331162297;984145.5237495361;0;62;60;0;27;42;37;7;61;60;653209714520.0033;251970444694.95016;496860189885.38306;65284.83007355115;6534.902076579397;-0.0;0.0;2316089.181687804;452348.5013118574;0.0;577297.5344151435;2.571778958971479;0.21039936604321144
3045;2019-08-24 19:45:45.142;859;816;215;215;195;47;42;31;17;38;684;244;31;63;214;159;280;695;200;50;42;-106;668;361;366;137;366;283;667;-2.0;0.0;1583.0;165.0;0.0;0;80;59;1;1;0;0;0;0;0;1;1;0;0;0;31280.37890625;26315.056640625;0.0;2692.08618164062;844.0;344339;473.0;0.0;Calculated values ==>;1566668745.142;359.06000000000006;354.76;294.66;294.66;292.66;277.86;274.4858918419099;277.36;276.26000000000005;274.86;276.96000000000004;341.56000000000006;297.56;276.26000000000005;279.46000000000004;294.56;289.06;301.16;342.66;278.16;277.36;320.46000000000004;357.56000000000006;262.56;241.92719264551067;265.49620691782997;274.4858918419099;293.16;6680000.0;3610000.0;3660000.0;1370000.0;3660000.0;2830000.0;6670000.0;0.0;0.0;0.2638333333333333;0.0275;0.0;0.0;0.0;26315.056640625;0.0;2692.08618164062;31280.37890625;511890.54732020653;506333.47773868265;256622.32135204496;256622.32135204496;249508.63799219162;430081.6785162784;434163.16617520025;447986.5779156278;472882.9073446267;523339.04678614595;475903.28708007204;449866.7784688756;454058.6620710459;460570.8917965219;453734.43741288787;399214.5610381409;489731.3264156976;435597.4418445565;434163.16617520025;198604.77482894104;353962.6284160805;458580.4044120716;201930.497402028;192418.30999475726;273.9614362072691;2103084.8010932337;745440.3344887153;103760.48925058883;984145.5237495361;0;62;60;0;27;42;37;7;61;60;653429991589.6672;252052973569.82428;497030349420.12354;64917.795908838074;7057.8724427762;-0.0;0.0;2317174.583326994;452461.81407827156;0.0;577297.5344151435;2.4813084416010254;0.20464689378223036
3046;2019-08-24 19:46:45.132;842;810;220;220;203;45;42;31;5;39;685;243;11;48;215;162;280;706;199;53;42;-98;666;364;369;137;369;268;665;-2.0;-1.0;1693.0;369.0;0.0;0;77;33;1;1;0;1;0;0;0;1;1;0;0;0;33080.671875;24609.1328125;3341.50170898438;2533.83227539062;849.0;344340;461.0;0.0;Calculated values ==>;1566668805.132;357.36;354.16;295.16;295.16;293.46000000000004;277.66;274.8017692304317;277.36;276.26000000000005;273.66;277.06;341.66;297.46000000000004;274.26000000000005;277.96000000000004;294.66;289.36;301.16;343.76;278.46000000000004;277.36;319.26000000000005;358.06000000000006;263.36;241.92719264551067;263.56353331371673;274.8017692304317;293.06;6659999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;2680000.0;6650000.0;0.0;0.0;0.2821666666666667;0.0615;0.0;0.0;0.0;24609.1328125;3341.50170898438;2533.83227539062;33080.671875;509843.65918419324;505715.1079135008;258641.54846489665;258641.54846489665;252348.41988861014;429879.7862731237;433417.75616050424;449174.4578085088;472980.6827117325;524640.871187845;477677.78380941594;449958.4518588997;454690.93240954535;460240.6892960998;453647.6657075979;400365.34161741415;491498.58611020993;435413.2016470621;433417.75616050424;193589.57483703562;356062.3083226806;459389.2660266468;201630.01215554553;192418.30999475726;273.85747517740947;2103621.0537928143;745864.6320061845;103804.03131285093;984173.3649561409;0;62;60;1;27;42;37;7;61;60;653650454839.7023;252135159869.83734;497195621870.1498;69848.79108174448;15852.194113072726;-0.0;0.0;2318297.4510429455;452652.69948006375;0.0;577297.5344151435;2.8113001210046593;0.2537881532004213
3047;2019-08-24 19:47:45.093;825;798;223;222;208;50;42;32;0;39;678;243;1;38;215;168;280;698;200;51;42;-91;652;371;375;137;375;264;650;-1.0;-1.0;1671.0;435.0;0.0;0;78;15;1;1;0;1;0;0;0;1;1;0;0;0;31495.787109375;22992.021484375;3204.83056640625;2490.27490234375;845.0;344341;453.0;0.0;Calculated values ==>;1566668865.093;355.66;352.96000000000004;295.46000000000004;295.36;293.96000000000004;278.16;275.5313989812953;277.36;276.36;273.16;277.06;340.96000000000004;297.46000000000004;273.26000000000005;276.96000000000004;294.66;289.96000000000004;301.16;342.96000000000004;278.26000000000005;277.36;318.46000000000004;357.66;264.06;241.92719264551067;263.0348170998261;275.5313989812953;293.16;6520000.0;3710000.0;3750000.0;1370000.0;3750000.0;2640000.0;6500000.0;0.0;0.0;0.2785;0.0725;0.0;0.0;0.0;22992.021484375;3204.83056640625;2490.27490234375;31495.787109375;508830.67887443455;505465.91912993736;260723.47090941286;260309.3743168526;254832.44126549523;429398.2889081932;431888.18506813835;449255.70623121556;472980.6827117325;524240.4391805941;478174.5276854945;449385.85383544484;454111.590638442;459299.2672606303;453304.90568462334;407369.1260118536;491904.64200488594;433581.36437751434;431888.18506813835;190246.288480595;354382.54770086217;460095.3607636393;203215.36632025675;192418.30999475726;274.5071912421934;2104158.8411615565;746261.050452179;103845.87165872754;984227.8822657714;0;62;60;1;27;42;37;7;61;60;653873509759.5746;252217306439.7903;497355118130.0585;68522.23466520204;18623.799597145236;-0.0;0.0;2319449.7934137876;452939.81268251856;0.0;577297.5344151435;3.037809760619967;0.28357350477284293
3048;2019-08-24 19:48:45.123;811;790;225;224;210;56;44;35;11;40;668;243;7;36;214;174;280;660;198;48;43;-87;646;371;375;139;375;261;644;-2.0;-1.0;1554.0;428.0;0.0;34;83;1;1;1;0;1;0;0;0;1;1;0;0;0;31924.158203125;21933.9375;4254.38525390625;2477.16845703125;840.0;344342;449.0;0.0;Calculated values ==>;1566668925.123;354.26;352.16;295.66;295.56;294.16;278.76000000000005;275.5313989812953;277.56;276.66;274.26000000000005;277.16;339.96000000000004;297.46000000000004;273.86;276.76000000000005;294.56;290.56;301.16;339.16;277.96000000000004;277.46000000000004;318.06;357.16;264.46000000000004;242.35481222062532;262.63441904999945;275.5313989812953;292.96000000000004;6459999.999999999;3710000.0;3750000.0;1390000.0;3750000.0;2610000.0;6440000.000000001;0.0;0.0;0.259;0.07133333333333333;0.0;0.0;0.0;21933.9375;4254.38525390625;2477.16845703125;31924.158203125;507527.18389838684;504949.7878217002;261960.94164780827;261531.45575083245;255885.3097193209;429398.2889081932;432268.69537578704;451215.39434274647;472817.310826017;523455.0076623031;478545.2052074901;450703.76831585314;454370.03874577465;459160.65457486856;454171.1642136646;409958.7329948026;487163.3999940632;433022.3399103346;432078.754322552;188574.69595719432;352283.03420395456;460192.48201593204;203150.61483157342;192418.30999475726;274.4820466686887;2104687.6049553477;746635.6206350328;103887.2877177166;984290.0734776437;0;62;60;1;27;42;37;7;61;60;654098622259.4673;252300147839.75082;497512696879.9834;64248.777893393824;18335.65319248425;-0.0;0.0;2320556.771730467;453247.9621200052;0.0;577297.5344151435;2.8809703792679984;0.269034574453977
3049;2019-08-24 19:49:45.134;797;785;224;223;208;53;45;37;32;42;659;242;27;42;214;176;280;651;198;48;44;-85;644;367;372;139;372;258;642;-2.0;-1.0;1396.0;195.0;0.0;51;81;1;1;1;0;1;0;0;0;1;1;0;0;0;32618.669921875;21908.841796875;4809.5517578125;2437.8046875;836.0;344343;448.0;0.0;Calculated values ==>;1566668985.134;352.86;351.66;295.56;295.46000000000004;293.96000000000004;278.46000000000004;275.1157276137837;277.66;276.86;276.36;277.36;339.06000000000006;297.36;275.86;277.36;294.56;290.76000000000005;301.16;338.26;277.96000000000004;277.56;317.96000000000004;356.76;264.66;242.35481222062532;262.23063862743834;275.1157276137837;292.96000000000004;6440000.000000001;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;2580000.0;6420000.0;0.0;0.0;0.2326666666666667;0.0325;0.0;0.0;0.0;21908.841796875;4809.5517578125;2437.8046875;32618.669921875;505870.5936621219;504471.15622813156;261665.0075636181;261236.80430716905;255225.0731809571;429675.2189834977;433219.5959970978;454379.5404932804;473013.37450241524;522774.6974151522;478803.7338025765;453756.9605529044;455616.8949157441;459633.8893154526;455134.3998558905;410780.527884791;486090.99615102884;433774.37643441686;433033.530313329;188156.80290529504;350603.57178935205;460394.52767461026;203294.86778067495;192418.30999475726;274.5194608969619;2105225.5604648897;747001.0441121497;103928.25333634787;984365.620133953;0;62;60;1;27;42;37;7;61;60;654322763345.0514;252383563129.96823;497668425425.3893;58419.033851132874;8355.738946552898;-0.0;0.0;2321579.1909068264;453470.4311669261;0.0;577297.5344151435;2.290242789646908;0.19302283236206702
3050;2019-08-24 19:50:45.145;788;781;221;221;205;48;44;36;35;43;650;241;33;51;215;176;280;644;198;51;44;-83;642;364;369;138;369;255;641;-2.0;-1.0;989.0;168.0;0.0;56;81;1;1;1;0;1;0;0;0;1;1;0;0;0;32849.5859375;21923.978515625;4997.86376953125;2403.11279296875;832.0;344344;446.0;0.0;Calculated values ==>;1566669045.145;351.96000000000004;351.26;295.26000000000005;295.26000000000005;293.66;277.96000000000004;274.8017692304317;277.56;276.76000000000005;276.66;277.46000000000004;338.16;297.26000000000005;276.46000000000004;278.26000000000005;294.66;290.76000000000005;301.16;337.56000000000006;278.26000000000005;277.56;317.76000000000005;356.36;264.86;242.14157278889297;261.82340779136865;274.8017692304317;292.96000000000004;6420000.0;3640000.0;3690000.0;1380000.0;3690000.0;2550000.0;6409999.999999999;0.0;0.0;0.16483333333333333;0.028;0.0;0.0;0.0;21923.978515625;4997.86376953125;2403.11279296875;32849.5859375;504866.5022797678;504033.98421908583;260455.62303931246;260455.62303931246;254146.70118782236;429879.7862731237;433785.3471561017;455254.45241603226;473241.6031071014;522096.91261210624;479061.57677695656;455008.2366141777;457210.2442064382;460240.6892960998;455636.81812904833;411583.7463960187;485193.5586174318;435055.0451425491;433785.3471561017;187321.02276691253;348924.2399968048;460748.638071022;202248.21239231763;192418.30999475726;274.09890048979196;2105771.2292839186;747366.3845810634;103968.60171114278;984447.3635801207;0;62;60;1;27;42;37;7;61;60;654545104099.7476;252466678364.85464;497822353640.1789;41703.86189724229;7238.011919003722;-0.0;0.0;2322413.701335791;453600.4029144142;0.0;577297.5344151435;1.668949660310112;0.144228144363071
3051;2019-08-24 19:51:45.115;785;780;220;220;203;44;45;33;31;43;642;240;30;54;217;175;280;634;197;53;45;-83;626;362;367;137;366;258;626;-2.0;-2.0;995.0;206.0;0.0;56;81;100;1;0;0;1;0;0;0;1;1;0;0;0;23386.63671875;12241.091796875;4780.7294921875;2442.19897460938;827.0;344345;445.0;0.0;Calculated values ==>;1566669105.115;351.66;351.16;295.16;295.16;293.46000000000004;277.56;274.5913991737795;277.66;276.46000000000004;276.26000000000005;277.46000000000004;337.36;297.16;276.16;278.56;294.86;290.66;301.16;336.56;278.46000000000004;277.66;317.66;355.86;264.86;241.92719264551067;262.23063862743834;274.5913991737795;292.86;6260000.0;3620000.0000000005;3670000.0000000005;1370000.0;3660000.0;2580000.0;6260000.0;0.0;0.0;0.16583333333333333;0.034333333333333334;0.0;0.0;0.0;12241.091796875;4780.7294921875;2442.19897460938;23386.63671875;505911.49938260164;505260.00622370327;261020.09041875423;261020.09041875423;254127.71612291495;430014.67791919125;434460.63260662515;454255.2369266638;473371.616014766;521033.2302232997;478582.49835278554;454130.8277462218;457088.64538944094;460977.98918730504;455829.3850296311;417453.4902993292;485405.4670145878;435890.42462413665;434460.63260662515;186903.13564328075;346825.2571629905;460900.4956993605;201402.29633077592;192418.30999475726;273.75944297426804;2106239.6301553496;747650.9511460103;104008.95912042615;984528.811113202;0;62;60;1;27;42;37;7;61;60;654765793699.8528;252549137114.89398;497976176690.25226;41931.4459821514;8909.438178321405;-0.0;0.0;2323110.313754669;453734.89771758066;0.0;577297.5344151435;2.6120443501265496;0.2314701697559261
3052;2019-08-24 19:52:45.105;777;757;220;220;200;41;45;30;35;41;638;241;33;74;218;173;280;549;197;54;45;-82;609;356;361;137;361;274;610;-1.0;-1.0;769.0;238.0;0.0;37;80;100;1;0;0;1;0;0;0;1;1;0;0;0;22573.75;12033.8115234375;4033.32641601562;2604.65551757812;825.0;344346;443.0;0.0;Calculated values ==>;1566669165.105;350.86;348.86;295.16;295.16;293.16;277.26000000000005;273.955091788801;277.66;276.16;276.66;277.26000000000005;336.96000000000004;297.26000000000005;276.46000000000004;280.56;294.96000000000004;290.46000000000004;301.16;328.06;278.56;277.66;317.46000000000004;355.66;264.96000000000004;241.92719264551067;264.3458800820626;273.955091788801;292.86;6090000.0;3560000.0;3610000.0;1370000.0;3610000.0;2740000.0;6100000.0;0.0;0.0;0.12816666666666668;0.03966666666666666;0.0;0.0;0.0;12033.8115234375;4033.32641601562;2604.65551757812;22573.75;506397.6988991609;503717.6421869957;262189.8982594801;262189.8982594801;253790.3032962986;430412.23801567365;435906.5852007355;452001.34592349856;473176.1828425327;519301.36179865705;476700.90493710723;451742.5001806335;456953.3821998456;461879.0317285414;456543.2252788729;422872.5406550886;474820.5749416582;437465.24820655317;435906.5852007355;186067.36719380575;345985.720156464;461001.0036110699;199094.70900354415;192418.30999475726;272.8243251378447;2106622.569544196;747853.2082919015;104051.00923168093;984602.2493373711;0;62;60;1;27;42;37;7;61;60;654984157299.8875;252631323414.90704;498135750090.27765;32414.200631907494;10388.94968609852;-0.0;0.0;2323729.757552042;453895.6908131599;0.0;577297.5344151435;2.2923963044314646;0.21767082243525726
3053;2019-08-24 19:53:45.136;758;749;222;222;203;37;45;27;40;39;646;241;38;82;219;172;279;488;197;55;45;-81;600;354;358;138;358;279;600;-3.0;-1.0;505.0;496.0;0.0;10;79;100;1;0;0;1;0;0;0;1;1;0;0;0;22131.14453125;11828.6767578125;3178.11547851562;2636.484375;822.0;344347;442.0;0.0;Calculated values ==>;1566669225.136;348.96000000000004;348.06000000000006;295.36;295.36;293.46000000000004;276.86;273.7412296467126;277.66;275.86;277.16;277.06;337.76;297.26000000000005;276.96000000000004;281.36;295.06;290.36;301.06;321.96000000000004;278.66;277.66;317.36;355.36;265.06;242.14157278889297;264.9883086891361;273.7412296467126;292.86;6000000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2790000.0;6000000.0;0.0;0.0;0.08416666666666667;0.08266666666666667;0.0;0.0;0.0;11828.6767578125;3178.11547851562;2636.484375;22131.14453125;504760.7542264871;503597.461464293;404563.2788910404;404563.2788910404;255516.7015149536;430542.39183029096;436613.07576265995;451770.02104596683;472850.0741107318;519717.42592817254;476068.61939334584;451508.86606590956;457140.42768879747;462467.52072328096;456733.5978404523;425211.7149096832;466693.75694631285;438318.1136646966;436613.07576265995;185649.48583044452;344726.4743306794;460950.02995983476;195550.42316780958;192418.30999475726;271.3970702586357;2106995.302810736;748052.1651018459;104094.70796339781;984662.3757356546;0;62;60;1;27;42;37;7;61;60;655199968744.524;252713866039.76804;498301735804.9981;21565.149488078234;21939.700828140747;-0.0;0.0;2324179.8178800414;454165.2354264588;0.0;577297.5344151435;2.4658033354352145;0.2947162460986711
3054;2019-08-24 19:54:45.106;742;724;217;217;204;37;45;28;47;37;657;241;44;86;221;174;279;423;197;57;45;-80;596;353;358;144;358;284;597;-1.0;-1.0;1538.0;261.0;0.0;7;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21857.591796875;11681.88671875;3062.83666992188;2786.7783203125;817.0;344348;440.0;0.0;Calculated values ==>;1566669285.106;347.36;345.56000000000006;294.86;294.86;293.56;276.86;273.6339639331285;277.66;275.96000000000004;277.86;276.86;338.86;297.26000000000005;277.56;281.76000000000005;295.26000000000005;290.56;301.06;315.46000000000004;278.86;277.66;317.16;354.86;265.16;243.40439225979637;265.62235894841564;273.6339639331285;292.86;5960000.0;3529999.9999999995;3579999.9999999995;1440000.0;3579999.9999999995;2840000.0;5970000.0;0.0;0.0;0.25633333333333336;0.0435;0.0;0.0;0.0;11681.88671875;3062.83666992188;2786.7783203125;21857.591796875;503059.8341043906;500623.53982082364;261811.5493748017;261811.5493748017;256099.87683199884;430607.02586249536;436613.07576265995;451803.7400923867;471864.221826097;520449.7702832276;475431.5380130603;451409.1432411392;456829.2915610567;462733.1757949236;457172.60608581326;426335.65098917193;456343.95017518074;438654.2798845102;436613.07576265995;184813.72873217988;342627.88924589846;460136.243033518;199482.35531401212;192418.30999475726;272.96512809021584;2107361.6923272437;748247.9885035629;104139.87922228574;984714.3576662824;0;62;60;1;27;42;37;7;61;60;655414661344.6265;252798423739.80838;498470551355.0787;64678.38163152336;11338.444115798506;-0.0;0.0;2324898.1546250014;454442.4146421866;0.0;577297.5344151435;4.33601336663393;0.3736198302008007
3055;2019-08-24 19:55:45.107;726;688;217;217;202;37;46;25;54;36;664;242;51;90;222;175;279;343;195;58;46;-80;601;350;355;145;355;288;602;-3.0;-2.0;1259.0;210.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;21888.810546875;11771.861328125;2989.208984375;2834.99658203125;813.0;344349;439.0;0.0;Calculated values ==>;1566669345.107;345.76;341.96000000000004;294.86;294.86;293.36;276.86;273.3108153835814;277.76000000000005;275.66;278.56;276.76000000000005;339.56000000000006;297.36;278.26000000000005;282.16;295.36;290.66;301.06;307.46000000000004;278.96000000000004;277.76000000000005;317.06;354.46000000000004;265.16;243.61107973660833;266.1237361191953;273.3108153835814;292.66;6010000.0;3500000.0;3550000.0;1450000.0;3550000.0;2880000.0;6020000.0;0.0;0.0;0.20983333333333334;0.035;0.0;0.0;0.0;11771.861328125;2989.208984375;2834.99658203125;21888.810546875;500506.7192877709;495372.6984896812;261418.44220148577;261418.44220148577;255002.03857532237;430799.1582183253;437479.1307715476;452019.9081512719;471632.7587203168;520851.49130892917;475033.9255241552;451623.7896659528;456682.5364302811;463315.15122866345;457796.27867287636;424926.38510779105;440147.38645161147;439487.5985244788;437479.1307715476;184395.8529593127;340949.162051476;459982.6605122151;198727.37876657865;192418.30999475726;272.6536518669713;2107726.2517570057;748443.4396619591;104186.72812740358;984764.7922207697;0;62;60;1;27;42;37;7;61;60;655628564910.218;252885125185.04816;498642154215.5533;53149.215749221476;9143.934861097277;-0.0;0.0;2325880.0676375004;454613.10397890763;0.0;577297.5344151435;3.540174686973888;0.3016322075197584
3056;2019-08-24 19:56:45.097;721;697;220;221;204;35;48;24;57;33;664;242;54;76;223;176;279;396;197;58;48;-81;635;348;353;146;353;265;635;-2.0;-2.0;1506.0;190.0;0.0;1;99;1;1;0;1;1;0;0;0;1;1;0;0;0;31988.4375;21593.9453125;3268.58032226562;2566.98046875;807.0;344350;439.0;0.0;Calculated values ==>;1566669405.097;345.26;342.86;295.16;295.26000000000005;293.56;276.66;273.0942459734351;277.96000000000004;275.56;278.86;276.46000000000004;339.56000000000006;297.36;278.56;280.76000000000005;295.46000000000004;290.76000000000005;301.06;312.76000000000005;278.96000000000004;277.96000000000004;317.06;353.86;265.06;243.81672145450628;263.1675429290057;273.0942459734351;292.86;6350000.0;3479999.9999999995;3529999.9999999995;1460000.0;3529999.9999999995;2650000.0;6350000.0;0.0;0.0;0.251;0.03166666666666666;0.0;0.0;0.0;21593.9453125;3268.58032226562;2566.98046875;31988.4375;496569.6651244483;493287.77258985944;260419.07616714883;260844.8189351015;254062.25323722514;430925.7729439634;438271.59791389026;456313.30301945616;471202.2589852102;522722.2839863728;477938.95248447265;455941.3015012075;458648.9389275073;463744.35380676674;458254.1349349643;413888.6048918734;444691.1013650541;439926.6130492278;438271.59791389026;184395.8529593127;338431.30337983277;459726.4228013219;198578.32669900963;192418.30999475726;272.5862167774862;2108175.153992839;748721.4417081722;104231.73709990912;984816.9317734187;0;62;61;1;27;42;37;7;61;60;655840929509.4077;252972410634.71515;498808026564.9204;64691.47905643208;8269.689709906554;-0.0;0.0;2326861.9097561697;454758.1933308561;0.0;577297.5344151435;2.6599519689123112;0.22025242249062463
3057;2019-08-24 19:57:45.128;746;735;217;218;206;35;50;22;53;31;650;242;52;74;224;177;279;508;196;59;50;-81;648;348;353;145;353;257;648;-2.0;-1.0;1647.0;186.0;0.0;1;99;1;1;0;1;1;0;0;0;1;1;0;0;0;32733.73828125;22087.986328125;3381.55053710938;2487.9208984375;803.0;344351;439.0;0.0;Calculated values ==>;1566669465.128;347.76;346.66;294.86;294.96000000000004;293.76000000000005;276.66;273.0942459734351;278.16;275.36;278.46000000000004;276.26000000000005;338.16;297.36;278.36;280.56;295.56;290.86;301.06;323.96000000000004;279.06;278.16;317.06;353.46000000000004;265.06;243.61107973660833;262.0952818180154;273.0942459734351;292.76000000000005;6480000.0;3479999.9999999995;3529999.9999999995;1450000.0;3529999.9999999995;2570000.0;6480000.0;0.0;0.0;0.27449999999999997;0.031000000000000003;0.0;0.0;0.0;22087.986328125;3381.55053710938;2487.9208984375;32733.73828125;498703.8102870787;497209.64433994587;258401.31572496484;258801.165002596;254185.29575189232;430925.7729439634;438605.5651969677;457129.0939075185;471137.28958763636;521934.3842877313;478926.567426469;457007.1687273485;459668.90048327605;463875.4189427811;458389.55609836883;408676.68132412084;463247.01715425786;440090.13506992516;438605.5651969677;184395.8529593127;336752.88402864704;459880.55974206846;198721.6910470727;192418.30999475726;272.6430654486055;2108714.7841238407;749085.645880994;104273.8830422241;984872.3781632149;0;62;61;1;27;42;37;7;61;60;656052838939.8925;253059755739.91498;498964707475.2788;70932.83208519236;8095.92492954487;-0.0;0.0;2327992.6962896097;454894.6439162267;0.0;577297.5344151435;2.8267504750531276;0.2301256994014114
3058;2019-08-24 19:58:45.119;780;771;212;212;200;35;52;21;31;30;631;242;35;72;225;179;279;593;196;61;52;-81;638;348;353;147;352;263;639;-1.0;-1.0;1506.0;366.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;23055.92578125;12703.7685546875;3300.56762695312;2552.06591796875;799.0;344352;445.0;0.0;Calculated values ==>;1566669525.119;351.16;350.26;294.36;294.36;293.16;276.66;273.0942459734351;278.36;275.26000000000005;276.26000000000005;276.16;336.26000000000005;297.36;276.66;280.36;295.66;291.06;301.06;332.46000000000004;279.26000000000005;278.36;317.66;353.06000000000006;265.06;244.02132995426717;262.9017227912062;273.0942459734351;292.76000000000005;6380000.0;3479999.9999999995;3529999.9999999995;1470000.0;3520000.0000000005;2630000.0;6390000.0;0.0;0.0;0.251;0.061000000000000006;0.0;0.0;0.0;12703.7685546875;3300.56762695312;2552.06591796875;23055.92578125;504174.55572173244;502894.09045913117;256923.7699208056;256923.7699208056;252400.82167278352;430925.7729439634;438938.02124973387;453402.1464048377;470770.3993600183;519491.0294604622;478186.9232207698;453905.18964537716;458479.4507351373;464154.13906721957;458659.98869954434;412750.83506119304;477918.81878719287;440416.14353239123;438938.02124973387;186903.13564328075;335074.5858427641;459571.9402464207;197674.50281272468;192418.30999475726;272.2267018013431;2109179.6282534604;749375.5336816864;104315.87663233324;984928.0541285427;0;62;61;1;27;42;37;7;61;60;656264607169.6703;253147342599.8231;499120684075.1152;64187.63854162038;15975.743683455457;-0.0;0.0;2329118.5313097304;455095.21106487216;0.0;577297.5344151435;4.319985188656984;0.39096964227494635
3059;2019-08-24 19:59:45.109;796;785;205;205;191;36;55;20;18;29;619;243;22;88;226;179;279;611;196;62;55;-79;618;349;353;141;353;278;620;-1.0;-1.0;1300.0;431.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22402.119140625;12207.267578125;3107.54174804688;3642.66528320312;793.0;344353;458.0;0.0;Calculated values ==>;1566669585.109;352.76;351.66;293.66;293.66;292.26000000000005;276.76000000000005;273.20264511476705;278.66;275.16;274.96000000000004;276.06;335.06;297.46000000000004;275.36;281.96000000000004;295.76000000000005;291.06;301.06;334.26000000000005;279.36;278.66;318.96000000000004;352.46000000000004;265.26000000000005;242.77792619122317;264.86050150153983;273.20264511476705;292.76000000000005;6180000.0;3490000.0;3529999.9999999995;1410000.0;3529999.9999999995;2780000.0;6200000.0;0.0;0.0;0.21666666666666667;0.07183333333333333;0.0;0.0;0.0;12207.267578125;3107.54174804688;3642.66528320312;22402.119140625;508045.06439004804;506447.9732443735;255206.4273352424;255206.4273352424;249989.88733453213;430862.6128555636;439433.93616883486;449051.20828512724;471472.3440730569;516991.513674896;476423.09276626655;449582.7187164099;458052.1917500455;464137.216870198;458500.3044742087;419772.1169536088;482773.71876278083;440578.63641352893;439433.93616883486;192335.8262164488;332557.3633054275;460696.1944334292;197445.38721206383;192418.30999475726;272.13927697784123;2109558.382158363;749583.0910508315;104367.49078855787;984981.4461398575;0;62;61;1;27;42;37;7;61;61;656476371869.704;253233728199.83682;499282957025.141;54514.59456583041;18910.182985401414;-0.0;0.0;2330107.5517215705;455385.8786678162;0.0;577297.5344151435;3.8731307341390937;0.3717116341844211
3060;2019-08-24 20:00:45.110;784;783;205;205;189;38;57;19;6;28;613;245;10;93;227;180;279;602;196;64;57;-77;620;351;355;138;355;283;622;-1.0;-1.0;1142.0;407.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22125.689453125;12238.15625;3129.14819335938;3706.6044921875;788.0;344354;481.0;0.0;Calculated values ==>;1566669645.11;351.56000000000006;351.46000000000004;293.66;293.66;292.06;276.96000000000004;273.4187578820637;278.86;275.06;273.76000000000005;275.96000000000004;334.46000000000004;297.66;274.16;282.46000000000004;295.86;291.16;301.06;333.36;279.56;278.86;321.26000000000005;351.96000000000004;265.46000000000004;242.14157278889297;265.49620691782997;273.4187578820637;292.76000000000005;6200000.0;3510000.0;3550000.0;1380000.0;3550000.0;2830000.0;6220000.0;0.0;0.0;0.19033333333333333;0.06783333333333334;0.0;0.0;0.0;12238.15625;3129.14819335938;3706.6044921875;22125.689453125;506318.4368586274;506009.81119558203;255100.55219198522;255100.55219198522;249197.63754172882;430735.4089219946;439322.30243965215;446486.9858279263;471771.9322026706;515940.06132470735;476017.83409650315;447034.66967945633;457873.8413838864;463972.5866278886;458315.7758539387;419122.92533208424;481240.01021995407;440471.9004752325;439322.30243965215;201948.4348523538;330459.8814860452;461352.45794026717;197919.0729011782;192418.30999475726;272.3363747485392;2109929.453413947;749786.8063110175;104428.73572401072;985033.41942218;0;62;61;1;27;42;37;7;61;61;656688775409.4474;253317429594.73572;499451259829.9377;47310.75942705772;17869.56461848487;-0.0;0.0;2330956.110479563;455692.3816724433;0.0;577297.5344151435;3.4172504579839944;0.3332892229197596
3061;2019-08-24 20:01:45.120;767;774;210;210;190;40;59;20;11;28;627;247;10;87;228;180;279;619;196;66;60;-76;620;352;357;137;357;285;622;-1.0;-2.0;1151.0;284.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22401.349609375;12203.4912109375;3117.77465820312;3732.87426757812;785.0;344355;510.0;0.0;Calculated values ==>;1566669705.12;349.86;350.56000000000006;294.16;294.16;292.16;277.16;273.5264737036516;279.06;275.16;274.26000000000005;275.96000000000004;335.86;297.86;274.16;281.86;295.96000000000004;291.16;301.06;335.06;279.76000000000005;279.16;324.16;351.66;265.56;241.92719264551067;265.74818594083865;273.5264737036516;292.76000000000005;6200000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2850000.0;6220000.0;0.0;0.0;0.19183333333333333;0.04733333333333333;0.0;0.0;0.0;12203.4912109375;3117.77465820312;3732.87426757812;22401.349609375;504106.94578977284;504838.76520386414;257079.58180589433;257079.58180589433;249550.49440034825;430671.36484660726;439211.0954833023;446789.11338597245;471904.2073218062;517234.8514226698;475993.0456144015;446651.73005440104;456792.45829556504;463807.71923720936;458155.2844355901;419122.92533208424;483700.78763722174;440365.605568416;439377.1090466752;214070.64678622372;329201.48028520535;461603.4401455096;198881.8539097612;192418.30999475726;272.72323820381723;2110300.5739158522;749990.5206532255;104490.74171294164;985085.4857888832;0;62;61;1;27;42;37;7;61;61;656902411009.4135;253399943344.7226;499621688229.9106;47556.87594285319;12435.488415158756;-0.0;0.0;2331746.8058681246;455944.9658713683;0.0;577297.5344151435;3.1485212099601503;0.28731242784428535
3062;2019-08-24 20:02:45.091;753;763;213;213;195;41;41;21;29;29;650;249;24;82;228;180;279;634;197;67;42;-75;644;353;358;134;358;274;645;-2.0;-1.0;1252.0;261.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;32177.033203125;21908.64453125;3223.37890625;3604.25073242188;780.0;344356;532.0;0.0;Calculated values ==>;1566669765.091;348.46000000000004;349.46000000000004;294.46000000000004;294.46000000000004;292.66;277.26000000000005;273.6339639331285;277.26000000000005;275.26000000000005;276.06;276.06;338.16;298.06;275.56;281.36;295.96000000000004;291.16;301.06;336.56;279.86;277.36;326.36;351.16;265.66;241.2770596917726;264.3458800820626;273.6339639331285;292.86;6440000.000000001;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2740000.0;6450000.0;0.0;0.0;0.20866666666666667;0.0435;0.0;0.0;0.0;21908.64453125;3223.37890625;3604.25073242188;32177.033203125;500027.3172983714;501274.1584293916;256990.88243874084;256990.88243874084;250364.61904367222;430607.02586249536;435919.11457929364;451223.24573764333;472397.21216106473;520544.68280780077;477604.98026160593;450571.1808400517;457948.7315913907;463659.26402989647;457994.41410563304;410363.15183131193;483300.14605268853;440312.6254761609;436093.27495369175;223268.49639005636;327104.2899505934;462152.5914580797;199416.609663689;192418.30999475726;272.9391433576385;2110755.1739445003;750274.6510558965;104551.8548691642;985138.3031946676;0;62;62;1;27;42;37;7;61;61;657116807335.109;253481204049.9862;499789307175.45435;52543.651394098466;11429.015208055995;-0.0;0.0;2332580.5737492912;456143.74061462254;0.0;577297.5344151435;2.2261990619895444;0.19799152122638802
3063;2019-08-24 20:03:45.141;761;763;211;211;200;45;36;22;46;30;665;249;41;67;229;181;279;659;196;57;37;-75;632;362;367;134;367;261;631;-2.0;-1.0;1607.0;308.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;31669.51171875;21540.03125;3123.30737304688;3422.02294921875;778.0;344357;543.0;0.0;Calculated values ==>;1566669825.141;349.26;349.46000000000004;294.26000000000005;294.26000000000005;293.16;277.66;274.5913991737795;276.76000000000005;275.36;277.76000000000005;276.16;339.66;298.06;277.26000000000005;279.86;296.06;291.26000000000005;301.06;339.06000000000006;278.86;276.86;327.46000000000004;350.96000000000004;265.66;241.2770596917726;262.63441904999945;274.5913991737795;292.76000000000005;6320000.0;3620000.0000000005;3670000.0000000005;1340000.0;3670000.0000000005;2610000.0;6310000.0;0.0;0.0;0.2678333333333333;0.051333333333333335;0.0;0.0;0.0;21540.03125;3123.30737304688;3422.02294921875;31669.51171875;502215.3622123386;502572.30162554607;256969.57752871024;256969.57752871024;252765.3646740738;430014.67791919125;432812.2514932043;455612.62700522714;472494.68880147435;523147.4801181207;479210.52214347763;454992.6325071217;458189.7716215503;462443.7821703978;456668.5671208292;414992.97981615114;488409.42724226404;436593.79788880533;432997.62667057913;227868.02628245065;326265.46416910045;462152.5914580797;201878.01291557314;192418.30999475726;273.94545529308624;2111287.671863877;750637.025080701;104610.45594336525;985191.2363211632;0;62;62;1;27;42;37;7;61;61;657334488584.9362;253561671049.9223;499949940925.3268;67958.58747367898;13360.761698515336;-0.0;0.0;2333585.595893495;456350.4942399083;0.0;577297.5344151435;2.8954353663189933;0.25253260037454106
3064;2019-08-24 20:04:45.122;780;775;207;207;194;53;37;26;54;31;668;249;51;71;227;179;279;646;197;44;37;-77;636;363;368;132;368;254;636;-1.0;83.0;1262.0;290.0;0.0;0;0;0;1;0;1;1;0;0;0;1;1;1;0;0;31201.833984375;21702.732421875;3126.95385742188;3345.53784179688;776.0;344358;543.0;0.0;Calculated values ==>;1566669885.122;351.16;350.66;293.86;293.86;292.56;278.46000000000004;274.69669130483857;276.86;275.76000000000005;278.56;276.26000000000005;339.96000000000004;298.06;278.26000000000005;280.26000000000005;295.86;291.06;301.06;337.76;277.56;276.86;327.46000000000004;350.76;265.46000000000004;240.83765695389522;261.6868853414304;274.69669130483857;292.86;6360000.0;3629999.9999999995;3679999.9999999995;1320000.0;3679999.9999999995;2540000.0;6360000.0;0.0;0.013833333333333333;0.21033333333333332;0.04833333333333333;0.0;0.0;0.0;21702.732421875;3126.95385742188;3345.53784179688;31201.833984375;504356.03118105204;503697.4674966934;255147.03123466676;255147.03123466676;250382.7923102406;429947.3805835815;432743.97865350964;457735.39621690055;472853.8412306012;524015.9435543329;480062.85339833575;457372.1923269806;459778.8713420569;462023.20895925944;456224.3229510757;413513.1932841701;486026.87055277335;434033.169636506;432743.97865350964;227868.02628245065;325426.6669566859;462251.5738520741;201820.85076632057;192418.30999475726;273.9276215682021;2111811.4338337746;750997.267331464;104666.8344243992;985243.3053376259;0;62;62;1;27;42;37;7;61;61;657554918759.7399;253641445779.85126;500104392000.1893;53827.35939310532;12587.484949144753;0.0;0.0;2334600.157403566;456566.66115390655;0.0;577297.5344151435;2.3572073129500932;0.21205022863460932
3065;2019-08-24 20:05:45.122;793;788;215;214;193;52;40;28;59;34;665;251;57;87;228;175;279;661;194;41;40;-80;620;364;369;132;369;272;621;-1.0;-1.0;1208.0;421.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;22476.021484375;12264.408203125;3006.22900390625;3603.13549804688;773.0;344359;531.0;0.0;Calculated values ==>;1566669945.122;352.46000000000004;351.96000000000004;294.66;294.56;292.46000000000004;278.36;274.8017692304317;277.16;275.96000000000004;279.06;276.56;339.66;298.26000000000005;278.86;281.86;295.96000000000004;290.66;301.06;339.26;277.26000000000005;277.16;326.26000000000005;350.46000000000004;265.16;240.83765695389522;264.08650396036035;274.8017692304317;292.56;6200000.0;3640000.0;3690000.0;1320000.0;3690000.0;2720000.0;6210000.0;0.0;0.0;0.20133333333333334;0.07016666666666667;0.0;0.0;0.0;12264.408203125;3006.22900390625;3603.13549804688;22476.021484375;507482.12535524316;506747.2648201016;259204.53384827782;258783.76641769515;250664.18111710742;429879.7862731237;433047.9251940826;455403.63984674186;473145.2311080622;522258.980554176;478078.8665141253;455151.83698219666;458885.37850237713;462006.0847086673;455495.84257983865;419122.92533208424;489745.3911953102;433233.1241697373;433047.9251940826;222850.3779558165;324168.52440917626;461953.3549444242;201169.7927923352;192418.30999475726;273.6771323713736;2112258.749296014;751280.3268366723;104724.74003556457;985294.4151948036;0;62;62;1;27;42;37;7;61;61;657776018759.7399;253720645779.85126;500262192000.1893;51185.74787362054;18298.313277671576;-0.0;0.0;2335475.266630789;456824.04280579666;0.0;577297.5344151435;3.681514143306225;0.35256894325332494
