;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3066;2019-08-24 20:06:45.153;784;784;215;215;194;55;111;28;64;35;671;251;62;104;228;174;279;641;194;52;109;-84;612;368;373;134;372;281;613;0.0;-1.0;1254.0;399.0;65.0;31;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23508.8359375;12082.5263671875;3822.88989257812;3705.58374023438;771.0;344360;520.0;0.0;Calculated values ==>;1566670005.153;351.56000000000006;351.56000000000006;294.66;294.66;292.56;278.66;275.2199585193972;284.26000000000005;275.96000000000004;279.56;276.66;340.26;298.26000000000005;279.36;283.56;295.96000000000004;290.56;301.06;337.26;278.36;284.06;325.16;350.26;264.76000000000005;241.2770596917726;265.2429198363724;275.2199585193972;292.56;6120000.0;3679999.9999999995;3729999.9999999995;1340000.0;3720000.0000000005;2810000.0;6130000.0;0.0;0.0;0.209;0.0665;0.010833333333333334;0.010833333333333334;0.0;12082.5263671875;3822.88989257812;3705.58374023438;23508.8359375;507031.5084453516;506942.56592247786;259730.5526216821;259730.5526216821;251386.048991288;429606.4342157736;444290.33112418064;454526.7083658545;472981.82504853373;522150.68133204617;476955.69017693074;454270.22820946336;459563.46529643965;461548.6100553265;454681.0290992668;421661.74568295013;487805.4946433543;434261.1062033764;443970.9717287677;218251.29456621417;323329.7980282076;461254.1718510543;202269.9055777825;259730.5526216821;274.12546850322883;2112642.154432432;751483.3227856354;104785.67749745303;985351.353922222;0;62;62;1;27;42;37;7;61;61;657998733770.2494;253800487010.0339;500428177715.569;52721.671782707046;17222.453707172575;-0.0;1995.937873660094;2336341.609175741;457120.20213465014;0.0;577314.1758244168;3.6683526267676156;0.33359291028293286
3067;2019-08-24 20:07:45.123;760;770;215;215;189;54;153;29;65;37;683;251;64;108;228;168;279;641;194;52;152;-88;622;365;370;132;370;287;623;-1.0;0.0;1281.0;374.0;61.0;44;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24351.203125;12254.2626953125;4296.73974609375;3791.4794921875;770.0;344361;511.0;0.0;Calculated values ==>;1566670065.123;349.16;350.16;294.66;294.66;292.06;278.56;274.9066339382667;288.46000000000004;276.06;279.66;276.86;341.46000000000004;298.26000000000005;279.56;283.96000000000004;295.96000000000004;289.96000000000004;301.06;337.26;278.36;288.36;324.26000000000005;350.16;264.36;240.83765695389522;265.9988726020314;274.9066339382667;292.56;6220000.0;3650000.0;3700000.0;1320000.0;3700000.0;2870000.0;6230000.0;0.0;0.0;0.2135;0.06233333333333334;0.010166666666666666;0.010166666666666666;0.0;12254.2626953125;4296.73974609375;3791.4794921875;24351.203125;503006.95821827225;504225.6676033224;259077.3259585837;259077.3259585837;249156.78780578024;429811.8947417682;451287.82620076486;453633.6858551464;473436.4806182908;522913.3941319855;476198.5734918439;453503.6041321419;459115.85446158383;461853.91523743636;454334.3249770602;418463.3823444858;486727.13396080956;434992.9824527312;451140.24005228723;214488.6975840042;322910.4453824919;461156.93568688474;201547.29291386716;259077.3259585837;273.8295421438419;2113040.788673062;751686.0279571592;104848.12178640794;985418.9836705176;0;62;62;1;27;42;37;7;61;61;658221522319.47;253880247109.75485;500598492514.97314;53820.44489296311;16182.334399518097;-0.0;1952.639626619319;2337229.016219448;457398.43618128204;0.0;577347.0641843978;3.537199598062453;0.31705209754043134
3068;2019-08-24 20:08:45.114;742;755;216;217;188;53;179;30;64;38;698;251;63;104;228;162;279;660;194;58;178;-92;661;365;370;132;370;273;660;-1.0;-1.0;1337.0;253.0;76.0;59;0;1;1;0;1;1;0;0;0;1;1;1;0;0;35622.5390625;22501.6015625;5280.1083984375;3587.53369140625;768.0;344362;505.0;0.0;Calculated values ==>;1566670125.114;347.36;348.66;294.76000000000005;294.86;291.96000000000004;278.46000000000004;274.9066339382667;291.06;276.16;279.56;276.96000000000004;342.96000000000004;298.26000000000005;279.46000000000004;283.56;295.96000000000004;289.36;301.06;339.16;278.96000000000004;290.96000000000004;323.66;349.96000000000004;263.96000000000004;240.83765695389522;264.2163659402789;274.9066339382667;292.56;6609999.999999999;3650000.0;3700000.0;1320000.0;3700000.0;2730000.0;6600000.0;0.0;0.0;0.22283333333333333;0.042166666666666665;0.012666666666666666;0.012666666666666666;0.0;22501.6015625;5280.1083984375;3587.53369140625;35622.5390625;496909.1384711314;498783.0545177445;257358.46542287;257744.045068564;247419.7129866845;429811.8947417682;455056.5794157761;455865.8072319587;473533.532933398;525582.9522233474;477954.79565883236;455740.18800020067;460808.766995706;461853.91523743636;453475.3951927411;402509.4849516804;485434.33085534006;436064.1445842927;454913.9275669702;211980.4382156667;322071.7610967587;460758.07366415655;202289.4228274089;257358.46542287;274.11949888922936;2113540.4948922414;751975.6167153243;104909.60433935124;985498.7787675619;0;62;63;1;27;42;37;7;61;61;658443489020.1193;253959435229.98648;500766467315.4645;56505.27099148052;10898.761443616191;-0.0;2502.369187158602;2338148.2592806956;457624.07812926505;0.0;577384.1836891936;2.2285013434499006;0.18352805314466966
3069;2019-08-24 20:09:45.124;754;759;214;215;189;53;197;32;58;40;705;250;57;83;229;157;279;684;192;60;196;-93;712;366;371;140;371;260;712;-2.0;90.0;1537.0;268.0;90.0;82;100;1;1;0;1;1;0;0;0;1;0;1;0;0;37642.53515625;24025.41796875;6766.23681640625;2565.18188476562;767.0;344363;499.0;0.0;Calculated values ==>;1566670185.124;348.56000000000006;349.06000000000006;294.56;294.66;292.06;278.46000000000004;275.0112864084945;292.86;276.36;278.96000000000004;277.16;343.66;298.16;278.86;281.46000000000004;296.06;288.86;301.06;341.56000000000006;279.16;292.76000000000005;323.06;349.86;263.86;242.56692532238324;262.5002047102346;275.0112864084945;292.36;7120000.0;3660000.0;3710000.0;1400000.0;3710000.0;2600000.0;7120000.0;0.0;0.015000000000000001;0.25616666666666665;0.04466666666666667;0.015000000000000001;0.015000000000000001;0.0;24025.41796875;6766.23681640625;2565.18188476562;37642.53515625;493607.1315229214;494321.50512821256;254253.51717855033;254599.55430181243;246058.35130606114;429743.705733735;457433.55009270133;457252.749892262;472686.4266018815;527320.0302539044;479443.3903441903;457130.4236791988;460281.7430646665;461836.8862063846;452579.8890788796;283444.06629565195;483312.3785791094;436181.9865522242;457293.5173898348;209472.28574929133;321652.42942325486;459430.9838903956;202613.8788056627;254253.51717855033;274.2504110051503;2114151.1389343482;752363.4064988836;104960.88551458283;985599.1817087047;0;62;63;1;27;42;37;7;61;61;658665826070.084;254041048829.9735;500926393965.4391;65229.99081001718;11471.16402711807;0.0;3045.6000031692674;2339162.8888722993;457810.5252441658;0.0;577430.4244712851;2.3907169504539025;0.19188249154343612
3070;2019-08-24 20:10:45.125;790;789;205;205;182;61;210;34;52;41;697;248;52;78;229;156;279;711;191;91;210;-92;697;375;380;141;380;255;694;-1.0;0.0;1732.0;327.0;78.0;98;100;1;1;0;1;1;0;0;0;1;0;1;0;0;36731.890625;23578.9296875;7112.689453125;2501.95361328125;766.0;344364;494.0;0.0;Calculated values ==>;1566670245.125;352.16;352.06000000000006;293.66;293.66;291.36;279.26000000000005;275.94376602880345;294.16;276.56;278.36;277.26000000000005;342.86;297.96000000000004;278.36;280.96000000000004;296.06;288.76000000000005;301.06;344.26;282.26000000000005;294.16;322.56;349.76;263.96000000000004;242.77792619122317;261.82340779136865;275.94376602880345;292.26000000000005;6970000.0;3750000.0;3800000.0;1410000.0;3800000.0;2550000.0;6940000.000000001;0.0;0.0;0.2886666666666667;0.0545;0.013000000000000001;0.013000000000000001;0.0;23578.9296875;7112.689453125;2501.95361328125;36731.890625;500099.1389239734;500240.4465204575;251877.9358565864;251877.9358565864;244408.18970453675;429116.5711722346;457802.2162216891;457331.6862898286;472653.6706096803;526893.847386739;479831.7291131558;457331.6862898286;460458.73447070795;460452.369005186;450836.186814913;286454.1157818647;489231.8121011788;439519.547326025;457802.2162216891;207382.2378540181;321233.1047070471;459377.6782718831;204799.7891708557;251877.9358565864;275.13844120757545;2114770.936144891;752760.1160072548;105003.11234745102;985714.8413551063;0;62;63;1;27;42;37;7;61;61;658891129824.8118;254125350234.87167;501080896540.25244;72897.54096834351;13874.494956005992;-0.0;2677.015644746335;2340313.970820108;458021.74258900044;0.0;577478.1137297679;2.6947702265213196;0.22020660129954459
3071;2019-08-24 20:11:45.105;812;807;199;197;177;66;216;39;25;44;681;245;31;82;228;157;278;707;193;120;216;-92;649;379;384;144;383;276;648;-3.0;-1.0;1483.0;380.0;64.0;99;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24453.931640625;12780.8388671875;6312.74072265625;2710.54443359375;764.0;344365;489.0;0.0;Calculated values ==>;1566670305.105;354.36;353.86;293.06;292.86;290.86;279.76000000000005;276.35288757459654;294.76000000000005;277.06;275.66;277.56;341.26;297.66;276.26000000000005;281.36;295.96000000000004;288.86;300.96000000000004;343.86;285.16;294.76000000000005;322.06;349.56000000000006;263.96000000000004;243.40439225979637;264.60387354146746;276.35288757459654;292.46000000000004;6490000.000000001;3790000.0;3840000.0;1440000.0;3829999.9999999995;2760000.0;6480000.0;0.0;0.0;0.24716666666666667;0.06333333333333332;0.010666666666666666;0.010666666666666666;0.0;12780.8388671875;6312.74072265625;2710.54443359375;24453.931640625;507394.1853658186;506827.3430798521;251649.61643128656;250942.9464678136;244232.25094577;428830.04407018964;458004.24821023666;450341.9257935794;472555.8254779879;523589.7910968667;476902.2954736792;451127.67557942745;457626.58823324984;459845.74371537264;450262.89223561453;407788.2287027993;493360.5513772198;443510.697796369;458004.24821023666;205292.2597576877;320394.4760798638;458911.338708814;205152.59132974152;251649.61643128656;275.2934297260933;2115280.6480366495;753063.0130792831;105046.53535202755;985826.6826470784;0;62;63;1;27;42;37;7;61;61;659120253424.8846;254210821734.89886;501240143440.3031;60602.63050164525;16071.38733400792;-0.0;2201.116072308801;2341426.1014155685;458271.20842515683;0.0;577518.751277057;3.6174410778061157;0.3154668990033593
3072;2019-08-24 20:12:45.116;790;792;206;204;177;65;218;41;6;47;677;246;13;92;229;157;278;664;194;134;217;-92;636;379;384;145;384;287;635;-2.0;-1.0;1204.0;495.0;70.0;98;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24266.994140625;12500.80859375;6162.5556640625;2823.63696289062;763.0;344366;488.0;0.0;Calculated values ==>;1566670365.116;352.16;352.36;293.76000000000005;293.56;290.86;279.66;276.35288757459654;294.96000000000004;277.26000000000005;273.76000000000005;277.86;340.86;297.76000000000005;274.46000000000004;282.36;296.06;288.86;300.96000000000004;339.56000000000006;286.56;294.86;321.96000000000004;349.46000000000004;263.96000000000004;243.61107973660833;265.9988726020314;276.35288757459654;292.56;6360000.0;3790000.0;3840000.0;1450000.0;3840000.0;2870000.0;6350000.0;0.0;0.0;0.20066666666666666;0.0825;0.011666666666666665;0.011666666666666665;0.0;12500.80859375;6162.5556640625;2823.63696289062;24266.994140625;505668.2713961392;506019.3023448022;254816.8178856685;254062.25323722514;244655.61823718052;428830.04407018964;458286.5801864165;445711.16569546337;472721.04826189426;522288.54244465963;475623.4089548083;446680.51428542443;457100.07603103644;459828.28897738707;450262.89223561453;413129.75852687366;488689.8268756531;445764.5685726389;458145.4938442237;204874.27233412856;319975.17213553557;458755.1822358053;203866.76072263226;254816.8178856685;274.7970877429338;2115686.730185686;753273.732099242;105092.6619852679;985930.6625096395;0;62;63;1;27;42;37;7;61;61;659350695664.5697;254297537629.78036;501409074405.0722;48530.11059788144;21028.294774836777;-0.0;2372.1678861831433;2342335.707654065;458580.4291223778;0.0;577556.8689636206;3.347632018077745;0.31942399530957966
3073;2019-08-24 20:13:45.136;746;758;216;216;179;45;156;39;7;48;684;246;7;86;230;149;278;651;194;65;155;-92;674;359;365;141;363;286;668;-2.0;-1.0;469.0;56.0;150.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38493.9609375;13293.7529296875;18894.095703125;2830.53540039062;760.0;344367;486.0;0.0;Calculated values ==>;1566670425.136;347.76;348.96000000000004;294.76000000000005;294.76000000000005;291.06;277.66;274.27422755570615;288.76000000000005;277.06;273.86;277.96000000000004;341.56000000000006;297.76000000000005;273.86;281.76000000000005;296.16;288.06;300.96000000000004;338.26;279.66;288.66;321.76000000000005;349.16;263.96000000000004;242.77792619122317;265.87368984753493;274.27422755570615;292.56;6740000.000000001;3590000.0;3650000.0;1410000.0;3629999.9999999995;2860000.0;6680000.0;0.0;0.0;0.07816666666666668;0.009333333333333334;0.025;0.025;0.0;13293.7529296875;18894.095703125;2830.53540039062;38493.9609375;496200.7427297341;498431.6085353383;256949.26719121885;256949.26719121885;244245.35061401248;430214.79039162316;452609.8878949277;446044.6938109976;473341.5640613463;523097.95875066216;475750.9291766174;446044.6938109976;456501.56511809496;463178.7302339447;452648.96075887873;393905.83764644834;483233.7918533557;438431.6763470592;452464.97844290547;204038.30555042345;318717.3015803363;459377.6782718831;201268.60000857848;256949.26719121885;273.6937835760006;2116209.9124804907;753488.7584300955;105139.7957943146;986139.5375394424;0;62;63;1;27;43;37;7;61;61;659575470564.4983;254383366229.75308;501581031705.0176;19133.33133222243;2409.0180637908434;-0.0;4887.892781292166;2342899.757623975;458775.80516628444;0.0;577617.3896359989;0.7547533361975035;0.047093510033589484
3074;2019-08-24 20:14:45.137;727;731;213;212;175;38;203;30;19;45;691;245;16;62;232;137;278;664;192;79;202;-90;683;356;362;141;360;263;674;-2.0;-1.0;635.0;132.0;163.0;0;100;0;1;0;1;1;0;1;0;1;0;1;0;0;48470.17578125;23215.533203125;19317.435546875;2572.45288085938;757.0;344368;485.0;0.0;Calculated values ==>;1566670485.137;345.86;346.26;294.46000000000004;294.36;290.66;276.96000000000004;273.955091788801;293.46000000000004;276.16;275.06;277.66;342.26;297.66;274.76000000000005;279.36;296.36;286.86;300.96000000000004;339.56000000000006;281.06;293.36;321.66;348.86;264.16;242.77792619122317;262.9017227912062;273.955091788801;292.36;6830000.0;3560000.0;3620000.0000000005;1410000.0;3600000.0;2630000.0;6740000.000000001;0.0;0.0;0.10583333333333332;0.022000000000000002;0.027166666666666665;0.027166666666666665;0.0;23215.533203125;19317.435546875;2572.45288085938;48470.17578125;492647.95540893107;494109.6872654423;255543.75105192515;255178.42603534902;242813.7044738252;430412.23801567365;459698.9584401166;451881.9987824685;473046.85946660035;525652.6792529742;478520.82431758544;451499.28253493103;457256.42423688935;463890.26140234835;451447.3864066275;386088.86082740466;484491.2316639237;441413.8914409164;459562.71824716876;203620.32615720207;317459.4925940039;459580.8826652587;199654.77649414135;255543.75105192515;273.045986805776;2116934.62570017;753793.0075527779;105184.82144719792;986457.9722745635;0;62;64;1;27;43;37;7;61;61;659793574200.1014;254467967639.98706;501745734450.4731;26694.047692181288;5718.374335764583;-0.0;5542.515275470784;2343281.6588151483;458843.53456527257;0.0;577704.3111520468;0.8414717329113571;0.059634260991927694
3075;2019-08-24 20:15:45.127;742;747;214;213;176;37;196;30;31;42;682;243;27;50;233;134;278;677;192;96;196;-89;665;354;360;138;358;248;655;-1.0;-1.0;1108.0;335.0;171.0;0;100;0;1;0;1;1;0;1;0;1;0;1;0;0;46895.7109375;22573.505859375;18613.3125;2417.6328125;754.0;344369;490.0;0.0;Calculated values ==>;1566670545.127;347.36;347.86;294.56;294.46000000000004;290.76000000000005;276.86;273.7412296467126;292.76000000000005;276.16;276.26000000000005;277.36;341.36;297.46000000000004;275.86;278.16;296.46000000000004;286.56;300.96000000000004;340.86;282.76000000000005;292.76000000000005;322.16;348.56000000000006;264.26000000000005;242.14157278889297;260.85938512811435;273.7412296467126;292.36;6650000.0;3540000.0;3600000.0;1380000.0;3579999.9999999995;2480000.0;6550000.0;0.0;0.0;0.18466666666666667;0.05583333333333333;0.0285;0.0285;0.0;22573.505859375;18613.3125;2417.6328125;46895.7109375;496521.4510534612;498170.59991184424;256850.66546191843;256468.55499692317;243693.2555395863;430542.39183029096;459060.2083140158;455927.8213391502;473143.7464358393;525917.2243206477;480133.3410383688;455441.93910913606;458216.10183566535;464317.31521373475;451369.99078110245;399723.9657949728;488419.52366819914;444535.3988293008;459060.2083140158;205710.24989127388;316201.74473053816;460143.737624023;198428.92847755374;256850.66546191843;272.5516494278889;2117729.2089703325;754174.5192824717;105226.39856397461;986774.0091600765;0;62;64;1;27;43;37;7;61;61;660010138100.1359;254551653690.00037;501899008900.49744;47551.46221510815;14612.410177344533;-0.0;5762.971971284776;2343900.2682790435;459012.9295323747;0.0;577798.5078437191;1.5577961088419907;0.12868084199596655
3076;2019-08-24 20:16:45.128;738;743;221;220;181;32;188;27;40;39;669;243;37;70;234;132;278;653;191;105;187;-86;628;350;355;140;354;270;621;1148.0;-1.0;1188.0;260.0;170.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;37012.19921875;12459.8173828125;17342.064453125;2677.45727539062;750.0;344370;498.0;0.0;Calculated values ==>;1566670605.128;346.96000000000004;347.46000000000004;295.26000000000005;295.16;291.26000000000005;276.36;273.3108153835814;291.96000000000004;275.86;277.16;277.06;340.06000000000006;297.46000000000004;276.86;280.16;296.56;286.36;300.96000000000004;338.46000000000004;283.66;291.86;322.96000000000004;348.16;264.56;242.56692532238324;263.82572766246335;273.3108153835814;292.26000000000005;6280000.0;3500000.0;3550000.0;1400000.0;3540000.0;2700000.0;6210000.0;0.19133333333333333;0.0;0.198;0.043333333333333335;0.028333333333333332;0.21966666666666665;0.0;12459.8173828125;17342.064453125;2677.45727539062;37012.19921875;499532.78361039027;500859.17461311235;261817.49311706744;261370.62376397967;246475.33916544836;430799.1582183253;458764.45873459685;453338.36804366286;472588.21769833704;522833.4091043075;477428.32413936575;452955.962531982;457106.95004262665;465034.3387344197;451793.3098185262;416065.7301705901;488629.51066071575;446899.9749678281;458628.33589585364;209054.2704885073;314524.84189198195;460140.37922766;199146.1096080886;207229.67197267615;272.8195077847608;2118428.4532079995;754466.4685082099;105268.85835564048;987073.6422947929;0;62;64;1;27;43;37;7;61;61;660224641674.8767;254635055079.89963;502054411490.3097;50330.06717024371;11309.751683514762;-0.0;55223.906508457985;2344715.96128426;459228.9511479212;0.0;578306.7403008362;3.59809431348487;0.1262500122062336
3077;2019-08-24 20:17:45.118;714;717;224;224;186;28;183;24;45;35;668;242;43;84;235;131;278;613;188;106;183;-83;615;345;350;138;349;277;608;186.0;-1.0;947.0;286.0;175.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38250.86328125;12151.001953125;17062.533203125;2757.603515625;748.0;344371;508.0;0.0;Calculated values ==>;1566670665.118;344.56000000000006;344.86;295.56;295.56;291.76000000000005;275.96000000000004;272.7676641592781;291.46000000000004;275.56;277.66;276.66;339.96000000000004;297.36;277.46000000000004;281.56;296.66;286.26000000000005;300.96000000000004;334.46000000000004;283.76000000000005;291.46000000000004;323.96000000000004;347.96000000000004;264.86;242.14157278889297;264.73235714968143;272.7676641592781;291.96000000000004;6150000.0;3450000.0;3500000.0;1380000.0;3490000.0;2770000.0;6080000.0;0.031000000000000003;0.0;0.15783333333333335;0.04766666666666666;0.029166666666666667;0.060166666666666674;0.0;12151.001953125;17062.533203125;2757.603515625;38250.86328125;497575.02182349464;498651.4954446961;264271.09338561574;264271.09338561574;248715.1302259874;431113.4868728058;458882.002038489;452769.0138386148;472458.26935960614;522163.9145664382;476435.77644986974;452510.59276023495;457714.5187214496;465889.0183092921;452531.5327903273;420414.4927146444;484407.68154237146;448001.9427096714;458882.002038489;213234.55432191002;313686.43059754226;460748.638071022;196708.2613495546;229460.32674099697;271.82843597919003;2119055.540863568;754671.5244876818;105314.1429802106;987360.2994911438;0;62;64;1;27;43;37;7;61;61;660436106424.9103;254718441179.91287;502218484140.33575;40414.92210119001;12585.924623723276;-0.0;13803.537463732437;2345472.0434936015;459428.0485954072;0.0;578881.8731292458;2.089521579893353;0.14064113952794435
3078;2019-08-24 20:18:45.149;694;698;221;220;178;25;181;20;50;32;675;240;47;88;236;126;278;597;190;110;181;-81;613;342;347;137;346;278;606;220.0;0.0;1251.0;172.0;213.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38244.5546875;12114.791015625;16982.046875;2779.91064453125;744.0;344372;524.0;0.0;Calculated values ==>;1566670725.149;342.56000000000006;342.96000000000004;295.26000000000005;295.16;290.96000000000004;275.66;272.43898195401505;291.26000000000005;275.16;278.16;276.36;340.66;297.16;277.86;281.96000000000004;296.76000000000005;285.76000000000005;300.96000000000004;332.86;284.16;291.26000000000005;325.56;347.56000000000006;265.06;241.92719264551067;264.86050150153983;272.43898195401505;292.16;6130000.0;3420000.0000000005;3470000.0000000005;1370000.0;3460000.0;2780000.0;6060000.0;0.03666666666666667;0.0;0.2085;0.028666666666666667;0.0355;0.07216666666666666;0.0;12114.791015625;16982.046875;2779.91064453125;38244.5546875;495084.4921282638;496315.6148828343;262981.9424280387;262506.3237535298;246011.60163683468;431298.55289687274;459088.5701448043;453240.6457288422;472295.8960165899;522808.08584789897;476081.56633681175;452853.6645019137;458052.1917500455;466448.47233493417;452351.08469720505;421044.70176813327;482349.9196839497;449151.9592531825;459088.5701448043;219923.6425635755;312009.6876057385;461101.48220809177;197098.00904589953;229507.426621871;271.972452326932;2119693.332034172;754873.8439064671;105360.31277354235;987644.1509054811;0;62;64;1;27;43;37;7;61;61;660645314459.558;254800983804.77386;502385070165.05524;53405.73974839354;7568.099563982845;-0.0;16568.105857571685;2346254.2862911024;459596.08557095926;0.0;579135.1009232946;2.4325550356689787;0.14322193898133742
3079;2019-08-24 20:19:48.119;681;688;221;220;173;24;180;18;55;29;684;241;53;90;236;121;278;599;190;118;179;-79;612;342;347;136;345;280;606;-2.0;-1.0;1501.0;151.0;226.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38756.32421875;12099.7734375;16943.908203125;2797.337890625;740.0;344373;542.0;0.0;Calculated values ==>;1566670788.119;341.26;341.96000000000004;295.26000000000005;295.16;290.46000000000004;275.56;272.43898195401505;291.16;274.96000000000004;278.66;276.06;341.56000000000006;297.26000000000005;278.46000000000004;282.16;296.76000000000005;285.26000000000005;300.96000000000004;333.06;284.96000000000004;291.06;327.36;347.16;265.26000000000005;241.71165711629368;265.11578078379944;272.43898195401505;292.16;6120000.0;3420000.0000000005;3470000.0000000005;1360000.0;3450000.0;2800000.0;6060000.0;0.0;0.0;0.25016666666666665;0.025166666666666667;0.03766666666666666;0.03766666666666666;0.0;12099.7734375;16943.908203125;2797.337890625;38756.32421875;493423.5244881038;494973.8657403675;262981.9424280387;262506.3237535298;244324.77631940632;431298.55289687274;458954.00245643134;453540.67361991486;472134.0588697756;523579.70295020076;475941.5900503338;453282.67775324726;457980.5652910422;466591.4925844098;451643.2266759944;421356.3441172624;482636.591120278;450315.7902575528;458819.30177846854;227449.86971758792;310333.04987691523;461453.07771522045;197293.6253665234;262981.9424280387;272.05055038914855;2120366.7688879124;755085.6204515096;105409.09045971156;987940.8616544033;0;62;64;1;27;43;37;7;61;61;660863820359.6572;254886937854.81293;502560756465.1351;64104.469904723424;6648.012884108876;-0.0;7376.540535532857;2347282.0110001606;459720.4173211347;0.0;579344.5168099694;2.4537224145001493;0.16879374280857598
3080;2019-08-24 20:20:45.130;672;679;218;216;181;27;172;18;61;28;691;242;58;92;237;121;278;597;188;130;172;-78;607;346;351;136;349;283;600;-1.0;-1.0;1492.0;247.0;237.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;38596.50390625;11930.78125;16642.05078125;2830.5859375;737.0;344374;556.0;0.0;Calculated values ==>;1566670845.13;340.36;341.06000000000006;294.96000000000004;294.76000000000005;291.26000000000005;275.86;272.8767566201714;290.36;274.96000000000004;279.26000000000005;275.96000000000004;342.26;297.36;278.96000000000004;282.36;296.86;285.26000000000005;300.96000000000004;332.86;286.16;290.36;328.76000000000005;346.86;265.36;241.71165711629368;265.49620691782997;272.8767566201714;291.96000000000004;6070000.0;3460000.0;3510000.0;1360000.0;3490000.0;2830000.0;6000000.0;0.0;0.0;0.24866666666666667;0.04116666666666667;0.0395;0.0395;0.0;11930.78125;16642.05078125;2830.5859375;38596.50390625;492708.1233313437;494364.50653655233;262043.48256293673;261109.85306625793;247279.90810485886;431051.2098666511;457224.1086291105;453800.60191658465;472036.2627623985;524065.61167986604;475674.0416856342;453412.5811721305;457748.25639205304;466146.4616583788;450928.8423269201;422881.6945301323;483032.2030543103;451328.1919913709;457224.1086291105;233304.39079467155;309075.640036128;461553.26968306367;197844.89485327512;262043.48256293673;272.2864876286721;2120979.263623514;755275.8990566551;105453.65345502342;988206.8018089742;0;62;64;1;27;43;37;7;61;61;661062788750.2031;254964472815.02563;502721242430.5753;63647.65248974297;10855.994763826298;-0.0;7709.634729613864;2348293.577148746;459859.01745762833;0.0;579463.9720794696;2.617972415136301;0.1898425137408411
3081;2019-08-24 20:21:45.120;661;668;218;217;188;27;167;18;63;27;698;243;62;96;238;121;278;591;191;133;166;-79;607;345;350;135;349;287;601;-2.0;-1.0;1178.0;170.0;240.0;0;100;100;1;0;0;1;0;1;0;1;0;1;0;0;39002.421875;11954.1396484375;16724.6015625;2868.126953125;734.0;344375;572.0;0.0;Calculated values ==>;1566670905.12;339.26;339.96000000000004;294.96000000000004;294.86;291.96000000000004;275.86;272.7676641592781;289.86;274.96000000000004;279.46000000000004;275.86;342.96000000000004;297.46000000000004;279.36;282.76000000000005;296.96000000000004;285.26000000000005;300.96000000000004;332.26000000000005;286.46000000000004;289.76000000000005;330.36;346.56000000000006;265.26000000000005;241.49495122638035;265.9988726020314;272.7676641592781;292.26000000000005;6070000.0;3450000.0;3500000.0;1350000.0;3490000.0;2870000.0;6010000.0;0.0;0.0;0.19633333333333333;0.028333333333333332;0.04;0.04;0.0;11954.1396484375;16724.6015625;2868.126953125;39002.421875;491206.4180356666;492778.05201881484;261963.46153174507;261495.74334238126;249732.30856971396;431113.4868728058;456701.4910723406;453373.39424177306;472070.4381999017;524473.9174616749;475277.6878954627;453243.0554176967;457606.54545182385;466275.0335842283;451108.2203342694;422881.6945301323;482061.3878946228;451936.46894678305;456563.9833628716;239996.17471937067;307818.28838856175;461603.48210178304;197748.32535578005;261963.46153174507;272.24395883494;2121625.8135596053;755474.9068898816;105501.1348140518;988484.8109015387;0;62;64;1;27;43;37;7;61;61;661273053699.4009;255045759264.7155;502892213929.923;50187.72185794996;7475.896107803417;-0.0;7784.02087324506;2349242.0471600047;460011.7577533496;0.0;579593.0643567014;2.0746160442498365;0.14440855416393353
3082;2019-08-24 20:22:45.121;661;666;223;223;183;24;168;17;54;27;702;243;54;79;238;120;278;601;188;131;168;-80;622;343;348;135;346;264;613;452.0;0.0;1222.0;336.0;235.0;0;100;0;1;1;0;1;0;1;0;1;0;1;0;0;50316.7734375;21186.998046875;17381.333984375;2648.3369140625;730.0;344376;587.0;0.0;Calculated values ==>;1566670965.121;339.26;339.76;295.46000000000004;295.46000000000004;291.46000000000004;275.56;272.5487779782249;289.96000000000004;274.86;278.56;275.86;343.36;297.46000000000004;278.56;281.06;296.96000000000004;285.16;300.96000000000004;333.26000000000005;286.26000000000005;289.96000000000004;331.86;346.16;265.16;241.49495122638035;263.0348170998261;272.5487779782249;291.96000000000004;6220000.0;3429999.9999999995;3479999.9999999995;1350000.0;3460000.0;2640000.0;6130000.0;0.07533333333333332;0.0;0.2036666666666667;0.056;0.03916666666666667;0.11449999999999999;0.0;21186.998046875;17381.333984375;2648.3369140625;50316.7734375;489640.3545844956;491270.72324327024;263360.5787156682;263360.5787156682;247463.07122356657;431237.1583312671;457165.7410571888;456106.4472582583;472070.4381999017;526700.9530928212;478174.5276854945;456106.4472582583;459172.5921183638;466704.25484967197;451322.8898555068;418130.8267305082;482126.500114509;452004.0935008172;457165.7410571888;246270.64818160105;306141.9092990094;461503.46055902354;196769.95449871718;219548.406741779;271.8452419597911;2122370.1525947116;755751.0876410421;105547.10611258104;988769.0317688176;0;63;64;1;27;43;37;7;61;61;661482457189.98;255126760614.93954;503057516685.3801;52818.19902535988;14825.076339377154;-0.0;27207.184779114417;2350100.444142784;460197.60228828073;0.0;579884.6625978339;2.3012645750121594;0.13082763702227626
3083;2019-08-24 20:23:45.141;683;679;216;214;185;48;172;20;34;27;694;242;38;70;226;130;278;575;188;144;171;-81;595;372;377;139;377;260;592;-3.0;-2.0;1695.0;489.0;153.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;36988.9140625;20311.470703125;5597.3330078125;2567.35620117188;726.0;344377;593.0;0.0;Calculated values ==>;1566671025.141;341.46000000000004;341.06000000000006;294.76000000000005;294.56;291.66;277.96000000000004;275.63479819532273;290.36;275.16;276.56;275.86;342.56000000000006;297.36;276.96000000000004;280.16;295.76000000000005;286.16;300.96000000000004;330.66;287.56;290.26000000000005;332.46000000000004;345.76;265.06;242.35481222062532;262.5002047102346;275.63479819532273;291.96000000000004;5950000.0;3720000.0000000005;3770000.0000000005;1390000.0;3770000.0000000005;2600000.0;5920000.0;0.0;0.0;0.2825;0.08149999999999999;0.025500000000000002;0.025500000000000002;0.0;20311.470703125;5597.3330078125;2567.35620117188;36988.9140625;495401.11506475275;495166.73125979886;405784.98336864193;404771.5572380392;249039.0554988431;429328.3091220336;452846.45432429726;454289.90091751266;471541.1619817675;526195.881352054;478557.54019086447;454787.762694457;458713.5074899562;460504.72929187247;447458.36503678584;426342.26984096697;480806.86124689475;448660.13516243984;452699.79268855584;248780.69988749037;304465.6318710359;460798.24970661505;203729.72391294615;405784.98336864193;274.7112434194682;2123097.942506112;756097.0234873731;105590.58470989727;988960.5844899887;0;63;64;1;27;43;37;7;61;61;661700029689.9109;255208988014.91342;503214769085.33014;70783.25000379003;20951.084852184013;-0.0;1196.3276376578049;2351130.7995550577;460495.8363430078;0.0;580121.4374332107;3.2634548612052647;0.2897162725849349
3084;2019-08-24 20:24:45.092;697;695;216;215;180;62;177;26;2;30;679;242;11;62;217;137;278;544;189;153;176;-83;602;378;383;138;383;257;599;-2.0;-2.0;1612.0;421.0;158.0;98;100;0;1;1;0;1;0;0;0;1;0;1;0;0;37335.91796875;20482.19921875;5625.9404296875;2547.140625;723.0;344378;591.0;0.0;Calculated values ==>;1566671085.092;342.86;342.66;294.76000000000005;294.66;291.16;279.36;276.25090830309495;290.86;275.76000000000005;273.36;276.16;341.06000000000006;297.36;274.26000000000005;279.36;294.86;286.86;300.96000000000004;327.56;288.46000000000004;290.76000000000005;332.26000000000005;345.46000000000004;264.86;242.14157278889297;262.0952818180154;276.25090830309495;292.06;6020000.0;3779999.9999999995;3829999.9999999995;1380000.0;3829999.9999999995;2570000.0;5990000.0;0.0;0.0;0.26866666666666666;0.07016666666666667;0.026333333333333334;0.026333333333333334;0.0;20482.19921875;5625.9404296875;2547.140625;37335.91796875;496575.8815706853;496604.596255879;261186.45836499598;260726.38658408012;246970.41667591812;428902.12800615287;452535.21344453655;450781.04685447155;471968.1179040911;524899.9266280769;478926.567426469;451922.06768953014;458222.31918054936;458305.9103240785;447395.1587973109;424355.92551476555;475435.1182009209;448920.5017816659;452387.0973394686;247943.99896000302;303208.48990285693;460748.638071022;205355.80921641106;261186.45836499598;275.3666093797694;2123716.810284343;756436.6931129947;105633.17070977214;989054.0353879851;0;63;64;1;27;43;37;7;61;61;661927843489.8167;255292020149.8791;503369742420.26605;65937.58051209226;17920.063491298533;-0.0;5034.950159661113;2352269.2093476783;460819.49803931004;0.0;580173.3223408597;3.1021366154792913;0.25700315897389925
3085;2019-08-24 20:25:45.112;696;702;219;221;181;55;181;29;-16;33;667;242;-10;49;215;132;278;574;187;148;180;-85;642;360;366;139;364;266;637;-2.0;-2.0;1115.0;284.0;198.0;0;100;100;1;0;0;1;1;0;0;1;0;1;0;0;43501.65234375;12798.8603515625;17685.25390625;2639.96899414062;720.0;344379;592.0;0.0;Calculated values ==>;1566671145.112;342.76;343.36;295.06;295.26000000000005;291.26000000000005;278.66;274.38016830617;291.26000000000005;276.06;271.56;276.46000000000004;339.86;297.36;272.16;278.06;294.66;286.36;300.96000000000004;330.56;287.96000000000004;291.16;332.36;345.16;264.66;242.35481222062532;263.299902668528;274.38016830617;291.86;6420000.0;3600000.0;3660000.0;1390000.0;3640000.0;2660000.0;6370000.0;0.0;0.0;0.18583333333333335;0.04733333333333333;0.033;0.033;0.0;12798.8603515625;17685.25390625;2639.96899414062;43501.65234375;492440.4711613625;493774.96196459397;259871.087124657;260713.39108277755;245903.38197122593;430148.3826014536;456008.28398936946;446772.76164151414;472130.5325463717;522950.0517454535;477814.69710375293;447570.34856920625;455152.1393357169;461015.7208579768;449995.63183530286;410764.69028744975;475280.26957240363;451266.74431298993;455867.4181760276;248362.34728340767;301951.40411888575;460394.52767461026;200637.0259223889;259871.087124657;273.45035173477737;2124390.681252206;756714.1277233801;105676.41103188906;989248.3600940404;0;63;64;1;28;43;37;7;61;61;662152618389.7452;255375147849.85266;503526694720.2162;45740.22422113745;12295.18841627181;-0.0;6467.87892469523;2353200.1679362836;461071.37573638174;0.0;580269.2112021685;1.9473230722030967;0.1499948021976331
3086;2019-08-24 20:26:45.143;694;699;216;217;169;18;168;19;-7;31;663;242;-12;59;218;112;278;616;184;116;168;-89;653;330;335;132;334;264;653;325.0;-1.0;980.0;58.0;9.0;89;100;100;1;0;0;1;0;0;0;1;0;1;0;0;31811.0703125;12927.79296875;4906.4853515625;2664.37475585938;717.0;344380;594.0;0.0;Calculated values ==>;1566671205.143;342.56000000000006;343.06000000000006;294.76000000000005;294.86;290.06;274.96000000000004;271.1026128081217;289.96000000000004;275.06;272.46000000000004;276.26000000000005;339.46000000000004;297.36;271.96000000000004;279.06;294.96000000000004;284.36;300.96000000000004;334.76000000000005;284.76000000000005;289.96000000000004;332.56;344.86;264.26000000000005;240.83765695389522;263.0348170998261;271.1026128081217;291.56;6530000.0;3300000.0;3350000.0;1320000.0;3340000.0;2640000.0;6530000.0;0.05416666666666667;0.0;0.16333333333333336;0.009666666666666665;0.0015;0.05566666666666667;0.0;12927.79296875;4906.4853515625;2664.37475585938;31811.0703125;491036.43077205296;491738.5058730451;257730.34974228666;258122.3068504628;241553.76852570794;432012.3539207929;459252.8440399618;448340.7604193199;472853.8412306012;522700.29012700915;478063.02761233714;447682.9185349403;456724.4461298918;465879.79344012885;452495.3693675074;405960.63982863043;479726.3327730542;452175.45455352677;459252.8440399618;249199.05678690012;300694.37409284414;461057.261520503;194544.54871129067;196247.1601163175;270.9001307862279;2125018.6115363957;756928.6272682233;105720.63673454462;989436.7218575268;0;63;64;1;28;43;37;7;61;61;662363027044.3909;255456489854.7157;503685776869.9483;41453.381245644785;2576.2895571557183;-0.0;14640.649738416201;2353927.156730862;461195.36874925945;0.0;580445.2064913409;2.862154909554349;0.138398096665816
3087;2019-08-24 20:27:45.113;721;707;201;201;179;20;163;10;8;23;669;239;1;59;219;118;278;606;184;114;163;-94;618;333;337;134;337;269;619;99.0;-1.0;1073.0;569.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26287.306640625;12278.2744140625;3206.62841796875;2695.66259765625;714.0;344381;600.0;0.0;Calculated values ==>;1566671265.113;345.26;343.86;293.26000000000005;293.26000000000005;291.06;275.16;271.4400167685773;289.46000000000004;274.16;273.96000000000004;275.46000000000004;340.06000000000006;297.06;273.26000000000005;279.06;295.06;284.96000000000004;300.96000000000004;333.76000000000005;284.56;289.46000000000004;333.16;344.56000000000006;263.76000000000005;241.2770596917726;263.6948088759802;271.4400167685773;291.56;6180000.0;3329999.9999999995;3370000.0000000005;1340000.0;3370000.0000000005;2690000.0;6190000.0;0.0165;0.0;0.17883333333333334;0.09483333333333334;0.0;0.0165;0.0;12278.2744140625;3206.62841796875;2695.66259765625;26287.306640625;498220.06832329294;496244.3449391259;253717.16069034796;253717.16069034796;245872.9691224603;431837.87352777255;458268.71490484115;449384.17698037095;471812.00014122744;522914.0586297741;477103.66746330203;448463.2885916542;455902.093392346;465573.2778783255;452804.82684014447;419451.14684677107;482164.6145898011;451540.25709707424;458268.71490484115;251709.28920128586;299437.39939995663;460253.2705565706;192079.30509310038;192079.30509310038;269.9080663418126;2125502.522601332;757138.5728045661;105765.28137902291;989504.2973343311;0;63;64;1;28;43;37;7;61;61;662564526244.487;255536249954.75375;503845596920.02454;46014.68792250689;25431.831058119093;-0.0;4392.125261893722;2354655.6928573223;461428.65305399545;0.0;580603.7336465232;4.171412849387011;0.3895302012555184
3088;2019-08-24 20:28:45.104;738;721;198;199;179;26;162;7;13;20;675;237;12;60;220;125;278;590;188;115;162;-96;624;332;337;136;337;266;626;240.0;-1.0;1185.0;563.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25028.5390625;12397.7578125;3230.1328125;2650.74462890625;711.0;344382;602.0;0.0;Calculated values ==>;1566671325.104;346.96000000000004;345.26;292.96000000000004;293.06;291.06;275.76000000000005;271.32779825182536;289.36;273.86;274.46000000000004;275.16;340.66;296.86;274.36;279.16;295.16;285.66;300.96000000000004;332.16;284.66;289.36;333.36;344.26;263.56;241.71165711629368;263.299902668528;271.32779825182536;291.96000000000004;6240000.0;3320000.0000000005;3370000.0000000005;1360000.0;3370000.0000000005;2660000.0;6260000.0;0.04;0.0;0.19749999999999998;0.09383333333333334;0.0;0.04;0.0;12397.7578125;3230.1328125;2650.74462890625;25028.5390625;499912.50446561957;497445.96635083953;252260.16659822225;252628.97327752478;245623.43819827167;431896.3278553544;458134.8909341707;450579.0015454231;471253.26030847814;523772.4969455987;477254.95702493837;450449.7061022253;456520.64591992885;465700.668304617;453945.22490936046;417454.26175576664;479010.5821802558;451681.42149735737;458134.8909341707;252546.06836287308;298180.4796168596;459745.36586501705;192328.14760099113;192328.14760099113;270.00643518929036;2125930.0905053015;757344.1755620153;105809.82808969887;989557.928965457;0;63;64;1;28;43;37;7;61;61;662766695915.0784;255617237804.99066;504006072845.49396;51004.543654025314;25092.6489804411;-0.0;10632.269733327183;2355464.065182118;461849.62723328144;0.0;580728.9181580225;4.744854370309676;0.40124238861634737
3089;2019-08-24 20:29:45.114;746;735;197;198;178;28;163;5;25;18;674;238;24;64;221;131;278;614;190;116;162;-96;630;333;337;136;337;263;631;172.0;-1.0;1100.0;463.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24088.376953125;12496.7470703125;3273.44311523438;2622.18798828125;707.0;344383;607.0;0.0;Calculated values ==>;1566671385.114;347.76;346.66;292.86;292.96000000000004;290.96000000000004;275.96000000000004;271.4400167685773;289.46000000000004;273.66;275.66;274.96000000000004;340.56000000000006;296.96000000000004;275.56;279.56;295.26000000000005;286.26000000000005;300.96000000000004;334.56;284.76000000000005;289.36;333.86;343.86;263.56;241.71165711629368;262.9017227912062;271.4400167685773;292.16;6300000.0;3329999.9999999995;3370000.0000000005;1360000.0;3370000.0000000005;2630000.0;6310000.0;0.028666666666666667;0.0;0.18333333333333332;0.07716666666666666;0.0;0.028666666666666667;0.0;12496.7470703125;3273.44311523438;2622.18798828125;24088.376953125;500410.43660957884;498845.2387154886;251669.55138734254;252032.6668098542;245118.599495677;431837.87352777255;458268.71490484115;452644.1785366772;471057.33072014985;523909.9393929929;477741.1417619693;452517.445056214;457501.7747322531;465827.96232722915;454598.219303703;415352.60300190246;481960.34963353607;451822.4089771026;458134.8909341707;254638.09398592086;296504.67125881097;459745.36586501705;192838.27420409757;192838.27420409757;270.2183725380661;2126339.466356639;757551.6643450403;105853.77651835264;989612.1344642572;0;63;64;1;28;43;37;7;61;61;662968929615.0463;255698851404.9777;504164799295.46875;47631.08246097293;20596.33057316762;-0.0;7605.169679595429;2356286.165726871;462230.43218641705;0.0;580880.9221495496;4.123043904221356;0.35342654833933446
3090;2019-08-24 20:30:45.125;754;744;196;196;178;30;163;5;40;17;670;240;36;70;221;137;278;639;191;118;163;-93;633;333;338;135;338;263;635;276.0;-1.0;877.0;391.0;0.0;1;94;93;1;0;0;1;0;0;0;1;0;1;0;0;22719.546875;12059.43359375;3349.09326171875;2594.49145507812;703.0;344384;617.0;0.0;Calculated values ==>;1566671445.125;348.56000000000006;347.56000000000006;292.76000000000005;292.76000000000005;290.96000000000004;276.16;271.4400167685773;289.46000000000004;273.66;277.16;274.86;340.16;297.16;276.76000000000005;280.16;295.26000000000005;286.86;300.96000000000004;337.06;284.96000000000004;289.46000000000004;334.86;343.46000000000004;263.86;241.49495122638035;262.9017227912062;271.4400167685773;292.26000000000005;6330000.0;3329999.9999999995;3379999.9999999995;1350000.0;3379999.9999999995;2630000.0;6350000.0;0.046;0.0;0.14616666666666667;0.06516666666666666;0.0;0.046;0.0;12059.43359375;3349.09326171875;2594.49145507812;22719.546875;501193.60547778616;499670.7460574034;251135.39626431925;251135.39626431925;244982.92019075234;431837.87352777255;458108.125681355;454531.51343594707;471092.8683005434;523499.5494406317;477964.1159128352;454030.6727851501;458235.5827716876;465683.47458980745;455417.15119613387;414257.5161981721;485132.7601432997;451927.373924438;458108.125681355;258822.4845140824;294828.9587717387;460200.589355374;193098.62879328532;193098.62879328532;270.32453183204024;2126729.6039001127;757756.3367000149;105897.2568169148;989667.3323850869;0;63;64;1;28;43;37;7;61;61;663171466739.7694;255780166309.86655;504322628225.25305;38212.77330526906;17406.144429962776;-0.0;12190.436856851205;2357001.6623409474;462547.1775370137;0.0;581045.9157804155;3.766554775559922;0.29116319087796133
3091;2019-08-24 20:31:45.095;761;751;195;195;176;32;164;7;49;16;666;242;45;77;222;142;278;658;191;119;164;-90;634;334;339;134;339;264;636;206.0;-1.0;790.0;340.0;0.0;1;86;88;1;0;0;1;0;0;0;1;0;1;0;0;21570.376953125;11670.765625;3318.3125;2561.9794921875;696.0;344385;639.0;0.0;Calculated values ==>;1566671505.095;349.26;348.26;292.66;292.66;290.76000000000005;276.36;271.55198750734434;289.56;273.86;278.06;274.76000000000005;339.76;297.36;277.66;280.86;295.36;287.36;300.96000000000004;338.96000000000004;285.06;289.56;337.06;342.76;264.16;241.2770596917726;263.0348170998261;271.55198750734434;292.26000000000005;6340000.0;3340000.0;3390000.0;1340000.0;3390000.0;2640000.0;6360000.0;0.034333333333333334;0.0;0.13166666666666668;0.056666666666666664;0.0;0.034333333333333334;0.0;11670.765625;3318.3125;2561.9794921875;21570.376953125;502030.06080911687;500512.58889025997;250736.7273754442;250736.7273754442;244296.83971132323;431779.12508338504;458081.4787275353;455485.93199604336;471128.47311997804;523008.47021955467;478063.02761233714;454987.66090120346;458929.42582458106;465666.3974303391;455929.70656195533;413885.3569792261;487735.45261451317;451891.64353725343;458081.4787275353;268029.79939014546;291896.6896268761;460653.97449614544;193460.75726218286;193460.75726218286;270.47556921834916;2127098.502057507;757953.9894844353;105940.2059228669;989722.866318937;0;63;64;1;28;43;37;7;61;61;663374465189.8662;255860825959.90503;504480649175.3284;34499.98133995831;15140.948976591213;-0.0;9085.311436977101;2357607.2989934688;462818.2677026418;0.0;581223.1250339975;3.3460229596657953;0.2668099847123062
3092;2019-08-24 20:32:45.136;766;756;195;195;175;33;164;8;55;16;665;242;52;83;223;146;278;671;191;120;164;-90;634;336;341;135;341;267;635;140.0;-1.0;800.0;260.0;0.0;0;81;87;1;0;0;1;0;0;0;1;0;1;0;0;20876.5234375;11655.248046875;3269.10375976562;2553.33666992188;675.0;344386;664.0;0.0;Calculated values ==>;1566671565.136;349.76;348.76;292.66;292.66;290.66;276.46000000000004;271.77519066394296;289.56;273.96000000000004;278.66;274.76000000000005;339.66;297.36;278.36;281.46000000000004;295.46000000000004;287.76000000000005;300.96000000000004;340.26;285.16;289.56;339.56000000000006;340.66;264.16;241.49495122638035;263.43189868330234;271.77519066394296;292.26000000000005;6340000.0;3360000.0;3410000.0;1350000.0;3410000.0;2670000.0;6350000.0;0.02333333333333333;0.0;0.13333333333333333;0.043333333333333335;0.0;0.02333333333333333;0.0;11655.248046875;3269.10375976562;2553.33666992188;20876.5234375;502692.2209804757;501272.8347242465;250778.9308507284;250778.9308507284;244005.00248842238;431660.74602318485;457759.0236558859;455734.45731961867;470995.0139456755;522663.5825453762;477690.2607318351;455359.9999389805;459186.20377691474;465504.60677079705;456140.95722766884;413885.3569792261;489673.98771138315;451678.8285583224;457759.0236558859;278495.58437821403;283101.5729112263;460501.6862973241;194390.74561558393;194390.74561558393;270.86036220335757;2127452.467938293;758148.5057600315;105982.86268635624;989777.7989660098;0;63;64;1;28;43;37;7;61;61;663578604589.4901;255941581104.75623;504640058030.0347;34845.828227204634;11531.474096208742;-0.0;6145.259820940379;2358185.5756246564;463040.6897791367;0.0;581350.1331905547;3.005120626493959;0.23938429814348752
3093;2019-08-24 20:33:45.096;770;760;196;196;176;35;164;8;61;16;665;240;58;88;224;150;278;681;189;122;164;-94;638;337;342;134;342;270;639;-2.0;76.0;836.0;213.0;0.0;0;76;90;1;0;0;1;0;0;0;1;0;1;0;0;20856.201171875;11895.29296875;3290.96875;2553.01513671875;656.0;344387;687.0;0.0;Calculated values ==>;1566671625.096;350.16;349.16;292.76000000000005;292.76000000000005;290.76000000000005;276.66;271.8864255623528;289.56;273.96000000000004;279.26000000000005;274.76000000000005;339.66;297.16;278.96000000000004;281.96000000000004;295.56;288.16;300.96000000000004;341.26;285.36;289.56;341.86;338.76;263.76000000000005;241.2770596917726;263.82572766246335;271.8864255623528;292.06;6380000.0;3370000.0000000005;3420000.0000000005;1340000.0;3420000.0000000005;2700000.0;6390000.0;0.0;0.012666666666666666;0.13933333333333334;0.0355;0.0;0.0;0.0;11895.29296875;3290.96875;2553.01513671875;20856.201171875;502853.5164338278;501432.5136950923;250965.1863927358;250965.1863927358;244199.04764298454;431601.1154718507;457597.2172902416;455986.4950298549;471128.47311997804;522420.9697246891;477090.7926787112;455611.1469425823;459324.03016746056;465487.73189792794;456518.47675580485;412358.4109247955;490657.8770109208;451785.15567289887;457597.2172902416;288127.0477506168;275146.1813398168;460253.2705565706;194724.51502607416;194390.74561558393;270.9991502052907;2127800.008795122;758344.6294322809;106025.38724948415;989832.429792112;0;63;64;1;28;43;37;7;61;61;663783367989.6204;256022227304.80753;504801050630.13715;36402.50254719345;9426.270821332624;0.0;0.0;2358778.9158907607;463215.2212216444;0.0;581401.3095487627;2.5834634490412025;0.22862114997460448
