;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3094;2019-08-24 20:34:45.137;772;762;198;198;177;36;164;9;66;17;667;239;63;92;225;152;278;691;190;123;164;-97;643;339;343;134;344;274;645;-3.0;79.0;1056.0;341.0;0.0;0;74;98;1;0;0;1;0;0;0;1;0;1;0;0;21550.05078125;12612.31640625;3361.68359375;2590.5693359375;633.0;344388;703.0;0.0;Calculated values ==>;1566671685.137;350.36;349.36;292.96000000000004;292.96000000000004;290.86;276.76000000000005;272.10816812424576;289.56;274.06;279.76000000000005;274.86;339.86;297.06;279.46000000000004;282.36;295.66;288.36;300.96000000000004;342.26;285.46000000000004;289.56;343.46000000000004;336.46000000000004;263.46000000000004;241.2770596917726;264.3458800820626;272.10816812424576;292.16;6430000.0;3390000.0;3429999.9999999995;1340000.0;3440000.0;2740000.0;6450000.0;0.0;0.013166666666666667;0.17600000000000002;0.05683333333333333;0.0;0.0;0.0;12612.31640625;3361.68359375;2590.5693359375;21550.05078125;502659.0712528982;501140.3741470229;251421.6319982547;251421.6319982547;244328.35388739876;431480.97241316177;457435.0215145692;455951.47126951953;471226.17219587084;522303.57569222595;476474.42434079736;455574.0031553595;459184.11401121685;465325.8012362246;456460.5562497922;410354.86343443854;491437.51696433;451749.89578890917;457435.0215145692;294828.9587717387;265518.4816520846;459952.4360634166;194716.73303994804;194390.74561558393;271.003497091981;2128153.6357088634;758548.9990680609;106068.27974337027;989887.9064449205;0;63;64;1;28;43;37;7;61;61;663989008415.0581;256102682244.97876;504964362150.48474;45977.31392840459;15074.229121833796;0.0;0.0;2359465.8834701413;463419.53157167474;0.0;581401.3095487627;3.2886054044924236;0.3049500413594158
3095;2019-08-24 20:35:45.127;776;765;200;200;180;38;136;9;69;17;670;239;67;96;225;155;278;700;189;126;138;-99;650;341;345;135;346;278;651;-2.0;81.0;1026.0;463.0;0.0;0;72;98;1;0;0;1;0;0;0;1;0;1;0;0;21678.017578125;12765.0390625;3380.66259765625;2613.89331054688;608.0;344389;711.0;0.0;Calculated values ==>;1566671745.127;350.76;349.66;293.16;293.16;291.16;276.96000000000004;272.3289490889957;286.76000000000005;274.06;280.06;274.86;340.16;297.06;279.86;282.76000000000005;295.66;288.66;300.96000000000004;343.16;285.76000000000005;286.96000000000004;344.26;333.96000000000004;263.26000000000005;241.49495122638035;264.86050150153983;272.3289490889957;292.06;6500000.0;3410000.0;3450000.0;1350000.0;3460000.0;2780000.0;6509999.999999999;0.0;0.013500000000000002;0.17099999999999999;0.07716666666666666;0.0;0.0;0.0;12765.0390625;3380.66259765625;2613.89331054688;21678.017578125;502547.87130270177;500982.90573193703;251877.44064620952;251877.44064620952;245103.79157483665;431359.6534126046;453236.5167874345;455666.4565528745;471092.8683005434;522290.0753061686;475967.6270539295;455413.0699727434;459045.7052457623;465034.60747045826;456539.3396464094;407340.81334239186;492082.36596784595;451822.1503776881;453517.3108807604;298180.4796168596;255056.51255035817;459597.5905597102;194428.70938073986;194390.74561558393;270.89429659530157;2128513.8095729314;758760.441784007;106111.64303701086;989944.0832988214;0;63;64;1;28;43;37;7;61;61;664195374015.091;256183368794.99158;505129934550.51105;44671.654766435015;20462.19866431054;0.0;0.0;2360221.165641373;463715.61911379;0.0;581401.3095487627;3.4720287688761475;0.3425282929577506
3096;2019-08-24 20:36:45.118;779;767;202;202;181;40;45;10;70;18;673;240;69;99;225;157;278;708;191;128;46;-98;653;344;348;138;349;280;655;-1.0;135.0;953.0;482.0;0.0;0;75;98;1;0;0;1;0;0;0;1;0;1;0;0;21781.94921875;12769.24609375;3408.93969726562;2618.76098632812;586.0;344390;713.0;0.0;Calculated values ==>;1566671805.118;351.06000000000006;349.86;293.36;293.36;291.26000000000005;277.16;272.6583383277491;277.66;274.16;280.16;274.96000000000004;340.46000000000004;297.16;280.06;283.06;295.66;288.86;300.96000000000004;343.96000000000004;285.96000000000004;277.76000000000005;344.46000000000004;331.76000000000005;263.36;242.14157278889297;265.11578078379944;272.6583383277491;292.26000000000005;6530000.0;3440000.0;3479999.9999999995;1380000.0;3490000.0;2800000.0;6550000.0;0.0;0.022500000000000003;0.15883333333333333;0.08033333333333334;0.0;0.0;0.0;12769.24609375;3408.93969726562;2618.76098632812;21781.94921875;502672.6923271827;500878.7002289544;252418.29671162303;252418.29671162303;245296.95877702165;431175.4696738307;438895.56845524954;455460.3076686459;470789.9032000179;522439.2233537078;475827.3580965513;455333.14836353564;459101.1947979636;464595.6765359818;456317.8373438773;405960.63982863043;492794.40156793024;451575.3891207497;439060.1369577667;299018.4200587347;245852.32104278926;459234.29461077973;194921.1205503931;194390.74561558393;271.10491213438235;2128875.9216375668;758973.1955755628;106155.2419486212;990000.6548308835;0;63;64;1;28;43;37;7;61;61;664403242829.8728;256265256509.90567;505297309440.33545;41382.307553949155;21233.158316184392;0.0;0.0;2360938.1744258376;464063.0283024;0.0;581401.3095487627;3.3311508838023083;0.33892544771118066
3097;2019-08-24 20:37:45.118;781;769;202;202;182;43;30;11;66;19;677;241;67;101;224;160;278;710;192;127;30;-94;644;349;354;139;354;283;646;-3.0;-1.0;800.0;403.0;0.0;0;76;98;1;0;0;1;0;0;0;1;0;1;0;0;21384.455078125;12570.896484375;3269.04541015625;2665.52880859375;571.0;344391;712.0;0.0;Calculated values ==>;1566671865.118;351.26;350.06000000000006;293.36;293.36;291.36;277.46000000000004;273.20264511476705;276.16;274.26000000000005;279.76000000000005;275.06;340.86;297.26000000000005;279.86;283.26000000000005;295.56;289.16;300.96000000000004;344.16;285.86;276.16;344.36;330.26000000000005;263.76000000000005;242.35481222062532;265.49620691782997;273.20264511476705;292.36;6440000.000000001;3490000.0;3540000.0;1390000.0;3540000.0;2830000.0;6459999.999999999;0.0;0.0;0.13333333333333333;0.06716666666666667;0.0;0.0;0.0;12570.896484375;3269.04541015625;2665.52880859375;21384.455078125;503761.16371207754;501982.86693748645;252813.0570618077;252813.0570618077;245923.68701699446;430862.6128555636;434951.03582335456;454444.836234358;470754.2918620804;522611.9998854093;475559.34288100305;454573.3195052766;458874.8484435371;463727.09145321214;455902.1451604942;409940.1880816881;493976.36666385556;450353.53466048726;434951.03582335456;298599.4468028795;239577.9089402584;459484.33333256777;196353.14092359724;194390.74561558393;271.7015654248274;2129235.641673374;759184.3634303805;106199.27769691222;990056.3047067787;0;63;64;1;28;43;37;7;61;61;664613842829.8728;256348356509.90567;505466209440.33545;34412.22604143477;17673.645090135855;-0.0;0.0;2361569.7955391323;464387.25166411937;0.0;581401.3095487627;2.81462017190273;0.28748877066020956
3098;2019-08-24 20:38:45.119;779;768;201;201;183;46;27;12;43;21;681;241;48;99;222;163;278;705;191;66;27;-90;644;352;357;138;357;284;645;-1.0;86.0;699.0;340.0;0.0;0;75;98;1;0;0;1;0;0;0;1;0;1;0;0;21136.552734375;12613.455078125;3264.25146484375;2661.07153320312;577.0;344392;708.0;0.0;Calculated values ==>;1566671925.119;351.06000000000006;349.96000000000004;293.26000000000005;293.26000000000005;291.46000000000004;277.76000000000005;273.5264737036516;275.86;274.36;277.46000000000004;275.26000000000005;341.26;297.26000000000005;277.96000000000004;283.06;295.36;289.46000000000004;300.96000000000004;343.66;279.76000000000005;275.86;343.96000000000004;330.86;264.16;242.14157278889297;265.62235894841564;273.5264737036516;292.26000000000005;6440000.000000001;3520000.0000000005;3570000.0000000005;1380000.0;3570000.0000000005;2840000.0;6450000.0;0.0;0.014333333333333333;0.1165;0.056666666666666664;0.0;0.0;0.0;12613.455078125;3264.25146484375;2661.07153320312;21136.552734375;503496.2865387403;501941.9955835011;252495.8011661968;252495.8011661968;246287.77567164096;430671.36484660726;433680.339460569;451277.33402523777;471084.70712553355;522946.99695895414;475431.5380130603;451934.9982746624;458465.78911318525;463015.90774916107;455818.6316555157;409940.1880816881;493385.11520739814;440365.605568416;433680.339460569;296923.61432157;242087.5637286956;460042.8137205575;197307.14852299832;194390.74561558393;272.0960013424869;2129589.989310412;759394.2365243078;106243.66677284584;990110.7497547403;0;63;64;1;28;43;37;7;61;61;664827146384.6151;256431457894.8053;505636312275.12994;29587.526611010897;14888.354361195019;0.0;0.0;2362103.1356994463;464658.6061817193;0.0;581401.3095487627;2.39907294803703;0.24311311875816072
3099;2019-08-24 20:39:45.109;774;766;203;203;183;49;28;14;21;23;684;241;27;93;222;165;278;704;192;41;28;-86;642;355;359;138;359;285;643;-2.0;-2.0;559.0;222.0;0.0;0;80;98;1;0;0;1;0;0;0;1;0;1;0;0;21187.017578125;12586.5;3219.23706054688;2697.1162109375;568.0;344393;703.0;0.0;Calculated values ==>;1566671985.109;350.56000000000006;349.76;293.46000000000004;293.46000000000004;291.46000000000004;278.06;273.8482719121499;275.96000000000004;274.56;275.26000000000005;275.46000000000004;341.56000000000006;297.26000000000005;275.86;282.46000000000004;295.36;289.66;300.96000000000004;343.56000000000006;277.26000000000005;275.96000000000004;343.46000000000004;329.96000000000004;264.56;242.14157278889297;265.74818594083865;273.8482719121499;292.36;6420000.0;3550000.0;3590000.0;1380000.0;3590000.0;2850000.0;6430000.0;0.0;0.0;0.09316666666666666;0.037000000000000005;0.0;0.0;0.0;12586.5;3219.23706054688;2697.1162109375;21187.017578125;503016.4120187978;501860.5555698475;253313.65723673347;253313.65723673347;246357.3076490493;430477.46260093397;433361.6067303726;448153.5191184827;471281.1494085178;523178.3695306908;475303.5371757032;448964.24327437003;457551.1347791696;462715.43254397233;455596.8419422081;410764.69028744975;493447.92850901553;435681.3269337161;433361.6067303726;294828.9587717387;238323.1353838712;460446.3247853222;198629.93885620416;194390.74561558393;272.6356887170543;2129942.6269470025;759604.2011500546;106288.31089546002;990164.7698209486;0;63;64;1;28;43;37;7;61;61;665041910584.6493;256514244094.81845;505806983825.1571;23247.28022776895;9687.206279377368;-0.0;0.0;2362543.35237483;464863.3683877002;0.0;581401.3095487627;1.7799679878509984;0.1742679359868871
3100;2019-08-24 20:40:45.130;767;762;205;204;186;51;30;16;15;25;686;242;16;83;222;167;278;701;192;38;30;-84;642;356;361;137;361;284;643;-1.0;124.0;452.0;321.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;1;0;0;21195.826171875;12670.1748046875;3203.04418945312;2681.98828125;559.0;344394;698.0;0.0;Calculated values ==>;1566672045.13;349.86;349.36;293.66;293.56;291.76000000000005;278.26000000000005;273.955091788801;276.16;274.76000000000005;274.66;275.66;341.76;297.36;274.76000000000005;281.46000000000004;295.36;289.86;300.96000000000004;343.26;276.96000000000004;276.16;342.96000000000004;329.06;264.76000000000005;241.92719264551067;265.62235894841564;273.955091788801;292.36;6420000.0;3560000.0;3610000.0;1370000.0;3610000.0;2840000.0;6430000.0;0.0;0.020666666666666667;0.07533333333333332;0.0535;0.0;0.0;0.0;12670.1748046875;3203.04418945312;2681.98828125;21195.826171875;502086.35048973426;501326.79144103965;254051.3314326677;253681.37843612407;247358.33647972246;430412.23801567365;433223.753696834;447526.48589990253;471610.25455702154;523466.5058865448;475546.41049768386;447662.5705226205;456449.0763626533;462413.7112240227;455709.01711372373;410764.69028744975;493032.6923227574;434668.6427963687;433223.753696834;292734.4514702754;234559.02529450474;460799.95833816804;197483.1189849979;194390.74561558393;272.18236367671284;2130295.940929078;759814.7471059103;106333.15245539274;990218.30756315;0;63;64;1;28;43;37;7;61;61;665257986185.178;256596772970.0204;505977743570.57495;18836.600307589477;14087.450905394602;0.0;0.0;2362894.174124801;465061.5598741417;0.0;581401.3095487627;1.7743833698182696;0.19597066515823658
3101;2019-08-24 20:41:45.150;761;757;206;206;187;51;32;19;30;27;687;242;27;77;222;168;278;699;193;38;32;-82;662;356;361;138;361;273;661;-2.0;91.0;1092.0;352.0;0.0;0;79;0;1;0;1;1;0;0;0;1;0;1;0;0;30955.48828125;22494.771484375;3408.97045898438;2581.927734375;552.0;344395;695.0;0.0;Calculated values ==>;1566672105.15;349.26;348.86;293.76000000000005;293.76000000000005;291.86;278.26000000000005;273.955091788801;276.36;275.06;276.16;275.86;341.86;297.36;275.86;280.86;295.36;289.96000000000004;300.96000000000004;343.06000000000006;276.96000000000004;276.36;342.66;328.36;264.96000000000004;242.14157278889297;264.2163659402789;273.955091788801;292.46000000000004;6620000.0;3560000.0;3610000.0;1380000.0;3610000.0;2730000.0;6609999.999999999;0.0;0.015166666666666667;0.182;0.058666666666666666;0.0;0.0;0.0;22494.771484375;3408.97045898438;2581.927734375;30955.48828125;499409.8946245129;498960.3942868413;253590.55963631708;253590.55963631708;247054.78785705174;430412.23801567365;433588.14229367237;451530.5737194641;471673.81221397576;524449.0039275744;476939.79970636533;451141.2435561192;457489.33615083026;462413.7112240227;455848.44397559477;401411.30321730964;490919.1309339609;434668.6427963687;433588.14229367237;291477.81744585035;231631.59724164338;460849.3489538047;199333.6084881643;194390.74561558393;272.91896762980895;2130730.6800808115;760107.886005299;106377.03304416461;990273.4260519102;0;63;65;1;28;43;37;7;61;61;665474658385.1091;256679300469.99417;506144899270.52185;45899.84767209657;15342.256773984238;0.0;0.0;2363433.824347927;465306.88918724656;0.0;581401.3095487627;2.1499267926269;0.20250108163302638
3102;2019-08-24 20:42:45.121;767;762;212;212;192;47;31;22;48;29;683;241;43;60;224;168;278;708;193;40;31;-81;710;356;360;139;360;258;709;-2.0;-1.0;1761.0;479.0;0.0;0;79;0;1;0;1;1;0;0;0;1;0;1;0;0;32960.1953125;23805.5703125;3754.69360351562;2426.87329101562;547.0;344396;690.0;0.0;Calculated values ==>;1566672165.121;349.86;349.36;294.36;294.36;292.36;277.86;273.955091788801;276.26000000000005;275.36;277.96000000000004;276.06;341.46000000000004;297.26000000000005;277.46000000000004;279.16;295.56;289.96000000000004;300.96000000000004;343.96000000000004;277.16;276.26000000000005;342.16;327.86;265.06;242.35481222062532;262.23063862743834;273.955091788801;292.46000000000004;7100000.0;3560000.0;3600000.0;1390000.0;3600000.0;2580000.0;7090000.000000001;0.0;0.0;0.2935;0.07983333333333334;0.0;0.0;0.0;23805.5703125;3754.69360351562;2426.87329101562;32960.1953125;495653.0150939443;495041.3600108277;253684.888093495;253684.888093495;247094.60653400724;430412.23801567365;433656.0705203272;456354.50165650685;471737.69219339563;525229.3131205105;478693.13578026835;455740.0746669138;457819.4358658734;462830.7780603107;455848.44397559477;283092.89343962097;487224.9366701362;435265.9143433108;433656.0705203272;289383.54333396035;229540.68826423294;460798.24970661505;199632.97624448763;194390.74561558393;273.03737281654674;2131263.0533388667;760493.5356991697;106418.75287834155;990333.0943987404;0;63;65;1;28;43;37;7;61;61;665690853839.9509;256762360304.9334;506304122275.4054;75347.76770842764;20849.694331393173;-0.0;0.0;2364443.732783575;465608.34300643444;0.0;581401.3095487627;3.207957511104624;0.29199336096543416
3103;2019-08-24 20:43:45.121;806;786;202;201;192;49;32;24;56;30;670;242;53;65;222;171;278;710;192;39;32;-80;676;361;366;138;366;257;675;-1.0;0.0;1433.0;449.0;0.0;0;73;0;1;0;1;1;0;0;0;1;0;1;0;0;31112.068359375;22918.98828125;3468.26440429688;2389.14111328125;541.0;344397;686.0;0.0;Calculated values ==>;1566672225.121;353.76;351.76;293.36;293.26000000000005;292.36;278.06;274.4858918419099;276.36;275.56;278.76000000000005;276.16;340.16;297.36;278.46000000000004;279.66;295.36;290.26000000000005;300.96000000000004;344.16;277.06;276.36;341.76;327.26000000000005;265.16;242.14157278889297;262.0952818180154;274.4858918419099;292.36;6759999.999999999;3610000.0;3660000.0;1380000.0;3660000.0;2570000.0;6750000.0;0.0;0.0;0.23883333333333334;0.07483333333333334;0.0;0.0;0.0;22918.98828125;3468.26440429688;2389.14111328125;31112.068359375;504196.8151747511;501590.35723989364;251591.9704443929;251247.60352207106;248217.68902940943;430081.6785162784;432322.48016695504;457494.3168154819;471968.1179040911;523980.2801946977;478926.567426469;457129.0939075185;458585.12406732683;461653.8592145803;455434.2692257803;392400.9684578708;491044.16056654183;433616.79160117084;432322.48016695504;287708.2272785495;227031.71669481136;461050.68122579856;200675.92385078108;194390.74561558393;273.469998017867;2131796.9888694654;760882.9070207843;106458.88633171069;990393.2857154722;0;63;65;1;28;43;37;7;61;61;665908653839.9509;256845460304.9334;506458622275.4054;61336.79285306939;19484.711010230476;-0.0;0.0;2365582.770788254;465944.463050948;0.0;581401.3095487627;2.8086043174246242;0.2610065024707962
3104;2019-08-24 20:44:45.142;835;809;200;199;186;54;34;28;53;32;657;242;52;70;221;173;278;682;192;39;34;-79;656;366;370;139;370;257;655;-2.0;-1.0;1573.0;301.0;0.0;0;77;0;1;0;1;1;0;0;0;1;0;1;0;0;29986.4609375;22202.587890625;3329.8857421875;2394.95874023438;546.0;344398;681.0;0.0;Calculated values ==>;1566672285.142;356.66;354.06000000000006;293.16;293.06;291.76000000000005;278.56;275.0112864084945;276.56;275.96000000000004;278.46000000000004;276.36;338.86;297.36;278.36;280.16;295.26000000000005;290.46000000000004;300.96000000000004;341.36;277.06;276.56;341.26;327.76000000000005;265.26000000000005;242.35481222062532;262.0952818180154;275.0112864084945;292.36;6559999.999999999;3660000.0;3700000.0;1390000.0;3700000.0;2570000.0;6550000.0;0.0;0.0;0.26216666666666666;0.050166666666666665;0.0;0.0;0.0;22202.587890625;3329.8857421875;2394.95874023438;29986.4609375;509788.450458106;506470.68895600917;251708.78894119442;251356.81801494164;246932.50385928387;429743.705733735;431664.4107814828;457129.0939075185;472032.3497595296;522650.8095527554;478926.567426469;457007.1687273485;459188.06921582686;460904.05326945195;454876.69327885774;404518.1454780574;489131.7918634002;432607.708960572;431664.4107814828;285614.20965156396;229122.51738040973;460999.92832466104;202809.9834764319;194390.74561558393;274.32666758928474;2132306.3214835394;761259.0517595734;106498.76778405372;990449.9567945444;0;63;65;1;28;43;37;7;61;61;666129531119.614;256928589389.8066;506612876245.1701;66673.99345134986;12952.528899886162;-0.0;0.0;2366649.900703957;466214.8679917362;0.0;581401.3095487627;2.8511938114326827;0.2440018176457787
3105;2019-08-24 20:45:45.132;835;804;208;206;189;57;37;31;51;35;651;243;51;87;221;175;277;635;193;40;37;-79;614;366;371;138;371;286;614;-2.0;-1.0;1332.0;215.0;0.0;16;81;100;1;0;0;1;0;0;0;1;0;1;0;0;20565.962890625;11997.4130859375;3394.97045898438;2716.267578125;661.0;344399;676.0;17.0;Calculated values ==>;1566672345.132;356.66;353.56000000000006;293.96000000000004;293.76000000000005;292.06;278.86;275.0112864084945;276.86;276.26000000000005;278.26000000000005;276.66;338.26;297.46000000000004;278.26000000000005;281.86;295.26000000000005;290.66;300.86;336.66;277.16;276.86;340.76;339.26;265.26000000000005;242.14157278889297;265.87368984753493;275.0112864084945;292.46000000000004;6140000.0;3660000.0;3710000.0;1380000.0;3710000.0;2860000.0;6140000.0;0.0;0.0;0.222;0.035833333333333335;0.0;0.0;0.04271551965200266;11997.4130859375;3394.97045898438;2716.267578125;20565.962890625;513357.42870021594;509420.8319102215;256733.48402160808;255928.6164033264;249530.59246337725;429743.705733735;431974.0715495897;451976.8863837203;472458.26935960614;519659.12283822836;475405.73160343996;451976.8863837203;456628.6985164676;460749.49926466384;455160.6010900666;420418.02605206904;486856.3310279874;432539.7142654744;431974.0715495897;283520.3318566784;277239.5186164033;461151.30288772174;203010.5727957587;194390.74561558393;274.40456775532874;2132727.5214704745;761544.0042677553;106541.35423778805;990505.9879228183;0;63;65;1;28;43;37;7;61;61;666351794069.6493;257011675539.81982;506775749095.196;55270.52161652748;9250.042828295343;-0.0;0.0;2367665.9356289688;466399.8585859286;0.0;581401.3095487627;3.5629691028012296;0.2997881576128383
3106;2019-08-24 20:46:45.113;801;781;219;219;198;54;39;33;44;37;660;243;46;97;221;174;277;575;193;42;39;-78;619;362;366;137;366;283;617;-1.0;77.0;1326.0;151.0;0.0;11;80;1;1;0;1;1;0;0;0;1;0;1;0;0;30429.041015625;20954.078125;3343.82836914062;2693.78466796875;765.0;344400;670.0;16.0;Calculated values ==>;1566672405.113;353.26;351.26;295.06;295.06;292.96000000000004;278.56;274.5913991737795;277.06;276.46000000000004;277.56;276.86;339.16;297.46000000000004;277.76000000000005;282.86;295.26000000000005;290.56;300.86;330.66;277.36;277.06;340.16;349.66;265.36;241.92719264551067;265.49620691782997;274.5913991737795;292.46000000000004;6190000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;2830000.0;6170000.0;0.0;0.012833333333333334;0.221;0.025166666666666667;0.0;0.0;0.039956290753025654;20954.078125;3343.82836914062;2693.78466796875;30429.041015625;508600.11479073943;506198.2327605794;261211.7876735121;261211.7876735121;252683.11017911718;430014.67791919125;433616.79160117084;451586.4828945833;472785.1150065333;520844.2286859994;475788.6896806878;451848.94757606764;458375.153756076;461518.9443161543;455688.9596420027;418798.5640975068;477855.4166157994;434163.16617520025;433616.79160117084;281007.8604223974;320813.78693149507;461402.7434492766;202377.72108972247;194390.74561558393;274.14024213168994;2133152.3452658327;761818.513072278;106586.42372993861;990562.126796728;0;63;66;1;28;43;37;7;61;61;666572824054.4525;257094149414.7464;506946395040.04407;55075.136358874246;6518.796396048779;0.0;0.0;2368585.1915880144;466531.22396713326;0.0;581401.3095487627;2.2819590067549336;0.18397150345054913
3107;2019-08-24 20:47:48.133;776;765;220;221;206;49;40;32;-3;38;671;241;3;63;222;175;277;600;192;43;40;-78;633;360;365;138;365;271;631;-2.0;80.0;1570.0;304.0;0.0;8;83;1;1;0;1;1;0;0;0;1;0;1;0;0;32052.625;21570.34375;3379.9716796875;2583.38940429688;791.0;344401;660.0;0.0;Calculated values ==>;1566672468.133;350.76;349.66;295.16;295.26000000000005;293.76000000000005;278.06;274.38016830617;277.16;276.36;272.86;276.96000000000004;340.26;297.26000000000005;273.46000000000004;279.46000000000004;295.36;290.66;300.86;333.16;277.46000000000004;277.16;339.16;352.26;265.36;242.14157278889297;263.95629194202945;274.38016830617;292.36;6330000.0;3600000.0;3650000.0;1380000.0;3650000.0;2710000.0;6310000.0;0.0;0.013333333333333334;0.26166666666666666;0.050666666666666665;0.0;0.0;0.0;21570.34375;3379.9716796875;2583.38940429688;32052.625;504102.4280172115;502836.4092708406;260681.68628870373;261113.02255204323;255019.31633373638;430148.3826014536;434047.17992658;447557.3606754209;472752.1489716358;522959.0112875272;477078.01606651617;448355.5935306646;456071.28476509376;461806.47128588706;456161.252676308;413882.63550293434;479904.25707201636;434589.01295012434;434047.17992658;276820.84063482966;331718.34850182006;461251.89508097275;201153.89061005876;194390.74561558393;273.6532701504483;2133699.233403487;762190.7198869657;106632.61366187382;990620.9787243598;0;63;66;1;28;43;37;7;61;61;666803162154.3828;257180801914.72018;507120960439.9912;64475.574667103094;13178.298893192976;0.0;0.0;2369631.5923944833;466703.62826501555;0.0;581401.3095487627;2.8203205499773216;0.24322117825243397
3108;2019-08-24 20:48:45.094;774;766;216;216;204;46;42;31;-14;38;671;241;-13;38;224;177;277;647;191;44;42;-79;645;359;364;137;364;266;644;-2.0;124.0;1393.0;334.0;0.0;7;75;1;1;0;1;1;0;0;0;1;0;1;0;0;32677.771484375;21987.6484375;3472.13232421875;2485.76513671875;786.0;344402;649.0;0.0;Calculated values ==>;1566672525.094;350.56000000000006;349.76;294.76000000000005;294.76000000000005;293.56;277.76000000000005;274.27422755570615;277.36;276.26000000000005;271.76000000000005;276.96000000000004;340.26;297.26000000000005;271.86;276.96000000000004;295.56;290.86;300.86;337.86;277.56;277.36;338.06000000000006;351.76;265.26000000000005;241.92719264551067;263.299902668528;274.27422755570615;292.26000000000005;6450000.0;3590000.0;3640000.0;1370000.0;3640000.0;2660000.0;6440000.000000001;0.0;0.020666666666666667;0.23216666666666666;0.05566666666666666;0.0;0.0;0.0;21987.6484375;3472.13232421875;2485.76513671875;32677.771484375;502741.04972115305;501767.84636496945;258229.25495669805;258229.25495669805;253634.75713462342;430214.79039162316;434653.35091899;447039.24340146314;472882.9073446267;523361.34226840705;477702.835169818;447172.250456594;453770.77700511605;462227.06044939905;456604.83898887376;409085.80989258905;485297.47079116333;435011.12638877804;434653.35091899;272215.72791638016;329620.94006798224;461302.3519940146;200518.41382470963;194390.74561558393;273.3993557068577;2134211.331754509;762535.3180538937;106672.71701088012;990675.1874323549;0;63;66;1;28;43;37;7;61;61;667010785000.1267;257259123290.0008;507273900725.5392;57233.91926673627;14516.972558091307;0.0;0.0;2370594.466631817;466922.7324820696;0.0;581401.3095487627;2.567525146425547;0.22831597344216284
3109;2019-08-24 20:49:45.134;779;772;209;209;197;45;43;30;-6;38;667;240;-9;27;225;178;277;680;190;45;43;-78;653;359;364;138;364;260;652;-3.0;84.0;1508.0;227.0;0.0;10;76;1;1;0;1;1;0;0;0;1;0;1;0;0;32239.177734375;22264.4921875;3610.552734375;2433.82739257812;776.0;344403;636.0;0.0;Calculated values ==>;1566672585.134;351.06000000000006;350.36;294.06;294.06;292.86;277.66;274.27422755570615;277.46000000000004;276.16;272.56;276.96000000000004;339.86;297.16;272.26000000000005;275.86;295.66;290.96000000000004;300.86;341.16;277.66;277.46000000000004;336.76000000000005;350.76;265.36;242.14157278889297;262.5002047102346;274.27422755570615;292.16;6530000.0;3590000.0;3640000.0;1380000.0;3640000.0;2600000.0;6520000.0;0.0;0.014;0.25133333333333335;0.03783333333333334;0.0;0.0;0.0;22264.4921875;3610.552734375;2433.82739257812;32239.177734375;502672.6923271827;501828.7895057559;255108.98086645897;255108.98086645897;250779.2858695435;430214.79039162316;434832.48858899495;449210.5173275565;472752.1489716358;523432.85156445944;478335.68001855206;448821.4624348863;453414.51204216573;462361.0238596793;456743.7428912312;405469.8072752394;489162.1869649877;435189.27008113236;434832.48858899495;266774.11836628895;325426.6669566859;461251.89508097275;201253.4369904744;194390.74561558393;273.68784618845194;2134752.6669807057;762904.3317374267;106713.74094633447;990734.249156056;0;63;66;1;28;43;37;7;61;61;667229330599.9878;257341678289.94833;507431805925.43884;62319.879524719974;9836.608331090521;0.0;0.0;2371591.41247555;467125.814287022;0.0;581401.3095487627;2.5489001135156815;0.20994793824489938
3110;2019-08-24 20:50:45.135;787;778;204;203;191;45;45;31;-1;38;659;239;-2;28;226;179;277;701;190;46;45;-78;652;360;365;141;365;256;650;-1.0;-1.0;1228.0;262.0;0.0;22;89;1;1;0;1;1;0;0;0;1;0;1;0;0;31973.3671875;22250.63671875;4020.63134765625;2425.55908203125;774.0;344404;620.0;0.0;Calculated values ==>;1566672645.135;351.86;350.96000000000004;293.56;293.46000000000004;292.26000000000005;277.66;274.38016830617;277.66;276.26000000000005;273.06;276.96000000000004;339.06000000000006;297.06;272.96000000000004;275.96000000000004;295.76000000000005;291.06;300.86;343.26;277.76000000000005;277.66;335.16;350.56000000000006;265.36;242.77792619122317;261.9595390733887;274.38016830617;292.16;6520000.0;3600000.0;3650000.0;1410000.0;3650000.0;2560000.0;6500000.0;0.0;0.0;0.20466666666666666;0.043666666666666666;0.0;0.0;0.0;22250.63671875;4020.63134765625;2425.55908203125;31973.3671875;503829.50801226974;502814.52434698364;253359.41921001178;252996.54460494226;248789.72226020062;430148.3826014536;434947.67464153876;450578.1797118519;472358.58907936385;522936.11303081166;478718.244508305;450450.7861111059;454221.63973398146;462343.71219919814;456718.5572118646;405944.4472709301;492323.7064772116;435126.2553679777;434947.67464153876;260077.89159075968;324587.8981780222;460797.3964791109;200986.55238578943;194390.74561558393;273.58764565208895;2135287.780439484;763275.2973271875;106754.23650848874;990797.8434165494;0;63;66;1;28;43;37;7;61;61;667448034244.7236;257425379684.84723;507586608505.25183;51083.08639273411;11345.07352540837;-0.0;0.0;2372536.4529407993;467302.33124417986;0.0;581401.3095487627;2.175437709375533;0.1884415700801622
3111;2019-08-24 20:51:45.125;792;780;201;200;185;44;47;30;-9;38;648;240;-8;41;226;176;277;699;189;49;47;-79;613;359;364;143;363;276;613;-1.0;78.0;1173.0;169.0;0.0;23;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21568.310546875;12070.9873046875;3651.64477539062;2691.74389648438;776.0;344405;608.0;0.0;Calculated values ==>;1566672705.125;352.36;351.16;293.26000000000005;293.16;291.66;277.56;274.27422755570615;277.86;276.16;272.26000000000005;276.96000000000004;337.96000000000004;297.16;272.36;277.26000000000005;295.76000000000005;290.76000000000005;300.86;343.06000000000006;278.06;277.86;333.96000000000004;350.76;265.26000000000005;243.1966462407574;264.60387354146746;274.27422755570615;292.06;6130000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2760000.0;6130000.0;0.0;0.013000000000000001;0.1955;0.028166666666666666;0.0;0.0;0.0;12070.9873046875;3651.64477539062;2691.74389648438;21568.310546875;507971.3617168964;506426.77706646296;254021.40617088464;253637.291973635;248158.96016397007;430214.79039162316;435544.0976640484;445788.035550035;472095.1348084983;520172.8131496668;476335.00748499105;445924.6493743446;452426.54528639966;462645.70173229097;456465.7803006746;420734.5286717184;495758.61165180913;435897.0153556221;435544.0976640484;255056.51255035817;325426.6669566859;460391.1333099879;201284.1793314007;194390.74561558393;273.699883384979;2135733.8867239;763561.2631918393;106796.8735926179;990861.7683949792;0;63;66;1;28;43;37;7;61;61;667666697794.7584;257510565484.86078;507746181905.2772;47800.50389074301;7298.179203730206;0.0;0.0;2373360.3455216396;467457.66579020745;0.0;581401.3095487627;2.99215586586273;0.24426588728691423
3112;2019-08-24 20:52:45.136;775;764;204;203;186;43;49;28;-5;38;646;242;-6;59;227;172;277;634;188;51;49;-81;605;357;362;147;361;285;605;-2.0;-1.0;1164.0;297.0;0.0;15;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21148.95703125;11864.740234375;3324.25219726562;2769.93359375;780.0;344406;599.0;0.0;Calculated values ==>;1566672765.136;350.66;349.56000000000006;293.56;293.46000000000004;291.76000000000005;277.46000000000004;274.0616903277293;278.06;275.96000000000004;272.66;276.96000000000004;337.76;297.36;272.56;279.06;295.86;290.36;300.86;336.56;278.26000000000005;278.06;333.06;351.16;265.06;244.02132995426717;265.74818594083865;274.0616903277293;291.96000000000004;6050000.0;3570000.0000000005;3620000.0000000005;1470000.0;3610000.0;2850000.0;6050000.0;0.0;0.0;0.194;0.0495;0.0;0.0;0.0;11864.740234375;3324.25219726562;2769.93359375;21148.95703125;506498.2766420624;505081.07208424667;255634.67924017186;255234.01385208624;248840.50804567497;430346.717906069;436369.3260602679;444569.1301990143;471565.593789997;519220.10596127727;475418.5841317841;444428.77362889366;453197.6068055969;463079.3272856336;456239.458526686;423185.8269689493;487688.711306044;436716.91860004765;436369.3260602679;251290.9062238717;327104.2899505934;459571.9402464207;199796.34801295283;194390.74561558393;273.106160591825;2136089.9292157236;763760.7641561981;106842.39591587048;990919.9115272922;0;63;66;1;28;43;37;7;61;61;667884537724.4607;257597581434.74185;507914512760.0472;47485.91974409593;12858.891815556659;-0.0;0.0;2374154.544627325;467625.6721773304;0.0;581401.3095487627;3.360157031346759;0.29843150099015997
3113;2019-08-24 20:53:45.106;747;748;212;211;191;41;51;26;9;37;650;242;5;62;228;171;277;599;190;54;51;-82;604;354;359;148;359;288;605;-2.0;-1.0;1091.0;335.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;21366.671875;11858.9453125;2999.73803710938;2796.93823242188;782.0;344407;589.0;0.0;Calculated values ==>;1566672825.106;347.86;347.96000000000004;294.36;294.26000000000005;292.26000000000005;277.26000000000005;273.7412296467126;278.26000000000005;275.76000000000005;274.06;276.86;338.16;297.36;273.66;279.36;295.96000000000004;290.26000000000005;300.86;333.06;278.56;278.26000000000005;332.06;351.36;264.96000000000004;244.22491754036054;266.1237361191953;273.7412296467126;292.16;6040000.0;3540000.0;3590000.0;1480000.0;3590000.0;2880000.0;6050000.0;0.0;0.0;0.18183333333333335;0.05583333333333333;0.0;0.0;0.0;11858.9453125;2999.73803710938;2796.93823242188;21366.671875;502968.91284084396;503006.6034718275;258968.39257756755;258537.95099090124;250648.57156501454;430542.39183029096;437411.6681645412;445933.4517742178;471333.16981940134;519389.0006391085;475033.9255241552;445375.81802672445;453070.2141815135;463510.5090081324;456595.48309247516;423482.7782339954;482750.2382553113;437922.44539726764;437411.6681645412;247107.31509690773;327943.14443680964;459314.3316679688;198623.44869504689;194390.74561558393;272.6289807450825;2136444.048974991;763958.3626871599;106888.76331914475;990972.5850959779;0;63;66;1;28;43;37;7;61;61;668100729574.5638;257686037184.78406;508086326810.12915;44969.202226562586;14555.240965988141;-0.0;0.0;2374924.618747773;467854.00905839895;0.0;581401.3095487627;3.371415892439087;0.3118758052842353
3114;2019-08-24 20:54:45.107;725;733;213;213;200;41;43;27;23;35;652;242;17;53;229;172;277;602;190;57;43;-81;614;359;364;143;364;268;612;-2.0;-1.0;1446.0;444.0;0.0;15;0;1;1;1;0;1;0;0;0;1;1;1;0;0;31834.56640625;20874.287109375;3405.1201171875;3464.10888671875;780.0;344408;577.0;0.0;Calculated values ==>;1566672885.107;345.66;346.46000000000004;294.46000000000004;294.46000000000004;293.16;277.26000000000005;274.27422755570615;277.46000000000004;275.86;275.46000000000004;276.66;338.36;297.36;274.86;278.46000000000004;296.06;290.36;300.86;333.36;278.86;277.46000000000004;330.86;351.16;265.06;243.1966462407574;263.56353331371673;274.27422755570615;292.16;6140000.0;3590000.0;3640000.0;1430000.0;3640000.0;2680000.0;6120000.0;0.0;0.0;0.24100000000000002;0.07400000000000001;0.0;0.0;0.0;20874.287109375;3405.1201171875;3464.10888671875;31834.56640625;499137.1192253148;500386.3772709373;258936.1617030872;258936.1617030872;253688.03460186906;430214.79039162316;434832.48858899495;451511.875877206;471798.96558121993;521243.0955837806;477565.6426254108;450737.53174156;455318.1939291041;462895.65004918195;455907.9783805216;420418.02605206904;482384.6203610535;437290.4139363382;434832.48858899495;242087.5637286956;327104.2899505934;460187.80589274515;200030.38015327317;194390.74561558393;273.20707921857945;2136887.4000176215;764231.1441710455;106940.93958153843;991025.9598036415;0;64;66;1;28;43;37;7;62;61;668317633190.1637;257773338640.0255;508253129590.59045;60607.040469467815;19251.64950472093;-0.0;0.0;2375804.43543604;468135.7378418355;0.0;581401.3095487627;2.878463192917323;0.2653432596388542
3115;2019-08-24 20:55:45.097;723;728;212;211;197;46;37;27;40;35;634;245;34;54;228;174;277;624;192;43;37;-80;611;362;366;139;367;259;609;-2.0;1.0;1309.0;376.0;0.0;38;0;1;1;1;0;1;0;0;0;1;1;1;0;0;32326.056640625;20859.546875;4048.87768554688;3347.40161132812;780.0;344409;567.0;0.0;Calculated values ==>;1566672945.097;345.46000000000004;345.96000000000004;294.36;294.26000000000005;292.86;277.76000000000005;274.5913991737795;276.86;275.86;277.16;276.66;336.56;297.66;276.56;278.56;295.96000000000004;290.56;300.86;335.56;277.46000000000004;276.86;329.86;351.16;265.16;242.35481222062532;262.3656120759269;274.5913991737795;292.36;6110000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2590000.0;6090000.0;0.0;0.00016666666666666666;0.21816666666666668;0.06266666666666666;0.0;0.0;0.0;20859.546875;4048.87768554688;3347.40161132812;32326.056640625;499158.9703934662;500010.98196967854;258704.5929259529;258279.7576906669;252695.08684682404;430014.67791919125;433249.8226776551;455203.3684747658;472326.8440106818;520130.3702407359;479012.7485992259;454459.0917852496;456925.96370842314;462309.46690527396;455688.9596420027;421360.5412657175;485853.0841665932;434344.22949482966;433249.8226776551;237904.88540968279;327104.2899505934;460899.1040995481;200991.34180700878;194390.74561558393;273.5983041822882;2137421.9827623293;764578.8681559303;106997.69270837438;991088.066098986;0;64;66;1;28;43;37;7;62;61;668536596689.3282;257857924539.7028;508411203239.98737;55460.590484682325;16287.553103665794;0.0;0.0;2376771.504485259;468431.84850243863;0.0;581401.3095487627;2.5392336133410978;0.23262317596908694
3116;2019-08-24 20:56:45.118;734;735;214;213;197;47;37;28;46;35;626;247;43;63;229;171;277;636;190;41;37;-77;610;360;365;136;365;252;608;-1.0;-1.0;1409.0;190.0;0.0;42;0;1;1;1;0;1;0;0;0;1;1;1;0;0;32823.28125;20768.23046875;4239.54296875;3280.32470703125;779.0;344410;559.0;0.0;Calculated values ==>;1566673005.118;346.56000000000006;346.66;294.56;294.46000000000004;292.86;277.86;274.38016830617;276.86;275.96000000000004;277.76000000000005;276.66;335.76000000000005;297.86;277.46000000000004;279.46000000000004;296.06;290.26000000000005;300.86;336.76000000000005;277.26000000000005;276.86;329.06;351.06000000000006;265.46000000000004;241.71165711629368;261.41265627149306;274.38016830617;292.16;6100000.0;3600000.0;3650000.0;1360000.0;3650000.0;2520000.0;6080000.0;0.0;0.0;0.23483333333333334;0.03166666666666666;0.0;0.0;0.0;20768.23046875;4239.54296875;3280.32470703125;32823.28125;500707.1464353342;501027.1091676761;259635.06789026162;259200.28272678147;252744.3000218887;430148.3826014536;433500.59072566376;457090.6148596613;472720.47428543336;519889.13682355324;480085.97167843883;456726.9655403573;459136.37690239534;462745.3384353217;455601.41187188966;421670.14334224927;487644.5453132152;434228.3108271235;433500.59072566376;234559.02529450474;326684.87348024134;461653.43341436225;201704.42707885033;194390.74561558393;273.8686849692057;2137965.083931649;764925.8877156613;107052.943092031;991157.1604458344;0;64;66;1;28;43;37;7;62;61;668755973444.865;257940453414.90472;508564556895.3626;59973.18976386045;8231.718533957875;-0.0;0.0;2377733.7893382106;468636.2472811279;0.0;581401.3095487627;2.411081436063383;0.19506471416531446
3117;2019-08-24 20:57:45.138;738;724;215;214;197;44;36;27;51;36;629;246;49;85;229;168;277;597;189;45;36;-77;587;355;360;133;360;277;588;-1.0;-1.0;1234.0;144.0;21.0;18;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23815.587890625;11521.080078125;3285.27416992188;3620.83642578125;776.0;344411;553.0;0.0;Calculated values ==>;1566673065.138;346.96000000000004;345.56000000000006;294.66;294.56;292.86;277.56;273.8482719121499;276.76000000000005;275.86;278.26000000000005;276.76000000000005;336.06;297.76000000000005;278.06;281.66;296.06;289.96000000000004;300.86;332.86;277.66;276.76000000000005;328.46000000000004;350.76;265.46000000000004;241.05796691057077;264.73235714968143;273.8482719121499;292.06;5870000.0;3550000.0;3600000.0;1330000.0;3600000.0;2770000.0;5880000.0;0.0;0.0;0.20566666666666666;0.024;0.0035;0.0035;0.0;11521.080078125;3285.27416992188;3620.83642578125;23815.587890625;503375.53459602303;501472.88179622235;407342.4096507654;406872.13563511794;253783.91860937167;430477.46260093397;434555.4581654633;453541.28331856837;473209.4130839679;518116.5794957375;476889.9924346015;453284.35323537514;457839.1615416674;463493.82801193424;456014.5423870013;428255.0150916921;484384.1789921618;436143.2612592245;434555.4581654633;232049.79005350024;325426.6669566859;462102.5100852575;200549.08485690528;407342.4096507654;273.3940072867046;2138437.231837863;765195.0549959957;107110.47193801153;991219.8881575732;0;64;66;1;28;43;37;7;62;61;668973545944.7959;258021180314.87906;508723309795.31213;52032.06215028204;6277.282205480454;-0.0;95.24566980144256;2378667.4775628983;468757.1959233646;0.0;581402.1035272488;3.169478791388159;0.25084669961561634
3118;2019-08-24 20:58:45.119;726;670;213;213;197;38;38;22;55;34;645;246;53;97;230;168;277;455;189;50;38;-78;589;350;355;132;354;283;590;-3.0;-2.0;1022.0;219.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23847.736328125;11549.029296875;2851.75146484375;3727.95678710938;774.0;344412;548.0;0.0;Calculated values ==>;1566673125.119;345.76;340.16;294.46000000000004;294.46000000000004;292.86;276.96000000000004;273.3108153835814;276.96000000000004;275.36;278.66;276.56;337.66;297.76000000000005;278.46000000000004;282.86;296.16;289.96000000000004;300.86;318.66;278.16;276.96000000000004;327.96000000000004;350.56000000000006;265.36;240.83765695389522;265.49620691782997;273.3108153835814;292.06;5890000.0;3500000.0;3550000.0;1320000.0;3540000.0;2830000.0;5900000.0;0.0;0.0;0.17033333333333334;0.0365;0.0;0.0;0.0;11549.029296875;2851.75146484375;3727.95678710938;23847.736328125;501638.36400059814;494165.0539937154;405342.72995632334;405342.72995632334;253674.85205999296;430799.1582183253;436107.93194895133;453023.4260705453;473145.2311080622;519281.8551754102;476132.33094151167;452763.3490683879;458375.153756076;464512.7476837228;456838.85020633845;427718.302614648;462797.66728622775;438154.8016244343;436107.93194895133;229958.8627652946;324587.8981780222;462152.1937083855;198452.8636815888;407342.4096507654;272.544692238024;2138834.3004277823;765387.2450278277;107171.69248874902;991271.0138428886;0;64;66;1;28;43;37;7;62;61;669187978019.605;258100655139.8083;508891256595.1626;43361.85246025226;9625.02554597808;-0.0;0.0;2379462.1751166703;468889.67319008557;0.0;581402.8969898204;2.9228112472539767;0.25207163529346605
3119;2019-08-24 20:59:45.129;715;647;212;213;195;35;40;21;57;31;666;247;55;99;231;168;277;352;188;53;40;-80;599;345;350;132;350;285;600;89.0;-2.0;503.0;357.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24587.599609375;11769.7080078125;3001.734375;3755.0185546875;771.0;344413;543.0;0.0;Calculated values ==>;1566673185.129;344.66;337.86;294.36;294.46000000000004;292.66;276.66;272.7676641592781;277.16;275.26000000000005;278.86;276.26000000000005;339.76;297.86;278.66;283.06;296.26000000000005;289.96000000000004;300.86;308.36;278.46000000000004;277.16;327.46000000000004;350.26;265.16;240.83765695389522;265.74818594083865;272.7676641592781;291.96000000000004;5990000.0;3450000.0;3500000.0;1320000.0;3500000.0;2850000.0;6000000.0;0.014833333333333334;0.0;0.08383333333333334;0.0595;0.0;0.014833333333333334;0.0;11769.7080078125;3001.734375;3755.0185546875;24587.599609375;499251.9849814186;490017.8391805737;259308.65199047478;259751.3156949068;252380.44263695757;431113.4868728058;437611.58439915784;452937.16122229607;472853.8412306012;521305.34214870376;475993.0456144015;452676.1949191637;458305.9991137163;465227.56439982605;457653.1124292614;424938.61719688773;442439.7996608847;439765.68474490975;437611.58439915784;227868.02628245065;323329.7980282076;461953.3549444242;194967.73764428523;194967.73764428523;271.12752174274056;2139237.9954984975;765581.6002258044;107234.06100960872;991319.8010213877;0;64;66;1;28;43;37;7;62;61;669399513269.5714;258179868339.79572;509061684995.1355;21626.436676623245;15885.644229358266;-0.0;3599.217060197277;2380003.8344542375;469102.29753633204;0.0;581432.8954642299;2.219058356848074;0.21504696665335024
3120;2019-08-24 21:00:45.140;710;678;211;213;194;32;42;19;60;29;684;248;58;100;232;168;277;397;187;56;43;-82;614;342;347;131;347;285;615;133.0;-1.0;588.0;227.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;25480.029296875;12084.1865234375;3086.70629882812;3750.95751953125;768.0;344414;541.0;0.0;Calculated values ==>;1566673245.14;344.16;340.96000000000004;294.26000000000005;294.46000000000004;292.56;276.36;272.43898195401505;277.36;275.06;279.16;276.06;341.56000000000006;297.96000000000004;278.96000000000004;283.16;296.36;289.96000000000004;300.86;312.86;278.76000000000005;277.46000000000004;327.26000000000005;349.96000000000004;264.96000000000004;240.61611355647437;265.74818594083865;272.43898195401505;291.86;6140000.0;3420000.0000000005;3470000.0000000005;1310000.0;3470000.0000000005;2850000.0;6150000.0;0.022166666666666668;0.0;0.098;0.03783333333333334;0.0;0.022166666666666668;0.0;12084.1865234375;3086.70629882812;3750.95751953125;25480.029296875;497137.1698952056;492709.68196741276;257904.85972924306;258742.67493086262;251294.7103248409;431298.55289687274;438624.37810215505;453327.6362687263;472790.3263854694;523178.3695306908;476107.7847681477;453067.4487139612;458431.4479195618;465791.4666108235;458136.99037431926;420418.02605206904;448561.2251032346;440901.42802330444;438789.3042975564;227031.71669481136;322071.7610967587;461904.13327142445;195663.19857772687;195663.19857772687;271.3969163300632;2139655.3022326813;765780.4191241997;107296.6222778537;991370.5473289195;0;64;66;1;28;43;37;7;62;61;669608651605.1165;258258782805.00137;509232716345.58124;25251.114893717946;10072.782029244894;-0.0;5389.295343456221;2380394.5523368237;469318.6574144244;0.0;581507.813466905;2.1516496289206373;0.1707570295487247
3121;2019-08-24 21:01:45.120;719;710;210;211;194;31;39;18;59;26;697;248;57;85;234;168;277;513;188;58;40;-85;659;345;350;135;350;257;659;-1.0;89.0;1476.0;384.0;0.0;1;100;0;1;1;0;1;0;0;0;1;0;1;0;0;35025.5546875;22310.013671875;3488.66381835938;2561.93383789062;763.0;344415;539.0;0.0;Calculated values ==>;1566673305.12;345.06000000000006;344.16;294.16;294.26000000000005;292.56;276.26000000000005;272.7676641592781;277.06;274.96000000000004;279.06;275.76000000000005;342.86;297.96000000000004;278.86;281.66;296.56;289.96000000000004;300.86;324.46000000000004;278.96000000000004;277.16;327.06;349.46000000000004;264.66;241.49495122638035;262.0952818180154;272.7676641592781;291.96000000000004;6590000.000000001;3450000.0;3500000.0;1350000.0;3500000.0;2570000.0;6590000.000000001;0.0;0.014833333333333334;0.246;0.064;0.0;0.0;0.0;22310.013671875;3488.66381835938;2561.93383789062;35025.5546875;493926.0597374319;492670.0782270776;255144.75827992277;255516.4686538976;249470.35202539832;431113.4868728058;437443.2197878351;457858.72095545434;471972.7596631712;526737.4633245739;479588.41568345035;457615.8751958574;460984.43124263274;465615.5433184189;457653.1124292614;402457.96681127354;462527.6351489596;440578.0837091905;437611.58439915784;226195.42121513622;319975.17213553557;461002.93096994614;196803.6032473971;195663.19857772687;271.86663105879916;2140159.347359641;766066.9419186678;107349.21216983057;991425.3238147788;0;65;66;1;28;43;37;7;62;61;669817681904.352;258338556204.70966;509395262144.9868;64219.558956182074;16908.756974243137;0.0;0.0;2381139.8927531973;469543.4286232454;0.0;581552.7092910048;2.8605982780762873;0.25281243061692127
3122;2019-08-24 21:02:45.141;760;746;202;203;191;32;29;17;58;26;689;247;56;76;235;169;277;601;187;60;29;-85;655;346;351;139;351;259;654;-2.0;-1.0;1798.0;403.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;1;0;0;24858.173828125;12845.49609375;3442.38598632812;2558.47412109375;759.0;344416;537.0;0.0;Calculated values ==>;1566673365.141;349.16;347.76;293.36;293.46000000000004;292.26000000000005;276.36;272.8767566201714;276.06;274.86;278.96000000000004;275.76000000000005;342.06000000000006;297.86;278.76000000000005;280.76000000000005;296.66;290.06;300.86;333.26000000000005;279.16;276.06;326.86;349.06000000000006;264.66;242.35481222062532;262.3656120759269;272.8767566201714;291.86;6550000.0;3460000.0;3510000.0;1390000.0;3510000.0;2590000.0;6540000.000000001;0.0;0.0;0.2996666666666667;0.06716666666666667;0.0;0.0;0.0;12845.49609375;3442.38598632812;2558.47412109375;24858.173828125;499934.3901605099;498130.2010131871;252461.41334381967;252819.66337141747;248639.97723845838;431051.2098666511;435498.2362014703;457414.67490995815;471442.86907493527;525763.4801533523;479233.9015021343;457170.5059952601;459596.02723677753;465600.0341921673;457626.93612502544;404498.44701258146;477342.54494324146;440685.80711522285;435498.2362014703;225359.1397227605;318298.0250993184;460394.52767461026;197310.91786791966;195663.19857772687;272.07352631530216;2140658.553092701;766360.0070376686;107391.89717078311;991483.1027788545;0;65;66;1;28;43;37;7;62;61;670028055509.8668;258420784974.91086;509550116325.3657;77944.42586026421;17670.449125349383;-0.0;0.0;2382325.0072745234;469831.68953079847;0.0;581552.7092910048;5.0733878721695955;0.43526993658651575
