;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3123;2019-08-24 21:03:45.111;791;757;188;187;177;37;24;18;59;26;672;245;58;93;234;172;277;596;188;32;24;-85;606;350;354;141;354;271;607;-2.0;-1.0;1321.0;128.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20789.0;11892.90625;3004.02612304688;2675.30029296875;756.0;344417;535.0;0.0;Calculated values ==>;1566673425.111;352.26;348.86;291.96000000000004;291.86;290.86;276.86;273.3108153835814;275.56;274.96000000000004;279.06;275.76000000000005;340.36;297.66;278.96000000000004;282.46000000000004;296.56;290.36;300.86;332.76000000000005;276.36;275.56;326.66;348.76;264.66;242.77792619122317;263.95629194202945;273.3108153835814;291.96000000000004;6060000.0;3500000.0;3540000.0;1410000.0;3540000.0;2710000.0;6070000.0;0.0;0.0;0.22016666666666668;0.021333333333333333;0.0;0.0;0.0;11892.90625;3004.02612304688;2675.30029296875;20789.0;508459.3790466593;503992.5011756871;249471.10603656634;249112.92339285027;245634.25090900564;430799.1582183253;433886.7894946779;455570.218459065;471176.58799080667;523062.1480817269;477528.4443522434;455444.685413733;459778.24126687995;465034.3387344197;457386.8188767707;422886.8651734841;482092.0955661379;435301.9155753477;433886.7894946779;224522.8720964353;317040.2365367038;460088.3224911634;199413.3097437481;195663.19857772687;272.92512422047713;2141038.756011559;766566.057313955;107435.49015019437;991536.7960197412;0;65;66;1;28;43;37;7;62;61;670239449759.9677;258504742974.95093;509709036825.4415;56397.212735488945;5561.066938611526;-0.0;0.0;2383443.9611731945;470025.18870010687;0.0;581552.7092910048;3.5259196057611177;0.2724370878194656
3124;2019-08-24 21:04:45.102;786;762;190;190;174;40;26;17;45;27;664;245;49;100;235;172;277;567;191;29;26;-87;602;350;355;140;355;275;603;-2.0;-1.0;1019.0;262.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20166.806640625;11829.720703125;2974.7216796875;2727.34204101562;751.0;344418;534.0;0.0;Calculated values ==>;1566673485.102;351.76;349.36;292.16;292.16;290.56;277.16;273.3108153835814;275.76000000000005;274.86;277.66;275.86;339.56000000000006;297.66;278.06;283.16;296.66;290.36;300.86;329.86;276.06;275.76000000000005;326.56;348.26;264.46000000000004;242.56692532238324;264.4750485637546;273.3108153835814;292.26000000000005;6020000.0;3500000.0;3550000.0;1400000.0;3550000.0;2750000.0;6030000.0;0.0;0.0;0.16983333333333334;0.043666666666666666;0.0;0.0;0.0;11829.720703125;2974.7216796875;2727.34204101562;20166.806640625;508173.22259417345;505004.23128183145;250372.4664363728;250372.4664363728;244765.9306081081;430799.1582183253;433996.9779746687;453115.48834718956;471408.2891495208;521912.15002533764;477027.8950477282;453628.0846117082;460009.8412927616;465018.71783975384;457386.8188767707;424070.7940393256;478349.31199827424;434531.2036186236;433996.9779746687;224104.74344509715;314944.0575458753;460039.13299574965;198067.50395426457;195663.19857772687;272.39143604332014;2141380.0032051145;766763.7162184067;107480.5054162941;991586.6114446103;0;65;66;1;28;43;37;7;62;61;670452117854.7445;258589030329.8625;509872812255.2697;43315.64934939843;11439.427801478181;-0.0;0.0;2384274.777048619;470166.8382388406;0.0;581552.7092910048;3.1231890506511637;0.27965872360946337
3125;2019-08-24 21:05:45.122;769;762;201;201;180;40;27;17;33;28;664;245;36;97;235;171;277;571;192;29;27;-88;602;348;353;140;353;277;603;-2.0;-1.0;919.0;228.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;20811.4140625;11809.0146484375;2970.36059570312;2753.39306640625;748.0;344419;534.0;0.0;Calculated values ==>;1566673545.122;350.06000000000006;349.36;293.26000000000005;293.26000000000005;291.16;277.16;273.0942459734351;275.86;274.86;276.46000000000004;275.96000000000004;339.56000000000006;297.66;276.76000000000005;282.86;296.66;290.26000000000005;300.86;330.26000000000005;276.06;275.86;326.56;347.96000000000004;264.36;242.56692532238324;264.73235714968143;273.0942459734351;292.36;6020000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2770000.0;6030000.0;0.0;0.0;0.15316666666666665;0.038;0.0;0.0;0.0;11809.0146484375;2970.36059570312;2753.39306640625;20811.4140625;505996.2073386529;505004.23128183145;254550.1489690745;254550.1489690745;246813.6376480349;430925.7729439634;434665.382714426;451210.7289439516;471506.718606615;521749.5257882493;476776.50945961;451602.07058080134;459327.20905749116;465309.9380718084;457574.948016997;424070.7940393256;478934.9036630316;435017.2703086864;434665.382714426;224104.74344509715;313686.43059754226;459937.85502221505;197564.29309300214;195663.19857772687;272.1827323862089;2141721.602205923;766960.7713427609;107526.19343310561;991636.1703110068;0;65;66;1;28;43;37;7;62;61;670664588654.677;258673058329.8358;510038467455.21704;38850.17909117042;9970.19535331009;-0.0;0.0;2384959.7205238184;470345.31123624917;0.0;581552.7092910048;2.784521735515807;0.2491451230447601
3126;2019-08-24 21:06:45.153;753;754;208;209;187;39;25;16;40;28;666;245;39;91;236;171;277;579;191;33;25;-89;604;346;351;140;350;275;605;-2.0;-2.0;906.0;334.0;0.0;0;100;98;1;0;0;1;0;0;0;1;0;1;0;0;21633.376953125;11864.43359375;2988.1357421875;2729.31860351562;744.0;344420;533.0;0.0;Calculated values ==>;1566673605.153;348.46000000000004;348.56000000000006;293.96000000000004;294.06;291.86;277.06;272.8767566201714;275.66;274.76000000000005;277.16;275.96000000000004;339.76;297.66;277.06;282.26000000000005;296.76000000000005;290.26000000000005;300.86;331.06;276.46000000000004;275.66;326.46000000000004;347.56000000000006;264.26000000000005;242.56692532238324;264.4750485637546;272.8767566201714;292.26000000000005;6040000.0;3460000.0;3510000.0;1400000.0;3500000.0;2750000.0;6050000.0;0.0;0.0;0.151;0.05566666666666666;0.0;0.0;0.0;11864.43359375;2988.1357421875;2729.31860351562;21633.376953125;503748.4065821977;503786.39139330207;257271.30733842668;257689.5631459353;249197.9396807179;431051.2098666511;434799.8914726758;452471.9833640825;471506.718606615;522119.0890643015;477027.8950477282;452342.9070972537;458902.68449210824;465873.6840018209;457898.2943310054;423482.7782339954;479865.39532300807;436189.31740446365;434799.8914726758;223686.61821467688;312009.6876057385;459836.54516092496;196190.43593109716;195663.19857772687;271.62450693149583;2142075.491546935;767158.1520059105;107571.9063032459;991685.8501019066;0;65;66;1;28;43;37;7;62;61;670875897775.1604;258757101730.02805;510204153015.59607;38698.513662380785;14676.30008046041;-0.0;0.0;2385606.293521782;470550.8048155227;0.0;581552.7092910048;3.035783979891604;0.2906245620299362
3127;2019-08-24 21:07:45.113;744;748;210;211;191;35;27;13;52;27;667;245;48;89;237;171;277;594;191;37;27;-89;608;343;348;138;348;273;609;445.0;-1.0;952.0;304.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22612.919921875;12023.330078125;3063.95166015625;2715.2041015625;739.0;344421;536.0;0.0;Calculated values ==>;1566673665.113;347.56000000000006;347.96000000000004;294.16;294.26000000000005;292.26000000000005;276.66;272.5487779782249;275.86;274.46000000000004;278.36;275.86;339.86;297.66;277.96000000000004;282.06;296.86;290.26000000000005;300.86;332.56;276.86;275.86;326.76000000000005;347.06000000000006;264.26000000000005;242.14157278889297;264.2163659402789;272.5487779782249;292.26000000000005;6080000.0;3429999.9999999995;3479999.9999999995;1380000.0;3479999.9999999995;2730000.0;6090000.0;0.07416666666666667;0.0;0.15866666666666665;0.050666666666666665;0.0;0.07416666666666667;0.0;12023.330078125;3063.95166015625;2715.2041015625;22612.919921875;502206.58656662423;502636.452058212;257858.91377338365;258279.7576906669;250468.61805860078;431237.1583312671;435867.46788964607;454351.14320836676;471673.81221397576;522384.55774294864;477278.5379679164;453842.64716872294;458973.0055221076;466290.04874631483;458380.44106215466;422282.75848756114;481574.62412444607;437565.62453412754;435867.46788964607;224941.0041839467;309913.9067706182;460143.737624023;196475.73814822748;196475.73814822748;271.7273536632153;2142443.9648735686;767357.0839927135;107617.2470782884;991736.2505407167;0;65;66;1;28;43;37;7;62;61;671085457974.4604;258840446129.74966;510368443415.0473;40916.23093620876;13359.178640106973;-0.0;17754.886622488546;2386269.307420419;470784.2780514214;0.0;581700.5680407727;4.04608080280526;0.26065789789848076
3128;2019-08-24 21:08:45.154;741;745;209;210;192;33;29;14;59;26;667;244;56;91;238;171;277;618;189;41;29;-87;614;341;346;139;346;271;616;-3.0;-1.0;1042.0;240.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23165.78515625;12175.0703125;3059.43627929688;2686.36889648438;734.0;344422;542.0;0.0;Calculated values ==>;1566673725.154;347.26;347.66;294.06;294.16;292.36;276.46000000000004;272.3289490889957;276.06;274.56;279.06;275.76000000000005;339.86;297.56;278.76000000000005;282.26000000000005;296.96000000000004;290.26000000000005;300.86;334.96000000000004;277.26000000000005;276.06;327.36;346.56000000000006;264.46000000000004;242.35481222062532;263.95629194202945;272.3289490889957;292.06;6140000.0;3410000.0;3460000.0;1390000.0;3460000.0;2710000.0;6160000.0;0.0;0.0;0.17366666666666666;0.04;0.0;0.0;0.0;12175.0703125;3059.43627929688;2686.36889648438;23165.78515625;501252.45566113276;501591.75031995954;257023.0468337834;257431.63811180764;250521.88438020746;431359.6534126046;436679.3228447655;455570.218459065;471442.86907493527;522546.3735816716;477415.90434868366;455193.29537137283;459533.7565437192;466704.25484967197;458699.98687012156;420418.02605206904;484227.8434256093;438683.5147930113;436679.3228447655;227449.86971758792;307818.28838856175;460192.48201593204;195896.97416393415;196475.73814822748;271.4871448878295;2142825.714767658;767558.8751261781;107662.29094565868;991787.3136429465;0;65;66;1;28;43;37;7;62;61;671293800244.9039;258923602914.92667;510531754935.3949;45096.586759254395;10571.820314079914;-0.0;0.0;2386986.570697953;470983.8393168751;0.0;581848.626533824;3.1063441688290703;0.2703025940532923
3129;2019-08-24 21:09:45.094;745;746;205;206;190;31;31;15;63;24;665;242;61;93;238;172;277;645;188;44;31;-85;622;340;345;137;345;270;623;179.0;84.0;1119.0;307.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23136.294921875;12323.7333984375;3178.7470703125;2680.65893554688;727.0;344423;553.0;0.0;Calculated values ==>;1566673785.094;347.66;347.76;293.66;293.76000000000005;292.16;276.26000000000005;272.21867820750657;276.26000000000005;274.66;279.46000000000004;275.56;339.66;297.36;279.26000000000005;282.46000000000004;296.96000000000004;290.36;300.86;337.66;277.56;276.26000000000005;328.46000000000004;345.86;264.66;241.92719264551067;263.82572766246335;272.21867820750657;291.96000000000004;6220000.0;3400000.0;3450000.0;1370000.0;3450000.0;2700000.0;6230000.0;0.029833333333333333;0.014;0.1865;0.051166666666666666;0.0;0.029833333333333333;0.0;12323.7333984375;3178.7470703125;2680.65893554688;23136.294921875;501029.9130051203;501068.4498123213;255048.03183156587;255436.9493124617;249509.05310061242;431420.45991060114;437248.36859348085;456236.2029136106;471512.23439352604;522420.9697246891;477315.85821069847;455986.4950298549;459934.55944797647;466846.7935201921;458992.7853660857;417795.3639098074;487292.0483335267;439397.3371221022;437248.36859348085;232049.79005350024;304884.691753025;460699.3913920448;195667.77287629264;195667.77287629264;271.3910755611906;2143211.1795846764;767762.8276672664;107706.971452403;991839.2465193816;0;65;66;1;28;43;37;7;62;61;671500892945.1017;259006320115.0056;510693892635.5497;48596.0122019598;13560.78448072265;0.0;7207.154438896115;2387766.5615850496;471184.7432519836;0.0;581908.626094585;3.814740105066075;0.29570162619424234
3130;2019-08-24 21:10:45.105;753;751;200;202;186;31;33;14;65;23;664;241;63;97;239;172;277;667;187;47;33;-83;630;340;345;136;345;270;632;-2.0;79.0;1210.0;284.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22816.720703125;12464.419921875;3228.5439453125;2686.9970703125;717.0;344424;573.0;0.0;Calculated values ==>;1566673845.105;348.46000000000004;348.26;293.16;293.36;291.76000000000005;276.26000000000005;272.21867820750657;276.46000000000004;274.56;279.66;275.46000000000004;339.56000000000006;297.26000000000005;279.46000000000004;282.86;297.06;290.36;300.86;339.86;277.86;276.46000000000004;330.46000000000004;344.86;264.86;241.71165711629368;263.82572766246335;272.21867820750657;291.86;6300000.0;3400000.0;3450000.0;1360000.0;3450000.0;2700000.0;6320000.0;0.0;0.013166666666666667;0.20166666666666666;0.04733333333333333;0.0;0.0;0.0;12464.419921875;3228.5439453125;2686.9970703125;22816.720703125;501341.06324261875;500888.1340038891;252719.07180095188;253459.27601058607;247765.23990476047;431420.45991060114;437583.1262625504;456485.49683021253;471547.0194386176;522317.8371634;477203.34778514673;456236.2029136106;460421.39272919367;466974.3007444151;458992.7853660857;414989.6224404808;489427.84810839937;439884.6091254321;437583.1262625504;240414.4444865203;300694.37409284414;461052.02487360046;195740.99140888502;195667.77287629264;271.4205417530599;2143594.191587024;767969.4334821097;107751.71011964291;991892.6504000224;0;65;66;1;28;43;37;7;62;61;671707930894.8187;259088235129.89368;510855922335.32825;52583.475259967716;12558.055583996531;0.0;0.0;2388609.8785591857;471402.4401560088;0.0;581968.6967257574;3.5441604617917455;0.3067149564710233
3131;2019-08-24 21:11:45.105;763;758;198;199;182;31;36;14;66;22;663;241;65;99;240;172;277;685;187;49;36;-81;638;340;345;137;345;272;639;193.0;92.0;1722.0;361.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22585.18359375;12594.18359375;3323.86108398438;2712.0361328125;707.0;344425;599.0;0.0;Calculated values ==>;1566673905.105;349.46000000000004;348.96000000000004;292.96000000000004;293.06;291.36;276.26000000000005;272.21867820750657;276.76000000000005;274.56;279.76000000000005;275.36;339.46000000000004;297.26000000000005;279.66;283.06;297.16;290.36;300.86;341.66;278.06;276.76000000000005;333.06;343.86;265.06;241.92719264551067;264.08650396036035;272.21867820750657;291.86;6380000.0;3400000.0;3450000.0;1370000.0;3450000.0;2720000.0;6390000.0;0.03216666666666666;0.015333333333333334;0.287;0.06016666666666667;0.0;0.03216666666666666;0.0;12594.18359375;3323.86108398438;2712.0361328125;22585.18359375;501924.72294606885;501165.85354663484;251679.00438924308;252038.88968688415;246165.27917006295;431420.45991060114;438082.35980615957;456281.56124963466;471316.13971061294;522052.43340761523;476952.49886918423;456156.46186477825;460354.4995738337;467101.7131086351;458992.7853660857;411961.289726771;491216.5366503721;440207.7581819022;438082.35980615957;251290.9062238717;296504.67125881097;461101.48220809177;196115.860680185;196115.860680185;271.5712134704991;2143972.540789498;768178.2551780732;107796.70206300229;991947.2537752666;0;65;66;1;28;43;37;7;62;61;671914930894.8187;259170135129.89368;511018522335.32825;74667.55606343204;15943.301561929056;0.0;7783.2557218855145;2389670.303820214;471639.9514655582;0.0;582033.5571901065;5.281464656425087;0.40306666719498574
3132;2019-08-24 21:12:45.126;773;766;196;197;180;31;39;15;66;22;664;241;65;102;241;172;277;698;188;51;39;-80;644;342;346;137;346;277;646;160.0;81.0;1624.0;457.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22342.009765625;12701.9833984375;3341.94555664062;2772.47290039062;698.0;344426;623.0;0.0;Calculated values ==>;1566673965.126;350.46000000000004;349.76;292.76000000000005;292.86;291.16;276.26000000000005;272.43898195401505;277.06;274.66;279.76000000000005;275.36;339.56000000000006;297.26000000000005;279.66;283.36;297.26000000000005;290.36;300.86;342.96000000000004;278.26000000000005;277.06;335.46000000000004;342.96000000000004;265.16;241.92719264551067;264.73235714968143;272.43898195401505;291.96000000000004;6440000.000000001;3420000.0000000005;3460000.0;1370000.0;3460000.0;2770000.0;6459999.999999999;0.02666666666666667;0.013500000000000002;0.27066666666666667;0.07616666666666667;0.0;0.02666666666666667;0.0;12701.9833984375;3341.94555664062;2772.47290039062;22342.009765625;502700.010444922;501582.24591487896;250674.0359409284;251025.7754463127;245268.7615559897;431298.55289687274;438353.3083713128;455453.16761822085;471316.13971061294;521749.5257882493;476322.10342524503;455326.5121067421;459943.18290358776;467087.20774335944;458674.6048078876;409511.41108956374;492311.9783579068;440313.19543086557;438353.3083713128;261333.34086894934;292734.4514702754;461201.9316245727;196207.35532007494;196207.35532007494;271.61574603735204;2144347.065104569;768389.1303498402;107842.4223013606;992002.8216057897;0;65;66;1;28;43;37;7;62;61;672122303449.5024;259252363899.76825;511183279980.0769;70169.19986203148;20183.75356185925;0.0;6457.225414699677;2390877.699224956;471941.1156283745;0.0;582152.2694008002;5.144988908198397;0.4228540304324444
3133;2019-08-24 21:13:45.136;780;773;195;196;177;36;82;16;67;23;668;240;66;104;241;172;277;710;187;67;81;-80;643;348;353;139;353;281;645;-2.0;-1.0;1653.0;446.0;26.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21845.62890625;12654.294921875;3286.640625;2788.51782226562;691.0;344427;643.0;0.0;Calculated values ==>;1566674025.136;351.16;350.46000000000004;292.66;292.76000000000005;290.86;276.76000000000005;273.0942459734351;281.36;274.76000000000005;279.86;275.46000000000004;339.96000000000004;297.16;279.76000000000005;283.56;297.26000000000005;290.36;300.86;344.16;279.86;281.26000000000005;337.46000000000004;342.26;265.16;242.35481222062532;265.2429198363724;273.0942459734351;291.86;6430000.0;3479999.9999999995;3529999.9999999995;1390000.0;3529999.9999999995;2810000.0;6450000.0;0.0;0.0;0.2755;0.07433333333333333;0.004333333333333333;0.004333333333333333;0.0;12654.294921875;3286.640625;2788.51782226562;21845.62890625;503719.8683149059;502608.0499218976;250364.61904367222;250715.12043020758;244328.35388739876;430925.7729439634;443761.66639728635;454910.54114744224;471147.87813747115;521839.1685925642;475699.96426883223;454782.71430586115;459563.46529643965;466087.013047778;457711.0656278009;409931.80536777765;494076.3103165315;441386.1119315923;443605.36464237166;269704.110367413;289802.386634966;460899.1040995481;197686.26375737606;250364.61904367222;272.2313922890027;2144715.356798496;768600.4678861958;107888.77161430693;992058.069030331;0;65;66;1;28;43;37;7;62;61;672332038399.4691;259335177699.7551;511350707880.0503;70865.28842096325;19565.48779876812;-0.0;837.3765642610308;2392053.182508361;472272.41451360675;0.0;582213.0678820069;4.872974719826548;0.4274081205721209
3134;2019-08-24 21:14:45.117;782;777;195;195;175;42;125;18;70;24;673;240;69;106;241;170;277;716;190;87;125;-80;646;353;358;140;358;286;648;-2.0;128.0;1643.0;424.0;7.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21554.68359375;12670.369140625;3295.86181640625;2842.55590820312;684.0;344428;663.0;0.0;Calculated values ==>;1566674085.117;351.36;350.86;292.66;292.66;290.66;277.36;273.6339639331285;285.66;274.96000000000004;280.16;275.56;340.46000000000004;297.16;280.06;283.76000000000005;297.26000000000005;290.16;300.86;344.76;281.86;285.66;339.46000000000004;341.56000000000006;265.16;242.56692532238324;265.87368984753493;273.6339639331285;292.16;6459999.999999999;3529999.9999999995;3579999.9999999995;1400000.0;3579999.9999999995;2860000.0;6480000.0;0.0;0.021333333333333333;0.2738333333333333;0.07066666666666667;0.0011666666666666668;0.0011666666666666668;0.0;12670.369140625;3295.86181640625;2842.55590820312;21554.68359375;503711.55851703265;502864.7674628097;250243.56032643255;250243.56032643255;243591.67732281185;430607.02586249536;449327.91110277054;454451.83532228007;471112.8868819084;521952.9784390526;475060.0647058035;454322.71846873;459023.8585964601;465364.4418098396;456621.79914449;408654.8235371145;494605.21222053334;443527.55998732976;449327.91110277054;278076.8904731985;286870.6033266602;460747.1981388801;199057.5623911632;250243.56032643255;272.79705398964944;2145076.9115418424;768811.4399250594;107935.6823690943;992112.9058470193;0;65;66;1;28;43;37;7;62;61;672545270855.1268;259418851195.01318;511520754015.5748;69935.46507097084;18492.734259505327;0.0;232.26507590572768;2393226.150566868;472589.465933651;0.0;582221.9787397037;4.713778992852505;0.4190286961914804
3135;2019-08-24 21:15:45.117;780;778;197;197;182;48;72;20;62;26;678;241;63;96;240;168;277;722;190;102;74;-80;643;363;368;139;368;271;640;-3.0;-1.0;1796.0;323.0;0.0;0;100;1;1;1;0;1;0;0;0;1;0;1;0;0;30092.20703125;21766.6796875;3236.51342773438;2672.16528320312;677.0;344429;677.0;0.0;Calculated values ==>;1566674145.117;351.16;350.96000000000004;292.86;292.86;291.36;277.96000000000004;274.69669130483857;280.36;275.16;279.36;275.76000000000005;340.96000000000004;297.26000000000005;279.46000000000004;282.76000000000005;297.16;289.96000000000004;300.86;345.36;283.36;280.56;340.86;340.86;265.16;242.35481222062532;263.95629194202945;274.69669130483857;292.16;6430000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2710000.0;6400000.0;0.0;0.0;0.29933333333333334;0.05383333333333333;0.0;0.0;0.0;21766.6796875;3236.51342773438;2672.16528320312;30092.20703125;503719.8683149059;503728.73556655715;251278.39623062965;251278.39623062965;246130.40532747118;429947.3805835815;438946.9804953721;455946.17688706075;471442.86907493527;523680.7814230428;477078.01606651617;456071.28476509376;460144.3000353852;463764.977612162;454673.8463940547;409931.80536777765;496216.6678869657;443867.8425240895;439285.0028558489;283939.0963198885;283939.0963198885;460899.1040995481;202194.75431681762;250243.56032643255;274.0735300279417;2145507.3022970506;769098.4153319605;107981.63837902268;992167.3423073872;0;66;66;1;28;43;37;7;62;61;672763070855.1268;259502551195.01318;511687854015.5748;75956.2591560261;13926.917496636988;-0.0;0.0;2394441.9149354263;472859.62969828554;0.0;582223.9142820028;3.2477692017075284;0.2731788095496692
3136;2019-08-24 21:16:45.128;782;776;200;199;185;59;45;27;31;29;673;243;36;79;238;166;277;701;190;47;45;-81;623;370;375;140;375;266;621;-1.0;-1.0;1687.0;263.0;0.0;26;100;1;1;1;0;1;0;0;0;1;0;1;0;0;29955.314453125;21155.75;3808.84594726562;2613.93310546875;671.0;344430;685.0;0.0;Calculated values ==>;1566674205.128;351.36;350.76;293.16;293.06;291.66;279.06;275.4277932560699;277.66;275.86;276.26000000000005;276.06;340.46000000000004;297.46000000000004;276.76000000000005;281.06;296.96000000000004;289.76000000000005;300.86;343.26;277.86;277.66;341.66;340.26;265.06;242.56692532238324;263.299902668528;275.4277932560699;292.16;6230000.0;3700000.0;3750000.0;1400000.0;3750000.0;2660000.0;6210000.0;0.0;0.0;0.2811666666666667;0.04383333333333333;0.0;0.0;0.0;21155.75;3808.84594726562;2613.93310546875;29955.314453125;505790.23696854507;505189.72626725014;253240.38212229105;252865.45714409422;247843.21994438136;429467.9694778635;432458.01647450257;452884.6600879498;471605.12922355125;523566.93645323155;477926.5163489773;453518.175689324;458856.332752082;462448.59881905804;453188.1698961856;417455.35262165265;495235.8225745252;432834.8309232479;432458.01647450257;287289.4124756198;281426.5920051367;460646.13932767586;204140.3449807819;250243.56032643255;274.86046882857534;2146007.7900480055;769456.1678214683;108025.69727485171;992226.0643991753;0;66;66;1;28;43;37;7;62;61;672986011719.8221;259586266539.89877;511848983550.3546;69938.60993096537;11243.503985538851;-0.0;0.0;2395657.928404428;473069.42166516086;0.0;582223.9142820028;2.9436709173745843;0.24306404511263008
3137;2019-08-24 21:17:45.138;780;776;215;215;196;63;44;32;9;33;663;243;13;63;238;162;277;678;189;47;44;-82;617;370;374;141;374;261;614;-2.0;-1.0;1278.0;362.0;0.0;65;100;1;1;1;0;1;0;0;0;1;0;1;0;0;32165.720703125;21002.98828125;4918.046875;2566.78271484375;668.0;344431;692.0;0.0;Calculated values ==>;1566674265.138;351.16;350.76;294.66;294.66;292.76000000000005;279.46000000000004;275.4277932560699;277.56;276.36;274.06;276.46000000000004;339.46000000000004;297.46000000000004;274.46000000000004;279.46000000000004;296.96000000000004;289.36;300.86;340.96000000000004;277.86;277.56;342.36;339.96000000000004;264.96000000000004;242.77792619122317;262.63441904999945;275.4277932560699;292.06;6170000.0;3700000.0;3740000.0;1410000.0;3740000.0;2610000.0;6140000.0;0.0;0.0;0.213;0.060333333333333336;0.0;0.0;0.0;21002.98828125;4918.046875;2566.78271484375;32165.720703125;506068.77427486854;505820.201384562;259663.22630101457;259663.22630101457;252079.48659284908;429467.9694778635;432525.12768426974;450959.83145702747;471866.4182417926;522942.42096739466;478545.2052074901;451470.46293330303;457702.0984133237;462599.4878831673;452606.9812142618;419453.9474208546;492811.61508578743;433087.9896842777;432525.12768426974;290221.2356813373;280170.41352433193;460392.4006851617;203085.72413295927;250243.56032643255;274.45222552160936;2146525.5516201076;769807.549194226;108068.87710211943;992298.8006267005;0;66;66;1;28;43;37;7;62;61;673210749169.7864;259670580589.88538;512007109900.32947;52797.18486002652;15524.169485316213;-0.0;0.0;2396680.897160572;473292.5227880401;0.0;582223.9142820028;2.398265625485749;0.21707026786200612
3138;2019-08-24 21:18:45.119;770;770;221;221;201;54;41;33;16;37;653;242;13;53;238;160;277;676;189;39;41;-83;622;357;361;139;361;255;622;-1.0;-2.0;1128.0;369.0;0.0;18;100;0;1;1;0;1;0;0;0;1;0;1;0;0;33320.06640625;21173.072265625;3581.04223632812;2508.72583007812;663.0;344432;698.0;0.0;Calculated values ==>;1566674325.119;350.16;350.16;295.26000000000005;295.26000000000005;293.26000000000005;278.56;274.0616903277293;277.26000000000005;276.46000000000004;274.76000000000005;276.86;338.46000000000004;297.36;274.46000000000004;278.46000000000004;296.96000000000004;289.16;300.86;340.76;277.06;277.26000000000005;342.96000000000004;339.46000000000004;264.86;242.35481222062532;261.82340779136865;274.0616903277293;292.06;6220000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2550000.0;6220000.0;0.0;0.0;0.188;0.0615;0.0;0.0;0.0;21173.072265625;3581.04223632812;2508.72583007812;33320.06640625;504316.6759576512;504316.6759576512;261744.70321604164;261744.70321604164;253568.4416060011;430346.717906069;435202.0721543156;452898.7382829558;472523.0838727012;522403.59519124706;479171.7118115187;452523.2481893406;457453.03782128124;464533.37255708285;454559.116067804;417795.3639098074;491718.32031442015;434846.9440822899;435202.0721543156;292734.4514702754;278076.8904731985;460596.44986223;199294.65129238635;250243.56032643255;272.9077442514289;2147071.093702484;770158.9050671996;108111.15961291968;992369.60394108;0;66;66;1;28;43;37;7;62;61;673431179344.5901;259754553989.8106;512161860880.19165;47677.56835422705;16070.060612045383;-0.0;0.0;2397517.921628236;473555.72466495435;0.0;582223.9142820028;2.338260731086593;0.21708490359793933
3139;2019-08-24 21:19:45.099;771;768;220;221;203;44;42;27;29;36;643;241;26;60;239;160;277;681;184;42;42;-83;603;352;356;140;356;271;605;-2.0;0.0;821.0;291.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25497.201171875;11933.4013671875;2980.82934570312;2672.02978515625;656.0;344433;704.0;0.0;Calculated values ==>;1566674385.099;350.26;349.96000000000004;295.16;295.26000000000005;293.46000000000004;277.56;273.5264737036516;277.36;275.86;276.06;276.76000000000005;337.46000000000004;297.26000000000005;275.76000000000005;279.16;297.06;289.16;300.86;341.26;277.36;277.36;343.56000000000006;338.76;264.86;242.56692532238324;263.95629194202945;273.5264737036516;291.56;6030000.0;3520000.0000000005;3560000.0;1400000.0;3560000.0;2710000.0;6050000.0;0.0;0.0;0.13683333333333333;0.0485;0.0;0.0;0.0;11933.4013671875;2980.82934570312;2672.02978515625;25497.201171875;506163.42977615824;505597.2470985465;262587.13778702955;263064.9733137243;255234.01385208624;430671.36484660726;436563.54194264;451754.7430646106;472293.48310962116;520067.38911215274;477078.01606651617;451367.20415973983;455695.6443231327;465394.1846544878;455401.7370921357;423777.75545057736;494130.6575298065;436563.54194264;436563.54194264;295247.87795992935;275146.1813398168;460443.92892427085;197819.55513298482;250243.56032643255;272.300739885808;2147561.074217825;770434.700385134;108154.31818540588;992424.2679768599;0;66;66;1;28;43;37;7;62;61;673646207644.6584;259838226089.83722;512319608280.2418;34746.79821531079;12737.282128877372;-0.0;0.0;2398204.5623932933;473795.7058341419;0.0;582223.9142820028;2.700066927216377;0.24970184453242886
3140;2019-08-24 21:20:45.110;766;764;211;213;200;38;42;23;37;33;645;239;35;78;240;163;277;658;183;46;43;-83;614;347;352;137;352;277;616;204.0;79.0;190.0;180.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25101.658203125;12062.998046875;3154.95288085938;2762.1328125;647.0;344434;709.0;0.0;Calculated values ==>;1566674445.11;349.76;349.56000000000006;294.26000000000005;294.46000000000004;293.16;276.96000000000004;272.9856168485579;277.36;275.46000000000004;276.86;276.46000000000004;337.66;297.06;276.66;280.96000000000004;297.16;289.46000000000004;300.86;338.96000000000004;277.76000000000005;277.46000000000004;344.06000000000006;337.86;264.86;241.92719264551067;264.73235714968143;272.9856168485579;291.46000000000004;6140000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2770000.0;6160000.0;0.034;0.013166666666666667;0.03166666666666666;0.030000000000000002;0.0;0.034;0.0;12062.998046875;3154.95288085938;2762.1328125;25101.658203125;504523.06516946;504080.43413634767;257843.74697492828;258679.02141589878;253486.59656627226;430988.63858405815;437490.34238097246;451732.25126087875;472393.7743832905;519778.96923809784;476094.61314485676;451471.7571774648;456964.5262146582;466101.6954492864;456645.35178499675;420418.02605206904;489853.7681113657;438162.9671130804;437659.0919483519;297342.5633918147;271378.50176498963;460900.4956993605;195994.88974421128;195994.88974421128;271.54970528355966;2147982.80868252;770634.7070411436;108199.61117585063;992475.4088694565;0;66;66;1;28;43;37;7;62;61;673858646584.3682;259921341324.72363;512484038420.0171;8098.349781361136;7947.168178654477;0.0;8216.582874940781;2398561.6707506427;473968.1078543792;0.0;582292.3983589798;1.349387532643389;0.08938622832187083
3141;2019-08-24 21:21:45.140;756;760;205;206;192;35;44;22;41;31;654;237;39;82;241;165;277;672;183;50;44;-82;627;346;351;137;351;277;629;-2.0;-1.0;651.0;151.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;24622.24609375;12360.8330078125;3230.20581054688;2767.50854492188;636.0;344435;713.0;0.0;Calculated values ==>;1566674505.14;348.76;349.16;293.66;293.76000000000005;292.36;276.66;272.8767566201714;277.56;275.36;277.26000000000005;276.26000000000005;338.56000000000006;296.86;277.06;281.36;297.26000000000005;289.66;300.86;340.36;278.16;277.56;344.46000000000004;336.76000000000005;264.96000000000004;241.92719264551067;264.73235714968143;272.8767566201714;291.46000000000004;6270000.0;3460000.0;3510000.0;1370000.0;3510000.0;2770000.0;6290000.0;0.0;0.0;0.1085;0.025166666666666667;0.0;0.0;0.0;12360.8330078125;3230.20581054688;2767.50854492188;24622.24609375;502017.7023643911;502360.79438247206;254738.55495885957;255122.10980369593;249967.0266388667;431051.2098666511;438054.8102232528;452251.66274923744;472198.00020708365;520712.8539029053;475866.92920925224;451992.21766540984;457464.93021143845;466374.1239446311;457082.5294984924;416065.46313182096;490440.0641338908;439052.2467512349;438054.8102232528;299018.4200587347;266774.11836628895;461001.0036110699;197225.69091652922;195994.88974421128;272.03947447305865;2148397.3817360443;770838.3407332738;108245.71456082926;992528.6451302322;0;66;66;1;28;43;37;7;62;61;674069652035.1056;260003582425.01108;512650321520.59827;27670.31794384884;6638.345369479273;-0.0;0.0;2398859.892018844;474089.7145740118;0.0;582360.9041189391;1.8688114388586383;0.15906942701240348
3142;2019-08-24 21:22:45.141;754;756;199;201;186;34;46;21;45;29;662;236;43;84;241;167;277;687;182;53;46;-82;637;346;351;138;351;278;639;-2.0;75.0;1257.0;273.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23988.19921875;12507.2509765625;3291.421875;2758.70703125;624.0;344436;713.0;0.0;Calculated values ==>;1566674565.141;348.56000000000006;348.76;293.06;293.26000000000005;291.76000000000005;276.56;272.8767566201714;277.76000000000005;275.26000000000005;277.66;276.06;339.36;296.76000000000005;277.46000000000004;281.56;297.26000000000005;289.86;300.86;341.86;278.46000000000004;277.76000000000005;344.46000000000004;335.56;264.96000000000004;242.14157278889297;264.86050150153983;272.8767566201714;291.36;6370000.0;3460000.0;3510000.0;1380000.0;3510000.0;2780000.0;6390000.0;0.0;0.0125;0.2095;0.0455;0.0;0.0;0.0;12507.2509765625;3291.421875;2758.70703125;23988.19921875;500819.23199340096;500898.9053981349;252038.88968688415;252764.8495114342;247504.39576394472;431051.2098666511;438388.79722800467;452595.04869517934;471870.034071972;521460.74635600136;475625.51491902105;452335.923195116;457553.05565504805;466374.1239446311;457355.01675759477;412353.70329253504;491495.28936632443;439545.99013716064;438388.79722800467;299018.4200587347;261751.83340796042;460849.3489538047;197367.41764520982;195994.88974421128;272.09609110421826;2148802.4755312763;771045.5782201272;108291.76712477168;992582.9929333277;0;66;66;1;28;43;37;7;62;61;674280255544.8512;260086083799.9114;512816824295.39716;53470.18870496861;11988.427874541067;0.0;0.0;2399536.074176282;474244.940271243;0.0;582360.9041189391;3.5273630756535965;0.2955195630553536
3143;2019-08-24 21:23:45.101;757;755;195;196;181;35;49;20;48;28;667;236;46;86;242;168;277;698;185;55;49;-83;647;346;351;137;351;277;648;-2.0;91.0;1333.0;336.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23470.443359375;12732.4345703125;3347.63403320312;2765.88598632812;612.0;344437;710.0;0.0;Calculated values ==>;1566674625.101;348.86;348.66;292.66;292.76000000000005;291.26000000000005;276.66;272.8767566201714;278.06;275.16;277.96000000000004;275.96000000000004;339.86;296.76000000000005;277.76000000000005;281.76000000000005;297.36;289.96000000000004;300.86;342.96000000000004;278.66;278.06;344.16;334.36;264.86;241.92719264551067;264.73235714968143;272.8767566201714;291.66;6470000.0;3460000.0;3510000.0;1370000.0;3510000.0;2770000.0;6480000.0;0.0;0.015166666666666667;0.22216666666666668;0.056;0.0;0.0;0.0;12732.4345703125;3347.63403320312;2765.88598632812;23470.443359375;500282.4967799357;499919.223926124;250243.56032643255;250592.36255198502;245528.41990325617;431051.2098666511;438886.94064808084;453155.70438121865;471904.2073218062;522060.3321265402;475753.0141114097;452898.03541808366;457963.7041322066;466502.7873414682;457491.0470043858;408218.26364496024;492108.4722796381;439873.374582348;438886.94064808084;297761.5184850505;256730.23209357203;460900.4956993605;197118.60669987428;195994.88974421128;271.9966658089624;2149197.7005605535;771255.7687126762;108337.77470776401;992638.2815156206;0;66;66;1;28;43;37;7;62;61;674490715144.9851;260168528799.96387;512983213295.503;56882.90853487201;14771.785783971229;0.0;0.0;2400455.07024777;474467.7933840187;0.0;582360.9041189391;3.8021260200562415;0.33096377100230334
3144;2019-08-24 21:24:45.122;763;758;193;193;177;36;51;20;52;28;670;238;50;87;243;168;277;704;186;58;51;-84;640;349;354;136;354;277;641;-2.0;0.0;1322.0;421.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22371.287109375;12603.2177734375;3232.53125;2774.3486328125;602.0;344438;707.0;0.0;Calculated values ==>;1566674685.122;349.46000000000004;348.96000000000004;292.46000000000004;292.46000000000004;290.86;276.76000000000005;273.20264511476705;278.26000000000005;275.16;278.36;275.96000000000004;340.16;296.96000000000004;278.16;281.86;297.46000000000004;289.96000000000004;300.86;343.56000000000006;278.96000000000004;278.26000000000005;343.86;333.36;264.76000000000005;241.71165711629368;264.73235714968143;273.20264511476705;291.76000000000005;6400000.0;3490000.0;3540000.0;1360000.0;3540000.0;2770000.0;6409999.999999999;0.0;0.0;0.22033333333333335;0.07016666666666667;0.0;0.0;0.0;12603.2177734375;3232.53125;2774.3486328125;22371.287109375;501739.1531706087;500978.9872024324;249828.1309531503;249828.1309531503;244457.96213084768;430862.6128555636;438547.86740370444;453669.56598118163;472036.2627623985;522371.05015943054;475980.7954855421;453412.8793078883;458088.14703306253;466201.75019206293;457002.4951182406;411163.39212718245;493648.93901997304;439707.5837413559;438547.86740370444;296504.67125881097;252546.06836287308;460951.6897639394;197451.1892648823;195994.88974421128;272.14159476812;2149579.8486855906;771466.9730442046;108383.95948853737;992693.1354183791;0;66;66;1;28;43;37;7;62;61;674702289169.6624;260250457464.8389;513149471465.2494;56453.449003157955;18488.951785017176;-0.0;0.0;2401399.8704568553;474745.06320715527;0.0;582360.9041189391;4.026975149322042;0.36731815412061203
3145;2019-08-24 21:25:45.082;767;761;191;191;175;39;33;21;55;29;673;239;53;90;243;169;277;703;187;60;33;-86;639;351;355;138;355;280;640;-2.0;74.0;1415.0;307.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21616.916015625;12565.7294921875;3253.14453125;2794.37353515625;594.0;344439;703.0;0.0;Calculated values ==>;1566674745.082;349.86;349.26;292.26000000000005;292.26000000000005;290.66;277.06;273.4187578820637;276.46000000000004;275.26000000000005;278.66;276.06;340.46000000000004;297.06;278.46000000000004;282.16;297.46000000000004;290.06;300.86;343.46000000000004;279.16;276.46000000000004;343.46000000000004;332.56;264.56;242.14157278889297;265.11578078379944;273.4187578820637;291.86;6390000.0;3510000.0;3550000.0;1380000.0;3550000.0;2800000.0;6400000.0;0.0;0.012333333333333333;0.23583333333333334;0.051166666666666666;0.0;0.0;0.0;12565.7294921875;3253.14453125;2794.37353515625;21616.916015625;502363.5867206342;501472.687374304;249174.09598564982;249174.09598564982;243843.97190109658;430735.4089219946;435236.64933579275;453540.67361991486;471870.034071972;522439.2233537078;475713.07643608877;453282.67775324726;457980.5652910422;466058.0093327334;456812.3516013391;411564.5629552047;493611.4245760619;439817.1092909788;435236.64933579275;294828.9587717387;249199.05678690012;460446.3247853222;198620.16034712744;195994.88974421128;272.6152626005076;2149946.172666292;771676.5744440667;108430.3345692879;992747.1466850584;0;66;66;1;28;43;37;7;62;61;674914847369.7976;260332602664.89117;513316460065.35565;60118.7543801657;13396.772080420964;0.0;0.0;2402370.657862315;475010.6004299592;0.0;582360.9041189391;3.94963459381082;0.33790478302497395
3146;2019-08-24 21:26:45.113;767;762;194;193;175;41;31;21;57;29;678;240;56;93;244;169;277;705;188;63;31;-87;638;352;357;137;357;284;639;-1.0;-1.0;1320.0;325.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21433.84375;12523.3837890625;3234.44189453125;2834.84814453125;587.0;344440;698.0;0.0;Calculated values ==>;1566674805.113;349.86;349.36;292.56;292.46000000000004;290.66;277.26000000000005;273.5264737036516;276.26000000000005;275.26000000000005;278.86;276.06;340.96000000000004;297.16;278.76000000000005;282.46000000000004;297.56;290.06;300.86;343.66;279.46000000000004;276.26000000000005;342.96000000000004;331.86;264.46000000000004;241.92719264551067;265.62235894841564;273.5264737036516;291.96000000000004;6380000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2840000.0;6390000.0;0.0;0.0;0.22;0.05416666666666667;0.0;0.0;0.0;12523.3837890625;3234.44189453125;2834.84814453125;21433.84375;502455.87859649985;501698.887969976;250259.00979211892;249908.68217096824;243875.96806159822;430671.36484660726;434397.36110999016;453110.31516667345;472002.15594002855;522635.17122463795;475316.6139860797;452980.2487134915;457712.68328707357;465899.65062480443;456648.2394255332;411961.289726771;493987.3121891318;439872.96186011756;434397.36110999016;292734.4514702754;246270.64818160105;460498.16819993296;198647.64831457153;195994.88974421128;272.6303185357869;2150305.1143545057;771885.7584102959;108477.2689867996;992801.2378378459;0;66;66;1;28;43;37;7;62;61;675128557729.4377;260415145289.75217;513485747485.07056;55981.78670746242;14183.569827123745;-0.0;0.0;2403338.662247078;475240.55536082917;0.0;582360.9041189391;3.7738174284780683;0.33130321686367314
3147;2019-08-24 21:27:45.113;764;763;198;198;179;42;30;22;56;30;684;240;55;87;245;169;277;708;189;65;30;-88;702;349;353;137;353;269;703;246.0;127.0;1629.0;81.0;13.0;0;100;1;1;0;1;1;0;0;0;1;0;1;0;0;32846.01953125;23805.4609375;3736.53100585938;2667.52661132812;582.0;344441;693.0;0.0;Calculated values ==>;1566674865.113;349.56000000000006;349.46000000000004;292.96000000000004;292.96000000000004;291.06;277.36;273.20264511476705;276.16;275.36;278.76000000000005;276.16;341.56000000000006;297.16;278.66;281.86;297.66;290.06;300.86;343.96000000000004;279.66;276.16;342.46000000000004;331.36;264.36;241.92719264551067;263.6948088759802;273.20264511476705;292.06;7020000.0;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2690000.0;7030000.0;0.041;0.021166666666666667;0.27149999999999996;0.013500000000000002;0.0021666666666666666;0.043166666666666666;0.0;23805.4609375;3736.53100585938;2667.52661132812;32846.01953125;496003.136903808;495765.4870007113;249220.1572903723;249220.1572903723;243227.31762434903;430862.6128555636;435192.50325232843;455527.0399303971;472100.0868749512;524458.4440551451;477216.1033304655;455401.81048351765;459359.2421160305;466603.0246390479;457139.37240711367;283800.0760473727;487855.6724622187;441064.10731082055;435192.50325232843;290640.09048841946;244179.05427248686;460397.5116797571;199643.9143459533;202132.2971964454;273.0118613228425;2150757.446548516;772188.4987830173;108523.12210976509;992859.3292786825;0;66;67;1;28;43;37;7;62;61;675341557729.4377;260497345289.75217;513651647485.07056;69472.2685961765;3520.1735640063516;0.0;10060.432228078951;2404384.112707942;475388.08655575523;0.0;582444.7410541731;2.749228665723797;0.17029358442964895
3148;2019-08-24 21:28:45.124;779;772;202;202;186;43;30;23;36;30;681;241;38;72;245;170;277;719;191;55;30;-89;690;357;362;137;362;261;689;-1.0;-1.0;1908.0;337.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;1;0;0;32685.998046875;23412.83984375;3611.01953125;2590.10473632812;575.0;344442;688.0;0.0;Calculated values ==>;1566674925.124;351.06000000000006;350.36;293.36;293.36;291.76000000000005;277.46000000000004;274.0616903277293;276.16;275.46000000000004;276.76000000000005;276.16;341.26;297.26000000000005;276.96000000000004;280.36;297.66;290.16;300.86;345.06000000000006;278.66;276.16;341.96000000000004;330.66;264.26000000000005;241.92719264551067;262.63441904999945;274.0616903277293;292.26000000000005;6900000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2610000.0;6890000.000000001;0.0;0.0;0.31799999999999995;0.05616666666666667;0.0;0.0;0.0;23412.83984375;3611.01953125;2590.10473632812;32685.998046875;499236.7415732992;498363.9725167251;251050.6376577337;251050.6376577337;245815.6640577932;430346.717906069;432971.4512641538;454370.03874577465;472100.0868749512;524786.7989460987;478323.1118593143;454619.3928120343;458797.3340378315;465306.4224800408;455961.0084875415;286418.5803626268;490899.9906164945;437406.86254204705;432971.4512641538;288545.87390705565;241250.99604349316;460296.82502626866;200462.67925050433;202132.2971964454;273.3687511726564;2151303.646814784;772582.0567629574;108566.94373693543;992920.5700920757;0;66;67;1;28;43;37;7;62;61;675556097054.9968;260579560359.96643;513810676635.48505;80742.54031949595;14594.01785440543;-0.0;0.0;2405636.1322803493;475539.06582576124;0.0;582528.5933597304;3.219310924248491;0.27141674089685314
3149;2019-08-24 21:29:45.134;811;793;195;194;183;49;31;25;11;32;670;242;15;63;244;173;277;704;190;38;32;-89;659;363;367;138;367;260;658;-1.0;0.0;1639.0;259.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;1;0;0;30854.833984375;22524.853515625;3360.2470703125;2569.61889648438;574.0;344443;682.0;0.0;Calculated values ==>;1566674985.134;354.26;352.46000000000004;292.66;292.56;291.46000000000004;278.06;274.69669130483857;276.26000000000005;275.66;274.26000000000005;276.36;340.16;297.36;274.66;279.46000000000004;297.56;290.46000000000004;300.86;343.56000000000006;276.96000000000004;276.36;341.36;330.56;264.26000000000005;242.14157278889297;262.5002047102346;274.69669130483857;292.16;6590000.000000001;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;2600000.0;6580000.0;0.0;0.0;0.27316666666666667;0.043166666666666666;0.0;0.0;0.0;22524.853515625;3360.2470703125;2569.61889648438;30854.833984375;506380.1441768725;504083.5739697288;249850.1497523691;249508.36225557775;245847.2478396215;429947.3805835815;431876.54111442826;451392.83422320004;472164.23178385233;523740.1313805908;478557.54019086447;451901.06599294435;457862.98765851825;464443.9501982058;455381.0954182915;402457.96681127354;491930.2946106361;433182.4302400453;432064.8867102419;286033.001929769;240832.718256323;460143.737624023;202161.63474879894;202132.2971964454;274.06061984635494;2151833.241999449;772964.9346765765;108609.94860015152;992978.6736627276;0;66;67;1;28;43;37;7;62;61;675774833504.962;260662074109.9533;513967002685.4602;68081.65598975723;11136.227440780505;-0.0;0.0;2406876.5406163353;475753.5202729722;0.0;582528.5933597304;2.7839980457187496;0.23042209934774968
3150;2019-08-24 21:30:45.135;825;805;197;196;183;56;34;28;0;33;659;242;0;51;244;174;277;674;190;39;34;-89;645;367;372;137;372;256;643;-2.0;77.0;1677.0;412.0;0.0;9;100;1;1;0;1;1;0;0;0;1;0;1;0;0;30374.537109375;21974.150390625;3489.69067382812;2527.62744140625;644.0;344444;677.0;14.0;Calculated values ==>;1566675045.135;355.66;353.66;292.86;292.76000000000005;291.46000000000004;278.76000000000005;275.1157276137837;276.56;275.96000000000004;273.16;276.46000000000004;339.06000000000006;297.36;273.16;278.26000000000005;297.56;290.56;300.86;340.56000000000006;277.06;276.56;340.86;337.56000000000006;264.26000000000005;241.92719264551067;261.9595390733887;275.1157276137837;292.16;6450000.0;3670000.0000000005;3720000.0000000005;1370000.0;3720000.0000000005;2560000.0;6430000.0;0.0;0.012833333333333334;0.27949999999999997;0.06866666666666667;0.0;0.0;0.03521073244122221;21974.150390625;3489.69067382812;2527.62744140625;30374.537109375;509436.83892811293;507007.5093077265;251151.29952738635;250797.79203396098;246357.3076490493;429675.2189834977;431139.6091402235;450705.4496541824;472393.7743832905;522936.11303081166;479049.22653089644;450705.4496541824;457047.8979212984;463705.34537709923;454850.0993334802;409085.80989258905;489257.21503268945;432094.3283962027;431139.6091402235;283939.0963198885;270122.7006405761;460296.82502626866;202455.6861650852;202132.2971964454;274.19337628338474;2152343.495262027;773335.7658890978;108652.42636086684;993035.7574285733;0;66;67;1;28;43;37;7;62;61;675996537199.6942;260744575484.85364;514121805265.2732;69385.80889520266;17705.091535134598;0.0;0.0;2408022.12191503;475993.86860321986;0.0;582528.5933597304;3.111337313799981;0.2757976675180909
