;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3151;2019-08-24 21:31:45.125;820;800;204;203;185;58;37;31;17;36;651;242;13;56;244;173;277;651;190;41;38;-89;610;366;371;134;371;274;610;-2.0;-2.0;1337.0;324.0;0.0;31;100;100;1;0;0;1;0;0;0;1;0;1;0;0;21335.41015625;12027.6015625;3782.27172851562;2762.56298828125;742.0;344445;669.0;15.0;Calculated values ==>;1566675105.125;355.16;353.16;293.56;293.46000000000004;291.66;278.96000000000004;275.0112864084945;276.86;276.26000000000005;274.86;276.76000000000005;338.26;297.36;274.46000000000004;278.76000000000005;297.56;290.46000000000004;300.86;338.26;277.26000000000005;276.96000000000004;340.06000000000006;347.36;264.26000000000005;241.2770596917726;264.3458800820626;275.0112864084945;292.16;6100000.0;3660000.0;3710000.0;1340000.0;3710000.0;2740000.0;6100000.0;0.0;0.0;0.22283333333333333;0.054000000000000006;0.0;0.0;0.037512050361589847;12027.6015625;3782.27172851562;2762.56298828125;21335.41015625;511800.1436578475;509258.2972899252;255354.74958193573;254959.22170639274;248279.99748742703;429743.705733735;431974.0715495897;449652.50847036584;473079.2034362849;520648.2262150559;476814.0752993951;449124.4217084396;454689.4023167429;463853.65480034467;454876.69327885774;421670.14334224927;489515.7167393295;432727.05303922435;432163.2314376127;280589.13426710566;311171.3556482807;460754.0783865975;202177.82142294073;202132.2971964454;274.08050162789567;2152774.3396699377;773619.06659743;108696.50393363454;993096.3470153214;0;66;67;1;28;43;37;7;62;61;676219400049.7296;260825861934.86655;514280778765.29846;55145.60943040123;13963.117876037468;-0.0;0.0;2409059.7107742717;476257.72636473074;0.0;582528.5933597304;3.7210372547340933;0.32940782458388207
3152;2019-08-24 21:32:45.096;791;777;213;213;193;53;39;32;32;38;658;241;28;71;244;168;277;598;189;40;39;-91;598;361;365;134;366;282;598;-1.0;-1.0;1265.0;240.0;0.0;22;95;100;1;0;0;1;0;0;0;1;0;1;0;0;21873.9140625;11729.7578125;3479.6201171875;2797.91528320312;788.0;344446;658.0;0.0;Calculated values ==>;1566675165.096;352.26;350.86;294.46000000000004;294.46000000000004;292.46000000000004;278.46000000000004;274.4858918419099;277.06;276.36;276.36;276.96000000000004;338.96000000000004;297.26000000000005;275.96000000000004;280.26000000000005;297.56;289.96000000000004;300.86;332.96000000000004;277.16;277.06;338.96000000000004;351.96000000000004;264.06;241.2770596917726;265.3697278774862;274.4858918419099;292.06;5980000.0;3610000.0;3650000.0;1340000.0;3660000.0;2820000.0;5980000.0;0.0;0.0;0.21083333333333334;0.04;0.0;0.0;0.0;11729.7578125;3479.6201171875;2797.91528320312;21873.9140625;509160.6909985085;507378.66382944316;259894.20260262486;259894.20260262486;251720.83010657935;430081.6785162784;433865.5205784961;450181.30290377495;473273.9119493556;520718.11458442704;475686.9526206736;449649.3783238365;455253.5943273464;464590.79660714185;455011.60331462673;425224.23568811355;483400.6497225102;434047.17992658;433865.5205784961;275983.5004908252;330459.8814860452;460553.84190059575;201252.11232933783;202132.2971964454;273.69618243952743;2153134.2433339413;773816.9489027128;108742.81885615888;993156.8335313714;0;66;67;1;28;43;37;7;62;61;676440093329.5681;260906223074.80777;514447498145.1765;52482.57101277716;10372.069182850317;-0.0;0.0;2409956.1787749156;476460.4215733475;0.0;582528.5933597304;3.490510175656641;0.2955940372881616
3153;2019-08-24 21:33:45.126;756;752;215;215;197;46;38;28;40;38;672;240;36;77;245;167;277;562;188;36;38;-93;592;357;361;131;361;285;593;-1.0;-1.0;1203.0;130.0;0.0;1;78;100;1;0;0;1;0;0;0;1;0;1;0;0;22136.736328125;11591.5166015625;2892.04125976562;2711.94677734375;796.0;344447;644.0;0.0;Calculated values ==>;1566675225.126;348.76;348.36;294.66;294.66;292.86;277.76000000000005;274.0616903277293;276.96000000000004;275.96000000000004;277.16;276.96000000000004;340.36;297.16;276.76000000000005;280.86;297.66;289.86;300.86;329.36;276.76000000000005;276.96000000000004;337.56000000000006;352.76;263.86;240.61611355647437;265.74818594083865;274.0616903277293;291.96000000000004;5920000.0;3570000.0000000005;3610000.0;1310000.0;3610000.0;2850000.0;5930000.0;0.0;0.0;0.20049999999999998;0.021666666666666667;0.0;0.0;0.0;11591.5166015625;2892.04125976562;2711.94677734375;22136.736328125;505230.5327524072;504625.91948440793;404742.7155535226;404742.7155535226;253513.50696152681;430346.717906069;434668.6427963687;450701.69423391705;473663.03176242136;521930.06021547294;475188.43815512257;450169.79118714173;455519.17365447525;465451.58992337313;455542.1458410124;426901.6676515677;478812.00249768037;434310.53623595677;434668.6427963687;270122.7006405761;333815.9410454577;460810.19122678967;200981.0176036682;202132.2971964454;273.57227270457315;2153501.1821313985;774011.3900280474;108788.7573310668;993209.9572580764;0;66;67;1;28;43;37;7;62;61;676658002229.4642;260985762824.76987;514617683195.0954;50068.99566436489;5629.632095167632;-0.0;0.0;2410811.202461679;476593.83575768943;0.0;582528.5933597304;3.239138887164089;0.2537109344527777
3154;2019-08-24 21:34:45.137;729;717;209;209;198;44;38;28;45;38;685;239;42;79;245;169;276;496;188;38;39;-95;592;359;363;134;363;283;593;-3.0;-1.0;1035.0;205.0;0.0;13;83;0;1;1;0;1;0;0;0;1;0;1;0;0;35139.140625;24479.146484375;3212.79809570312;2693.5693359375;788.0;344448;633.0;0.0;Calculated values ==>;1566675285.137;346.06000000000006;344.86;294.06;294.06;292.96000000000004;277.56;274.27422755570615;276.96000000000004;275.96000000000004;277.66;276.96000000000004;341.66;297.06;277.36;281.06;297.66;290.06;300.76000000000005;322.76000000000005;276.96000000000004;277.06;336.46000000000004;351.96000000000004;263.66;241.2770596917726;265.49620691782997;274.27422755570615;291.96000000000004;5920000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2830000.0;5930000.0;0.0;0.0;0.1725;0.034166666666666665;0.0;0.0;0.0;24479.146484375;3212.79809570312;2693.5693359375;35139.140625;501746.2919769201;500087.79613993806;258473.00718661223;258473.00718661223;253907.60730240596;430214.79039162316;434178.6716885159;451717.78339349665;473273.9119493556;523442.87098700664;475329.7919813491;451323.46957733104;456105.9862760309;465160.9749554807;455487.9538181988;426633.7219634946;468904.0809739838;434178.6716885159;434358.88782729313;265518.4816520846;330459.8814860452;460153.0218106556;200588.901741363;202132.2971964454;273.42707890958417;2153978.5686120642;774312.0339958379;108833.81155722229;993260.8402463425;0;67;67;1;28;43;37;7;62;61;676875242050.0304;261065277399.9771;514788114435.53955;43319.732084993055;8868.440769034163;-0.0;0.0;2411589.584538842;476714.67518170626;0.0;582528.5933597304;1.7175346449059015;0.14560206177071844
3155;2019-08-24 21:35:45.127;716;695;209;208;194;44;40;28;46;38;690;238;43;60;246;171;276;475;186;41;40;-96;610;359;364;134;364;257;609;-2.0;78.0;1185.0;380.0;2.0;18;75;0;1;1;0;1;0;0;0;1;0;1;0;0;31080.48046875;20776.548828125;3512.66723632812;2427.052734375;782.0;344449;625.0;0.0;Calculated values ==>;1566675345.127;344.76;342.66;294.06;293.96000000000004;292.56;277.56;274.27422755570615;277.16;275.96000000000004;277.76000000000005;276.96000000000004;342.16;296.96000000000004;277.46000000000004;279.16;297.76000000000005;290.26000000000005;300.76000000000005;320.66;277.26000000000005;277.16;335.66;351.36;263.56;241.2770596917726;262.0952818180154;274.27422755570615;291.76000000000005;6100000.0;3590000.0;3640000.0;1340000.0;3640000.0;2570000.0;6090000.0;0.0;0.013000000000000001;0.19749999999999998;0.06333333333333332;0.0003333333333333333;0.0003333333333333333;0.0;20776.548828125;3512.66723632812;2427.052734375;31080.48046875;498325.9002354085;495616.76092275867;257441.9159078796;257028.6275248448;251571.2762283005;430214.79039162316;434293.55171347444;456273.6486729509;473273.9119493556;526023.1362132899;478484.5606960207;455905.59998492966;457980.0092832408;465146.75317812245;455768.1312034748;421365.15366156324;463324.0350867051;434473.7075064044;434293.55171347444;262170.3306944222;327943.14443680964;460052.74369145953;199547.82944188232;257441.9159078796;273.016398386416;2154530.306816237;774689.1019350362;108876.47629583991;993316.8764498609;0;67;67;1;28;43;37;7;62;61;677093305700.0651;261145663999.9899;514950087435.5653;50703.34929813605;16498.644569139888;0.0;58.95054526853161;2412372.9796295464;476926.032327495;0.0;582529.0845323986;2.5176024735720124;0.22910328436047678
3156;2019-08-24 21:36:45.118;728;718;209;209;193;44;42;28;49;38;679;237;46;60;247;173;276;531;187;43;42;-95;594;358;363;134;363;261;595;89.0;-1.0;1137.0;324.0;0.0;20;74;100;1;0;0;1;0;0;0;1;0;1;0;0;22631.4375;11760.5185546875;3378.79711914062;2462.43627929688;775.0;344450;618.0;0.0;Calculated values ==>;1566675405.118;345.96000000000004;344.96000000000004;294.06;294.06;292.46000000000004;277.56;274.1680685717883;277.36;275.96000000000004;278.06;276.96000000000004;341.06000000000006;296.86;277.76000000000005;279.16;297.86;290.46000000000004;300.76000000000005;326.26000000000005;277.46000000000004;277.36;334.96000000000004;350.66;263.66;241.2770596917726;262.63441904999945;274.1680685717883;291.86;5940000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2610000.0;5950000.0;0.014833333333333334;0.0;0.18949999999999997;0.054000000000000006;0.0;0.014833333333333334;0.0;11760.5185546875;3378.79711914062;2462.43627929688;22631.4375;501428.50079965824;500028.1867290806;258337.90303957468;258337.90303957468;251867.34685523214;430280.9020939914;434896.4795471851;455983.40564438805;473273.9119493556;524581.9939130076;477878.4357179965;455612.62700522714;457335.37642303173;465423.3653177346;456213.26347489114;426077.7592021297;473989.8766886615;435074.67720794375;434896.4795471851;259240.94887492666;325007.27902157017;460153.0218106556;199753.73361069313;199753.73361069313;273.0935826140497;2154977.838992276;774960.2034916077;108917.21592571649;993374.296705099;0;67;67;1;28;43;37;7;62;61;677311372984.8363;261226051939.90555;515105464125.4023;48555.52285038518;14061.561562797975;-0.0;3487.950731391298;2413200.0128229926;477180.662511403;0.0;582558.6376093798;3.755594063626048;0.3136174989667441
3157;2019-08-24 21:37:45.148;734;685;209;209;192;42;44;26;53;37;668;238;51;79;247;173;276;448;187;45;44;-94;590;354;359;135;359;271;591;-1.0;-1.0;1280.0;294.0;0.0;1;66;100;1;0;0;1;0;0;0;1;0;1;0;0;22185.23046875;11632.875;2864.87231445312;2508.201171875;768.0;344451;609.0;0.0;Calculated values ==>;1566675465.148;346.56000000000006;341.66;294.06;294.06;292.36;277.36;273.7412296467126;277.56;275.76000000000005;278.46000000000004;276.86;339.96000000000004;296.96000000000004;278.26000000000005;281.06;297.86;290.46000000000004;300.76000000000005;317.96000000000004;277.66;277.56;334.06;349.96000000000004;263.76000000000005;241.49495122638035;263.95629194202945;273.7412296467126;291.86;5900000.0;3540000.0;3590000.0;1350000.0;3590000.0;2710000.0;5910000.0;0.0;0.0;0.21333333333333335;0.049;0.0;0.0;0.0;11632.875;2864.87231445312;2508.201171875;22185.23046875;502581.1521312514;496064.9278183893;258610.06331913653;258610.06331913653;251684.51394483645;430542.39183029096;436205.073990345;454815.3912725971;473046.2935902154;522649.5466578258;476739.7214769823;454562.9019473556;458059.1371151768;466001.4536310495;456871.56176639436;427183.1320222546;461502.10916703317;436378.7524107816;436205.073990345;255474.93562877487;322071.7610967587;460100.16454225464;199028.80245481312;199753.73361069313;272.78984126527394;2155351.4979612874;775155.2459102769;108958.65861544588;993426.3532989768;0;67;67;1;28;43;37;7;62;61;677528081284.733;261306792289.86707;515265143925.3262;54567.80561446058;12792.496742284635;-0.0;0.0;2414059.8035736587;477404.55822241487;0.0;582587.718398589;3.960984734894342;0.34172345715723457
3158;2019-08-24 21:38:48.129;728;648;209;209;193;38;47;25;55;36;668;238;54;88;247;173;276;348;185;46;48;-92;593;349;354;135;354;278;594;-2.0;-1.0;579.0;233.0;2.0;1;67;100;1;0;0;1;0;0;0;1;0;1;0;0;22866.431640625;11663.919921875;2920.2802734375;2579.513671875;761.0;344452;599.0;0.0;Calculated values ==>;1566675528.129;345.96000000000004;337.96000000000004;294.06;294.06;292.46000000000004;276.96000000000004;273.20264511476705;277.86;275.66;278.66;276.76000000000005;339.96000000000004;296.96000000000004;278.56;281.96000000000004;297.86;290.46000000000004;300.76000000000005;307.96000000000004;277.76000000000005;277.96000000000004;333.06;349.26;263.96000000000004;241.49495122638035;264.86050150153983;273.20264511476705;291.66;5930000.0;3490000.0;3540000.0;1350000.0;3540000.0;2780000.0;5940000.0;0.0;0.0;0.0965;0.03883333333333334;0.0003333333333333333;0.0003333333333333333;0.0;11663.919921875;2920.2802734375;2579.513671875;22866.431640625;501522.47113991604;490783.50936432445;258405.2151458833;258405.2151458833;251916.67454076768;430862.6128555636;437876.8768870679;453883.1501370634;472948.7829819323;522082.8026758937;475853.6388608102;453754.8923217191;458052.1917500455;466717.9372126814;457685.4389576908;426356.57305143663;442812.7549455403;437708.14831564703;438045.20909982815;251290.9062238717;319136.5849023705;460300.9844949015;196499.29737283473;258405.2151458833;271.7602953732445;2155745.58111808;775359.0313880172;109003.16269437678;993476.958117703;0;67;67;1;28;43;37;7;62;61;677752608549.5426;261391816639.79498;515438026770.17957;24837.54179174807;10244.298849906927;-0.0;59.879997984648284;2414754.390820985;477606.06939213176;0.0;582588.2421905542;2.0474426986819774;0.19424706800489355
3159;2019-08-24 21:39:45.109;722;675;208;209;191;34;52;22;57;34;672;237;55;91;248;173;276;363;184;50;53;-91;602;345;350;136;350;280;604;94.0;-1.0;855.0;239.0;3.0;1;63;100;1;0;0;1;0;0;0;1;0;1;0;0;23317.62109375;11824.1083984375;3040.27685546875;2566.63452148438;756.0;344453;590.0;0.0;Calculated values ==>;1566675585.109;345.36;340.66;293.96000000000004;294.06;292.26000000000005;276.56;272.7676641592781;278.36;275.36;278.86;276.56;340.36;296.86;278.66;282.26000000000005;297.96000000000004;290.46000000000004;300.76000000000005;309.46000000000004;278.16;278.46000000000004;332.16;348.76;264.06;241.71165711629368;265.11578078379944;272.7676641592781;291.56;6020000.0;3450000.0;3500000.0;1360000.0;3500000.0;2800000.0;6040000.0;0.015666666666666666;0.0;0.14250000000000002;0.03983333333333334;0.0005;0.016166666666666666;0.0;11824.1083984375;3040.27685546875;2566.63452148438;23317.62109375;499886.4120475382;493420.6641682791;257332.93208728978;257752.47202871487;250694.07443787067;431113.4868728058;439602.17268715135;453798.1761961078;472622.7809936826;522335.48462135915;475484.3631547836;453540.67361991486;458105.4773942511;467414.17195512063;458329.55550041207;423783.82543307316;443900.22545106866;439274.0899257802;439765.68474490975;247525.65490268572;317040.2365367038;460248.523782683;196578.90817419285;198457.8986044948;271.7765821399699;2156111.0765799806;775544.9130344255;109043.88873939842;993524.1293045528;0;67;67;1;28;43;37;7;62;61;677953178149.6097;261469024539.82083;515597000970.2328;36653.74569312289;10502.83968840486;-0.0;3901.1425426033747;2415241.026037938;477770.2599413413;0.0;582619.5892828372;2.929130285091821;0.23299537306610005
3160;2019-08-24 21:40:45.090;719;706;206;208;190;32;69;20;59;31;678;236;57;91;248;172;276;463;184;58;69;-90;613;345;349;135;349;281;614;236.0;-1.0;1220.0;250.0;31.0;1;62;100;1;0;0;1;0;0;0;1;0;1;0;0;23770.82421875;12047.4794921875;3109.0146484375;2578.44018554688;751.0;344454;582.0;0.0;Calculated values ==>;1566675645.09;345.06000000000006;343.76;293.76000000000005;293.96000000000004;292.16;276.36;272.7676641592781;280.06;275.16;279.06;276.26000000000005;340.96000000000004;296.76000000000005;278.86;282.26000000000005;297.96000000000004;290.36;300.76000000000005;319.46000000000004;278.96000000000004;280.06;331.36;348.26;264.16;241.49495122638035;265.2429198363724;272.7676641592781;291.56;6130000.0;3450000.0;3490000.0;1350000.0;3490000.0;2810000.0;6140000.0;0.03933333333333333;0.0;0.2033333333333333;0.041666666666666664;0.005166666666666667;0.0445;0.0;12047.4794921875;3109.0146484375;2578.44018554688;23770.82421875;498435.5620198178;496600.9768251556;255928.6164033264;256733.48402160808;249888.35947316443;431113.4868728058;442544.8849945295;453884.60670085205;472460.9817075043;522877.19253043935;475241.84480805666;453626.9166139574;457944.8948492079;467555.3807712752;458194.54107105307;420421.9873070358;460589.6049989913;440793.4063695279;442544.8849945295;244179.05427248686;314944.0575458753;460501.6862973241;197315.80757699686;204121.04006245086;272.07146637292703;2156503.3560293936;775743.779938869;109086.75078463837;993575.357173076;0;67;67;1;28;43;37;7;62;61;678162811744.4231;261550298794.74847;515765247675.083;52168.98915518388;10966.078280013633;-0.0;10609.861099477497;2415980.9811010202;477949.11093682976;0.0;582740.476020154;4.158173195253833;0.28257104536751054
3161;2019-08-24 21:41:45.110;722;719;201;203;185;34;129;21;60;30;682;236;59;92;249;172;276;551;184;72;129;-89;620;348;353;136;353;282;622;-1.0;0.0;1501.0;406.0;36.0;1;63;100;1;0;0;1;0;0;0;1;0;1;0;0;23522.162109375;12187.6669921875;3155.49267578125;2589.03442382812;748.0;344455;575.0;0.0;Calculated values ==>;1566675705.11;345.36;345.06000000000006;293.26000000000005;293.46000000000004;291.66;276.56;273.0942459734351;286.06;275.26000000000005;279.16;276.16;341.36;296.76000000000005;279.06;282.36;298.06;290.36;300.76000000000005;328.26000000000005;280.36;286.06;330.66;347.96000000000004;264.26000000000005;241.71165711629368;265.3697278774862;273.0942459734351;291.56;6200000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2820000.0;6220000.0;0.0;0.0;0.25016666666666665;0.06766666666666667;0.006;0.006;0.0;12187.6669921875;3155.49267578125;2589.03442382812;23522.162109375;498160.74627841695;497565.2886411817;253568.4416060011;254329.1977937017;247804.44746835524;430925.7729439634;450825.17580387567;453842.55909850844;472231.8376443816;523211.7707296678;475113.5611048625;453713.5596585232;457909.32009028434;467117.4438674654;457711.0656278009;418134.68836733943;473624.5018808702;442185.54516363866;450825.17580387567;241250.99604349316;313686.43059754226;460449.57616569684;197355.50352413795;253568.4416060011;272.09935584645325;2156897.5956180757;775945.8068126926;109129.82742713227;993627.5788021705;0;67;67;1;28;43;37;7;62;61;678373481944.3562;261631625894.72263;515934203975.0293;64164.511736188346;17802.69891541215;-0.0;1183.5404051872474;2416950.7500900873;478188.9306599854;0.0;582838.7871254436;4.636953550197478;0.3992282458393093
3162;2019-08-24 21:42:45.131;726;726;196;197;178;39;172;22;51;30;685;237;53;92;249;172;276;605;185;93;171;-88;625;354;359;138;359;285;627;-1.0;-1.0;1470.0;466.0;40.0;1;65;100;1;0;0;1;0;0;0;1;0;1;0;0;22771.404296875;12286.220703125;3156.94677734375;2614.74340820312;744.0;344456;569.0;0.0;Calculated values ==>;1566675765.131;345.76;345.76;292.76000000000005;292.86;290.96000000000004;277.06;273.7412296467126;290.36;275.36;278.26000000000005;276.16;341.66;296.86;278.46000000000004;282.36;298.06;290.36;300.76000000000005;333.66;282.46000000000004;290.26000000000005;330.06;347.56000000000006;264.36;242.14157278889297;265.74818594083865;273.7412296467126;291.66;6250000.0;3540000.0;3590000.0;1380000.0;3590000.0;2850000.0;6270000.0;0.0;0.0;0.245;0.07766666666666668;0.006666666666666667;0.006666666666666667;0.0;12286.220703125;3156.94677734375;2614.74340820312;22771.404296875;498214.2668881622;498021.44152693136;251484.67409977032;251848.3842385489;245256.1656716329;430542.39183029096;455907.9783805216;452152.6748107668;471968.1179040911;523282.3290641928;474842.8264838822;452414.7015883719;457424.9568327021;466261.3989570346;456733.5978404523;416418.1328534981;481102.8648018551;444267.2284727559;455768.1312034748;238741.38928724395;312009.6876057385;460244.63067514834;198625.07609877724;251484.67409977032;272.62962734139654;2157283.510361974;776149.8272594918;109173.2074201907;993680.2008756903;0;67;67;1;28;43;37;7;62;61;678587156704.879;261713854664.92383;516104363510.4457;62114.26168443745;20319.118738764824;-0.0;1361.8897140246968;2418003.441517591;478506.72366318264;0.0;582860.0064673268;4.640363475810128;0.41270034601138295
3163;2019-08-24 21:43:45.102;733;733;194;194;176;48;195;23;27;31;685;236;30;73;248;171;276;641;185;117;194;-87;674;360;365;139;365;263;676;-2.0;128.0;1377.0;400.0;58.0;0;68;0;1;0;1;1;0;0;0;1;0;1;0;0;32640.90625;22879.0390625;3499.73022460938;2401.1865234375;741.0;344457;565.0;0.0;Calculated values ==>;1566675825.102;346.46000000000004;346.46000000000004;292.56;292.56;290.76000000000005;277.96000000000004;274.38016830617;292.66;275.46000000000004;275.86;276.26000000000005;341.66;296.76000000000005;276.16;280.46000000000004;297.96000000000004;290.26000000000005;300.76000000000005;337.26;284.86;292.56;329.66;347.26;264.46000000000004;242.35481222062532;262.9017227912062;274.38016830617;291.66;6740000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;2630000.0;6759999.999999999;0.0;0.021333333333333333;0.22949999999999998;0.06666666666666667;0.009666666666666665;0.009666666666666665;0.0;22879.0390625;3499.73022460938;2401.1865234375;32640.90625;494389.6887135408;494191.74486015545;248845.00605911145;248845.00605911145;243066.48425737798;430148.3826014536;458124.62172241724;452897.2952357793;471934.1488268154;525037.8513609805;477517.999396471;453276.104731721;458601.24912392086;465264.19953021937;455601.41187188966;392251.89134712337;480839.49557052273;446803.3304159217;457986.28317495435;237068.3971897606;310752.19949742197;460192.48201593204;200376.42871924627;248845.00605911145;273.34779546562964;2157745.056427721;776442.729452806;109214.98663320602;993735.6463723837;0;67;68;1;28;43;37;7;62;61;678804251724.7202;261796914499.86307;516268684050.3255;57953.53886554433;17321.070219779052;0.0;2021.6990121198146;2419003.522915024;478820.24029795785;0.0;582888.1894116806;2.6857688248818197;0.23177434739089955
3164;2019-08-24 21:44:45.122;765;756;194;195;174;56;205;26;34;32;675;236;31;56;247;168;276;674;187;121;204;-88;688;369;374;137;374;254;688;-2.0;-1.0;1557.0;399.0;47.0;6;62;0;1;0;1;1;0;0;0;1;0;1;0;0;32761.99609375;23202.564453125;3736.59643554688;2298.16918945312;738.0;344458;561.0;0.0;Calculated values ==>;1566675885.122;349.66;348.76;292.56;292.66;290.56;278.76000000000005;275.3239800832674;293.66;275.76000000000005;276.56;276.36;340.66;296.76000000000005;276.26000000000005;278.76000000000005;297.86;289.96000000000004;300.76000000000005;340.56000000000006;285.26000000000005;293.56;329.26000000000005;346.96000000000004;264.36;241.92719264551067;261.6868853414304;275.3239800832674;291.86;6880000.0;3690000.0;3740000.0;1370000.0;3740000.0;2540000.0;6880000.0;0.0;0.0;0.2595;0.0665;0.007833333333333333;0.007833333333333333;0.0;23202.564453125;3736.59643554688;2298.16918945312;32761.99609375;497488.71502585517;496235.24893399014;248425.61688448148;248753.63021839832;242113.45611141785;429537.3511455088;458067.42872462474;455298.37176911125;472295.8960165899;524730.0062568131;478633.56251922343;454929.52275986236;457977.089092597;463810.3356066726;453649.88209841517;286021.82910818706;484439.689056521;445673.5698145616;457927.6349424833;235395.46725036926;309494.7701623936;460397.5116797571;202932.56462247603;248425.61688448148;274.38810600720115;2158290.2622884745;776826.8708197683;109254.16098456686;993795.9691954398;0;67;68;1;28;43;37;7;62;61;679026025624.6498;261879742099.83673;516423835750.2762;65488.92695455184;17121.418979309194;-0.0;1641.0991414543473;2420032.553025603;479107.35671477346;0.0;582918.7229040567;2.8816394947892747;0.24698216973239367
3165;2019-08-24 21:45:45.122;799;784;189;188;171;66;211;31;51;35;661;238;46;65;245;163;277;687;186;136;211;-88;645;372;376;139;376;271;645;-2.0;-1.0;1360.0;210.0;43.0;74;69;100;1;0;0;1;0;0;0;1;0;1;0;0;23518.94140625;12770.232421875;5526.00439453125;2492.77319335938;735.0;344459;557.0;0.0;Calculated values ==>;1566675945.122;353.06000000000006;351.56000000000006;292.06;291.96000000000004;290.26000000000005;279.76000000000005;275.63479819532273;294.26000000000005;276.26000000000005;278.26000000000005;276.66;339.26;296.96000000000004;277.76000000000005;279.66;297.66;289.46000000000004;300.86;341.86;286.76000000000005;294.26000000000005;328.86;346.66;264.36;242.35481222062532;263.95629194202945;275.63479819532273;291.76000000000005;6450000.0;3720000.0000000005;3760000.0;1390000.0;3760000.0;2710000.0;6450000.0;0.0;0.0;0.22666666666666666;0.035;0.007166666666666667;0.007166666666666667;0.0;12770.232421875;5526.00439453125;2492.77319335938;23518.94140625;506044.01653834706;504067.25264447764;248297.79092256527;247959.02544011374;242414.32069836766;429328.3091220336;458584.4999600995;454562.9019473556;472326.8440106818;521927.14154656685;476739.7214769823;453929.70516233734;456321.1866243943;463243.95892901777;452402.65085102763;409085.80989258905;490877.6377173702;447621.1365379447;458584.4999600995;233722.59852315116;308237.3991652946;460091.41252948507;204498.48740028508;248297.79092256527;275.0080525557739;2158759.2701009745;777126.64412706;109294.08550442362;993873.1575356905;0;67;68;1;28;43;37;7;62;61;679251025624.6498;261962542099.83673;516581335750.2762;56681.26729733598;8945.752379522;-0.0;1507.0547481023289;2421050.637977702;479324.5831427637;0.0;582944.957519803;3.229305983951333;0.2535483843936022
3166;2019-08-24 21:46:45.113;790;785;193;192;167;60;214;35;60;38;657;239;57;87;245;154;277;674;188;134;213;-90;639;366;371;138;371;284;639;-2.0;75.0;1601.0;148.0;52.0;79;67;100;1;0;0;1;0;0;0;1;0;1;0;0;23450.921875;12573.09375;5762.353515625;2621.35791015625;733.0;344460;554.0;0.0;Calculated values ==>;1566676005.113;352.16;351.66;292.46000000000004;292.36;289.86;279.16;275.0112864084945;294.56;276.66;279.16;276.96000000000004;338.86;297.06;278.86;281.86;297.66;288.56;300.86;340.56000000000006;286.56;294.46000000000004;328.56;346.46000000000004;264.16;242.14157278889297;265.62235894841564;275.0112864084945;291.96000000000004;6390000.0;3660000.0;3710000.0;1380000.0;3710000.0;2840000.0;6390000.0;0.0;0.0125;0.26683333333333337;0.024666666666666667;0.008666666666666666;0.008666666666666666;0.0;12573.09375;5762.353515625;2621.35791015625;23450.921875;505399.252175924;504742.30807833053;249908.68217096824;249560.14202603715;241334.911922268;429743.705733735;459790.9256015775;453499.7467600682;472752.1489716358;520449.7702832276;475201.6381977879;453110.31516667345;456955.81173356925;463987.1264975857;452143.94296542986;411564.5629552047;489676.4514437736;448259.1022500781;459653.4279077064;232467.98657752166;307399.1840295507;460042.8137205575;203506.53875192947;249908.68217096824;274.5967413620264;2159150.6269155787;777337.8068324464;109336.696870911;993967.2130743957;0;67;68;1;28;43;37;7;62;61;679475092009.4147;262045629634.74954;516747810775.1015;66706.52100350503;6327.894782559491;0.0;1817.787796385064;2422078.7153110616;479451.8444435886;0.0;582972.6603849247;3.5717373404297614;0.2661748362836963
3167;2019-08-24 21:47:45.123;763;768;201;200;172;54;218;35;63;41;666;239;61;96;246;152;276;670;188;138;217;-92;631;367;371;137;371;291;630;-3.0;-1.0;1453.0;213.0;63.0;98;67;100;1;0;0;1;0;0;0;1;0;1;0;0;24272.638671875;12351.6904296875;6180.41943359375;2697.2890625;731.0;344461;552.0;0.0;Calculated values ==>;1566676065.123;349.46000000000004;349.96000000000004;293.26000000000005;293.16;290.36;278.56;275.1157276137837;294.96000000000004;276.66;279.46000000000004;277.26000000000005;339.76;297.06;279.26000000000005;282.76000000000005;297.76000000000005;288.36;300.76000000000005;340.16;286.96000000000004;294.86;328.36;346.26;263.96000000000004;241.92719264551067;266.49643012054327;275.1157276137837;291.96000000000004;6310000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;2910000.0;6300000.0;0.0;0.0;0.24216666666666667;0.0355;0.0105;0.0105;0.0;12351.6904296875;6180.41943359375;2697.2890625;24272.638671875;502572.30162554607;503323.7651282831;253182.29903245813;252811.87078915501;243196.58046571698;429675.2189834977;460339.51178248913;452680.54794146837;473176.1828425327;520814.6758713209;474298.98133533826;452416.9019958433;456956.8363756271;464120.4795009538;451675.0784720925;414253.49263181404;490057.00206424197;448865.88046358194;460202.574293271;231631.59724164338;306560.99450073834;459994.5828749552;203156.206896008;253182.29903245813;274.4657034678227;2159548.3895361293;777545.5479849998;109381.0263160191;994066.7527694746;0;67;68;1;28;43;37;7;62;61;679697729109.3793;262128143384.73642;516920339525.0741;60426.477923175655;9117.762347252625;-0.0;2173.7128902385352;2423138.333542225;479580.5797052848;0.0;583005.9284343923;3.3782375757031735;0.26333708408771467
3168;2019-08-24 21:48:45.104;745;750;206;206;179;53;221;36;59;42;675;238;58;78;246;154;276;675;187;148;221;-94;657;370;374;139;374;268;655;-3.0;79.0;1591.0;361.0;74.0;98;70;1;1;1;0;1;0;0;0;1;0;1;0;0;34885.05859375;22343.400390625;6569.7294921875;2479.16943359375;728.0;344462;551.0;0.0;Calculated values ==>;1566676125.104;347.66;348.16;293.76000000000005;293.76000000000005;291.06;278.46000000000004;275.4277932560699;295.26000000000005;276.76000000000005;279.06;277.36;340.66;296.96000000000004;278.96000000000004;280.96000000000004;297.76000000000005;288.56;300.76000000000005;340.66;287.96000000000004;295.26000000000005;328.26000000000005;345.96000000000004;263.76000000000005;242.35481222062532;263.56353331371673;275.4277932560699;291.86;6570000.0;3700000.0;3740000.0;1390000.0;3740000.0;2680000.0;6550000.0;0.0;0.013166666666666667;0.26516666666666666;0.06016666666666667;0.012333333333333333;0.012333333333333333;0.0;22343.400390625;6569.7294921875;2479.16943359375;34885.05859375;497705.9302139396;498578.81574280636;253860.77427375253;253860.77427375253;244651.81039471208;429467.9694778635;460283.8095151397;456067.3960220159;473013.37450241524;523612.24432320596;477116.64023492776;455942.7901435855;458415.94071865344;463676.2896383009;451435.20588761574;402958.10682773974;488133.86680567754;449820.3026185327;460283.8095151397;231213.40812182956;305303.7579410727;459484.33333256777;203116.36270494928;253860.77427375253;274.4641255367142;2160041.214237606;777834.5821862377;109424.14981018742;994172.9703646242;0;68;68;1;28;43;37;7;62;61;679921158335.0685;262210917164.99173;517087986420.5912;67074.1823345755;15424.806232761712;0.0;2545.884101310442;2424200.5025875736;479785.03634563735;0.0;583045.2459549512;2.7090998276829463;0.22402387704708718
3169;2019-08-24 21:49:45.124;753;755;205;205;181;58;223;37;54;43;671;237;53;71;246;157;277;687;187;162;223;-95;649;375;380;137;380;259;647;-3.0;-2.0;1695.0;420.0;69.0;98;64;1;1;1;0;1;0;0;0;1;0;1;0;0;34397.40234375;22048.166015625;6422.091796875;2359.25170898438;724.0;344463;548.0;0.0;Calculated values ==>;1566676185.124;348.46000000000004;348.66;293.66;293.66;291.26000000000005;278.96000000000004;275.94376602880345;295.46000000000004;276.86;278.56;277.46000000000004;340.26;296.86;278.46000000000004;280.26000000000005;297.76000000000005;288.86;300.86;341.86;289.36;295.46000000000004;327.96000000000004;345.56000000000006;263.66;241.92719264551067;262.3656120759269;275.94376602880345;291.86;6490000.000000001;3750000.0;3800000.0;1370000.0;3800000.0;2590000.0;6470000.0;0.0;0.0;0.2825;0.07;0.0115;0.0115;0.0;22048.166015625;6422.091796875;2359.25170898438;34397.40234375;499555.09855464305;500013.48866492504;253863.22964383042;253863.22964383042;245561.9295100284;429116.5711722346;459621.3047100458;456925.96370842314;473371.616014766;523922.5737001648;478126.55677555397;456803.55129881384;458992.93958232267;462779.82804115635;450985.0936550001;407327.61404412024;490671.0779764533;450833.321782701;459621.3047100458;229958.8627652946;303627.53096179874;459692.06448788795;204191.70865973257;253863.22964383042;274.90402057293574;2160618.7605298487;778204.6352160788;109464.48342642147;994281.2716303911;0;68;68;1;28;43;37;7;62;61;680147433734.9966;262293744764.9654;517246139120.54095;71397.42705125507;17885.024907970877;-0.0;2366.217863261477;2425354.8173087817;480062.7107990306;0.0;583086.193782704;2.972757959662627;0.25079609115118223
3170;2019-08-24 21:50:45.125;762;764;205;204;181;62;224;40;48;45;662;237;48;69;246;158;276;693;187;173;223;-94;643;378;383;139;383;254;641;-2.0;-1.0;1771.0;382.0;67.0;98;70;1;1;1;0;1;0;0;0;1;0;1;0;0;34068.3984375;21924.8828125;6281.58447265625;2327.36840820312;720.0;344464;547.0;0.0;Calculated values ==>;1566676245.125;349.36;349.56000000000006;293.66;293.56;291.26000000000005;279.36;276.25090830309495;295.56;277.16;277.96000000000004;277.66;339.36;296.86;277.96000000000004;280.06;297.76000000000005;288.96000000000004;300.76000000000005;342.46000000000004;290.46000000000004;295.46000000000004;327.86;345.16;263.76000000000005;242.35481222062532;261.6868853414304;276.25090830309495;291.86;6430000.0;3779999.9999999995;3829999.9999999995;1390000.0;3829999.9999999995;2540000.0;6409999.999999999;0.0;0.0;0.2951666666666667;0.06366666666666666;0.011166666666666667;0.011166666666666667;0.0;21924.8828125;6281.58447265625;2327.36840820312;34068.3984375;501326.79144103965;501779.5195427845;254146.70118782236;253775.26664484016;245765.3916430468;428902.12800615287;459287.9322052382;457008.179664001;473307.3401624125;523403.6033164626;478743.7348460552;457008.179664001;459539.71813925036;462327.4634781683;450594.25455849565;409502.9192294875;492125.4716624204;451941.5077749726;459148.10390944034;229540.68826423294;301951.40411888575;459484.33333256777;205226.60169139437;254146.70118782236;275.31701214964306;2161189.318378142;778571.0833965718;109503.53924493698;994387.1373635755;0;68;68;1;28;43;37;7;62;61;680376337549.7201;262376546144.86536;517400041685.35504;74317.52909824772;16187.742247821372;-0.0;2289.1823303914007;2426569.128846749;480346.6552573147;0.0;583124.9894308542;3.0390696605681224;0.2508265449500489
3171;2019-08-24 21:51:45.115;757;760;205;204;180;61;222;42;47;47;653;238;47;83;246;159;276;674;188;176;222;-93;609;377;382;138;382;278;609;-1.0;-1.0;1538.0;208.0;58.0;98;67;100;1;0;0;1;0;0;0;1;0;1;0;0;24051.203125;11979.4169921875;5766.60205078125;2547.87817382812;717.0;344465;547.0;0.0;Calculated values ==>;1566676305.115;348.86;349.16;293.66;293.56;291.16;279.26000000000005;276.14872888175563;295.36;277.36;277.86;277.86;338.46000000000004;296.96000000000004;277.86;281.46000000000004;297.76000000000005;289.06;300.76000000000005;340.56000000000006;290.76000000000005;295.36;327.86;344.86;263.86;242.14157278889297;264.86050150153983;276.14872888175563;291.96000000000004;6090000.0;3770000.0000000005;3820000.0000000005;1380000.0;3820000.0000000005;2780000.0;6090000.0;0.0;0.0;0.25633333333333336;0.034666666666666665;0.009666666666666665;0.009666666666666665;0.0;11979.4169921875;5766.60205078125;2547.87817382812;24051.203125;503809.32197374315;504199.1387335733;255809.769414572;255410.1034964328;246583.0472497463;428973.91024759493;459166.53460308793;452853.6645019137;473632.86133578786;520526.9768214877;475853.6388608102;452853.6645019137;457428.0179345776;462478.5625735784;450923.9764139684;421674.9589744987;492776.1227498291;452562.30037914315;459166.53460308793;229540.68826423294;300694.37409284414;459739.855471695;205767.36074451773;255809.769414572;275.5193589967596;2161673.567669571;778853.5721390172;109544.15952861789;994487.522184361;0;68;68;1;28;43;37;7;62;61;680605799299.7566;262459632294.87857;517559615085.38043;63336.45586314584;8804.379817208812;-0.0;1965.7820634889872;2427716.0542021864;480554.88822994236;0.0;583160.4415578027;3.6516701031927474;0.28308775632771377
3172;2019-08-24 21:52:45.126;726;735;207;207;171;38;174;39;47;48;658;238;46;92;246;145;276;659;187;65;173;-93;652;353;358;134;357;280;647;-1.0;77.0;91.0;96.0;135.0;0;53;100;1;0;0;1;1;0;0;1;0;1;0;0;37616.4296875;12858.49609375;18152.67578125;2498.39038085938;712.0;344466;549.0;0.0;Calculated values ==>;1566676365.126;345.76;346.66;293.86;293.86;290.26000000000005;276.96000000000004;273.6339639331285;290.56;277.06;277.86;277.96000000000004;338.96000000000004;296.96000000000004;277.76000000000005;282.36;297.76000000000005;287.66;300.76000000000005;339.06000000000006;279.66;290.46000000000004;328.06;344.36;263.86;241.2770596917726;265.11578078379944;273.6339639331285;291.86;6520000.0;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;2800000.0;6470000.0;0.0;0.012833333333333334;0.015166666666666667;0.016;0.022500000000000003;0.022500000000000003;0.0;12858.49609375;18152.67578125;2498.39038085938;37616.4296875;495587.341594371;497306.40457460104;254604.05020773603;254604.05020773603;242354.49411219498;430607.02586249536;456352.44428569207;452505.67135000805;474246.50837657275;520882.07985962264;475598.74485915445;452375.7221043602;458230.2888181829;466159.22355335305;453122.0469699678;405453.18187580054;486697.7348084836;439983.8581329156;456213.26347489114;230377.04089860234;298599.4468028795;460353.49006412283;194051.6128227768;254604.05020773603;270.78490336477387;2162187.558823412;779060.5926945953;109586.2194760931;994686.8860426965;0;68;68;1;29;43;37;7;62;61;680827839999.4531;262541247254.76703;517727045775.1516;3919.886554329674;4260.830035861537;0.0;4536.207298510991;2428276.626474311;480663.7849393064;0.0;583214.6347360068;0.37950134327638246;0.025324550676630923
3173;2019-08-24 21:53:45.086;719;724;205;204;165;32;207;25;44;44;669;237;44;89;247;133;276;666;187;75;206;-91;642;348;353;135;352;278;636;529.0;-1.0;154.0;162.0;149.0;0;48;100;1;0;0;1;1;0;0;1;0;1;0;0;37083.9609375;12678.48828125;17879.455078125;2442.162109375;707.0;344467;556.0;0.0;Calculated values ==>;1566676425.086;345.06000000000006;345.56000000000006;293.66;293.56;289.66;276.36;273.0942459734351;293.86;275.66;277.56;277.56;340.06000000000006;296.86;277.56;282.06;297.86;286.46000000000004;300.76000000000005;339.76;280.66;293.76000000000005;328.76000000000005;343.86;264.06;241.49495122638035;264.86050150153983;273.0942459734351;291.86;6420000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2780000.0;6360000.0;0.08816666666666667;0.0;0.025666666666666667;0.027000000000000003;0.024833333333333332;0.113;0.0;12678.48828125;17879.455078125;2442.162109375;37083.9609375;495610.5883115078;496879.17826637154;254389.11703897314;254013.8546643653;240797.0413539309;430925.7729439634;461631.72079857654;452465.550038609;473728.41363301896;522186.4439147082;475739.60155153007;452465.550038609;458176.7248117691;467002.66106950067;452288.98126693885;409924.01817367406;488865.9758848826;442661.49193268927;461498.67450629215;233304.39079467155;296504.67125881097;460401.350097036;197308.93414199058;209853.10412967554;272.08074534146334;2162809.6470768456;779273.2590257202;109627.3632993574;994986.9536215442;0;68;68;1;29;43;37;7;62;61;681040997799.5887;262621893454.81833;517894334175.25806;6549.019808013207;7103.495230786226;-0.0;28435.949452557677;2428363.8092001285;480758.4245147816;0.0;583489.2195304584;1.275403938669635;0.02748684794003061
3174;2019-08-24 21:54:45.117;717;722;208;207;163;29;201;24;34;40;675;235;36;85;247;126;276;667;186;88;201;-90;632;345;350;135;348;275;626;-2.0;-1.0;909.0;232.0;161.0;0;48;100;1;0;0;1;1;0;0;1;0;1;0;0;36843.7734375;12455.2314453125;17675.755859375;2416.34375;697.0;344468;570.0;0.0;Calculated values ==>;1566676485.117;344.86;345.36;293.96000000000004;293.86;289.46000000000004;276.06;272.7676641592781;293.26000000000005;275.56;276.56;277.16;340.66;296.66;276.76000000000005;281.66;297.86;285.76000000000005;300.76000000000005;339.86;281.96000000000004;293.26000000000005;330.16;342.86;264.16;241.49495122638035;264.4750485637546;272.7676641592781;291.76000000000005;6320000.0;3450000.0;3500000.0;1350000.0;3479999.9999999995;2750000.0;6260000.0;0.0;0.0;0.1515;0.03866666666666666;0.026833333333333334;0.026833333333333334;0.0;12455.2314453125;17675.755859375;2416.34375;36843.7734375;496320.3703056626;497580.5054912115;256059.07665764642;255667.25971941833;240461.3321331687;431113.4868728058;461293.85537773714;451695.6078583451;473338.7274854557;523049.8423110552;475893.808871977;451954.91421603045;458160.3398784604;467568.964453179;451822.1503776881;413880.44129430834;490056.66965580947;445290.02166274306;461293.85537773714;239159.6471344744;292315.56762988004;460501.6862973241;196458.1812017768;256059.07665764642;271.7281516238736;2163426.029831348;779482.8149052142;109667.87176684508;995283.4001316375;0;68;68;1;29;43;37;7;62;61;681252006765.0714;262702935305.00372;518060319890.63776;38668.4701384701;10209.682197027827;-0.0;5507.133228989101;2428740.8163036266;480902.77553652425;0.0;583772.2246972803;1.670959915979175;0.12748652935814495
3175;2019-08-24 21:55:45.117;711;716;213;213;168;25;194;19;26;35;677;234;28;80;248;125;276;661;186;98;194;-90;621;341;346;138;345;272;615;444.0;78.0;921.0;265.0;158.0;0;60;100;1;0;0;1;1;0;0;1;0;1;0;0;37556.6171875;12255.203125;17296.037109375;2446.29248046875;688.0;344469;592.0;0.0;Calculated values ==>;1566676545.117;344.26;344.76;294.46000000000004;294.46000000000004;289.96000000000004;275.66;272.3289490889957;292.56;275.06;275.76000000000005;276.66;340.86;296.56;275.96000000000004;281.16;297.96000000000004;285.66;300.76000000000005;339.26;282.96000000000004;292.56;332.36;341.96000000000004;264.16;242.14157278889297;264.08650396036035;272.3289490889957;291.76000000000005;6210000.0;3410000.0;3460000.0;1380000.0;3450000.0;2720000.0;6150000.0;0.07400000000000001;0.013000000000000001;0.15350000000000003;0.04416666666666667;0.026333333333333334;0.10033333333333334;0.0;12255.203125;17296.037109375;2446.29248046875;37556.6171875;496587.01850066613;497842.30362128536;258742.67493086262;258742.67493086262;242384.33744671638;431359.6534126046;460980.62764507247;451189.46503877896;472458.26935960614;523497.4889983512;476161.33844445925;451448.68046149536;458022.24305046286;468117.65307320084;452385.5789832284;417797.2304013112;490373.70417515835;447571.2249633442;460980.62764507247;248362.34728340767;288545.87390705565;460042.8137205575;195984.6672208085;212456.03801514165;271.52239907350327;2164046.0330865565;779688.7351933002;109708.39373543233;995574.8317397104;0;68;68;1;29;43;37;7;62;61;681460806765.0714;262784835305.00372;518224419890.63776;39173.93646505847;11662.568137072247;0.0;24935.30049286973;2429389.5030253227;481085.0442893084;0.0;584025.9116449625;2.368051492290519;0.12309605400420522
3176;2019-08-24 21:56:45.098;702;707;214;213;170;22;190;15;27;31;674;235;26;76;248;123;276;645;185;104;190;-89;594;343;348;136;348;269;593;-2.0;-1.0;2129.0;461.0;7.0;98;51;100;1;0;0;1;0;0;0;1;0;1;0;0;26815.31640625;11733.421875;5890.16064453125;2379.28735351562;679.0;344470;620.0;0.0;Calculated values ==>;1566676605.098;343.36;343.86;294.56;294.46000000000004;290.16;275.36;272.5487779782249;292.16;274.66;275.86;276.26000000000005;340.56000000000006;296.66;275.76000000000005;280.76000000000005;297.96000000000004;285.46000000000004;300.76000000000005;337.66;283.56;292.16;335.16;341.06000000000006;264.26000000000005;241.71165711629368;263.6948088759802;272.5487779782249;291.66;5940000.0;3429999.9999999995;3479999.9999999995;1360000.0;3479999.9999999995;2690000.0;5930000.0;0.0;0.0;0.35483333333333333;0.07683333333333334;0.0011666666666666668;0.0011666666666666668;0.0;11733.421875;5890.16064453125;2379.28735351562;26815.31640625;498021.1157442893;498776.4821871742;260721.51615014335;260261.21209722356;243778.48385726416;431237.1583312671;460137.86306112877;451849.7183268412;472329.59916539915;523429.06993066566;476653.4762664055;451721.12992085476;458010.0830401051;467696.3319837368;451749.89578890917;426077.7592021297;490479.20190076786;448082.3134229456;460137.86306112877;260077.89159075968;284776.6418597092;460449.57616569684;196421.82228535227;260721.51615014335;271.7057287546452;2164582.2959956466;779888.5770981396;109748.59416651072;995767.9888683547;0;68;68;1;29;43;37;7;62;61;681668940834.8861;262867009274.93054;518386668495.4933;90634.33177872165;20286.132423139807;-0.0;232.652404729483;2430470.8960434613;481351.19915133563;0.0;584235.5781701579;5.55685845641408;0.4703385281907306
3177;2019-08-24 21:57:45.108;700;692;207;203;186;25;188;13;39;28;671;235;35;75;248;128;276;593;182;108;187;-89;573;339;344;135;344;270;574;-1.0;-2.0;1343.0;254.0;23.0;7;44;100;1;0;0;1;0;0;0;1;0;1;0;0;22473.982421875;11264.478515625;2887.40576171875;2335.36474609375;672.0;344471;641.0;0.0;Calculated values ==>;1566676665.108;343.16;342.36;293.86;293.46000000000004;291.76000000000005;275.66;272.10816812424576;291.96000000000004;274.46000000000004;277.06;275.96000000000004;340.26;296.66;276.66;280.66;297.96000000000004;285.96000000000004;300.76000000000005;332.46000000000004;283.96000000000004;291.86;337.26;340.36;264.26000000000005;241.49495122638035;263.82572766246335;272.10816812424576;291.36;5730000.0;3390000.0;3440000.0;1350000.0;3440000.0;2700000.0;5740000.0;0.0;0.0;0.22383333333333333;0.042333333333333334;0.0038333333333333336;0.0038333333333333336;0.0;11264.478515625;2887.40576171875;2335.36474609375;22473.982421875;499786.226271729;498651.0973982444;410430.23687988135;408721.96643314674;250239.13694024138;431480.97241316177;460494.454094383;453211.0183327629;472168.09959432366;523039.5747667083;476527.34042362473;452700.4269021879;457725.9129000417;468257.5868909867;453155.1555493527;431615.30249161733;485388.3670389594;449414.0178759666;460361.6869509762;268866.9448851554;281845.32903042674;460601.99323066324;195629.02131486536;410430.23687988135;271.37163196742574;2164993.1086098417;780080.2582095593;109787.88948212915;995841.1474461263;0;68;68;1;29;43;37;7;62;61;681876575434.8531;262948322824.91763;518548395445.4676;57655.43699917273;11217.189144435446;-0.0;191.40389193919694;2431706.8500744263;481613.770585637;0.0;584239.1125615966;4.188935943004754;0.34175641175198845
3178;2019-08-24 21:58:45.139;701;685;199;197;191;26;187;11;51;26;669;233;46;77;249;135;276;526;182;112;186;-89;571;336;341;136;341;271;572;-1.0;-2.0;1149.0;85.0;0.0;1;46;100;1;0;0;1;0;0;0;1;0;1;0;0;21247.013671875;11252.5908203125;2876.23413085938;2370.82641601562;666.0;344472;656.0;0.0;Calculated values ==>;1566676725.139;343.26;341.66;293.06;292.86;292.26000000000005;275.76000000000005;271.77519066394296;291.86;274.26000000000005;278.26000000000005;275.76000000000005;340.06000000000006;296.46000000000004;277.76000000000005;280.86;298.06;286.66;300.76000000000005;325.76000000000005;284.36;291.76000000000005;338.76;339.76;264.26000000000005;241.71165711629368;263.95629194202945;271.77519066394296;291.36;5710000.0;3360000.0;3410000.0;1360000.0;3410000.0;2710000.0;5720000.0;0.0;0.0;0.1915;0.014166666666666666;0.0;0.0;0.0;11252.5908203125;2876.23413085938;2370.82641601562;21247.013671875;500107.0735632134;497933.665970521;255543.36869745434;254703.87863885745;252274.01454849305;431660.74602318485;460827.03849421034;454562.9019473556;471840.61823089625;522752.7106106888;476174.9804139011;453929.70516233734;457812.0453385027;468801.5569642903;454638.6460024927;432111.4937084787;476118.80667232483;450538.60120741004;460695.0249579271;275146.1813398168;279332.9882161641;460449.57616569684;195879.6657614826;410430.23687988135;271.4608030010567;2165357.63848652;780267.9974022022;109827.12800451482;995889.2025941553;0;68;68;1;29;43;37;7;62;61;682082181609.507;263029664829.78067;518710779300.19415;49537.83972959468;3748.073730726368;-0.0;0.0;2432600.588905602;481738.5455431573;0.0;584240.7084181268;3.2295175379456555;0.23652635886094006
