;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3179;2019-08-24 21:59:45.089;699;692;200;199;184;24;182;7;58;24;667;233;55;81;249;140;276;519;182;109;182;-91;576;331;336;134;336;270;577;634.0;-1.0;644.0;253.0;0.0;1;37;100;1;0;0;1;0;0;0;1;0;1;0;0;21156.146484375;11387.4541015625;2854.78369140625;2303.15258789062;662.0;344473;661.0;0.0;Calculated values ==>;1566676785.089;343.06000000000006;342.36;293.16;293.06;291.56;275.56;271.215330690691;291.36;273.86;278.96000000000004;275.56;339.86;296.46000000000004;278.66;281.26000000000005;298.06;287.16;300.76000000000005;325.06;284.06;291.36;339.26;339.36;264.06;241.2770596917726;263.82572766246335;271.215330690691;291.36;5760000.0;3310000.0;3360000.0;1340000.0;3360000.0;2700000.0;5770000.0;0.10566666666666666;0.0;0.10733333333333334;0.042166666666666665;0.0;0.10566666666666666;0.0;11387.4541015625;2854.78369140625;2303.15258789062;21156.146484375;499368.38025264326;498360.02538317424;255652.78559656738;255233.60174986743;249347.15429602875;431954.4880088244;460941.77894127165;455611.1469425823;471909.57779161324;522627.20751711656;476301.6402033497;455234.8412542021;458465.4742133219;469492.68152281054;456156.4363239744;430861.7064994734;474468.20825136587;451011.3538883456;460941.77894127165;277239.5186164033;277658.20189090865;460553.84190059575;193440.476050795;193440.476050795;270.45643556957043;2165710.7036883794;780456.5072208336;109866.04537139079;995936.9212773106;0;68;68;1;29;43;37;7;62;61;682285112359.6683;263110597329.84503;518872944050.3231;28139.652009051835;11263.280259999932;-0.0;28265.971005427033;2433247.3619102463;481863.5359143323;0.0;584476.0618852272;4.089894630274904;0.17788695495228982
3180;2019-08-24 22:00:45.130;699;698;202;204;183;20;177;5;63;20;666;233;60;84;249;144;276;538;184;103;177;-94;591;325;330;134;330;268;593;1171.0;-1.0;38.0;181.0;0.0;1;32;100;1;0;0;1;0;0;0;1;0;1;0;0;22032.580078125;11693.05859375;3049.478515625;2266.326171875;663.0;344474;666.0;0.0;Calculated values ==>;1566676845.13;343.06000000000006;342.96000000000004;293.36;293.56;291.46000000000004;275.16;270.5352231155435;290.86;273.66;279.46000000000004;275.16;339.76;296.46000000000004;279.16;281.56;298.06;287.56;300.76000000000005;326.96000000000004;283.46000000000004;290.86;339.76;339.46000000000004;263.76000000000005;241.2770596917726;263.56353331371673;270.5352231155435;291.56;5910000.0;3250000.0;3300000.0;1340000.0;3300000.0;2680000.0;5930000.0;0.19516666666666668;0.0;0.006333333333333333;0.030166666666666668;0.0;0.19516666666666668;0.0;11693.05859375;3049.478515625;2266.326171875;22032.580078125;497917.14929690526;497590.3290319798;255516.05963057032;256341.0918320536;248275.2511489357;432297.2667888766;461213.3715620622;456564.7940334029;471519.16422574193;522685.7488122288;476554.3888691218;456191.89878656593;459150.43994744663;470314.11607937946;457672.7725464148;426909.23287488194;475285.5368248343;451239.02868523705;461213.3715620622;279332.9882161641;278076.8904731985;460253.2705565706;192221.6786003349;192221.6786003349;269.9382923309715;2166070.8556796373;780648.9762577348;109904.15038177955;995986.1570839671;0;68;68;1;29;43;37;7;62;61;682485048890.0939;263191052270.01627;519034454340.6669;1674.1730644094307;8085.619690679778;-0.0;52498.21207636378;2433495.9802262248;482024.8869288339;0.0;585149.5566528293;3.660327195414882;0.00481124102102284
3181;2019-08-24 22:01:45.120;706;704;207;209;184;15;171;0;66;17;665;233;63;86;249;145;276;588;184;97;171;-97;617;320;324;135;324;263;619;452.0;-1.0;457.0;0.0;0.0;1;27;100;1;0;0;1;0;0;0;1;0;1;0;0;23598.671875;12279.4296875;3297.19067382812;2181.2041015625;659.0;344475;667.0;0.0;Calculated values ==>;1566676905.12;343.76;343.56000000000006;293.86;294.06;291.56;274.66;269.9613774848165;290.26000000000005;273.16;279.76000000000005;274.86;339.66;296.46000000000004;279.46000000000004;281.76000000000005;298.06;287.66;300.76000000000005;331.96000000000004;282.86;290.26000000000005;339.86;339.06000000000006;263.46000000000004;241.49495122638035;262.9017227912062;269.9613774848165;291.56;6170000.0;3200000.0;3240000.0;1350000.0;3240000.0;2630000.0;6190000.0;0.07533333333333332;0.0;0.07616666666666667;0.0;0.0;0.07533333333333332;0.0;12279.4296875;3297.19067382812;2181.2041015625;23598.671875;496306.331935773;495839.65893119725;256048.15255061042;256848.83536175286;247575.68950960465;432574.8076454491;461358.06700956397;457746.7486710818;471092.8683005434;522986.37699351815;477182.96740941977;457379.14680568065;460176.62678201264;471127.1499002244;458607.63375688234;419130.54393414763;479538.7912529084;451470.7219571008;461358.06700956397;279751.69817897916;276402.16793126165;459798.7106894949;192321.6118238218;192321.6118238218;269.9613774848165;2166451.0527343904;780848.7136975272;109941.20695679143;996039.0371788591;0;68;68;1;29;43;37;7;62;61;682681216189.3455;263271738819.70844;519193727790.0592;20216.54792319964;0.0;-0.0;20267.41295732591;2433678.3724966464;482092.2558626385;0.0;585755.8357957621;2.279781567000329;0.04777329994900004
3182;2019-08-24 22:02:45.101;725;716;211;214;184;13;167;3;67;12;660;232;65;88;249;146;276;628;183;96;167;-98;632;320;324;137;325;256;635;-1.0;78.0;1438.0;122.0;0.0;1;30;100;1;0;0;0;0;0;0;1;0;1;0;0;22460.95703125;12556.3828125;0.0;2124.166015625;654.0;344476;669.0;0.0;Calculated values ==>;1566676965.101;345.66;344.76;294.26000000000005;294.56;291.56;274.46000000000004;269.9613774848165;289.86;273.46000000000004;279.86;274.36;339.16;296.36;279.66;281.96000000000004;298.06;287.76000000000005;300.76000000000005;335.96000000000004;282.76000000000005;289.86;340.06000000000006;338.56000000000006;263.36;241.92719264551067;261.9595390733887;269.9613774848165;291.46000000000004;6320000.0;3200000.0;3240000.0;1370000.0;3250000.0;2560000.0;6350000.0;0.0;0.013000000000000001;0.23966666666666667;0.02033333333333333;0.0;0.0;0.0;12556.3828125;0.0;2124.166015625;22460.95703125;497403.16585412103;495889.95217865467;256748.81853149168;257942.41278942526;246976.25726184715;432574.8076454491;460841.3285429439;458984.82049126766;470334.5574354778;523038.34441819065;477944.58456919563;458743.93027073797;461494.33205660456;470992.2174737003;458738.3488738746;413880.44129430834;483545.38744137797;451331.6448878839;460841.3285429439;280589.13426710566;274308.8830629234;459389.2660266468;191465.63390595166;192321.6118238218;269.61155321787436;2166834.7614302165;781055.6132633823;109977.0736798186;996066.5050669726;0;68;68;1;29;43;37;7;62;61;682875554629.945;263353312979.96005;519349378485.5393;64115.43171828073;5447.780519787466;0.0;0.0;2434380.9164531017;482137.63965768926;0.0;585924.6774208097;4.738461283191196;0.3523173946995282
3183;2019-08-24 22:03:45.131;756;729;207;211;193;18;48;2;69;10;651;231;67;92;248;147;276;650;183;102;52;-99;636;327;331;138;331;259;638;-1.0;123.0;1522.0;305.0;0.0;0;33;77;1;0;0;0;0;0;0;1;0;1;0;0;21111.5546875;10923.30859375;0.0;2165.2734375;647.0;344477;667.0;0.0;Calculated values ==>;1566677025.131;348.76;346.06000000000006;293.86;294.26000000000005;292.46000000000004;274.96000000000004;270.7629442988711;277.96000000000004;273.36;280.06;274.16;338.26;296.26000000000005;279.86;282.36;297.96000000000004;287.86;300.76000000000005;338.16;283.36;278.36;339.86;337.86;263.26000000000005;242.14157278889297;262.3656120759269;270.7629442988711;291.46000000000004;6360000.0;3270000.0000000005;3310000.0;1380000.0;3310000.0;2590000.0;6380000.0;0.0;0.0205;0.25366666666666665;0.05083333333333333;0.0;0.0;0.0;10923.30859375;0.0;2165.2734375;21111.5546875;501179.44621810265;497362.69875014015;255046.12479761173;256586.36292868902;249949.20004586244;432184.1853817459;443010.78903884004;458751.10373618297;470002.91871598386;521874.16104503995;477460.21725851065;458508.91921568644;461512.04060229746;470054.3204645876;457747.10619058413;412349.5488131342;486381.64644837345;450919.2552054226;443619.65403164516;279751.69817897916;271378.50176498963;459133.086558101;192418.28960359172;192321.6118238218;270.02565269551746;2167198.0472464985;781251.3751903886;110012.83688124198;996066.5050669726;0;68;68;1;29;43;37;7;62;61;683072152879.8512;263435854229.92072;519503955735.46564;67559.75718496731;13558.002178520886;0.0;0.0;2435478.7583400593;482296.1003708609;0.0;585924.6774208097;6.197597201118752;0.5122632583857729
3184;2019-08-24 22:04:45.133;788;744;201;206;202;24;13;0;71;9;643;232;70;100;246;150;276;670;183;69;14;-98;648;335;340;139;340;267;651;-1.0;148.0;1307.0;257.0;0.0;0;40;85;1;0;0;0;0;0;0;1;0;1;0;0;21447.451171875;11704.0830078125;0.0;2279.85766601562;641.0;344478;667.0;0.0;Calculated values ==>;1566677085.133;351.96000000000004;347.56000000000006;293.26000000000005;293.76000000000005;293.36;275.56;271.6637117239857;274.46000000000004;273.16;280.26000000000005;274.06;337.46000000000004;296.36;280.16;283.16;297.76000000000005;288.16;300.76000000000005;340.16;280.06;274.56;339.86;337.26;263.36;242.35481222062532;263.43189868330234;271.6637117239857;291.46000000000004;6480000.0;3350000.0;3400000.0;1390000.0;3400000.0;2670000.0;6509999.999999999;0.0;0.024666666666666667;0.21783333333333335;0.04283333333333333;0.0;0.0;0.0;11704.0830078125;0.0;2279.85766601562;21447.451171875;504324.66936893435;498145.6044999423;252233.6811384052;254044.95347533814;252591.8648698536;431720.082569444;435374.39488948527;457716.1131832329;469768.9665190196;520397.04838091024;476568.06003002805;457592.9974695591;461246.937787637;468563.6710217989;456846.88317204;407315.05630312185;487843.9303656681;444383.72531007306;435545.25532487856;279751.69817897916;268866.9448851554;459078.972389739;194638.92777158387;192321.6118238218;270.9570457613268;2167552.7174497494;781439.9430719994;110049.88087510709;996066.5050669726;0;68;68;1;29;43;37;7;62;61;683273459589.3649;263518956999.71994;519661760995.0844;57306.98022217089;11326.848577810975;0.0;0.0;2436519.34916781;482503.48103912116;0.0;585924.6774208097;4.908046336926661;0.404708793087191
3185;2019-08-24 22:05:45.102;810;761;193;196;197;32;13;0;71;9;640;233;71;104;242;153;276;689;182;24;13;-96;649;347;352;141;351;274;652;-2.0;-1.0;1368.0;204.0;0.0;0;52;98;1;0;0;0;0;0;0;1;0;1;0;0;21305.248046875;12718.3564453125;0.0;2398.47045898438;635.0;344479;665.0;0.0;Calculated values ==>;1566677145.102;354.16;349.26;292.46000000000004;292.76000000000005;292.86;276.36;272.9856168485579;274.46000000000004;273.16;280.26000000000005;274.06;337.16;296.46000000000004;280.26000000000005;283.56;297.36;288.46000000000004;300.76000000000005;342.06000000000006;275.56;274.46000000000004;339.66;336.66;263.56;242.77792619122317;264.3458800820626;272.9856168485579;291.36;6490000.000000001;3470000.0000000005;3520000.0000000005;1410000.0;3510000.0;2740000.0;6520000.0;0.0;0.0;0.228;0.034;0.0;0.0;0.0;12718.3564453125;0.0;2398.47045898438;21305.248046875;507132.2568650801;500351.2741187487;249396.21619894743;250430.95992329658;250779.2858695435;430988.63858405815;432402.3537913666;456578.4500420801;469497.271648461;519508.6859723283;475793.84946901724;456578.4500420801;460654.32655869203;466502.7873414682;455267.7258953789;406859.5918447318;490435.4128221802;434379.6870157575;432402.3537913666;278914.2836208781;266355.56789118156;458970.87117628375;198233.03235611602;192321.6118238218;272.4449828077888;2167908.8058697176;781643.3582489485;110088.84680007945;996066.5050669726;0;68;68;1;29;43;37;7;62;61;683480952329.7146;263602913599.86145;519823977140.35785;58902.75523239981;8865.086519885703;-0.0;0.0;2437487.263284091;482671.66022772045;0.0;585924.6774208097;4.482940909578243;0.3536576804917284
3186;2019-08-24 22:06:45.093;824;777;184;186;186;44;18;3;70;10;641;232;71;106;237;156;276;694;182;24;19;-97;635;357;362;140;362;282;637;-2.0;-1.0;1383.0;275.0;0.0;0;55;98;1;0;0;0;0;0;0;1;0;1;0;0;18789.88671875;12405.3056640625;0.0;2505.208984375;629.0;344480;661.0;0.0;Calculated values ==>;1566677205.093;355.56000000000006;350.86;291.56;291.76000000000005;291.76000000000005;277.56;274.0616903277293;274.96000000000004;273.46000000000004;280.16;274.16;337.26;296.36;280.26000000000005;283.76000000000005;296.86;288.76000000000005;300.76000000000005;342.56000000000006;275.56;275.06;339.26;336.06;263.46000000000004;242.56692532238324;265.3697278774862;274.0616903277293;291.36;6350000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2820000.0;6370000.0;0.0;0.0;0.2305;0.04583333333333333;0.0;0.0;0.0;12405.3056640625;0.0;2505.208984375;18789.88671875;510169.9224860034;503870.04924067727;246903.79926840102;247578.23172514848;247578.23172514848;430346.717906069;430723.50230390235;455125.90863566275;469732.021654708;518948.0697890582;474653.9205112751;455253.5943273464;459654.31274600135;464254.5134180436;453993.70447563543;412738.2942346421;492671.14159239247;431858.3984788819;430914.24381569325;277239.5186164033;263844.3676079864;459024.90053713735;200458.57320730522;192321.6118238218;273.36713634461586;2168242.8818734954;781852.6906950626;110129.7046657986;996066.5050669726;0;68;68;1;29;43;37;7;62;61;683695120199.4899;263687200954.773;519990752120.18286;58700.82081623642;11850.956669283973;-0.0;0.0;2438467.146078998;482844.26802572847;0.0;585924.6774208097;4.7316795663329865;0.3897094174456506
3187;2019-08-24 22:07:45.113;824;787;181;182;177;56;23;9;55;14;647;233;65;107;235;159;276;682;183;27;23;-104;626;364;368;139;368;290;629;-2.0;-1.0;1180.0;338.0;0.0;0;53;98;1;0;0;0;0;0;0;1;0;1;0;0;17453.51953125;12197.9248046875;0.0;2575.34130859375;624.0;344481;658.0;0.0;Calculated values ==>;1566677265.113;355.56000000000006;351.86;291.26000000000005;291.36;290.86;278.76000000000005;274.8017692304317;275.46000000000004;274.06;278.66;274.56;337.86;296.46000000000004;279.66;283.86;296.66;289.06;300.76000000000005;341.36;275.86;275.46000000000004;338.96000000000004;335.56;262.76000000000005;242.35481222062532;266.37251300914875;274.8017692304317;291.46000000000004;6260000.0;3640000.0;3679999.9999999995;1390000.0;3679999.9999999995;2900000.0;6290000.0;0.0;0.0;0.19666666666666668;0.05633333333333333;0.0;0.0;0.0;12197.9248046875;0.0;2575.34130859375;17453.51953125;510942.3493915913;505903.3247941269;246185.244391343;246520.9044401556;244857.3093067766;429879.7862731237;430076.9067565075;451799.48856990173;470261.8752935162;518908.94009748014;473731.121707185;453116.87431395537;458513.6764172988;463097.5131348959;453216.9235134053;416065.68800410314;491827.692512256;430851.9227024439;430076.9067565075;275983.5004908252;261751.83340796042;458469.9448394925;201436.6220841561;192321.6118238218;273.78175629142225;2168545.0109349447;782057.7859578772;110172.05669753293;996066.5050669726;0;68;68;1;29;43;37;7;62;61;683914193199.4203;263770928854.7464;520162409320.1283;49238.03040886331;14479.543848550618;-0.0;0.0;2439366.9363357304;483063.76200358657;0.0;585924.6774208097;4.313032322631179;0.3807250618681081
3188;2019-08-24 22:08:45.144;812;790;184;184;173;62;28;13;30;20;658;234;47;104;234;162;276;676;184;30;28;-117;651;365;370;139;370;285;653;-2.0;-1.0;1132.0;332.0;0.0;0;55;1;1;0;1;0;0;0;0;1;0;1;0;0;26792.533203125;22164.26171875;0.0;2539.84838867188;619.0;344482;656.0;0.0;Calculated values ==>;1566677325.144;354.36;352.16;291.56;291.56;290.46000000000004;279.36;274.9066339382667;275.96000000000004;274.46000000000004;276.16;275.16;338.96000000000004;296.56;277.86;283.56;296.56;289.36;300.76000000000005;340.76;276.16;275.96000000000004;338.76;335.06;261.46000000000004;242.35481222062532;265.74818594083865;274.9066339382667;291.56;6509999.999999999;3650000.0;3700000.0;1390000.0;3700000.0;2850000.0;6530000.0;0.0;0.0;0.18866666666666668;0.05533333333333333;0.0;0.0;0.0;22164.26171875;0.0;2539.84838867188;26792.533203125;507218.18386998057;504137.2688320257;246342.30409875492;246342.30409875492;242804.94875947756;429811.8947417682;430511.4083739955;449367.470291834;470852.7170844846;520471.78148589324;474496.73817779;451626.9946652076;458932.22947396804;462663.03993443033;453475.3951927411;405928.920004691;488488.07950774836;430898.39857246703;430511.4083739955;275146.1813398168;259659.41789560125;457146.17888438946;201213.93417075474;192321.6118238218;273.6988531752029;2168913.9185457467;782344.2854611976;110214.70530217445;996066.5050669726;0;68;69;1;29;43;37;7;62;61;684135707589.927;263854371944.9373;520334998445.52313;46818.30048151028;14161.584207487787;-0.0;0.0;2440167.819337518;483302.56138723454;0.0;585924.6774208097;2.468410496222563;0.21996733417324615
3189;2019-08-24 22:09:45.154;798;789;190;191;178;63;32;17;25;26;667;234;36;73;234;164;276;698;185;36;32;-129;694;360;365;139;365;276;696;-1.0;-1.0;1353.0;186.0;0.0;0;56;1;1;0;1;0;0;0;0;1;0;1;0;0;28213.259765625;23617.6796875;0.0;2452.22924804688;615.0;344483;651.0;0.0;Calculated values ==>;1566677385.154;352.96000000000004;352.06000000000006;292.16;292.26000000000005;290.96000000000004;279.46000000000004;274.38016830617;276.36;274.86;275.66;275.76000000000005;339.86;296.56;276.76000000000005;280.46000000000004;296.56;289.56;300.76000000000005;342.96000000000004;276.76000000000005;276.36;338.26;334.66;260.26000000000005;242.35481222062532;264.60387354146746;274.38016830617;291.66;6940000.000000001;3600000.0;3650000.0;1390000.0;3650000.0;2760000.0;6959999.999999999;0.0;0.0;0.22549999999999998;0.031000000000000003;0.0;0.0;0.0;23617.6796875;0.0;2452.22924804688;28213.259765625;501475.506347117;500054.3563842189;246868.4969188972;247188.40089849083;243115.6817266147;430148.3826014536;432578.5526393707;450341.9257935794;471442.86907493527;522141.46295823087;475652.68481839146;451778.747100868;456501.0290787299;463412.2849837685;454615.39246030693;284628.09873306076;487124.5979070244;433317.3069910173;432578.5526393707;273052.9745269728;257985.5697089033;455918.8816010826;201143.2666600219;192321.6118238218;273.64910583532225;2169372.3765506814;782725.8652255521;110256.31288258165;996066.5050669726;0;68;69;1;29;43;37;7;62;61;684356244339.892;263937785844.92404;520503326495.4964;56194.2976346172;7898.044063172883;-0.0;0.0;2441026.400728069;483486.42226116674;0.0;585924.6774208097;2.4584796922861054;0.1949352230882536
3190;2019-08-24 22:10:45.105;811;797;197;197;179;58;36;21;42;30;667;235;45;64;235;166;276;722;187;39;36;-133;678;364;368;136;368;271;678;-1.0;-2.0;1148.0;141.0;0.0;0;49;1;1;0;1;0;0;0;0;1;0;1;0;0;27947.89453125;22990.158203125;0.0;2381.58642578125;610.0;344484;644.0;0.0;Calculated values ==>;1566677445.105;354.26;352.86;292.86;292.86;291.06;278.96000000000004;274.8017692304317;276.76000000000005;275.26000000000005;277.36;276.16;339.86;296.66;277.66;279.56;296.66;289.76000000000005;300.76000000000005;345.36;277.06;276.76000000000005;337.56000000000006;334.16;259.86;241.71165711629368;263.95629194202945;274.8017692304317;291.86;6780000.0;3640000.0;3679999.9999999995;1360000.0;3679999.9999999995;2710000.0;6780000.0;0.0;0.0;0.19133333333333333;0.0235;0.0;0.0;0.0;22990.158203125;0.0;2381.58642578125;27947.89453125;504687.9539584075;502803.88254186383;249775.08712807865;249775.08712807865;243943.64741921652;429879.7862731237;432557.5304485172;453421.07473185885;472231.8376443816;522546.3735816716;476401.0154975766;453802.7222983125;456196.2878183081;463097.5131348959;454219.4668995611;388830.4025382112;492442.6318190165;433115.1307267976;432557.5304485172;270122.7006405761;255893.36323571714;455996.94078341714;202286.34114701944;192321.6118238218;274.1137597216616;2169840.003961773;783113.94668225;110296.56178304579;996066.5050669726;0;68;69;1;29;43;37;7;62;61;684575964754.8011;264020218469.88995;520667292480.4286;48050.44569256594;5962.199091455346;-0.0;0.0;2441894.397478711;483601.82996075274;0.0;585924.6774208097;2.1288502455792577;0.16781495089832146
3191;2019-08-24 22:11:45.115;834;809;196;195;181;54;38;26;53;34;664;236;53;67;236;168;276;709;188;41;38;-129;650;361;366;139;366;273;650;-2.0;-1.0;1484.0;170.0;0.0;0;62;1;1;0;1;0;0;0;0;1;0;1;0;0;27132.28515625;22107.875;0.0;2479.37817382812;639.0;344485;637.0;14.0;Calculated values ==>;1566677505.115;356.56000000000006;354.06000000000006;292.76000000000005;292.66;291.26000000000005;278.56;274.4858918419099;276.96000000000004;275.76000000000005;278.46000000000004;276.56;339.56000000000006;296.76000000000005;278.46000000000004;279.86;296.76000000000005;289.96000000000004;300.76000000000005;344.06000000000006;277.26000000000005;276.96000000000004;336.86;337.06;260.26000000000005;242.35481222062532;264.2163659402789;274.4858918419099;291.96000000000004;6500000.0;3610000.0;3660000.0;1390000.0;3660000.0;2730000.0;6500000.0;0.0;0.0;0.24733333333333332;0.028333333333333332;0.0;0.0;0.03522039893634894;22107.875;0.0;2479.37817382812;27132.28515625;510173.66001002654;506912.91001583735;250511.34079045354;250163.64974248828;245461.73721612495;430081.6785162784;433433.583526483;454477.9794367209;472228.6972694908;522074.57431523135;476261.0788761979;454477.9794367209;456242.0255909057;463529.53543198755;455011.60331462673;406397.63204074866;493437.07027530717;433981.5763581648;433433.583526483;267192.67376467976;268029.79939014546;455918.8816010826;201604.22064534752;192321.6118238218;273.83400183159426;2170299.0819593454;783489.8262617069;110337.07657270915;996066.5050669726;0;68;69;1;29;43;37;7;62;61;684796201454.7661;264102732219.87683;520830519680.40265;62544.109674399675;7205.582060412495;-0.0;0.0;2442816.172376838;483711.57975891914;0.0;585924.6774208097;2.836823261292854;0.22279205648715558
3192;2019-08-24 22:12:45.086;840;813;197;196;181;49;38;27;55;35;660;237;55;72;237;169;276;681;186;38;38;-118;637;359;364;147;364;275;638;-1.0;-2.0;1593.0;311.0;0.0;0;97;1;1;0;1;0;0;0;0;1;0;1;0;0;26738.013671875;21670.6875;0.0;2652.69653320312;739.0;344486;629.0;18.0;Calculated values ==>;1566677565.086;357.16;354.46000000000004;292.86;292.76000000000005;291.26000000000005;278.06;274.27422755570615;276.96000000000004;275.86;278.66;276.66;339.16;296.86;278.66;280.36;296.86;290.06;300.76000000000005;341.26;276.96000000000004;276.96000000000004;336.06;347.06000000000006;261.36;244.02132995426717;264.4750485637546;274.27422755570615;291.76000000000005;6370000.0;3590000.0;3640000.0;1470000.0;3640000.0;2750000.0;6380000.0;0.0;0.0;0.2655;0.05183333333333333;0.0;0.0;0.045022666290679296;21670.6875;0.0;2652.69653320312;26738.013671875;512054.24464009743;508488.2960234169;251364.02170156105;251007.47101541932;245868.7045031449;430214.79039162316;433931.68165179034;454393.4055857452;471267.55247380707;521498.1552213111;476121.0055880247;454393.4055857452;456539.6938544177;463959.1484052212;455487.9538181988;411956.59282618633;490761.4093404335;433931.68165179034;433931.68165179034;263844.3676079864;309913.9067706182;455752.337737184;200223.8207691763;192321.6118238218;273.28336032557183;2170747.7841383256;783854.4712852857;110379.82319104669;996066.5050669726;0;68;69;1;29;43;37;7;62;61;685015095604.606;264188490749.8141;520994840220.2825;67482.02476879903;13244.894796175065;-0.0;0.0;2443899.199780031;483881.91802928987;0.0;585924.6774208097;3.3189016567257337;0.2770696392976456
3193;2019-08-24 22:13:45.126;833;808;203;202;184;45;37;26;58;36;655;237;58;78;237;170;276;670;186;37;37;-102;629;357;362;147;362;276;629;-4.0;-2.0;1384.0;398.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;1;0;0;26650.15625;21393.388671875;0.0;2674.044921875;798.0;344487;616.0;17.0;Calculated values ==>;1566677625.126;356.46000000000004;353.96000000000004;293.46000000000004;293.36;291.56;277.66;274.0616903277293;276.86;275.76000000000005;278.96000000000004;276.76000000000005;338.66;296.86;278.96000000000004;280.96000000000004;296.86;290.16;300.76000000000005;340.16;276.86;276.86;334.76000000000005;352.96000000000004;262.96000000000004;244.02132995426717;264.60387354146746;274.0616903277293;291.76000000000005;6290000.0;3570000.0000000005;3620000.0000000005;1470000.0;3620000.0000000005;2760000.0;6290000.0;0.0;0.0;0.23066666666666666;0.06633333333333333;0.0;0.0;0.042365252262028294;21393.388671875;0.0;2674.044921875;26650.15625;511836.8297010132;508627.1555581893;253979.2112967348;253603.2836753397;247196.84184996577;430346.717906069;434244.55786418;454605.8491356589;471366.9202731048;520898.5289399666;475994.0636137069;454605.8491356589;457127.3699855043;464254.5134180436;455961.0084875415;414988.70705708466;490161.3957588379;434244.55786418;434244.55786418;258404.02479325983;334655.03009724553;457410.5087095812;199117.3943687526;192321.6118238218;272.8374971209344;2171192.982155002;784213.5778313574;110424.2422961522;996066.5050669726;0;68;69;1;29;43;37;7;62;61;685233040804.4675;264276749549.758;521160250420.17737;58932.67023289971;17133.443251274963;-0.0;0.0;2444953.3578749034;484135.2396147357;0.0;585924.6774208097;3.160541118265641;0.2819394139459054
3194;2019-08-24 22:14:45.097;821;798;207;207;190;42;38;25;60;35;649;240;60;80;238;172;276;663;187;36;38;-82;621;356;361;149;361;276;621;-1.0;-1.0;1305.0;273.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;26860.556640625;21071.392578125;0.0;2660.677734375;816.0;344488;598.0;16.0;Calculated values ==>;1566677685.097;355.26;352.96000000000004;293.86;293.86;292.16;277.36;273.955091788801;276.96000000000004;275.66;279.16;276.66;338.06000000000006;297.16;279.16;281.16;296.96000000000004;290.36;300.76000000000005;339.46000000000004;276.76000000000005;276.96000000000004;332.96000000000004;354.76;264.96000000000004;244.42749628697553;264.60387354146746;273.955091788801;291.86;6210000.0;3560000.0;3610000.0;1490000.0;3610000.0;2760000.0;6210000.0;0.0;0.0;0.2175;0.0455;0.0;0.0;0.03982688808097615;21071.392578125;0.0;2660.677734375;26860.556640625;510987.3158878521;508038.64729932207;255937.83600761188;255937.83600761188;249592.10804907125;430412.23801567365;434668.6427963687;454859.9878152477;471000.4985150058;520276.5177910402;476335.00748499105;454859.9878152477;457377.182543168;464533.37255708285;456404.5795205577;417797.2304013112;490023.3851733474;434310.53623595677;434668.6427963687;250872.52762923925;342208.19576138764;459158.93359557545;199923.6230559502;192321.6118238218;273.15212284740034;2171638.689232838;784567.2799694797;110468.67683117774;996066.5050669726;0;68;69;1;29;43;37;7;62;61;685449835969.309;264365506629.69305;521325770380.0563;55448.659335147204;11795.20662955295;-0.0;0.0;2445906.0749180294;484376.1951787266;0.0;585924.6774208097;2.833459747895737;0.24060321354130634
3195;2019-08-24 22:15:45.127;810;787;209;209;193;41;38;25;57;35;644;241;60;82;239;173;276;654;185;36;38;-66;616;355;360;149;360;275;616;-2.0;-1.0;1224.0;213.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;1;0;0;27356.283203125;20831.130859375;0.0;2639.01123046875;816.0;344489;579.0;15.0;Calculated values ==>;1566677745.127;354.16;351.86;294.06;294.06;292.46000000000004;277.26000000000005;273.8482719121499;276.96000000000004;275.66;278.86;276.66;337.56000000000006;297.26000000000005;279.16;281.36;297.06;290.46000000000004;300.76000000000005;338.56000000000006;276.76000000000005;276.96000000000004;331.06;354.76;266.56;244.42749628697553;264.4750485637546;273.8482719121499;291.66;6160000.0;3550000.0;3600000.0;1490000.0;3600000.0;2750000.0;6160000.0;0.0;0.0;0.20400000000000001;0.0355;0.0;0.0;0.03733770757591515;20831.130859375;0.0;2639.01123046875;27356.283203125;510013.8025608057;507062.57949231094;257023.0468337834;257023.0468337834;250884.54274379497;430477.46260093397;434911.66494596965;454647.5815120362;471000.4985150058;519840.57562331413;476574.82663839636;455027.99073138676;457787.85445092205;464811.3070167571;456707.59526566305;419457.18930987985;489298.50473344326;434555.4581654633;434911.66494596965;242924.1476594651;342208.19576138764;460802.58821606496;200198.15811579805;192321.6118238218;273.2560079895874;2172090.722136615;784916.6422598609;110512.86298807657;996066.5050669726;0;68;69;1;29;43;37;7;62;61;685666244120.0653;264454951330.00568;521491153030.6343;51907.68237283259;9251.457268559474;-0.0;0.0;2446801.158420148;484551.6717395904;0.0;585924.6774208097;2.6058274128582077;0.21345265177345543
3196;2019-08-24 22:16:45.098;799;779;208;208;194;40;39;25;38;33;633;239;47;85;240;175;276;653;183;38;39;-57;613;355;360;138;360;276;613;-2.0;-2.0;1210.0;221.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28527.837890625;20755.2109375;0.0;3604.228515625;810.0;344490;562.0;0.0;Calculated values ==>;1566677805.098;353.06000000000006;351.06000000000006;293.96000000000004;293.96000000000004;292.56;277.16;273.8482719121499;277.06;275.66;276.96000000000004;276.46000000000004;336.46000000000004;297.06;277.86;281.66;297.16;290.66;300.76000000000005;338.46000000000004;276.96000000000004;277.06;329.36;354.16;267.46000000000004;242.14157278889297;264.60387354146746;273.8482719121499;291.46000000000004;6130000.0;3550000.0;3600000.0;1380000.0;3600000.0;2760000.0;6130000.0;0.0;0.0;0.20166666666666666;0.036833333333333336;0.0;0.0;0.0;20755.2109375;0.0;3604.228515625;28527.837890625;508868.58121814847;506297.6827632541;256791.80940561125;256791.80940561125;251386.048991288;430477.46260093397;435089.031508698;452038.2536437739;472262.261994151;518615.9706562949;476221.4075159186;453199.718711981;457999.9434910028;464942.4404991662;456983.74854416;420421.9873070358;489476.2854630826;434911.66494596965;435089.031508698;235813.6939595721;339690.1980837097;463357.7568167661;200334.55903068726;192321.6118238218;273.3096822882152;2172556.198056568;785263.0276073714;110564.86483954033;996066.5050669726;0;68;69;1;29;43;37;7;63;61;685882139719.9073;264541009714.94272;521656373135.5134;50760.2450803058;9688.021118453906;-0.0;0.0;2447656.3109580353;484709.4244420233;0.0;585924.6774208097;2.481513021474925;0.20351631726711344
3197;2019-08-24 22:17:45.138;791;773;205;206;194;41;40;25;10;33;634;239;25;78;240;176;276;657;184;39;40;-55;612;356;361;136;361;274;612;-2.0;0.0;1309.0;261.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28368.51171875;20689.26953125;0.0;3596.08813476562;805.0;344491;551.0;0.0;Calculated values ==>;1566677865.138;352.26;350.46000000000004;293.66;293.76000000000005;292.56;277.26000000000005;273.955091788801;277.16;275.66;274.16;276.46000000000004;336.56;297.06;275.66;280.96000000000004;297.16;290.76000000000005;300.76000000000005;338.86;277.06;277.16;328.26000000000005;353.66;267.66;241.71165711629368;264.3458800820626;273.955091788801;291.56;6120000.0;3560000.0;3610000.0;1360000.0;3610000.0;2740000.0;6120000.0;0.0;0.0;0.21816666666666668;0.0435;0.0;0.0;0.0;20689.26953125;0.0;3596.08813476562;28368.51171875;507931.18105096434;505611.9721160216;255641.5477697369;256041.260490362;251432.03390017696;430412.23801567365;435024.7519814282;448726.8174328835;472525.0707617092;518886.58612236317;476474.42434079736;450701.864587524;457451.8592797401;464796.26975366054;456958.2462452348;420738.71415371867;490134.9287042355;434846.9440822899;435024.7519814282;231213.40812182956;337592.078488485;463850.146632831;200530.12174341458;192321.6118238218;273.390915887163;2173030.6503938423;785608.6285248385;110624.9074800146;996066.5050669726;0;68;69;1;29;43;37;7;63;61;686098583919.7698;264623264514.89044;521821483135.4085;54148.24577625247;11454.421082689612;-0.0;0.0;2448531.1312062335;484885.72891826637;0.0;585924.6774208097;2.7013259496171624;0.2261669415592242
3198;2019-08-24 22:18:45.159;783;771;203;204;191;42;42;26;0;33;648;240;15;67;241;177;276;666;184;40;42;-55;614;356;361;133;361;272;614;-2.0;0.0;1082.0;414.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28485.66015625;20828.189453125;0.0;3579.05908203125;800.0;344492;543.0;0.0;Calculated values ==>;1566677925.159;351.46000000000004;350.26;293.46000000000004;293.56;292.26000000000005;277.36;273.955091788801;277.36;275.76000000000005;273.16;276.46000000000004;337.96000000000004;297.16;274.66;279.86;297.26000000000005;290.86;300.76000000000005;339.76;277.16;277.36;327.46000000000004;353.16;267.66;241.05796691057077;264.08650396036035;273.955091788801;291.56;6140000.0;3560000.0;3610000.0;1330000.0;3610000.0;2720000.0;6140000.0;0.0;0.0;0.18033333333333335;0.06899999999999999;0.0;0.0;0.0;20828.189453125;0.0;3579.05908203125;28485.66015625;506724.6047741822;505172.3985727507;254744.75339952746;255136.3783379336;250248.16069315939;430412.23801567365;435378.9101572175;447769.2580566222;472917.67418972735;520502.1097931759;476839.6143141309;449754.1897379995;456406.55620663636;464927.5523835209;457096.28423363913;420102.8580467023;491167.1489028974;435024.7519814282;435378.9101572175;227868.02628245065;335494.14909123123;464286.64485439006;199583.72529270215;192321.6118238218;273.01790795966997;2173504.6009834125;785954.728441769;110684.7213009094;996066.5050669726;0;68;69;1;29;43;37;7;63;61;686315259729.4392;264703992759.7673;521985340465.15857;44756.12440842691;18264.501449756463;-0.0;0.0;2449355.622760928;485133.47328584956;0.0;585924.6774208097;2.5820454840457883;0.2439958654262134
3199;2019-08-24 22:19:45.109;778;770;203;203;190;42;43;26;-2;33;663;242;11;61;242;179;276;679;184;42;43;-55;612;357;362;133;362;270;612;-2.0;-1.0;1250.0;384.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28365.91015625;20735.05859375;0.0;3558.75;799.0;344493;534.0;0.0;Calculated values ==>;1566677985.109;350.96000000000004;350.16;293.46000000000004;293.46000000000004;292.16;277.36;274.0616903277293;277.46000000000004;275.76000000000005;272.96000000000004;276.46000000000004;339.46000000000004;297.36;274.26000000000005;279.26000000000005;297.36;291.06;300.76000000000005;341.06000000000006;277.36;277.46000000000004;326.56;353.06000000000006;267.66;241.05796691057077;263.82572766246335;274.0616903277293;291.56;6120000.0;3570000.0000000005;3620000.0000000005;1330000.0;3620000.0000000005;2700000.0;6120000.0;0.0;0.0;0.20833333333333334;0.064;0.0;0.0;0.0;20735.05859375;0.0;3558.75;28365.91015625;506258.10265232186;505223.5726920655;254851.40807744756;254851.40807744756;249974.64407243885;430346.717906069;435315.5984456732;447878.912699699;472917.67418972735;522214.6954448503;477315.85821069847;449594.4067470239;455986.4950298549;464912.7873590418;457209.1677149482;420738.71415371867;493151.4145388344;435138.326120535;435315.5984456732;224104.74344509715;335074.5858427641;464286.64485439006;200206.13820694073;192321.6118238218;273.2677797361168;2173977.969267155;786300.8002087679;110744.1534751883;996066.5050669726;0;68;69;1;29;43;37;7;63;61;686531978979.6116;264783726259.83072;522147804965.2878;51598.49468599131;16901.152425436758;-0.0;0.0;2450157.908791387;485426.2761957794;0.0;585924.6774208097;2.819633934592322;0.25508857651222144
3200;2019-08-24 22:20:45.140;774;770;203;203;190;44;45;27;-12;33;674;243;3;55;243;180;275;681;183;43;45;-56;610;357;362;131;362;268;610;-1.0;0.0;1156.0;345.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28330.923828125;20672.5078125;0.0;3541.28979492188;795.0;344494;526.0;0.0;Calculated values ==>;1566678045.14;350.56000000000006;350.16;293.46000000000004;293.46000000000004;292.16;277.56;274.0616903277293;277.66;275.86;271.96000000000004;276.46000000000004;340.56000000000006;297.46000000000004;273.46000000000004;278.66;297.46000000000004;291.16;300.66;341.26;277.46000000000004;277.66;325.76000000000005;352.66;267.56;240.61611355647437;263.56353331371673;274.0616903277293;291.46000000000004;6100000.0;3570000.0000000005;3620000.0000000005;1310000.0;3620000.0000000005;2680000.0;6100000.0;0.0;0.0;0.19266666666666668;0.0575;0.0;0.0;0.0;20672.5078125;0.0;3541.28979492188;28330.923828125;505921.1471169899;505404.2603590492;254959.22170639274;254959.22170639274;250061.68287491714;430346.717906069;435668.7067053961;446924.76317059866;473178.34860283375;523509.3350875195;477677.78380941594;448912.00216653576;455568.34810058575;465044.1086722825;457347.09222704766;421057.90902061673;493625.97094434575;435315.5984456732;435668.7067053961;220759.83610629753;333396.4077044029;464477.54723922815;200234.6318426457;192321.6118238218;273.2790023765673;2174450.6869961414;786646.0415455207;110803.35104323052;996066.5050669726;0;68;69;1;29;43;37;7;63;61;686749291200.1088;264862967180.012;522309288355.6572;47528.96530251894;15193.967635303492;-0.0;0.0;2450984.3977586348;485693.87371755356;0.0;585924.6774208097;2.590379830324383;0.23229134114987218
3201;2019-08-24 22:21:45.120;771;769;203;203;190;44;47;27;-16;34;683;243;0;50;243;181;276;682;184;44;48;-58;607;357;362;129;362;266;608;-2.0;-1.0;871.0;230.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;1;0;0;28516.90625;20675.89453125;0.0;3525.3916015625;792.0;344495;518.0;0.0;Calculated values ==>;1566678105.12;350.26;350.06000000000006;293.46000000000004;293.46000000000004;292.16;277.56;274.0616903277293;277.86;275.86;271.56;276.56;341.46000000000004;297.46000000000004;273.16;278.16;297.46000000000004;291.26000000000005;300.76000000000005;341.36;277.56;277.96000000000004;324.96000000000004;352.36;267.36;240.16925963744896;263.299902668528;274.0616903277293;291.56;6070000.0;3570000.0000000005;3620000.0000000005;1290000.0;3620000.0000000005;2660000.0;6080000.0;0.0;0.0;0.1451666666666667;0.03833333333333333;0.0;0.0;0.0;20675.89453125;0.0;3525.3916015625;28516.90625;505803.8522613507;505455.56195168325;255068.22244878332;255068.22244878332;250149.4900363997;430346.717906069;436019.9354273413;446772.76164151414;473534.8580475586;524594.4073053893;477926.5163489773;448887.64053831814;455277.06841111724;465044.1086722825;457484.8681455614;422287.961427526;493963.4642013526;435492.39016710146;436194.857971995;217415.1398638553;332137.8522128359;464569.6744598695;200361.64711371288;192321.6118238218;273.32900524879034;2174924.261001088;786990.496707119;110862.22042498206;996066.5050669726;0;68;69;1;29;43;37;7;63;61;686966418799.3147;264940941179.72684;522469434955.0716;35770.680125619154;10127.974381602671;-0.0;0.0;2451678.3300800943;485904.8195615285;0.0;585924.6774208097;1.8965378226321485;0.16695364405238272
3202;2019-08-24 22:22:45.121;769;769;203;203;190;43;50;27;0;35;690;244;10;42;244;182;275;682;185;46;50;-58;607;357;361;141;361;261;607;-1.0;-1.0;903.0;192.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27623.060546875;20664.814453125;0.0;2559.89819335938;790.0;344496;512.0;0.0;Calculated values ==>;1566678165.121;350.06000000000006;350.06000000000006;293.46000000000004;293.46000000000004;292.16;277.46000000000004;274.0616903277293;278.16;275.86;273.16;276.66;342.16;297.56;274.16;277.36;297.56;291.36;300.66;341.36;277.76000000000005;278.16;324.36;352.16;267.36;242.77792619122317;262.63441904999945;274.0616903277293;291.66;6070000.0;3570000.0000000005;3610000.0;1410000.0;3610000.0;2610000.0;6070000.0;0.0;0.0;0.1505;0.032;0.0;0.0;0.0;20664.814453125;0.0;2559.89819335938;27623.060546875;505545.8125925491;505545.8125925491;255123.1771009135;255123.1771009135;250193.68629537738;430346.717906069;436776.8904632732;449803.519294242;472063.34231996303;525708.0463527283;478656.1912800454;451087.67505689716;455116.8370408851;465320.7433433528;457622.4963666442;421987.9667791014;494064.2639813213;436081.5480936552;436776.8904632732;214906.75144652807;331298.85215519386;462815.10548225173;200612.874271226;192321.6118238218;273.42779173350624;2175392.10185624;787335.0083580401;110912.93201859247;996066.5050669726;0;68;69;1;29;43;37;7;63;61;687183322414.9146;265021942529.95087;522627537590.50885;37503.19207596391;8390.471398752823;-0.0;0.0;2452288.9558603894;486059.1425154646;0.0;585924.6774208097;1.9760702392011662;0.16769933954420874
3203;2019-08-24 22:23:45.141;769;769;203;204;189;42;52;27;13;36;686;243;20;45;244;183;275;686;183;48;52;-60;609;355;360;143;360;256;609;-2.0;-1.0;869.0;298.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27925.59375;20792.150390625;0.0;2486.759765625;788.0;344497;506.0;0.0;Calculated values ==>;1566678225.141;350.06000000000006;350.06000000000006;293.46000000000004;293.56;292.06;277.36;273.8482719121499;278.36;275.86;274.46000000000004;276.76000000000005;341.76;297.46000000000004;275.16;277.66;297.56;291.46000000000004;300.66;341.76;277.96000000000004;278.36;323.76000000000005;351.96000000000004;267.16;243.1966462407574;261.9595390733887;273.8482719121499;291.46000000000004;6090000.0;3550000.0;3600000.0;1430000.0;3600000.0;2560000.0;6090000.0;0.0;0.0;0.14483333333333331;0.049666666666666665;0.0;0.0;0.0;20792.150390625;0.0;2486.759765625;27925.59375;505365.25391759456;505365.25391759456;255013.57188410376;255410.1034964328;249744.4823621905;430477.46260093397;437352.68036330503;452349.03378999437;471897.7078724963;525693.7106375863;479159.4768251113;453225.9738641032;456315.5696674215;465465.8864643596;458082.44237734104;421370.181230674;494403.79928291135;436664.20111153496;437352.68036330503;212398.47392691602;330459.8814860452;462316.45479546126;199263.12141036024;192321.6118238218;272.88685620713056;2175855.1616103845;787680.5982231973;110955.00152006497;996066.5050669726;0;68;69;1;29;43;37;7;63;61;687399694514.8458;265107170929.92377;522782689290.45953;36655.27630965034;13064.982224793352;-0.0;0.0;2452907.149092485;486237.99756075296;0.0;585924.6774208097;2.135849925993835;0.19563013390217604
3204;2019-08-24 22:24:45.132;774;772;202;202;189;42;54;26;24;36;672;240;28;50;245;185;275;693;182;49;54;-62;592;356;360;145;360;260;595;-1.0;-2.0;974.0;333.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17371.705078125;9661.037109375;0.0;2547.66333007812;784.0;344498;502.0;0.0;Calculated values ==>;1566678285.132;350.56000000000006;350.36;293.36;293.36;292.06;277.36;273.955091788801;278.56;275.76000000000005;275.56;276.76000000000005;340.36;297.16;275.96000000000004;278.16;297.66;291.66;300.66;342.46000000000004;278.06;278.56;323.36;351.56000000000006;266.96000000000004;243.61107973660833;262.5002047102346;273.955091788801;291.36;5920000.0;3560000.0;3600000.0;1450000.0;3600000.0;2600000.0;5950000.0;0.0;0.0;0.16233333333333333;0.0555;0.0;0.0;0.0;9661.037109375;0.0;2547.66333007812;17371.705078125;507529.5126006309;507007.5385609087;255399.46699474216;255399.46699474216;250369.138521053;430412.23801567365;437694.3850122894;453037.69290263235;471632.7587203168;523944.94502618344;478335.68001855206;453539.8955796625;456271.4783607459;465596.4787924315;458195.27633761574;426364.256807959;496732.273215854;436836.9659171394;437694.3850122894;210726.34883551928;328782.02776382567;461814.858402213;199470.8350889981;192321.6118238218;272.9732697865437;2176232.582478599;787934.3367189467;110996.94875278961;996066.5050669726;0;68;69;1;29;43;37;7;63;61;687615662114.6193;265193557969.83313;522937466070.2971;41162.35325174662;14560.093293883427;-0.0;0.0;2453555.532066113;486468.1719918227;0.0;585924.6774208097;4.564158717954923;0.4157100218561195
3205;2019-08-24 22:25:45.082;777;748;199;199;188;44;41;27;37;36;662;239;43;75;245;186;275;621;181;52;41;-65;571;360;365;149;365;283;573;-2.0;-1.0;807.0;474.0;10.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18507.654296875;11160.7021484375;0.0;2750.7998046875;782.0;344499;499.0;0.0;Calculated values ==>;1566678345.082;350.86;347.96000000000004;293.06;293.06;291.96000000000004;277.56;274.38016830617;277.26000000000005;275.86;276.86;276.76000000000005;339.36;297.06;277.46000000000004;280.66;297.66;291.76000000000005;300.66;335.26000000000005;278.36;277.26000000000005;323.06;351.36;266.66;244.42749628697553;265.49620691782997;274.38016830617;291.26000000000005;5710000.0;3600000.0;3650000.0;1490000.0;3650000.0;2830000.0;5730000.0;0.0;0.0;0.1345;0.079;0.0016666666666666668;0.0016666666666666668;0.0;11160.7021484375;0.0;2750.7998046875;18507.654296875;509758.4281152967;505932.57333733805;255480.59832792685;255480.59832792685;251052.3274306723;430148.3826014536;434228.3108271235;450663.490958967;471100.1837172131;521052.3593649266;475329.7919813491;451455.04523862107;455596.93870313885;464869.23356765806;457687.92273860215;431873.53855278157;489329.7709416664;436187.5922230448;434228.3108271235;209472.28574929133;327943.14443680964;460905.02131207584;199247.01122542805;255480.59832792685;272.9014288665694;2176531.3279780773;788107.7066174882;111041.06581739821;996066.5050669726;0;68;69;1;29;43;37;7;63;61;687832980864.7921;265281684469.90323;523100230320.4266;33815.516524160994;20670.982796845175;-0.0;297.9128541653278;2454179.826968424;486761.5196325615;0.0;585927.1579590905;3.9380659514528578;0.3979007612299591
3206;2019-08-24 22:26:45.103;765;644;201;201;187;45;37;26;46;36;666;237;55;91;245;187;275;444;180;54;37;-67;579;356;361;148;361;288;580;-2.0;-1.0;706.0;334.0;14.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;30782.708984375;23621.337890625;0.0;2801.8408203125;779.0;344500;496.0;0.0;Calculated values ==>;1566678405.103;349.66;337.56000000000006;293.26000000000005;293.26000000000005;291.86;277.66;273.955091788801;276.86;275.76000000000005;277.76000000000005;276.76000000000005;339.76;296.86;278.66;282.26000000000005;297.66;291.86;300.66;317.56;278.56;276.86;322.76000000000005;351.06000000000006;266.46000000000004;244.22491754036054;266.1237361191953;273.955091788801;291.16;5790000.0;3560000.0;3610000.0;1480000.0;3610000.0;2880000.0;5800000.0;0.0;0.0;0.11766666666666666;0.05566666666666666;0.0023333333333333335;0.0023333333333333335;0.0;23621.337890625;0.0;2801.8408203125;30782.708984375;507544.75586899737;491699.60230150435;255887.08394445688;255887.08394445688;250327.527592515;430412.23801567365;434489.842356074;450960.76925149944;471233.66481513716;521060.23719538463;474455.5107458707;452151.67056006106;456809.8415868218;465451.58992337313;458468.5810051565;429847.7549926856;462469.1066743132;437465.24820655317;434489.842356074;208218.24852204052;326684.87348024134;460852.32509410474;198638.25163233405;255887.08394445688;272.6431181847261;2176942.224768354;788397.6583983215;111087.35401773776;996066.5050669726;0;69;69;1;29;43;37;7;63;61;688050857094.4597;265370815654.76727;523271590275.16516;29689.949573188456;14596.583422705233;-0.0;416.7397696271067;2454709.2244093707;487055.51888101076;0.0;585933.1154820166;1.6918203996030392;0.16166870086858837
3207;2019-08-24 22:27:45.113;744;658;204;204;190;43;39;24;50;35;670;236;54;82;246;188;275;469;181;55;40;-71;601;354;359;139;359;271;601;-2.0;-1.0;608.0;296.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28742.69140625;20271.06640625;0.0;3527.11206054688;775.0;344501;495.0;0.0;Calculated values ==>;1566678465.113;347.56000000000006;338.96000000000004;293.56;293.56;292.16;277.46000000000004;273.7412296467126;277.06;275.56;278.16;276.66;340.16;296.76000000000005;278.56;281.36;297.76000000000005;291.96000000000004;300.66;320.06;278.66;277.16;322.66;350.66;266.06;242.35481222062532;263.95629194202945;273.7412296467126;291.26000000000005;6010000.0;3540000.0;3590000.0;1390000.0;3590000.0;2710000.0;6010000.0;0.0;0.0;0.10133333333333333;0.04933333333333333;0.0;0.0;0.0;20271.06640625;0.0;3527.11206054688;28742.69140625;502856.44220299576;491418.42383738613;255864.50922223643;255864.50922223643;250463.08087106652;430542.39183029096;435329.8517278034;454436.48941620206;472326.8440106818;522855.86547553405;476513.9635178359;454941.4693322159;458429.05535448086;465871.32459077286;458923.5272896674;423790.2798546632;463491.0130199417;438091.89182571816;435505.82383528166;207800.24178383037;325007.27902157017;461805.45249534404;198001.89114245362;255887.08394445688;272.38156940603335;2177438.352445698;788763.4893957432;111140.10408194887;996066.5050669726;0;69;69;1;29;43;37;7;63;62;688266893094.4254;265456930004.7536;523439318225.1385;25985.372625073174;13014.309026742596;-0.0;0.0;2455173.262754452;487285.647999848;0.0;585936.5888922348;1.6387675092960567;0.15973070391895114
