;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3208;2019-08-24 22:28:45.144;747;718;204;205;194;42;36;25;53;34;666;240;55;78;246;190;275;556;183;57;36;-75;603;356;360;134;360;264;604;-2.0;-1.0;1258.0;252.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;29496.939453125;20501.06640625;0.0;3466.73706054688;770.0;344502;497.0;0.0;Calculated values ==>;1566678525.144;347.86;344.96000000000004;293.56;293.66;292.56;277.36;273.955091788801;276.76000000000005;275.66;278.46000000000004;276.56;339.76;297.16;278.66;280.96000000000004;297.76000000000005;292.16;300.66;328.76000000000005;278.86;276.76000000000005;322.86;350.16;265.66;241.2770596917726;263.0348170998261;273.955091788801;291.46000000000004;6030000.0;3560000.0;3600000.0;1340000.0;3600000.0;2640000.0;6040000.0;0.0;0.0;0.20966666666666667;0.042;0.0;0.0;0.0;20501.06640625;0.0;3466.73706054688;29496.939453125;503061.34646399977;499168.1285158218;255691.63350087908;256096.68429061022;251807.7711564536;430412.23801567365;434555.4581654633;455982.54772463517;472884.4304738556;523008.47021955467;477839.90187451435;456230.2461447043;459051.05324613454;465726.964571486;458877.4831168434;423197.6976105648;476605.9128983101;438203.8711651656;434555.4581654633;208636.25808486674;322910.4453824919;462152.5914580797;200181.24991662527;255887.08394445688;273.25366581027913;2177923.933457936;789103.4327166413;111198.41627049731;996066.5050669726;0;69;69;1;29;43;37;7;63;62;688482704539.9191;265538872319.94104;523599901150.50586;53633.005440412744;11002.796344741088;-0.0;0.0;2455837.0920411996;487485.8939520499;0.0;585936.5888922348;2.6967761928912353;0.22368074475275765
3209;2019-08-24 22:29:45.134;764;750;203;203;192;42;38;25;53;33;666;243;54;80;247;191;275;618;183;56;38;-78;613;354;359;129;359;262;614;-2.0;-2.0;1290.0;308.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;29834.408203125;20877.412109375;0.0;3462.61352539062;765.0;344503;503.0;0.0;Calculated values ==>;1566678585.134;349.56000000000006;348.16;293.46000000000004;293.46000000000004;292.36;277.36;273.7412296467126;276.96000000000004;275.66;278.46000000000004;276.46000000000004;339.76;297.46000000000004;278.56;281.16;297.86;292.26000000000005;300.66;334.96000000000004;278.76000000000005;276.96000000000004;323.46000000000004;349.66;265.36;240.16925963744896;262.7682575881327;273.7412296467126;291.46000000000004;6130000.0;3540000.0;3590000.0;1290000.0;3590000.0;2620000.0;6140000.0;0.0;0.0;0.215;0.051333333333333335;0.0;0.0;0.0;20877.412109375;0.0;3462.61352539062;29834.408203125;504354.0401894565;502434.58900249546;254744.75339952746;254744.75339952746;250610.04566232098;430542.39183029096;435153.4052875198;456312.18921735487;473438.18344108673;523169.5371486381;478421.8236676965;456435.4872589836;459608.29564737674;466001.4536310495;459330.1300862276;420107.0198230182;484450.5758112048;438260.93883625965;435153.4052875198;211144.3756859795;320813.78693149507;462598.1021048806;199357.62122491587;255887.08394445688;272.9200425812953;2178418.278950501;789448.195900884;111256.1512346246;996066.5050669726;0;69;69;1;29;43;37;7;63;62;688698368589.9534;265617759169.95358;523757674850.53094;55245.232118374384;13513.011351838191;-0.0;0.0;2456744.259467893;487690.15829982096;0.0;585936.5888922348;2.8249043161237686;0.24125290529960322
3210;2019-08-24 22:30:45.125;784;773;201;202;192;42;39;25;51;33;669;242;52;80;247;192;275;667;181;57;39;-79;625;354;359;130;359;260;626;-2.0;-1.0;1500.0;433.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;30056.259765625;21218.517578125;0.0;3448.30786132812;759.0;344504;516.0;0.0;Calculated values ==>;1566678645.125;351.56000000000006;350.46000000000004;293.26000000000005;293.36;292.36;277.36;273.7412296467126;277.06;275.66;278.26000000000005;276.46000000000004;340.06000000000006;297.36;278.36;281.16;297.86;292.36;300.66;339.86;278.86;277.06;324.76000000000005;349.06000000000006;265.26000000000005;240.39332010688793;262.5002047102346;273.7412296467126;291.26000000000005;6250000.0;3540000.0;3590000.0;1300000.0;3590000.0;2600000.0;6260000.0;0.0;0.0;0.25;0.07216666666666667;0.0;0.0;0.0;21218.517578125;0.0;3448.30786132812;30056.259765625;505870.9814983584;504345.2781661975;253373.51790993894;253749.3780662824;250092.37222621046;430542.39183029096;435329.8517278034;456394.4736292281;473308.3704715943;523637.7127205202;478557.54019086447;456517.3717664219;459921.10874801;466001.4536310495;459465.39392178826;416066.4052377051;490056.66965580947;438429.5904723098;435329.8517278034;216578.99785978085;318298.0250993184;462350.7543324758;198992.39717643967;255887.08394445688;272.77541013578895;2178917.292986382;789798.9426946663;111313.73360746844;996066.5050669726;0;69;69;1;29;43;37;7;63;62;688913736279.7274;265695447514.87207;523914251360.36664;64350.5191131971;19005.694774760603;-0.0;0.0;2457740.7412324212;487961.1068688757;0.0;585936.5888922348;3.3792842168751234;0.29601649344951636
3211;2019-08-24 22:31:45.145;803;791;196;198;190;42;41;25;50;33;673;241;51;77;248;193;275;703;182;59;41;-78;636;356;360;137;360;257;637;-2.0;-1.0;1334.0;477.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;29234.01171875;21634.359375;0.0;2550.06420898438;752.0;344505;537.0;0.0;Calculated values ==>;1566678705.145;353.46000000000004;352.26;292.76000000000005;292.96000000000004;292.16;277.36;273.955091788801;277.26000000000005;275.66;278.16;276.46000000000004;340.46000000000004;297.26000000000005;278.26000000000005;280.86;297.96000000000004;292.46000000000004;300.66;343.46000000000004;279.06;277.26000000000005;326.86;348.36;265.36;241.92719264551067;262.0952818180154;273.955091788801;291.36;6360000.0;3560000.0;3600000.0;1370000.0;3600000.0;2570000.0;6370000.0;0.0;0.0;0.22233333333333333;0.07949999999999999;0.0;0.0;0.0;21634.359375;0.0;2550.06420898438;29234.01171875;507364.75917897356;505709.633050923;251049.9331231234;251766.2678378842;248946.17122029385;430412.23801567365;435442.3189386135;456763.03909346624;472393.7743832905;524286.89625023934;478816.12438508566;456885.1506218106;460028.6525289285;465987.6186816921;459285.1390662883;411952.4570400066;493912.53715613217;438541.5298815537;435442.3189386135;225359.1397227605;315363.2798926983;461402.7434492766;199077.32686524518;255887.08394445688;272.8174337235364;2179411.5432771263;790156.1690382648;111363.73670351646;996066.5050669726;0;69;69;1;29;43;37;7;63;62;689129508179.6588;265775574214.84662;524069403060.3173;57292.12335207448;20854.870618430494;-0.0;0.0;2458754.7678155387;488293.38897083944;0.0;585936.5888922348;3.231294461045421;0.29599271363597135
3212;2019-08-24 22:32:45.116;820;806;196;196;188;44;44;25;46;34;675;240;50;84;249;194;276;728;182;60;44;-77;655;349;354;143;354;275;657;77.0;-2.0;978.0;291.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20565.123046875;12924.7958984375;0.0;2710.57568359375;748.0;344506;562.0;0.0;Calculated values ==>;1566678765.116;355.16;353.76;292.76000000000005;292.76000000000005;291.96000000000004;277.56;273.20264511476705;277.56;275.66;277.76000000000005;276.56;340.66;297.16;278.16;281.56;298.06;292.56;300.76000000000005;345.96000000000004;279.16;277.56;329.36;347.96000000000004;265.46000000000004;243.1966462407574;264.4750485637546;273.20264511476705;291.36;6550000.0;3490000.0;3540000.0;1430000.0;3540000.0;2750000.0;6570000.0;0.012833333333333334;0.0;0.16299999999999998;0.0485;0.0;0.012833333333333334;0.0;12924.7958984375;0.0;2710.57568359375;20565.123046875;507915.79288103356;505897.3403249112;250232.74377080787;250232.74377080787;247525.2894776969;430862.6128555636;437369.4857097868;453243.81922765734;471700.2039591064;523049.8423110552;476461.44242633414;453755.9330064868;458036.2765567328;466975.4318241603;460516.29363503685;403980.7826554494;495371.43726229545;440035.678959561;437369.4857097868;235813.6939595721;313686.43059754226;460594.33134938526;197727.48343700715;197727.48343700715;272.25187741434013;2179826.335486688;790444.0228020686;111407.55418056744;996066.5050669726;0;69;69;1;29;43;37;7;63;62;689343604649.5022;265859533614.78522;524228925920.2006;41649.16273387598;12749.04212375034;-0.0;3075.405695834006;2459578.880018805;488573.28622772655;0.0;585962.204885964;3.6758711011071292;0.30301118531987303
3213;2019-08-24 22:33:45.106;829;814;196;198;187;45;38;24;31;33;676;239;38;95;249;196;276;747;180;60;38;-77;660;356;361;146;361;279;663;-1.0;-1.0;1470.0;366.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20799.587890625;13054.4384765625;0.0;2732.37231445312;744.0;344507;586.0;0.0;Calculated values ==>;1566678825.106;356.06000000000006;354.56000000000006;292.76000000000005;292.96000000000004;291.86;277.66;273.955091788801;276.96000000000004;275.56;276.26000000000005;276.46000000000004;340.76;297.06;276.96000000000004;282.66;298.06;292.76000000000005;300.76000000000005;347.86;279.16;276.96000000000004;331.76000000000005;347.56000000000006;265.46000000000004;243.81672145450628;264.9883086891361;273.955091788801;291.16;6600000.0;3560000.0;3610000.0;1460000.0;3610000.0;2790000.0;6630000.0;0.0;0.0;0.245;0.061000000000000006;0.0;0.0;0.0;13054.4384765625;0.0;2732.37231445312;20799.587890625;508659.43973507604;506422.49441134173;249999.86764637037;250686.41148397056;246986.10684185647;430412.23801567365;434668.6427963687;450590.53490397916;471202.2589852102;522831.0439216967;475840.44842547126;451508.86606590956;458763.1769527339;465973.9058467576;459691.5705057278;401354.39241708774;497402.5364183237;438485.31824677397;434668.6427963687;245852.32104278926;312009.6876057385;460135.4705014041;199766.13431029953;197727.48343700715;273.08997008894517;2180170.9839602346;790660.4803396247;111452.90452090839;996066.5050669726;0;69;69;1;29;43;37;7;63;62;689558068899.5363;265946219164.799;524395098220.22705;61451.97814545151;15882.529507657378;-0.0;0.0;2460437.9129969073;488811.84289195447;0.0;585987.82899537;4.898678312982662;0.41693060655891706
3214;2019-08-24 22:34:45.097;833;818;190;192;186;49;35;25;30;34;678;238;36;95;249;197;276;754;178;41;35;-78;642;363;368;148;368;286;644;-2.0;-1.0;1207.0;296.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19576.916015625;12616.787109375;0.0;2786.490234375;734.0;344508;610.0;0.0;Calculated values ==>;1566678885.097;356.46000000000004;354.96000000000004;292.16;292.36;291.76000000000005;278.06;274.69669130483857;276.66;275.66;276.16;276.56;340.96000000000004;296.96000000000004;276.76000000000005;282.66;298.06;292.86;300.76000000000005;348.56000000000006;277.26000000000005;276.66;334.16;346.56000000000006;265.36;244.22491754036054;265.87368984753493;274.69669130483857;290.96000000000004;6420000.0;3629999.9999999995;3679999.9999999995;1480000.0;3679999.9999999995;2860000.0;6440000.000000001;0.0;0.0;0.20116666666666666;0.04933333333333333;0.0;0.0;0.0;12616.787109375;0.0;2786.490234375;19576.916015625;510729.3806053337;508614.5167424796;248676.1253538984;249362.69727129446;247322.1518103628;429947.3805835815;432370.4908045253;449183.6109771059;471034.59140177345;522473.579694172;474829.35640168586;449988.32914538257;457641.82744228275;464959.0081242338;458720.27757983824;409924.01817367406;500161.6467512799;433484.00545957795;432370.4908045253;255893.36323571714;307818.28838856175;459725.23034997744;201574.6851465172;197727.48343700715;273.83137068502;2180507.404355137;790874.375130251;111498.88814352218;996066.5050669726;0;69;69;1;29;43;37;7;63;62;689776736094.3069;266034405934.70648;524564572795.04926;49810.66224625343;12735.426896704039;-0.0;0.0;2461364.962587565;489050.29008929513;0.0;585987.82899537;4.060570211594355;0.34190591168166634
3215;2019-08-24 22:35:45.097;827;816;185;185;179;53;37;26;41;35;679;237;48;92;248;198;276;741;181;41;37;-80;669;365;370;148;370;279;670;-1.0;-1.0;1289.0;242.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28135.6953125;22629.037109375;0.0;2699.798828125;725.0;344509;638.0;0.0;Calculated values ==>;1566678945.097;355.86;354.76;291.66;291.66;291.06;278.46000000000004;274.9066339382667;276.86;275.76000000000005;277.26000000000005;276.66;341.06000000000006;296.86;277.96000000000004;282.36;297.96000000000004;292.96000000000004;300.76000000000005;347.26;277.26000000000005;276.86;336.96000000000004;345.66;265.16;244.22491754036054;264.9883086891361;274.9066339382667;291.26000000000005;6690000.000000001;3650000.0;3700000.0;1480000.0;3700000.0;2790000.0;6700000.0;0.0;0.0;0.21483333333333335;0.04033333333333333;0.0;0.0;0.0;22629.037109375;0.0;2699.798828125;28135.6953125;507612.81265320454;506067.90514967026;246100.75639095562;246100.75639095562;244184.27088148065;429811.8947417682;432232.2269198731;451900.3984576697;471134.1387072346;523141.9089449975;475612.07981162576;452809.3800945537;458390.19915384345;464533.7745429937;458538.7512291684;395894.2383720919;495896.6984263356;432980.8147056428;432232.2269198731;267611.2341011182;304046.57827927166;459519.8521399445;202486.41642076217;197727.48343700715;274.1962356991184;2180905.0094495383;791168.090332074;111544.60721904301;996066.5050669726;0;70;69;1;29;43;37;7;63;62;689998136094.3069;266123205934.70648;524734072795.04926;53582.437140928974;10367.015240673687;-0.0;0.0;2462226.571749125;489242.81044043996;0.0;585987.82899537;2.524768707863271;0.20562389262345368
3216;2019-08-24 22:36:45.118;821;815;185;185;173;56;39;28;53;36;674;238;56;82;249;199;276;748;182;42;39;-83;657;366;370;139;370;277;657;-1.0;-1.0;1125.0;310.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28104.0234375;22147.849609375;0.0;3604.95874023438;717.0;344510;668.0;0.0;Calculated values ==>;1566679005.118;355.26;354.66;291.66;291.66;290.46000000000004;278.76000000000005;275.0112864084945;277.06;275.96000000000004;278.46000000000004;276.76000000000005;340.56000000000006;296.96000000000004;278.76000000000005;281.36;298.06;293.06;300.76000000000005;347.96000000000004;277.36;277.06;339.96000000000004;344.86;264.86;242.35481222062532;264.73235714968143;275.0112864084945;291.36;6570000.0;3660000.0;3700000.0;1390000.0;3700000.0;2770000.0;6570000.0;0.0;0.0;0.1875;0.051666666666666666;0.0;0.0;0.0;22147.849609375;0.0;3604.95874023438;28104.0234375;507872.0511064323;507083.8873002756;246534.31323000274;246534.31323000274;242685.84992371142;429743.705733735;432607.708960572;453797.7280035201;472424.9728513876;522785.2052285;475980.7954855421;454181.4972186479;457464.93021143845;464666.51039494085;458516.8789554001;402958.10682773974;498115.3889746809;433166.4952995384;432607.708960572;280170.41352433193;300694.37409284414;460596.44986223;202026.7092589719;197727.48343700715;274.02151022107586;2181373.8378061154;791541.3616548965;111597.16525445085;996066.5050669726;0;70;69;1;29;43;37;7;63;63;690220213794.8503;266209336069.91724;524900931175.4575;47207.06601460279;13359.436597835;-0.0;0.0;2463066.7782468614;489440.6000750627;0.0;585987.82899537;2.351840692098983;0.20526035598587605
3217;2019-08-24 22:37:45.138;824;816;191;190;174;55;41;29;59;38;667;242;60;84;249;200;276;740;183;44;41;-86;637;364;368;137;368;277;637;-2.0;-2.0;1126.0;496.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27444.501953125;21513.05078125;0.0;3631.55883789062;708.0;344511;696.0;0.0;Calculated values ==>;1566679065.138;355.56000000000006;354.76;292.26000000000005;292.16;290.56;278.66;274.8017692304317;277.26000000000005;276.06;279.06;276.96000000000004;339.86;297.36;279.16;281.56;298.06;293.16;300.76000000000005;347.16;277.56;277.26000000000005;342.76;343.96000000000004;264.56;241.92719264551067;264.73235714968143;274.8017692304317;291.46000000000004;6370000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;2770000.0;6370000.0;0.0;0.0;0.18766666666666668;0.08266666666666667;0.0;0.0;0.0;21513.05078125;0.0;3631.55883789062;27444.501953125;509997.7438283044;508964.12112672144;249292.32386896844;248946.17122029385;243617.68795571438;429879.7862731237;433484.00545957795;454564.20559267775;472882.9073446267;522060.3321265402;476435.77644986974;454691.5424637614;457714.5187214496;464959.0081242338;458973.0432833828;411956.59282618633;498943.6566953991;434033.169636506;433484.00545957795;291896.6896268761;296923.61432157;460598.7947248871;200305.80570635223;197727.48343700715;273.3371709084285;2181836.896485683;791905.3237716482;111657.48966902045;996066.5050669726;0;70;69;1;29;43;37;7;63;63;690441687594.7799;266292163669.89093;525067186575.40466;47715.826378667094;21517.55375886555;-0.0;0.0;2463858.0660245884;489731.33854180493;0.0;585987.82899537;2.7534084317153487;0.26455481750527554
3218;2019-08-24 22:38:45.149;822;815;202;202;181;49;38;28;61;39;669;244;61;86;250;201;276;722;182;39;38;-88;625;359;363;134;363;275;625;-2.0;-1.0;948.0;379.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;27757.50390625;21120.23828125;0.0;3617.96899414062;696.0;344512;719.0;0.0;Calculated values ==>;1566679125.149;355.36;354.66;293.36;293.36;291.26000000000005;278.06;274.27422755570615;276.96000000000004;275.96000000000004;279.26000000000005;277.06;340.06000000000006;297.56;279.26000000000005;281.76000000000005;298.16;293.26000000000005;300.76000000000005;345.36;277.06;276.96000000000004;345.06000000000006;342.76;264.36;241.2770596917726;264.4750485637546;274.27422755570615;291.36;6250000.0;3590000.0;3629999.9999999995;1340000.0;3629999.9999999995;2750000.0;6250000.0;0.0;0.0;0.158;0.06316666666666666;0.0;0.0;0.0;21120.23828125;0.0;3617.96899414062;27757.50390625;510772.224154947;509875.5259908045;253798.55128664596;253798.55128664596;246329.23201060804;430214.79039162316;434178.6716885159;455154.56847608514;473371.24222306634;522429.4254969908;476914.6978226185;455154.56847608514;458284.3054159524;465816.1379094171;459897.8941259199;416418.1328534981;497677.3885288063;434358.88782729313;434178.6716885159;301532.38793589;291896.6896268761;460854.15370368265;199183.11767125074;197727.48343700715;272.8719125190316;2182296.997536947;792260.6663142084;111717.91347653898;996066.5050669726;0;70;69;1;29;43;37;7;63;63;690661027799.4801;266373478574.7798;525232816935.1783;40443.48922716384;16528.887109381947;-0.0;0.0;2464592.8616748094;490048.4503417805;0.0;585987.82899537;2.303011519885738;0.21596414106399203
3219;2019-08-24 22:39:45.099;815;809;209;209;190;42;38;25;61;37;677;242;62;86;250;202;276;697;181;36;38;-88;612;355;360;134;360;270;612;-1.0;-1.0;959.0;317.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28501.943359375;20720.80078125;0.0;3558.55590820312;677.0;344513;737.0;0.0;Calculated values ==>;1566679185.099;354.66;354.06000000000006;294.06;294.06;292.16;277.36;273.8482719121499;276.96000000000004;275.66;279.26000000000005;276.86;340.86;297.36;279.36;281.76000000000005;298.16;293.36;300.76000000000005;342.86;276.76000000000005;276.96000000000004;346.86;340.86;264.36;241.2770596917726;263.82572766246335;273.8482719121499;291.26000000000005;6120000.0;3550000.0;3600000.0;1340000.0;3600000.0;2700000.0;6120000.0;0.0;0.0;0.15983333333333333;0.05283333333333333;0.0;0.0;0.0;20720.80078125;0.0;3558.55590820312;28501.943359375;510995.1276621404;510232.053534598;257260.21168979577;257260.21168979577;249974.64407243885;430477.46260093397;434911.66494596965;455986.4950298549;473176.5657117748;523657.85898401815;477315.85821069847;456111.4010031973;459079.1881861292;466247.85315236123;460655.98800483014;420738.71415371867;495588.3756388302;434555.4581654633;434911.66494596965;309075.640036128;283939.0963198885;460854.15370368265;198648.4592834902;197727.48343700715;272.64304878243814;2182765.435573927;792609.051077235;111777.66801379422;996066.5050669726;0;70;69;1;29;43;37;7;63;63;690877747049.6525;266453811574.8437;525396180685.3082;41131.19604679395;13853.200855200166;-0.0;0.0;2465272.0842284295;490301.4234216313;0.0;585987.82899537;2.2646562512045127;0.20344245799674318
3220;2019-08-24 22:40:45.140;807;801;209;209;193;40;38;24;59;35;682;240;60;85;251;203;276;670;180;35;38;-88;604;353;358;131;358;265;604;-2.0;-2.0;1101.0;291.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28893.830078125;20528.15234375;0.0;3489.67260742188;654.0;344514;748.0;0.0;Calculated values ==>;1566679245.14;353.86;353.26;294.06;294.06;292.46000000000004;277.16;273.6339639331285;276.96000000000004;275.56;279.06;276.66;341.36;297.16;279.16;281.66;298.26000000000005;293.46000000000004;300.76000000000005;340.16;276.66;276.96000000000004;347.96000000000004;338.56000000000006;264.36;240.61611355647437;263.1675429290057;273.6339639331285;291.16;6040000.0;3529999.9999999995;3579999.9999999995;1310000.0;3579999.9999999995;2650000.0;6040000.0;0.0;0.0;0.1835;0.0485;0.0;0.0;0.0;20528.15234375;0.0;3489.67260742188;28893.830078125;510668.3579288902;509907.44586962386;257752.47202871487;257752.47202871487;251434.16461195238;430607.02586249536;435393.88335433026;456560.80161805527;473372.2673856561;524571.2896041255;477715.50694185874;456684.40183009306;459743.66730036994;466663.7800689285;461098.7985866576;423191.56643341924;492742.7935669025;434864.4174955049;435393.88335433026;313686.43059754226;274308.8830629234;461307.83918985893;198661.76800286857;197727.48343700715;272.64006633336453;2183244.060523968;792953.0272438808;111836.44338729524;996066.5050669726;0;70;69;1;29;43;37;7;63;63;691093294240.1112;266533365900.013;525556790360.6501;47324.472668386756;12738.334452569034;-0.0;0.0;2466009.7185085174;490523.1709736885;0.0;585987.82899537;2.5007596334415454;0.21440834790746294
3221;2019-08-24 22:41:45.080;801;796;206;206;193;39;38;25;58;34;684;240;58;84;251;204;275;662;179;37;38;-87;601;353;358;130;358;259;601;-1.0;-1.0;1169.0;356.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;1;0;0;28860.35546875;20454.287109375;0.0;3435.1826171875;625.0;344515;753.0;0.0;Calculated values ==>;1566679305.08;353.26;352.76;293.76000000000005;293.76000000000005;292.46000000000004;277.06;273.6339639331285;276.96000000000004;275.66;278.96000000000004;276.56;341.56000000000006;297.16;278.96000000000004;281.56;298.26000000000005;293.56;300.66;339.36;276.86;276.96000000000004;348.46000000000004;335.66;264.46000000000004;240.39332010688793;262.3656120759269;273.6339639331285;291.06;6010000.0;3529999.9999999995;3579999.9999999995;1300000.0;3579999.9999999995;2590000.0;6010000.0;0.0;0.0;0.19483333333333333;0.059333333333333335;0.0;0.0;0.0;20454.287109375;0.0;3435.1826171875;28860.35546875;510167.5359555647;509533.4754688256;256684.9604273147;256684.9604273147;251576.45836319344;430607.02586249536;435393.88335433026;457414.67490995815;473405.19094569265;525252.3591916829;478459.1778118796;457414.67490995815;460556.61741814035;466663.7800689285;461232.2140859643;423790.2798546632;491963.31448891986;435217.872359457;435393.88335433026;315782.5089487807;262170.3306944222;461557.67219233094;198418.14166469447;197727.48343700715;272.54325007777464;2183724.8641171926;793294.2060512967;111894.09280686584;996066.5050669726;0;70;69;1;29;43;37;7;63;63;691307879439.4625;266611587599.77655;525713833160.17535;50461.15789395221;15612.945477973097;-0.0;0.0;2466823.783880488;490759.1953783967;0.0;585987.82899537;2.765825450636021;0.2423533770598493
3222;2019-08-24 22:42:45.111;801;794;204;204;192;39;39;24;57;33;683;240;57;81;252;205;275;671;179;37;39;-86;602;353;358;138;358;254;602;-1.0;-1.0;1245.0;418.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28000.767578125;20546.623046875;0.0;2513.53393554688;598.0;344516;752.0;0.0;Calculated values ==>;1566679365.111;353.26;352.56000000000006;293.56;293.56;292.36;277.06;273.6339639331285;277.06;275.56;278.86;276.46000000000004;341.46000000000004;297.16;278.86;281.26000000000005;298.36;293.66;300.66;340.26;276.86;277.06;348.36;332.96000000000004;264.56;242.14157278889297;261.6868853414304;273.6339639331285;291.06;6020000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2540000.0;6020000.0;0.0;0.0;0.2075;0.06966666666666667;0.0;0.0;0.0;20546.623046875;0.0;2513.53393554688;28000.767578125;510080.8899213919;509192.1447470731;255806.5440692039;255806.5440692039;251156.06774075728;430607.02586249536;435569.4238987748;458097.8040025414;472262.261994151;525545.6499885892;479074.0222016414;458097.8040025414;460969.84071672696;466793.1479323858;461365.50582970696;423494.98089568893;493082.44454062835;435217.872359457;435569.4238987748;315363.2798926983;250872.52762923925;460446.3247853222;198213.88652979006;197727.48343700715;272.4619720601146;2184198.9516290585;793636.0568350772;111943.69105744836;996066.5050669726;0;70;69;1;29;43;37;7;63;63;691522790419.9541;266692029139.96057;525867812675.5276;53925.9128755959;18268.859865135404;-0.0;0.0;2467694.1255832245;491041.6896368974;0.0;585987.82899537;3.130714712643257;0.2792227629265963
3223;2019-08-24 22:43:45.131;805;786;201;201;190;41;36;25;59;34;677;239;60;90;252;206;275;659;180;38;36;-85;571;357;362;143;362;278;573;-1.0;-1.0;1241.0;488.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18970.333984375;11149.0146484375;0.0;2749.38403320312;606.0;344517;747.0;0.0;Calculated values ==>;1566679425.131;353.66;351.76;293.26000000000005;293.26000000000005;292.16;277.26000000000005;274.0616903277293;276.76000000000005;275.66;279.06;276.56;340.86;297.06;279.16;282.16;298.36;293.76000000000005;300.66;339.06000000000006;276.96000000000004;276.76000000000005;347.86;333.76000000000005;264.66;243.1966462407574;264.86050150153983;274.0616903277293;291.16;5710000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2780000.0;5730000.0;0.0;0.0;0.20683333333333334;0.08133333333333333;0.0;0.0;0.0;11149.0146484375;0.0;2749.38403320312;18970.333984375;513238.57884279406;510707.8858268637;408315.9542519298;408315.9542519298;251828.174817228;430346.717906069;434064.28222162405;454394.98715434567;471700.2039591064;523015.2224230644;475967.6270539295;454522.6512896496;458301.15856814757;466221.12760670384;460883.4628345854;431873.53855278157;494418.4838660817;434424.3181684167;434064.28222162405;313267.23492439475;254219.67992080047;459780.758145265;198870.29000310416;197727.48343700715;272.73944490579817;2184590.5079505704;793900.2751925589;111987.56332639059;996066.5050669726;0;70;69;1;29;43;37;7;63;63;691738862419.8855;266776357239.93378;526027465875.47687;52851.024860781785;21220.71807556241;-0.0;0.0;2468584.2300000163;491370.87914623733;0.0;585987.82899537;5.329516344511746;0.49396461267995145
3224;2019-08-24 22:44:45.122;797;710;199;199;189;44;33;25;63;34;678;238;67;106;252;206;275;514;180;41;34;-84;569;358;362;144;362;293;570;-2.0;-1.0;956.0;429.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18727.767578125;10979.33203125;0.0;2882.3056640625;595.0;344518;741.0;0.0;Calculated values ==>;1566679485.122;352.86;344.16;293.06;293.06;292.06;277.56;274.1680685717883;276.46000000000004;275.66;279.46000000000004;276.56;340.96000000000004;296.96000000000004;279.86;283.76000000000005;298.36;293.76000000000005;300.66;324.56;277.26000000000005;276.56;347.26;332.66;264.76000000000005;243.40439225979637;266.74333088950624;274.1680685717883;291.16;5690000.0;3579999.9999999995;3620000.0000000005;1440000.0;3620000.0000000005;2930000.0;5700000.0;0.0;0.0;0.15933333333333335;0.0715;0.0;0.0;0.0;10979.33203125;0.0;2882.3056640625;18727.767578125;512418.8664444242;501361.97354402445;408878.1747392821;408878.1747392821;251594.23104072674;430280.9020939914;433520.3008126533;452331.20604710875;471567.5291714911;521906.46311140613;473922.61740782805;452859.74070297304;457906.2557614479;466221.12760670384;460728.8237906335;432367.4313190592;474611.5147002136;434960.5676705249;433702.1600636701;310752.19949742197;249617.41799618208;459728.4842313262;198829.3107891618;197727.48343700715;272.7273099701277;2184904.611673968;794084.6504209295;112034.48703420645;996066.5050669726;0;70;69;1;29;43;37;7;63;63;691956029839.6576;266862444324.84344;526198740180.2972;40391.30197776622;18654.290901114753;-0.0;0.0;2469361.132836614;491703.12104359985;0.0;585987.82899537;4.259640467940382;0.40651341126779994
3225;2019-08-24 22:45:45.112;774;677;201;202;191;45;33;25;63;35;685;236;66;94;253;207;275;474;179;42;34;-85;599;355;360;146;360;275;599;-1.0;-1.0;1251.0;253.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27710.888671875;20208.150390625;0.0;2674.0625;583.0;344519;735.0;0.0;Calculated values ==>;1566679545.112;350.56000000000006;340.86;293.26000000000005;293.36;292.26000000000005;277.66;273.8482719121499;276.46000000000004;275.66;279.46000000000004;276.66;341.66;296.76000000000005;279.76000000000005;282.56;298.46000000000004;293.86;300.66;320.56;277.36;276.56;346.66;331.46000000000004;264.66;243.81672145450628;264.4750485637546;273.8482719121499;291.06;5990000.0;3550000.0;3600000.0;1460000.0;3600000.0;2750000.0;5990000.0;0.0;0.0;0.2085;0.042166666666666665;0.0;0.0;0.0;20208.150390625;0.0;2674.0625;27710.888671875;506906.185827335;494196.20699754683;254769.84493787796;255170.39014649557;250924.77908901032;430477.46260093397;434017.3760585396;455407.3897860994;471400.74093632615;524083.129800526;476007.43124587944;455785.79566519;459272.57137703313;466637.4274074692;461325.3556324736;424375.0669012517;464589.2865720086;435618.25068350555;434197.24731978856;308237.3991652946;244597.3647265701;459316.82354445424;199677.0147158643;197727.48343700715;273.05052064238674;2185291.535977979;794344.502791872;112080.78238506966;996066.5050669726;0;71;69;1;29;43;37;7;63;63;692172593739.692;266949429824.85727;526369111780.3243;53319.78320214401;10948.145272272208;-0.0;0.0;2470141.9283922855;491949.76689725596;0.0;585987.82899537;2.808641313740562;0.22881747785028372
3226;2019-08-24 22:46:45.123;764;732;205;205;192;43;36;25;64;35;679;235;65;86;253;208;275;574;179;42;36;-86;609;355;360;145;360;270;610;-2.0;-1.0;1122.0;257.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28837.931640625;20699.59375;0.0;2620.09350585938;576.0;344520;729.0;0.0;Calculated values ==>;1566679605.123;349.56000000000006;346.36;293.66;293.66;292.36;277.46000000000004;273.8482719121499;276.76000000000005;275.66;279.56;276.66;341.06000000000006;296.66;279.66;281.76000000000005;298.46000000000004;293.96000000000004;300.66;330.56;277.36;276.76000000000005;346.06000000000006;330.76000000000005;264.56;243.61107973660833;263.82572766246335;273.8482719121499;291.06;6090000.0;3550000.0;3600000.0;1450000.0;3600000.0;2700000.0;6100000.0;0.0;0.0;0.187;0.04283333333333333;0.0;0.0;0.0;20699.59375;0.0;2620.09350585938;28837.931640625;504718.02464116894;500443.69025100616;255753.37659493287;255753.37659493287;250788.74167452636;430477.46260093397;434555.4581654633;456360.901333339;471533.705207396;523863.883717663;476527.34042362473;456485.49683021253;459079.1881861292;466637.4274074692;461458.8535005051;421370.181230674;478543.11843174184;435618.25068350555;434555.4581654633;305722.83045113535;241669.27786274583;459369.54495285207;199442.75092630318;197727.48343700715;272.9579369179369;2185762.8625406367;794685.463157187;112124.90844001874;996066.5050669726;0;71;69;1;29;43;37;7;63;63;692388633339.3967;267036745829.73795;526532641755.10077;48043.6941261157;11133.531010803843;-0.0;0.0;2470986.778896401;492133.8146019244;0.0;585987.82899537;2.5376508907532833;0.21095330728438724
3227;2019-08-24 22:47:48.123;769;757;202;203;193;44;37;24;60;34;669;235;62;83;254;209;275;638;179;44;37;-86;615;356;361;144;361;265;615;-2.0;-1.0;1274.0;206.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;29286.546875;20950.939453125;0.0;2569.5126953125;570.0;344521;723.0;0.0;Calculated values ==>;1566679668.123;350.06000000000006;348.86;293.36;293.46000000000004;292.46000000000004;277.56;273.955091788801;276.86;275.56;279.16;276.56;340.06000000000006;296.66;279.36;281.46000000000004;298.56;294.06;300.66;336.96000000000004;277.56;276.86;345.46000000000004;330.16;264.56;243.40439225979637;263.1675429290057;273.955091788801;291.06;6150000.0;3560000.0;3610000.0;1440000.0;3610000.0;2650000.0;6150000.0;0.0;0.0;0.21233333333333335;0.034333333333333334;0.0;0.0;0.0;20950.939453125;0.0;2569.5126953125;29286.546875;504822.19654140464;503258.33831809985;254304.02239399476;254691.85216530817;250929.20399201591;430412.23801567365;434489.842356074;456684.40183009306;471567.5291714911;523236.1684999124;477156.1446180442;456931.3067663924;459501.0111614018;466624.4334453391;461439.12787311134;419460.8725866201;487169.709818189;435731.16137290135;434489.842356074;303208.48990285693;239159.6471344744;459524.4032125857;200295.98587444998;197727.48343700715;273.2988369069332;2186271.4517276483;795049.9053227144;112170.31749427899;996066.5050669726;0;71;69;1;29;43;37;7;63;63;692615748339.3967;267127780829.73795;526701166755.10077;54439.80698791488;8900.17566194266;-0.0;0.0;2471883.5095311487;492309.10953531094;0.0;585987.82899537;2.6929747034673954;0.21189420602941286
3228;2019-08-24 22:48:45.114;781;772;197;198;190;44;40;25;45;34;658;234;51;81;254;210;275;677;179;46;40;-86;624;356;361;142;361;261;624;-1.0;-1.0;1265.0;317.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28998.935546875;21162.607421875;0.0;2564.85131835938;565.0;344522;719.0;0.0;Calculated values ==>;1566679725.114;351.26;350.36;292.86;292.96000000000004;292.16;277.56;273.955091788801;277.16;275.66;277.66;276.56;338.96000000000004;296.56;278.26000000000005;281.26000000000005;298.56;294.16;300.66;340.86;277.76000000000005;277.16;345.06000000000006;329.66;264.56;242.98782864720522;262.63441904999945;273.955091788801;291.06;6240000.0;3560000.0;3610000.0;1420000.0;3610000.0;2610000.0;6240000.0;0.0;0.0;0.21083333333333334;0.05283333333333333;0.0;0.0;0.0;21162.607421875;0.0;2564.85131835938;28998.935546875;505570.33162156044;504396.2130852032;251984.6250723573;252352.62580824335;249467.78265586335;430412.23801567365;435024.7519814282;455488.8326064018;471832.65708311246;522429.6284003821;477544.4950674344;456230.09309013357;459885.43974641827;466624.4334453391;461572.66604716954;416419.1971366951;491650.5193797087;436081.5480936552;435024.7519814282;301532.38793589;237068.3971897606;459833.07803840877;199567.79196167554;197727.48343700715;273.0116095763154;2186732.8056080556;795383.2515945676;112210.95812489068;996066.5050669726;0;71;69;1;29;43;37;7;63;63;692821485850.0302;267209277959.9889;526851053085.56226;53956.68606926312;13750.682614387404;-0.0;0.0;2472741.5129415435;492488.40051697777;0.0;585987.82899537;2.8535448918025055;0.24119563095792723
3229;2019-08-24 22:49:45.124;795;785;193;194;184;45;42;25;11;35;650;232;24;72;255;211;275;705;180;49;42;-85;627;358;362;140;362;257;628;-1.0;-1.0;1202.0;376.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28416.298828125;21337.908203125;0.0;2528.1474609375;558.0;344523;714.0;0.0;Calculated values ==>;1566679785.124;352.66;351.66;292.46000000000004;292.56;291.56;277.66;274.1680685717883;277.36;275.66;274.26000000000005;276.66;338.16;296.36;275.56;280.36;298.66;294.26000000000005;300.66;343.66;278.06;277.36;344.56000000000006;328.96000000000004;264.66;242.56692532238324;262.0952818180154;274.1680685717883;291.16;6270000.0;3579999.9999999995;3620000.0000000005;1400000.0;3620000.0000000005;2570000.0;6280000.0;0.0;0.0;0.20033333333333334;0.06266666666666666;0.0;0.0;0.0;21337.908203125;0.0;2528.1474609375;28416.298828125;507121.3469237336;505732.2340712215;250363.59593764765;250720.50415422567;247234.08485551496;430280.9020939914;435138.326120535;451922.06768953014;472195.2020149266;521934.3842877313;477820.36335760675;453553.62569871574;459428.652249687;466611.5614006405;461400.04798587883;415351.04087844014;495084.1132748629;436369.3260602679;435138.326120535;299437.39939995663;234140.81001818314;460241.5938633635;199648.16139280298;197727.48343700715;273.05185613631517;2187211.345637819;795737.4815865469;112253.4068549875;996066.5050669726;0;71;69;1;29;43;37;7;63;63;693038421999.9957;267293892059.97543;527006478985.53754;50538.87256144434;16330.521768155124;-0.0;0.0;2473612.454396048;492739.1189995763;0.0;585987.82899537;2.801861994744753;0.2486302410212146
3230;2019-08-24 22:50:45.135;809;793;189;190;180;46;45;26;15;35;644;233;25;69;256;212;275;718;180;52;45;-83;596;359;363;141;363;274;598;-2.0;-2.0;1039.0;295.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18604.421875;11735.630859375;0.0;2707.984375;572.0;344524;710.0;0.0;Calculated values ==>;1566679845.135;354.06000000000006;352.46000000000004;292.06;292.16;291.16;277.76000000000005;274.27422755570615;277.66;275.76000000000005;274.66;276.66;337.56000000000006;296.46000000000004;275.66;280.06;298.76000000000005;294.36;300.66;344.96000000000004;278.36;277.66;344.16;330.36;264.86;242.77792619122317;264.3458800820626;274.27422755570615;291.16;5960000.0;3590000.0;3629999.9999999995;1410000.0;3629999.9999999995;2740000.0;5980000.0;0.0;0.0;0.17316666666666666;0.04916666666666667;0.0;0.0;0.0;11735.630859375;0.0;2707.984375;18604.421875;511607.95122814586;509414.4056859957;250231.92163254198;250600.57864766478;247010.00465897052;430214.79039162316;435429.60780573246;449388.75515936397;472063.34231996303;519923.20857471204;475793.84946901724;450701.864587524;456327.9752008312;466598.81152663083;461380.6943720889;425238.2268642746;499742.122243398;436657.0512451711;435429.60780573246;297761.5184850505;239996.17471937067;460291.07308573613;200154.76824783764;197727.48343700715;273.25614062265413;2187603.256813688;796013.144940709;112297.04928653986;996066.5050669726;0;71;69;1;29;43;37;7;63;63;693255961874.6984;267378207514.8602;527165808190.31976;43159.01873351264;12790.034987863344;-0.0;0.0;2474393.413305328;492981.83479528426;0.0;585987.82899537;3.87361839909861;0.3380878931995365
3231;2019-08-24 22:51:45.115;809;782;188;189;177;47;47;26;31;36;650;234;41;86;256;212;275;668;180;54;47;-82;588;358;363;139;363;287;590;-2.0;-1.0;993.0;250.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;17864.458984375;11503.0361328125;0.0;2856.177734375;633.0;344525;707.0;0.0;Calculated values ==>;1566679905.115;354.06000000000006;351.36;291.96000000000004;292.06;290.86;277.86;274.1680685717883;277.86;275.76000000000005;276.26000000000005;276.76000000000005;338.16;296.56;277.26000000000005;281.76000000000005;298.76000000000005;294.36;300.66;339.96000000000004;278.56;277.86;343.86;336.46000000000004;264.96000000000004;242.35481222062532;265.9988726020314;274.1680685717883;291.16;5880000.0;3579999.9999999995;3629999.9999999995;1390000.0;3629999.9999999995;2870000.0;5900000.0;0.0;0.0;0.1655;0.041666666666666664;0.0;0.0;0.0;11503.0361328125;0.0;2856.177734375;17864.458984375;512291.1927824113;508721.49688209285;250229.89163475012;250602.17078005374;246279.6677861075;430280.9020939914;435782.62218529254;449134.08749675617;472424.9728513876;519471.89077567257;474237.65588613314;450474.7250969811;456337.0860379406;466598.81152663083;461533.9137599592;427463.57543618063;493897.2037609905;437003.68543558475;435782.62218529254;296504.67125881097;265518.4816520846;460697.3650072661;200137.69244480514;197727.48343700715;273.2451128901342;2187907.0628518327;796206.735947186;112343.40184812686;996066.5050669726;0;71;69;1;29;43;37;7;63;63;693473689274.7676;267462179514.8869;527334052090.3733;41208.903381097894;10856.653023435872;-0.0;0.0;2475096.244967834;493178.8248435299;0.0;585987.82899537;3.6259336260399126;0.30967085141980943
3232;2019-08-24 22:52:45.106;791;776;192;193;179;47;50;26;45;36;668;235;52;91;257;213;275;637;180;56;50;-80;617;357;362;139;362;279;619;-1.0;-2.0;1285.0;118.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;27275.314453125;21032.73046875;0.0;2778.17358398438;704.0;344526;703.0;0.0;Calculated values ==>;1566679965.106;352.26;350.76;292.36;292.46000000000004;291.06;277.86;274.0616903277293;278.16;275.76000000000005;277.66;276.76000000000005;339.96000000000004;296.66;278.36;282.26000000000005;298.86;294.46000000000004;300.66;336.86;278.76000000000005;278.16;343.46000000000004;343.56000000000006;265.16;242.35481222062532;264.9883086891361;274.0616903277293;291.16;6170000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2790000.0;6190000.0;0.0;0.0;0.21416666666666667;0.019666666666666666;0.0;0.0;0.0;21032.73046875;0.0;2778.17358398438;27275.314453125;507489.5561804929;505370.1448366711;250391.08451016987;250751.74420621115;245872.9691224603;430346.717906069;436543.3446468343;452420.5930084575;472424.9728513876;522001.6410997028;475383.51187971636;453325.99044689833;458265.6760845298;466871.3337883854;461820.26031341054;418804.4550596813;486595.66723083024;437578.2834772544;436543.3446468343;294828.9587717387;295247.87795992935;460899.1040995481;201265.09410346425;197727.48343700715;273.6835330736425;2188283.171205367;796477.8266655396;112390.34773279144;996066.5050669726;0;71;70;1;29;43;37;7;63;63;693691156649.5394;267545567004.7994;527503826620.1952;53789.13601548606;5106.135529922982;-0.0;0.0;2475887.7765477593;493311.8281278493;0.0;585987.82899537;2.473458018014468;0.18310947614877654
3233;2019-08-24 22:53:45.116;769;770;200;201;185;45;52;26;53;36;679;233;55;75;257;214;275;672;180;58;52;-80;646;356;361;137;361;267;647;-3.0;0.0;1294.0;206.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;28869.20703125;22023.46875;0.0;2659.40844726562;746.0;344527;698.0;0.0;Calculated values ==>;1566680025.116;350.06000000000006;350.16;293.16;293.26000000000005;291.66;277.66;273.955091788801;278.36;275.76000000000005;278.46000000000004;276.76000000000005;341.06000000000006;296.46000000000004;278.66;280.66;298.86;294.56;300.66;340.36;278.96000000000004;278.36;342.96000000000004;347.76;265.16;241.92719264551067;263.43189868330234;273.955091788801;291.16;6459999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;2670000.0;6470000.0;0.0;0.0;0.21566666666666665;0.034333333333333334;0.0;0.0;0.0;22023.46875;0.0;2659.40844726562;28869.20703125;501982.86693748645;502023.8391099866;252048.9275938119;252407.6767460806;246881.06209505262;430412.23801567365;437121.9238134391;455484.92409539985;472687.3056196521;524103.68069191725;476680.47935083363;455734.45731961867;458207.6271742694;467013.5131080222;462105.5904936287;407753.23876208207;488552.76656235434;438146.9115166479;437121.9238134391;292734.4514702754;312848.0458788934;461201.9316245727;200394.93411664906;197727.48343700715;273.3377667362581;2188751.1201961646;796836.6881259156;112435.66846857526;996066.5050669726;0;71;70;1;29;43;37;7;63;63;693908092799.505;267628380804.78625;527667653920.1691;55014.40783875058;8954.37358110538;-0.0;0.0;2476794.6238624337;493429.01856557414;0.0;585987.82899537;2.5916258023170187;0.20475091911132476
3234;2019-08-24 22:54:45.127;777;770;201;202;190;45;44;25;57;36;676;234;57;73;257;215;275;698;180;45;44;-79;683;353;358;135;358;258;685;150.0;-1.0;1322.0;285.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;30273.029296875;23213.765625;0.0;2579.0380859375;765.0;344528;691.0;0.0;Calculated values ==>;1566680085.127;350.86;350.16;293.26000000000005;293.36;292.16;277.66;273.6339639331285;277.56;275.66;278.86;276.76000000000005;340.76;296.56;278.86;280.46000000000004;298.86;294.66;300.66;342.96000000000004;277.66;277.56;342.26;349.66;265.26000000000005;241.49495122638035;262.23063862743834;273.6339639331285;291.16;6830000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2580000.0;6850000.0;0.025;0.0;0.22033333333333335;0.0475;0.0;0.025;0.0;23213.765625;0.0;2579.0380859375;30273.029296875;499618.7459469445;498466.64002443256;250863.1231605882;251202.4281626589;247224.86947885292;430607.02586249536;436440.2506915519;457454.4531147289;472948.7829819323;524513.8366339649;477917.83724681585;457454.4531147289;459391.8057102196;467438.4851594835;462691.76546004;286418.4238330618;488284.0077380135;436613.07576265995;436440.2506915519;289802.386634966;320813.78693149507;461603.48210178304;199343.55544005404;199343.55544005404;272.9102578816426;2189244.0625230446;797213.7341924646;112479.33019298127;996066.5050669726;0;71;70;1;29;43;37;7;63;63;694123832345.0673;267709995764.99896;527825182795.5797;56870.434454320035;12457.346516432128;-0.0;5927.417381287447;2477727.1684858156;493607.4822792022;0.0;586037.2331961193;2.9176819703445993;0.21618244002437825
3235;2019-08-24 22:55:45.117;808;789;196;197;189;46;35;27;58;35;667;234;57;75;258;215;275;723;179;43;35;-79;645;360;364;138;365;263;646;-2.0;0.0;1456.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19979.12890625;12795.7412109375;0.0;2618.42236328125;770.0;344529;683.0;0.0;Calculated values ==>;1566680145.117;353.96000000000004;352.06000000000006;292.76000000000005;292.86;292.06;277.76000000000005;274.38016830617;276.66;275.86;278.96000000000004;276.66;339.86;296.56;278.86;280.66;298.96000000000004;294.66;300.66;345.46000000000004;277.46000000000004;276.66;341.46000000000004;350.16;265.26000000000005;242.14157278889297;262.9017227912062;274.38016830617;291.06;6450000.0;3600000.0;3640000.0;1380000.0;3650000.0;2630000.0;6459999.999999999;0.0;0.0;0.24266666666666667;0.06533333333333333;0.0;0.0;0.0;12795.7412109375;0.0;2618.42236328125;19979.12890625;507223.13822463545;504637.59280910535;250674.0359409284;251025.7754463127;248260.43713026863;430148.3826014536;433384.8821390699;456764.57732692285;472458.26935960614;523191.67087158037;477294.68743012333;456641.3738539494;458844.57707494247;466573.67930157646;461629.7256903882;408197.26507960475;495764.9108009129;434832.48858899495;433384.8821390699;286451.7998164319;322910.4453824919;461151.30288772174;200621.0126444844;199343.55544005404;273.4440545788477;2189662.760713473;797513.7634029412;112522.63514470325;996066.5050669726;0;71;70;1;29;43;37;7;63;63;694340396245.1017;267791882115.012;527981456745.60455;62157.50502960506;17021.312295891505;-0.0;0.0;2478718.9026650903;493853.09682676225;0.0;586086.620108447;5.136757304037475;0.4398815560616328
3236;2019-08-24 22:56:45.118;831;775;182;181;173;52;36;28;62;36;663;235;65;97;258;214;275;665;178;41;36;-79;578;365;369;140;369;289;580;-2.0;-1.0;1211.0;392.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16644.755859375;11244.0263671875;0.0;2885.20874023438;771.0;344530;674.0;0.0;Calculated values ==>;1566680205.118;356.26;350.66;291.36;291.26000000000005;290.46000000000004;278.36;274.9066339382667;276.76000000000005;275.96000000000004;279.36;276.76000000000005;339.46000000000004;296.66;279.66;282.86;298.96000000000004;294.56;300.66;339.66;277.26000000000005;276.76000000000005;340.56000000000006;350.26;265.26000000000005;242.56692532238324;266.24828229547654;274.9066339382667;290.96000000000004;5780000.0;3650000.0;3690000.0;1400000.0;3690000.0;2890000.0;5800000.0;0.0;0.0;0.20183333333333334;0.06533333333333333;0.0;0.0;0.0;11244.0263671875;0.0;2885.20874023438;16644.755859375;515860.518327455;508717.7599086975;248475.94122565686;248112.5543723179;245279.36789061403;429811.8947417682;432301.3137403124;452896.8926825474;472293.48310962116;520665.0871834569;474093.89348725474;453289.6190322709;457409.43519707164;466000.09905875643;460725.85706771415;430105.55809124414;494507.54846387904;433233.1241697373;432301.3137403124;282682.81946839223;323329.7980282076;460848.2262115993;201523.40736362647;199343.55544005404;273.820187207571;2189967.9648394687;797714.0981380402;112568.49950157035;996066.5050669726;0;71;70;1;29;43;37;7;63;63;694560299909.836;267875283504.91125;528147059505.40454;50735.54845353554;16942.554831400892;-0.0;0.0;2479659.6937892376;494136.1337696849;0.0;586086.620108447;4.78993397522178;0.42420213429331105
