;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3237;2019-08-24 22:57:45.128;816;767;191;190;172;52;38;29;63;38;675;234;67;99;258;214;275;610;181;41;38;-79;603;362;367;138;367;280;603;-1.0;-1.0;1229.0;238.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;25620.51953125;20363.037109375;0.0;2794.73876953125;783.0;344531;663.0;0.0;Calculated values ==>;1566680265.128;354.76;349.86;292.26000000000005;292.16;290.36;278.36;274.5913991737795;276.96000000000004;276.06;279.46000000000004;276.96000000000004;340.66;296.56;279.86;283.06;298.96000000000004;294.56;300.66;334.16;277.26000000000005;276.96000000000004;339.46000000000004;351.46000000000004;265.26000000000005;242.14157278889297;265.11578078379944;274.5913991737795;291.26000000000005;6030000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2800000.0;6030000.0;0.0;0.0;0.2048333333333333;0.03966666666666666;0.0;0.0;0.0;20363.037109375;0.0;2794.73876953125;25620.51953125;511891.54939963203;505648.8211225112;250739.78717425346;250372.4664363728;244096.14619786415;430014.67791919125;433182.4302400453;454567.78127670917;472752.1489716358;522646.6711015506;475140.9151496337;455078.4879107945;459101.1947979636;466287.42677258106;461188.73474552366;423197.6976105648;484539.7767832024;433733.48194404994;433182.4302400453;278076.8904731985;328362.5824867039;461151.30288772174;201659.31621855538;199343.55544005404;273.86001122826633;2190320.2341694394;797977.5342323356;112615.84028629352;996066.5050669726;0;71;71;1;29;43;37;7;63;63;694781136709.801;267958697404.898;528317787955.3774;51804.08392607849;10293.182137876931;-0.0;0.0;2480514.333141755;494363.13607180526;0.0;586086.620108447;2.6814866154965267;0.21930070048383737
3238;2019-08-24 22:58:45.129;792;774;205;205;185;49;37;30;62;39;684;235;64;84;258;215;275;649;180;38;37;-80;603;358;363;138;363;276;603;-2.0;-2.0;1385.0;166.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;26946.86328125;20434.501953125;0.0;2746.01196289062;800.0;344532;649.0;0.0;Calculated values ==>;1566680325.129;352.36;350.56000000000006;293.66;293.66;291.66;278.06;274.1680685717883;276.86;276.16;279.36;277.06;341.56000000000006;296.66;279.56;281.56;298.96000000000004;294.66;300.66;338.06000000000006;276.96000000000004;276.86;338.06000000000006;353.16;265.16;242.14157278889297;264.60387354146746;274.1680685717883;291.16;6030000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2760000.0;6030000.0;0.0;0.0;0.23083333333333333;0.027666666666666666;0.0;0.0;0.0;20434.501953125;0.0;2746.01196289062;26946.86328125;508850.1491712492;506548.77470155485;256155.0880383867;256155.0880383867;248568.29969668487;430280.9020939914;433997.93586973246;455113.6716874928;472850.0741107318;523899.90926337714;475766.52641378896;455366.90589584416;457875.5914523212;466858.86781954044;461934.76558694645;423197.6976105648;489977.1033390778;434178.6716885159;433997.93586973246;272215.72791638016;335494.14909123123;461050.68122579856;201233.56073856767;199343.55544005404;273.67562995653697;2190758.302993373;798317.5193904373;112662.01397855664;996066.5050669726;0;71;71;1;29;43;37;7;63;63;695000140359.5365;268041498784.79797;528484590735.1759;58603.992277376885;7188.2736668133875;-0.0;0.0;2481434.415776794;494508.8172979817;0.0;586086.620108447;2.8382574339188316;0.21609385980682952
3239;2019-08-24 22:59:45.099;779;772;208;208;192;44;38;28;63;38;686;235;64;80;258;216;275;670;179;36;38;-82;597;355;360;136;360;271;597;253.0;-2.0;1180.0;203.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27939.400390625;20239.771484375;0.0;2709.90942382812;804.0;344533;640.0;0.0;Calculated values ==>;1566680385.099;351.06000000000006;350.36;293.96000000000004;293.96000000000004;292.36;277.56;273.8482719121499;276.96000000000004;275.96000000000004;279.46000000000004;276.96000000000004;341.76;296.66;279.56;281.16;298.96000000000004;294.76000000000005;300.66;340.16;276.76000000000005;276.96000000000004;337.16;353.56000000000006;264.96000000000004;241.71165711629368;263.95629194202945;273.8482719121499;291.06;5970000.0;3550000.0;3600000.0;1360000.0;3600000.0;2710000.0;5970000.0;0.042166666666666665;0.0;0.19666666666666668;0.03383333333333333;0.0;0.042166666666666665;0.0;20239.771484375;0.0;2709.90942382812;27939.400390625;507722.5363205249;506828.974466589;257775.63793415888;257775.63793415888;251392.76367763442;430477.46260093397;434911.66494596965;456071.28476509376;473013.45329280203;524505.1357121775;476401.0154975766;456196.2878183081;458182.5386068276;467284.67955467483;462522.44405874936;424952.3328554505;493455.97653910046;434555.4581654633;434911.66494596965;268448.3696465944;337172.47746341303;461152.331091589;200237.98299699975;200237.98299699975;273.2716839162669;2191215.459831425;798656.3021931055;112707.45725712854;996066.5050669726;0;71;71;1;29;43;37;7;63;63;695216931909.6399;268123657684.83716;528648608685.25415;50313.882681058494;8827.602110533602;-0.0;9895.406922181564;2482341.6109107346;494642.2161967075;0.0;586169.0406019758;3.008185254946057;0.1932131640300834
3240;2019-08-24 23:00:45.130;772;768;207;206;193;41;38;26;64;37;684;233;65;80;259;217;275;670;180;37;38;-85;598;353;358;135;358;266;598;267.0;-2.0;1194.0;230.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28430.2734375;20317.56640625;0.0;2655.11352539062;800.0;344534;630.0;0.0;Calculated values ==>;1566680445.13;350.36;349.96000000000004;293.86;293.76000000000005;292.46000000000004;277.26000000000005;273.6339639331285;276.96000000000004;275.76000000000005;279.56;276.86;341.56000000000006;296.46000000000004;279.66;281.16;299.06;294.86;300.66;340.16;276.86;276.96000000000004;336.16;353.16;264.66;241.49495122638035;263.299902668528;273.6339639331285;291.16;5980000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2660000.0;5980000.0;0.0445;0.0;0.19899999999999998;0.03833333333333333;0.0;0.0445;0.0;20317.56640625;0.0;2655.11352539062;28430.2734375;506739.6084514473;506227.34586814506;257287.64513776137;256868.1372495709;251720.83010657935;430607.02586249536;435393.88335433026;457015.24715422577;473046.2935902154;524697.1093370207;476806.3816594699;457138.6516267367;458978.33121426275;467695.9284303967;462955.59896260384;424664.62349517504;493354.3458275829;435217.872359457;435393.88335433026;264262.8888514036;335494.14909123123;461002.93096994614;199545.78927272125;199545.78927272125;272.9901893248051;2191685.4498171634;798994.4546315057;112752.18888121206;996066.5050669726;0;71;71;1;29;43;37;7;63;63;695432443200.1329;268204999690.02325;528809791920.62286;51236.422118419396;10022.523765060287;-0.0;10495.240186631601;2483188.3006831463;494799.38173962786;0.0;586339.0504546687;3.123457353849394;0.20435529789511875
3241;2019-08-24 23:01:45.130;772;768;203;203;191;39;38;26;63;35;679;233;63;80;259;218;275;681;179;38;39;-87;601;353;358;137;358;260;602;232.0;-1.0;1266.0;442.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28382.447265625;20535.9375;0.0;2587.20678710938;796.0;344535;617.0;0.0;Calculated values ==>;1566680505.13;350.36;349.96000000000004;293.46000000000004;293.46000000000004;292.26000000000005;277.06;273.6339639331285;276.96000000000004;275.76000000000005;279.46000000000004;276.66;341.06000000000006;296.46000000000004;279.46000000000004;281.16;299.06;294.96000000000004;300.66;341.26;276.96000000000004;277.06;334.86;352.76;264.46000000000004;241.92719264551067;262.5002047102346;273.6339639331285;291.06;6010000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2600000.0;6020000.0;0.03866666666666666;0.0;0.211;0.07366666666666667;0.0;0.03866666666666666;0.0;20535.9375;0.0;2587.20678710938;28382.447265625;506471.17372258706;505867.63242486585;255402.6466436312;255402.6466436312;250785.71186478625;430607.02586249536;435393.88335433026;457862.98765851825;472589.4791058512;524661.5475613263;477557.8876822421;457862.98765851825;459921.10874801;467695.9284303967;463087.3425671512;423790.2798546632;494432.4948709151;435393.88335433026;435569.4238987748;258822.4845140824;333815.9410454577;460498.16819993296;198429.03307442492;198429.03307442492;272.54758127530994;2192158.889156356;799334.9004973911;112795.87488381623;996066.5050669726;0;71;71;1;29;43;37;7;63;63;695647243200.1329;268286599690.02325;528967591920.62286;54740.56441724369;19305.759620912428;-0.0;9169.428445208194;2484071.44223761;495043.78410117765;0.0;586502.9226932673;3.5988078199968325;0.27717412717033496
3242;2019-08-24 23:02:45.131;778;773;199;199;189;40;39;26;62;34;671;233;62;81;259;219;275;695;179;38;40;-87;603;354;359;137;359;259;603;129.0;-1.0;1565.0;410.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;28051.08984375;20564.568359375;0.0;2585.91455078125;790.0;344536;605.0;0.0;Calculated values ==>;1566680565.131;350.96000000000004;350.46000000000004;293.06;293.06;292.06;277.16;273.7412296467126;277.06;275.76000000000005;279.36;276.56;340.26;296.46000000000004;279.36;281.26000000000005;299.06;295.06;300.66;342.66;276.96000000000004;277.16;333.66;352.16;264.46000000000004;241.92719264551067;262.3656120759269;273.7412296467126;291.06;6030000.0;3540000.0;3590000.0;1370000.0;3590000.0;2590000.0;6030000.0;0.021500000000000002;0.0;0.26083333333333336;0.06833333333333333;0.0;0.021500000000000002;0.0;20564.568359375;0.0;2585.91455078125;28051.08984375;507061.76288594026;506420.3842309543;253766.38630349623;253766.38630349623;250007.380516957;430542.39183029096;435329.8517278034;457901.90838035865;472491.6353866644;523922.5737001648;477682.49457075365;457901.90838035865;460197.01288357994;467555.0069493674;463069.30017575866;423197.6976105648;496210.3783555804;435153.4052875198;435505.82383528166;253801.27034056993;331298.85215519386;460498.16819993296;199109.8185286575;199109.8185286575;272.8219448876219;2192629.1764696906;799677.4104208758;112838.98494673565;996066.5050669726;0;71;71;1;29;43;37;7;63;63;695862346784.873;268368801059.92395;529123294515.43475;67501.60343631874;17861.537227537156;-0.0;5082.51411409242;2485090.1439465713;495353.51673666516;0.0;586621.6908605546;3.906858233970976;0.3078502302560223
3243;2019-08-24 23:03:45.131;787;780;196;195;186;42;41;26;60;34;664;234;60;81;260;220;275;709;178;40;41;-85;607;355;360;137;360;260;608;-1.0;-1.0;1594.0;330.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27833.265625;20714.701171875;0.0;2584.36987304688;785.0;344537;595.0;0.0;Calculated values ==>;1566680625.131;351.86;351.16;292.76000000000005;292.66;291.76000000000005;277.36;273.8482719121499;277.26000000000005;275.76000000000005;279.16;276.56;339.56000000000006;296.56;279.16;281.26000000000005;299.16;295.16;300.66;344.06000000000006;277.16;277.26000000000005;332.66;351.66;264.66;241.92719264551067;262.5002047102346;273.8482719121499;290.96000000000004;6070000.0;3550000.0;3600000.0;1370000.0;3600000.0;2600000.0;6080000.0;0.0;0.0;0.26566666666666666;0.055;0.0;0.0;0.0;20714.701171875;0.0;2584.36987304688;27833.265625;507859.7722113958;506873.0347052273;252366.4299588815;251991.06121618595;248715.1302259874;430477.46260093397;435442.3189386135;457497.12217809167;472491.6353866644;523125.49975352077;477669.12427842437;457497.12217809167;460041.4030213728;467542.87897321215;463051.38004137354;421987.9667791014;497588.2201861203;435265.9143433108;435442.3189386135;249617.41799618208;329201.48028520535;460699.3913920448;199687.16992818328;199109.8185286575;273.05453111641066;2193094.8794319304;800021.4043336362;112882.07065026756;996066.5050669726;0;71;71;1;29;43;37;7;63;63;696078046784.873;268451001059.92395;529278994515.43475;68491.51064772566;14355.672180512382;-0.0;0.0;2486223.419897272;495621.99348173226;0.0;586664.0451448386;3.5558148506652545;0.2893390790234083
3244;2019-08-24 23:04:45.122;795;788;195;194;184;44;43;26;57;35;659;233;58;81;260;221;275;721;178;42;43;-83;609;357;362;137;362;260;610;-2.0;-1.0;1533.0;297.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27554.115234375;20778.103515625;0.0;2577.17944335938;782.0;344538;585.0;0.0;Calculated values ==>;1566680685.122;352.66;351.96000000000004;292.66;292.56;291.56;277.56;274.0616903277293;277.46000000000004;275.76000000000005;278.86;276.66;339.06000000000006;296.46000000000004;278.96000000000004;281.26000000000005;299.16;295.26000000000005;300.66;345.26;277.36;277.46000000000004;331.66;351.36;264.86;241.92719264551067;262.5002047102346;274.0616903277293;290.96000000000004;6090000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2600000.0;6100000.0;0.0;0.0;0.2555;0.0495;0.0;0.0;0.0;20778.103515625;0.0;2577.17944335938;27554.115234375;508707.1486116403;507722.8438736906;251896.05815317907;251524.64536713407;247929.44767432325;430346.717906069;435315.5984456732;457130.4236791988;472589.4791058512;522613.08434756426;477557.8876822421;457252.749892262;460041.4030213728;467260.227616787;462883.5339337955;421370.181230674;498989.6777811537;435138.326120535;435315.5984456732;245433.99809710225;327943.14443680964;460900.4956993605;200337.41840215214;199109.8185286575;273.319470010123;2193556.3717043814;800367.1258396634;112925.07710925584;996066.5050669726;0;71;71;1;29;43;37;7;63;63;696294614294.6459;268533188729.8377;529434971115.2711;65610.61284828543;12897.872326211815;-0.0;0.0;2487340.769964245;495849.07228545274;0.0;586664.0451448386;3.361487219502788;0.2707059297696062
3245;2019-08-24 23:05:45.102;800;790;194;193;183;46;36;26;49;35;657;234;54;87;261;221;275;721;178;45;36;-82;583;358;363;136;363;279;585;-1.0;-1.0;1230.0;168.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18645.384765625;11407.751953125;0.0;2794.720703125;778.0;344539;578.0;0.0;Calculated values ==>;1566680745.102;353.16;352.16;292.56;292.46000000000004;291.46000000000004;277.76000000000005;274.1680685717883;276.76000000000005;275.76000000000005;278.06;276.66;338.86;296.56;278.56;281.86;299.26000000000005;295.26000000000005;300.66;345.26;277.66;276.76000000000005;330.96000000000004;350.96000000000004;264.96000000000004;241.71165711629368;264.9883086891361;274.1680685717883;290.96000000000004;5830000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2790000.0;5850000.0;0.0;0.0;0.20500000000000002;0.028;0.0;0.0;0.0;11407.751953125;0.0;2794.720703125;18645.384765625;511593.5929771353;510167.544068672;252762.0113875427;252372.16493315095;248619.85356169983;430280.9020939914;433816.67410848953;452938.7210793737;472720.47428543336;520860.16371927125;475269.15264184045;453583.5494244003;457766.58387526235;467248.1840708977;462733.1757949236;428802.68631101545;501366.32995839906;435429.60780573246;433816.67410848953;242505.85365607988;326265.46416910045;461152.331091589;201106.2597736113;199109.8185286575;273.6257702476961;2193941.2392058927;800635.2518968342;112969.82802187926;996066.5050669726;0;71;71;1;29;43;37;7;63;63;696512041794.715;268615061429.86374;529596617215.3225;51625.65456768129;7281.289996903376;-0.0;0.0;2488317.4132033903;496017.1759183035;0.0;586664.0451448386;4.147654143777691;0.3182736862142738
3246;2019-08-24 23:06:45.113;795;777;196;196;182;46;38;26;38;36;666;235;50;101;261;221;275;657;178;47;38;-81;583;355;360;137;360;290;585;146.0;-1.0;972.0;353.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18643.818359375;11343.3056640625;0.0;2900.3798828125;776.0;344540;571.0;0.0;Calculated values ==>;1566680805.113;352.66;350.86;292.76000000000005;292.76000000000005;291.36;277.76000000000005;273.8482719121499;276.96000000000004;275.76000000000005;276.96000000000004;276.76000000000005;339.76;296.66;278.16;283.26000000000005;299.26000000000005;295.26000000000005;300.66;338.86;277.86;276.96000000000004;330.26000000000005;350.76;265.06;241.92719264551067;266.37251300914875;273.8482719121499;290.96000000000004;5830000.0;3550000.0;3600000.0;1370000.0;3600000.0;2900000.0;5850000.0;0.024333333333333332;0.0;0.162;0.05883333333333333;0.0;0.024333333333333332;0.0;11343.3056640625;0.0;2900.3798828125;18643.818359375;510968.004000889;508529.40644518303;253550.75500905965;253550.75500905965;248257.6924915049;430477.46260093397;434911.66494596965;449527.10591982614;472687.3056196521;520896.580481923;473963.81731693173;451135.56656441774;457755.02632557857;467671.8303827659;463183.32317938417;428802.68631101545;492931.20421392506;436490.9985850829;434911.66494596965;239577.9089402584;325426.6669566859;461101.48220809177;198929.46558751806;198929.46558751806;272.7546219468451;2194252.039534459;800824.8788019452;113017.29589421199;996066.5050669726;0;71;71;1;29;43;37;7;63;63;696728981559.4185;268696976444.7518;529767348510.0892;40596.81773383391;15424.453644510419;-0.0;5742.233517722321;2489086.0747002964;496206.42513772054;0.0;586711.905863611;4.3362025012983585;0.346451029672418
3247;2019-08-24 23:07:45.123;776;773;199;199;185;45;40;24;38;35;682;235;46;95;262;222;275;631;179;48;40;-81;621;354;359;137;359;275;622;564.0;-1.0;1055.0;370.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;28329.65234375;21082.068359375;0.0;2738.23583984375;774.0;344541;566.0;0.0;Calculated values ==>;1566680865.123;350.76;350.46000000000004;293.06;293.06;291.66;277.66;273.7412296467126;277.16;275.56;276.96000000000004;276.66;341.36;296.66;277.76000000000005;282.66;299.36;295.36;300.66;336.26000000000005;277.96000000000004;277.16;329.76000000000005;350.56000000000006;265.06;241.92719264551067;264.4750485637546;273.7412296467126;291.06;6210000.0;3540000.0;3590000.0;1370000.0;3590000.0;2750000.0;6220000.0;0.094;0.0;0.17583333333333334;0.06166666666666667;0.0;0.094;0.0;21082.068359375;0.0;2738.23583984375;28329.65234375;505189.72626725014;504708.3377181658;252817.71270790306;252817.71270790306;247804.44746835524;430542.39183029096;435505.82383528166;452213.70399271353;472589.4791058512;523773.23913992825;475893.808871977;453243.81922765734;459395.6799107576;467941.15048222104;463464.3154936422;417458.9461364859;485417.26114295144;436897.1440491649;435505.82383528166;237486.63934987856;324587.8981780222;461101.48220809177;199309.91543310054;199309.91543310054;272.9011686883606;2194643.550364521;801095.1352873393;113064.29218997071;996066.5050669726;0;72;71;1;29;43;37;7;63;63;696944717509.3842;268779190144.73874;529936876760.06226;44468.916155065286;16143.813284457792;-0.0;22202.415389805024;2489795.0739627774;496469.53787356865;0.0;586944.8167498158;3.4766619324720565;0.20489769757126983
3248;2019-08-24 23:08:45.144;766;771;203;203;191;45;42;25;46;35;687;234;48;74;262;223;275;675;178;50;42;-81;652;356;360;138;361;262;653;-1.0;-1.0;1274.0;524.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;29958.03515625;22158.1875;0.0;2592.13110351562;771.0;344542;561.0;0.0;Calculated values ==>;1566680925.144;349.76;350.26;293.46000000000004;293.46000000000004;292.26000000000005;277.66;273.955091788801;277.36;275.66;277.76000000000005;276.66;341.86;296.56;277.96000000000004;280.56;299.36;295.46000000000004;300.66;340.66;278.16;277.36;329.26000000000005;350.26;265.06;242.14157278889297;262.7682575881327;273.955091788801;290.96000000000004;6520000.0;3560000.0;3600000.0;1380000.0;3610000.0;2620000.0;6530000.0;0.0;0.0;0.21233333333333335;0.08733333333333333;0.0;0.0;0.0;22158.1875;0.0;2592.13110351562;29958.03515625;501023.9829602606;501602.16953631234;252863.59772459525;252863.59772459525;248677.20606492469;430412.23801567365;435618.25068350555;455446.31145101093;472458.26935960614;525321.9510661279;477419.68303714896;455694.20905127644;458881.5342823321;467659.9626277319;463297.66702555475;404953.02518643346;488345.5129252676;437009.2976769699;435618.25068350555;235395.46725036926;323329.7980282076;460950.02995983476;198618.3558945761;199309.91543310054;272.6352086693058;2195129.4511006316;801455.5968711291;113108.72746151102;996066.5050669726;0;72;71;1;29;43;37;7;63;63;697160493004.9121;268861719019.94067;530098033145.4566;54533.135896483;22910.299535032595;-0.0;0.0;2490620.3798212116;496795.10272235674;0.0;587129.901635562;3.128987415156557;0.29038879906262355
3249;2019-08-24 23:09:45.115;787;780;194;194;190;48;35;27;51;35;677;232;52;71;262;222;275;700;178;50;35;-81;670;356;360;137;361;255;671;135.0;-1.0;908.0;306.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;29937.677734375;22696.458984375;0.0;2521.31396484375;769.0;344543;556.0;0.0;Calculated values ==>;1566680985.115;351.86;351.16;292.56;292.56;292.16;277.96000000000004;273.955091788801;276.66;275.86;278.26000000000005;276.66;340.86;296.36;278.36;280.26000000000005;299.36;295.36;300.66;343.16;278.16;276.66;328.76000000000005;350.06000000000006;265.06;241.92719264551067;261.82340779136865;273.955091788801;290.96000000000004;6700000.0;3560000.0;3600000.0;1370000.0;3610000.0;2550000.0;6709999.999999999;0.022500000000000003;0.0;0.15133333333333335;0.051000000000000004;0.0;0.022500000000000003;0.0;22696.458984375;0.0;2521.31396484375;29937.677734375;502185.7675221854;501146.900556365;249024.97727756397;249024.97727756397;247697.37299213363;430412.23801567365;434376.6058122323;457210.2442064382;472589.4791058512;524854.5574966555;478068.6253177049;457331.6862898286;459622.40877405176;467659.9626277319;463165.68256596546;394446.1717025622;490030.2857215513;437009.2976769699;434376.6058122323;233304.39079467155;322491.0997442508;461101.48220809177;199366.38256978325;199366.38256978325;272.9319408048274;2195628.3407944003;801829.2049270106;113151.31890789578;996066.5050669726;0;72;71;1;29;43;37;7;63;63;697376388604.7542;268944179144.88034;530253058180.3432;39020.371061013786;13348.490081553735;-0.0;5287.730022955105;2491399.6155658844;497097.11325992696;0.0;587173.9447545862;2.2863474614362738;0.17905356209890635
3250;2019-08-24 23:10:45.135;817;798;191;191;183;47;35;26;55;35;664;233;56;83;262;222;275;722;178;46;35;-81;645;356;361;138;361;273;647;186.0;-1.0;1019.0;319.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19608.484375;12724.5693359375;0.0;2715.19458007812;767.0;344544;552.0;0.0;Calculated values ==>;1566681045.135;354.86;352.96000000000004;292.26000000000005;292.26000000000005;291.46000000000004;277.86;273.955091788801;276.66;275.76000000000005;278.66;276.66;339.56000000000006;296.46000000000004;278.76000000000005;281.46000000000004;299.36;295.36;300.66;345.36;277.76000000000005;276.66;328.36;349.86;265.06;242.14157278889297;264.2163659402789;273.955091788801;290.96000000000004;6450000.0;3560000.0;3610000.0;1380000.0;3610000.0;2730000.0;6470000.0;0.031000000000000003;0.0;0.16983333333333334;0.05316666666666667;0.0;0.031000000000000003;0.0;12724.5693359375;0.0;2715.19458007812;19608.484375;508397.25552527624;505734.14112533745;248903.50544954618;248903.50544954618;246218.72459614903;430412.23801567365;434130.71970383386;454731.31114620477;472458.26935960614;522074.57431523135;475921.0858663621;454857.80791772855;458232.9066715671;467659.9626277319;463165.68256596546;408197.26507960475;495529.4598172749;436081.5480936552;434130.71970383386;231631.59724164338;321652.42942325486;460950.02995983476;199563.3819297377;199563.3819297377;273.0098662003788;2196041.363106742;802124.4785546646;113194.97102494666;996066.5050669726;0;72;71;1;29;43;37;7;63;63;697592760704.6854;269026706644.85413;530411510980.29285;43336.01997859666;13897.056786933495;-0.0;7271.587470996982;2492086.1475920826;497324.2351658335;0.0;587278.6406206622;4.177827108458352;0.31278734475870607
3251;2019-08-24 23:11:45.135;835;807;186;187;178;47;37;26;59;36;665;234;62;100;263;223;275;708;178;47;37;-80;640;357;362;137;362;283;642;90.0;-2.0;1048.0;303.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18842.05859375;12587.8271484375;0.0;2834.16259765625;765.0;344545;549.0;0.0;Calculated values ==>;1566681105.135;356.66;353.86;291.76000000000005;291.86;290.96000000000004;277.86;274.0616903277293;276.86;275.76000000000005;279.06;276.76000000000005;339.66;296.56;279.36;283.16;299.46000000000004;295.46000000000004;300.66;343.96000000000004;277.86;276.86;328.06;349.66;265.16;241.92719264551067;265.49620691782997;274.0616903277293;290.96000000000004;6400000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2830000.0;6420000.0;0.015000000000000001;0.0;0.17466666666666666;0.050499999999999996;0.0;0.015000000000000001;0.0;12587.8271484375;0.0;2834.16259765625;18842.05859375;511157.6901488017;507356.9403187158;247394.6522280273;247731.7761915301;244749.86707086215;430346.717906069;434244.55786418;453542.0464659159;472687.3056196521;521364.47541586333;474755.01035728434;453929.69354246114;458750.0745287598;467648.2160412544;463148.1647397199;410333.523965586;494100.3011744936;436019.9354273413;434244.55786418;230377.04089860234;320813.78693149507;461201.9316245727;199819.44591978678;199819.44591978678;273.11528106068783;2196361.7842981485;802335.4151920344;113241.21566809445;996066.5050669726;0;72;71;1;29;43;37;7;63;63;697809660704.6854;269109206644.85413;530578310980.29285;44316.88089539055;13199.815528091689;-0.0;3516.3766791658986;2492816.588432699;497550.0424351254;0.0;587368.5403219137;3.95753557793068;0.316794748175509
3252;2019-08-24 23:12:45.156;835;814;185;185;175;48;37;26;61;36;676;235;65;105;264;223;275;709;181;49;37;-80;639;361;365;138;366;289;642;-2.0;-1.0;944.0;345.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18246.578125;12555.3515625;0.0;2879.40356445312;762.0;344546;546.0;0.0;Calculated values ==>;1566681165.156;356.66;354.56000000000006;291.66;291.66;290.66;277.96000000000004;274.4858918419099;276.86;275.76000000000005;279.26000000000005;276.76000000000005;340.76;296.66;279.66;283.66;299.56;295.46000000000004;300.66;344.06000000000006;278.06;276.86;327.76000000000005;349.36;265.16;242.14157278889297;266.24828229547654;274.4858918419099;291.26000000000005;6390000.0;3610000.0;3650000.0;1380000.0;3660000.0;2890000.0;6420000.0;0.0;0.0;0.15733333333333333;0.0575;0.0;0.0;0.0;12555.3515625;0.0;2879.40356445312;18246.578125;511242.8712478851;508268.82248273166;247059.0435183428;247059.0435183428;243780.28975202233;430081.6785162784;433500.59072566376;452765.71864379675;472556.2466753328;522022.2022688921;474093.89348725474;453289.6190322709;458421.15985101776;467212.78606881946;462547.07517204626;410745.2831875276;494238.0358962963;435659.06545682263;433500.59072566376;229122.51738040973;319555.8750819185;461050.68122579856;200201.1050326103;199819.44591978678;273.28299868126174;2196670.9644455235;802545.0150152438;113288.84538394067;996066.5050669726;0;72;71;1;29;43;37;7;63;63;698027837039.3527;269191735519.72824;530749971040.031;39736.832541493335;14998.850631108326;-0.0;0.0;2493517.2812002683;497785.11356553645;0.0;587397.8537169606;3.54626184363747;0.3258860458139504
3253;2019-08-24 23:13:45.106;826;816;187;186;174;52;38;27;60;37;687;236;63;93;264;223;275;725;182;46;38;-80;662;365;369;138;370;274;662;-2.0;-1.0;1144.0;469.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;27652.33203125;22443.689453125;0.0;2726.11938476562;759.0;344547;544.0;0.0;Calculated values ==>;1566681225.106;355.76;354.76;291.86;291.76000000000005;290.56;278.36;274.9066339382667;276.96000000000004;275.86;279.16;276.86;341.86;296.76000000000005;279.46000000000004;282.46000000000004;299.56;295.46000000000004;300.66;345.66;277.76000000000005;276.96000000000004;327.56;349.06000000000006;265.16;242.14157278889297;264.3458800820626;274.9066339382667;291.36;6620000.0;3650000.0;3690000.0;1380000.0;3700000.0;2740000.0;6620000.0;0.0;0.0;0.19066666666666665;0.07816666666666668;0.0;0.0;0.0;22443.689453125;0.0;2726.11938476562;27652.33203125;508092.0001997466;506775.07734376827;247020.38875221836;246692.19581212825;242851.5188402835;429811.8947417682;432675.7974509262;455195.55455716455;472654.2065195329;524369.364840323;476134.3508397133;455574.0031553595;459307.13215696387;466644.0765997738;461940.96994019573;399621.59111819713;494462.1947498148;434150.75273570087;432675.7974509262;228286.1864045524;318298.0250993184;461050.68122579856;200948.37682575366;199819.44591978678;273.59455013419137;2197053.1366213644;802836.4306417098;113335.51914797859;996066.5050669726;0;73;71;1;29;43;37;7;63;63;698247853539.5277;269274466519.79404;530918730290.1652;48476.46188745567;20331.33012727018;-0.0;0.0;2494251.779395438;498079.2863902794;0.0;587397.8537169606;2.7337431308235693;0.2577247115516523
3254;2019-08-24 23:14:45.117;826;818;187;186;172;54;40;30;60;38;687;238;61;83;264;223;275;734;182;43;40;-80;643;363;368;138;368;272;643;-2.0;-2.0;1044.0;424.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26743.568359375;21840.796875;0.0;2702.80737304688;758.0;344548;542.0;0.0;Calculated values ==>;1566681285.117;355.76;354.96000000000004;291.86;291.76000000000005;290.36;278.56;274.69669130483857;277.16;276.16;279.16;276.96000000000004;341.86;296.96000000000004;279.26000000000005;281.46000000000004;299.56;295.46000000000004;300.66;346.56000000000006;277.46000000000004;277.16;327.36;348.96000000000004;265.16;242.14157278889297;264.08650396036035;274.69669130483857;291.36;6430000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2720000.0;6430000.0;0.0;0.0;0.174;0.07066666666666667;0.0;0.0;0.0;21840.796875;0.0;2702.80737304688;26743.568359375;509739.07563016476;508701.57300509384;247694.98485183995;247358.33647972246;242791.26397516235;429947.3805835815;433299.8492016903;455529.37811051385;472752.1489716358;524528.5960833458;476613.7076084999;455655.00840564485;458392.7286869617;466928.955266755;462244.6568852205;409067.9630822096;497557.0776892253;433850.6589431533;433299.8492016903;227449.86971758792;317878.7554427003;461050.68122579856;200422.2290622233;199819.44591978678;273.378779986438;2197506.5188973155;803205.5356855936;113380.76849860528;996066.5050669726;0;73;71;1;29;43;37;7;63;63;698468994075.104;269357281700.0099;531082560320.5922;44388.64393440255;18417.74395289265;-0.0;0.0;2495025.797156549;498402.25454176345;0.0;587397.8537169606;2.558971667427093;0.2407139789405942
3255;2019-08-24 23:15:45.137;829;820;194;193;175;51;39;31;61;39;682;238;61;81;265;223;275;718;181;47;39;-81;631;360;365;139;365;271;631;-1.0;0.0;1227.0;363.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26568.552734375;21425.4375;0.0;2680.10107421875;756.0;344549;540.0;0.0;Calculated values ==>;1566681345.137;356.06000000000006;355.16;292.56;292.46000000000004;290.66;278.26000000000005;274.38016830617;277.06;276.26000000000005;279.26000000000005;277.06;341.36;296.96000000000004;279.26000000000005;281.26000000000005;299.66;295.46000000000004;300.66;344.96000000000004;277.86;277.06;327.16;348.76;265.06;242.35481222062532;263.95629194202945;274.38016830617;291.26000000000005;6310000.0;3600000.0;3650000.0;1390000.0;3650000.0;2710000.0;6310000.0;0.0;0.0;0.2045;0.0605;0.0;0.0;0.0;21425.4375;0.0;2680.10107421875;26568.552734375;511154.94524108176;509999.7195655636;250592.53201621326;250237.476984484;244135.7502069561;430148.3826014536;433865.5205784961;455820.9636019995;472719.2527797885;524093.0276817171;476739.7214769823;455820.9636019995;458305.8445173434;467484.0592496592;462697.81320866785;413878.77515134995;496553.82872781;435304.343683834;433865.5205784961;226613.5671989835;317040.2365367038;460798.24970661505;200297.87258385032;199819.44591978678;273.31684790616276;2197950.934662181;803566.2078225884;113425.64102150836;996066.5050669726;0;73;71;1;29;43;37;7;63;63;698688967375.034;269440409399.98346;531245514620.54047;52254.47211321151;15760.272815927266;-0.0;0.0;2495831.42490979;498687.1662870152;0.0;587397.8537169606;2.8215401501911104;0.24813804119784386
3256;2019-08-24 23:16:45.108;826;819;203;203;183;46;41;28;60;39;679;237;60;80;265;224;275;696;180;50;41;-81;616;357;362;137;362;267;617;150.0;-1.0;1146.0;183.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;26793.865234375;20955.736328125;0.0;2657.34033203125;752.0;344550;539.0;0.0;Calculated values ==>;1566681405.108;355.76;355.06000000000006;293.46000000000004;293.46000000000004;291.46000000000004;277.76000000000005;274.0616903277293;277.26000000000005;275.96000000000004;279.16;277.06;341.06000000000006;296.86;279.16;281.16;299.66;295.56;300.66;342.76;278.16;277.26000000000005;327.06;348.36;265.06;241.92719264551067;263.43189868330234;274.0616903277293;291.16;6160000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2670000.0;6170000.0;0.025;0.0;0.191;0.030500000000000003;0.0;0.025;0.0;20955.736328125;0.0;2657.34033203125;26793.865234375;512049.8437951657;511075.09149637667;254586.88547111774;254586.88547111774;247308.33855545684;430346.717906069;434960.5676705249;456356.4792372799;472980.6827117325;524103.68069191725;477129.7108082009;456356.4792372799;458819.922122249;467906.3786984534;463280.3055365746;419133.9754308227;494956.3934957927;436543.3446468343;434960.5676705249;226195.42121513622;315363.2798926983;461101.48220809177;200764.64269763354;200764.64269763354;273.48739479501637;2198395.4065463007;803919.2135689477;113470.09820183337;996066.5050669726;0;73;71;1;29;43;37;7;63;63;698906961959.8746;269523169379.9229;531406836610.4225;48818.04077907246;7940.273605068976;-0.0;5854.898124322284;2496673.288752322;498884.5753798449;0.0;587446.6209523991;2.651632966326439;0.18326098488989087
3257;2019-08-24 23:17:45.128;819;814;207;206;189;42;42;26;59;38;674;235;59;79;265;225;275;669;179;52;42;-81;603;355;360;138;360;263;603;330.0;-2.0;1182.0;212.0;0.0;0;100;1;1;1;0;0;0;0;0;1;1;0;0;0;27302.28125;20608.517578125;0.0;2606.64965820312;748.0;344551;540.0;0.0;Calculated values ==>;1566681465.128;355.06000000000006;354.56000000000006;293.86;293.76000000000005;292.06;277.36;273.8482719121499;277.36;275.76000000000005;279.06;276.96000000000004;340.56000000000006;296.66;279.06;281.06;299.66;295.66;300.66;340.06000000000006;278.36;277.36;327.16;347.96000000000004;265.06;242.14157278889297;262.9017227912062;273.8482719121499;291.06;6030000.0;3550000.0;3600000.0;1380000.0;3600000.0;2630000.0;6030000.0;0.055;0.0;0.197;0.035333333333333335;0.0;0.055;0.0;20608.517578125;0.0;2606.64965820312;27302.28125;512269.6550009519;511639.2297558235;256977.97618844314;256564.73238841954;250007.380516957;430477.46260093397;435618.25068350555;456887.68358046416;472752.1489716358;523909.9393929929;477406.3647006147;456887.68358046416;459330.17067076813;468186.6588226815;463709.95100614504;423197.6976105648;492709.24243376247;437352.68036330503;435618.25068350555;226613.5671989835;313686.43059754226;460950.02995983476;200258.443502045;200258.443502045;273.2797361097801;2198846.358033934;804265.6978076505;113513.9794072658;996066.5050669726;0;73;71;1;29;43;37;7;63;63;699123634159.8058;269605696879.8967;531565889610.37195;50555.960295448574;9211.102721508572;-0.0;12944.789394980331;2497501.6814665715;499027.55115856626;0.0;587603.3372363644;3.1320839377006404;0.19076017950927981
3258;2019-08-24 23:18:45.139;812;808;206;205;190;40;44;25;59;37;667;234;58;78;265;226;274;649;180;55;44;-81;597;354;358;136;358;256;597;180.0;-2.0;1023.0;307.0;0.0;0;100;0;1;1;0;0;0;0;0;1;1;0;0;0;27303.158203125;20329.65625;0.0;2538.56225585938;739.0;344552;547.0;0.0;Calculated values ==>;1566681525.139;354.36;353.96000000000004;293.76000000000005;293.66;292.16;277.16;273.7412296467126;277.56;275.66;279.06;276.86;339.86;296.56;278.96000000000004;280.96000000000004;299.66;295.76000000000005;300.56;338.06000000000006;278.66;277.56;327.86;347.06000000000006;265.06;241.71165711629368;261.9595390733887;273.7412296467126;291.16;5970000.0;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;2560000.0;5970000.0;0.030000000000000002;0.0;0.1705;0.051166666666666666;0.0;0.030000000000000002;0.0;20329.65625;0.0;2538.56225585938;27303.158203125;511899.7686369525;511396.41328279313;256929.97392212792;256513.05081627987;250646.83999375772;430542.39183029096;436440.2506915519;458019.1887586412;472915.8103579757;523753.7471747992;478165.8279006191;457898.09175766754;460303.7450454213;468465.9377973502;463989.4189834076;424671.89999496564;490606.3436030633;438318.1136646966;436440.2506915519;229540.68826423294;309913.9067706182;461252.6085501916;199075.6883061885;199075.6883061885;272.80842226974596;2199301.486787065;804606.9118001842;113556.86403389813;996066.5050669726;0;73;71;1;29;43;37;7;63;63;699339073649.5114;269687911949.78433;531721618155.1591;44149.86682714319;13414.71908581816;-0.0;7120.936871560903;2498291.0413809726;499216.13424059737;0.0;587770.582277661;2.828620986280514;0.21242870257162494
3259;2019-08-24 23:19:45.119;809;803;203;202;189;39;46;26;59;35;659;235;59;82;265;227;274;638;178;57;46;-80;571;354;359;137;359;270;572;133.0;-1.0;1347.0;451.0;19.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18756.94921875;11268.1591796875;0.0;2707.982421875;720.0;344553;583.0;-1.0;Calculated values ==>;1566681585.119;354.06000000000006;353.46000000000004;293.46000000000004;293.36;292.06;277.06;273.7412296467126;277.76000000000005;275.76000000000005;279.06;276.66;339.06000000000006;296.66;279.06;281.36;299.66;295.86;300.56;336.96000000000004;278.86;277.76000000000005;331.46000000000004;345.16;265.16;241.92719264551067;263.82572766246335;273.7412296467126;290.96000000000004;5710000.0;3540000.0;3590000.0;1370000.0;3590000.0;2700000.0;5720000.0;0.022166666666666668;0.0;0.2245;0.07516666666666666;0.0031666666666666666;0.025333333333333333;-0.0025041181581266134;11268.1591796875;0.0;2707.982421875;18756.94921875;513732.8081416798;512906.22994489985;409663.59438955045;409234.71558852436;251490.33040027498;430542.39183029096;436551.9870517963;455736.36858304456;472589.4791058512;521802.03628550837;476527.34042362473;455736.36858304456;458588.4028396451;468326.4228298194;464120.4160747577;431634.53796112636;491724.91143646406;438429.5904723098;436551.9870517963;244597.3647265701;301951.40411888575;461201.9316245727;198787.2986634682;225146.83562922847;272.6940498251895;2199685.1930709598;804870.1391571391;113600.5706658246;996066.5050669726;0;73;71;1;29;43;37;7;63;63;699554101949.5797;269769784649.81036;531879365555.2093;57685.0661969449;19724.833244243022;-0.0;5355.597169371717;2499139.3829482957;499492.205122457;0.0;587874.5187376628;5.921913140984966;0.4823344162396941
3260;2019-08-24 23:20:45.120;802;754;199;198;188;42;34;27;63;35;661;234;66;101;266;226;274;547;178;59;34;-80;564;357;361;137;361;287;566;-2.0;-1.0;1166.0;349.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;18159.140625;10970.4609375;0.0;2862.92993164062;705.0;344554;663.0;0.0;Calculated values ==>;1566681645.12;353.36;348.56000000000006;293.06;292.96000000000004;291.96000000000004;277.36;274.0616903277293;276.56;275.86;279.46000000000004;276.66;339.26;296.56;279.76000000000005;283.26000000000005;299.76000000000005;295.76000000000005;300.56;327.86;279.06;276.56;339.46000000000004;343.66;265.16;241.92719264551067;265.9988726020314;274.0616903277293;290.96000000000004;5640000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2870000.0;5660000.0;0.0;0.0;0.19433333333333333;0.05816666666666667;0.0;0.0;0.0;10970.4609375;0.0;2862.92993164062;18159.140625;513461.48930311756;507319.051262391;410729.6832665638;410318.14470241225;251412.36279694637;430346.717906069;433950.3860404442;453373.39424177306;472589.4791058512;520620.39322965295;474237.65588613314;453763.6401705701;458237.235123092;468175.34348450357;463544.24104893836;433351.2445624502;479863.2676740373;438316.31352762313;433950.3860404442;278076.8904731985;295666.80309349706;461201.9316245727;199611.21290838288;225146.83562922847;273.0330115853857;2199992.832279854;805055.4640799224;113646.99570911899;996066.5050669726;0;73;71;1;29;43;37;7;63;63;699770105549.3188;269851986019.71106;532046468340.00745;49314.45057245549;15215.860138658378;-0.0;0.0;2500031.0604480077;499783.3824198369;0.0;587919.1494578533;4.664822336153849;0.40679057583675843
3261;2019-08-24 23:21:45.130;781;674;198;198;186;42;34;25;64;35;675;233;69;105;266;226;274;410;178;60;34;-80;581;354;359;137;359;279;581;225.0;-1.0;1139.0;166.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;26479.61328125;19607.421875;0.0;2783.501953125;693.0;344555;720.0;0.0;Calculated values ==>;1566681705.13;351.26;340.56000000000006;292.96000000000004;292.96000000000004;291.76000000000005;277.36;273.7412296467126;276.56;275.66;279.56;276.66;340.66;296.46000000000004;280.06;283.66;299.76000000000005;295.76000000000005;300.56;314.16;279.16;276.56;345.16;342.46000000000004;265.16;241.92719264551067;264.9883086891361;273.7412296467126;290.96000000000004;5810000.0;3540000.0;3590000.0;1370000.0;3590000.0;2790000.0;5810000.0;0.0375;0.0;0.18983333333333335;0.027666666666666666;0.0;0.0375;0.0;19607.421875;0.0;2783.501953125;26479.61328125;509385.00278173503;495600.7078890664;254582.44906341098;254582.44906341098;249905.39796973363;430542.39183029096;434442.7656083012;454864.1114221241;472589.4791058512;522727.4028996895;475154.74293890456;455500.0174954674;460000.18611216475;468454.6555809868;463989.4189834076;429075.10643659125;456645.5437208335;438933.2126028584;434442.7656083012;301951.40411888575;290640.09048841946;461201.9316245727;200211.43685376976;200211.43685376976;273.25691230479305;2200364.883895428;805310.3222402803;113694.0571506047;996066.5050669726;0;73;72;1;29;43;37;7;63;63;699986141550.1428;269934199720.02463;532216296640.65515;48341.56605555927;7220.737021992215;-0.0;8783.674828294928;2500844.9962230353;499970.385225496;0.0;587992.3589479167;2.873752704433844;0.18114792214285197
3262;2019-08-24 23:22:45.121;756;715;201;201;188;42;37;24;48;35;685;231;55;84;266;227;274;499;177;62;37;-79;597;354;359;137;358;266;597;171.0;-1.0;1246.0;176.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;27524.740234375;20374.095703125;0.0;2637.6611328125;680.0;344556;739.0;0.0;Calculated values ==>;1566681765.121;348.76;344.66;293.26000000000005;293.26000000000005;291.96000000000004;277.36;273.7412296467126;276.86;275.56;277.96000000000004;276.66;341.66;296.26000000000005;278.66;281.56;299.76000000000005;295.86;300.56;323.06;279.36;276.86;347.06000000000006;341.16;265.26000000000005;241.92719264551067;263.299902668528;273.7412296467126;290.86;5970000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2660000.0;5970000.0;0.0285;0.0;0.2076666666666667;0.029333333333333333;0.0;0.0285;0.0;20374.095703125;0.0;2637.6611328125;27524.740234375;504776.0644336314;499443.62850804307;254881.56731232224;254881.56731232224;249910.35531370048;430542.39183029096;434976.4790924014;455027.1040612277;472589.4791058512;524799.8033076798;476581.82889715966;455900.14131549967;459465.4314009346;468593.9392970479;464120.4160747577;424671.89999496564;468834.3581685587;439267.05509245384;434976.4790924014;309913.9067706182;285195.4229665811;461302.3519940146;200199.9087599356;200199.9087599356;273.2523756899783;2200814.8526688106;805643.4515761848;113739.22673315293;996066.5050669726;0;73;72;1;29;43;37;7;63;63;700201509239.9169;270016387389.9384;532379772115.48364;52919.114224234996;7659.0050015329825;-0.0;6691.132254475275;2501688.7086486313;500094.3644758845;0.0;588121.2963299623;2.923255793107841;0.19366773751436678
3263;2019-08-24 23:23:45.101;755;743;203;204;192;42;39;25;30;34;680;231;37;71;266;228;274;587;178;63;39;-79;604;354;359;136;359;255;605;138.0;-1.0;1104.0;184.0;0.0;0;100;1;1;0;1;0;0;0;0;1;1;0;0;0;28582.12109375;20673.384765625;0.0;2522.46655273438;666.0;344557;741.0;0.0;Calculated values ==>;1566681825.101;348.66;347.46000000000004;293.46000000000004;293.56;292.36;277.36;273.7412296467126;277.06;275.66;276.16;276.56;341.16;296.26000000000005;276.86;280.26000000000005;299.76000000000005;295.96000000000004;300.56;331.86;279.46000000000004;277.06;347.26;339.76;265.26000000000005;241.71165711629368;261.82340779136865;273.7412296467126;290.96000000000004;6040000.0;3540000.0;3590000.0;1360000.0;3590000.0;2550000.0;6050000.0;0.023;0.0;0.184;0.03066666666666667;0.0;0.023;0.0;20673.384765625;0.0;2522.46655273438;28582.12109375;504007.73708952655;502355.0298409261;255234.01385208624;255634.67924017186;251016.7220743689;430542.39183029096;435329.8517278034;454638.1590671916;472622.7809936826;525160.628231272;477958.10157893714;455500.2712931425;459622.40877405176;468454.6555809868;464251.3028343667;422603.215300873;481025.2245602881;439433.4158590946;435329.8517278034;310752.19949742197;279332.9882161641;461453.07771522045;200005.6965053504;200005.6965053504;273.17589939083797;2201282.253994301;805985.399892754;113782.21346352481;996066.5050669726;0;73;72;1;29;43;37;7;63;63;700416837439.9854;270098260089.96442;532536020015.5333;46852.37311137878;8017.719690436015;-0.0;5412.455570116419;2502519.8605670054;500224.9603019016;0.0;588222.1259407887;2.5988504385789857;0.18010103184415685
3264;2019-08-24 23:24:45.102;770;757;200;201;191;43;41;24;35;34;667;232;40;74;267;229;274;632;179;65;41;-80;582;354;359;135;359;269;584;83.0;0.0;1182.0;140.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20007.5546875;11497.6875;0.0;2691.6044921875;650.0;344558;737.0;0.0;Calculated values ==>;1566681885.102;350.16;348.86;293.16;293.26000000000005;292.26000000000005;277.46000000000004;273.7412296467126;277.26000000000005;275.56;276.66;276.56;339.86;296.36;277.16;280.56;299.86;296.06;300.56;336.36;279.66;277.26000000000005;346.86;338.16;265.16;241.49495122638035;263.6948088759802;273.7412296467126;291.06;5820000.0;3540000.0;3590000.0;1350000.0;3590000.0;2690000.0;5840000.0;0.013833333333333333;0.0;0.197;0.02333333333333333;0.0;0.013833333333333333;0.0;11497.6875;0.0;2691.6044921875;20007.5546875;507910.0661935358;506081.96667497844;255226.680294013;255640.8633898268;251651.20782861309;430542.39183029096;435681.3269337161;452873.9678736973;472753.7123474745;522707.9922279777;476315.357524842;453510.2087114969;457763.5626837813;468582.79343563836;464382.07984468475;428811.6332939866;489655.7949067352;439765.03452980146;435681.3269337161;309075.640036128;272634.34865687083;461503.46055902354;200325.92701075922;200325.92701075922;273.3019496904857;2201687.174707222;806253.4966295148;113825.66477968988;996066.5050669726;0;73;72;1;29;43;37;7;63;63;700632241029.7251;270179561444.8662;532693222635.34344;49751.9640499988;6094.1424494595;-0.0;3255.749698934236;2503324.9101263136;500342.5611129062;0.0;588294.3621885276;4.165243497063384;0.29194713557600543
3265;2019-08-24 23:25:45.122;778;755;196;199;190;44;44;23;45;34;665;235;49;91;267;230;274;606;179;66;44;-80;588;353;357;137;357;278;591;-1.0;-1.0;944.0;260.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;19848.298828125;11569.0400390625;0.0;2774.52294921875;631.0;344559;734.0;0.0;Calculated values ==>;1566681945.122;350.96000000000004;348.66;292.76000000000005;293.06;292.16;277.56;273.6339639331285;277.56;275.46000000000004;277.66;276.56;339.66;296.66;278.06;282.26000000000005;299.86;296.16;300.56;333.76000000000005;279.76000000000005;277.56;346.56000000000006;336.26000000000005;265.16;241.92719264551067;264.86050150153983;273.6339639331285;291.06;5880000.0;3529999.9999999995;3570000.0000000005;1370000.0;3570000.0000000005;2780000.0;5910000.0;0.0;0.0;0.15733333333333333;0.043333333333333335;0.0;0.0;0.0;11569.0400390625;0.0;2774.52294921875;19848.298828125;508391.2909107968;505193.09310555126;253227.74577625789;254416.14228951844;250929.06551152968;430607.02586249536;436674.2638054423;452595.04869517934;472491.6353866644;521771.81950252637;475511.37875506136;453111.7766587396;458425.4935518264;468860.654768684;464659.4996513457;427199.5249816196;485310.4735658222;440365.605568416;436674.2638054423;307818.28838856175;264681.4149301396;461201.9316245727;198745.88162246993;200325.92701075922;272.6734602159131;2202019.4175304505;806445.7834331891;113871.23102537445;996066.5050669726;0;73;72;1;29;43;37;7;63;63;700847112629.6569;270261188644.84027;532857377335.29126;39938.93561943961;11373.095500091122;-0.0;0.0;2504072.583431376;500488.1699492116;0.0;588321.5024797593;3.5773560001411693;0.3085717486158929
