;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3266;2019-08-24 23:26:45.133;776;762;195;198;190;46;47;23;53;33;672;235;55;97;267;230;274;630;179;67;47;-80;601;353;358;137;358;281;603;121.0;-1.0;1246.0;318.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20090.654296875;11861.9580078125;0.0;2805.77368164062;634.0;344560;732.0;0.0;Calculated values ==>;1566682005.133;350.76;349.36;292.66;292.96000000000004;292.16;277.76000000000005;273.6339639331285;277.86;275.46000000000004;278.46000000000004;276.46000000000004;340.36;296.66;278.66;282.86;299.86;296.16;300.56;336.16;279.86;277.86;346.36;336.56;265.16;241.92719264551067;265.2429198363724;273.6339639331285;291.06;6010000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2810000.0;6030000.0;0.020166666666666666;0.0;0.2076666666666667;0.053000000000000005;0.0;0.020166666666666666;0.0;11861.9580078125;0.0;2805.77368164062;20090.654296875;506983.78207843355;505004.23128183145;252232.62415534016;253378.8502883236;250372.4664363728;430607.02586249536;436957.42395210196;453110.0486498489;472393.7743832905;522254.49865499936;475127.1878054657;453368.73255117465;458693.99614368385;468721.8467893537;464659.4996513457;423501.6640781089;487347.27708837535;440312.6254761609;436957.42395210196;306980.0860723078;265937.0223246507;461201.9316245727;199071.6877866194;199071.6877866194;272.8026497940893;2202352.3031572155;806641.0775473376;113917.7420226879;996066.5050669726;0;73;72;1;29;43;37;7;63;63;701061651954.3636;270343403714.7279;533025108080.062;52755.29960593067;13892.902923411528;-0.0;4797.362346003898;2504845.1770067243;500698.7585366172;0.0;588361.4878285582;4.87093481037148;0.37749872849887955
3267;2019-08-24 23:27:45.133;771;765;195;197;191;48;49;25;59;33;681;236;60;99;268;231;274;665;180;69;49;-80;613;356;360;138;360;283;616;-1.0;0.0;935.0;269.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20412.814453125;12098.064453125;0.0;2819.7373046875;625.0;344561;729.0;0.0;Calculated values ==>;1566682065.133;350.26;349.66;292.66;292.86;292.26000000000005;277.96000000000004;273.955091788801;278.06;275.66;279.06;276.46000000000004;341.26;296.76000000000005;279.16;283.06;299.96000000000004;296.26000000000005;300.56;339.66;280.06;278.06;346.06000000000006;335.66;265.16;242.14157278889297;265.49620691782997;273.955091788801;291.16;6130000.0;3560000.0;3600000.0;1380000.0;3600000.0;2830000.0;6160000.0;0.0;0.0;0.15583333333333332;0.04483333333333333;0.0;0.0;0.0;12098.064453125;0.0;2819.7373046875;20412.814453125;505262.7778162376;504210.77006670967;251616.36781977583;252357.2440355944;250161.3252705337;430412.23801567365;436836.9659171394;453542.0464659159;472262.261994151;523027.5150172702;474985.07914269314;453671.38646819635;458625.20113389957;468571.767609146;464349.45330830896;419789.5660709225;490821.8175627074;440207.0039935974;436836.9659171394;305722.83045113535;262170.3306944222;461050.68122579856;199467.34583299755;199071.6877866194;272.97188960550864;2202689.8320634654;806840.7444011788;113964.6212809073;996066.5050669726;0;73;72;1;29;43;37;7;63;63;701277051954.3636;270425903714.7279;533194308080.062;39593.307515296445;11727.652870110578;-0.0;0.0;2505614.7487327345;500912.2631682299;0.0;588401.4658481082;3.4402495232603605;0.30023612981186537
3268;2019-08-24 23:28:45.114;769;765;193;196;191;50;36;25;64;34;687;237;64;100;269;231;274;689;180;71;36;-80;630;358;363;138;363;284;633;-2.0;-1.0;788.0;165.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;20506.8125;12448.439453125;0.0;2828.18237304688;612.0;344562;726.0;0.0;Calculated values ==>;1566682125.114;350.06000000000006;349.66;292.46000000000004;292.76000000000005;292.26000000000005;278.16;274.1680685717883;276.76000000000005;275.66;279.56;276.56;341.86;296.86;279.56;283.16;300.06;296.26000000000005;300.56;342.06000000000006;280.26000000000005;276.76000000000005;345.76;334.36;265.16;242.14157278889297;265.62235894841564;274.1680685717883;291.16;6300000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2840000.0;6330000.0;0.0;0.0;0.13133333333333333;0.0275;0.0;0.0;0.0;12448.439453125;0.0;2828.18237304688;20506.8125;503455.4032461052;502652.1475576943;250154.26728800565;251221.5883650712;249452.15208367328;430280.9020939914;433816.67410848953;454017.2255340639;472360.27449258295;523570.3779128124;474971.53045524866;454017.2255340639;458590.9492055885;468281.95141195797;464054.43266303884;413877.6378383422;492386.5607009012;439883.4970131265;433816.67410848953;304465.6318710359;256730.23209357203;461050.68122579856;200538.30864500013;199071.6877866194;273.40283691314187;2203030.720973444;807045.2338255319;114011.6723741344;996066.5050669726;0;73;72;1;29;43;37;7;63;63;701493883270.0325;270508677494.98322;533364354215.58655;33290.231084763705;7164.090245971957;-0.0;0.0;2506221.9192247144;501069.64450813836;0.0;588401.4658481082;2.648119577158701;0.2183902165166716
3269;2019-08-24 23:29:45.134;773;767;191;193;189;52;36;25;66;35;692;237;67;97;269;230;274;705;180;58;36;-80;649;367;371;137;371;269;649;-1.0;-1.0;1243.0;209.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;29428.0234375;22085.814453125;0.0;2663.58618164062;601.0;344563;722.0;0.0;Calculated values ==>;1566682185.134;350.46000000000004;349.86;292.26000000000005;292.46000000000004;292.06;278.36;275.1157276137837;276.76000000000005;275.66;279.76000000000005;276.66;342.36;296.86;279.86;282.86;300.06;296.16;300.56;343.66;278.96000000000004;276.76000000000005;345.36;333.26000000000005;265.16;241.92719264551067;263.6948088759802;275.1157276137837;291.16;6490000.000000001;3670000.0000000005;3710000.0;1370000.0;3710000.0;2690000.0;6490000.000000001;0.0;0.0;0.20716666666666667;0.034833333333333334;0.0;0.0;0.0;22085.814453125;0.0;2663.58618164062;29428.0234375;502239.61647913157;501437.35311825067;248827.50776714488;249512.19517625836;248149.19982593882;429675.2189834977;431784.28850342275;456773.58885773347;472589.4791058512;525281.3393450034;476878.6617815061;456897.6817181035;460576.2941695569;467156.2461588922;462577.97297337826;405899.87401363364;492982.0875750163;435827.0079096688;431784.28850342275;302789.4550866088;252127.67657613798;461201.9316245727;203202.37280198865;199071.6877866194;274.4836069431869;2203446.983314002;807333.1152031423;114057.45236698823;996066.5050669726;0;73;73;1;29;43;37;7;63;63;701714156669.9625;270591204994.957;533530309515.5338;52531.5035928818;8986.984632320013;-0.0;0.0;2506937.338740508;501204.2816628449;0.0;588401.4658481082;2.4856556784161654;0.19779582012436084
3270;2019-08-24 23:30:45.125;787;776;185;188;182;55;37;27;66;36;687;237;66;84;269;228;275;721;181;41;37;-80;696;361;366;136;366;259;698;-3.0;-1.0;952.0;125.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;29681.345703125;23597.265625;0.0;2587.44848632812;594.0;344564;718.0;0.0;Calculated values ==>;1566682245.125;351.86;350.76;291.66;291.96000000000004;291.36;278.66;274.4858918419099;276.86;275.86;279.76000000000005;276.76000000000005;341.86;296.86;279.76000000000005;281.56;300.06;295.96000000000004;300.66;345.26;277.26000000000005;276.86;344.96000000000004;332.56;265.16;241.71165711629368;262.3656120759269;274.4858918419099;291.26000000000005;6959999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;2590000.0;6980000.0;0.0;0.0;0.15866666666666665;0.020833333333333332;0.0;0.0;0.0;23597.265625;0.0;2587.44848632812;29681.345703125;499778.52035220835;498065.85801333573;245226.11812051418;246170.12686254026;244291.71590435525;430081.6785162784;433249.8226776551;458387.69506395434;472818.15071447083;525559.053609359;478126.55677555397;458387.69506395434;460556.61741814035;467861.7144681288;463212.09266578907;283450.1043839601;490267.8859732888;433981.5763581648;433249.8226776551;301113.3779324612;249199.05678690012;461352.8573810613;201949.86411176273;199071.6877866194;273.9689919595916;2203939.4875029456;807713.7504328772;114101.20442538206;996066.5050669726;0;73;73;1;29;43;37;7;63;63;701935223504.7306;270673092709.8711;533688685755.3677;40688.1358444144;5404.22902644372;-0.0;0.0;2507714.0525437878;501324.1904541917;0.0;588401.4658481082;1.7602775678546545;0.13598509409443899
3271;2019-08-24 23:31:45.105;822;797;181;181;173;54;39;29;65;37;674;238;64;83;270;228;275;735;183;43;39;-80;662;364;369;138;369;256;663;-1.0;0.0;891.0;212.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;27560.92578125;22452.947265625;0.0;2531.17846679688;589.0;344565;712.0;0.0;Calculated values ==>;1566682305.105;355.36;352.86;291.26000000000005;291.26000000000005;290.46000000000004;278.56;274.8017692304317;277.06;276.06;279.66;276.86;340.56000000000006;296.96000000000004;279.56;281.46000000000004;300.16;295.96000000000004;300.66;346.66;277.46000000000004;277.06;344.36;332.06;265.16;242.14157278889297;261.9595390733887;274.8017692304317;291.46000000000004;6620000.0;3640000.0;3690000.0;1380000.0;3690000.0;2560000.0;6630000.0;0.0;0.0;0.1485;0.035333333333333335;0.0;0.0;0.0;22452.947265625;0.0;2531.17846679688;27560.92578125;507565.9923863743;504164.6431649166;245038.85728943872;245038.85728943872;242509.87161168782;429879.7862731237;432862.1520614866;458743.93027073797;472654.2065195329;524468.7780256732;478607.8395992151;458623.35685117065;460900.01592134766;467569.4028834284;462762.17627123004;399621.59111819713;495749.88643032074;433601.82819372;432862.1520614866;298599.4468028795;247107.31509690773;461050.68122579856;201831.9964580089;199071.6877866194;273.93646035600574;2204416.347425824;808097.3742898297;114143.8454315968;996066.5050669726;0;73;73;1;29;43;37;7;63;63;702155650004.8007;270755265309.89722;533843134255.4168;38151.422171190265;9159.060195128568;-0.0;0.0;2508370.829862021;501445.5107441622;0.0;588401.4658481082;1.893621688948037;0.1611999576823926
3272;2019-08-24 23:32:45.116;852;819;181;181;168;54;40;30;65;38;661;239;61;84;270;229;275;722;185;46;40;-81;637;364;368;138;368;258;637;-2.0;-1.0;749.0;377.0;0.0;0;100;0;1;0;1;0;0;0;0;1;1;0;0;0;26260.025390625;21617.18359375;0.0;2557.18579101562;580.0;344566;706.0;0.0;Calculated values ==>;1566682365.116;358.36;355.06000000000006;291.26000000000005;291.26000000000005;289.96000000000004;278.56;274.8017692304317;277.16;276.16;279.66;276.96000000000004;339.26;297.06;279.26000000000005;281.56;300.16;296.06;300.66;345.36;277.76000000000005;277.16;343.76;331.16;265.06;242.14157278889297;262.23063862743834;274.8017692304317;291.66;6370000.0;3640000.0;3679999.9999999995;1380000.0;3679999.9999999995;2580000.0;6370000.0;0.0;0.0;0.12483333333333334;0.06283333333333334;0.0;0.0;0.0;21617.18359375;0.0;2557.18579101562;26260.025390625;513587.59081281413;509352.15940428694;245903.38197122593;245903.38197122593;241707.73222354575;429879.7862731237;433299.8492016903;458425.9422942382;472752.1489716358;522979.4197468768;478471.8213598768;457940.91570641217;460711.0992373293;467710.255098415;462895.65004918195;411554.6057768148;496510.1003794744;434396.59224347654;433299.8492016903;296085.73418796173;243342.44575359824;460950.02995983476;200110.7210240815;199071.6877866194;273.2601591516512;2204864.9375780965;808464.6927091891;114186.25624091044;996066.5050669726;0;73;73;1;29;43;37;7;63;63;702376790539.4984;270838080489.78403;533997362525.20605;32246.35012189123;16389.4032447965;-0.0;0.0;2508957.5855158134;501658.45363824524;0.0;588401.4658481082;2.011872681871791;0.1997467288221577
3273;2019-08-24 23:33:45.126;861;824;188;187;170;51;41;31;67;39;654;240;63;93;270;229;275;693;187;47;41;-82;593;361;365;125;365;283;595;-1.0;0.0;638.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;1;0;0;0;16954.015625;11604.853515625;0.0;2886.7939453125;620.0;344567;701.0;13.0;Calculated values ==>;1566682425.126;359.26;355.56000000000006;291.96000000000004;291.86;290.16;278.26000000000005;274.4858918419099;277.26000000000005;276.26000000000005;279.86;277.06;338.56000000000006;297.16;279.46000000000004;282.46000000000004;300.16;296.06;300.66;342.46000000000004;277.86;277.26000000000005;343.26;335.16;264.96000000000004;239.25999513918347;265.49620691782997;274.4858918419099;291.86;5930000.0;3610000.0;3650000.0;1250000.0;3650000.0;2830000.0;5950000.0;0.0;0.0;0.10633333333333334;0.017166666666666667;0.0;0.0;0.0327383301605684;11604.853515625;0.0;2886.7939453125;16954.015625;518328.585562943;513573.5482034612;250000.59795304103;249634.336615506;243708.26145768794;430081.6785162784;434228.3108271235;454573.3195052766;474531.75397080835;520219.577261412;475444.5930516821;454058.6620710459;457873.8413838864;468131.2923648852;463344.7402771259;426085.32255487295;496732.273215854;435304.343683834;434228.3108271235;293991.1381695566;260077.89159075968;462795.92267192627;201649.26564973654;199071.6877866194;273.8516108583872;2205225.114606004;808741.5891601081;114231.63029978893;996066.5050669726;0;73;73;1;29;43;37;7;63;63;702596727189.4635;270916993639.77148;534159689575.18024;26894.257726639094;4483.017612214257;-0.0;0.0;2509450.506054206;501832.4194681661;0.0;588401.4658481082;2.165197257484449;0.17726433465924246
3274;2019-08-24 23:34:45.137;844;802;200;200;181;48;42;30;71;39;672;241;72;103;270;230;274;634;186;48;42;-81;570;361;366;118;366;296;571;-2.0;-1.0;543.0;130.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;16558.59375;11004.853515625;0.0;2380.79296875;742.0;344568;696.0;15.0;Calculated values ==>;1566682485.137;357.56000000000006;353.36;293.16;293.16;291.26000000000005;277.96000000000004;274.4858918419099;277.36;276.16;280.26000000000005;277.06;340.36;297.26000000000005;280.36;283.46000000000004;300.16;296.16;300.56;336.56;277.96000000000004;277.36;342.76;347.36;265.06;237.61572816786372;267.1113755279542;274.4858918419099;291.76000000000005;5700000.0;3610000.0;3660000.0;1180000.0;3660000.0;2960000.0;5710000.0;0.0;0.0;0.0905;0.021666666666666667;0.0;0.0;0.037512050361589847;11004.853515625;0.0;2380.79296875;16558.59375;518109.52250208455;512867.43848806596;408838.15953564516;408838.15953564516;248511.7181970623;430081.6785162784;434163.16617520025;452867.0400813026;475423.1293295401;521033.74167691875;473882.34733438975;452999.3574093925;457036.96222144295;467991.1985704127;463477.27075599786;431883.369214593;491293.0336181081;435241.863864222;434163.16617520025;291896.6896268761;311171.3556482807;463919.4221001103;201058.44920033027;199071.6877866194;273.6202501595684;2205504.437551344;808930.0379284676;114275.53490522277;996066.5050669726;0;73;73;1;29;43;37;7;63;63;702816067395.0352;270989907004.96152;534333421420.633;22788.677474727992;5695.321079495234;-0.0;0.0;2509864.6064197808;501917.2545077244;0.0;588401.4658481082;2.127950905282943;0.18478962502572474
3275;2019-08-24 23:35:45.117;802;781;205;205;189;47;42;32;68;41;698;238;69;83;271;230;274;617;182;49;42;-77;585;359;364;122;364;272;585;92.0;-1.0;740.0;100.0;0.0;0;81;0;1;1;0;0;0;0;0;1;0;0;0;0;24907.79296875;19775.52734375;0.0;1176.74975585938;801.0;344569;689.0;0.0;Calculated values ==>;1566682545.117;353.36;351.26;293.66;293.66;292.06;277.86;274.27422755570615;277.36;276.36;279.96000000000004;277.26000000000005;342.96000000000004;296.96000000000004;280.06;281.46000000000004;300.26000000000005;296.16;300.56;334.86;278.06;277.36;342.06000000000006;353.26;265.46000000000004;238.5638546566975;264.08650396036035;274.27422755570615;291.36;5850000.0;3590000.0;3640000.0;1220000.0;3640000.0;2720000.0;5850000.0;0.015333333333333334;0.0;0.12333333333333334;0.016666666666666666;0.0;0.015333333333333334;0.0;19775.52734375;0.0;1176.74975585938;24907.79296875;511672.1436769784;509034.37354890787;257271.4586267131;257271.4586267131;250840.872472533;430214.79039162316;434653.35091899;456531.44730995287;475106.1395643131;525661.8248073705;476613.7076084999;456656.2351293225;458392.7286869617;468400.0510976619;463774.604463236;428012.4169080747;487494.2742385618;435897.0153556221;434653.35091899;288964.7057630673;335913.7198600519;463725.41935129924;201536.97384046164;201536.97384046164;273.79877672616476;2205849.8755897023;809186.4556013193;114305.17121254081;996066.5050669726;0;74;73;1;29;43;37;7;63;63;703034994395.1047;271061883004.9844;534503764620.68713;31449.318394570586;4369.8074251806265;-0.0;3574.4511152041014;2510316.4390577357;502001.1026199331;0.0;588431.2430117135;1.8801573092830919;0.12901521263519833
3276;2019-08-24 23:36:45.098;773;766;207;207;191;42;43;31;66;42;714;236;65;71;270;231;274;623;180;49;43;-72;585;354;359;131;359;264;585;471.0;-1.0;525.0;77.0;0.0;0;64;0;1;1;0;0;0;0;0;1;0;0;0;0;25889.26953125;19858.783203125;0.0;1040.32824707031;811.0;344570;680.0;0.0;Calculated values ==>;1566682605.098;350.46000000000004;349.76;293.86;293.86;292.26000000000005;277.36;273.7412296467126;277.46000000000004;276.26000000000005;279.76000000000005;277.36;344.56000000000006;296.76000000000005;279.66;280.26000000000005;300.16;296.26000000000005;300.56;335.46000000000004;278.06;277.46000000000004;341.16;354.26;265.96000000000004;240.61611355647437;263.0348170998261;273.7412296467126;291.16;5850000.0;3540000.0;3590000.0;1310000.0;3590000.0;2640000.0;5850000.0;0.0785;0.0;0.0875;0.012833333333333334;0.0;0.0785;0.0;19858.783203125;0.0;1040.32824707031;25889.26953125;508023.60138223117;507136.3913859867;258142.91397377153;258142.91397377153;251601.06685732247;430542.39183029096;436030.9469220937;457585.54517211486;474050.5081408163;527929.606315799;477393.1432058374;457462.81808978063;458197.77561315906;468966.6422690117;464643.3069250969;428012.4169080747;488319.01755691454;437069.0757284575;436030.9469220937;285195.4229665811;340109.845020078;462895.88281499373;200646.4768263804;200646.4768263804;273.4278751739285;2206273.0503956885;809516.6369317076;114323.64101192627;996066.5050669726;0;74;73;1;29;43;37;7;63;63;703251825709.9116;271137758969.91684;534664513700.544;22482.168480251763;3365.5340435205376;-0.0;18477.680902513493;2510765.7257954245;502065.5433860749;0.0;588614.952585238;2.1209219124898038;0.07296879799878418
3277;2019-08-24 23:37:45.148;766;761;206;207;191;39;45;29;57;42;710;233;58;65;270;232;274;631;178;50;45;-66;588;351;356;134;356;254;588;600.0;-1.0;788.0;33.0;0.0;0;68;0;1;1;0;0;0;0;0;1;0;0;0;0;26569.068359375;20077.142578125;0.0;996.5747680664059;805.0;344571;670.0;0.0;Calculated values ==>;1566682665.148;349.76;349.26;293.76000000000005;293.86;292.26000000000005;277.06;273.4187578820637;277.66;276.06;278.86;277.36;344.16;296.46000000000004;278.96000000000004;279.66;300.16;296.36;300.56;336.26000000000005;278.16;277.66;340.16;353.66;266.56;241.2770596917726;261.6868853414304;273.4187578820637;290.96000000000004;5880000.0;3510000.0;3560000.0;1340000.0;3560000.0;2540000.0;5880000.0;0.1;0.0;0.13133333333333333;0.0055000000000000005;0.0;0.1;0.0;20077.142578125;0.0;996.5747680664059;26569.068359375;506868.27702216344;506231.3619777962;257505.1682413298;257938.60141442934;251452.1707704165;430735.4089219946;437078.2854679012;458097.8040025414;473663.1379967309;528295.2726977709;478302.8137307319;458218.4318360977;459060.4261473017;469381.02069560625;465211.60993853054;427199.5249816196;489094.5047182748;437927.85481464386;437078.2854679012;281007.8604223974;337592.078488485;463048.84046748525;200410.29473980548;200410.29473980548;273.32204529007305;2206710.5675051096;809849.7136457715;114340.62934886542;996066.5050669726;0;74;73;1;29;43;37;7;63;63;703466504459.7412;271217325219.85367;534820043200.42053;33842.95954983932;1444.5120015022387;-0.0;23666.799072809576;2511235.4930086914;502105.6605061824;0.0;588966.4492547531;2.7975259255722045;0.08482932236190377
3278;2019-08-24 23:38:48.129;771;746;205;205;191;38;47;27;51;42;695;231;54;67;270;233;274;608;177;51;47;-61;573;349;354;136;354;269;575;959.0;-1.0;789.0;0.0;9.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;18566.80078125;11271.5126953125;0.0;1078.46557617188;797.0;344572;661.0;0.0;Calculated values ==>;1566682728.129;350.26;347.76;293.66;293.66;292.26000000000005;276.96000000000004;273.20264511476705;277.86;275.86;278.26000000000005;277.36;342.66;296.26000000000005;278.56;279.86;300.16;296.46000000000004;300.56;333.96000000000004;278.26000000000005;277.86;339.26;352.86;267.06;241.71165711629368;263.6948088759802;273.20264511476705;290.86;5730000.0;3490000.0;3540000.0;1360000.0;3540000.0;2690000.0;5750000.0;0.15983333333333333;0.0;0.1315;0.0;0.0015;0.16133333333333333;0.0;11271.5126953125;0.0;1078.46557617188;18566.80078125;508831.68605826027;505497.6536983835;409122.5938449345;409122.5938449345;252114.51252087113;430862.6128555636;437876.8768870679;454899.8186926762;473403.85947104497;525589.7904614136;476202.55972775037;455276.47423739;456897.6817181035;469656.07375970454;465631.17221794353;431133.14048924536;487343.26357388403;438547.86740370444;437876.8768870679;277239.5186164033;334235.48183727637;463252.3164697715;200128.53018992607;202071.65681481766;273.20264511476705;2207105.387251212;810123.9316535635;114358.7804760612;996066.5050669726;0;74;73;1;29;43;37;7;63;63;703690087009.5516;271302349569.78156;534984738515.2809;33502.424438111644;0.0;-0.0;38043.24217165638;2511824.587401101;502118.2961742782;0.0;589506.2492692423;5.793181577895096;0.09052001971894592
3279;2019-08-24 23:39:45.109;772;693;204;205;192;39;49;25;48;41;686;228;52;73;270;234;274;452;176;53;48;-55;580;347;352;137;352;271;582;160.0;-1.0;971.0;40.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;18992.861328125;11475.40625;0.0;1113.93774414062;789.0;344573;654.0;0.0;Calculated values ==>;1566682785.109;350.36;342.46000000000004;293.56;293.66;292.36;277.06;272.9856168485579;278.06;275.66;277.96000000000004;277.26000000000005;341.76;295.96000000000004;278.36;280.46000000000004;300.16;296.56;300.56;318.36;278.46000000000004;277.96000000000004;338.56000000000006;352.06000000000006;267.66;241.92719264551067;263.95629194202945;272.9856168485579;290.76000000000005;5800000.0;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2710000.0;5820000.0;0.02666666666666667;0.0;0.16183333333333336;0.006666666666666667;0.0;0.02666666666666667;0.0;11475.40625;0.0;1113.93774414062;18992.861328125;508339.68350190815;498004.5501256365;257037.483201149;257470.887980954;252139.1095016409;430988.63858405815;438663.3650502511;454183.32541441807;473176.1828425327;524505.1357121775;475609.0725197389;454689.2023543824;457316.69204578444;469930.1782193682;466048.52313610894;429337.1500865014;463472.1955718722;439325.3299729364;438496.945660814;274308.8830629234;330879.36315565393;463704.0628566382;199275.49717364355;199275.49717364355;272.85796672286807;2207402.630243949;810303.9482427215;114376.1309123436;996066.5050669726;0;74;73;1;29;43;37;7;63;63;703891226409.619;271380127269.8076;535138584515.3324;41252.58353696535;1762.8571045532979;-0.0;6379.238626324545;2512416.1902283016;502132.2472295353;0.0;589857.803846564;3.9235308282014256;0.21912755714341217
3280;2019-08-24 23:40:45.110;768;708;203;207;195;42;50;24;44;39;683;225;47;72;270;235;274;452;176;54;51;-50;597;347;351;138;351;270;600;128.0;-1.0;1529.0;35.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;20398.810546875;11836.6943359375;0.0;1094.94299316406;782.0;344574;646.0;0.0;Calculated values ==>;1566682845.11;349.96000000000004;343.96000000000004;293.46000000000004;293.86;292.66;277.36;272.9856168485579;278.16;275.56;277.56;277.06;341.46000000000004;295.66;277.86;280.36;300.16;296.66;300.56;318.36;278.56;278.26000000000005;337.76;351.36;268.16;242.14157278889297;263.82572766246335;272.9856168485579;290.76000000000005;5970000.0;3470000.0000000005;3510000.0;1380000.0;3510000.0;2700000.0;6000000.0;0.021333333333333333;0.0;0.2548333333333333;0.005833333333333333;0.0;0.021333333333333333;0.0;11836.6943359375;0.0;1094.94299316406;20398.810546875;506317.1317799496;498231.899035048;255516.7015149536;257162.58765472766;252380.44263695757;430988.63858405815;439052.2467512349;453846.5949541808;472850.0741107318;524275.82981138246;475396.9761669501;454226.55341083976;457354.8302603907;470066.87756259536;466176.9023191933;424671.89999496564;460828.0647021179;439709.8578764445;439217.1880233884;270959.89632461156;327943.14443680964;464057.0418295267;199417.16482580896;199417.16482580896;272.9138888500959;2207730.89964691;810498.2189851614;114394.53855858788;996066.5050669726;0;74;73;1;29;43;37;7;63;63;704102129924.3643;271462628644.70792;535300887220.13635;64837.099777713425;1543.7326158550202;-0.0;5115.733828215028;2513300.2856562007;502159.80260308733;0.0;589953.5968800934;5.528810034046228;0.3309747127075038
3281;2019-08-24 23:41:45.130;767;737;204;209;201;45;53;24;47;38;681;222;46;69;270;236;274;552;175;56;53;-44;626;347;352;138;352;270;630;237.0;-1.0;1270.0;107.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;22019.177734375;12457.7529296875;0.0;1106.05090332031;776.0;344575;638.0;0.0;Calculated values ==>;1566682905.13;349.86;346.86;293.56;294.06;293.26000000000005;277.66;272.9856168485579;278.46000000000004;275.56;277.86;276.96000000000004;341.26;295.36;277.76000000000005;280.06;300.16;296.76000000000005;300.56;328.36;278.76000000000005;278.46000000000004;336.96000000000004;350.76;268.76000000000005;242.14157278889297;263.82572766246335;272.9856168485579;290.66;6260000.0;3470000.0000000005;3520000.0000000005;1380000.0;3520000.0000000005;2700000.0;6300000.0;0.0395;0.0;0.21166666666666664;0.017833333333333333;0.0;0.0395;0.0;12457.7529296875;0.0;1106.05090332031;22019.177734375;503558.723354657;499208.70381510636;254307.78199635493;256234.93004060583;253182.29903245813;430988.63858405815;439325.3299729364;454226.55341083976;472752.1489716358;524069.87390332634;475056.9445034598;454100.0146705789;456982.8607938469;469930.1782193682;466305.1827878462;415351.52811392787;472768.7228653778;439818.0053428054;439325.3299729364;267611.2341011182;325426.6669566859;464655.4206549636;199062.28183983578;199062.28183983578;272.7737105680602;2208084.5007116245;810700.7401976908;114412.8862883309;996066.5050669726;0;74;73;1;29;43;37;7;63;63;704313100225.1353;271545456245.01062;535462941220.7286;54009.7708158625;4736.410975536445;-0.0;9490.390401257475;2514291.006378297;502212.15457805025;0.0;590075.355155018;5.030784360549454;0.2903326068869905
3282;2019-08-24 23:42:45.091;774;754;203;208;206;49;37;26;53;38;679;221;51;67;271;236;274;629;175;58;38;-38;649;354;358;138;358;271;651;-1.0;-1.0;1744.0;259.0;0.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;23449.62109375;12811.1845703125;0.0;1110.20434570312;773.0;344576;628.0;0.0;Calculated values ==>;1566682965.091;350.56000000000006;348.56000000000006;293.46000000000004;293.96000000000004;293.76000000000005;278.06;273.7412296467126;276.86;275.76000000000005;278.46000000000004;276.96000000000004;341.06000000000006;295.26000000000005;278.26000000000005;279.86;300.26000000000005;296.76000000000005;300.56;336.06;278.96000000000004;276.96000000000004;335.96000000000004;350.46000000000004;269.36;242.14157278889297;263.95629194202945;273.7412296467126;290.66;6490000.000000001;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2710000.0;6509999.999999999;0.0;0.0;0.2906666666666667;0.043166666666666666;0.0;0.0;0.0;12811.1845703125;0.0;1110.20434570312;23449.62109375;502373.0760050218;499500.94289381744;252952.0365956622;254784.40660262428;254044.95347533814;430542.39183029096;435217.872359457;454815.3912725971;472752.1489716358;523783.8560653574;474814.79400903685;454562.9019473556;456570.673783639;469232.5458497044;465294.49394155305;405899.87401363364;481890.1926640379;438821.784160885;435393.88335433026;263425.85118522606;324168.52440917626;465252.89516351145;200477.2497213588;199062.28183983578;273.36142695700283;2208463.1610789816;810911.1778033255;114431.34307734626;996066.5050669726;0;74;73;1;29;43;37;7;63;63;704525961775.0134;271628202424.96326;535625135725.6357;73927.61981089326;11429.482028252922;-0.0;0.0;2515356.4583053775;502346.782787751;0.0;590154.3903353686;6.131363928849699;0.46957228611789853
3283;2019-08-24 23:43:45.131;788;767;193;196;201;54;32;28;58;38;678;220;57;68;271;233;274;672;174;37;32;-32;639;362;366;138;366;277;641;-1.0;-1.0;1238.0;247.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;21274.5546875;12608.185546875;0.0;1142.84533691406;771.0;344577;618.0;0.0;Calculated values ==>;1566683025.131;351.96000000000004;349.86;292.46000000000004;292.76000000000005;293.26000000000005;278.56;274.5913991737795;276.36;275.96000000000004;278.96000000000004;276.96000000000004;340.96000000000004;295.16;278.86;279.96000000000004;300.26000000000005;296.46000000000004;300.56;340.36;276.86;276.36;334.96000000000004;350.26;269.96000000000004;242.14157278889297;264.73235714968143;274.5913991737795;290.56;6390000.0;3620000.0000000005;3660000.0;1380000.0;3660000.0;2770000.0;6409999.999999999;0.0;0.0;0.20633333333333334;0.04116666666666667;0.0;0.0;0.0;12608.185546875;0.0;1142.84533691406;21274.5546875;505136.66845259257;502178.8227397441;249828.1309531503;250881.1434153007;252674.37296196868;430014.67791919125;432322.48016695504;454436.7528742885;472752.1489716358;523199.20742090454;473923.56138035894;454309.18364073464;455706.1453028069;468120.5833189232;463725.85767764907;410327.59138825414;489185.0923696192;433249.8226776551;432322.48016695504;259240.94887492666;323329.7980282076;465849.48968202324;202393.2703201282;199062.28183983578;274.1462932063748;2208836.111011232;811123.1471062235;114450.13100829882;996066.5050669726;0;74;73;1;29;43;37;7;63;63;704743306574.8754;271711057624.9106;535789645325.5311;52004.971900341734;10845.614363731345;-0.0;0.0;2516406.59619448;502532.532341435;0.0;590154.3903353686;4.5706090543485685;0.36481339927343215
3284;2019-08-24 23:44:45.132;797;777;182;183;186;58;34;30;64;38;679;220;64;73;271;231;274;687;174;38;34;-26;628;365;370;140;370;285;630;-2.0;-1.0;1335.0;199.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18727.302734375;12341.6552734375;0.0;1219.20642089844;768.0;344578;609.0;0.0;Calculated values ==>;1566683085.132;352.86;350.86;291.36;291.46000000000004;291.76000000000005;278.96000000000004;274.9066339382667;276.56;276.16;279.56;276.96000000000004;341.06000000000006;295.16;279.56;280.46000000000004;300.26000000000005;296.26000000000005;300.56;341.86;276.96000000000004;276.56;334.06;349.96000000000004;270.56;242.56692532238324;265.74818594083865;274.9066339382667;290.56;6280000.0;3650000.0;3700000.0;1400000.0;3700000.0;2850000.0;6300000.0;0.0;0.0;0.2225;0.033166666666666664;0.0;0.0;0.0;12341.6552734375;0.0;1219.20642089844;18727.302734375;507292.1204137185;504506.13903670805;246484.76464877365;246821.47653769597;247841.03294993876;429811.8947417682;431664.4107814828;453846.4830363061;472489.9908694221;522658.4203208319;472875.1734405818;453846.4830363061;455006.6534113153;467558.6343006467;463012.4783077877;414621.7798354649;492416.1190443505;432420.26882306463;431664.4107814828;255474.93562877487;322071.7610967587;466162.19298771844;203501.36626691482;199062.28183983578;274.5900479467332;2209169.4653784917;811331.0659113973;114469.81510098622;996066.5050669726;0;74;73;1;29;43;37;7;63;63;704964110254.6086;271794459014.80988;535958248135.32745;55701.788481189564;8711.584086239985;-0.0;0.0;2517304.167489181;502695.5117112655;0.0;590154.3903353686;4.749946870583713;0.3626111317380788
3285;2019-08-24 23:45:45.132;794;781;178;178;174;61;37;33;68;39;685;219;70;79;272;230;274;686;175;40;37;-21;648;366;370;141;371;281;650;-1.0;-1.0;1268.0;147.0;0.0;0;94;0;1;1;0;0;0;0;0;1;0;0;0;0;26429.748046875;21976.87109375;0.0;1259.77978515625;765.0;344579;602.0;0.0;Calculated values ==>;1566683145.132;352.56000000000006;351.26;290.96000000000004;290.96000000000004;290.56;279.26000000000005;275.0112864084945;276.86;276.46000000000004;279.96000000000004;277.06;341.66;295.06;280.16;281.06;300.36;296.16;300.56;341.76;277.16;276.86;333.36;349.66;271.06;242.77792619122317;265.2429198363724;275.0112864084945;290.66;6480000.0;3660000.0;3700000.0;1410000.0;3710000.0;2810000.0;6500000.0;0.0;0.0;0.21133333333333332;0.0245;0.0;0.0;0.0;21976.87109375;0.0;1259.77978515625;26429.748046875;505117.53141051333;503213.9772801221;244490.06952061673;244490.06952061673;243211.83523775186;429743.705733735;432232.2269198731;455038.25146704144;472456.96783784614;523603.22147172736;473285.5491668487;455293.32519833976;456435.56117564527;467547.9890431644;462728.6262450802;406370.64429491357;490219.6388850797;432794.5550643631;432232.2269198731;252546.06836287308;320813.78693149507;466518.71707589127;203965.09332329684;199062.28183983578;274.77385993912605;2209545.774135002;811617.0536311239;114490.47331937001;996066.5050669726;0;75;73;1;29;43;37;7;63;63;705186110254.6086;271878759014.80988;536128048135.32745;53060.127421044686;6432.563781938565;-0.0;0.0;2518210.5167883663;502821.7129435003;0.0;590154.3903353686;2.5602954364214976;0.18992893497577815
3286;2019-08-24 23:46:45.103;785;782;181;182;172;60;38;36;68;41;689;217;69;72;272;230;274;702;177;40;38;-15;690;360;365;142;365;272;692;-1.0;-1.0;988.0;131.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;27271.42578125;23306.17578125;0.0;1240.59350585938;763.0;344580;595.0;0.0;Calculated values ==>;1566683205.103;351.66;351.36;291.26000000000005;291.36;290.36;279.16;274.38016830617;276.96000000000004;276.76000000000005;279.96000000000004;277.26000000000005;342.06000000000006;294.86;280.06;280.36;300.36;296.16;300.56;343.36;277.16;276.96000000000004;332.66;349.46000000000004;271.66;242.98782864720522;264.08650396036035;274.38016830617;290.86;6900000.0;3600000.0;3650000.0;1420000.0;3650000.0;2720000.0;6920000.0;0.0;0.0;0.16466666666666668;0.021833333333333333;0.0;0.0;0.0;23306.17578125;0.0;1240.59350585938;27271.42578125;500062.83467903844;499462.8366078768;244155.64066434585;244466.94186973217;241398.7444738374;430148.3826014536;433683.32636128634;456531.44730995287;472522.5091947854;524734.7135329193;474230.23137021245;456656.2351293225;457029.9845156646;468389.4931519048;463626.08760426834;283875.80198978446;488131.49253971846;434047.17992658;433683.32636128634;249617.41799618208;319975.17213553557;466975.80829061114;202370.11439565633;199062.28183983578;274.12814897317486;2209993.067620181;811994.2299647564;114511.2996924986;996066.5050669726;0;75;73;1;29;43;37;7;63;63;705406503679.4474;271963617979.7478;536293867950.2062;41851.89948655417;5777.2243167065135;-0.0;0.0;2519001.0680607986;502923.4119992681;0.0;590154.3903353686;1.9403418529815608;0.1477575025049573
3287;2019-08-24 23:47:45.103;802;792;186;185;171;56;38;38;61;42;682;216;62;68;272;231;274;724;179;41;38;-10;668;363;368;142;368;266;669;-2.0;-1.0;1356.0;144.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;26613.45703125;22664.390625;0.0;1210.52697753906;761.0;344581;589.0;0.0;Calculated values ==>;1566683265.103;353.36;352.36;291.76000000000005;291.66;290.26000000000005;278.76000000000005;274.69669130483857;276.96000000000004;276.96000000000004;279.26000000000005;277.36;341.36;294.76000000000005;279.36;279.96000000000004;300.36;296.26000000000005;300.56;345.56000000000006;277.26000000000005;276.96000000000004;332.06;349.26;272.16;242.98782864720522;263.299902668528;274.69669130483857;291.06;6680000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2660000.0;6690000.000000001;0.0;0.0;0.226;0.024;0.0;0.0;0.0;22664.390625;0.0;1210.52697753906;26613.45703125;504381.31589278666;502950.6082983226;246457.5023462484;246133.44957335328;241719.51324953965;429947.3805835815;432929.84295338165;456644.4447987977;472620.9849758201;524491.6971803589;474891.883070282;456768.14427255985;457508.28347498295;467969.8729891896;463311.6885489323;395101.67002254375;493626.5276663746;433484.00545957795;432929.84295338165;247107.31509690773;319136.5849023705;467473.8173582061;203307.81645065648;199062.28183983578;274.50580124259096;2210442.108310285;812377.3180181418;114531.72569652692;996066.5050669726;0;75;73;1;29;43;37;7;63;63;705626403679.4474;272048817979.7478;536455267950.2062;57254.07800667992;6339.984021781192;-0.0;0.0;2519826.9512065756;503024.38873542217;0.0;590154.3903353686;2.6636348274432575;0.19943679943401577
3288;2019-08-24 23:48:45.104;826;808;186;186;172;53;39;38;50;43;672;218;53;65;272;231;274;719;179;41;39;-5;642;362;366;141;366;265;643;-3.0;0.0;1268.0;104.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25511.7421875;21851.107421875;0.0;1205.11328125;761.0;344582;584.0;0.0;Calculated values ==>;1566683325.104;355.76;353.96000000000004;291.76000000000005;291.76000000000005;290.36;278.46000000000004;274.5913991737795;277.06;276.96000000000004;278.16;277.46000000000004;340.36;294.96000000000004;278.46000000000004;279.66;300.36;296.26000000000005;300.56;345.06000000000006;277.26000000000005;277.06;331.56;349.26;272.66;242.77792619122317;263.1675429290057;274.5913991737795;291.06;6420000.0;3620000.0000000005;3660000.0;1410000.0;3660000.0;2650000.0;6430000.0;0.0;0.0;0.21133333333333332;0.017333333333333333;0.0;0.0;0.0;21851.107421875;0.0;1205.11328125;25511.7421875;509825.27991992305;507399.35828050104;247358.33647972246;247358.33647972246;242791.26397516235;430014.67791919125;433616.79160117084;455443.8693591263;472850.300935316;523544.3975021021;475246.0445598309;455817.0978178465;457300.93339066295;468249.8692087399;463460.83753301925;409059.96037033503;495512.0903962584;433981.5763581648;433616.79160117084;245015.67932991832;319136.5849023705;468109.78375237755;203182.0499124401;199062.28183983578;274.45245014867885;2210876.4922112534;812748.2866855997;114551.85636757809;996066.5050669726;0;75;73;1;29;43;37;7;63;63;705846607350.0564;272133719394.9826;536614570605.6467;53311.33117639968;4592.080719892249;-0.0;0.0;2520748.34497529;503115.49079353036;0.0;590154.3903353686;2.5114008337213654;0.18325900547589427
3289;2019-08-24 23:49:45.144;834;817;190;190;174;49;38;38;43;44;664;219;46;61;272;232;274;696;183;42;38;0;624;360;365;141;365;264;624;-2.0;0.0;1280.0;50.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25049.16796875;21167.38671875;0.0;1204.40283203125;759.0;344583;580.0;0.0;Calculated values ==>;1566683385.144;356.56000000000006;354.86;292.16;292.16;290.56;278.06;274.38016830617;276.96000000000004;276.96000000000004;277.46000000000004;277.56;339.56000000000006;295.06;277.76000000000005;279.26000000000005;300.36;296.36;300.56;342.76;277.36;276.96000000000004;331.16;349.06000000000006;273.16;242.77792619122317;263.0348170998261;274.38016830617;291.46000000000004;6240000.0;3600000.0;3650000.0;1410000.0;3650000.0;2640000.0;6240000.0;0.0;0.0;0.21333333333333335;0.008333333333333333;0.0;0.0;0.0;21167.38671875;0.0;1204.40283203125;25049.16796875;512387.88903614454;510218.21928485314;249467.78265586335;249467.78265586335;244041.02198634346;430148.3826014536;433683.32636128634;454737.8930060271;472948.58913472976;522803.0253297678;475486.6307757699;455112.38588102453;456970.9563086607;468389.4931519048;463890.26140234835;416067.61525319197;494256.9178262384;434408.92020770046;433683.32636128634;243342.44575359824;318298.0250993184;468605.80246456154;202856.1974211412;199062.28183983578;274.31690466388403;2211298.1140228994;813107.0131281777;114571.94905470997;996066.5050669726;0;75;73;1;29;43;37;7;63;63;706066053549.917;272218375794.92883;536773376405.54584;53734.76172477566;2214.5800420285027;-0.0;0.0;2521640.9904494155;503172.2507812923;0.0;590154.3903353686;2.5008880778091505;0.17689391980022498
3290;2019-08-24 23:50:45.095;829;817;197;196;179;46;39;36;41;44;658;221;44;58;272;233;274;676;184;42;39;2;614;358;363;140;363;263;614;-3.0;0.0;1002.0;7.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;25067.009765625;20844.43359375;0.0;1199.56433105469;757.0;344584;577.0;0.0;Calculated values ==>;1566683445.095;356.06000000000006;354.86;292.86;292.76000000000005;291.06;277.76000000000005;274.1680685717883;277.06;276.76000000000005;277.26000000000005;277.56;338.96000000000004;295.26000000000005;277.56;278.96000000000004;300.36;296.46000000000004;300.56;340.76;277.36;277.06;330.86;348.86;273.36;242.56692532238324;262.9017227912062;274.1680685717883;291.56;6140000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2630000.0;6140000.0;0.0;0.0;0.16699999999999998;0.0011666666666666668;0.0;0.0;0.0;20844.43359375;0.0;1199.56433105469;25067.009765625;512599.3532759666;511077.7439693709;252452.60797289226;252079.48659284908;246055.14067359333;430280.9020939914;434358.88782729313;454656.45368821017;473079.08457772195;522267.58275754115;475838.9274415373;455030.636299068;456764.57732692285;468667.9988650251;464317.31521373475;419464.997300135;492538.4242864434;434896.4795471851;434358.88782729313;242087.5637286956;317459.4925940039;468941.17327746755;202467.7158882439;199062.28183983578;274.1569190649435;2211715.4077687482;813456.8257168601;114591.965754062;996066.5050669726;0;75;73;1;29;43;37;7;63;63;706284275189.8268;272302606949.89398;536931347290.4805;42115.519212594365;310.8857002874276;-0.0;0.0;2522439.090475818;503193.27914193884;0.0;590154.3903353686;1.9246238843609258;0.13103610667232707
3291;2019-08-24 23:51:45.095;818;813;203;203;185;43;40;34;43;43;654;222;45;55;272;234;274;667;182;42;40;5;606;355;360;139;360;261;606;-3.0;-1.0;1068.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25550.14453125;20625.537109375;0.0;1198.99572753906;756.0;344585;574.0;0.0;Calculated values ==>;1566683505.095;354.96000000000004;354.46000000000004;293.46000000000004;293.46000000000004;291.66;277.46000000000004;273.8482719121499;277.16;276.56;277.46000000000004;277.46000000000004;338.56000000000006;295.36;277.66;278.66;300.36;296.56;300.56;339.86;277.36;277.16;330.56;348.76;273.66;242.35481222062532;262.63441904999945;273.8482719121499;291.36;6060000.0;3550000.0;3600000.0;1390000.0;3600000.0;2610000.0;6060000.0;0.0;0.0;0.178;0.0;0.0;0.0;0.0;20625.537109375;0.0;1198.99572753906;25550.14453125;511888.1967204875;511256.09519273415;255178.4396170555;255178.4396170555;248443.7127289093;430477.46260093397;435265.9143433108;455240.9381887029;473111.3802909942;522019.24331270566;476204.91814174695;455488.8326064018;456722.2913988086;469083.92018553516;464888.3313533835;421993.7931778344;492129.66844242753;435618.25068350555;435265.9143433108;240832.718256323;317040.2365367038;469374.27755306003;201709.7481601087;199062.28183983578;273.8482719121499;2212137.217387889;813802.4088060529;114611.95375455028;996066.5050669726;0;75;73;1;29;43;37;7;63;63;706501175189.8268;272386306949.89398;537088547290.4805;45128.55182508977;0.0;-0.0;0.0;2523166.124401132;503195.8698561079;0.0;590154.3903353686;2.067790049038724;0.13785266993591538
3292;2019-08-24 23:52:45.126;808;806;205;206;189;41;40;32;45;43;651;222;46;54;272;235;274;662;180;42;40;8;601;353;358;138;358;256;601;503.0;-1.0;1168.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26129.587890625;20539.654296875;0.0;1178.18408203125;753.0;344586;572.0;0.0;Calculated values ==>;1566683565.126;353.96000000000004;353.76;293.66;293.76000000000005;292.06;277.26000000000005;273.6339639331285;277.16;276.36;277.66;277.46000000000004;338.26;295.36;277.76000000000005;278.56;300.36;296.66;300.56;339.36;277.36;277.16;330.36;348.46000000000004;273.96000000000004;242.14157278889297;261.9595390733887;273.6339639331285;291.16;6010000.0;3529999.9999999995;3579999.9999999995;1380000.0;3579999.9999999995;2560000.0;6010000.0;0.08383333333333334;0.0;0.19466666666666665;0.0;0.0;0.08383333333333334;0.0;20539.654296875;0.0;1178.18408203125;26129.587890625;511053.0414359362;510800.2963985838;256272.95306251955;256684.9604273147;250096.5860663672;430607.02586249536;435744.4992520704;456315.5696674215;473241.6031071014;522117.97679710464;476835.9406357189;456437.8594934476;457412.81034958904;469359.9901508219;465309.9380718084;423501.6640781089;491963.31448891986;436093.27495369175;435744.4992520704;239996.17471937067;315782.5089487807;469805.9777390899;201183.85751793825;201183.85751793825;273.6339639331285;2212568.1043339716;814145.6293062122;114631.77382134306;996066.5050669726;0;75;73;1;29;43;37;7;63;63;706716686479.4639;272469449884.75397;537243727425.21924;49665.639965099406;0.0;-0.0;19664.000465378078;2523956.484139712;503195.8698561079;0.0;590318.3416700837;3.1922900990834724;0.12659968963536292
3293;2019-08-24 23:53:45.116;799;786;203;202;190;41;36;31;51;42;651;223;54;64;272;236;274;626;180;44;36;10;567;356;361;136;361;280;569;-1.0;-1.0;979.0;217.0;18.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17285.17578125;11072.005859375;0.0;1311.8974609375;751.0;344587;570.0;0.0;Calculated values ==>;1566683625.116;353.06000000000006;351.76;293.46000000000004;293.36;292.16;277.26000000000005;273.955091788801;276.76000000000005;276.26000000000005;278.26000000000005;277.36;338.26;295.46000000000004;278.56;279.56;300.36;296.76000000000005;300.56;335.76000000000005;277.56;276.76000000000005;330.16;348.26;274.16;241.71165711629368;265.11578078379944;273.955091788801;291.16;5670000.0;3560000.0;3610000.0;1360000.0;3610000.0;2800000.0;5690000.0;0.0;0.0;0.16316666666666665;0.036166666666666666;0.003;0.003;0.0;11072.005859375;0.0;1311.8974609375;17285.17578125;512836.7494502075;511054.0463920551;411020.6008390681;410612.95223875606;252039.83791205118;430412.23801567365;434310.53623595677;453024.1827406078;473403.85947104497;520154.61302863905;473877.6349061704;453411.7377115292;454695.63281060004;468945.52311177674;465003.21838653134;432622.5929118207;490428.486424432;435731.16137290135;434310.53623595677;239159.6471344744;314944.0575458753;470272.87658027647;201404.17914032048;411020.6008390681;273.733469894039;2212929.833733012;814409.0159024725;114652.5210424245;996066.5050669726;0;75;73;1;29;43;37;7;63;63;706932350529.4982;272551636184.76703;537404500625.2448;41055.99725411355;9724.084557411743;-0.0;69.86980619066593;2524712.3717810516;503276.89038842625;0.0;590482.7631808864;4.106132800173766;0.34353108548641526
3294;2019-08-24 23:54:45.127;781;751;200;198;187;42;35;32;56;41;666;224;62;75;272;235;273;543;180;46;35;11;565;355;359;135;359;289;567;-2.0;-2.0;426.0;102.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16814.638671875;10960.5224609375;0.0;1354.66381835938;746.0;344588;570.0;0.0;Calculated values ==>;1566683685.127;351.26;348.26;293.16;292.96000000000004;291.86;277.36;273.8482719121499;276.66;276.36;278.76000000000005;277.26000000000005;339.76;295.56;279.36;280.66;300.36;296.66;300.46000000000004;327.46000000000004;277.76000000000005;276.66;330.16;347.76;274.26000000000005;241.49495122638035;266.24828229547654;273.8482719121499;291.16;5650000.0;3550000.0;3590000.0;1350000.0;3590000.0;2890000.0;5670000.0;0.0;0.0;0.071;0.017;0.0;0.0;0.0;10960.5224609375;0.0;1354.66381835938;16814.638671875;510779.05238425476;506852.2009357541;410690.18669513025;409859.34567947366;250970.9820479445;430477.46260093397;434621.1652425816;452107.82247569715;473436.17305719486;520978.4342309433;472813.27179226576;452896.8926825474;454590.3225291878;469222.07547389006;465018.71783975384;432876.9821295648;479175.6127738466;436551.9870517963;434621.1652425816;239159.6471344744;312848.0458788934;470505.470076914;201143.58962982715;411020.6008390681;273.6271031509315;2213214.050951134;814592.6539664275;114674.74646038964;996066.5050669726;0;75;73;1;29;43;37;7;63;63;707148390130.0613;272632951089.97894;537575231920.68976;17818.460532056768;4579.151967600477;-0.0;0.0;2525203.08221097;503396.1058786123;0.0;590483.3455360184;1.818698636926831;0.15463367710348452
