;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3295;2019-08-24 23:55:45.097;753;694;199;200;187;42;38;31;59;41;685;223;64;75;272;236;273;427;181;48;38;12;588;352;356;135;356;274;588;-2.0;-1.0;591.0;18.0;0.0;0;97;1;1;0;1;0;0;0;0;1;0;0;0;0;25496.275390625;19964.8203125;0.0;1257.96533203125;734.0;344589;576.0;0.0;Calculated values ==>;1566683745.097;348.46000000000004;342.56000000000006;293.06;293.16;291.86;277.36;273.5264737036516;276.96000000000004;276.26000000000005;279.06;277.26000000000005;341.66;295.46000000000004;279.56;280.66;300.36;296.76000000000005;300.46000000000004;315.86;277.96000000000004;276.96000000000004;330.76000000000005;346.56000000000006;274.36;241.49495122638035;264.3458800820626;273.5264737036516;291.26000000000005;5880000.0;3520000.0000000005;3560000.0;1350000.0;3560000.0;2740000.0;5880000.0;0.0;0.0;0.0985;0.003;0.0;0.0;0.0;19964.8203125;0.0;1257.96533203125;25496.275390625;505209.36871929327;497550.7307578785;254585.57210226066;254991.4366258215;249951.73424762682;430671.36484660726;435871.12834967964;455069.1842652718;473436.17305719486;524162.9485343869;474655.6845175018;455699.93398979405;457078.1538310574;469635.1023199616;465584.64511017455;426934.0190300866;458444.60154094227;437589.2515478474;435871.12834967964;241669.27786274583;307818.28838856175;470603.4154074653;200836.74581303674;411020.6008390681;273.4936842094434;2213566.4656049465;814850.2362997101;114696.5074839453;996066.5050669726;0;75;74;1;29;43;37;7;63;63;707362782879.3112;272713910589.6957;537744047470.0991;25041.895187545157;809.3000087832856;-0.0;0.0;2525560.073255902;503440.98719304195;0.0;590483.3455360184;1.2180868067613855;0.08432170199171554
3296;2019-08-24 23:56:45.138;739;718;202;203;191;42;40;29;49;40;692;221;52;61;272;237;273;521;179;49;40;13;608;351;356;134;356;257;609;271.0;-1.0;1105.0;166.0;0.0;0;91;1;1;0;1;0;0;0;0;1;0;0;0;0;26860.44921875;20831.830078125;0.0;1149.73266601562;717.0;344590;603.0;0.0;Calculated values ==>;1566683805.138;347.06000000000006;344.96000000000004;293.36;293.46000000000004;292.26000000000005;277.36;273.4187578820637;277.16;276.06;278.06;277.16;342.36;295.26000000000005;278.36;279.26000000000005;300.36;296.86;300.46000000000004;325.26000000000005;278.06;277.16;333.46000000000004;344.86;274.46000000000004;241.2770596917726;262.0952818180154;273.4187578820637;291.06;6080000.0;3510000.0;3560000.0;1340000.0;3560000.0;2570000.0;6090000.0;0.04516666666666667;0.0;0.18416666666666667;0.027666666666666666;0.0;0.04516666666666667;0.0;20831.830078125;0.0;1149.73266601562;26860.44921875;501551.9884553156;498687.8877982894;254620.07738112705;255013.57188410376;250468.61805860078;430735.4089219946;436218.22072168795;456640.8336411775;473468.5566066367;526227.2641591317;476598.8603786785;457007.1687273485;458101.2085363509;469635.1023199616;465858.469322466;421068.8102756317;470667.1154065906;437758.75445384247;436218.22072168795;252964.46457616048;300694.37409284414;470835.2695607642;200373.3117762591;200373.3117762591;273.3075222114164;2214003.069786747;815190.4407012819;114716.58534447425;996066.5050669726;0;75;74;1;29;43;37;7;63;63;707576528839.7661;272794665734.86758;537903456325.4384;47195.93527678914;7482.7808320379745;-0.0;10652.328387368536;2526162.466532033;503510.1350856563;0.0;590572.1755985278;2.9720837074520654;0.18176905375791608
3297;2019-08-24 23:57:45.118;756;745;203;204;194;43;43;29;39;40;681;220;43;54;273;238;273;604;177;51;43;13;592;353;358;135;358;264;594;125.0;-1.0;1267.0;155.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18718.787109375;11779.5;0.0;1148.07275390625;705.0;344591;655.0;0.0;Calculated values ==>;1566683865.118;348.76;347.66;293.46000000000004;293.56;292.56;277.46000000000004;273.6339639331285;277.46000000000004;276.06;277.06;277.16;341.26;295.16;277.46000000000004;278.56;300.46000000000004;296.96000000000004;300.46000000000004;333.56;278.26000000000005;277.46000000000004;338.66;343.66;274.46000000000004;241.49495122638035;263.0348170998261;273.6339639331285;290.86;5920000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2640000.0;5940000.0;0.020833333333333332;0.0;0.21116666666666667;0.025833333333333333;0.0;0.020833333333333332;0.0;11779.5;0.0;1148.07275390625;18718.787109375;505230.5327524072;503632.3717204138;255867.09226057498;256280.2218584014;252298.42959871262;430607.02586249536;436266.9853589771;454237.06870369037;473338.7274854557;524548.2480309319;475599.1373879892;454737.8930060271;456106.4472582583;469487.34316061536;465698.93970120384;425820.65185582393;484696.7570792908;437641.0399101803;436266.9853589771;274727.5295995403;295666.80309349706;470701.3423759907;200919.60755545145;200919.60755545145;273.53055669195555;2214382.770147279;815462.1111983247;114735.72734018686;996066.5050669726;0;75;74;1;29;43;37;7;63;63;707790657439.8342;272875338834.89325;538059704225.4881;53492.203879136454;6969.36148286393;-0.0;4903.070370906784;2527001.2546693236;503630.5294601457;0.0;590701.7607121136;5.0562187486553745;0.34301109904446453
3298;2019-08-24 23:58:45.129;771;754;198;200;194;45;45;30;47;40;674;221;49;64;273;238;274;607;178;54;45;14;591;353;358;135;358;275;594;149.0;-2.0;1238.0;201.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18445.912109375;11687.4306640625;0.0;1189.39392089844;694.0;344592;692.0;0.0;Calculated values ==>;1566683925.129;350.26;348.56000000000006;292.96000000000004;293.16;292.56;277.66;273.6339639331285;277.66;276.16;277.86;277.16;340.56000000000006;295.26000000000005;278.06;279.56;300.46000000000004;296.96000000000004;300.56;333.86;278.56;277.66;342.36;342.56000000000006;274.56;241.49495122638035;264.4750485637546;273.6339639331285;290.96000000000004;5910000.0;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2750000.0;5940000.0;0.024833333333333332;0.0;0.20633333333333334;0.033499999999999995;0.0;0.024833333333333332;0.0;11687.4306640625;0.0;1189.39392089844;18445.912109375;507236.74436559883;504791.9055648024;253853.4301446855;254648.96398523398;252298.42959871262;430607.02586249536;436613.07576265995;453372.0284250931;473338.7274854557;522946.46297651157;474297.9371712702;453628.0846117082;455533.634604728;469487.34316061536;465698.93970120384;426372.29490692733;485117.9203758876;438149.4439138761;436613.07576265995;290221.2356813373;291058.95107146574;470799.25106629904;200862.42504926666;200862.42504926666;273.50815709642103;2214692.53275308;815657.7048058464;114755.20980024658;996066.5050669726;0;75;74;1;29;43;37;7;63;63;708005496819.5406;272956353684.78253;538221433870.2671;52101.14816321219;9042.883671570584;-0.0;5854.474492715933;2527881.3605916505;503763.9892994026;0.0;590791.4233543259;5.203030132579999;0.3626846807990206
3299;2019-08-24 23:59:45.129;769;761;196;199;193;47;48;30;56;40;677;222;57;70;274;238;274;624;177;56;48;16;602;354;359;137;359;282;605;155.0;-1.0;1098.0;158.0;0.0;0;85;100;1;0;0;0;0;0;0;1;0;0;0;0;18373.1328125;11887.302734375;0.0;1213.20092773438;683.0;344593;712.0;0.0;Calculated values ==>;1566683985.129;350.06000000000006;349.26;292.76000000000005;293.06;292.46000000000004;277.86;273.7412296467126;277.96000000000004;276.16;278.76000000000005;277.16;340.86;295.36;278.86;280.16;300.56;296.96000000000004;300.56;335.56;278.76000000000005;277.96000000000004;344.36;341.46000000000004;274.76000000000005;241.92719264551067;265.3697278774862;273.7412296467126;290.86;6020000.0;3540000.0;3590000.0;1370000.0;3590000.0;2820000.0;6050000.0;0.025833333333333333;0.0;0.183;0.026333333333333334;0.0;0.025833333333333333;0.0;11887.302734375;0.0;1213.20092773438;18373.1328125;505996.2073386529;504693.3096193886;252513.06879297216;253662.15044719487;251387.18404653994;430542.39183029096;436897.1440491649;453325.8164526585;473078.44118532055;522692.74186592276;473501.11354279745;453455.18906927085;455125.90863566275;469477.1400903877;465554.2281614293;423204.22030096623;486291.05244479125;438260.93883625965;436897.1440491649;298599.4468028795;286451.7998164319;470727.4148199725;201183.686907174;201183.686907174;273.6383476997103;2214999.358127429;815854.1609175;114775.23142398518;996066.5050669726;0;75;74;1;29;43;37;7;63;63;708220596819.5406;273037953684.78253;538388533870.2671;46142.009706823665;7097.984835037027;-0.0;6089.264309501431;2528700.053573901;503898.4965369576;0.0;590890.954511011;4.528776937253205;0.3011493260936068
3300;2019-08-25 00:00:45.110;761;762;195;198;193;50;50;31;62;40;684;222;62;73;274;239;274;658;177;58;50;18;619;356;361;138;361;285;621;-1.0;0.0;1187.0;232.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;18656.517578125;12185.3486328125;0.0;1251.92919921875;672.0;344594;724.0;0.0;Calculated values ==>;1566684045.11;349.26;349.36;292.66;292.96000000000004;292.46000000000004;278.16;273.955091788801;278.16;276.26000000000005;279.36;277.16;341.56000000000006;295.36;279.36;280.46000000000004;300.56;297.06;300.56;338.96000000000004;278.96000000000004;278.16;345.56000000000006;340.36;274.96000000000004;242.14157278889297;265.74818594083865;273.955091788801;290.86;6190000.0;3560000.0;3610000.0;1380000.0;3610000.0;2850000.0;6210000.0;0.0;0.0;0.19783333333333333;0.03866666666666666;0.0;0.0;0.0;12185.3486328125;0.0;1251.92919921875;18656.517578125;503413.90432493965;503361.26388776326;251389.12906854425;252492.9300593677;250664.18111710742;430412.23801567365;436776.8904632732;453587.31236249546;472947.9820155742;523178.3695306908;473107.4938597721;453587.31236249546;455006.6534113153;469201.49363940477;465394.1846544878;417802.3605122334;489327.6733018131;438146.9115166479;436776.8904632732;303627.53096179874;281845.32903042674;470789.9032000179;201619.42281112124;201183.686907174;273.8175365726965;2215307.8408299433;816054.7028203291;114795.76766982034;996066.5050669726;0;75;74;1;29;43;37;7;63;63;708436528419.3484;273120427559.7091;538558580005.11566;49847.64748291353;10407.925241704002;-0.0;0.0;2529499.7140770634;504044.332924649;0.0;590941.6823113197;4.484209783992312;0.3629868793233614
3301;2019-08-25 00:01:45.150;756;760;194;197;192;52;37;33;65;40;691;221;65;74;275;238;274;682;178;60;37;20;637;359;364;139;364;286;640;-2.0;-1.0;1205.0;227.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;19083.294921875;12616.1171875;0.0;1297.41967773438;660.0;344595;728.0;0.0;Calculated values ==>;1566684105.15;348.76;349.16;292.56;292.86;292.36;278.36;274.27422755570615;276.86;276.46000000000004;279.66;277.16;342.26;295.26000000000005;279.66;280.56;300.66;296.96000000000004;300.56;341.36;279.16;276.86;345.96000000000004;339.16;275.16;242.35481222062532;265.87368984753493;274.27422755570615;290.96000000000004;6370000.0;3590000.0;3640000.0;1390000.0;3640000.0;2860000.0;6400000.0;0.0;0.0;0.20083333333333334;0.03783333333333334;0.0;0.0;0.0;12616.1171875;0.0;1297.41967773438;19083.294921875;501085.9952145834;501339.34731182334;250218.08371610488;251278.39623062965;249520.3428577764;430214.79039162316;433749.95420475816;453805.01543616154;472817.310826017;523825.9391869635;472859.5446802134;453805.01543616154;454967.0885796612;468914.74651439214;464826.4671830437;411147.5599809412;490694.2178205594;437805.7469987138;433749.95420475816;305303.7579410727;276820.84063482966;470852.7170844846;202446.65463757754;201183.686907174;274.1533267572715;2215622.548934118;816261.5194887761;114817.02640691517;996066.5050669726;0;75;74;1;29;43;37;7;63;63;708654173420.0743;273203582959.98648;538729994205.68744;50481.13746038229;10154.696029241317;-0.0;0.0;2530336.3446698533;504215.80233926367;0.0;590941.6823113197;4.358045986217478;0.3522550946415926
3302;2019-08-25 00:02:48.101;763;761;190;191;189;56;38;34;63;40;693;219;64;66;275;235;274;699;178;44;38;21;686;362;366;140;366;265;687;-2.0;-2.0;1124.0;68.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;28715.41796875;23334.6953125;0.0;1208.93286132812;651.0;344596;729.0;-1.0;Calculated values ==>;1566684168.101;349.46000000000004;349.26;292.16;292.26000000000005;292.06;278.76000000000005;274.5913991737795;276.96000000000004;276.56;279.46000000000004;277.16;342.46000000000004;295.06;279.56;279.76000000000005;300.66;296.66;300.56;343.06000000000006;277.56;276.96000000000004;346.06000000000006;338.26;275.26000000000005;242.56692532238324;263.1675429290057;274.5913991737795;290.96000000000004;6859999.999999999;3620000.0000000005;3660000.0;1400000.0;3660000.0;2650000.0;6870000.0;0.0;0.0;0.18733333333333332;0.011333333333333334;0.0;0.0;-0.0025140795606752053;23334.6953125;0.0;1208.93286132812;28715.41796875;497402.3888167519;497028.5997338592;247159.13416859883;247482.43231410257;246837.06533786646;430014.67791919125;433433.583526483;457054.6125532047;472686.4266018815;525699.9452386639;475358.76753786707;457177.8212541745;457423.94948013773;468637.13862366305;463990.4146581629;284752.4273409669;488219.3806693433;434524.77317851107;433433.583526483;305722.83045113535;273052.9745269728;470817.3119576869;203434.76206188253;201183.686907174;274.55020314589194;2216040.4623749503;816575.8444327755;114838.93993450189;996066.5050669726;0;75;75;1;29;43;37;7;63;63;708883944569.9839;273291399604.9519;538903424210.61914;47511.45199204102;3030.3355654857833;-0.0;0.0;2531193.112933213;504331.0816342071;0.0;590941.6823113197;2.0592630885527177;0.14578918623166848
3303;2019-08-25 00:03:45.121;796;783;187;187;180;56;39;36;59;41;681;218;60;63;276;235;274;722;178;43;39;22;678;365;370;141;370;260;678;-1.0;-1.0;1473.0;207.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;27497.44140625;22975.666015625;0.0;1173.56994628906;651.0;344597;727.0;0.0;Calculated values ==>;1566684225.121;352.76;351.46000000000004;291.86;291.86;291.16;278.76000000000005;274.9066339382667;277.06;276.76000000000005;279.06;277.26000000000005;341.26;294.96000000000004;279.16;279.46000000000004;300.76000000000005;296.66;300.56;345.36;277.46000000000004;277.06;345.86;338.26;275.36;242.77792619122317;262.5002047102346;274.9066339382667;290.96000000000004;6780000.0;3650000.0;3700000.0;1410000.0;3700000.0;2600000.0;6780000.0;0.0;0.0;0.2455;0.034499999999999996;0.0;0.0;0.0;22975.666015625;0.0;1173.56994628906;27497.44140625;502668.75871786714;500905.27632100484;246485.4155029333;246485.4155029333;244257.39663874026;429811.8947417682;432607.708960572;457374.9825595147;472653.6706096803;524866.2221246847;475884.25090835395;457497.12217809167;457862.98765851825;468208.80004685384;463545.3156519603;386609.206583035;492442.6318190165;433351.604109613;432607.708960572;304884.691753025;273052.9745269728;470781.97481897497;204091.6278185004;201183.686907174;274.8178675163705;2216485.6369916853;816942.596766393;114857.80803311923;996066.5050669726;0;75;75;1;29;43;37;7;63;63;709093778169.9137;273371512704.9251;539053101710.5691;62181.06358891901;9200.816971516371;-0.0;0.0;2532061.816716037;504427.945567183;0.0;590941.6823113197;2.955864967033006;0.22827951219176684
3304;2019-08-25 00:04:45.112;834;818;182;181;170;57;41;38;54;42;665;219;55;63;276;234;274;722;179;44;41;23;645;365;370;142;370;259;645;-2.0;-2.0;1351.0;138.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;25427.3203125;21871.076171875;0.0;1163.08715820312;640.0;344598;726.0;0.0;Calculated values ==>;1566684285.112;356.56000000000006;354.96000000000004;291.36;291.26000000000005;290.16;278.86;274.9066339382667;277.26000000000005;276.96000000000004;278.56;277.36;339.66;295.06;278.66;279.46000000000004;300.76000000000005;296.56;300.56;345.36;277.56;277.26000000000005;345.76;337.16;275.46000000000004;242.98782864720522;262.3656120759269;274.9066339382667;291.06;6450000.0;3650000.0;3700000.0;1420000.0;3700000.0;2590000.0;6450000.0;0.0;0.0;0.22516666666666665;0.023;0.0;0.0;0.0;21871.076171875;0.0;1163.08715820312;25427.3203125;510601.91906090814;508527.41085065;245957.84370421348;245629.28908062732;242099.40832256633;429811.8947417682;432980.8147056428;456925.96370842314;472620.9849758201;523308.38795408985;476123.0200968983;457048.2817727584;458023.4894985337;468208.80004685384;463412.2849837685;407742.84928654105;495726.1681473204;433536.1482522121;432980.8147056428;304465.6318710359;268448.3696465944;470746.7058464142;204148.53994326337;201183.686907174;274.83978603644164;2216926.61051626;817316.2635591357;114877.27725481486;996066.5050669726;0;75;75;1;29;43;37;7;63;63;709315744869.6808;273456399969.83606;539208778355.40576;56917.04991778847;6131.757815772468;-0.0;0.0;2533054.152121577;504555.69785789127;0.0;590941.6823113197;2.7371867964151972;0.20432041232965079
3305;2019-08-25 00:05:45.142;851;836;186;185;169;55;41;40;49;44;652;219;49;61;276;234;274;700;181;44;41;24;628;363;367;142;367;257;628;-2.0;-1.0;699.0;0.0;0.0;0;99;0;1;0;1;0;0;0;0;1;0;0;0;0;24666.0625;21366.654296875;0.0;1151.96276855469;626.0;344599;724.0;0.0;Calculated values ==>;1566684345.142;358.26;356.76;291.76000000000005;291.66;290.06;278.66;274.69669130483857;277.26000000000005;277.16;278.06;277.56;338.36;295.06;278.06;279.26000000000005;300.76000000000005;296.56;300.56;343.16;277.56;277.26000000000005;345.56000000000006;335.76000000000005;275.56;242.98782864720522;262.0952818180154;274.69669130483857;291.26000000000005;6280000.0;3629999.9999999995;3670000.0000000005;1420000.0;3670000.0000000005;2570000.0;6280000.0;0.0;0.0;0.1165;0.0;0.0;0.0;0.0;21366.654296875;0.0;1151.96276855469;24666.0625;514210.33466569276;512304.2910461376;247917.40500890388;247574.9270292521;242297.42183026942;429947.3805835815;433733.48194404994;456640.8336411775;472817.88148187683;522139.1179488976;476376.2255428523;456640.8336411775;458101.2085363509;468627.09467156144;463709.8566730499;414621.7798354649;494402.3983334974;434279.63764931663;433733.48194404994;303627.53096179874;262588.8327430989;470845.5270076962;203801.94454194742;201183.686907174;274.69669130483857;2217344.2640952603;817676.7581367472;114896.57898357001;996066.5050669726;0;75;75;1;29;43;37;7;63;63;709536955419.5753;273541642569.79544;539363655755.332;29455.730580060306;0.0;-0.0;0.0;2533774.2851786343;504606.8213886559;0.0;590941.6823113197;1.3080612585788134;0.08672520370808126
3306;2019-08-25 00:06:45.113;849;829;195;194;173;49;41;40;52;45;644;221;53;67;276;235;274;665;182;44;41;25;586;359;363;143;363;281;586;-1.0;-1.0;66.0;78.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15570.8330078125;11476.033203125;0.0;1284.6240234375;613.0;344600;720.0;0.0;Calculated values ==>;1566684405.113;358.06000000000006;356.06000000000006;292.66;292.56;290.46000000000004;278.06;274.27422755570615;277.26000000000005;277.16;278.36;277.66;337.56000000000006;295.26000000000005;278.46000000000004;279.86;300.76000000000005;296.66;300.56;339.66;277.56;277.26000000000005;345.16;334.46000000000004;275.66;243.1966462407574;265.2429198363724;274.27422755570615;291.36;5860000.0;3590000.0;3629999.9999999995;1430000.0;3629999.9999999995;2810000.0;5860000.0;0.0;0.0;0.011000000000000001;0.013000000000000001;0.0;0.0;0.0;11476.033203125;0.0;1284.6240234375;15570.8330078125;517419.32898330136;514949.281640966;253101.26218909436;252709.40160203876;245050.6376639783;430214.79039162316;434717.7860891638;452980.5174001791;472785.5327691947;519343.6681573866;473516.50350467325;453110.0486498489;454910.54114744224;469181.3918642221;464432.8555123943;427743.0041821738;493900.92094571766;435252.3847646943;434717.7860891638;301951.40411888575;257148.6733736563;470810.46499630326;201688.25278247168;201183.686907174;273.8578813364274;2217679.409492307;817950.3149160002;114916.8740594583;996066.5050669726;0;75;75;1;29;43;37;7;63;63;709755849569.4152;273627101244.73294;539524977745.214;2764.214910794782;3498.588758779811;-0.0;0.0;2534042.6549494145;504635.9622034197;0.0;590941.6823113197;0.4907900555888283;0.058336915521726665
3307;2019-08-25 00:07:45.133;824;795;202;201;186;47;42;38;56;45;652;223;63;78;276;236;274;592;181;44;42;25;568;359;364;143;364;291;569;-2.0;-1.0;325.0;2.0;28.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;15772.43359375;11005.365234375;0.0;1342.09448242188;603.0;344601;717.0;0.0;Calculated values ==>;1566684465.133;355.56000000000006;352.66;293.36;293.26000000000005;291.76000000000005;277.86;274.27422755570615;277.36;276.96000000000004;278.76000000000005;277.66;338.36;295.46000000000004;279.46000000000004;280.96000000000004;300.76000000000005;296.76000000000005;300.56;332.36;277.56;277.36;344.86;333.46000000000004;275.66;243.1966462407574;266.49643012054327;274.27422755570615;291.26000000000005;5680000.0;3590000.0;3640000.0;1430000.0;3640000.0;2910000.0;5690000.0;0.0;0.0;0.05416666666666667;0.0003333333333333333;0.004666666666666667;0.004666666666666667;0.0;11005.365234375;0.0;1342.09448242188;15772.43359375;515828.91729156364;512171.1319549286;410612.95223875606;410199.25063607807;250484.75659765807;430214.79039162316;434653.35091899;451755.36488797;472785.5327691947;519349.51122503966;472431.6838949241;452680.54794146837;454641.0092940328;469043.1813691076;464564.1698029545;432377.3804872734;485804.80271230097;435011.12638877804;434653.35091899;300694.37409284414;252964.46457616048;470810.46499630326;202746.00123423807;410612.95223875606;274.26954251828636;2217940.6904451996;818137.7223512488;114938.7706767738;996066.5050669726;0;75;75;1;29;43;37;7;63;63;709974022269.3458;273712929844.70566;539696634945.1594;13488.00719791048;89.35482125402172;-0.0;112.18852717442498;2534178.135278672;504665.87169975374;0.0;590942.6175273474;1.1086936795360693;0.07334091816138645
3308;2019-08-25 00:08:45.114;781;765;203;203;185;42;42;37;57;44;666;222;62;73;276;237;273;566;180;43;42;26;586;354;359;142;359;270;586;-2.0;-1.0;214.0;47.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24564.275390625;19873.4765625;0.0;1232.62268066406;595.0;344602;713.0;0.0;Calculated values ==>;1566684525.114;351.26;349.66;293.46000000000004;293.46000000000004;291.66;277.36;273.7412296467126;277.36;276.86;278.86;277.56;339.76;295.36;279.36;280.46000000000004;300.76000000000005;296.86;300.46000000000004;329.76000000000005;277.46000000000004;277.36;344.46000000000004;332.66;275.76000000000005;242.98782864720522;263.82572766246335;273.7412296467126;291.16;5860000.0;3540000.0;3590000.0;1420000.0;3590000.0;2700000.0;5860000.0;0.0;0.0;0.035666666666666666;0.007833333333333333;0.0;0.0;0.0;19873.4765625;0.0;1232.62268066406;24564.275390625;508946.582850289;506920.01246012765;256354.93968257934;256354.93968257934;249305.65276048554;430542.39183029096;435856.36625110224;455485.8189051035;472817.88148187683;522524.09316415264;475056.9445034598;456111.4010031973;457478.62230173027;469731.8396837668;465424.41340235074;427480.8633949444;480216.9945715139;436030.9469220937;435856.36625110224;299018.4200587347;249617.41799618208;471043.10962919577;201127.35360995532;410612.95223875606;273.61631044371154;2218276.7232436794;818394.9645478504;114960.2198588065;996066.5050669726;0;76;75;1;29;43;37;7;63;63;710190853585.0146;273798402769.9693;539864881650.6784;9072.118595526952;2114.3400888173837;-0.0;0.0;2534366.076793865;504684.23000875494;0.0;590943.5521356903;0.530010711854653;0.04429974844837088
3309;2019-08-25 00:09:45.134;755;754;207;206;189;39;42;32;57;43;665;219;58;62;275;238;273;614;179;43;42;26;591;351;356;140;356;253;591;-2.0;-1.0;229.0;46.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;25707.478515625;20170.501953125;0.0;1148.46203613281;589.0;344603;709.0;0.0;Calculated values ==>;1566684585.134;348.66;348.56000000000006;293.86;293.76000000000005;292.06;277.06;273.4187578820637;277.36;276.36;278.86;277.46000000000004;339.66;295.06;278.96000000000004;279.36;300.66;296.96000000000004;300.46000000000004;334.56;277.46000000000004;277.36;344.06000000000006;332.06;275.76000000000005;242.56692532238324;261.54996906429363;273.4187578820637;291.06;5910000.0;3510000.0;3560000.0;1400000.0;3560000.0;2530000.0;5910000.0;0.0;0.0;0.03816666666666667;0.007666666666666667;0.0;0.0;0.0;20170.501953125;0.0;1148.46203613281;25707.478515625;505193.09310555126;505064.8791759151;257738.61057195795;257309.57042609362;250555.12018929084;430735.4089219946;436563.54194264;458257.6768054468;472980.94656883925;523789.9455181741;476880.3576455423;458378.0285708209;458858.5848144472;470015.5537842264;465987.53415588505;426101.5212468707;486425.79133639723;436735.5502733607;436563.54194264;297342.5633918147;247107.31509690773;471309.8407669174;200377.26102022125;410612.95223875606;273.30907322539815;2218695.794169859;818728.7756019816;114980.06884556437;996066.5050669726;0;76;75;1;29;43;37;7;63;63;710405425084.9464;273883030969.9424;540021833950.62854;9842.435869136109;2077.149778058004;-0.0;0.0;2534523.750621449;504719.1707339952;0.0;590943.5521356903;0.5591071711177029;0.04575411357854929
3310;2019-08-25 00:10:45.135;757;750;206;205;191;38;43;29;58;41;652;219;58;65;274;239;273;626;180;45;43;26;575;348;353;137;353;265;577;302.0;-1.0;646.0;16.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17588.048828125;11411.6630859375;0.0;1223.6083984375;584.0;344604;706.0;0.0;Calculated values ==>;1566684645.135;348.86;348.16;293.76000000000005;293.66;292.26000000000005;276.96000000000004;273.0942459734351;277.46000000000004;276.06;278.96000000000004;277.26000000000005;338.36;295.06;278.96000000000004;279.66;300.56;297.06;300.46000000000004;335.76000000000005;277.66;277.46000000000004;343.76;331.56;275.76000000000005;241.92719264551067;263.1675429290057;273.0942459734351;291.16;5750000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2650000.0;5770000.0;0.050333333333333334;0.0;0.10766666666666666;0.0026666666666666666;0.0;0.050333333333333334;0.0;11411.6630859375;0.0;1223.6083984375;17588.048828125;506891.1446298427;505824.2627604777;408611.6049111893;408164.6599706249;252009.62467357836;430925.7729439634;437429.86544464197;456437.10219499015;473176.1828425327;521488.0734592047;475358.76753786707;456437.10219499015;457300.93339066295;470298.3970741498;466546.6056525808;430381.18602774077;489582.41739597725;437767.7464379776;437429.86544464197;296085.73418796173;245015.67932991832;471708.256711685;199839.58122023745;199839.58122023745;273.08465535526614;2219056.5962438886;818991.9646967343;114999.83642861614;996066.5050669726;0;76;75;1;29;43;37;7;63;63;710618128629.6895;273966132354.84204;540177236540.4408;27626.999758281705;724.9831346438601;-0.0;11958.710972628362;2534836.0011220556;504742.522230758;0.0;591043.209721274;3.1903306482494536;0.128027422806845
3311;2019-08-25 00:11:45.135;760;725;206;205;192;39;44;25;59;40;651;219;60;73;274;240;273;519;180;46;44;27;583;345;350;135;350;268;585;80.0;-1.0;251.0;103.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18170.1015625;11603.0185546875;0.0;1249.30212402344;579.0;344605;703.0;0.0;Calculated values ==>;1566684705.135;349.16;345.66;293.76000000000005;293.66;292.36;277.06;272.7676641592781;277.56;275.66;279.06;277.16;338.26;295.06;279.16;280.46000000000004;300.56;297.16;300.46000000000004;325.06;277.76000000000005;277.56;343.46000000000004;331.06;275.86;241.49495122638035;263.56353331371673;272.7676641592781;291.16;5830000.0;3450000.0;3500000.0;1350000.0;3500000.0;2680000.0;5850000.0;0.013333333333333334;0.0;0.04183333333333333;0.017166666666666667;0.0;0.013333333333333334;0.0;11603.0185546875;0.0;1249.30212402344;18170.1015625;506553.51554064633;501884.16032678774;257704.8814368421;257271.4586267131;251985.2122723268;431113.4868728058;438281.1220538176;456067.3960220159;473338.7274854557;521139.97982129507;474973.9917484302;456191.89878656593;457801.30300618423;470705.88473258395;467101.7131086351;428289.41002124315;473456.6573767582;438613.5931938169;438281.1220538176;294828.9587717387;242924.1476594651;472070.4381999017;198767.34254348217;198767.34254348217;272.6486105753791;2219354.580830477;819183.7537104063;115020.44401630331;996066.5050669726;0;76;75;1;29;43;37;7;63;63;710829028629.6895;274047732354.84204;540337136540.4408;10763.718903851992;4691.703142101868;-0.0;3193.5170601378063;2535155.9237775733;504787.66128306417;0.0;591169.4782882137;1.4510172576834672;0.10673764455392616
3312;2019-08-25 00:12:45.136;760;732;206;211;195;42;46;24;58;38;658;220;58;75;274;241;273;511;179;48;46;27;596;347;351;132;351;267;599;139.0;-1.0;771.0;124.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20031.4609375;11802.0712890625;0.0;1257.86486816406;575.0;344606;700.0;0.0;Calculated values ==>;1566684765.136;349.16;346.36;293.76000000000005;294.26000000000005;292.66;277.36;272.9856168485579;277.76000000000005;275.56;278.96000000000004;276.96000000000004;338.96000000000004;295.16;278.96000000000004;280.66;300.56;297.26000000000005;300.46000000000004;324.26000000000005;277.96000000000004;277.76000000000005;343.16;330.66;275.86;240.83765695389522;263.43189868330234;272.9856168485579;291.06;5960000.0;3470000.0000000005;3510000.0;1320000.0;3510000.0;2670000.0;5990000.0;0.023166666666666665;0.0;0.1285;0.020666666666666667;0.0;0.023166666666666665;0.0;11802.0712890625;0.0;1257.86486816406;20031.4609375;505381.2698879428;501480.1913697759;256806.69316202062;258938.68017058796;252430.21131832377;430988.63858405815;438388.79722800467;456107.97810590366;473533.532933398;521942.8924730366;475215.4675073178;456107.97810590366;458207.6271742694;470570.28523540555;466945.12176693295;424679.5499476812;470430.97911686456;438721.26612974936;438388.79722800467;293572.2367247113;241250.99604349316;472465.0996282349;199470.92445890265;199470.92445890265;272.93509732547153;2219672.9324900317;819378.7993762421;115041.33742276394;996066.5050669726;0;76;75;1;29;43;37;7;63;63;711039332134.4354;274127833689.74527;540497639215.2469;32977.86139363963;5641.879620166201;-0.0;5534.930719150863;2535520.443021498;504873.77590786555;0.0;591242.2165652377;3.3809255421608038;0.2227551016181345
3313;2019-08-25 00:13:45.116;763;751;207;212;202;45;49;25;56;37;666;220;56;73;274;242;273;587;177;50;49;27;625;347;352;131;352;266;628;138.0;0.0;444.0;201.0;0.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;21731.328125;12371.9833984375;0.0;1216.48413085938;571.0;344607;698.0;0.0;Calculated values ==>;1566684825.116;349.46000000000004;348.26;293.86;294.36;293.36;277.66;272.9856168485579;278.06;275.66;278.76000000000005;276.86;339.76;295.16;278.76000000000005;280.46000000000004;300.56;297.36;300.46000000000004;331.86;278.16;278.06;342.96000000000004;330.26000000000005;275.86;240.61611355647437;263.299902668528;272.9856168485579;290.86;6250000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2660000.0;6280000.0;0.023;0.0;0.07400000000000001;0.033499999999999995;0.0;0.023;0.0;12371.9833984375;0.0;1216.48413085938;21731.328125;503125.01200784807;501262.6642509367;255561.04207583104;257540.37127766566;253651.74673930855;430988.63858405815;438663.3650502511;456024.44544099725;473566.1253818903;522847.20763529604;475343.5543648621;456024.44544099725;458122.42887004314;470434.45637746935;467072.8203104761;415352.520165847;478328.23941109295;438829.4095231968;438663.3650502511;292734.4514702754;239577.9089402584;472596.2217928923;199350.07470920353;199350.07470920353;272.8874116246898;2220020.8397245826;819580.1826818833;115061.95012457069;996066.5050669726;0;76;75;1;29;43;37;7;63;63;711250161834.5024;274206707389.77036;540657485915.2977;18993.903434152737;9153.745927303573;-0.0;5504.205677844094;2535953.396695854;504997.0316885071;0.0;591334.1787043075;2.476501118816132;0.18591379420857343
3314;2019-08-25 00:14:45.127;773;766;206;212;209;49;43;26;55;36;672;220;54;71;275;242;273;654;178;53;44;28;652;352;356;132;356;265;654;-2.0;-1.0;877.0;355.0;0.0;0;86;100;1;0;0;0;0;0;0;1;0;0;0;0;23327.728515625;12879.8349609375;0.0;1158.70068359375;568.0;344608;696.0;0.0;Calculated values ==>;1566684885.127;350.46000000000004;349.76;293.76000000000005;294.36;294.06;278.06;273.5264737036516;277.46000000000004;275.76000000000005;278.66;276.76000000000005;340.36;295.16;278.56;280.26000000000005;300.66;297.36;300.46000000000004;338.56000000000006;278.46000000000004;277.56;342.76;329.96000000000004;275.96000000000004;240.83765695389522;263.1675429290057;273.5264737036516;290.96000000000004;6520000.0;3520000.0000000005;3560000.0;1320000.0;3560000.0;2650000.0;6540000.000000001;0.0;0.0;0.14616666666666667;0.059166666666666666;0.0;0.0;0.0;12879.8349609375;0.0;1158.70068359375;23327.728515625;501962.6685424858;500837.4061483443;253906.50968496842;256139.1865612965;255012.529967851;430671.36484660726;436735.5502733607;456065.4032244539;473339.41292369686;523544.3975021021;475471.4440401297;455941.3015012075;458037.6070662192;470015.5537842264;466359.612001041;403924.0822235217;485216.8403319324;438432.7813550058;436907.12993524404;291896.6896268761;238323.1353838712;472562.30901117553;200696.55065234227;199350.07470920353;273.43874157426325;2220396.400704459;819790.6530812603;115081.74696016398;996066.5050669726;0;76;75;1;29;43;37;7;63;63;711462600775.0562;274285621854.976;540816815120.71295;37326.41395095699;16085.390702897635;-0.0;0.0;2536422.818720216;505207.39638743247;0.0;591380.0554942789;3.804656411914396;0.3549854482110427
3315;2019-08-25 00:15:45.107;791;780;197;202;206;53;30;29;57;37;674;220;56;70;276;238;274;693;178;37;31;29;644;360;365;135;365;268;646;-1.0;0.0;748.0;261.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;21777.5234375;12737.314453125;0.0;1176.69580078125;565.0;344609;694.0;0.0;Calculated values ==>;1566684945.107;352.26;351.16;292.86;293.36;293.76000000000005;278.46000000000004;274.38016830617;276.16;276.06;278.86;276.86;340.56000000000006;295.16;278.76000000000005;280.16;300.76000000000005;296.96000000000004;300.56;342.46000000000004;276.86;276.26000000000005;342.56000000000006;329.66;276.06;241.49495122638035;263.56353331371673;274.38016830617;290.96000000000004;6440000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;2680000.0;6459999.999999999;0.0;0.0;0.12466666666666668;0.0435;0.0;0.0;0.0;12737.314453125;0.0;1176.69580078125;21777.5234375;505081.52628830157;503446.36840743665;251025.7754463127;252813.0570618077;254279.93971616673;430148.3826014536;432205.70286623563;455818.0805810593;473046.2935902154;523509.3350875195;475087.1826065089;455693.2667597771;457431.3775308373;468904.7291277699;464680.0635916259;408187.7102801775;491614.5221513631;433500.59072566376;432392.4233332471;291058.95107146574;237068.3971897606;472265.74392498133;202817.5537720412;199350.07470920353;274.3019204737458;2220772.152511821;820004.0581676969;115101.2021103275;996066.5050669726;0;76;75;1;29;43;37;7;63;63;711678828675.1249;274365695155.00146;540976661820.7638;31540.732342190924;11720.996271652893;-0.0;0.0;2536996.520308546;505439.0390389969;0.0;591380.0554942789;3.1092206937031994;0.28133028162457097
3316;2019-08-25 00:16:45.138;806;792;184;187;191;59;33;31;62;37;674;220;62;73;276;235;274;705;179;36;33;30;630;364;369;138;369;277;632;-2.0;-1.0;710.0;240.0;0.0;0;96;100;1;0;0;0;0;0;0;1;0;0;0;0;19294.369140625;12417.0009765625;0.0;1261.93029785156;563.0;344610;691.0;0.0;Calculated values ==>;1566685005.138;353.76;352.36;291.56;291.86;292.26000000000005;279.06;274.8017692304317;276.46000000000004;276.26000000000005;279.36;276.86;340.56000000000006;295.16;279.36;280.46000000000004;300.76000000000005;296.66;300.56;343.66;276.76000000000005;276.46000000000004;342.26;329.46000000000004;276.16;242.14157278889297;264.73235714968143;274.8017692304317;291.06;6300000.0;3640000.0;3690000.0;1380000.0;3690000.0;2770000.0;6320000.0;0.0;0.0;0.11833333333333333;0.04;0.0;0.0;0.0;12417.0009765625;0.0;1261.93029785156;19294.369140625;508281.2951889695;506287.0246073896;247085.93994954787;248107.30831568677;249492.5090115974;429879.7862731237;431735.0349942396;454945.8713082701;472654.2065195329;522785.2052285;473923.56138035894;454945.8713082701;456336.6739060206;468348.4789305311;463693.98011157714;413877.6378383422;494686.3512045866;432301.3137403124;431735.0349942396;289802.386634966;236231.924509345;471968.1179040911;203888.9021371408;199350.07470920353;274.7349743194867;2221114.595120044;820213.7857658936;115121.53449408869;996066.5050669726;0;76;75;1;29;43;37;7;63;63;711899142444.7539;274447637469.86346;541140246295.48834;29708.408018583632;10723.168630678012;-0.0;0.0;2537507.193522269;505626.1703808001;0.0;591380.0554942789;2.9557555219893112;0.2669755399311041
3317;2019-08-25 00:17:45.118;808;797;179;181;178;62;36;33;66;38;677;221;68;79;277;234;274;697;177;38;36;31;621;365;370;140;370;286;623;-2.0;-2.0;573.0;175.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;17091.55859375;12170.84375;0.0;1317.46179199219;561.0;344611;690.0;0.0;Calculated values ==>;1566685065.118;353.96000000000004;352.86;291.06;291.26000000000005;290.96000000000004;279.36;274.9066339382667;276.76000000000005;276.46000000000004;279.76000000000005;276.96000000000004;340.86;295.26000000000005;279.96000000000004;281.06;300.86;296.56;300.56;342.86;276.96000000000004;276.76000000000005;342.16;329.26000000000005;276.26000000000005;242.56692532238324;265.87368984753493;274.9066339382667;290.86;6210000.0;3650000.0;3700000.0;1400000.0;3700000.0;2860000.0;6230000.0;0.0;0.0;0.0955;0.029166666666666667;0.0;0.0;0.0;12170.84375;0.0;1317.46179199219;17091.55859375;509324.2777000119;507733.56260334206;245729.61047212308;246402.01664550463;245395.6725849845;429811.8947417682;432043.5753533974;453934.62799201923;472489.9908694221;522369.480376851;472859.5446802134;454193.47877775703;455608.47541197494;468338.5309177876;463412.2849837685;417117.59098655044;494493.2481428924;432420.26882306463;432043.5753533974;289383.54333396035;235395.46725036926;471801.8942764967;204161.26231296945;199350.07470920353;274.84468464488737;2221417.710112572;820418.6161724448;115143.02226319953;996066.5050669726;0;76;75;1;29;43;37;7;63;63;712120768544.8243;274531009669.88998;541309089995.54205;23853.356422349254;7806.185098936213;-0.0;0.0;2537953.39277674;505780.53019150224;0.0;591380.0554942789;2.347184486792804;0.2061650469986049
3318;2019-08-25 00:18:45.129;798;794;180;181;171;61;38;36;69;40;682;221;72;84;277;234;273;690;178;40;38;31;619;364;369;142;369;292;621;-2.0;-1.0;769.0;199.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;16203.7353515625;12115.216796875;0.0;1344.34936523438;560.0;344612;688.0;0.0;Calculated values ==>;1566685125.129;352.96000000000004;352.56000000000006;291.16;291.26000000000005;290.26000000000005;279.26000000000005;274.8017692304317;276.96000000000004;276.76000000000005;280.06;277.16;341.36;295.26000000000005;280.36;281.56;300.86;296.56;300.46000000000004;342.16;277.16;276.96000000000004;341.96000000000004;329.16;276.26000000000005;242.98782864720522;266.62003547228215;274.8017692304317;290.96000000000004;6190000.0;3640000.0;3690000.0;1420000.0;3690000.0;2920000.0;6210000.0;0.0;0.0;0.12816666666666668;0.033166666666666664;0.0;0.0;0.0;12115.216796875;0.0;1344.34936523438;16203.7353515625;508214.44146928063;507522.7957258413;246137.40910458166;246475.33916544836;243162.34538439888;429879.7862731237;432675.7974509262;453295.9568435395;472424.0149512065;522405.5726035171;472064.0960771944;453689.0701649419;455249.9924599263;468477.97496338596;463561.2209818517;417464.4237234153;493739.9992543552;433047.9251940826;432675.7974509262;288545.87390705565;234977.24436692704;471536.72207099956;203879.82143698455;199350.07470920353;274.73147276917524;2221695.2217628807;820621.0371137623;115165.2080894687;996066.5050669726;0;76;75;1;29;43;37;7;63;63;712342509189.5212;274615625179.77435;541482521785.30505;31966.83468794013;8877.287204361495;-0.0;0.0;2538418.6463162038;505919.58461581124;0.0;591380.0554942789;3.0345793765094538;0.25940334774980583
3319;2019-08-25 00:19:45.119;783;787;186;186;174;59;39;38;68;41;686;219;70;77;277;235;273;701;180;41;39;31;648;364;369;143;369;276;649;-1.0;-1.0;753.0;189.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26023.828125;22084.013671875;0.0;1260.42260742188;560.0;344613;686.0;0.0;Calculated values ==>;1566685185.119;351.46000000000004;351.86;291.76000000000005;291.76000000000005;290.56;279.06;274.8017692304317;277.06;276.96000000000004;279.96000000000004;277.26000000000005;341.76;295.06;280.16;280.86;300.86;296.66;300.46000000000004;343.26;277.26000000000005;277.06;341.76;329.16;276.26000000000005;243.1966462407574;264.60387354146746;274.8017692304317;291.16;6480000.0;3640000.0;3690000.0;1430000.0;3690000.0;2760000.0;6490000.000000001;0.0;0.0;0.1255;0.0315;0.0;0.0;0.0;22084.013671875;0.0;1260.42260742188;26023.828125;503662.1052059471;504101.6802332475;247143.16129916685;247143.16129916685;243242.46663033735;429879.7862731237;432862.1520614866;455872.0454851437;472391.1323836129;524106.60919015016;473939.0705692668;456123.9607488607;457002.3097389393;468477.97496338596;463693.98011157714;405886.3615224147;492425.22987685737;433233.1241697373;432862.1520614866;287708.2272785495;234977.24436692704;471403.80223619274;203864.13488516829;199350.07470920353;274.72542347763823;2222047.0594758475;820905.983202116;115186.91090483876;996066.5050669726;0;76;76;1;29;43;37;7;63;63;712563872289.5564;274701110929.78793;541652893385.33215;31626.992780296918;8427.49952155727;-0.0;0.0;2538948.506553763;506063.7671374575;0.0;591380.0554942789;1.7158046492378443;0.14683885066805413
3320;2019-08-25 00:20:45.120;790;791;191;191;174;54;35;39;64;42;679;219;66;71;276;236;273;724;179;37;35;31;690;359;364;143;364;268;690;-1.0;-1.0;1124.0;136.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;27354.96484375;23400.51953125;0.0;1202.28051757812;560.0;344614;685.0;0.0;Calculated values ==>;1566685245.12;352.16;352.26;292.26000000000005;292.26000000000005;290.56;278.56;274.27422755570615;276.66;277.06;279.56;277.36;341.06000000000006;295.06;279.76000000000005;280.26000000000005;300.76000000000005;296.76000000000005;300.46000000000004;345.56000000000006;276.86;276.66;341.66;329.16;276.26000000000005;243.1966462407574;263.56353331371673;274.27422755570615;291.06;6900000.0;3590000.0;3640000.0;1430000.0;3640000.0;2680000.0;6900000.0;0.0;0.0;0.18733333333333332;0.02266666666666667;0.0;0.0;0.0;23400.51953125;0.0;1202.28051757812;27354.96484375;500748.9970248315;500885.9878967708;247383.4714884055;247383.4714884055;242058.92041948487;430214.79039162316;433384.8821390699;456688.88995733054;472489.7604950056;524023.7959618602;474973.9917484302;456936.7813661786;457554.78245182877;469043.1813691076;464564.1698029545;283100.5988368332;491514.5563096392;433749.95420475816;433384.8821390699;287289.4124756198;234977.24436692704;471403.80223619274;202640.86661723346;199350.07470920353;274.22875182041724;2222491.890163771;821285.0272956471;115207.43377289774;996066.5050669726;0;76;76;1;29;43;37;7;63;63;712783775954.2908;274786912359.6843;541816096105.135;47591.66303904485;6091.959874029743;-0.0;0.0;2539608.6730207177;506184.76464886614;0.0;591380.0554942789;2.1820127305238026;0.16618332389402926
3321;2019-08-25 00:21:45.150;819;813;193;192;179;51;36;38;58;43;666;219;59;68;277;237;274;738;178;39;36;31;659;361;365;143;365;265;659;-1.0;-1.0;1294.0;149.0;0.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;26648.90625;22396.61328125;0.0;1196.07995605469;560.0;344615;683.0;0.0;Calculated values ==>;1566685305.15;355.06000000000006;354.46000000000004;292.46000000000004;292.36;291.06;278.26000000000005;274.4858918419099;276.76000000000005;276.96000000000004;278.96000000000004;277.46000000000004;339.76;295.06;279.06;279.96000000000004;300.86;296.86;300.56;346.96000000000004;277.06;276.76000000000005;341.46000000000004;329.16;276.26000000000005;243.1966462407574;263.1675429290057;274.4858918419099;290.96000000000004;6590000.000000001;3610000.0;3650000.0;1430000.0;3650000.0;2650000.0;6590000.000000001;0.0;0.0;0.21566666666666665;0.024833333333333332;0.0;0.0;0.0;22396.61328125;0.0;1196.07995605469;26648.90625;507434.22807516943;506644.05031194695;249130.6499137449;248792.49620926194;244524.96265216186;430081.6785162784;433317.3069910173;456437.10219499015;472588.3698738022;522927.8634207395;475358.76753786707;456560.80161805527;457669.69556869747;469033.2980751329;464401.7568174532;400741.5988631912;496553.4386903505;433865.5205784961;433317.3069910173;286451.7998164319;234977.24436692704;471403.80223619274;203158.2470152385;199350.07470920353;274.4385669082807;2222942.1474405886;821666.8608918058;115227.43010341654;996066.5050669726;0;76;76;1;29;43;37;7;63;63;713002585305.0555;274872755259.9843;541976076055.69415;54623.80643376643;6661.43128798703;-0.0;0.0;2540460.894500426;506291.0960480511;0.0;591380.0554942789;2.5976363573807437;0.19571760015911868
3322;2019-08-25 00:22:45.111;838;829;192;191;177;50;38;38;53;43;656;220;54;65;277;237;274;718;179;40;38;31;635;361;365;143;366;263;635;-1.0;-1.0;969.0;94.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25705.244140625;21620.6328125;0.0;1201.48217773438;561.0;344616;682.0;0.0;Calculated values ==>;1566685365.111;356.96000000000004;356.06000000000006;292.36;292.26000000000005;290.86;278.16;274.4858918419099;276.96000000000004;276.96000000000004;278.46000000000004;277.46000000000004;338.76;295.16;278.56;279.66;300.86;296.86;300.56;344.96000000000004;277.16;276.96000000000004;341.36;329.26000000000005;276.26000000000005;243.1966462407574;262.9017227912062;274.4858918419099;291.06;6350000.0;3610000.0;3650000.0;1430000.0;3660000.0;2630000.0;6350000.0;0.0;0.0;0.1615;0.015666666666666666;0.0;0.0;0.0;21620.6328125;0.0;1201.48217773438;25705.244140625;511967.4101452876;510813.1151046018;249720.9284554094;249371.92061660712;244655.61823718052;430081.6785162784;433683.32636128634;456147.5771645451;472588.3698738022;522062.1359548143;475726.63525725075;456271.17482691904;457624.3085206216;468894.83285808144;464401.7568174532;411948.8835237769;496162.08394360816;434047.17992658;433683.32636128634;286033.001929769;235395.46725036926;471403.80223619274;203175.8119365718;199350.07470920353;274.44536530805925;2223378.148441946;822033.4328489609;115247.39680105846;996066.5050669726;0;76;76;1;29;43;37;7;63;63;713221442954.9302;274958499489.93524;542134373095.6035;40854.940084317685;4202.238514694061;-0.0;0.0;2541256.033544411;506381.5677848102;0.0;591380.0554942789;1.9742770824830123;0.14663695224710344
3323;2019-08-25 00:23:45.141;841;833;195;194;178;48;38;38;51;44;647;220;52;62;277;238;273;694;180;42;38;31;623;359;364;142;364;260;623;-2.0;-1.0;811.0;18.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;25221.216796875;21288.71484375;0.0;1176.56420898438;560.0;344617;680.0;0.0;Calculated values ==>;1566685425.141;357.26;356.46000000000004;292.66;292.56;290.96000000000004;277.96000000000004;274.27422755570615;276.96000000000004;276.96000000000004;278.26000000000005;277.56;337.86;295.16;278.36;279.36;300.86;296.96000000000004;300.46000000000004;342.56000000000006;277.36;276.96000000000004;341.16;329.16;276.26000000000005;242.98782864720522;262.5002047102346;274.27422755570615;291.16;6230000.0;3590000.0;3640000.0;1420000.0;3640000.0;2600000.0;6230000.0;0.0;0.0;0.13516666666666666;0.003;0.0;0.0;0.0;21288.71484375;0.0;1176.56420898438;25221.216796875;513360.78375601955;512345.31461345096;251299.65743564483;250937.47858211945;245395.6725849845;430214.79039162316;433931.68165179034;456394.4736292281;472817.88148187683;521382.43655418727;476107.96439191926;456517.3717664219;457741.12423952157;469171.5215608226;464826.4671830437;416069.3184411637;494084.4825349712;434653.35091899;433931.68165179034;285195.4229665811;234977.24436692704;471536.72207099956;202730.26346416408;199350.07470920353;274.26343827862206;2223802.74780981;822391.1895348743;115267.22376279828;996066.5050669726;0;76;76;1;29;43;37;7;63;63;713440252304.8259;275044042239.8945;542291351545.5287;34286.94574064448;806.4193758205064;-0.0;0.0;2541882.529017178;506423.32746995246;0.0;591380.0554942789;1.5621157001472266;0.10634899890010056
