;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3324;2019-08-25 00:24:45.142;836;830;202;202;183;45;39;36;51;43;639;220;51;59;277;238;273;680;181;42;39;31;612;357;362;141;362;256;612;-1.0;-1.0;821.0;44.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;25324.2109375;20843.625;0.0;1162.73791503906;559.0;344618;679.0;0.0;Calculated values ==>;1566685485.142;356.76;356.16;293.36;293.36;291.46000000000004;277.66;274.0616903277293;277.06;276.76000000000005;278.26000000000005;277.46000000000004;337.06;295.16;278.26000000000005;279.06;300.86;296.96000000000004;300.46000000000004;341.16;277.36;277.06;341.06000000000006;329.06;276.26000000000005;242.77792619122317;261.9595390733887;274.0616903277293;291.26000000000005;6120000.0;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2560000.0;6120000.0;0.0;0.0;0.13683333333333333;0.007333333333333333;0.0;0.0;0.0;20843.625;0.0;1162.73791503906;25324.2109375;513651.3484446819;512894.68260104925;254460.7927066729;254460.7927066729;247502.1344821807;430346.717906069;434603.5697922251;457047.8979212984;472850.300935316;520889.7943201763;476613.71699632384;457047.8979212984;458019.1887586412;469447.2480146191;465118.4183262364;419794.3663218599;493287.5122319048;435138.326120535;434603.5697922251;284776.6418597092;234559.02529450474;471669.41905304807;202174.41494208344;199350.07470920353;274.03832629562027;2224223.966727286;822742.2982181953;115286.71827204467;996066.5050669726;0;76;76;1;29;43;37;7;63;63;713658055934.5629;275128943654.79193;542446154125.3417;34875.18825432258;1976.2966968137403;-0.0;0.0;2542458.8897389583;506446.51715701807;0.0;591380.0554942789;1.6745831691229707;0.11941409617465991
3325;2019-08-25 00:25:45.122;828;816;206;205;187;42;40;34;54;43;635;221;56;66;277;239;273;643;180;42;40;31;574;357;361;138;361;278;575;-1.0;0.0;1263.0;73.0;19.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16839.05078125;11218.1328125;0.0;1287.04431152344;559.0;344619;677.0;0.0;Calculated values ==>;1566685545.122;355.96000000000004;354.76;293.76000000000005;293.66;291.86;277.36;274.0616903277293;277.16;276.56;278.56;277.46000000000004;336.66;295.26000000000005;278.76000000000005;279.76000000000005;300.86;297.06;300.46000000000004;337.46000000000004;277.36;277.16;340.86;329.06;276.26000000000005;242.14157278889297;264.86050150153983;274.0616903277293;291.16;5740000.0;3570000.0000000005;3610000.0;1380000.0;3610000.0;2780000.0;5750000.0;0.0;0.0;0.21050000000000002;0.012166666666666666;0.0031666666666666666;0.0031666666666666666;0.0;11218.1328125;0.0;1287.04431152344;16839.05078125;515822.60917261784;514260.5956246307;409553.55127222603;409122.5938449345;250569.9760847969;430346.717906069;435024.7519814282;453754.8923217191;473241.6031071014;518656.86758389283;473908.1522346178;454011.28783387266;455286.2088161959;469584.7532979428;465248.88870971405;430636.4585680417;492083.46523829544;435378.9101572175;435024.7519814282;283939.0963198885;234559.02529450474;472066.18378088326;202170.2571656247;409553.55127222603;274.03670875115483;2224575.210121549;823009.3904729461;115307.12631898855;996066.5050669726;0;76;76;1;29;43;37;7;63;63;713874883634.6318;275212615754.81854;542606300725.3926;52958.565700357874;3283.733773818979;-0.0;80.65880224580681;2543190.5937061636;506490.33613309154;0.0;591380.7274269123;4.503971252691958;0.3208881331275357
3326;2019-08-25 00:26:45.123;808;778;203;200;189;42;40;33;58;42;648;223;64;78;277;240;273;561;180;41;40;31;567;354;359;133;359;288;568;146.0;-1.0;595.0;71.0;20.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16504.5546875;11026.8505859375;0.0;1361.49694824219;559.0;344620;676.0;0.0;Calculated values ==>;1566685605.123;353.96000000000004;350.96000000000004;293.46000000000004;293.16;292.06;277.36;273.7412296467126;277.16;276.46000000000004;278.96000000000004;277.36;337.96000000000004;295.46000000000004;279.56;280.96000000000004;300.86;297.16;300.46000000000004;329.26000000000005;277.26000000000005;277.16;340.76;329.06;276.26000000000005;241.05796691057077;266.1237361191953;273.7412296467126;291.16;5670000.0;3540000.0;3590000.0;1330000.0;3590000.0;2880000.0;5680000.0;0.024333333333333332;0.0;0.09916666666666667;0.011833333333333333;0.0033333333333333335;0.027666666666666666;0.0;11026.8505859375;0.0;1361.49694824219;16504.5546875;513946.8735352883;510145.06389345037;411459.4196383005;410238.2846924153;251699.2663586575;430542.39183029096;435505.82383528166;452546.1383542647;473792.46676502546;519179.88805029675;472828.5936400605;453331.4603685713;455145.9778094494;469859.0536974313;465813.54573049117;432387.62447272;481606.64380765584;435681.3269337161;435505.82383528166;283520.3318566784;234559.02529450474;472723.10170879104;201353.4449464625;226667.41780090082;273.7047084266696;2224853.078131176;823194.7684239568;115329.19786397956;996066.5050669726;0;76;76;1;29;43;37;7;63;63;714090887234.3708;275293917109.72034;542776103555.18744;24909.94209627372;3211.207605020888;-0.0;5777.862566951203;2543839.508752089;506544.46154659166;0.0;591429.5492519469;2.7363627130025034;0.16141549534876046
3327;2019-08-25 00:27:45.144;774;738;201;201;187;41;40;31;60;41;672;223;66;80;277;241;273;475;180;42;41;31;584;352;357;128;356;275;585;-2.0;-1.0;591.0;40.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;24978.60546875;19684.37109375;0.0;1307.70825195312;558.0;344621;675.0;0.0;Calculated values ==>;1566685665.144;350.56000000000006;346.96000000000004;293.26000000000005;293.26000000000005;291.86;277.26000000000005;273.5264737036516;277.16;276.26000000000005;279.16;277.26000000000005;340.36;295.46000000000004;279.76000000000005;281.16;300.86;297.26000000000005;300.46000000000004;320.66;277.36;277.26000000000005;340.66;328.96000000000004;276.26000000000005;239.943914813709;264.4750485637546;273.5264737036516;291.16;5840000.0;3520000.0000000005;3570000.0000000005;1280000.0;3560000.0;2750000.0;5850000.0;0.0;0.0;0.0985;0.006666666666666667;0.0;0.0;0.0;19684.37109375;0.0;1307.70825195312;24978.60546875;508238.5720237096;503560.2358248592;255580.28676063824;255580.28676063824;250090.96908928285;430671.36484660726;435981.958921699;455027.99073138676;474339.62717879337;522739.676253858;474526.51928265765;455785.79566519;457539.03483931615;470268.74577182234;466230.7040123309;428021.42456545244;466710.04958184523;436328.9944427473;436155.6998607666;283101.5729112263;234140.81001818314;473374.68648612977;200859.30365802004;226667.41780090082;273.50252012374295;2225198.8921258748;823450.7848463106;115351.44902588413;996066.5050669726;0;77;76;1;29;43;37;7;63;63;714305762414.8966;275372244514.912;542945062670.6009;25035.615676726622;1816.769218854065;-0.0;0.0;2544255.867409093;506586.3760184923;0.0;591477.7149588885;1.2791674637547097;0.09242221165195981
3328;2019-08-25 00:28:45.144;748;731;204;205;191;40;41;29;56;41;689;221;59;64;276;242;273;531;179;43;42;32;600;351;355;127;355;256;601;16.0;-1.0;875.0;44.0;0.0;0;54;0;1;1;0;0;0;0;0;1;0;0;0;0;25867.583984375;20461.236328125;0.0;941.777709960938;558.0;344622;673.0;0.0;Calculated values ==>;1566685725.144;347.96000000000004;346.26;293.56;293.66;292.26000000000005;277.16;273.4187578820637;277.26000000000005;276.06;278.76000000000005;277.26000000000005;342.06000000000006;295.26000000000005;279.06;279.56;300.76000000000005;297.36;300.46000000000004;326.26000000000005;277.46000000000004;277.36;340.46000000000004;328.96000000000004;276.36;239.71726792356844;261.9595390733887;273.4187578820637;291.06;6000000.0;3510000.0;3550000.0;1270000.0;3550000.0;2560000.0;6010000.0;0.0026666666666666666;0.0;0.14583333333333334;0.007333333333333333;0.0;0.0026666666666666666;0.0;20461.236328125;0.0;941.777709960938;25867.583984375;503467.8996254191;501161.56074376794;255864.50922223643;256272.95306251955;250831.85063453164;430735.4089219946;436625.3330949991;457655.63067567954;474467.8779583086;525999.7840900259;476724.8497478057;458019.1887586412;458623.35685117065;470278.5116790441;466502.7873414682;423508.7348587678;473230.9645957241;436968.1101686938;436796.93426508165;282264.0715131367;234140.81001818314;473600.7876625802;200615.98719605926;200615.98719605926;273.4027587201575;2225622.6103713172;823785.3315748263;115370.1947422334;996066.5050669726;0;77;76;1;29;43;37;7;63;63;714519362414.8966;275448744514.912;543104362670.6009;37484.948007444626;2001.888536754487;-0.0;629.8158588507264;2544776.872106461;506618.19816645567;0.0;591482.9634243789;1.8743459370565108;0.1289030016567325
3329;2019-08-25 00:29:45.104;755;747;206;207;194;41;43;28;57;41;686;220;58;60;277;243;273;599;178;45;43;34;583;351;355;130;355;262;585;183.0;-1.0;1217.0;32.0;0.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;18105.421875;11553.943359375;0.0;849.749389648438;557.0;344623;671.0;0.0;Calculated values ==>;1566685785.104;348.66;347.86;293.76000000000005;293.86;292.56;277.26000000000005;273.4187578820637;277.46000000000004;275.96000000000004;278.86;277.26000000000005;341.76;295.16;278.96000000000004;279.16;300.86;297.46000000000004;300.46000000000004;333.06;277.66;277.46000000000004;340.26;328.86;276.56;240.39332010688793;262.7682575881327;273.4187578820637;290.96000000000004;5830000.0;3510000.0;3550000.0;1300000.0;3550000.0;2620000.0;5850000.0;0.030500000000000003;0.0;0.20283333333333334;0.005333333333333333;0.0;0.030500000000000003;0.0;11553.943359375;0.0;849.749389648438;18105.421875;505917.5576654666;504714.6264456916;257704.8814368421;258142.91397377153;252762.0113875427;430735.4089219946;436968.1101686938;456804.7950512398;474082.51977729687;525219.5331368754;475853.93849072553;456927.7039580028;457173.2343506725;470404.8453004017;466631.3516481654;428289.41002124315;484998.89244919666;437309.20404756913;436968.1101686938;281426.5920051367;233722.59852315116;473405.19094569265;200641.65560545764;200641.65560545764;273.4128236660536;2225988.807792568;824051.946876949;115385.11418181131;996066.5050669726;0;77;76;1;29;43;37;7;63;63;714732220415.032;275525793114.961;543259659070.6997;51958.42345091948;1454.7388551479198;-0.0;7207.956864178705;2545521.736628135;506646.9841912543;0.0;591548.2346539305;4.887344470461742;0.27581001600063787
3330;2019-08-25 00:30:45.125;765;750;205;207;197;44;46;28;56;41;677;222;58;67;277;243;273;582;179;48;46;36;589;350;355;134;355;264;591;-1.0;-1.0;675.0;57.0;0.0;0;35;100;1;0;0;0;0;0;0;1;0;0;0;0;18831.150390625;11668.505859375;0.0;849.5578002929691;556.0;344624;670.0;0.0;Calculated values ==>;1566685845.125;349.66;348.16;293.66;293.86;292.86;277.56;273.3108153835814;277.76000000000005;275.96000000000004;278.76000000000005;277.26000000000005;340.86;295.36;278.96000000000004;279.86;300.86;297.46000000000004;300.46000000000004;331.36;277.96000000000004;277.76000000000005;340.16;328.76000000000005;276.76000000000005;241.2770596917726;263.0348170998261;273.3108153835814;291.06;5890000.0;3500000.0;3550000.0;1340000.0;3550000.0;2640000.0;5910000.0;0.0;0.0;0.1125;0.0095;0.0;0.0;0.0;11668.505859375;0.0;849.5578002929691;18831.150390625;506651.41621366865;504551.437857987;256884.75312786017;257738.61057195795;253620.77343018347;430799.1582183253;437479.1307715476;456353.9449326525;473565.85517348704;524137.8201689965;475824.0134253623;456601.04438692535;457708.1779250081;470404.8453004017;466774.01648519514;426658.177177534;481923.428574807;437817.7651183062;437479.1307715476;281007.8604223974;233304.39079467155;473079.2034362849;200354.9164456792;200641.65560545764;273.29593724805113;2226296.720292648;824245.5350189536;115399.28003135185;996066.5050669726;0;77;76;1;29;43;37;7;63;63;714945294964.707;275605020834.84015;543417514300.4589;28799.8907047845;2590.880726410754;-0.0;0.0;2546194.958123489;506680.70948743966;0.0;591608.3219842479;2.50763794502287;0.18374057182910222
3331;2019-08-25 00:31:45.115;769;761;205;208;200;46;48;28;53;41;669;223;55;68;277;244;273;615;179;50;48;37;601;351;356;132;356;262;604;291.0;-2.0;843.0;5.0;0.0;0;26;100;1;0;0;0;0;0;0;1;0;0;0;0;19626.486328125;11932.171875;0.0;778.406982421875;554.0;344625;668.0;0.0;Calculated values ==>;1566685905.115;350.06000000000006;349.26;293.66;293.96000000000004;293.16;277.76000000000005;273.4187578820637;277.96000000000004;275.96000000000004;278.46000000000004;277.26000000000005;340.06000000000006;295.46000000000004;278.66;279.96000000000004;300.86;297.56;300.46000000000004;334.66;278.16;277.96000000000004;339.96000000000004;328.56;276.86;240.83765695389522;262.7682575881327;273.4187578820637;291.06;6010000.0;3510000.0;3560000.0;1320000.0;3560000.0;2620000.0;6040000.0;0.0485;0.0;0.14049999999999999;0.0008333333333333334;0.0;0.0485;0.0;11932.171875;0.0;778.406982421875;19626.486328125;506086.1150834813;504784.25125207024;256096.68429061022;257332.93208728978;254103.59514874054;430735.4089219946;437589.2515478474;456312.18921735487;473824.5983165287;523477.2402790036;476190.1776804922;456558.6872258107;458151.5978344243;470268.74577182234;466759.817364949;423211.1342871051;485134.9917244859;437927.85481464386;437589.2515478474;280170.41352433193;232467.98657752166;473436.4806182908;200655.08768013288;200655.08768013288;273.4180899254926;2226617.147185304;824442.1745547189;115412.8441434811;996066.5050669726;0;77;76;1;29;43;37;7;63;63;715158559414.741;275684807534.85284;543575288000.484;35919.82276597968;227.31782744846493;-0.0;11491.306947584155;2546734.1991806733;506704.19056122756;0.0;591704.0669153444;3.7479369016459536;0.1636876126794803
3332;2019-08-25 00:32:45.086;774;769;203;207;203;49;45;29;54;41;663;223;54;66;278;244;273;659;179;53;46;39;616;355;359;132;359;261;619;-1.0;-1.0;898.0;68.0;0.0;0;15;86;1;0;0;0;0;0;0;1;0;0;0;0;19256.890625;11238.248046875;0.0;722.3576049804691;554.0;344626;667.0;0.0;Calculated values ==>;1566685965.086;350.56000000000006;350.06000000000006;293.46000000000004;293.86;293.46000000000004;278.06;273.8482719121499;277.66;276.06;278.56;277.26000000000005;339.46000000000004;295.46000000000004;278.56;279.76000000000005;300.96000000000004;297.56;300.46000000000004;339.06000000000006;278.46000000000004;277.76000000000005;339.86;328.56;277.06;240.83765695389522;262.63441904999945;273.8482719121499;291.06;6160000.0;3550000.0;3590000.0;1320000.0;3590000.0;2610000.0;6190000.0;0.0;0.0;0.14966666666666667;0.011333333333333334;0.0;0.0;0.0;11238.248046875;0.0;722.3576049804691;19256.890625;505380.979659103;504459.0015615738;254483.01195063224;256048.15255061042;254483.01195063224;430477.46260093397;436378.7524107816;456599.3875696608;473824.5983165287;522942.42096739466;476316.78717916185;456599.3875696608;458067.99001765647;469986.17777001124;466187.4538382608;418479.4229620306;489677.418198096;437752.5954410684;436551.9870517963;279751.69817897916;232467.98657752166;473630.5699406402;201696.08984793435;200655.08768013288;273.8429457237954;2226941.018712742;824635.1680619576;115425.34447028738;996066.5050669726;0;77;76;1;29;43;37;7;63;63;715372955739.5841;275763969254.7949;543732112165.36926;38150.52689235172;3081.924107717333;-0.0;0.0;2547351.153755133;506731.75424844265;0.0;591799.7815220736;3.447354774519516;0.25008878714441507
3333;2019-08-25 00:33:45.116;782;777;202;206;205;53;32;32;58;42;658;224;57;67;278;242;273;692;177;55;33;41;635;357;362;134;362;264;638;-2.0;-2.0;941.0;71.0;0.0;0;13;81;1;0;0;0;0;0;0;1;0;0;0;0;19504.208984375;11199.93359375;0.0;718.7734375;553.0;344627;666.0;0.0;Calculated values ==>;1566686025.116;351.36;350.86;293.36;293.76000000000005;293.66;278.46000000000004;274.0616903277293;276.36;276.36;278.96000000000004;277.36;338.96000000000004;295.56;278.86;279.86;300.96000000000004;297.36;300.46000000000004;342.36;278.66;276.46000000000004;339.76;328.46000000000004;277.26000000000005;241.2770596917726;263.0348170998261;274.0616903277293;290.86;6350000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2640000.0;6380000.0;0.0;0.0;0.15683333333333332;0.011833333333333333;0.0;0.0;0.0;11199.93359375;0.0;718.7734375;19504.208984375;504709.42846410605;503778.9493659759;253177.27158117935;254667.56000119937;254291.45484351492;430346.717906069;433337.9007451696;456601.04438692535;473663.1379967309;522186.48517471325;476048.7078186993;456477.544166604;457708.1779250081;469575.04177178163;465639.66166502296;411546.92593692266;492292.4371121821;437406.86254204705;433520.3008126533;279332.9882161641;232049.79005350024;473565.85517348704;202227.65774391135;200655.08768013288;274.059036065386;2227264.189380581;824822.2464012972;115437.35990034834;996066.5050669726;0;77;76;1;29;43;37;7;63;63;715589363889.481;275843809154.7569;543889690915.2942;39894.22613851269;3210.8353362499793;-0.0;0.0;2548001.8518832177;506784.2201302817;0.0;591799.7815220736;3.616588725752237;0.2596139521883431
3334;2019-08-25 00:34:45.107;792;785;197;202;204;56;34;32;62;43;654;225;61;69;279;241;273;716;177;54;34;43;647;360;365;135;365;269;650;-1.0;-1.0;1079.0;66.0;0.0;0;14;85;1;0;0;0;0;0;0;1;0;0;0;0;19591.599609375;11706.4326171875;0.0;746.446899414062;552.0;344628;664.0;0.0;Calculated values ==>;1566686085.107;352.36;351.66;292.86;293.36;293.56;278.76000000000005;274.38016830617;276.56;276.36;279.36;277.46000000000004;338.56000000000006;295.66;279.26000000000005;280.06;301.06;297.26000000000005;300.46000000000004;344.76;278.56;276.56;339.56000000000006;328.36;277.46000000000004;241.49495122638035;263.6948088759802;274.38016830617;290.86;6470000.0;3600000.0;3650000.0;1350000.0;3650000.0;2690000.0;6500000.0;0.0;0.0;0.17983333333333332;0.011000000000000001;0.0;0.0;0.0;11706.4326171875;0.0;746.446899414062;19591.599609375;504943.51448601054;503745.6088321392;250860.78700777018;252635.72144360753;253359.41921001178;430148.3826014536;432949.0678229144;456276.2067687335;473631.01605711324;521367.6759452756;475524.7981847721;456151.60580436233;457145.56807780295;469290.15120443737;465073.4646152595;406358.1482362759;494406.4417778639;436537.6337574082;432949.0678229144;278495.58437821403;231631.59724164338;473631.01605711324;203019.46007791444;200655.08768013288;274.38016830617;2227589.938916721;825013.1041539888;115449.56823833291;996066.5050669726;0;77;76;1;29;43;37;7;63;63;715807431175.1188;275924497049.9929;544049566930.76184;45544.00494656563;2976.7271157711866;-0.0;0.0;2548713.7303465535;506835.7754164129;0.0;591799.7815220736;3.896346382991289;0.27492092707698024
3335;2019-08-25 00:35:45.137;802;793;189;193;195;59;35;33;65;43;653;225;65;72;280;239;273;731;178;41;35;44;643;363;368;135;368;273;645;-2.0;-1.0;804.0;47.0;0.0;0;9;96;1;0;0;0;0;0;0;1;0;0;0;0;18919.509765625;12418.4560546875;0.0;719.5581665039059;550.0;344629;662.0;0.0;Calculated values ==>;1566686145.137;353.36;352.46000000000004;292.06;292.46000000000004;292.66;279.06;274.69669130483857;276.66;276.46000000000004;279.66;277.46000000000004;338.46000000000004;295.66;279.66;280.36;301.16;297.06;300.46000000000004;346.26;277.26000000000005;276.66;339.36;328.16;277.56;241.49495122638035;264.2163659402789;274.69669130483857;290.96000000000004;6430000.0;3629999.9999999995;3679999.9999999995;1350000.0;3679999.9999999995;2730000.0;6450000.0;0.0;0.0;0.13399999999999998;0.007833333333333333;0.0;0.0;0.0;12418.4560546875;0.0;719.5581665039059;18919.509765625;506615.10337292065;505255.07603069703;248297.79092256527;249668.92963494724;250364.61904367222;429947.3805835815;432370.4908045253;455991.3195128801;473631.01605711324;520937.2306830867;475012.32650198333;455991.3195128801;456866.96011813096;469004.37517654145;464371.1518808695;408178.78806753905;496955.49672838533;433484.00545957795;432370.4908045253;277658.20189090865;230795.22267914342;473728.41363301896;203807.32372651566;200655.08768013288;274.6966913048385;2227911.025290982;825214.2454131946;115461.79105556417;996066.5050669726;0;77;76;1;29;43;37;7;63;63;716027441125.0139;276005537549.9543;544212248230.6843;33792.655435372835;2114.381870934276;-0.0;0.0;2549375.1997521725;506878.22253756935;0.0;591799.7815220736;2.7330642745377483;0.19321872107184948
3336;2019-08-25 00:36:45.138;808;799;183;186;182;60;38;35;68;44;655;226;69;75;280;238;273;737;177;42;38;46;631;364;369;136;369;278;634;-1.0;-2.0;863.0;27.0;0.0;0;9;98;1;0;0;0;0;0;0;1;0;0;0;0;17214.138671875;12379.6455078125;0.0;783.3018188476559;549.0;344630;661.0;0.0;Calculated values ==>;1566686205.138;353.96000000000004;353.06000000000006;291.46000000000004;291.76000000000005;291.36;279.16;274.8017692304317;276.96000000000004;276.66;279.96000000000004;277.56;338.66;295.76000000000005;280.06;280.66;301.16;296.96000000000004;300.46000000000004;346.86;277.36;276.96000000000004;339.26;328.06;277.76000000000005;241.71165711629368;264.86050150153983;274.8017692304317;290.86;6310000.0;3640000.0;3690000.0;1360000.0;3690000.0;2780000.0;6340000.0;0.0;0.0;0.14383333333333334;0.0045000000000000005;0.0;0.0;0.0;12379.6455078125;0.0;783.3018188476559;17214.138671875;508452.36840573064;507021.03506605886;246676.3402648941;247690.01668981233;246341.50379932232;429879.7862731237;432675.7974509262;455539.81900768477;473598.9642825547;520734.5533664758;474481.8894256595;455666.4565528745;456423.9752947124;468865.8730050395;464091.55881951714;413116.79427855264;498826.8926601959;433417.75616050424;432675.7974509262;277239.5186164033;230377.04089860234;473794.00437491824;204068.14673397993;200655.08768013288;274.8017692304317;2228212.1440461595;825420.89970348;115474.31509749086;996066.5050669726;0;77;76;1;29;43;37;7;63;63;716248544809.7468;276086838904.8561;544377550985.4846;36170.00886203455;1213.7663593842226;-0.0;0.0;2549958.231670983;506905.9575683646;0.0;591799.7815220736;2.8400763365285138;0.19274077881637283
3337;2019-08-25 00:37:45.128;806;798;180;182;173;59;39;37;70;45;658;226;72;78;280;238;273;724;177;42;40;48;620;364;368;137;368;284;622;-2.0;-1.0;640.0;17.0;0.0;0;10;98;1;0;0;0;0;0;0;1;0;0;0;0;15695.2958984375;12080.9296875;0.0;803.1469116210941;548.0;344631;660.0;0.0;Calculated values ==>;1566686265.128;353.76;352.96000000000004;291.16;291.36;290.46000000000004;279.06;274.8017692304317;277.06;276.86;280.16;277.66;338.96000000000004;295.76000000000005;280.36;280.96000000000004;301.16;296.96000000000004;300.46000000000004;345.56000000000006;277.36;277.16;339.16;327.96000000000004;277.96000000000004;241.92719264551067;265.62235894841564;274.8017692304317;290.86;6200000.0;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;2840000.0;6220000.0;0.0;0.0;0.10666666666666667;0.0028333333333333335;0.0;0.0;0.0;12080.9296875;0.0;803.1469116210941;15695.2958984375;509154.7154799148;507950.67186463816;246101.16273636254;246777.6294419449;243780.53073258715;429879.7862731237;433115.1307267976;454789.7600883145;473566.98283907154;520553.94398208987;473702.14074977575;455046.31196981267;455813.165103537;469004.37517654145;464091.55881951714;417120.2650392072;498235.45022391167;433667.60643972526;433299.8492016903;276820.84063482966;229958.8627652946;473859.9099963197;204069.80933328343;200655.08768013288;274.8017692304317;2228486.343626741;825624.7038571188;115487.53330017919;996066.5050669726;0;77;76;1;29;43;37;7;63;63;716469607959.782;276168725254.8691;544546122885.5114;26743.46141386998;764.4052852119361;-0.0;0.0;2550482.4232102125;506922.4395846116;0.0;591799.7815220736;2.13502818672767;0.14396109662788747
3338;2019-08-25 00:38:45.129;795;792;182;183;170;56;40;39;71;46;664;226;74;81;280;239;273;708;179;41;40;49;617;362;366;137;366;288;618;-2.0;0.0;667.0;0.0;0.0;0;10;98;1;0;0;0;0;0;0;1;0;0;0;0;15277.0791015625;11998.1767578125;0.0;820.918823242188;547.0;344632;658.0;0.0;Calculated values ==>;1566686325.129;352.66;352.36;291.36;291.46000000000004;290.16;278.76000000000005;274.5913991737795;277.16;277.06;280.26000000000005;277.76000000000005;339.56000000000006;295.76000000000005;280.56;281.26000000000005;301.16;297.06;300.46000000000004;343.96000000000004;277.26000000000005;277.16;338.96000000000004;327.86;278.06;241.92719264551067;266.1237361191953;274.5913991737795;291.06;6170000.0;3620000.0000000005;3660000.0;1370000.0;3660000.0;2880000.0;6180000.0;0.0;0.0;0.11116666666666666;0.0;0.0;0.0;0.0;11998.1767578125;0.0;820.918823242188;15277.0791015625;508004.4538229582;507529.98533311585;246927.36439053438;247270.02936087092;242935.12280132415;430014.67791919125;433799.4536676275;454241.77177302947;473664.6415601712;520851.49130892917;473178.15253259253;454630.02169333375;455531.6866304518;469280.6556655786;464518.1588243853;418143.9356936652;496477.25812297774;433981.5763581648;433799.4536676275;275983.5004908252;229540.68826423294;473957.519860846;203541.3894073567;200655.08768013288;274.5913991737795;2228744.4510531477;825825.3664215744;115501.06740685139;996066.5050669726;0;77;76;1;29;43;37;7;63;63;716689811629.516;276250926624.7698;544717725745.30414;27869.52583965062;0.0;-0.0;0.0;2550937.5390219125;506928.80973481474;0.0;591799.7815220736;2.1740633466247754;0.14254978780175642
3339;2019-08-25 00:39:45.139;781;783;187;188;171;53;38;39;71;47;671;226;75;83;280;240;273;702;178;42;38;50;615;361;365;136;366;292;617;-2.0;-1.0;817.0;30.0;0.0;0;6;98;1;0;0;0;0;0;0;1;0;0;0;0;15192.79296875;11934.34765625;0.0;812.17138671875;546.0;344633;657.0;0.0;Calculated values ==>;1566686385.139;351.26;351.46000000000004;291.86;291.96000000000004;290.26000000000005;278.46000000000004;274.4858918419099;276.96000000000004;277.06;280.26000000000005;277.86;340.26;295.76000000000005;280.66;281.46000000000004;301.16;297.16;300.46000000000004;343.36;277.36;276.96000000000004;338.86;327.76000000000005;278.16;241.71165711629368;266.62003547228215;274.4858918419099;290.96000000000004;6150000.0;3610000.0;3650000.0;1360000.0;3660000.0;2920000.0;6170000.0;0.0;0.0;0.13616666666666666;0.005;0.0;0.0;0.0;11934.34765625;0.0;812.17138671875;15192.79296875;506377.1331692974;506456.97017558507;248698.42710397101;249050.48056010873;243292.77624698993;430081.6785162784;433683.32636128634;453558.16383386217;473891.5003369823;521255.796432625;472650.7688886286;454081.0098745531;455120.601101321;469280.6556655786;464796.26975366054;418812.14966692385;495767.3223566243;434408.92020770046;433683.32636128634;275564.83829863765;229122.51738040973;474183.892769976;203290.91832263177;200655.08768013288;274.4858918419099;2228998.40897296;826024.8373646104;115514.67876011308;996066.5050669726;0;77;76;1;29;43;37;7;63;63;716909148179.4811;276332840274.7568;544891754745.2765;34078.05659711254;1354.464872236721;-0.0;0.0;2551453.854913779;506940.0988232828;0.0;591799.7815220736;2.7797802168502304;0.19116309410597185
3340;2019-08-25 00:40:45.130;769;775;195;196;178;51;39;39;63;47;677;225;66;73;280;240;273;710;178;43;39;51;644;361;366;135;366;271;644;-2.0;-1.0;949.0;1.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;0;0;0;25405.087890625;21839.712890625;0.0;719.644775390625;545.0;344634;655.0;0.0;Calculated values ==>;1566686445.13;350.06000000000006;350.66;292.66;292.76000000000005;290.96000000000004;278.26000000000005;274.4858918419099;277.06;277.06;279.46000000000004;277.86;340.86;295.66;279.76000000000005;280.46000000000004;301.16;297.16;300.46000000000004;344.16;277.46000000000004;277.06;338.66;327.66;278.26000000000005;241.49495122638035;263.95629194202945;274.4858918419099;290.96000000000004;6440000.000000001;3610000.0;3660000.0;1350000.0;3660000.0;2710000.0;6440000.000000001;0.0;0.0;0.15816666666666668;0.00016666666666666666;0.0;0.0;0.0;21839.712890625;0.0;719.644775390625;25405.087890625;502167.7691064273;502965.71190312237;250405.29534486655;250756.371985688;244684.27586446443;430081.6785162784;433616.79160117084;456071.28476509376;474020.51154441346;523577.69800536317;475268.95745242346;456445.9817565722;457316.69204578444;469280.6556655786;464796.26975366054;407733.1006776165;494176.17740979977;434344.22949482966;433616.79160117084;274727.5295995403;228704.35009887922;474409.7568972218;203280.97177006048;200655.08768013288;274.4858918419099;2229336.6739004264;826306.2456524151;115527.44198006445;996066.5050669726;0;78;76;1;29;43;37;7;63;63;717128415285.1224;276414128079.99457;545060629410.77045;39983.00117204776;45.18813085452688;-0.0;0.0;2552070.9378206716;506951.76084877644;0.0;591799.7815220736;1.7743496909578438;0.11587853156882641
3341;2019-08-25 00:41:45.140;781;782;199;200;183;46;37;37;58;48;677;224;60;67;280;241;273;723;179;35;38;53;688;353;358;132;358;261;689;-2.0;0.0;522.0;57.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;0;0;0;26887.837890625;23387.22265625;0.0;697.1885375976559;545.0;344635;653.0;0.0;Calculated values ==>;1566686505.14;351.26;351.36;293.06;293.16;291.46000000000004;277.76000000000005;273.6339639331285;276.86;276.86;278.96000000000004;277.96000000000004;340.86;295.56;279.16;279.86;301.16;297.26000000000005;300.46000000000004;345.46000000000004;276.66;276.96000000000004;338.46000000000004;327.66;278.46000000000004;240.83765695389522;262.63441904999945;273.6339639331285;291.06;6880000.0;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2610000.0;6890000.000000001;0.0;0.0;0.087;0.0095;0.0;0.0;0.0;23387.22265625;0.0;697.1885375976559;26887.837890625;499699.76508758275;499743.73154199857;250042.89999976644;250377.3563161065;244869.06476418057;430607.02586249536;435217.872359457;457090.42718842515;474503.22582331364;524377.158013822;476428.6124132405;457335.37642303173;458189.7716215503;470376.29479287425;466087.013047778;283500.50843400107;491472.9177237216;434864.4174955049;435393.88335433026;273890.2417152289;228704.35009887922;474987.5201254424;201231.53415908045;200655.08768013288;273.6339639331285;2229772.5209109313;826683.1995971007;115539.25089216152;996066.5050669726;0;78;76;1;29;43;37;7;63;63;717345651485.0879;276494241429.9818;545220256010.74506;22259.723693552987;2600.6818666804384;-0.0;0.0;2552589.7136426982;506973.8134402385;0.0;591799.7815220736;1.0322197773547397;0.07776007332835531
3342;2019-08-25 00:42:45.121;813;808;203;203;186;44;36;34;53;48;673;223;54;62;279;242;273;744;179;37;37;54;666;357;361;127;362;253;666;-2.0;-1.0;1013.0;121.0;0.0;0;1;1;1;1;0;0;0;0;0;1;0;0;0;0;26712.935546875;22588.716796875;0.0;674.7447509765619;544.0;344636;652.0;0.0;Calculated values ==>;1566686565.121;354.46000000000004;353.96000000000004;293.46000000000004;293.46000000000004;291.76000000000005;277.56;274.0616903277293;276.76000000000005;276.56;278.46000000000004;277.96000000000004;340.46000000000004;295.46000000000004;278.56;279.36;301.06;297.36;300.46000000000004;347.56000000000006;276.86;276.86;338.36;327.56;278.56;239.71726792356844;261.54996906429363;274.0616903277293;291.06;6659999.999999999;3570000.0000000005;3610000.0;1270000.0;3620000.0000000005;2530000.0;6659999.999999999;0.0;0.0;0.16883333333333334;0.020166666666666666;0.0;0.0;0.0;22588.716796875;0.0;674.7447509765619;26712.935546875;506024.29615889216;505360.2912929933;252306.63287385975;252306.63287385975;246557.4147344;430346.717906069;434310.53623595677;457775.4055730413;475141.5216906478;524605.63915666;477322.864173792;457896.1039097325;458858.5848144472;469702.74350475933;465639.66166502296;395745.1282189128;496700.23510414717;434489.842356074;434489.842356074;273471.60554148915;228286.1864045524;475718.4198047651;202296.03907020093;200655.08768013288;274.0616903277293;2230219.0525760273;827066.21110014;115550.68004917662;996066.5050669726;0;78;76;1;29;43;37;7;63;63;717561283179.8959;276571916824.91266;545374407180.6078;43133.43304456288;5514.018011480377;-0.0;0.0;2553134.484049756;507041.4145253716;0.0;591799.7815220736;2.091152727034123;0.15923752524826984
3343;2019-08-25 00:43:45.131;839;811;192;191;182;47;34;35;54;49;670;224;57;65;280;241;273;703;180;40;34;56;585;362;367;138;367;275;586;-2.0;-1.0;910.0;176.0;0.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;14285.7822265625;11488.6142578125;0.0;0.0;542.0;344637;650.0;0.0;Calculated values ==>;1566686625.131;357.06000000000006;354.26;292.36;292.26000000000005;291.36;277.86;274.5913991737795;276.56;276.66;278.56;278.06;340.16;295.56;278.86;279.66;301.16;297.26000000000005;300.46000000000004;343.46000000000004;277.16;276.56;338.16;327.36;278.76000000000005;242.14157278889297;264.4750485637546;274.5913991737795;291.16;5850000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2750000.0;5860000.0;0.0;0.0;0.15166666666666667;0.029333333333333333;0.0;0.0;0.0;11488.6142578125;0.0;0.0;14285.7822265625;516268.83374660445;512711.1242457306;251934.44883469955;251551.1822538442;248214.62144532282;430014.67791919125;432439.757026355;454266.14472312725;473828.3904477336;522532.8518870914;474640.7341109847;454647.5815120362;455659.7696930013;469142.6356734869;464781.3556694665;427751.9170100808;498926.8402786498;433550.350954743;432439.757026355;272634.34865687083;227449.86971758792;474512.22762068186;203652.2138479082;200655.08768013288;274.5913991737795;2230560.7655000817;827350.2361885104;115556.30385924602;996066.5050669726;0;78;76;1;29;43;37;7;63;63;717779719579.8612;276651430074.9;545532833580.58264;38009.779516074894;7945.227070668027;-0.0;0.0;2553810.7901865602;507153.5935944343;0.0;591799.7815220736;4.0000478347937;0.32831517273802674
3344;2019-08-25 00:44:45.132;829;783;195;194;177;50;36;36;57;52;658;226;63;73;280;239;273;601;180;39;36;61;575;359;364;159;364;288;577;-2.0;-1.0;651.0;0.0;25.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;13807.6845703125;11190.2705078125;0.0;0.0;541.0;344638;649.0;0.0;Calculated values ==>;1566686685.132;356.06000000000006;351.46000000000004;292.66;292.56;290.86;278.16;274.27422755570615;276.76000000000005;276.76000000000005;278.86;278.36;338.96000000000004;295.76000000000005;279.46000000000004;280.46000000000004;301.16;297.06;300.46000000000004;333.26000000000005;277.06;276.76000000000005;338.06000000000006;327.26000000000005;279.26000000000005;246.40030039733224;266.1237361191953;274.27422755570615;291.16;5750000.0;3590000.0;3640000.0;1590000.0;3640000.0;2880000.0;5770000.0;0.0;0.0;0.1085;0.0;0.004166666666666667;0.004166666666666667;0.0;11190.2705078125;0.0;0.0;13807.6845703125;515862.7343541313;509985.3757966784;253594.50903460867;253193.49240078937;246803.6372685184;430214.79039162316;433567.68989926;452414.78482804936;471370.4473998796;520224.9842656074;473178.15253259253;453200.90259194566;454500.72841727413;469555.97876797494;464957.45143190527;430381.18602774077;486161.91142520687;434112.87870749587;433567.68989926;272215.72791638016;227031.71669481136;472277.7184252218;202758.08115945454;253594.50903460867;274.27422755570615;2230794.8816249766;827539.2300445074;115556.30385924602;996066.5050669726;0;78;76;1;29;43;37;7;63;63;717999023234.5963;276740531559.7924;545701736395.3786;27087.752348042537;0.0;-0.0;749.8882536027139;2554353.27865943;507219.804923447;0.0;591806.0306949972;2.487664671038146;0.15781457415778868
3345;2019-08-25 00:45:45.102;792;771;203;204;185;47;36;36;58;53;642;229;64;75;280;239;273;558;179;42;36;63;597;355;360;150;360;278;597;156.0;-1.0;615.0;63.0;0.0;0;49;1;1;0;1;0;0;0;0;1;0;0;0;0;24254.568359375;20224.5;0.0;937.4984741210941;540.0;344639;648.0;0.0;Calculated values ==>;1566686745.102;352.36;350.26;293.46000000000004;293.56;291.66;277.86;273.8482719121499;276.76000000000005;276.76000000000005;278.96000000000004;278.46000000000004;337.36;296.06;279.56;280.66;301.16;297.06;300.46000000000004;328.96000000000004;277.36;276.76000000000005;337.96000000000004;327.16;279.46000000000004;244.62907804385475;264.86050150153983;273.8482719121499;291.06;5970000.0;3550000.0;3600000.0;1500000.0;3600000.0;2780000.0;5970000.0;0.026000000000000002;0.0;0.10250000000000001;0.0105;0.0;0.026000000000000002;0.0;20224.5;0.0;937.4984741210941;24254.568359375;509374.9033805681;506701.09884246823;255690.31997601074;256099.87683199884;248822.2857255076;430477.46260093397;434555.4581654633;454267.2056541388;472660.5733172096;519384.54968564486;474825.5098029516;455032.147585316;456423.9752947124;470103.7893695119;465539.2008351387;424389.71404397645;477749.03357698425;435618.25068350555;434555.4581654633;271797.11229066993;226613.5671989835;473654.33307087095;201784.81634293922;201784.81634293922;273.8482719121499;2231111.908473488;827800.8889039869;115564.11244029045;996066.5050669726;0;78;77;1;29;43;37;8;63;63;718216114634.6998;276833185209.8366;545871451495.4596;25879.444904397962;2854.6299256432835;-0.0;6052.0366873856265;2554794.451273422;507243.5816118807;0.0;591862.6850615118;1.643800870695962;0.09388680642603844
3346;2019-08-25 00:46:45.123;761;759;209;210;193;44;35;34;59;51;639;230;62;66;280;240;273;610;178;45;35;62;602;354;359;138;358;268;602;192.0;-1.0;597.0;52.0;0.0;0;20;1;1;0;1;0;0;0;0;1;0;0;0;0;25272.96875;20566.953125;0.0;754.268676757812;539.0;344640;646.0;0.0;Calculated values ==>;1566686805.123;349.26;349.06000000000006;294.06;294.16;292.46000000000004;277.56;273.7412296467126;276.66;276.56;279.06;278.26000000000005;337.06;296.16;279.36;279.76000000000005;301.16;297.16;300.46000000000004;334.16;277.66;276.66;337.76;327.06;279.36;242.14157278889297;263.56353331371673;273.7412296467126;290.96000000000004;6020000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2680000.0;6020000.0;0.032;0.0;0.09949999999999999;0.008666666666666666;0.0;0.032;0.0;20566.953125;0.0;754.268676757812;25272.96875;504965.9579972907;504707.8001000486;257879.52782838146;258305.76052196507;251528.79943432202;430542.39183029096;434621.1652425816;456067.3960220159;474023.85370002396;519901.8465370271;476216.4966884591;456440.5972329449;456936.7813661786;470376.29479287425;465813.54573049117;422911.5021331429;484651.1452797594;436378.7524107816;434621.1652425816;270959.89632461156;226195.42121513622;475097.750913962;201513.34884463984;201513.34884463984;273.74122964671255;2231524.782404086;828140.9366545815;115578.21543418046;996066.5050669726;0;78;77;1;29;43;37;8;63;63;718431890129.3707;276919615449.7048;546035308825.20966;25328.127694148916;2371.0648179341256;-0.0;7459.450124734138;2555221.3303998457;507287.1443096204;0.0;591975.3201932776;1.6489975557553909;0.08550491694924939
3347;2019-08-25 00:47:45.144;759;760;212;212;196;42;37;32;61;50;645;228;61;62;279;241;273;654;177;47;37;63;606;352;357;134;357;255;607;-2.0;-1.0;1453.0;7.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;0;0;0;26888.69140625;20756.568359375;0.0;663.4405517578119;537.0;344641;644.0;0.0;Calculated values ==>;1566686865.144;349.06000000000006;349.16;294.36;294.36;292.76000000000005;277.36;273.5264737036516;276.86;276.36;279.26000000000005;278.16;337.66;295.96000000000004;279.26000000000005;279.36;301.06;297.26000000000005;300.46000000000004;338.56000000000006;277.86;276.86;337.56000000000006;326.86;279.46000000000004;241.2770596917726;261.82340779136865;273.5264737036516;290.86;6060000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2550000.0;6070000.0;0.0;0.0;0.24216666666666667;0.0011666666666666668;0.0;0.0;0.0;20756.568359375;0.0;663.4405517578119;26888.69140625;504343.27799601934;504381.65504059487;258835.59293863192;258835.59293863192;252415.0691564861;430671.36484660726;435458.00827567605;458420.64675073535;474440.8424865319;521585.6138732432;477626.2912259233;458420.64675073535;458541.20438114327;470385.6934277256;466230.7040123309;421691.87188780104;490245.1488874382;437188.938451433;435458.00827567605;270122.7006405761;225359.1397227605;475702.56682332524;200926.52200338093;201513.34884463984;273.5264737036516;2231959.615044628;828485.4198613985;115590.03381276559;996066.5050669726;0;78;77;1;29;43;37;8;63;63;718646765309.8965;277001244009.90454;546192263740.5937;62356.49387631766;320.5720522899351;-0.0;0.0;2555952.291328201;507309.5824675347;0.0;592037.504034532;2.926098966094822;0.19111302889554957
3348;2019-08-25 00:48:45.104;771;768;209;210;198;41;39;30;62;49;646;226;62;63;279;242;273;672;177;50;39;64;585;351;356;131;356;265;588;168.0;-1.0;903.0;0.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;18570.892578125;11599.142578125;0.0;711.55322265625;536.0;344642;643.0;0.0;Calculated values ==>;1566686925.104;350.26;349.96000000000004;294.06;294.16;292.96000000000004;277.26000000000005;273.4187578820637;277.06;276.16;279.36;278.06;337.76;295.76000000000005;279.36;279.46000000000004;301.06;297.36;300.46000000000004;340.36;278.16;277.06;337.46000000000004;326.76000000000005;279.56;240.61611355647437;263.1675429290057;273.4187578820637;290.86;5850000.0;3510000.0;3560000.0;1310000.0;3560000.0;2650000.0;5880000.0;0.028;0.0;0.1505;0.0;0.0005;0.0285;0.0;11599.142578125;0.0;711.55322265625;18570.892578125;507770.38102136465;507122.65553602425;258819.4547383674;259267.29115539847;254183.10364678683;430735.4089219946;436044.89835179626;456931.3067663924;474728.02826942276;520870.48383335106;476146.5379099098;456931.3067663924;457054.6125532047;470521.5878349826;466502.7873414682;427751.9170100808;494633.8916669095;437927.85481464386;436044.89835179626;269704.110367413;224941.0041839467;476177.53835299535;200656.79144527;201677.18904690328;273.4187578820637;2232338.192358161;828754.8710320995;115601.48445537202;996066.5050669726;0;78;77;1;29;43;37;8;63;63;718860522710.0325;277080691009.9551;546348159740.6929;38569.31455582892;0.0;-0.0;6679.47971518945;2556792.779033401;507312.2521203496;0.0;592093.1292573067;3.675567571749018;0.188095454104374
3349;2019-08-25 00:49:45.134;776;767;205;208;197;42;42;28;64;49;650;227;64;71;279;243;273;643;177;52;42;64;589;350;355;126;355;270;591;-2.0;-2.0;1274.0;18.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;18585.79296875;11652.578125;0.0;734.7098999023441;535.0;344643;640.0;0.0;Calculated values ==>;1566686985.134;350.76;349.86;293.66;293.96000000000004;292.86;277.36;273.3108153835814;277.36;275.96000000000004;279.56;278.06;338.16;295.86;279.56;280.26000000000005;301.06;297.46000000000004;300.46000000000004;337.46000000000004;278.36;277.36;337.16;326.66;279.56;239.4893008659735;263.82572766246335;273.3108153835814;290.86;5890000.0;3500000.0;3550000.0;1260000.0;3550000.0;2700000.0;5910000.0;0.0;0.0;0.21233333333333335;0.003;0.0;0.0;0.0;11652.578125;0.0;734.7098999023441;18585.79296875;508049.53707566607;506727.1823948014;256884.75312786017;258172.0464557562;253620.77343018347;430799.1582183253;436796.93426508165;456360.901333339;475364.63126189593;520873.00346898544;475623.4247825653;456360.901333339;457230.9396854061;470657.252928197;466774.01648519514;426658.177177534;490416.3202875207;438490.27250877686;436796.93426508165;268448.3696465944;224522.8720964353;476803.7807419978;200412.86152815854;201677.18904690328;273.3108153835815;2232647.98622376;828948.7322533694;115613.54267415061;996066.5050669726;0;78;77;1;29;43;37;8;63;63;719073929359.9308;277157829559.91833;546508739990.61633;54346.30045196665;829.1727576415178;-0.0;0.0;2557567.4629731593;507319.16534821317;0.0;592148.8194194055;4.454201201965121;0.2950370354375023
3350;2019-08-25 00:50:45.125;772;770;204;207;199;45;44;28;64;50;656;227;64;73;279;244;273;658;175;54;44;67;605;350;355;142;355;270;607;83.0;-1.0;1255.0;4.0;0.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;18393.77734375;11953.9296875;0.0;0.0;534.0;344644;640.0;0.0;Calculated values ==>;1566687045.125;350.36;350.16;293.56;293.86;293.06;277.66;273.3108153835814;277.56;275.96000000000004;279.56;278.16;338.76;295.86;279.56;280.46000000000004;301.06;297.56;300.46000000000004;338.96000000000004;278.56;277.56;337.16;326.56;279.86;242.98782864720522;263.82572766246335;273.3108153835814;290.66;6050000.0;3500000.0;3550000.0;1420000.0;3550000.0;2700000.0;6070000.0;0.013833333333333333;0.0;0.20916666666666667;0.0006666666666666666;0.0;0.013833333333333333;0.0;11953.9296875;0.0;0.0;18393.77734375;506112.47262642457;505674.8621655053;255521.75135791313;256737.14770954114;253559.0020841995;430799.1582183253;437138.8652924615;456360.901333339;473408.136457304;521492.4440120837;475623.4247825653;456360.901333339;457478.62230173027;470657.252928197;466902.2408945324;422000.02635629015;490794.9929431916;438824.2089657564;437138.8652924615;268448.3696465944;224104.74344509715;475077.1158251368;200397.78606118512;200397.78606118512;273.3108153835814;2232956.1030849116;829145.4236434657;115619.664338256;996066.5050669726;0;78;77;1;29;43;37;8;63;63;719286897409.7074;277238217499.834;546670715690.4464;53538.95161109218;183.11955317596775;-0.0;3274.918262699323;2558466.3718828433;507327.59985209577;0.0;592176.1063112515;4.768054599364772;0.2817419647280166
3351;2019-08-25 00:51:48.085;770;771;203;207;202;48;46;28;64;53;644;228;64;71;279;244;273;686;176;56;46;72;627;352;356;162;356;268;630;143.0;-1.0;1598.0;142.0;0.0;0;1;100;1;0;0;0;0;0;0;0;0;0;0;0;19215.1328125;12452.2822265625;0.0;0.0;532.0;344645;638.0;0.0;Calculated values ==>;1566687108.085;350.16;350.26;293.46000000000004;293.86;293.36;277.96000000000004;273.5264737036516;277.76000000000005;275.96000000000004;279.56;278.46000000000004;337.56000000000006;295.96000000000004;279.56;280.26000000000005;301.06;297.56;300.46000000000004;341.76;278.76000000000005;277.76000000000005;336.96000000000004;326.36;280.36;246.9743241755756;263.56353331371673;273.5264737036516;290.76000000000005;6270000.0;3520000.0000000005;3560000.0;1620000.0;3560000.0;2680000.0;6300000.0;0.02383333333333333;0.0;0.26633333333333337;0.023666666666666666;0.0;0.02383333333333333;0.0;12452.2822265625;0.0;0.0;19215.1328125;503861.0512715867;503718.48062890046;253930.19215223295;255455.93501783733;253555.05244277464;430671.36484660726;437249.02133429924;456688.88995733054;471070.9395112204;520417.90408040077;475991.006520935;456688.88995733054;457554.78245182877;470521.5878349826;466617.12829396635;414622.0035706078;492278.09327990544;438934.2288957923;437249.02133429924;267611.2341011182;223268.49639005636;472992.6949609729;201065.395249716;201065.395249716;273.5264737036516;2233284.972110588;829358.8424077769;115619.664338256;996066.5050669726;0;78;77;1;29;43;37;8;63;63;719510720209.843;277333916699.89197;546840078090.549;68081.05742379469;6435.612759833079;-0.0;5629.043088349234;2559529.871295826;507385.47698913456;0.0;592253.9665066685;6.436226854946696;0.42131291216666844
3352;2019-08-25 00:52:45.126;774;775;202;206;204;51;34;31;65;52;630;231;64;72;280;243;273;708;176;58;34;72;646;357;361;144;362;272;649;-2.0;-1.0;1596.0;160.0;0.0;0;36;100;1;0;0;0;0;0;0;1;0;0;0;0;20745.361328125;12778.4921875;0.0;844.890380859375;531.0;344646;637.0;0.0;Calculated values ==>;1566687165.126;350.56000000000006;350.66;293.36;293.76000000000005;293.56;278.26000000000005;274.0616903277293;276.56;276.26000000000005;279.66;278.36;336.16;296.26000000000005;279.56;280.36;301.16;297.46000000000004;300.46000000000004;343.96000000000004;278.96000000000004;276.56;336.86;326.26000000000005;280.36;243.40439225979637;264.08650396036035;274.0616903277293;290.76000000000005;6459999.999999999;3570000.0000000005;3610000.0;1440000.0;3620000.0000000005;2720000.0;6490000.000000001;0.0;0.0;0.266;0.02666666666666667;0.0;0.0;0.0;12778.4921875;0.0;844.890380859375;20745.361328125;502649.1447133585;502506.4645086897;252679.76720546558;254138.30062510588;253404.79620588565;430346.717906069;433950.3860404442;456156.46186477825;473345.09612660937;518638.7496559082;475821.56916290557;456031.2574734189;457029.9845156646;469830.35365861515;465769.70841700374;406823.02451826696;493398.7554245469;438146.9115166479;433950.3860404442;267192.67376467976;222850.3779558165;475313.25157731544;202413.81371499697;201065.395249716;274.0616903277293;2233601.5535747344;829558.7297134104;115626.35786493949;996066.5050669726;0;78;77;1;29;43;37;9;63;63;719715212194.4464;277421189429.7227;546994088790.2503;67495.54440784182;7277.31834299516;-0.0;0.0;2560603.9580916706;507494.1157810123;0.0;592298.5618186379;5.488568083267272;0.4036575541348898
