;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3353;2019-08-25 00:53:45.106;785;782;195;199;200;56;33;33;67;50;632;231;67;75;281;241;273;723;176;39;33;72;642;363;367;138;367;276;644;-2.0;-2.0;1225.0;177.0;0.0;0;16;100;1;0;0;0;0;0;0;1;0;0;0;0;19817.763671875;12667.2158203125;0.0;762.955688476562;530.0;344647;635.0;0.0;Calculated values ==>;1566687225.106;351.66;351.36;292.66;293.06;293.16;278.76000000000005;274.69669130483857;276.46000000000004;276.46000000000004;279.86;278.16;336.36;296.26000000000005;279.86;280.66;301.26000000000005;297.26000000000005;300.46000000000004;345.46000000000004;277.06;276.46000000000004;336.66;326.16;280.36;242.14157278889297;264.60387354146746;274.69669130483857;290.76000000000005;6420000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;2760000.0;6440000.000000001;0.0;0.0;0.20416666666666666;0.029500000000000002;0.0;0.0;0.0;12667.2158203125;0.0;762.955688476562;19817.763671875;504471.15622813156;503893.5006269697;250405.29534486655;251820.78844711947;252179.464615723;429947.3805835815;432252.62270688626;455745.92513786;473926.13026871055;518512.09448366635;475310.8655810358;455745.92513786;456751.87848793226;469271.2811572483;464634.8729112105;408618.54267607274;495961.2082417646;433366.6693374496;432252.62270688626;266355.56789118156;222432.26289678228;476072.3896016386;204072.90595559098;201065.395249716;274.69669130483857;2233939.466941161;829770.7065976873;115639.75211594913;996066.5050669726;0;78;77;1;29;43;37;9;63;63;719933539394.5159;277505761229.74963;547158433990.30255;51383.241416379926;8023.984767558406;-0.0;0.0;2561594.284421671;507621.5841366877;0.0;592298.5618186379;4.4234153037480315;0.3408876864444654
3354;2019-08-25 00:54:45.107;794;787;186;188;188;59;36;35;69;50;644;229;70;78;281;239;273;725;176;40;36;72;630;365;370;138;370;283;633;-1.0;-1.0;1215.0;132.0;0.0;0;14;100;1;0;0;0;0;0;0;1;0;0;0;0;17674.525390625;12460.662109375;0.0;776.828002929688;529.0;344648;634.0;0.0;Calculated values ==>;1566687285.107;352.56000000000006;351.86;291.76000000000005;291.96000000000004;291.96000000000004;279.06;274.9066339382667;276.76000000000005;276.66;280.06;278.16;337.56000000000006;296.06;280.16;280.96000000000004;301.26000000000005;297.06;300.46000000000004;345.66;277.16;276.76000000000005;336.56;326.06;280.36;242.14157278889297;265.49620691782997;274.9066339382667;290.76000000000005;6300000.0;3650000.0;3700000.0;1380000.0;3700000.0;2830000.0;6330000.0;0.0;0.0;0.2025;0.022000000000000002;0.0;0.0;0.0;12460.662109375;0.0;776.828002929688;17674.525390625;506725.39293747843;505544.7694669138;247727.5575236092;248412.31867742457;248412.31867742457;429811.8947417682;432043.5753533974;454829.92805352656;473926.13026871055;519177.6075604913;474178.91454712383;454958.0547046496;455978.8934337567;468856.4634550236;464076.26427514775;413498.87315189163;497306.17098019336;432794.5550643631;432043.5753533974;265937.0223246507;222014.15119762826;476072.3896016386;204532.57133287832;201065.395249716;274.9066339382667;2234251.907891475;829980.1090709969;115652.58386060518;996066.5050669726;0;78;77;1;29;43;37;9;63;63;720154643080.1273;277588562609.97864;547326136785.76636;50685.21473593127;5973.876001912727;-0.0;0.0;2562444.869068134;507738.2349209032;0.0;592298.5618186379;4.280198909095123;0.31802451389852754
3355;2019-08-25 00:55:45.117;792;787;183;184;177;60;38;38;71;50;658;228;74;81;282;238;273;713;178;41;38;72;624;365;369;139;370;289;627;-2.0;-2.0;1070.0;60.0;0.0;0;17;100;1;0;0;0;0;0;0;1;0;0;0;0;16228.912109375;12271.2724609375;0.0;803.6178588867191;528.0;344649;632.0;0.0;Calculated values ==>;1566687345.117;352.36;351.86;291.46000000000004;291.56;290.86;279.16;274.9066339382667;276.96000000000004;276.96000000000004;280.26000000000005;278.16;338.96000000000004;295.96000000000004;280.56;281.26000000000005;301.36;296.96000000000004;300.46000000000004;344.46000000000004;277.26000000000005;276.96000000000004;336.36;325.96000000000004;280.36;242.35481222062532;266.24828229547654;274.9066339382667;290.96000000000004;6240000.0;3650000.0;3690000.0;1390000.0;3700000.0;2890000.0;6270000.0;0.0;0.0;0.17833333333333332;0.01;0.0;0.0;0.0;12271.2724609375;0.0;803.6178588867191;16228.912109375;506998.5754640911;506082.2726024713;246931.73331470427;247271.46751534185;244925.4655528528;429811.8947417682;432675.7974509262;454071.56154317484;473796.9418580429;520142.61501623364;473279.75159596605;454460.81898841984;455364.78021088237;468985.7013007857;463943.7019641529;415712.5903331834;496268.7082748242;433233.1241697373;432675.7974509262;265099.94585879904;221596.04284303306;475946.34878277226;204436.37527973964;201065.395249716;274.9066339382667;2234534.483625371;830186.2428756258;115665.75643784858;996066.5050669726;0;78;77;1;29;43;37;9;63;63;720376380030.092;277671676459.96545;547497765385.7391;44518.27488364594;2715.099735030326;-0.0;0.0;2563238.3637085734;507810.6551200548;0.0;592298.5618186379;3.612525494539773;0.2549210935017354
3356;2019-08-25 00:56:45.098;782;784;186;187;174;58;39;40;69;50;672;225;71;78;282;238;273;712;178;41;39;71;691;360;364;139;364;272;695;-1.0;-2.0;393.0;0.0;2.0;0;22;0;1;1;0;0;0;0;0;1;0;0;0;0;26824.837890625;23411.458984375;0.0;782.813598632812;526.0;344650;631.0;0.0;Calculated values ==>;1566687405.098;351.36;351.56000000000006;291.76000000000005;291.86;290.56;278.96000000000004;274.38016830617;277.06;277.16;280.06;278.16;340.36;295.66;280.26000000000005;280.96000000000004;301.36;296.96000000000004;300.46000000000004;344.36;277.26000000000005;277.06;336.26000000000005;325.76000000000005;280.26000000000005;242.35481222062532;264.08650396036035;274.38016830617;290.96000000000004;6909999.999999999;3600000.0;3640000.0;1390000.0;3640000.0;2720000.0;6950000.0;0.0;0.0;0.0655;0.0;0.0003333333333333333;0.0003333333333333333;0.0;23411.458984375;0.0;782.813598632812;26824.837890625;499556.52819810994;499457.8269874138;245630.84642692836;245946.5335731156;241923.8975860287;430148.3826014536;434112.87870749587;456656.2351293225;473796.9418580429;522981.60329194716;475140.74118490587;456905.5031733059;457774.7695993312;469811.81865313137;464680.0635916259;282907.64276034985;489273.2966636572;434473.7075064044;434112.87870749587;264681.4149301396;220759.83610629753;475848.8129284538;203019.46007791444;245630.84642692836;274.38016830617;2234893.1512609893;830483.5048079753;115678.97251356646;996066.5050669726;0;79;77;1;29;43;37;9;63;63;720596210394.8964;277755050049.89124;547666012090.5893;16613.208765867228;0.0;-0.0;62.8273440935225;2563747.6314193397;507833.27378631337;0.0;592299.0852140439;0.6892555274289466;0.044700614855826604
3357;2019-08-25 00:57:45.108;797;795;191;192;176;55;37;40;63;50;678;222;64;70;281;239;274;733;179;41;37;71;680;363;368;138;368;265;680;-1.0;-2.0;1399.0;39.0;0.0;0;20;0;1;1;0;0;0;0;0;1;0;0;0;0;26586.876953125;22990.517578125;0.0;749.862915039062;525.0;344651;630.0;0.0;Calculated values ==>;1566687465.108;352.86;352.66;292.26000000000005;292.36;290.76000000000005;278.66;274.69669130483857;276.86;277.16;279.46000000000004;278.16;340.96000000000004;295.36;279.56;280.16;301.26000000000005;297.06;300.56;346.46000000000004;277.26000000000005;276.86;336.16;325.66;280.26000000000005;242.14157278889297;263.1675429290057;274.69669130483857;291.06;6800000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2650000.0;6800000.0;0.0;0.0;0.23316666666666666;0.006500000000000001;0.0;0.0;0.0;22990.517578125;0.0;749.862915039062;26586.876953125;502621.5058120959;502350.7234403618;247717.1671874698;248044.53803967603;242951.49139032283;429947.3805835815;432743.97865350964;457054.6125532047;473926.13026871055;524160.6308814103;475696.65839636396;457177.8212541745;457915.0635832555;469133.2494619831;464371.1518808695;286290.4675606127;493794.98618642363;433484.00545957795;432743.97865350964;264262.8888514036;220341.7376933702;475974.9935310145;203857.51176533397;245630.84642692836;274.69669130483857;2235338.323067554;830870.2523931243;115691.74694656242;996066.5050669726;0;79;77;1;29;43;37;9;63;63;720815846994.8615;277838163899.87805;547827138940.56366;59037.124000371856;1768.7636314769234;-0.0;0.0;2564378.1559288646;507848.0159398562;0.0;592299.6088625047;2.56128530245577;0.1748935922348364
3358;2019-08-25 00:58:45.119;829;818;190;189;176;53;39;41;56;50;677;221;58;67;282;240;274;726;180;42;39;70;650;362;366;137;367;264;650;-1.0;-1.0;1267.0;15.0;0.0;0;14;0;1;1;0;0;0;0;0;1;0;0;0;0;25211.583984375;21993.783203125;0.0;720.94189453125;524.0;344652;628.0;0.0;Calculated values ==>;1566687525.119;356.06000000000006;354.96000000000004;292.16;292.06;290.76000000000005;278.46000000000004;274.5913991737795;277.06;277.26000000000005;278.76000000000005;278.16;340.86;295.26000000000005;278.96000000000004;279.86;301.36;297.16;300.56;345.76;277.36;277.06;335.96000000000004;325.56;280.16;241.92719264551067;263.0348170998261;274.5913991737795;291.16;6500000.0;3620000.0000000005;3660000.0;1370000.0;3670000.0000000005;2640000.0;6500000.0;0.0;0.0;0.21116666666666667;0.0025;0.0;0.0;0.0;21993.783203125;0.0;720.94189453125;25211.583984375;509524.49651257315;508091.13530541444;248450.2808881073;248112.39197853275;243848.54817575964;430014.67791919125;433616.79160117084;456353.9449326525;474055.1135888039;524137.8201689965;475711.59820732544;456601.04438692535;457708.1779250081;469399.83167277;464649.81302044657;405421.96412444516;495783.70994480286;434163.16617520025;433616.79160117084;263425.85118522606;219923.6425635755;476003.711154234;203564.1889108524;245630.84642692836;274.5913991737795;2235770.056044647;831245.190291804;115704.00590035498;996066.5050669726;0;79;77;1;29;43;37;9;63;63;721036087364.5604;277920679024.76526;547985868035.34674;53380.77014660346;681.098805608454;-0.0;0.0;2565315.143461703;507868.4352029827;0.0;592299.6088625047;2.3800362416796372;0.15972619580721897
3359;2019-08-25 00:59:45.119;844;832;192;192;176;50;39;40;51;50;674;221;52;64;281;240;274;699;180;43;39;70;632;360;365;136;365;262;632;-1.0;-1.0;915.0;62.0;0.0;0;9;0;1;1;0;0;0;0;0;1;0;0;0;0;24592.6484375;21518.83203125;0.0;694.6787719726559;523.0;344653;627.0;0.0;Calculated values ==>;1566687585.119;357.56000000000006;356.36;292.36;292.36;290.76000000000005;278.16;274.38016830617;277.06;277.16;278.26000000000005;278.16;340.56000000000006;295.26000000000005;278.36;279.56;301.26000000000005;297.16;300.56;343.06000000000006;277.46000000000004;277.06;335.86;325.46000000000004;280.16;241.71165711629368;262.7682575881327;274.38016830617;291.16;6320000.0;3600000.0;3650000.0;1360000.0;3650000.0;2620000.0;6320000.0;0.0;0.0;0.1525;0.010333333333333333;0.0;0.0;0.0;21518.83203125;0.0;694.6787719726559;24592.6484375;512986.68638832937;511453.9423780006;249843.22522675665;249843.22522675665;244428.75573087033;430148.3826014536;433865.5205784961;456065.2967693373;474183.892769976;523989.9164501171;475966.06280144566;456188.79256685387;457663.1597208959;469546.6277308033;464942.4404991662;413118.3035183731;493864.76632097963;434589.01295012434;433865.5205784961;263007.33956846996;219505.55070137876;476129.6484637196;203142.93689778354;245630.84642692836;274.38016830617;2236185.0913148294;831607.7954187571;115715.80273924251;996066.5050669726;0;79;77;1;29;43;37;9;63;63;721255387364.5604;278002579024.76526;548143668035.34674;38570.65988041195;2820.862686181339;-0.0;0.0;2566081.4053785945;507897.6182154143;0.0;592299.6088625047;1.8633489741112133;0.1347161947836251
3360;2019-08-25 01:00:45.120;844;834;200;199;181;47;41;38;49;51;671;221;50;60;281;241;274;678;181;44;41;70;620;358;363;135;363;259;620;-1.0;-1.0;591.0;43.0;0.0;0;3;0;1;1;0;0;0;0;0;1;0;0;0;0;24592.18359375;21096.46484375;0.0;683.743835449219;521.0;344654;625.0;0.0;Calculated values ==>;1566687645.12;357.56000000000006;356.56000000000006;293.16;293.06;291.26000000000005;277.86;274.1680685717883;277.26000000000005;276.96000000000004;278.06;278.26000000000005;340.26;295.26000000000005;278.16;279.16;301.26000000000005;297.26000000000005;300.56;340.96000000000004;277.56;277.26000000000005;335.66;325.26000000000005;280.16;241.49495122638035;262.3656120759269;274.1680685717883;291.26000000000005;6200000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2590000.0;6200000.0;0.0;0.0;0.0985;0.007166666666666667;0.0;0.0;0.0;21096.46484375;0.0;683.743835449219;24592.18359375;513991.3086110872;512725.7650946823;253289.14283929125;252913.43001542275;246512.20470253358;430280.9020939914;434717.7860891638;456312.94800647016;474409.7568972218;523922.5737001648;476346.31391912454;456435.7429073308;457658.47440630756;469821.0261750935;465364.4418098396;417461.44930748263;492198.75918655226;435252.3847646943;434717.7860891638;262170.3306944222;218669.37671819705;476255.39535299386;202621.60027580804;245630.84642692836;274.1680685717883;2236594.971745821;831962.9288110777;115727.28978573807;996066.5050669726;0;79;77;1;29;43;37;9;63;63;721473791004.2966;278083880379.66705;548299970640.15796;24988.59775147022;1961.0421980531653;-0.0;0.0;2566611.074685895;507937.4680868882;0.0;592299.6088625047;1.2373453508395966;0.09044666104620758
3361;2019-08-25 01:01:48.110;836;829;207;207;187;43;41;37;49;51;668;222;49;57;281;242;273;663;180;43;41;70;590;355;360;135;360;267;592;397.0;-1.0;0.0;85.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16298.220703125;11657.943359375;0.0;704.2780151367191;519.0;344655;623.0;0.0;Calculated values ==>;1566687708.11;356.76;356.06000000000006;293.86;293.86;291.86;277.46000000000004;273.8482719121499;277.26000000000005;276.86;278.06;278.26000000000005;339.96000000000004;295.36;278.06;278.86;301.26000000000005;297.36;300.46000000000004;339.46000000000004;277.46000000000004;277.26000000000005;335.46000000000004;325.06;280.16;241.49495122638035;263.43189868330234;273.8482719121499;291.16;5900000.0;3550000.0;3600000.0;1350000.0;3600000.0;2670000.0;5920000.0;0.06616666666666667;0.0;0.0;0.014166666666666666;0.0;0.06616666666666667;0.0;11657.943359375;0.0;704.2780151367191;16298.220703125;515484.7260787672;514448.7366517151;257672.8712774738;257672.8712774738;249769.11107569514;430477.46260093397;435442.3189386135;454984.5902320973;474409.7568972218;522972.3170164116;475441.3631370635;454984.5902320973;455983.5742871536;470230.8658083918;465928.4623088799;426380.687011803;493022.06246587617;435793.71486953663;435442.3189386135;261333.34086894934;217833.21561994078;476255.39535299386;202035.2238213963;202035.2238213963;273.8482719121499;2236952.705991245;832249.4843906648;115739.43304912442;996066.5050669726;0;79;77;1;29;43;37;9;63;63;721701499854.331;278168916879.67993;548465634340.18304;0.0;3884.7857633642984;-0.0;15443.769460255873;2566829.6902098674;507988.61096235283;0.0;592434.7203956227;1.5635179663965215;0.0166949377666371
3362;2019-08-25 01:02:45.141;822;793;206;203;190;42;42;35;53;51;667;224;58;66;281;243;273;589;179;43;42;70;568;356;361;134;361;279;569;-3.0;-1.0;168.0;105.0;2.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15819.21484375;11139.2587890625;0.0;736.070556640625;518.0;344656;621.0;0.0;Calculated values ==>;1566687765.141;355.36;352.46000000000004;293.76000000000005;293.46000000000004;292.16;277.36;273.955091788801;277.36;276.66;278.46000000000004;278.26000000000005;339.86;295.56;278.96000000000004;279.76000000000005;301.26000000000005;297.46000000000004;300.46000000000004;332.06;277.46000000000004;277.36;335.26000000000005;324.96000000000004;280.16;241.2770596917726;264.9883086891361;273.955091788801;291.06;5680000.0;3560000.0;3610000.0;1340000.0;3610000.0;2790000.0;5690000.0;0.0;0.0;0.028;0.0175;0.0003333333333333333;0.0003333333333333333;0.0;11139.2587890625;0.0;736.070556640625;15819.21484375;515583.71312437183;511923.21461426123;412209.8033933682;411020.6008390681;252039.83791205118;430412.23801567365;435378.9101572175;453454.8315084036;474537.9868576211;521897.92116150213;474122.7489182366;454097.2039778904;455118.81585650734;470094.4855175501;465913.9958927326;432141.16572800995;485391.6289767405;435555.27144483227;435378.9101572175;260496.36997498586;217415.1398638553;476380.9526613108;202681.0918133924;412209.8033933682;273.955091788801;2237207.107306673;832430.0603960619;115750.84201017926;996066.5050669726;0;79;77;1;29;43;37;9;63;63;721907096609.8262;278245623574.8646;548621328970.558;7021.664711460313;4789.747564838572;-0.0;7.723035587949775;2566885.3086211346;508057.3217000517;0.0;592557.1112387688;0.9952680020755278;0.1028455123739661
3363;2019-08-25 01:03:45.121;793;762;201;200;187;41;43;34;57;50;674;226;64;72;281;243;273;514;178;43;43;71;569;353;357;133;357;281;570;94.0;-2.0;0.0;98.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15605.1240234375;11140.3466796875;0.0;746.7080688476559;517.0;344657;620.0;0.0;Calculated values ==>;1566687825.121;352.46000000000004;349.36;293.26000000000005;293.16;291.86;277.26000000000005;273.6339639331285;277.46000000000004;276.56;278.86;278.16;340.56000000000006;295.76000000000005;279.56;280.36;301.26000000000005;297.46000000000004;300.46000000000004;324.56;277.46000000000004;277.46000000000004;335.16;324.86;280.26000000000005;241.05796691057077;265.2429198363724;273.6339639331285;290.96000000000004;5690000.0;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2810000.0;5700000.0;0.015666666666666666;0.0;0.0;0.01633333333333333;0.0011666666666666668;0.016833333333333332;0.0;11140.3466796875;0.0;746.7080688476559;15605.1240234375;511923.21461426123;507967.3578183672;409740.0552820453;409312.6207987806;250818.64523784845;430607.02586249536;436501.8475060906;453626.9166139574;474569.0148898081;522462.1031421429;474092.94037809665;454526.7083658545;455547.94076208264;470638.6223113543;466345.2199131555;431893.4990529132;474611.5147002136;436501.8475060906;436501.8475060906;260077.89159075968;216997.06728235667;476603.04092645313;202222.05830747582;216604.49374135688;273.6339639331285;2237468.889507486;832615.6618872342;115763.1943798994;996066.5050669726;0;79;77;1;29;43;37;9;63;63;722122424809.8947;278325696874.8901;548789272970.6114;0.0;4481.556049443296;-0.0;3701.605455039684;2566943.8029891243;508134.5568099075;0.0;592588.0120058436;0.6884095074510691;0.051235088115430275
3364;2019-08-25 01:04:45.132;763;696;201;202;186;40;44;30;59;50;683;227;65;73;280;244;273;387;178;44;44;71;573;349;354;131;354;275;575;189.0;-1.0;125.0;75.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;15691.1181640625;11304.373046875;0.0;734.5455932617191;515.0;344658;618.0;0.0;Calculated values ==>;1566687885.132;349.46000000000004;342.76;293.26000000000005;293.36;291.76000000000005;277.16;273.20264511476705;277.56;276.16;279.06;278.16;341.46000000000004;295.86;279.66;280.46000000000004;301.16;297.56;300.46000000000004;311.86;277.56;277.56;334.96000000000004;324.66;280.26000000000005;240.61611355647437;264.4750485637546;273.20264511476705;290.96000000000004;5730000.0;3490000.0;3540000.0;1310000.0;3540000.0;2750000.0;5750000.0;0.0315;0.0;0.020833333333333332;0.0125;0.0011666666666666668;0.03266666666666667;0.0;11304.373046875;0.0;734.5455932617191;15691.1181640625;507826.4373234588;499074.777051542;256204.11725887365;407785.5411195757;250190.75224256187;430862.6128555636;437369.4857097868;454901.30074959534;474824.75940408104;523876.5450369598;474983.07627302455;455659.7696930013;456664.9728122422;470918.5496646508;467044.4002642425;430890.4188619869;453626.24012223526;437369.4857097868;437369.4857097868;259240.94887492666;216160.93158060662;476852.942816979;200519.56812300408;202508.3020207137;273.20264511476705;2237729.739339062;832802.7355085772;115775.54042342653;996066.5050669726;0;79;77;1;29;43;37;9;63;63;722335763914.603;278404911394.7818;548956103550.38336;5299.619429720651;3454.1671836746873;-0.0;7672.132000509723;2566987.9745809524;508200.6999607813;0.0;592682.8105277203;1.3644014969203682;0.05673481845117144
3365;2019-08-25 01:05:45.132;743;671;202;203;188;41;44;26;60;49;691;226;63;69;280;246;273;340;177;45;45;72;583;346;351;129;351;264;585;54.0;-1.0;134.0;80.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;0;0;0;16407.876953125;11611.701171875;0.0;707.120849609375;514.0;344659;616.0;0.0;Calculated values ==>;1566687945.132;347.46000000000004;340.26;293.36;293.46000000000004;291.96000000000004;277.26000000000005;272.8767566201714;277.56;275.76000000000005;279.16;278.06;342.26;295.76000000000005;279.46000000000004;280.06;301.16;297.76000000000005;300.46000000000004;307.16;277.66;277.66;334.76000000000005;324.56;280.36;240.16925963744896;263.0348170998261;272.8767566201714;290.86;5830000.0;3460000.0;3510000.0;1290000.0;3510000.0;2640000.0;5850000.0;0.009000000000000001;0.0;0.022333333333333334;0.013333333333333334;0.0011666666666666668;0.010166666666666668;0.0;11611.701171875;0.0;707.120849609375;16407.876953125;504385.5032449835;494802.18324954493;255997.03024704184;256417.7026732113;250464.67045758004;431051.2098666511;438054.8102232528;456847.7499277304;474983.2608063853;525573.7652697968;476273.2220800747;457217.078912893;457953.16244400444;471322.8629655624;467723.57197499735;428289.41002124315;442974.4008596183;438221.9953895646;438221.9953895646;258404.02479325983;215742.86842915416;477198.2671464052;199995.04953966895;206421.50634215437;272.8767566201714;2237997.2309650388;832993.7027937334;115787.55431045046;996066.5050669726;0;79;77;1;29;43;37;9;63;63;722547263914.603;278482911394.7818;549117803550.38336;5736.376975333373;3696.04290142315;-0.0;2356.6383053153377;2567079.9412176614;508260.2850448238;0.0;592766.3836136021;0.956995576485431;0.07232908808615614
3366;2019-08-25 01:06:45.143;738;703;212;206;191;43;46;23;61;49;694;225;61;64;279;247;273;428;177;46;46;73;601;344;348;136;348;250;604;438.0;-2.0;137.0;113.0;12.0;0;1;82;1;0;0;0;0;0;0;0;0;0;0;0;15558.0849609375;10780.884765625;0.0;0.0;512.0;344660;615.0;0.0;Calculated values ==>;1566688005.143;346.96000000000004;343.46000000000004;294.36;293.76000000000005;292.26000000000005;277.46000000000004;272.6583383277491;277.76000000000005;275.46000000000004;279.26000000000005;278.06;342.56000000000006;295.66;279.26000000000005;279.56;301.06;297.86;300.46000000000004;315.96000000000004;277.76000000000005;277.76000000000005;334.66;324.36;280.46000000000004;241.71165711629368;261.13683023647616;272.6583383277491;290.86;6010000.0;3440000.0;3479999.9999999995;1360000.0;3479999.9999999995;2500000.0;6040000.0;0.073;0.0;0.022833333333333334;0.01883333333333333;0.002;0.075;0.0;10780.884765625;0.0;0.0;15558.0849609375;502075.552269098;497179.2214434036;259035.4851876424;256505.169635581;250694.07443787067;431175.4696738307;439060.1369577667;459212.67005737504;474086.44446128915;526979.2503552963;477917.140151985;459212.67005737504;459570.05375053745;471600.5769832005;468131.146617798;423211.1342871051;456102.2779325785;439060.1369577667;439060.1369577667;257985.5697089033;214906.75144652807;476421.0035774249;199185.95436795833;200781.94185648323;272.65833832774905;2238263.6628175112;833180.341887186;115793.44806451268;996066.5050669726;0;79;77;1;29;43;37;9;63;63;722757002359.3164;278562425969.67316;549272031820.1726;5937.2766749083485;5221.260093444953;-0.0;17870.86463259626;2567177.239499362;508334.60952667013;0.0;592934.9770409839;2.6926733781173704;0.06634548180399583
3367;2019-08-25 01:07:45.123;749;729;225;208;193;45;48;22;63;52;682;226;62;62;279;248;273;535;177;48;48;77;614;342;347;158;347;254;616;182.0;-1.0;570.0;40.0;0.0;0;0;14;1;0;0;0;0;0;0;0;0;0;0;0;12936.912109375;6768.96484375;0.0;0.0;510.0;344661;613.0;0.0;Calculated values ==>;1566688065.123;348.06000000000006;346.06000000000006;295.66;293.96000000000004;292.46000000000004;277.66;272.43898195401505;277.96000000000004;275.36;279.46000000000004;278.36;341.36;295.76000000000005;279.36;279.36;301.06;297.96000000000004;300.46000000000004;326.66;277.96000000000004;277.96000000000004;334.46000000000004;324.16;280.86;246.20719268323901;261.6868853414304;272.43898195401505;290.86;6140000.0;3420000.0000000005;3470000.0000000005;1580000.0;3470000.0000000005;2540000.0;6160000.0;0.030333333333333334;0.0;0.095;0.006666666666666667;0.0;0.030333333333333334;0.0;6768.96484375;0.0;0.0;12936.912109375;502303.5081418279;499477.0745537904;264069.55368776113;256617.85598851315;250884.54274379497;431298.55289687274;439608.5406439147;458820.28058645286;471503.62722569774;525443.7189930365;477529.6939691619;458700.0814100186;458700.0814100186;471734.4455509345;468536.7023439794;419142.1768713813;471926.5126270302;439608.5406439147;439608.5406439147;257148.6733736563;214070.64678622372;474015.397305933;198396.7706703008;198396.7706703008;272.43898195401505;2238501.041973736;833326.5418843951;115793.44806451268;996066.5050669726;0;79;77;1;29;43;37;9;63;63;722965432859.3827;278650596569.7012;549423181420.2207;24740.23344203445;1837.457510904215;-0.0;7316.757022532956;2567432.8002017788;508393.41256584285;0.0;593144.803922561;5.00733107024;0.24993872694939137
3368;2019-08-25 01:08:45.114;760;742;234;210;195;48;49;20;67;53;664;229;65;68;279;249;273;605;176;49;49;80;638;341;345;152;345;265;641;160.0;-1.0;283.0;29.0;0.0;0;49;12;1;0;0;0;0;0;0;1;0;0;0;0;15572.2607421875;6870.560546875;0.0;875.3193969726559;509.0;344662;611.0;0.0;Calculated values ==>;1566688125.114;349.16;347.36;296.56;294.16;292.66;277.96000000000004;272.3289490889957;278.06;275.16;279.86;278.46000000000004;339.56000000000006;296.06;279.66;279.96000000000004;301.06;298.06;300.46000000000004;333.66;278.06;278.06;334.26000000000005;324.06;281.16;245.02929689885198;263.1675429290057;272.3289490889957;290.76000000000005;6380000.0;3410000.0;3450000.0;1520000.0;3450000.0;2650000.0;6409999.999999999;0.02666666666666667;0.0;0.04716666666666667;0.004833333333333333;0.0;0.02666666666666667;0.0;6870.560546875;0.0;875.3193969726559;15572.2607421875;501525.6183365312;498831.28286477854;266290.3268040995;256040.08757698693;250528.31357470833;431359.6534126046;440207.7581819022;457546.87003621506;472397.8322960845;522722.2839863728;476483.47298287996;457300.93339066295;457669.69556869747;472001.52388198866;468801.5569642903;410322.251670932;479479.61374115647;440207.7581819022;440207.7581819022;256311.7953858065;213652.59903751023;475084.6556725425;198168.21111747247;198168.21111747247;272.3289490889957;2238738.5827783947;833440.1875469093;115800.74129869287;996066.5050669726;0;79;77;1;29;43;37;10;63;63;723173001719.9899;278743582619.97314;549578858065.6761;12234.02674566736;1338.4294820161715;-0.0;6454.387921718126;2567740.872819752;508419.8743210025;0.0;593259.5462501675;2.585483417582329;0.10570751555723633
3369;2019-08-25 01:09:45.104;770;752;220;220;198;51;36;21;70;49;652;230;69;81;279;249;273;652;176;51;37;78;646;346;351;140;351;269;649;-2.0;-1.0;960.0;45.0;0.0;0;28;18;1;0;0;0;0;0;0;1;0;0;0;0;19702.111328125;7344.8935546875;0.0;797.2247924804691;507.0;344663;609.0;0.0;Calculated values ==>;1566688185.104;350.16;348.36;295.16;295.16;292.96000000000004;278.26000000000005;272.8767566201714;276.76000000000005;275.26000000000005;280.16;278.06;338.36;296.16;280.06;281.26000000000005;301.06;298.06;300.46000000000004;338.36;278.26000000000005;276.86;334.06;323.86;280.96000000000004;242.56692532238324;263.6948088759802;272.8767566201714;290.76000000000005;6459999.999999999;3460000.0;3510000.0;1400000.0;3510000.0;2690000.0;6490000.000000001;0.0;0.0;0.16;0.007500000000000001;0.0;0.0;0.0;7344.8935546875;0.0;797.2247924804691;19702.111328125;502116.2641867909;499420.0850282558;259550.73663162882;259550.73663162882;251253.6033748884;431051.2098666511;436703.0500240613;457269.3626557622;473569.51334814675;521161.3343110397;476089.71583678585;457145.56807780295;458624.72603856906;471197.64151864214;468104.27663486067;406823.02451826696;485473.09865579853;439217.1880233884;436873.4469329229;255474.93562877487;212816.51262364245;476405.85234029597;199460.85387065477;198168.21111747247;272.8767566201714;2239032.486886844;833558.6299207549;115814.67684396249;996066.5050669726;0;79;77;1;29;43;37;10;63;63;723381766920.0231;278831168019.98706;549739031365.70154;41249.36140561719;2077.0874885223093;-0.0;0.0;2568186.4934386;508448.3322186546;0.0;593313.3238517627;5.321274764964515;0.36685000013925784
3370;2019-08-25 01:10:45.095;780;760;204;211;207;55;25;26;73;46;657;228;71;84;280;246;273;677;176;32;25;77;642;353;357;140;357;272;645;-2.0;-2.0;932.0;114.0;0.0;0;26;26;1;0;0;0;0;0;0;1;0;0;0;0;18847.25;7737.43994140625;0.0;798.92236328125;505.0;344664;607.0;0.0;Calculated values ==>;1566688245.095;351.16;349.16;293.56;294.26000000000005;293.86;278.66;273.6339639331285;275.66;275.76000000000005;280.46000000000004;277.76000000000005;338.86;295.96000000000004;280.26000000000005;281.56;301.16;297.76000000000005;300.46000000000004;340.86;276.36;275.66;333.86;323.66;280.86;242.56692532238324;264.08650396036035;273.6339639331285;290.76000000000005;6420000.0;3529999.9999999995;3570000.0000000005;1400000.0;3570000.0000000005;2720000.0;6450000.0;0.0;0.0;0.15533333333333335;0.019;0.0;0.0;0.0;7737.43994140625;0.0;798.92236328125;18847.25;503810.92020004924;500872.5865761968;253588.3482431876;256217.12931254884;254700.64398041455;430607.02586249536;433318.7079877765;457154.36480965785;473275.3081037601;521432.5649600028;475481.3718872887;456905.5031733059;458516.0327417996;470512.2013880543;466731.7774718429;408618.54267607274;489471.0202792544;434575.35254931415;433318.7079877765;254638.09398592086;211980.4382156667;476308.26757429884;201514.40950612316;198168.21111747247;273.6339639331285;2239353.6833775397;833684.2971801737;115827.9760750626;996066.5050669726;0;79;77;1;29;43;37;10;63;63;723594135059.8003;278915155419.8989;549901307020.5312;39709.40639048239;5221.083303295338;-0.0;0.0;2568861.0486377333;508509.14118580916;0.0;593313.3238517627;5.26342346892955;0.396364253977955
3371;2019-08-25 01:11:45.125;788;767;191;198;205;59;27;27;76;45;666;226;74;88;281;243;274;692;177;31;27;77;643;358;363;144;363;279;646;0.0;-1.0;1135.0;135.0;0.0;0;52;45;1;0;0;0;0;0;0;1;0;0;0;0;17471.046875;8949.91796875;0.0;977.2023315429691;503.0;344665;606.0;0.0;Calculated values ==>;1566688305.125;351.96000000000004;349.86;292.26000000000005;292.96000000000004;293.66;279.06;274.1680685717883;275.86;275.86;280.76000000000005;277.66;339.76;295.76000000000005;280.56;281.96000000000004;301.26000000000005;297.46000000000004;300.56;342.36;276.26000000000005;275.86;333.76000000000005;323.46000000000004;280.86;243.40439225979637;264.9883086891361;274.1680685717883;290.86;6430000.0;3579999.9999999995;3629999.9999999995;1440000.0;3629999.9999999995;2790000.0;6459999.999999999;0.0;0.0;0.18916666666666665;0.022500000000000003;0.0;0.0;0.0;8949.91796875;0.0;977.2023315429691;17471.046875;504776.3359385332;501715.8580658913;248941.7198415432;251379.36379971454;253909.93078523022;430280.9020939914;432160.5535853875;456385.5870551769;472654.5496415061;521794.19119068776;474352.4438398956;456133.1161372138;457891.5080003153;469821.0261750935;465625.14543771395;408626.6783283511;491474.7443285749;432902.2481429067;432160.5535853875;254219.67992080047;211144.3756859795;475804.2238192089;202831.23078923344;198168.21111747247;274.1680685717883;2239656.487177591;833823.4280266833;115842.78451469864;996066.5050669726;0;79;77;1;29;43;37;10;63;63;723810243059.6973;279000398019.8583;550066689670.4524;47964.03239364097;6141.892343174448;-0.0;0.0;2569592.0259332475;508603.87999521644;0.0;593313.3238517627;5.450314199901319;0.4110875190862481
3372;2019-08-25 01:12:45.126;792;774;183;187;193;63;31;29;78;43;676;222;78;91;281;240;274;704;178;33;31;74;640;364;369;147;369;285;642;-1.0;-2.0;1129.0;157.0;0.0;0;82;76;1;0;0;0;0;0;0;1;0;0;0;0;17268.173828125;10989.048828125;0.0;1169.19921875;502.0;344666;604.0;0.0;Calculated values ==>;1566688365.126;352.36;350.56000000000006;291.46000000000004;291.86;292.46000000000004;279.46000000000004;274.8017692304317;276.26000000000005;276.06;280.96000000000004;277.46000000000004;340.76;295.36;280.96000000000004;282.26000000000005;301.26000000000005;297.16;300.56;343.56000000000006;276.46000000000004;276.26000000000005;333.56;323.36;280.56;244.02132995426717;265.74818594083865;274.8017692304317;290.96000000000004;6400000.0;3640000.0;3690000.0;1470000.0;3690000.0;2850000.0;6420000.0;0.0;0.0;0.18816666666666665;0.026166666666666668;0.0;0.0;0.0;10989.048828125;0.0;1169.19921875;17268.173828125;505572.0126906997;503016.4120187978;246392.25611137468;247731.7761915301;249788.0949400444;429879.7862731237;431354.3854241205;455647.0125442341;472061.919703908;522346.3282018264;473107.4938597721;455647.0125442341;457298.6724221809;468994.9772842707;464356.0352725641;409910.237185219;493548.47286363924;431735.0349942396;431354.3854241205;253382.8652305231;210726.34883551928;475128.34837134933;204436.5916075663;198168.21111747247;274.8017692304317;2239945.985507992;833989.5888524242;115860.67149237412;996066.5050669726;0;79;77;1;29;43;37;10;63;63;724029846719.432;279087699474.7528;550235892490.248;47269.42753958298;7083.100968652324;-0.0;0.0;2570385.6513252687;508714.0901094865;0.0;593313.3238517627;4.470424381759951;0.34584113665409066
3373;2019-08-25 01:13:45.096;794;780;179;181;180;66;34;32;80;42;687;218;81;93;282;239;274;712;179;36;34;71;643;367;371;150;371;288;645;-2.0;-1.0;1053.0;177.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;17174.94140625;12552.5634765625;0.0;1285.32189941406;500.0;344667;601.0;0.0;Calculated values ==>;1566688425.096;352.56000000000006;351.16;291.06;291.26000000000005;291.16;279.76000000000005;275.1157276137837;276.56;276.36;281.16;277.36;341.86;294.96000000000004;281.26000000000005;282.46000000000004;301.36;297.06;300.56;344.36;276.76000000000005;276.56;333.26000000000005;323.16;280.26000000000005;244.62907804385475;266.1237361191953;275.1157276137837;291.06;6430000.0;3670000.0000000005;3710000.0;1500000.0;3710000.0;2880000.0;6450000.0;0.0;0.0;0.1755;0.029500000000000002;0.0;0.0;0.0;12552.5634765625;0.0;1285.32189941406;17174.94140625;505565.9195358097;503537.59248368215;244976.21244901928;245629.28908062732;245302.08676914126;429675.2189834977;431402.8193353848;455403.23548049753;471565.0904229;523249.45200229634;472244.83193873154;455531.6866304518;457064.11926626915;468847.17614540114;463780.20084055996;408626.6783283511;494352.16171339684;431784.28850342275;431402.8193353848;252127.67657613798;209890.3038832737;474447.9390441169;205256.33843283114;198168.21111747247;275.1157276137837;2240232.867955435;834185.6708650055;115881.11560786392;996066.5050669726;0;79;77;1;29;43;37;10;63;63;724251735719.5378;279176754924.7953;550407706540.33;43900.78043186545;7941.152218032931;-0.0;0.0;2571145.0231828596;508839.22961838025;0.0;593313.3238517627;3.7463767939499806;0.29920924796837645
3374;2019-08-25 01:14:45.117;793;784;178;179;170;66;37;36;77;42;691;216;81;96;282;238;274;716;182;37;37;65;634;367;371;149;371;295;636;-2.0;-1.0;864.0;223.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;16900.46484375;12277.8017578125;0.0;2240.537109375;498.0;344668;599.0;0.0;Calculated values ==>;1566688485.117;352.46000000000004;351.56000000000006;290.96000000000004;291.06;290.16;279.76000000000005;275.1157276137837;276.86;276.76000000000005;280.86;277.36;342.26;294.76000000000005;281.26000000000005;282.76000000000005;301.36;296.96000000000004;300.56;344.76;276.86;276.86;333.06;322.96000000000004;279.66;244.42749628697553;266.98899913490544;275.1157276137837;291.36;6340000.0;3670000.0000000005;3710000.0;1490000.0;3710000.0;2950000.0;6360000.0;0.0;0.0;0.14400000000000002;0.03716666666666667;0.0;0.0;0.0;12277.8017578125;0.0;2240.537109375;16900.46484375;506239.1305355198;504881.70083810913;244949.28905586756;245277.5320369705;242370.10431082733;429675.2189834977;431974.0715495897;453830.28291027277;471697.8470272932;523104.3594908297;471072.27303273184;454354.1373554967;456300.6719610303;468847.17614540114;463647.0999656759;412342.9036939307;495791.57015300886;431974.0715495897;431974.0715495897;251290.9062238717;209054.2704885073;473982.08253873495;205310.1044978268;198168.21111747247;275.1157276137837;2240516.9290614817;834392.662997697;115910.50805009785;996066.5050669726;0;79;77;1;29;43;37;10;63;64;724474413630.0828;279266486320.01483;550582667755.758;35786.905691392225;9985.641850520418;-0.0;0.0;2571809.31965793;508988.6718557999;0.0;593313.3238517627;3.1527399904793465;0.2744480754160973
3375;2019-08-25 01:15:45.097;786;783;183;183;168;64;39;39;50;42;653;218;64;97;282;238;273;711;183;39;39;58;644;369;374;146;374;285;643;-2.0;-2.0;1060.0;242.0;0.0;0;7;0;1;0;1;0;0;0;0;1;0;1;0;0;25808.962890625;21724.203125;0.0;2235.12622070312;496.0;344669;597.0;0.0;Calculated values ==>;1566688545.097;351.76;351.46000000000004;291.46000000000004;291.46000000000004;289.96000000000004;279.56;275.3239800832674;277.06;277.06;278.16;277.36;338.46000000000004;294.96000000000004;279.56;282.86;301.36;296.96000000000004;300.46000000000004;344.26;277.06;277.06;332.86;322.76000000000005;278.96000000000004;243.81672145450628;265.74818594083865;275.3239800832674;291.46000000000004;6440000.000000001;3690000.0;3740000.0;1460000.0;3740000.0;2850000.0;6430000.0;0.0;0.0;0.17666666666666667;0.04033333333333333;0.0;0.0;0.0;21724.203125;0.0;2235.12622070312;25808.962890625;504422.1761587983;504116.5443263762;246357.3076490493;246357.3076490493;241531.09357103216;429537.3511455088;431574.77944312285;452021.45934230473;472094.78864732845;519950.4477357331;472642.6250362426;453846.4830363061;458054.79354065494;468430.1390956474;463349.3024093452;407733.1006776165;494413.6635146129;431574.77944312285;431574.77944312285;250454.15340279948;208218.24852204052;473677.5856643159;205653.88018536693;198168.21111747247;275.3239800832674;2240872.722320668;834675.9185873377;115947.79281198067;996066.5050669726;0;79;78;1;29;43;37;10;63;64;724697839129.2657;279354956819.6913;550756609755.122;43524.93898439235;10810.28945431761;-0.0;0.0;2572470.0313837994;509161.9135162308;0.0;593313.3238517627;2.2678109080066746;0.19419019324335593
3376;2019-08-25 01:16:45.108;780;781;189;191;171;57;36;40;14;43;643;222;32;74;281;240;274;721;183;37;36;51;696;359;364;143;364;272;702;-1.0;-1.0;491.0;122.0;0.0;0;16;0;1;0;1;0;0;0;0;1;0;1;0;0;27697.91015625;23587.509765625;0.0;2145.32934570312;494.0;344670;595.0;0.0;Calculated values ==>;1566688605.108;351.16;351.26;292.06;292.26000000000005;290.26000000000005;278.86;274.27422755570615;276.76000000000005;277.16;274.56;277.46000000000004;337.46000000000004;295.36;276.36;280.56;301.26000000000005;297.16;300.56;345.26;276.86;276.76000000000005;332.66;322.56;278.26000000000005;243.1966462407574;264.08650396036035;274.27422755570615;291.46000000000004;6959999.999999999;3590000.0;3640000.0;1430000.0;3640000.0;2720000.0;7020000.0;0.0;0.0;0.08183333333333334;0.02033333333333333;0.0;0.0;0.0;23587.509765625;0.0;2145.32934570312;27697.91015625;498810.4577219943;498383.3959320286;246362.6666717948;246997.01289954458;240838.50753445202;430214.79039162316;433567.68989926;449622.88180990046;472588.3698738022;519984.8432146247;474799.6715323464;451965.55668159237;457278.64460356557;469683.9449015832;465088.32681886124;282714.7399826355;489857.4931258447;433749.95420475816;433567.68989926;249617.41799618208;207382.2378540181;473376.58053365286;202914.95179648843;198168.21111747247;274.27422755570615;2241318.6946771657;835053.5854219719;115984.30330082522;996066.5050669726;0;79;78;1;29;43;37;10;63;64;724919279719.8429;279441672714.9173;550923740390.5575;20188.93227276422;5499.38645098901;-0.0;0.0;2573001.077652963;509297.8524000231;0.0;593313.3238517627;0.998269899897859;0.08689211447898344
3377;2019-08-25 01:17:45.098;803;797;197;197;179;51;37;39;2;42;649;225;18;58;281;241;274;732;184;40;37;47;665;360;364;141;365;269;665;-3.0;-1.0;621.0;137.0;0.0;0;18;0;1;0;1;0;0;0;0;1;0;1;0;0;27189.54296875;22576.328125;0.0;2129.11572265625;492.0;344671;593.0;0.0;Calculated values ==>;1566688665.098;353.46000000000004;352.86;292.86;292.86;291.06;278.26000000000005;274.38016830617;276.86;277.06;273.36;277.36;338.06000000000006;295.66;274.96000000000004;278.96000000000004;301.26000000000005;297.26000000000005;300.56;346.36;277.16;276.86;332.46000000000004;322.36;277.86;242.77792619122317;263.6948088759802;274.38016830617;291.56;6650000.0;3600000.0;3640000.0;1410000.0;3650000.0;2690000.0;6650000.0;0.0;0.0;0.1035;0.022833333333333334;0.0;0.0;0.0;22576.328125;0.0;2129.11572265625;27189.54296875;504784.37113009294;503983.92510097794;250264.84925986262;250264.84925986262;244337.68150531955;430148.3826014536;433749.95420475816;448595.2791463542;472751.9947874012;520851.7506681107;475524.7981847721;450687.81103319605;455777.18079776154;469546.6277308033;465073.4646152595;397122.7589423421;495138.1387401454;434293.55171347444;433749.95420475816;248780.69988749037;206546.2383541025;473243.34684981237;203108.26645331064;198168.21111747247;274.38016830617;2241776.013887373;835438.2199546801;116019.91773967129;996066.5050669726;0;79;78;1;29;43;37;10;63;64;725137643319.8776;279526858514.93085;551086013340.5833;25407.905813730005;6168.084335720122;-0.0;0.0;2573380.9879748025;509395.0651184406;0.0;593313.3238517627;1.278098476763277;0.1094863117189956
3378;2019-08-25 01:18:45.109;824;815;197;196;181;49;37;38;0;42;658;228;15;50;281;242;274;715;185;43;37;43;643;359;363;141;364;266;643;-2.0;-1.0;794.0;207.0;0.0;0;24;0;1;0;1;0;0;0;0;1;0;1;0;0;26550.98046875;21912.4375;0.0;2143.43505859375;489.0;344672;590.0;0.0;Calculated values ==>;1566688725.109;355.56000000000006;354.66;292.86;292.76000000000005;291.26000000000005;278.06;274.27422755570615;276.86;276.96000000000004;273.16;277.36;338.96000000000004;295.96000000000004;274.66;278.16;301.26000000000005;297.36;300.56;344.66;277.46000000000004;276.86;332.16;322.06;277.46000000000004;242.77792619122317;263.299902668528;274.27422755570615;291.66;6430000.0;3590000.0;3629999.9999999995;1410000.0;3640000.0;2660000.0;6430000.0;0.0;0.0;0.13233333333333333;0.034499999999999996;0.0;0.0;0.0;21912.4375;0.0;2143.43505859375;26550.98046875;509480.04924163775;508311.5390690314;251151.29952738635;250797.79203396098;245697.1076677863;430214.79039162316;433997.93586973246;448887.64053831814;472751.9947874012;522024.1401083039;476244.6642581879;450837.2001459352;455277.06841111724;469683.9449015832;465349.75327765616;408626.6783283511;494963.569374977;435074.67720794375;433997.93586973246;247525.65490268572;205292.2597576877;472850.300935316;202778.4102030293;198168.21111747247;274.27422755570615;2242223.9336856506;835809.0276366625;116055.52885697452;996066.5050669726;0;79;78;1;29;43;37;10;63;64;725355783304.5795;279611474024.8152;551246542765.3639;32568.45481436989;9317.480230263891;-0.0;0.0;2573864.212887705;509524.1351481488;0.0;593313.3238517627;1.7411937539414006;0.15421978005349196
3379;2019-08-25 01:19:45.109;830;821;199;198;182;46;37;36;11;41;663;229;22;47;281;242;274;688;183;45;37;40;627;357;362;140;362;262;627;-2.0;-1.0;637.0;271.0;0.0;0;26;0;1;0;1;0;0;0;0;1;0;1;0;0;26013.677734375;21389.580078125;0.0;2123.04809570312;487.0;344673;588.0;0.0;Calculated values ==>;1566688785.109;356.16;355.26;293.06;292.96000000000004;291.36;277.76000000000005;274.0616903277293;276.86;276.76000000000005;274.26000000000005;277.26000000000005;339.46000000000004;296.06;275.36;277.86;301.26000000000005;297.36;300.56;341.96000000000004;277.66;276.86;331.96000000000004;321.86;277.16;242.56692532238324;262.7682575881327;274.0616903277293;291.46000000000004;6270000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2620000.0;6270000.0;0.0;0.0;0.10616666666666667;0.04516666666666667;0.0;0.0;0.0;21389.580078125;0.0;2123.04809570312;26013.677734375;511623.7232529426;510472.48460267705;252582.33681908355;252214.25375227403;246593.5803856504;430346.717906069;434244.55786418;451037.43277295196;472784.61766108364;522861.7598606178;476861.4656395455;452438.2134286634;455570.3112013108;469957.8726753275;465639.66166502296;414988.40594721417;492859.0799496271;435668.7067053961;434244.55786418;246688.97952812296;204456.2876039246;472686.4266018815;202205.17700036755;198168.21111747247;274.05029263686976;2242661.97250401;836169.8777831468;116091.08288326033;996066.5050669726;0;79;78;1;29;43;37;10;63;64;725573283304.5795;279695774024.8152;551404942765.3639;26417.691154522712;12216.736440335048;-0.0;0.0;2574355.764104112;509703.58695373713;0.0;593313.3238517627;1.6431352254301241;0.15870866288020796
3380;2019-08-25 01:20:45.120;827;819;204;203;186;44;38;35;25;40;666;229;31;49;281;243;273;669;183;48;38;37;617;356;361;140;361;256;617;-2.0;-1.0;294.0;245.0;0.0;0;27;0;1;0;1;0;0;0;0;1;0;1;0;0;25990.201171875;21079.853515625;0.0;2082.30688476562;485.0;344674;585.0;0.0;Calculated values ==>;1566688845.12;355.86;355.06000000000006;293.56;293.46000000000004;291.76000000000005;277.56;273.955091788801;276.96000000000004;276.66;275.66;277.16;339.76;296.06;276.26000000000005;278.06;301.26000000000005;297.46000000000004;300.46000000000004;340.06000000000006;277.96000000000004;276.96000000000004;331.66;321.66;276.86;242.56692532238324;261.9595390733887;273.955091788801;291.46000000000004;6170000.0;3560000.0;3610000.0;1400000.0;3610000.0;2560000.0;6170000.0;0.0;0.0;0.049;0.04083333333333334;0.0;0.0;0.0;21079.853515625;0.0;2082.30688476562;25990.201171875;512091.7803490778;511075.09149637667;254975.69496440177;254586.88547111774;248348.2263456013;430412.23801567365;434668.6427963687;453849.0654772257;472686.4266018815;523651.56980296987;477612.41906477197;454593.27306183573;456804.1626795621;470094.4855175501;465913.9958927326;418143.9356936652;491269.54201415286;436430.11128019885;434668.6427963687;245433.99809710225;203620.32615720207;472391.7460337592;201838.31309919042;198168.21111747247;273.90290896100504;2243095.41761134;836523.8546131345;116126.13393289756;996066.5050669726;0;79;78;1;29;43;37;10;63;64;725790223069.283;279779789424.7004;551560371255.1515;12348.526866523729;11047.598511494894;-0.0;0.0;2574678.875146679;509897.491954138;0.0;593313.3238517627;1.010101172497884;0.11229151864318164
3381;2019-08-25 01:21:45.110;822;812;207;207;189;42;39;33;35;39;665;229;41;58;281;244;273;648;185;50;39;35;583;354;359;139;359;269;585;-2.0;-1.0;307.0;264.0;27.0;0;27;100;1;0;0;0;0;0;0;1;0;1;0;0;17260.494140625;11520.34765625;0.0;2218.1943359375;482.0;344675;583.0;0.0;Calculated values ==>;1566688905.11;355.36;354.36;293.86;293.86;292.06;277.36;273.7412296467126;277.06;276.46000000000004;276.66;277.06;339.66;296.06;277.26000000000005;278.96000000000004;301.26000000000005;297.56;300.46000000000004;337.96000000000004;278.16;277.06;331.46000000000004;321.36;276.66;242.35481222062532;263.6948088759802;273.7412296467126;291.66;5830000.0;3540000.0;3590000.0;1390000.0;3590000.0;2690000.0;5850000.0;0.0;0.0;0.051166666666666666;0.044000000000000004;0.0045000000000000005;0.0045000000000000005;0.0;11520.34765625;0.0;2218.1943359375;17260.494140625;514332.184224686;512920.66791825264;258142.91397377153;258142.91397377153;250840.872472533;430542.39183029096;435329.8517278034;452873.9678736973;472719.2527797885;522501.8900488905;475976.8256590317;453637.1052473653;455777.18079776154;470367.01464594126;466330.9479421416;428289.41002124315;491720.05317888415;437240.5822781351;435329.8517278034;244597.3647265701;202366.40377179522;472326.8440106818;201265.51961826146;258142.91397377153;273.67034615565586;2243455.780001925;836795.4776782194;116161.96547015742;996066.5050669726;0;79;78;1;29;43;37;10;63;64;726006187069.3173;279863475474.7137;551717845005.1765;12873.965602403134;11926.698273266496;-0.0;797.3412198931436;2574889.027552714;510088.9125186292;0.0;593319.9672545112;1.8632257418668754;0.20207335174929983
