;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3382;2019-08-25 01:22:45.121;810;774;205;202;191;43;35;33;44;38;669;232;53;79;281;244;273;559;186;52;36;33;568;356;361;138;361;281;569;-3.0;-2.0;162.0;251.0;7.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;16905.87890625;11094.69921875;0.0;2296.873046875;480.0;344676;581.0;0.0;Calculated values ==>;1566688965.121;354.16;350.56000000000006;293.66;293.36;292.26000000000005;277.46000000000004;273.955091788801;276.66;276.46000000000004;277.56;276.96000000000004;340.06000000000006;296.36;278.46000000000004;281.06;301.26000000000005;297.56;300.46000000000004;329.06;278.36;276.76000000000005;331.26000000000005;321.16;276.46000000000004;242.14157278889297;265.2429198363724;273.955091788801;291.76000000000005;5680000.0;3560000.0;3610000.0;1380000.0;3610000.0;2810000.0;5690000.0;0.0;0.0;0.027000000000000003;0.04183333333333333;0.0011666666666666668;0.0011666666666666668;0.0;11094.69921875;0.0;2296.873046875;16905.87890625;514108.9498462555;509558.644361597;411818.7872133499;410612.95223875606;252436.20805900818;430412.23801567365;434130.71970383386;451939.623249648;472752.1489716358;521943.016338734;474782.90819815197;453110.0486498489;456435.56117564527;470094.4855175501;466043.6885466112;432141.16572800995;481208.72809545;437121.9238134391;434310.53623595677;243760.74795305103;201530.46850934727;472262.261994151;201674.53089103216;411818.7872133499;273.83904130481665;2243740.551976683;836983.970953435;116199.59792979855;996066.5050669726;0;79;78;1;29;43;37;10;63;64;726222226669.8804;279946590709.9303;551882875255.6066;6757.157493682629;11319.586751147137;-0.0;26.240373859708026;2575052.6502376017;510282.667076162;0.0;593326.8316927267;1.351819208350782;0.17100742103352182
3383;2019-08-25 01:23:45.101;785;753;202;201;189;42;37;33;50;38;681;233;60;88;281;244;273;497;184;53;37;33;570;352;357;137;357;285;572;-2.0;-1.0;-1.0;189.0;7.0;0;24;100;1;0;0;0;0;0;0;1;0;1;0;0;16784.1171875;11121.9404296875;0.0;2341.7109375;478.0;344677;579.0;0.0;Calculated values ==>;1566689025.101;351.66;348.46000000000004;293.36;293.26000000000005;292.06;277.36;273.5264737036516;276.86;276.46000000000004;278.16;276.96000000000004;341.26;296.46000000000004;279.16;281.96000000000004;301.26000000000005;297.56;300.46000000000004;322.86;278.46000000000004;276.86;331.06;320.96000000000004;276.46000000000004;241.92719264551067;265.74818594083865;273.5264737036516;291.56;5700000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2850000.0;5720000.0;0.0;0.0;0.0;0.0315;0.0011666666666666668;0.0011666666666666668;0.0;11121.9404296875;0.0;2341.7109375;16784.1171875;510843.1339393564;506655.1154997834;409234.71558852436;408798.784684045;251490.33040027498;430671.36484660726;435458.00827567605;452021.45934230473;472882.9073446267;522866.43046368496;474381.2684291957;453327.6362687263;456919.1744959114;470638.6223113543;466617.12829396635;431644.6080162468;471831.5662192057;438207.1016784942;435458.00827567605;242924.1476594651;200694.54348549087;472393.7743832905;200431.3396787861;409234.71558852436;273.33467282052226;2244021.208360898;837169.047904343;116238.23991139178;996066.5050669726;0;79;78;1;29;43;37;10;63;64;726437554869.9489;280029063209.95654;552052618655.6605;0.0;8566.816693191888;-0.0;30.59384146834365;2575108.9411135186;510448.33186490793;0.0;593327.3051533151;0.6385645543090288;0.10232167715961521
3384;2019-08-25 01:24:45.132;757;715;202;203;189;41;38;30;56;37;693;233;63;91;281;245;273;389;184;54;38;32;577;349;354;136;354;283;579;309.0;-2.0;80.0;191.0;7.0;0;17;100;1;0;0;0;0;0;0;1;0;1;0;0;16965.873046875;11315.6748046875;0.0;2278.7900390625;475.0;344678;578.0;0.0;Calculated values ==>;1566689085.132;348.86;344.66;293.36;293.46000000000004;292.06;277.26000000000005;273.20264511476705;276.96000000000004;276.16;278.76000000000005;276.86;342.46000000000004;296.46000000000004;279.46000000000004;282.26000000000005;301.26000000000005;297.66;300.46000000000004;312.06;278.56;276.96000000000004;330.96000000000004;320.66;276.36;241.71165711629368;265.49620691782997;273.20264511476705;291.56;5770000.0;3490000.0;3540000.0;1360000.0;3540000.0;2830000.0;5790000.0;0.0515;0.0;0.013333333333333334;0.03183333333333333;0.0011666666666666668;0.05266666666666667;0.0;11315.6748046875;0.0;2278.7900390625;16965.873046875;506711.7322792731;501155.97815090325;256374.31087086134;256803.24347812647;251135.2350228055;430862.6128555636;436343.5466474219;453153.27172797796;472915.8103579757;524273.1148743591;474639.8972291321;454058.6620710459;457622.56751673645;471044.32488086267;467172.2884965674;429866.62852991093;453310.5121619813;439047.09918623616;436343.5466474219;242505.85365607988;199440.67485045042;472427.34351167246;199967.6730043331;201217.18713428781;273.1393821835287;2244302.6035915017;837356.12463738;116276.76397995524;996066.5050669726;0;79;78;1;29;43;37;10;63;64;726650965074.5895;280111005524.81854;552223106695.3734;3375.8079829819317;8673.299511150302;-0.0;12383.321601025062;2575137.0873813913;510592.07372798014;0.0;593430.8078972974;1.7972336076465714;0.0962796320413844
3385;2019-08-25 01:25:45.122;739;704;203;206;191;43;40;26;61;35;703;231;63;89;280;246;273;380;182;55;40;32;589;346;351;135;350;275;592;185.0;-1.0;-1.0;263.0;7.0;0;11;100;1;0;0;0;0;0;0;1;0;1;0;0;17672.103515625;11652.8681640625;0.0;2184.849609375;473.0;344679;577.0;0.0;Calculated values ==>;1566689145.122;347.06000000000006;343.56000000000006;293.46000000000004;293.76000000000005;292.26000000000005;277.46000000000004;272.8767566201714;277.16;275.76000000000005;279.26000000000005;276.66;343.46000000000004;296.26000000000005;279.46000000000004;282.06;301.16;297.76000000000005;300.46000000000004;311.16;278.66;277.16;330.86;320.46000000000004;276.36;241.49495122638035;264.4750485637546;272.8767566201714;291.36;5890000.0;3460000.0;3510000.0;1350000.0;3500000.0;2750000.0;5920000.0;0.030833333333333334;0.0;0.0;0.04383333333333333;0.0011666666666666668;0.032;0.0;11652.8681640625;0.0;2184.849609375;17672.103515625;503319.5306907627;498478.5189481448;255986.7574785491;257245.25235782372;251257.10189639253;431051.2098666511;437382.1577496501;455154.56847608514;472851.2559263234;525940.8139973519;475438.8350040046;455407.3897860994;458655.62052859314;471457.1867270124;467723.57197499735;426658.177177534;449430.4543541047;439873.374582348;437382.1577496501;242087.5637286956;198604.77482894104;472558.57531478856;199162.0344189855;201233.76911386542;272.80891279342404;2244591.2052879343;837547.4972613959;116313.95477753195;996066.5050669726;0;79;78;1;29;43;37;10;63;64;726862429824.623;280192291974.8315;552390478795.4;0.0;11983.88170926603;-0.0;7556.748436345111;2575165.214425965;510764.1882143148;0.0;593596.9474530936;1.4121281027367671;0.12443385566276884
3386;2019-08-25 01:26:45.113;735;721;206;210;195;46;42;24;64;33;706;230;64;87;280;247;273;484;181;55;42;32;609;345;350;134;350;265;612;-2.0;-2.0;366.0;275.0;9.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19043.1953125;12106.0166015625;0.0;2085.95751953125;471.0;344680;576.0;0.0;Calculated values ==>;1566689205.113;346.66;345.26;293.76000000000005;294.16;292.66;277.76000000000005;272.7676641592781;277.36;275.56;279.56;276.46000000000004;343.76;296.16;279.56;281.86;301.16;297.86;300.46000000000004;321.56;278.66;277.36;330.76000000000005;320.26000000000005;276.36;241.2770596917726;263.1675429290057;272.7676641592781;291.26000000000005;6090000.0;3450000.0;3500000.0;1340000.0;3500000.0;2650000.0;6120000.0;0.0;0.0;0.061000000000000006;0.04583333333333333;0.0015;0.0015;0.0;12106.0166015625;0.0;2085.95751953125;19043.1953125;500932.97302826436;498797.6936900958;256041.260490362;257673.5129251205;251801.95354282987;431113.4868728058;437947.1294314736;457177.8212541745;472787.01963726926;527032.6168195481;476595.6952811066;457177.8212541745;459985.9776074441;471457.1867270124;467990.9828547909;420753.8118844621;464371.5285074117;440091.6668869801;437947.1294314736;241669.27786274583;197768.88456892778;472689.592463476;199026.54414491105;256041.260490362;272.75114494190325;2244897.1202170574;837745.4582689625;116349.53949839326;996066.5050669726;0;79;78;1;29;43;37;10;63;64;727072698279.4025;280272979869.7468;552552454495.2301;15747.227903665073;12542.889714600893;-0.0;272.8588034116674;2575296.42164099;510968.5473175017;0.0;593662.1843930141;2.0126147481641783;0.21420700194669662
3387;2019-08-25 01:27:45.093;746;739;210;215;200;49;44;24;67;32;703;228;65;86;280;248;273;579;181;57;44;32;647;346;351;134;351;257;650;296.0;-1.0;565.0;293.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;21392.359375;12847.619140625;0.0;2027.88610839844;469.0;344681;575.0;0.0;Calculated values ==>;1566689265.093;347.76;347.06000000000006;294.16;294.66;293.16;278.06;272.8767566201714;277.56;275.56;279.86;276.36;343.46000000000004;295.96000000000004;279.66;281.76000000000005;301.16;297.96000000000004;300.46000000000004;331.06;278.86;277.56;330.66;320.06;276.36;241.2770596917726;262.0952818180154;272.8767566201714;291.26000000000005;6470000.0;3460000.0;3510000.0;1340000.0;3510000.0;2570000.0;6500000.0;0.04933333333333333;0.0;0.09416666666666668;0.04883333333333333;0.0;0.04933333333333333;0.0;12847.619140625;0.0;2027.88610839844;21392.359375;498799.1799933853;497561.3994186726;255582.63205079324;257501.99264299078;251920.04269159236;431051.2098666511;438054.8102232528;458826.5593372272;472689.592463476;527349.4788916871;477376.75843066274;458585.12406732683;461103.5467681482;471322.8629655624;467977.466838154;406358.1482362759;474448.87022450985;440199.3681260265;438054.8102232528;241250.99604349316;196933.003932529;472689.592463476;199333.85361727496;199333.85361727496;272.8767566201714;2245233.9708519084;837953.3359178919;116383.8101012935;996066.5050669726;0;79;78;1;29;43;37;10;63;64;727282928179.4694;280353353069.7724;552709002295.2799;24435.563121962172;13348.87191365615;-0.0;11776.900525894907;2575631.1666141124;511184.2400762457;0.0;593762.5655825698;3.331741324535305;0.2313444433244264
3388;2019-08-25 01:28:45.134;773;759;210;214;208;52;32;26;68;31;696;228;67;87;281;247;273;646;181;59;32;32;656;352;356;134;356;254;659;-2.0;-1.0;1181.0;406.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;22699.248046875;12972.5419921875;0.0;2006.81286621094;468.0;344682;574.0;0.0;Calculated values ==>;1566689325.134;350.46000000000004;349.06000000000006;294.16;294.56;293.96000000000004;278.36;273.5264737036516;276.36;275.76000000000005;279.96000000000004;276.26000000000005;342.76;295.96000000000004;279.86;281.86;301.26000000000005;297.86;300.46000000000004;337.76;279.06;276.36;330.56;319.96000000000004;276.36;241.2770596917726;261.6868853414304;273.5264737036516;291.26000000000005;6559999.999999999;3520000.0000000005;3560000.0;1340000.0;3560000.0;2540000.0;6590000.000000001;0.0;0.0;0.19683333333333333;0.06766666666666667;0.0;0.0;0.0;12972.5419921875;0.0;2006.81286621094;22699.248046875;501592.57060005545;499421.6576377981;255144.75827992277;256645.6528317667;254408.0210824416;430671.36484660726;434818.82438352716;459420.01896887616;472592.1488768574;526870.1354650808;477750.7835552317;459300.23752840795;461680.6988375962;470774.08329350036;467002.66106950067;401824.26146570826;483497.1930373176;439432.29975660174;434818.82438352716;240832.718256323;196515.0671798046;472689.592463476;200945.4014971905;199333.85361727496;273.5264737036516;2245601.6519917487;838168.6509592634;116417.45556818934;996066.5050669726;0;79;78;1;29;43;37;10;63;64;727495173114.9211;280433808009.94366;552862407050.6064;50876.42053901013;18388.023588718654;-0.0;0.0;2576259.1953391978;511448.8949299837;0.0;593860.7734834003;4.62399380897866;0.4212331874839069
3389;2019-08-25 01:29:45.164;806;781;198;201;205;56;29;29;70;32;688;228;69;92;281;244;273;681;179;36;28;32;641;359;364;135;364;262;644;-2.0;-1.0;1093.0;340.0;0.0;0;1;85;1;0;0;0;0;0;0;1;0;1;0;0;19351.91015625;11577.3505859375;0.0;2072.99755859375;466.0;344683;573.0;0.0;Calculated values ==>;1566689385.164;353.76;351.26;292.96000000000004;293.26000000000005;293.66;278.76000000000005;274.27422755570615;276.06;276.06;280.16;276.36;341.96000000000004;295.96000000000004;280.06;282.36;301.26000000000005;297.56;300.46000000000004;341.26;276.76000000000005;275.96000000000004;330.46000000000004;319.76000000000005;276.36;241.49495122638035;262.7682575881327;274.27422755570615;291.06;6409999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;2620000.0;6440000.000000001;0.0;0.0;0.18216666666666667;0.056666666666666664;0.0;0.0;0.0;11577.3505859375;0.0;2072.99755859375;19351.91015625;507314.6177397479;503761.16371207754;251464.07676474427;252540.15106231972;254003.97954218535;430214.79039162316;432276.23642105;458395.2689380471;472558.57531478856;525424.3614299773;476749.6933207361;458273.4786486601;461052.6775505222;469683.9449015832;465610.7510579218;409052.5739970583;490138.9212327855;433567.68989926;432089.42813363497;240414.4444865203;195679.20071851107;472558.57531478856;202758.08115945454;199333.85361727496;274.27422755570615;2245952.2535231;838373.335688536;116451.47098758994;996066.5050669726;0;79;78;1;29;43;37;10;63;64;727711281114.8181;280514548359.9052;553017284450.5326;46568.57437366695;15288.69466880226;-0.0;0.0;2577071.642983895;511729.67456832196;0.0;593860.7734834003;4.531552484047898;0.4016701168189407
3390;2019-08-25 01:30:45.125;827;800;188;190;196;61;31;31;72;34;683;229;72;98;282;241;274;692;180;35;31;32;643;362;367;136;367;273;646;-2.0;-1.0;1040.0;306.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;18612.283203125;12603.478515625;0.0;2148.41430664062;464.0;344684;572.0;0.0;Calculated values ==>;1566689445.125;355.86;353.16;291.96000000000004;292.16;292.76000000000005;279.26000000000005;274.5913991737795;276.26000000000005;276.26000000000005;280.36;276.56;341.46000000000004;296.06;280.36;282.96000000000004;301.36;297.26000000000005;300.56;342.36;276.66;276.26000000000005;330.36;319.56;276.36;241.71165711629368;264.2163659402789;274.5913991737795;291.16;6430000.0;3620000.0000000005;3670000.0000000005;1360000.0;3670000.0000000005;2730000.0;6459999.999999999;0.0;0.0;0.17333333333333334;0.051000000000000004;0.0;0.0;0.0;12603.478515625;0.0;2148.41430664062;18612.283203125;509868.5024009922;506086.24990964634;247922.15812995264;248600.2805098065;250674.0359409284;430014.67791919125;431876.54111442826;456866.96011813096;472622.7809936826;524036.4011439008;475467.0938399006;456866.96011813096;460076.88124568114;469399.83167277;464781.3556694665;408626.6783283511;491474.7443285749;432626.2974239531;431876.54111442826;239996.17471937067;194843.3435325042;472427.34351167246;203496.95859792497;199333.85361727496;274.5742366480282;2246268.4161615334;838574.7116181095;116486.62655379916;996066.5050669726;0;79;78;1;29;43;37;10;63;64;727930438569.6926;280595795514.8587;553177680125.4408;43917.46693016904;13715.449630601122;-0.0;0.0;2577825.203194938;511971.2186648971;0.0;593860.7734834003;3.906815027410076;0.34440627979134103
3391;2019-08-25 01:31:45.125;834;814;183;184;182;63;34;33;72;35;685;229;74;102;282;239;274;709;180;37;34;31;635;365;369;136;370;282;637;-2.0;-1.0;967.0;245.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;17153.52734375;12403.3779296875;0.0;2230.59545898438;463.0;344685;570.0;0.0;Calculated values ==>;1566689505.125;356.56000000000006;354.56000000000006;291.46000000000004;291.56;291.36;279.46000000000004;274.9066339382667;276.56;276.46000000000004;280.36;276.66;341.66;296.06;280.56;283.36;301.36;297.06;300.56;344.06000000000006;276.86;276.56;330.16;319.46000000000004;276.26000000000005;241.71165711629368;265.3697278774862;274.9066339382667;291.16;6350000.0;3650000.0;3690000.0;1360000.0;3700000.0;2820000.0;6370000.0;0.0;0.0;0.16116666666666665;0.04083333333333334;0.0;0.0;0.0;12403.3779296875;0.0;2230.59545898438;17153.52734375;511454.9318788002;508705.13914486463;246568.85832703998;246903.79926840102;246235.39526905236;429811.8947417682;431924.41234261927;455381.1646659965;472720.47428543336;523523.07012460846;474308.63980831637;455635.961902395;459157.7094733073;468985.7013007857;464076.26427514775;411948.8835237769;494736.1482107209;432488.85388799326;431924.41234261927;239159.6471344744;194425.4183739577;472329.59916539915;204243.23394343618;199333.85361727496;274.87623685582815;2246566.4645827576;838783.1020884871;116523.11830184603;996066.5050669726;0;79;78;1;29;43;37;10;63;64;728151238569.6926;280677395514.8587;553344180125.4408;40475.063168119304;10946.859913230157;-0.0;0.0;2578528.4742790908;512176.73791109567;0.0;593860.7734834003;3.5138729390580306;0.3015322707246478
3392;2019-08-25 01:32:45.096;830;816;182;182;174;63;37;35;69;37;692;229;74;103;283;239;274;707;180;39;37;31;629;366;370;136;370;290;631;-3.0;-1.0;792.0;297.0;0.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;16468.4140625;12260.7802734375;0.0;2286.10864257812;462.0;344686;569.0;0.0;Calculated values ==>;1566689565.096;356.16;354.76;291.36;291.36;290.56;279.46000000000004;275.0112864084945;276.86;276.66;280.06;276.86;342.36;296.06;280.56;283.46000000000004;301.46000000000004;297.06;300.56;343.86;277.06;276.86;330.06;319.36;276.26000000000005;241.71165711629368;266.37251300914875;275.0112864084945;291.16;6290000.0;3660000.0;3700000.0;1360000.0;3700000.0;2900000.0;6310000.0;0.0;0.0;0.132;0.0495;0.0;0.0;0.0;12260.7802734375;0.0;2286.10864257812;16468.4140625;511453.47065457783;509484.8443607375;246448.75551539232;246448.75551539232;243810.8097782873;429743.705733735;432232.2269198731;453640.07265169924;472915.8103579757;523609.9401312985;473265.04850483773;454291.1655367182;458008.3341775619;469114.84199815395;463928.38035923813;414251.5563233245;495058.8109001904;432607.708960572;432232.2269198731;238741.38928724395;194007.49548133422;472329.59916539915;204422.12415976287;199333.85361727496;274.94985049887646;2246846.5120058963;838988.5373982813;116560.73931038445;996066.5050669726;0;79;78;1;29;43;37;10;63;64;728372831414.5305;280758956074.7991;553515697185.3153;32896.7692009356;13261.420012778997;-0.0;0.0;2579139.6106896168;512378.3760714263;0.0;593860.7734834003;3.173062603296299;0.294335821624359
3393;2019-08-25 01:33:45.126;816;811;187;187;172;62;38;38;48;39;702;229;62;101;283;239;274;707;180;40;38;30;656;365;369;137;369;282;657;-1.0;-1.0;792.0;228.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;26206.98828125;22283.1328125;0.0;2206.72338867188;460.0;344687;568.0;0.0;Calculated values ==>;1566689625.126;354.76;354.26;291.86;291.86;290.36;279.36;274.9066339382667;276.96000000000004;276.96000000000004;277.96000000000004;277.06;343.36;296.06;279.36;283.26000000000005;301.46000000000004;297.06;300.56;343.86;277.16;276.96000000000004;329.96000000000004;319.16;276.16;241.92719264551067;265.3697278774862;274.9066339382667;291.16;6559999.999999999;3650000.0;3690000.0;1370000.0;3690000.0;2820000.0;6570000.0;0.0;0.0;0.132;0.038;0.0;0.0;0.0;22283.1328125;0.0;2206.72338867188;26206.98828125;507303.3189215467;506557.17780552484;247193.57260767117;247193.57260767117;242372.7519361723;429811.8947417682;432675.7974509262;452286.24042164447;472980.6827117325;525285.4808743937;474308.63980831637;454100.1898912975;459033.3168318815;469252.896116359;464076.26427514775;402386.0798434563;492452.39368184516;433047.9251940826;432675.7974509262;238323.1353838712;193171.6564234249;472100.0868749512;204125.4084090284;199333.85361727496;274.8308784193689;2247202.3181727678;839276.547273498;116598.19829742715;996066.5050669726;0;80;78;1;29;43;37;10;63;64;728594642264.4248;280840897024.76;553687382985.2335;32757.229825665323;10183.037781705067;-0.0;0.0;2579687.00090624;512573.8442381947;0.0;593860.7734834003;1.7533899445810397;0.1544338032057104
3394;2019-08-25 01:34:45.137;799;801;195;195;180;58;37;39;30;40;709;228;42;74;283;239;274;723;181;38;37;30;686;357;362;136;362;269;687;-1.0;-2.0;92.0;46.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27439.27734375;23217.361328125;0.0;2103.05444335938;459.0;344688;567.0;0.0;Calculated values ==>;1566689685.137;353.06000000000006;353.26;292.66;292.66;291.16;278.96000000000004;274.0616903277293;276.86;277.06;276.16;277.16;344.06000000000006;295.96000000000004;277.36;280.56;301.46000000000004;297.06;300.56;345.46000000000004;276.96000000000004;276.86;329.86;319.06;276.16;241.71165711629368;263.6948088759802;274.0616903277293;291.26000000000005;6859999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3620000.0000000005;2690000.0;6870000.0;0.0;0.0;0.015333333333333334;0.007666666666666667;0.0;0.0;0.0;23217.361328125;0.0;2103.05444335938;27439.27734375;502344.9027030614;502525.3207441198;248788.34456607918;248788.34456607918;243990.56897220874;430346.717906069;434244.55786418;452234.73324238294;473208.68934220774;527028.2899263668;475863.889000518;453763.8861497668;457763.5626837813;470212.63904998964;465248.88870971405;284752.4273409669;491675.64306012663;434424.3181684167;434244.55786418;237904.88540968279;192753.74022246967;472231.8376443816;201908.86568961325;199333.85361727496;273.9349295609195;2247649.452347047;839655.7875736355;116634.11969717049;996066.5050669726;0;80;78;1;29;43;37;10;63;64;728813982469.9965;280922812039.9735;553852713290.6644;3838.3299691424686;2072.476118319891;-0.0;0.0;2579992.0198152084;512675.9922446629;0.0;593860.7734834003;0.23344032502495696;0.023122408228808098
3395;2019-08-25 01:35:45.127;813;809;205;205;181;51;35;38;38;41;706;227;43;61;282;241;274;743;180;37;35;28;674;358;363;133;363;257;674;-2.0;-1.0;823.0;125.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27361.06640625;22891.275390625;0.0;2030.01525878906;458.0;344689;565.0;0.0;Calculated values ==>;1566689745.127;354.46000000000004;354.06000000000006;293.66;293.66;291.26000000000005;278.26000000000005;274.1680685717883;276.66;276.96000000000004;276.96000000000004;277.26000000000005;343.76;295.86;277.46000000000004;279.26000000000005;301.36;297.26000000000005;300.56;347.46000000000004;276.86;276.66;329.66;318.96000000000004;275.96000000000004;241.05796691057077;262.0952818180154;274.1680685717883;291.16;6740000.000000001;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2570000.0;6740000.000000001;0.0;0.0;0.1371666666666667;0.020833333333333332;0.0;0.0;0.0;22891.275390625;0.0;2030.01525878906;27361.06640625;505312.9058294497;504778.36209760705;252676.56709342616;252676.56709342616;244694.55107862005;430280.9020939914;433634.880018922;455290.22753941757;473695.32993624324;527655.397088473;477265.7548384645;455905.59998492966;458101.2085363509;469948.67664205877;465364.4418098396;390437.126970566;495784.16296649276;433997.93586973246;433634.880018922;237068.3971897606;192335.8262164488;472431.1216696904;202329.7287762283;199333.85361727496;274.10329723040195;2248106.045766781;840039.9621732462;116668.55620431928;996066.5050669726;0;80;78;1;29;43;37;10;63;64;729031446220.031;281003498589.9863;554010486990.6895;34697.74841368413;5627.112351947127;-0.0;0.0;2580313.100279452;512740.1447880524;0.0;593860.7734834003;1.6180887793056322;0.1277709519539626
3396;2019-08-25 01:36:45.108;841;828;201;201;187;48;36;37;43;41;698;228;46;60;282;242;274;732;180;40;36;27;622;358;363;130;362;264;625;-2.0;-2.0;397.0;13.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17126.544921875;12296.466796875;0.0;2100.16333007812;457.0;344690;564.0;0.0;Calculated values ==>;1566689805.108;357.26;355.96000000000004;293.26000000000005;293.26000000000005;291.86;277.96000000000004;274.1680685717883;276.76000000000005;276.86;277.46000000000004;277.26000000000005;342.96000000000004;295.96000000000004;277.76000000000005;279.16;301.36;297.36;300.56;346.36;277.16;276.76000000000005;329.56;318.86;275.86;240.39332010688793;263.0348170998261;274.1680685717883;291.16;6220000.0;3579999.9999999995;3629999.9999999995;1300000.0;3620000.0000000005;2640000.0;6250000.0;0.0;0.0;0.06616666666666667;0.0021666666666666666;0.0;0.0;0.0;12296.466796875;0.0;2100.16333007812;17126.544921875;513444.6232231971;511538.7163430465;253421.89549514974;253421.89549514974;248378.8179479007;430280.9020939914;433816.67410848953;454737.8930060271;474082.51977729687;526291.1709540198;476497.55770532385;455112.38588102453;456847.7499277304;470085.3009938197;465494.84668458975;416770.71514324384;499017.3084660036;434538.5910328508;433816.67410848953;236650.15891445865;191917.91438739494;472727.1298661593;202453.44712653183;199333.85361727496;274.1513764503898;2248476.658462989;840333.1005013392;116702.96346011347;996066.5050669726;0;80;78;1;29;43;37;10;63;64;729249177249.8372;281082373604.9161;554166737495.5503;16692.82083569327;585.5929792691927;-0.0;0.0;2580741.2194088134;512791.90093779407;0.0;593860.7734834003;1.2001707109647917;0.08293061813305451
3397;2019-08-25 01:37:45.098;850;815;199;198;182;47;37;36;49;41;695;229;55;76;282;242;274;658;180;41;37;26;586;360;365;128;365;278;586;-2.0;-1.0;1311.0;319.0;19.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;16296.345703125;11475.5703125;0.0;2228.93481445312;456.0;344691;563.0;0.0;Calculated values ==>;1566689865.098;358.16;354.66;293.06;292.96000000000004;291.36;277.86;274.38016830617;276.86;276.76000000000005;278.06;277.26000000000005;342.66;296.06;278.66;280.76000000000005;301.36;297.36;300.56;338.96000000000004;277.26000000000005;276.86;329.46000000000004;318.76000000000005;275.76000000000005;239.943914813709;264.86050150153983;274.38016830617;291.16;5860000.0;3600000.0;3650000.0;1280000.0;3650000.0;2780000.0;5860000.0;0.0;0.0;0.2185;0.05316666666666667;0.0031666666666666666;0.0031666666666666666;0.0;11475.5703125;0.0;2228.93481445312;16296.345703125;517542.38641557726;513209.7761026844;254700.1942938226;254295.52771411597;248214.62144532282;430148.3826014536;433500.59072566376;453111.7766587396;474339.62717879337;524877.7662641354;474825.5098029516;453883.1501370634;456549.8496869389;469674.72591234883;465204.3799370688;427743.0041821738;492963.08449733653;434228.3108271235;433500.59072566376;236231.924509345;191500.00471740507;472891.67638883414;202736.0881134991;254700.1942938226;274.27031949562473;2248755.1361308936;840531.1677938972;116739.033265354;996066.5050669726;0;80;78;1;29;43;37;10;63;64;729467540849.8718;281159760704.9284;554329310395.5762;54707.08794713505;14363.27210997198;-0.0;566.201255367497;2581336.119482225;512916.45405124495;0.0;593865.4910408052;5.08128974139445;0.42906566118806466
3398;2019-08-25 01:38:45.119;831;792;203;202;186;47;35;37;53;42;708;230;62;79;282;241;273;571;180;43;36;27;575;358;363;141;363;285;577;-1.0;-1.0;275.0;70.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15314.1103515625;11218.419921875;0.0;1295.77941894531;455.0;344692;561.0;0.0;Calculated values ==>;1566689925.119;356.26;352.36;293.46000000000004;293.36;291.76000000000005;277.86;274.1680685717883;276.66;276.86;278.46000000000004;277.36;343.96000000000004;296.16;279.36;281.06;301.36;297.26000000000005;300.46000000000004;330.26000000000005;277.46000000000004;276.76000000000005;329.26000000000005;318.66;275.86;242.77792619122317;265.74818594083865;274.1680685717883;291.16;5750000.0;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2850000.0;5770000.0;0.0;0.0;0.04583333333333333;0.011666666666666665;0.0011666666666666668;0.0011666666666666668;0.0;11218.419921875;0.0;1295.77941894531;15314.1103515625;516108.57831637637;511110.6239785833;407246.5360021193;256503.4841739698;250094.70068420604;430280.9020939914;433634.880018922;452414.7015883719;472751.9947874012;525670.7082512695;474034.5350147828;453587.31236249546;455774.7362897167;469948.67664205877;465364.4418098396;430381.18602774077;481975.2368113123;435074.67720794375;433816.67410848953;235395.46725036926;191082.09718829524;471275.1926151781;202196.78188375098;407246.5360021193;274.051588587268;2249018.6487947777;840720.3505697;116768.41616433734;996066.5050669726;0;80;78;1;29;43;37;10;63;64;729686017289.5386;281240488949.8053;554498269510.3185;11468.321319795125;3139.248125199983;-0.0;30.998494457431935;2581887.774236885;513062.3594353328;0.0;593870.4694472122;1.169756653284458;0.10032080219552857
3399;2019-08-25 01:39:45.119;796;776;204;204;188;44;37;35;56;43;728;230;67;81;282;242;273;526;179;43;37;28;575;354;358;146;358;288;576;169.0;-1.0;212.0;60.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;15617.9462890625;11168.8486328125;0.0;1295.31359863281;454.0;344693;560.0;0.0;Calculated values ==>;1566689985.119;352.76;350.76;293.56;293.56;291.96000000000004;277.56;273.7412296467126;276.86;276.66;278.76000000000005;277.46000000000004;345.96000000000004;296.16;279.86;281.26000000000005;301.36;297.36;300.46000000000004;325.76000000000005;277.46000000000004;276.86;329.16;318.56;275.96000000000004;243.81672145450628;266.1237361191953;273.7412296467126;291.06;5750000.0;3540000.0;3579999.9999999995;1460000.0;3579999.9999999995;2880000.0;5760000.0;0.028166666666666666;0.0;0.035333333333333335;0.01;0.0011666666666666668;0.029333333333333333;0.0;11168.8486328125;0.0;1295.31359863281;15617.9462890625;511781.1658906393;509195.22684041393;408201.4868766671;408201.4868766671;250902.04633512313;430542.39183029096;435217.872359457;452283.295839915;472193.8583601894;527510.8910973794;473643.4307175547;453722.3576658477;455531.6866304518;470629.4840230157;466072.45092096843;430381.18602774077;475623.73455689114;436266.9853589771;435217.872359457;234977.24436692704;190664.19178205615;470705.69158332614;201244.47687095948;209475.72158709556;273.6621195492029;2249276.4159334498;840906.911140989;116790.00860615048;996066.5050669726;0;80;78;1;29;43;37;10;63;64;729902317289.5386;281326588949.8053;554670169510.3185;8870.038270236428;2694.612147123667;-0.0;6621.7697559892695;2582057.2605668018;513110.9749376022;0.0;593925.9091826326;1.4590968759591085;0.06664849698099004
3400;2019-08-25 01:40:45.110;764;762;206;206;190;42;37;32;56;42;730;227;60;69;281;243;273;548;181;43;37;28;603;350;355;148;355;256;603;-3.0;-1.0;626.0;0.0;8.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;24822.966796875;20597.857421875;0.0;3188.64819335938;454.0;344694;559.0;0.0;Calculated values ==>;1566690045.11;349.56000000000006;349.36;293.76000000000005;293.76000000000005;292.16;277.36;273.3108153835814;276.86;276.36;278.76000000000005;277.36;346.16;295.86;279.16;280.06;301.26000000000005;297.46000000000004;300.46000000000004;327.96000000000004;277.46000000000004;276.86;329.06;318.56;275.96000000000004;244.22491754036054;261.9595390733887;273.3108153835814;291.26000000000005;6030000.0;3500000.0;3550000.0;1480000.0;3550000.0;2560000.0;6030000.0;0.0;0.0;0.10433333333333333;0.0;0.0013333333333333333;0.0013333333333333333;0.0;20597.857421875;0.0;3188.64819335938;24822.966796875;505262.2458794025;505004.23128183145;256564.73238841954;256564.73238841954;250372.4664363728;430799.1582183253;435934.5832721793;457655.63067567954;471830.38154423045;530176.8745044976;477390.7731347617;458140.1973536295;459225.3714847214;470909.31713109545;466774.01648519514;422609.80001536635;475537.6114990033;436968.1101686938;435934.5832721793;234559.02529450474;190664.19178205615;470436.85710748035;200392.8114580023;256564.73238841954;273.3108153835814;2249613.3729910045;841171.5939827845;116827.36934942564;996066.5050669726;0;80;79;1;29;43;37;10;63;64;730116185204.3142;281414775719.71277;554833345030.1472;26841.08747171099;0.0;-0.0;239.15980117834633;2582354.8086420987;513133.4266705395;0.0;593983.0750193871;1.1384710184393558;0.07454947709997745
3401;2019-08-25 01:41:45.100;761;760;210;209;192;41;38;28;58;39;703;223;59;68;281;244;273;616;180;44;38;25;589;349;354;136;354;262;591;156.0;-1.0;1372.0;120.0;3.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17605.45703125;11690.3671875;0.0;2057.35620117188;453.0;344695;557.0;0.0;Calculated values ==>;1566690105.1;349.26;349.16;294.16;294.06;292.36;277.26000000000005;273.20264511476705;276.96000000000004;275.96000000000004;278.96000000000004;277.06;343.46000000000004;295.46000000000004;279.06;279.96000000000004;301.26000000000005;297.56;300.46000000000004;334.76000000000005;277.56;276.96000000000004;328.86;318.46000000000004;275.66;241.71165711629368;262.7682575881327;273.20264511476705;291.16;5890000.0;3490000.0;3540000.0;1360000.0;3540000.0;2620000.0;5910000.0;0.026000000000000002;0.0;0.22866666666666668;0.02;0.0005;0.026500000000000003;0.0;11690.3671875;0.0;2057.35620117188;17605.45703125;506141.35333055473;505833.2945976313;259052.86004708035;258610.06331913653;251684.51394483645;430862.6128555636;436343.5466474219;456927.7039580028;473111.07959547755;526959.6299454002;476190.1776804922;457050.5168863684;458151.5978344243;471044.32488086267;467044.4002642425;426658.177177534;486703.60388683516;437369.4857097868;436343.5466474219;233722.59852315116;190246.288480595;471742.7696466962;200028.8959703546;201142.55566991548;273.1634677831532;2249966.884261262;841440.6176764824;116871.07876660314;996066.5050669726;0;80;79;1;29;43;37;10;63;65;730328849754.348;281499961519.7263;554988719130.1719;58744.19409317555;5434.277473526832;-0.0;6232.82626090392;2583067.900453473;513178.7047685518;0.0;594036.9992477101;5.1216696639114225;0.33260154543733034
3402;2019-08-25 01:42:45.131;770;761;209;209;196;43;39;27;63;37;682;224;63;84;281;245;273;611;180;46;39;22;592;348;353;133;353;271;594;-1.0;-1.0;1112.0;54.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18248.0703125;11699.0078125;0.0;2147.49829101562;452.0;344696;556.0;0.0;Calculated values ==>;1566690165.131;350.16;349.26;294.06;294.06;292.76000000000005;277.46000000000004;273.0942459734351;277.06;275.86;279.46000000000004;276.86;341.36;295.56;279.46000000000004;281.56;301.26000000000005;297.66;300.46000000000004;334.26000000000005;277.76000000000005;277.06;328.76000000000005;318.36;275.36;241.05796691057077;263.95629194202945;273.0942459734351;291.16;5920000.0;3479999.9999999995;3529999.9999999995;1330000.0;3529999.9999999995;2710000.0;5940000.0;0.0;0.0;0.18533333333333332;0.009000000000000001;0.0011666666666666668;0.0011666666666666668;0.0;11699.0078125;0.0;2147.49829101562;18248.0703125;507020.19889466325;505690.4422180186;258405.2151458833;258405.2151458833;253070.16495849204;430925.7729439634;436749.201950118;456071.28476509376;473306.6277234293;524093.0276817171;475155.48950238357;456071.28476509376;458675.1938209749;471179.1075915118;467313.94735232834;425820.65185582393;485677.9933638825;437936.08889810735;436749.201950118;233304.39079467155;189828.38726562503;471846.71735943656;199796.33351021443;258405.2151458833;273.06762775917554;2250265.818025831;841635.6298395153;116906.13732501952;996066.5050669726;0;80;79;1;29;43;37;10;63;65;730541059339.8335;281580703214.911;555148701745.5378;47496.2909659043;2448.453454642999;-0.0;208.0679846049405;2583953.6952553024;513244.4281326395;0.0;594090.7010981735;3.6220554145726678;0.25393710186050666
3403;2019-08-25 01:43:45.151;773;768;208;209;202;46;41;26;67;35;681;227;66;90;281;246;273;638;179;48;41;20;606;349;354;129;354;274;608;258.0;-1.0;1259.0;126.0;20.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19055.51171875;11977.154296875;0.0;2189.947265625;451.0;344697;555.0;0.0;Calculated values ==>;1566690225.151;350.46000000000004;349.96000000000004;293.96000000000004;294.06;293.36;277.76000000000005;273.20264511476705;277.26000000000005;275.76000000000005;279.86;276.66;341.26;295.86;279.76000000000005;282.16;301.26000000000005;297.76000000000005;300.46000000000004;336.96000000000004;277.96000000000004;277.26000000000005;328.66;318.26000000000005;275.16;240.16925963744896;264.3458800820626;273.20264511476705;291.06;6060000.0;3490000.0;3540000.0;1290000.0;3540000.0;2740000.0;6080000.0;0.043000000000000003;0.0;0.20983333333333334;0.021;0.0033333333333333335;0.04633333333333334;0.0;11977.154296875;0.0;2189.947265625;19055.51171875;506151.42173120927;505326.3451748746;257088.73527539513;257503.24091731716;254673.74651099028;430862.6128555636;436858.41488472256;456077.0789174574;473631.5180336029;523750.0094682594;475111.5413663602;455951.47126951953;458937.798030907;471044.32488086267;467300.08100781514;421691.87188780104;487923.418832294;438045.20909982815;436858.41488472256;232886.18681767926;189410.48811896544;472180.05118753103;200017.21867282013;204123.0831766025;273.15887454741033;2250576.784830387;841832.996957481;116942.29475310657;996066.5050669726;0;80;79;1;29;43;37;10;63;65;730753230039.7661;281659329414.88605;555312256245.4858;53729.89400799972;5715.419482808929;-0.0;10783.403702476231;2584797.5279803304;513312.4830845215;0.0;594182.3272274025;4.957169035844193;0.29219770142297324
3404;2019-08-25 01:44:45.112;774;774;208;209;206;50;43;27;74;35;690;228;71;90;282;246;273;676;178;51;43;19;629;352;356;138;357;275;632;-2.0;-1.0;1336.0;257.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19183.97265625;12421.0263671875;0.0;1254.91833496094;450.0;344698;554.0;0.0;Calculated values ==>;1566690285.112;350.56000000000006;350.56000000000006;293.96000000000004;294.06;293.76000000000005;278.16;273.5264737036516;277.46000000000004;275.86;280.56;276.66;342.16;295.96000000000004;280.26000000000005;282.16;301.36;297.76000000000005;300.46000000000004;340.76;278.26000000000005;277.46000000000004;328.56;318.16;275.06;242.14157278889297;264.4750485637546;273.5264737036516;290.96000000000004;6290000.0;3520000.0000000005;3560000.0;1380000.0;3570000.0000000005;2750000.0;6320000.0;0.0;0.0;0.22266666666666665;0.04283333333333333;0.0;0.0;0.0;12421.0263671875;0.0;1254.91833496094;19183.97265625;504203.5750195462;503930.485893744;255738.19810061125;256127.24123216062;254968.30988897628;430671.36484660726;436735.5502733607;456790.14739767695;472458.26935960614;524599.4356455397;475097.09026418295;456414.30994734116;458779.20011545485;470764.9566105902;466874.24836804555;413877.0300854434;490685.4954217366;438096.5567362614;436735.5502733607;232467.98657752166;188992.59102226305;470888.190022284;200667.1704494809;204123.0831766025;273.4272213018059;2250895.2400694564;842036.1829727533;116970.9833067397;996066.5050669726;0;80;79;1;29;43;37;10;63;65;730966091589.6443;281739377349.8402;555476849190.3916;57030.049533798316;11574.467005035063;-0.0;0.0;2585719.927559623;513456.47181828594;0.0;594272.1305147683;5.016437111511271;0.4060536513212139
3405;2019-08-25 01:45:45.112;780;780;207;209;208;53;30;30;80;36;707;228;77;86;282;244;273;705;178;51;30;19;652;357;362;146;362;278;655;-1.0;-1.0;1376.0;241.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20061.93359375;12912.642578125;0.0;1240.46667480469;449.0;344699;553.0;0.0;Calculated values ==>;1566690345.112;351.16;351.16;293.86;294.06;293.96000000000004;278.46000000000004;274.0616903277293;276.16;276.16;281.16;276.76000000000005;343.86;295.96000000000004;280.86;281.76000000000005;301.36;297.56;300.46000000000004;343.66;278.26000000000005;276.16;328.46000000000004;318.06;275.06;243.81672145450628;264.86050150153983;274.0616903277293;290.96000000000004;6520000.0;3570000.0000000005;3620000.0000000005;1460000.0;3620000.0000000005;2780000.0;6550000.0;0.0;0.0;0.22933333333333333;0.04016666666666667;0.0;0.0;0.0;12912.642578125;0.0;1240.46667480469;20061.93359375;502897.81359771435;502622.7551757686;254226.55044683395;254964.6424654035;254594.48876969828;430346.717906069;432971.4512641538;457052.28699861636;471499.95120613376;526117.8440491402;474711.0209899557;456675.6174673089;457802.82555981673;470085.3009938197;465899.65062480443;403924.0822235217;492375.1818533578;436716.91860004765;432971.4512641538;232049.79005350024;188574.69595719432;469810.5336897695;201982.68971168157;204123.0831766025;273.9636921415513;2251222.2892882065;842247.2968806309;116991.77818182108;996066.5050669726;0;80;79;1;29;43;37;10;63;65;731181491589.6443;281824577349.8402;555642749190.3916;58495.96097780371;10757.751733119867;-0.0;0.0;2586682.6443138863;513642.57364110387;0.0;594272.1305147683;4.89318011140118;0.38997012630963607
3406;2019-08-25 01:46:45.133;791;788;197;200;202;58;33;31;83;37;711;227;82;91;283;240;274;724;177;38;33;19;646;365;370;143;370;288;649;-2.0;-1.0;1327.0;219.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;19795.732421875;12690.509765625;0.0;2197.92553710938;448.0;344700;551.0;0.0;Calculated values ==>;1566690405.133;352.26;351.96000000000004;292.86;293.16;293.36;278.96000000000004;274.9066339382667;276.46000000000004;276.26000000000005;281.46000000000004;276.86;344.26;295.86;281.36;282.26000000000005;301.46000000000004;297.16;300.56;345.56000000000006;276.96000000000004;276.46000000000004;328.26000000000005;317.96000000000004;275.06;243.1966462407574;266.1237361191953;274.9066339382667;290.86;6459999.999999999;3650000.0;3700000.0;1430000.0;3700000.0;2880000.0;6490000.000000001;0.0;0.0;0.22116666666666665;0.0365;0.0;0.0;0.0;12690.509765625;0.0;2197.92553710938;19795.732421875;504901.5731427962;504234.1686564851;250901.7837549721;251962.82347232965;252679.76720546558;429811.8947417682;431473.88110614876;455788.236940495;471996.43091952;525745.8858959419;473294.5573308805;455660.0202268734;456809.8415868218;469114.84199815395;464208.71106282185;407291.87585393793;495607.2947130896;432420.26882306463;431473.88110614876;231213.40812182956;188156.80290529504;470216.3998685916;204070.09560251888;204123.0831766025;274.80957264532447;2251554.5527560227;842460.7311590309;117020.44147885393;996066.5050669726;0;80;79;1;29;43;37;10;63;66;731401168449.3092;281911307694.7079;555812608620.1326;55671.66225924904;9714.340105711653;-0.0;0.0;2587634.3741616444;513813.234116435;0.0;594272.1305147683;4.391730966715624;0.3456036616365678
3407;2019-08-25 01:47:45.113;797;793;186;186;186;64;38;34;81;37;700;224;82;95;283;237;274;731;177;40;38;17;650;372;377;142;377;282;650;-2.0;-2.0;1364.0;195.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27160.904296875;21979.177734375;0.0;2193.826171875;448.0;344701;549.0;0.0;Calculated values ==>;1566690465.113;352.86;352.46000000000004;291.76000000000005;291.76000000000005;291.76000000000005;279.56;275.63479819532273;276.96000000000004;276.56;281.26000000000005;276.86;343.16;295.56;281.36;282.66;301.46000000000004;296.86;300.56;346.26;277.16;276.96000000000004;328.06;317.96000000000004;274.86;242.98782864720522;265.3697278774862;275.63479819532273;290.86;6500000.0;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;2820000.0;6500000.0;0.0;0.0;0.22733333333333333;0.0325;0.0;0.0;0.0;21979.177734375;0.0;2193.826171875;27160.904296875;505333.986646533;504805.5979386411;247107.74325044468;247107.74325044468;247107.74325044468;429328.3091220336;430587.7888333349;456524.21332517616;472128.42060986464;525078.278089673;473732.1057411719;456650.6653515368;458284.8895080165;468141.66503388;462765.73409546784;405421.96412444516;496469.1100558514;430978.317854732;430587.7888333349;230377.04089860234;188156.80290529504;470153.35528917355;205888.03225171255;204123.0831766025;275.54064406044097;2251945.7276270348;842749.5489169352;117057.02721046346;996066.5050669726;0;81;79;1;29;43;37;10;63;66;731625193749.3805;281996779194.73505;555983551620.1869;56977.95849736739;8588.622998717483;-0.0;0.0;2588572.8080859683;513965.7079674562;0.0;594272.1305147683;2.712388652662752;0.20900186304637558
3408;2019-08-25 01:48:45.134;805;803;186;186;175;63;41;39;75;40;693;224;76;87;283;237;274;744;178;43;40;16;698;367;372;140;372;276;698;-2.0;-1.0;1407.0;240.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;27959.00390625;23545.123046875;0.0;2158.93579101562;447.0;344702;548.0;0.0;Calculated values ==>;1566690525.134;353.66;353.46000000000004;291.76000000000005;291.76000000000005;290.66;279.46000000000004;275.1157276137837;277.26000000000005;277.06;280.66;277.16;342.46000000000004;295.56;280.76000000000005;281.86;301.46000000000004;296.86;300.56;347.56000000000006;277.46000000000004;277.16;327.96000000000004;317.86;274.76000000000005;242.56692532238324;264.60387354146746;275.1157276137837;290.96000000000004;6980000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;2760000.0;6980000.0;0.0;0.0;0.23450000000000001;0.04;0.0;0.0;0.0;23545.123046875;0.0;2158.93579101562;27959.00390625;502066.8465420928;501793.1169447109;245539.6982528997;245539.6982528997;242146.4474744331;429675.2189834977;432471.8144565848;456751.87848793226;472686.4266018815;524829.7765509281;474511.5428370226;456877.1460960281;458248.3511025769;468838.0112993341;463513.8806111011;282360.29849269456;493565.07340602245;432846.8831544877;432283.37754313025;229958.8627652946;187738.9118479558;470324.29699050833;204497.28116265975;204123.0831766025;274.983560987021;2252405.2209629174;843129.0508702515;117093.3129224654;996066.5050669726;0;81;79;1;29;43;37;10;63;66;731849972394.9305;282081408804.94214;556151010210.5967;59153.70307277641;10633.080633113943;-0.0;0.0;2589540.910652101;514125.94489474915;0.0;594272.1305147683;2.71501026923487;0.21562409242428937
3409;2019-08-25 01:49:45.124;829;789;187;187;173;61;42;41;54;42;690;226;61;82;283;237;274;746;178;45;42;16;660;367;372;138;372;280;660;-2.0;-1.0;1287.0;158.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;26577.123046875;22319.09765625;0.0;2191.75219726562;448.0;344703;549.0;0.0;Calculated values ==>;1566690585.124;356.06000000000006;352.06000000000006;291.86;291.86;290.46000000000004;279.26000000000005;275.1157276137837;277.36;277.26000000000005;278.56;277.36;342.16;295.76000000000005;279.26000000000005;281.36;301.46000000000004;296.86;300.56;347.76;277.66;277.36;328.06;317.96000000000004;274.76000000000005;242.14157278889297;265.11578078379944;275.1157276137837;290.96000000000004;6600000.0;3670000.0000000005;3720000.0000000005;1380000.0;3720000.0000000005;2800000.0;6600000.0;0.0;0.0;0.2145;0.026333333333333334;0.0;0.0;0.0;22319.09765625;0.0;2191.75219726562;26577.123046875;508659.43973507604;503368.6079528781;247089.30496877953;247089.30496877953;242597.46578943834;429675.2189834977;432659.6470710406;453411.7377115292;473143.7464358393;524201.29436359345;474222.79445981723;454311.7244101019;456977.57757367886;468838.0112993341;463513.8806111011;400171.333392607;497554.1934740671;433219.5959970978;432659.6470710406;230377.04089860234;188156.80290529504;470593.2725848416;204562.61414340677;204123.0831766025;275.00867084240247;2252859.6129429783;843511.1890091985;117129.56261308464;996066.5050669726;0;81;79;1;29;43;37;10;63;66;732073135194.9661;282164794904.9554;556317782410.6232;53378.13700536226;7005.474005624451;-0.0;0.0;2590478.519692012;514272.9083521028;0.0;594272.1305147683;2.4635461998199877;0.18729743597632373
3410;2019-08-25 01:50:45.125;839;783;193;192;175;57;43;42;19;43;691;228;37;72;283;238;274;717;178;46;43;17;642;364;369;135;369;280;641;-2.0;-1.0;873.0;87.0;0.0;0;0;10;1;1;0;0;0;0;0;1;0;1;0;0;26608.43359375;22324.259765625;0.0;2198.96020507812;462.0;344704;552.0;18.0;Calculated values ==>;1566690645.125;357.06000000000006;351.46000000000004;292.46000000000004;292.36;290.66;278.86;274.8017692304317;277.46000000000004;277.36;275.06;277.46000000000004;342.26;295.96000000000004;276.86;280.36;301.46000000000004;296.96000000000004;300.56;344.86;277.76000000000005;277.46000000000004;328.36;319.36;274.86;241.49495122638035;265.11578078379944;274.8017692304317;290.96000000000004;6420000.0;3640000.0;3690000.0;1350000.0;3690000.0;2800000.0;6409999.999999999;0.0;0.0;0.14550000000000002;0.0145;0.0;0.0;0.04567852776719131;22324.259765625;0.0;2198.96020507812;26608.43359375;511502.13919940405;504297.92287330306;249828.1309531503;249480.70006149638;243812.0793544993;429879.7862731237;433601.82819372;448815.1802888358;473631.01605711324;524304.860172641;474452.6366798997;451200.22795054875;455714.28765531245;469252.896116359;464091.55881951714;409059.96037033503;495435.45830306754;434150.75273570087;433601.82819372;231631.59724164338;194007.49548133422;471092.8683005434;203832.21014691854;204123.0831766025;274.7131102041385;2253302.833301331;843883.223187731;117166.15249288114;996066.5050669726;0;81;79;1;29;43;37;10;63;66;732295438899.6975;282246696269.85645;556485785210.4202;35645.02215564896;3875.2795432275607;-0.0;0.0;2591220.3917151187;514363.58280944946;0.0;594272.1305147683;1.6115461895334215;0.11982154914406634
