;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3411;2019-08-25 01:51:45.115;831;782;204;204;182;49;41;40;14;44;695;228;30;58;282;239;274;695;178;49;41;18;631;359;364;132;364;276;631;-2.0;-1.0;338.0;25.0;0.0;0;0;12;1;1;0;0;0;0;0;1;0;1;0;0;27128.361328125;22146.62890625;0.0;2197.78442382812;649.0;344705;555.0;27.0;Calculated values ==>;1566690705.115;356.26;351.36;293.56;293.56;291.36;278.06;274.27422755570615;277.26000000000005;277.16;274.56;277.56;342.66;295.96000000000004;276.16;278.96000000000004;301.36;297.06;300.56;342.66;278.06;277.26000000000005;328.66;338.06000000000006;274.96000000000004;240.83765695389522;264.60387354146746;274.27422755570615;290.96000000000004;6310000.0;3590000.0;3640000.0;1320000.0;3640000.0;2760000.0;6310000.0;0.0;0.0;0.05633333333333333;0.004166666666666667;0.0;0.0;0.06788767183347474;22146.62890625;0.0;2197.78442382812;27128.361328125;511411.06239818264;505070.59453330573;254258.1965209878;254258.1965209878;246448.75551539232;430214.79039162316;434473.7075064044;448888.1438828218;474115.52784487547;525036.3162504926;474968.6002910931;450997.05962746596;454605.8491356589;469811.81865313137;464957.45143190527;413499.9224350626;493416.230298761;435897.0153556221;434473.7075064044;232886.18681767926;272215.72791638016;471589.48105234385;202584.11099467962;204123.0831766025;274.2067198166822;2253750.5652913135;844253.752161599;117202.78592487142;996066.5050669726;0;81;79;1;29;43;37;10;63;66;732515302249.7324;282326782919.8692;556652557410.4467;13875.127186032008;1120.8557085736009;-0.0;0.0;2591632.9908483797;514405.21033081104;0.0;594272.1305147683;0.6159927820514658;0.044460203785615916
3412;2019-08-25 01:52:45.136;817;768;211;210;191;43;40;36;29;43;701;228;39;53;282;240;274;675;179;50;40;19;617;355;360;134;360;272;617;179.0;-1.0;459.0;144.0;2.0;0;0;6;1;1;0;0;0;0;0;1;0;1;0;0;27514.818359375;21249.1015625;0.0;2144.15014648438;763.0;344706;561.0;30.0;Calculated values ==>;1566690765.136;354.86;349.96000000000004;294.26000000000005;294.16;292.26000000000005;277.46000000000004;273.8482719121499;277.16;276.76000000000005;276.06;277.46000000000004;343.26;295.96000000000004;277.06;278.46000000000004;301.36;297.16;300.56;340.66;278.16;277.16;329.26000000000005;349.46000000000004;275.06;241.2770596917726;264.08650396036035;273.8482719121499;291.06;6170000.0;3550000.0;3600000.0;1340000.0;3600000.0;2720000.0;6170000.0;0.029833333333333333;0.0;0.0765;0.024;0.0003333333333333333;0.030166666666666668;0.07492735140912356;21249.1015625;0.0;2144.15014648438;27514.818359375;510820.39679434634;504510.5208242094;257783.01112833308;257372.0858651806;250118.1892234637;430477.46260093397;435265.9143433108;451578.09266945586;473760.40514917683;525970.7129379829;475481.3718872887;452865.23023255164;454646.90861390857;470357.85320156324;465669.0585932454;418475.610190708;492094.36547913065;437009.2976769699;435265.9143433108;235395.46725036926;319975.17213553557;471421.5176682964;201279.0578822995;201903.41095684128;273.6800960926042;2254206.0844972883;844615.5098191673;117238.98137687799;996066.5050669726;0;81;79;1;29;43;37;10;63;66;732732578269.401;282406610849.74744;556817014950.1958;19147.87616121746;6483.419034863927;-0.0;7039.768852158498;2591908.2788596135;514468.6014660443;0.0;594330.8157877726;1.3966020822873582;0.08957242395994569
3413;2019-08-25 01:53:45.106;803;752;209;209;193;40;40;32;41;41;702;228;46;55;281;242;274;652;180;52;40;20;608;353;357;136;357;264;608;172.0;-2.0;609.0;235.0;8.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27467.923828125;20753.83203125;0.0;2062.3671875;775.0;344707;559.0;31.0;Calculated values ==>;1566690825.106;353.46000000000004;348.36;294.06;294.06;292.46000000000004;277.16;273.6339639331285;277.16;276.36;277.26000000000005;277.26000000000005;343.36;295.96000000000004;277.76000000000005;278.66;301.26000000000005;297.36;300.56;338.36;278.36;277.16;329.06;350.66;275.16;241.71165711629368;263.0348170998261;273.6339639331285;291.16;6080000.0;3529999.9999999995;3570000.0000000005;1360000.0;3570000.0000000005;2640000.0;6080000.0;0.028666666666666667;0.0;0.10149999999999999;0.03916666666666667;0.0013333333333333333;0.03;0.0773669848161364;20753.83203125;0.0;2062.3671875;27467.923828125;509814.582948662;503250.5454595904;257503.24091731716;257503.24091731716;251247.56251627562;430607.02586249536;435981.958921699;454487.69721986423;473306.2826088756;526700.9530928212;476497.55770532385;455112.38588102453;456230.2461447043;470638.6223113543;466216.16700420267;421375.6238782401;489864.557387927;438038.4151603797;435981.958921699;234559.02529450474;325007.27902157017;471253.26030847814;200708.9950764093;203233.18378044968;273.44801549145126;2254664.0449209767;844965.3592537255;117274.01816085567;996066.5050669726;0;81;79;1;29;43;37;10;63;66;732947570719.5035;282487570349.7861;556977734550.2725;25758.538267560674;10596.317054922696;-0.0;6982.46325423748;2592282.3118699715;514610.8614346267;0.0;594447.6092960812;1.8994100709423556;0.14024905207430116
3414;2019-08-25 01:54:45.107;795;742;206;205;191;39;39;30;46;39;696;227;49;56;281;243;274;637;179;54;40;21;603;352;357;136;357;254;603;-1.0;-1.0;858.0;229.0;15.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;27188.298828125;20569.861328125;0.0;1973.95202636719;771.0;344708;554.0;24.0;Calculated values ==>;1566690885.107;352.66;347.36;293.76000000000005;293.66;292.26000000000005;277.06;273.5264737036516;277.06;276.16;277.76000000000005;277.06;342.76;295.86;278.06;278.76000000000005;301.26000000000005;297.46000000000004;300.56;336.86;278.56;277.16;328.56;350.26;275.26000000000005;241.71165711629368;261.6868853414304;273.5264737036516;291.06;6030000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2540000.0;6030000.0;0.0;0.0;0.143;0.03816666666666667;0.0025;0.0025;0.059912024813815176;20569.861328125;0.0;1973.95202636719;27188.298828125;509231.97756668396;502410.5880162526;256564.73238841954;256155.0880383867;250739.78717425346;430671.36484660726;435807.7667011844;456765.0488544147;473111.07959547755;526870.1354650808;477640.2587472506;457129.607875444;457977.089092597;470638.6223113543;466488.4199259752;422904.75010374346;488320.22512562317;438375.39478970936;435981.958921699;232467.98657752166;323329.7980282076;471351.1979698544;200549.7156095173;256564.73238841954;273.381144867671;2255119.521035514;845309.7291054078;117307.65471499748;996066.5050669726;0;81;79;1;29;43;37;10;63;66;733161774290.096;282569171710.0117;557133137140.7023;36638.792654020326;10335.5899100862;-0.0;448.54306633319874;2592802.298295385;514785.29690036015;0.0;594509.5353810082;2.1035893477617886;0.1788798630709142
3415;2019-08-25 01:55:45.117;796;741;203;203;190;39;40;30;50;38;685;227;50;59;281;244;274;626;179;56;40;20;584;352;356;136;356;259;586;-3.0;-1.0;529.0;245.0;3.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;18131.8359375;11515.5126953125;0.0;2032.98254394531;768.0;344709;536.0;16.0;Calculated values ==>;1566690945.117;352.76;347.26;293.46000000000004;293.46000000000004;292.16;277.06;273.5264737036516;277.16;276.16;278.16;276.96000000000004;341.66;295.86;278.16;279.06;301.26000000000005;297.56;300.56;335.76000000000005;278.76000000000005;277.16;326.76000000000005;349.96000000000004;275.16;241.71165711629368;262.3656120759269;273.5264737036516;291.06;5840000.0;3520000.0000000005;3560000.0;1360000.0;3560000.0;2590000.0;5860000.0;0.0;0.0;0.08816666666666667;0.04083333333333334;0.0005;0.0005;0.039948829844189855;11515.5126953125;0.0;2032.98254394531;18131.8359375;511006.9987126654;503853.57819595153;256354.93968257934;256354.93968257934;251170.613026919;430671.36484660726;436218.22072168795;456435.7429073308;473013.45329280203;525354.5979850764;477015.16343348136;456435.7429073308;457536.6205905837;470774.08329350036;466617.12829396635;428280.3104108032;488623.13701428927;438934.2288957923;436218.22072168795;224941.0041839467;322071.7610967587;471253.26030847814;200363.3056102007;256354.93968257934;273.3079484503495;2255497.251769799;845577.1517852468;117341.05140159835;996066.5050669726;0;81;79;1;29;43;37;10;63;66;733375709940.0619;282650785309.9988;557287062790.6779;22577.05322169697;11061.339816846328;-0.0;89.9316405195543;2593295.845921835;514963.6343660142;0.0;594514.0234181128;2.4894517127874414;0.23882026058584896
3416;2019-08-25 01:56:45.108;797;714;202;200;190;43;32;31;56;37;675;228;58;79;282;243;274;547;178;57;32;18;566;356;361;140;361;276;568;-2.0;-1.0;1015.0;289.0;8.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17602.09375;10988.330078125;0.0;2152.71240234375;770.0;344710;518.0;0.0;Calculated values ==>;1566691005.108;352.86;344.56000000000006;293.36;293.16;292.16;277.46000000000004;273.955091788801;276.36;276.26000000000005;278.76000000000005;276.86;340.66;295.96000000000004;278.96000000000004;281.06;301.36;297.46000000000004;300.56;327.86;278.86;276.36;324.96000000000004;350.16;274.96000000000004;242.56692532238324;264.60387354146746;273.955091788801;290.96000000000004;5660000.0;3560000.0;3610000.0;1400000.0;3610000.0;2760000.0;5680000.0;0.0;0.0;0.16916666666666666;0.04816666666666667;0.0013333333333333333;0.0013333333333333333;0.0;10988.330078125;0.0;2152.71240234375;17602.09375;512674.84360339725;502063.52953009156;411058.23188159784;410238.2846924153;252093.4907552633;430412.23801567365;433588.14229367237;454351.2504211416;472391.7460337592;522969.30548192497;474968.6002910931;454605.8491356589;457252.3274001958;470221.6928144778;465913.9958927326;432866.630886587;479626.34058217995;437977.1081470654;433588.14229367237;217415.1398638553;322910.4453824919;470521.56202125014;201557.77784601078;411058.23188159784;273.7934719862041;2255794.98984947;845764.6556783586;117375.92696066215;996066.5050669726;0;81;79;1;29;43;37;10;63;66;733590777674.8362;282733572889.9119;557447538715.5095;42764.2291106263;12955.088937774031;-0.0;30.03988054943271;2593840.2749307635;515163.74125155684;0.0;594515.0230308229;4.242384727985534;0.3683896885417279
3417;2019-08-25 01:57:45.118;783;656;200;199;188;44;32;31;61;37;675;229;65;91;282;243;273;428;178;59;32;15;567;355;359;143;359;286;569;-1.0;-1.0;650.0;236.0;8.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;17438.83984375;10978.7275390625;0.0;2229.6416015625;776.0;344711;508.0;0.0;Calculated values ==>;1566691065.118;351.46000000000004;338.76;293.16;293.06;291.96000000000004;277.56;273.8482719121499;276.36;276.26000000000005;279.26000000000005;276.86;340.66;296.06;279.66;282.26000000000005;301.36;297.46000000000004;300.46000000000004;315.96000000000004;279.06;276.36;323.96000000000004;350.76;274.66;243.1966462407574;265.87368984753493;273.8482719121499;290.96000000000004;5670000.0;3550000.0;3590000.0;1430000.0;3590000.0;2860000.0;5690000.0;0.0;0.0;0.10833333333333334;0.03933333333333333;0.0013333333333333333;0.0013333333333333333;0.0;10978.7275390625;0.0;2229.6416015625;17438.83984375;510854.18727075256;494426.21434060094;409779.208087249;409352.5130601531;251256.4097192338;430477.46260093397;434084.4541166122;453285.3001210337;471996.43091952;522161.2504189838;473788.50563015067;453805.01543616154;457136.13005611335;470493.78324416396;466058.0093327334;432387.62447272;461497.1596652532;438765.72347154043;434084.4541166122;213234.55432191002;325426.6669566859;469819.94228607416;201130.00626677548;409779.208087249;273.62178705651473;2256087.046297335;845947.7450016084;117412.45266395835;996066.5050669726;0;81;79;1;29;43;37;10;63;66;733806813674.8019;282818487039.89844;557616166815.4827;27316.823500877974;10568.470816759082;-0.0;32.40699470581758;2594424.3810372287;515359.8035877576;0.0;594515.5435081817;2.870733010914977;0.26161056888702977
3418;2019-08-25 01:58:45.129;760;596;200;201;188;44;34;30;64;37;679;228;69;95;282;243;273;327;179;60;35;13;582;351;355;145;355;281;584;306.0;-1.0;109.0;117.0;8.0;0;0;0;1;0;1;0;0;0;0;1;0;1;0;0;28836.916015625;22595.154296875;0.0;2151.05859375;778.0;344712;504.0;0.0;Calculated values ==>;1566691125.129;349.16;332.76000000000005;293.16;293.26000000000005;291.96000000000004;277.56;273.4187578820637;276.56;276.16;279.56;276.86;341.06000000000006;295.96000000000004;280.06;282.66;301.36;297.46000000000004;300.46000000000004;305.86;279.16;276.66;323.56;350.96000000000004;274.46000000000004;243.61107973660833;265.2429198363724;273.4187578820637;291.06;5820000.0;3510000.0;3550000.0;1450000.0;3550000.0;2810000.0;5840000.0;0.051000000000000004;0.0;0.018166666666666668;0.0195;0.0013333333333333333;0.052333333333333336;0.0;22595.154296875;0.0;2151.05859375;28836.916015625;506643.2834786639;484691.53617335606;255226.680294013;255640.8633898268;250512.30975147095;430735.4089219946;435411.8238451251;454526.7083658545;471731.79225593165;522980.94018097105;474323.1404217345;455165.8459305233;458444.6961230841;471035.2214610019;466631.3516481654;428555.8967404942;440505.3509680767;439817.1092909788;435586.53424517426;211562.405474017;326265.46416910045;469349.2883074021;200132.81971222872;201536.4849499812;273.2130001785821;2256472.7482947074;846227.5786432894;117448.96519160579;996066.5050669726;0;81;80;1;29;43;37;10;63;66;734021052944.509;282904902879.78033;557786298000.2501;4621.488977207536;5249.721137605881;-0.0;12248.619246448437;2594690.582435493;515491.6460205459;0.0;594617.9041560637;0.8938672539118848;0.032570986828705725
3419;2019-08-25 01:59:45.119;743;657;204;206;192;44;36;28;63;36;679;227;63;76;281;245;273;430;180;60;37;11;616;350;355;143;355;255;618;-2.0;-1.0;601.0;170.0;11.0;0;8;0;1;0;1;0;0;0;0;1;0;1;0;0;27888.99609375;21066.103515625;0.0;1985.3137207031198;778.0;344713;502.0;0.0;Calculated values ==>;1566691185.119;347.46000000000004;338.86;293.56;293.76000000000005;292.36;277.56;273.3108153835814;276.76000000000005;275.96000000000004;279.46000000000004;276.76000000000005;341.06000000000006;295.86;279.46000000000004;280.76000000000005;301.26000000000005;297.66;300.46000000000004;316.16;279.16;276.86;323.36;350.96000000000004;274.26000000000005;243.1966462407574;261.82340779136865;273.3108153835814;291.16;6160000.0;3500000.0;3550000.0;1430000.0;3550000.0;2550000.0;6180000.0;0.0;0.0;0.10016666666666667;0.028333333333333332;0.0018333333333333333;0.0018333333333333333;0.0;21066.103515625;0.0;1985.3137207031198;27888.99609375;501328.3873526472;489504.63008519536;254922.70487399696;255707.09580373907;250434.49456906272;430799.1582183253;435760.7856976155;458661.67608000233;471897.7078724963;525058.6117827663;477515.6075172742;458661.67608000233;460220.1862594923;470909.31713109545;467030.3681613109;418479.4229620306;454198.650661956;439817.1092909788;435934.5832721793;210726.34883551928;326265.46416910045;469423.14637040184;199847.18829930446;254922.70487399696;273.0962570664364;2256945.3854430383;846591.3618178156;117483.42921593683;996066.5050669726;0;81;80;1;29;43;37;10;63;66;734234017444.5428;282991288479.79407;557947071200.2756;25924.58452603324;7637.985478681092;-0.0;331.8551103966676;2594945.0906229583;515599.02567610616;0.0;594722.7239695063;1.470383567640029;0.12655387408923244
3420;2019-08-25 02:00:45.150;759;714;206;208;198;47;39;28;63;35;666;227;63;77;282;245;274;545;180;62;39;10;611;351;356;142;356;261;613;182.0;-1.0;898.0;316.0;20.0;0;12;100;1;0;0;0;0;0;0;1;0;1;0;0;20220.986328125;12141.115234375;0.0;2037.72692871094;776.0;344714;498.0;0.0;Calculated values ==>;1566691245.15;349.06000000000006;344.56000000000006;293.76000000000005;293.96000000000004;292.96000000000004;277.86;273.4187578820637;277.06;275.96000000000004;279.46000000000004;276.66;339.76;295.86;279.46000000000004;280.86;301.36;297.66;300.56;327.66;279.36;277.06;322.96000000000004;350.76;274.16;242.98782864720522;262.63441904999945;273.4187578820637;291.16;6110000.0;3510000.0;3560000.0;1420000.0;3560000.0;2610000.0;6130000.0;0.030333333333333334;0.0;0.14966666666666667;0.05266666666666667;0.0033333333333333335;0.033666666666666664;0.0;12141.115234375;0.0;2037.72692871094;20220.986328125;503886.2868597119;497769.1787539651;255984.77817162013;256791.80940561125;252876.97818052975;430735.4089219946;436044.89835179626;457702.0984133237;471931.263865096;523249.9974241765;476763.827107482;457702.0984133237;459402.6962458517;470900.2020711838;466888.18498842104;420431.1935216153;473840.05470490304;439927.0915531869;436044.89835179626;209054.2704885073;325426.6669566859;469460.1756994288;200097.4333791161;205630.83385362147;273.1990801553733;2257346.5091043403;846868.2316168908;117516.9718761837;996066.5050669726;0;81;80;1;29;43;37;10;63;66;734447427650.031;283076832654.98975;558101951180.6299;38554.83153345307;14186.437762203133;-0.0;7757.273504771884;2595482.6967110587;515780.9898364632;0.0;594790.1682029797;4.26681827081295;0.3240676966613627
3421;2019-08-25 02:01:45.130;781;739;202;206;201;49;41;29;64;34;656;229;64;91;282;246;274;593;179;64;41;11;620;353;358;141;358;267;623;-1.0;-1.0;835.0;308.0;12.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;20704.876953125;12326.82421875;0.0;2126.86767578125;775.0;344715;495.0;0.0;Calculated values ==>;1566691305.13;351.26;347.06000000000006;293.36;293.76000000000005;293.26000000000005;278.06;273.6339639331285;277.26000000000005;276.06;279.56;276.56;338.76;296.06;279.56;282.26000000000005;301.36;297.76000000000005;300.56;332.46000000000004;279.56;277.26000000000005;322.66;350.66;274.26000000000005;242.77792619122317;263.43189868330234;273.6339639331285;291.06;6200000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2670000.0;6230000.0;0.0;0.0;0.13916666666666666;0.051333333333333335;0.002;0.002;0.0;12326.82421875;0.0;2126.86767578125;20704.876953125;505929.466188813;500140.16595316585;253897.62556027155;255436.9493124617;253519.3548658798;430607.02586249536;435919.11457929364;456852.27101820137;471964.88962738856;521736.90014526556;476230.53159588756;456852.27101820137;460159.048916235;470629.4840230157;466731.7774718429;417461.44930748263;479805.7431548537;439818.9425820325;435919.11457929364;207800.24178383037;325007.27902157017;469695.1433260035;200572.23734223694;253897.62556027155;273.3943602609881;2257687.4442821722;847072.0631458998;117551.66526291383;996066.5050669726;0;81;80;1;29;43;37;10;63;66;734661556250.0991;283161704355.0167;558260298380.6802;35665.63801990505;13814.975840500016;-0.0;364.04297803804417;2596100.994456229;516014.25716818875;0.0;594857.8232811455;3.4485761286569634;0.31300079456240737
3422;2019-08-25 02:02:45.121;794;756;198;202;200;52;34;30;63;35;654;229;64;96;283;245;274;639;178;65;34;11;634;357;361;140;361;272;636;-2.0;0.0;923.0;329.0;0.0;0;19;100;1;0;0;0;0;0;0;1;0;1;0;0;20516.513671875;12573.125;0.0;2181.095703125;773.0;344716;492.0;0.0;Calculated values ==>;1566691365.121;352.56000000000006;348.76;292.96000000000004;293.36;293.16;278.36;274.0616903277293;276.56;276.16;279.46000000000004;276.66;338.56000000000006;296.06;279.56;282.76000000000005;301.46000000000004;297.66;300.56;337.06;279.66;276.56;322.36;350.46000000000004;274.26000000000005;242.56692532238324;264.08650396036035;274.0616903277293;290.96000000000004;6340000.0;3570000.0000000005;3610000.0;1400000.0;3610000.0;2720000.0;6360000.0;0.0;0.0;0.15383333333333335;0.05483333333333333;0.0;0.0;0.0;12573.125;0.0;2181.095703125;20516.513671875;506369.60176592943;501179.44621810265;251810.18311052097;253270.40321749216;252535.9916329473;430346.717906069;433950.3860404442;455905.94749238197;472195.2020149266;521122.5012363719;475594.8188675611;456031.2574734189;459988.4328812879;470348.81067392183;466029.4888257932;412342.9036939307;485022.81830043;439324.5203113631;433950.3860404442;206546.2383541025;324168.52440917626;469830.78476507135;201613.1624148718;253897.62556027155;273.81958390070366;2258030.9043436153;847279.5315975685;117587.55957274616;996066.5050669726;0;81;80;1;29;43;37;10;63;66;734877223894.8728;283245991709.9283;558421974125.5105;39118.70677109032;14707.266292202608;-0.0;0.0;2596724.1038484024;516251.9068662426;0.0;594860.8565175723;3.6481745899254703;0.3308808953321524
3423;2019-08-25 02:03:45.101;803;769;193;197;196;55;33;31;62;35;657;229;63;98;283;243;274;676;179;50;33;12;639;360;365;141;365;276;642;-2.0;-1.0;1102.0;305.0;0.0;0;25;100;1;0;0;0;0;0;0;1;0;1;0;0;20014.29296875;12601.669921875;0.0;2252.46337890625;770.0;344717;489.0;0.0;Calculated values ==>;1566691425.101;353.46000000000004;350.06000000000006;292.46000000000004;292.86;292.76000000000005;278.66;274.38016830617;276.46000000000004;276.26000000000005;279.36;276.66;338.86;296.06;279.46000000000004;282.96000000000004;301.46000000000004;297.46000000000004;300.56;340.76;278.16;276.46000000000004;322.06;350.16;274.36;242.77792619122317;264.60387354146746;274.38016830617;291.06;6390000.0;3600000.0;3650000.0;1410000.0;3650000.0;2760000.0;6420000.0;0.0;0.0;0.18366666666666667;0.05083333333333333;0.0;0.0;0.0;12601.669921875;0.0;2252.46337890625;20014.29296875;507099.8764222209;502352.43152586307;249788.0949400444;251193.48832316961;250839.38202154957;430148.3826014536;432764.09833711403;455113.6716874928;472063.34231996303;521105.7843630786;475082.73863267165;455240.3446814246;459607.70053385315;469802.73131012736;465335.1870322967;410327.59138825414;489643.9772327119;435835.70984594146;432764.09833711403;205292.2597576877;322910.4453824919;469794.0480163998;202527.5377164455;253897.62556027155;274.1893450005025;2258368.548480154;847489.2516253316;117624.49358299961;996066.5050669726;0;81;80;1;29;43;37;10;63;66;735094951294.942;283330263609.9551;558586319325.5627;46391.65327268236;13586.04760691434;-0.0;0.0;2597436.452653549;516487.6058896049;0.0;594860.8565175723;4.0377785539626325;0.350122785826863
3424;2019-08-25 02:04:45.102;810;779;188;191;189;58;34;33;63;36;662;229;65;99;284;242;274;700;180;40;35;11;637;363;368;141;368;284;639;-2.0;-1.0;1089.0;294.0;0.0;0;29;100;1;0;0;0;0;0;0;1;0;1;0;0;19108.400390625;12527.365234375;0.0;2352.517578125;768.0;344718;487.0;0.0;Calculated values ==>;1566691485.102;354.16;351.06000000000006;291.96000000000004;292.26000000000005;292.06;278.96000000000004;274.69669130483857;276.56;276.46000000000004;279.46000000000004;276.76000000000005;339.36;296.06;279.66;283.06;301.56;297.36;300.56;343.16;277.16;276.66;321.86;349.96000000000004;274.26000000000005;242.77792619122317;265.62235894841564;274.69669130483857;291.16;6370000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2840000.0;6390000.0;0.0;0.0;0.18150000000000002;0.049;0.0;0.0;0.0;12527.365234375;0.0;2352.517578125;19108.400390625;508186.4724532681;503951.81903908885;248183.11472795345;249213.35133529434;248524.87260866782;429947.3805835815;432182.85202778585;453888.042546181;472161.77640367835;520970.5296809426;474048.9843746213;454146.28526668745;458465.78911318525;469519.29911092675;464766.5650395172;411147.5599809412;493298.0466152521;433299.8492016903;432370.4908045253;204456.2876039246;322071.7610967587;469695.1433260035;203277.5843649146;253897.62556027155;274.49410176003863;2258694.5763581293;847698.6637415244;117662.86906384253;996066.5050669726;0;81;80;1;29;43;37;10;63;66;735314854959.6764;283414865019.8529;558754322125.3599;45485.79815989986;13054.460389093356;-0.0;0.0;2598202.1108419863;516709.6138227073;0.0;594860.8565175723;3.9341881442652133;0.34131661786517986
3425;2019-08-25 02:05:45.132;809;785;184;186;181;59;37;34;65;37;670;230;69;101;284;240;274;709;181;41;37;10;630;365;370;140;370;292;632;-3.0;-1.0;983.0;232.0;2.0;0;32;100;1;0;0;0;0;0;0;1;0;1;0;0;17820.716796875;12334.140625;0.0;2441.4189453125;765.0;344719;484.0;0.0;Calculated values ==>;1566691545.132;354.06000000000006;351.66;291.56;291.76000000000005;291.26000000000005;279.06;274.9066339382667;276.86;276.56;279.66;276.86;340.16;296.16;280.06;283.26000000000005;301.56;297.16;300.56;344.06000000000006;277.26000000000005;276.86;321.56;349.66;274.16;242.56692532238324;266.62003547228215;274.9066339382667;291.26000000000005;6300000.0;3650000.0;3700000.0;1400000.0;3700000.0;2920000.0;6320000.0;0.0;0.0;0.16383333333333333;0.03866666666666666;0.0003333333333333333;0.0003333333333333333;0.0;12334.140625;0.0;2441.4189453125;17820.716796875;508668.94663396344;505373.0394350247;247085.93994954787;247765.23990476047;246078.60697711565;429811.8947417682;432232.2269198731;452769.9431998679;472391.7460337592;521151.2040665142;473119.03233993216;453295.9568435395;457431.60989475454;469243.8860246324;464208.71106282185;413877.6378383422;495232.3619812392;432980.8147056428;432232.2269198731;203202.34940748036;320813.78693149507;469732.021654708;203814.3824118094;247085.93994954787;274.7109725040136;2259002.4728725334;847905.9465465281;117702.83850958764;996066.5050669726;0;81;80;1;29;43;37;10;63;66;735536365659.5708;283499207169.8127;558927208525.2775;40787.21937577692;10282.148717392078;-0.0;61.71542899010841;2598921.412125347;516904.1828010399;0.0;594861.3710699612;3.460517571523533;0.29404654733740004
3426;2019-08-25 02:06:45.143;802;789;186;187;178;59;38;36;62;39;680;229;66;87;285;239;274;718;180;41;38;8;693;360;365;139;365;274;694;-3.0;-1.0;547.0;112.0;0.0;0;33;1;1;0;1;0;0;0;0;1;0;1;0;0;28257.673828125;23513.966796875;0.0;2290.43872070312;761.0;344720;483.0;0.0;Calculated values ==>;1566691605.143;353.36;352.06000000000006;291.76000000000005;291.86;290.96000000000004;279.06;274.38016830617;276.96000000000004;276.76000000000005;279.36;277.06;341.16;296.06;279.76000000000005;281.86;301.66;297.06;300.56;344.96000000000004;277.26000000000005;276.96000000000004;321.46000000000004;349.26;273.96000000000004;242.35481222062532;264.3458800820626;274.38016830617;291.16;6930000.0;3600000.0;3650000.0;1390000.0;3650000.0;2740000.0;6940000.000000001;0.0;0.0;0.09116666666666666;0.018666666666666668;0.0;0.0;0.0;23513.966796875;0.0;2290.43872070312;28257.673828125;502113.768293211;500240.4465204575;245661.41404441715;245977.44606019332;243171.62631940263;430148.3826014536;433683.32636128634;455447.963381487;472719.2527797885;523646.7523224724;475339.1726933292;455951.47126951953;458567.617407587;470058.46554747684;464811.3070167571;283275.28341421636;490244.60539233056;434228.3108271235;433683.32636128634;202784.37528459195;319136.5849023705;469670.3247129736;202501.28110449523;247085.93994954787;274.17914246938454;2259386.5298580914;848204.7355425773;117742.27788597753;996066.5050669726;0;81;81;1;29;43;37;10;63;66;735756906084.2694;283582922514.69824;559097039655.0454;23060.30586758575;4987.155480691597;-0.0;0.0;2599453.5723798117;517031.4503306203;0.0;594861.8854594895;1.0869253054162107;0.08971176312263497
3427;2019-08-25 02:07:45.133;817;800;190;190;175;56;38;37;34;40;681;230;44;74;284;240;274;737;181;41;38;5;677;364;368;136;369;268;678;-1.0;-2.0;986.0;177.0;0.0;0;24;1;1;0;1;0;0;0;0;1;0;1;0;0;27652.1796875;23042.13671875;0.0;2208.23291015625;760.0;344721;481.0;0.0;Calculated values ==>;1566691665.133;354.86;353.16;292.16;292.16;290.66;278.76000000000005;274.8017692304317;276.96000000000004;276.86;276.56;277.16;341.26;296.16;277.56;280.56;301.56;297.16;300.56;346.86;277.26000000000005;276.96000000000004;321.26000000000005;349.16;273.66;241.71165711629368;263.56353331371673;274.8017692304317;291.26000000000005;6770000.0;3640000.0;3679999.9999999995;1360000.0;3690000.0;2680000.0;6780000.0;0.0;0.0;0.16433333333333333;0.029500000000000002;0.0;0.0;0.0;23042.13671875;0.0;2208.23291015625;27652.1796875;505580.02290912357;503208.8102942818;247458.36422875148;247458.36422875148;242699.29607696403;429879.7862731237;432929.84295338165;452919.762561323;473208.68934220774;524229.521068545;476216.4966884591;454187.15326228563;457924.41966874636;469381.7116158838;464356.0352725641;387642.3466324454;494554.5908137515;433484.00545957795;432929.84295338165;201948.4348523538;318717.3015803363;469781.98110882204;203540.7101336094;247085.93994954787;274.6005582097818;2259852.3676515548;848592.638410681;117779.7605680856;996066.5050669726;0;81;81;1;29;43;37;10;63;66;735976769434.3043;283665408764.71136;559259612555.0713;40981.29094895427;7854.117493768775;-0.0;0.0;2599987.1634067055;517138.44310365646;0.0;594861.8854594895;1.9340472698196463;0.15728195383647053
3428;2019-08-25 02:08:45.144;841;816;190;190;175;53;39;38;16;41;679;230;29;62;284;241;274;731;181;44;39;4;649;362;367;135;367;266;649;-2.0;0.0;933.0;127.0;0.0;0;17;1;1;0;1;0;0;0;0;1;0;1;0;0;26424.15625;22150.515625;0.0;2142.296875;759.0;344722;479.0;0.0;Calculated values ==>;1566691725.144;357.26;354.76;292.16;292.16;290.66;278.46000000000004;274.5913991737795;277.06;276.96000000000004;274.76000000000005;277.26000000000005;341.06000000000006;296.16;276.06;279.36;301.56;297.26000000000005;300.56;346.26;277.56;277.06;321.06;349.06000000000006;273.56;241.49495122638035;263.299902668528;274.5913991737795;291.26000000000005;6490000.000000001;3620000.0000000005;3670000.0000000005;1350000.0;3670000.0000000005;2660000.0;6490000.000000001;0.0;0.0;0.1555;0.021166666666666667;0.0;0.0;0.0;22150.515625;0.0;2142.296875;26424.15625;511165.1323745238;507917.3002417927;248487.57222390984;248487.57222390984;243560.5901491175;430014.67791919125;433366.6693374496;450966.1048905643;473436.17305719486;524183.5179191471;476469.4856029076;452630.43480840453;456768.14427255985;469656.6496496358;464781.3556694665;405899.87401363364;496566.52806662256;434279.63764931663;433366.6693374496;201112.50472608567;318298.0250993184;469819.3315087438;203108.05084447624;247085.93994954787;274.42379526817604;2260303.086402166;848969.3128921906;117816.02162969914;996066.5050669726;0;81;81;1;29;43;37;10;63;66;736197309859.8792;283746723669.9233;559419841925.4889;38541.927404166694;5645.388774060331;-0.0;0.0;2600649.978388515;517250.95961376064;0.0;594861.8854594895;1.818946084494211;0.14230342732013204
3429;2019-08-25 02:09:45.114;849;825;196;195;177;50;40;38;27;42;676;231;34;54;284;241;274;709;182;45;40;4;632;360;365;134;365;263;632;-2.0;-1.0;794.0;1.0;0.0;0;6;1;1;0;1;0;0;0;0;1;0;1;0;0;26059.490234375;21584.646484375;0.0;2071.4970703125;757.0;344723;476.0;0.0;Calculated values ==>;1566691785.114;358.06000000000006;355.66;292.76000000000005;292.66;290.86;278.16;274.38016830617;277.16;276.96000000000004;275.86;277.36;340.76;296.26000000000005;276.56;278.56;301.56;297.26000000000005;300.56;344.06000000000006;277.66;277.16;320.76000000000005;348.86;273.56;241.2770596917726;262.9017227912062;274.38016830617;291.36;6320000.0;3600000.0;3650000.0;1340000.0;3650000.0;2630000.0;6320000.0;0.0;0.0;0.13233333333333333;0.00016666666666666666;0.0;0.0;0.0;21584.646484375;0.0;2071.4970703125;26059.490234375;513623.11664104665;510556.28514526325;251264.9619714589;250906.6105261942;244755.94902277458;430148.3826014536;434047.17992658;452897.2952357793;473663.1379967309;524115.0857572029;476959.3984103931;453779.59607081395;456271.17482691904;469930.64437319135;465073.4646152595;413118.3035183731;495232.3619812392;434947.67464153876;434047.17992658;199858.6285646581;317459.4925940039;469954.68261704803;203014.79535416642;247085.93994954787;274.37836168639575;2260740.2314412175;849333.5903467671;117851.11902178539;996066.5050669726;0;81;81;1;29;43;37;10;63;66;736416800059.9839;283827383319.96173;559578462575.5646;33067.78415100011;44.489981210480266;-0.0;0.0;2601246.427611294;517298.351562249;0.0;594861.8854594895;1.3997325496297701;0.09349122950037846
3430;2019-08-25 02:10:45.135;845;824;204;203;184;46;41;36;42;42;673;230;44;54;284;242;274;688;182;47;41;4;619;358;363;131;363;260;619;-1.0;-1.0;693.0;29.0;0.0;0;1;1;1;0;1;0;0;0;0;1;0;1;0;0;26085.791015625;21167.0;0.0;2077.97900390625;758.0;344724;474.0;0.0;Calculated values ==>;1566691845.135;357.66;355.56000000000006;293.56;293.46000000000004;291.56;277.76000000000005;274.1680685717883;277.26000000000005;276.76000000000005;277.36;277.36;340.46000000000004;296.16;277.56;278.56;301.56;297.36;300.56;341.96000000000004;277.86;277.26000000000005;320.56;348.96000000000004;273.56;240.61611355647437;262.5002047102346;274.1680685717883;291.36;6190000.0;3579999.9999999995;3629999.9999999995;1310000.0;3629999.9999999995;2600000.0;6190000.0;0.0;0.0;0.11549999999999999;0.004833333333333333;0.0;0.0;0.0;21167.0;0.0;2077.97900390625;26085.791015625;514200.92976959975;511540.4517813995;254869.99476920647;254483.01195063224;247575.68950960465;430280.9020939914;434717.7860891638;455283.95530262263;474050.5081408163;524047.3400759622;477223.92769174394;455531.43715521536;456762.878738187;470203.70472944033;465494.84668458975;417802.3605122334;493668.8953799958;435782.62218529254;434717.7860891638;199022.72361097817;317878.7554427003;470359.3316552544;202348.16235284292;247085.93994954787;274.110463306847;2261174.9275413747;849689.9787592288;117885.71009165634;996066.5050669726;0;81;81;1;29;43;37;10;63;66;736635276499.6506;283906911144.84045;559735417490.3252;29214.084085699556;1295.3873182949887;-0.0;0.0;2601765.6248345906;517309.52111436997;0.0;594861.8854594895;1.3125187765868715;0.0927082652853248
3431;2019-08-25 02:11:45.105;837;817;209;209;190;42;41;34;50;41;671;229;49;57;284;243;274;670;181;48;41;4;607;355;360;128;359;256;608;581.0;-1.0;645.0;16.0;20.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;26497.599609375;20768.111328125;0.0;2059.71630859375;766.0;344725;471.0;0.0;Calculated values ==>;1566691905.105;356.86;354.86;294.06;294.06;292.16;277.36;273.8482719121499;277.26000000000005;276.56;278.16;277.26000000000005;340.26;296.06;278.06;278.86;301.56;297.46000000000004;300.56;340.16;277.96000000000004;277.26000000000005;320.26000000000005;349.76;273.56;239.943914813709;261.9595390733887;273.8482719121499;291.26000000000005;6070000.0;3550000.0;3600000.0;1280000.0;3590000.0;2560000.0;6080000.0;0.09683333333333333;0.0;0.1075;0.0026666666666666666;0.0033333333333333335;0.10016666666666665;0.0;20768.111328125;0.0;2059.71630859375;26497.599609375;514195.41033361095;511591.13316349505;257503.24091731716;257503.24091731716;250149.4900363997;430477.46260093397;435442.3189386135;456926.07665658905;474339.62717879337;524162.38108088006;477612.41906477197;456804.1626795621;457776.90588602994;470747.0574258619;466058.0093327334;421685.8233720523;492333.3970379227;436664.20111153496;435442.3189386135;197768.88456892778;321233.1047070471;470761.89914157544;201663.6582659094;203521.88065031567;273.83029685150524;2261612.9033659976;850039.2632908326;117920.17364554647;996066.5050669726;0;81;81;1;29;43;37;10;63;66;736852068049.754;283984572294.8775;559890140090.399;27440.70997699806;717.5953090017761;-0.0;23230.697235211166;2602237.5120570296;517326.28758217784;0.0;595055.3778086368;2.2511560600077147;0.05787826803381153
3432;2019-08-25 02:12:45.116;827;793;208;206;192;40;40;32;56;40;672;229;57;70;283;244;274;620;182;50;40;4;572;356;360;125;361;277;573;-2.0;-1.0;1084.0;25.0;7.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;17827.9453125;11191.294921875;0.0;2248.43432617188;782.0;344726;469.0;0.0;Calculated values ==>;1566691965.116;355.86;352.46000000000004;293.96000000000004;293.76000000000005;292.36;277.16;273.955091788801;277.16;276.36;278.76000000000005;277.16;340.36;296.06;278.86;280.16;301.46000000000004;297.56;300.56;335.16;278.16;277.16;320.06;351.36;273.56;239.25999513918347;264.73235714968143;273.955091788801;291.36;5720000.0;3560000.0;3600000.0;1250000.0;3610000.0;2770000.0;5730000.0;0.0;0.0;0.18066666666666667;0.004166666666666667;0.0011666666666666668;0.0011666666666666668;0.0;11191.294921875;0.0;2248.43432617188;17827.9453125;515865.4300592964;511579.71599567943;411280.3686545574;410465.5855148044;252616.02968544755;430412.23801567365;435265.9143433108;454181.4972186479;474627.7726321263;522578.1469490395;474954.2239979569;454309.18364073464;455958.6826844033;470348.81067392183;466043.6885466112;431384.46742588084;489194.21631976607;437009.2976769699;435265.9143433108;196933.003932529;327943.14443680964;471162.41641411005;201894.13987108023;411280.3686545574;273.9246635314838;2261982.350626091;850305.6405027559;117956.08148268392;996066.5050669726;0;81;81;1;29;43;37;10;63;66;737068107649.4587;284060486209.77374;560050069405.1804;45579.915894127225;1121.9511522626242;-0.0;27.983136636878996;2602846.12883108;517341.61994641897;0.0;595249.2356788989;3.4769934215615033;0.23940666064098995
3433;2019-08-25 02:13:45.126;807;754;202;200;191;42;37;32;61;40;689;229;65;79;284;244;274;541;182;52;37;5;568;354;359;137;359;285;569;145.0;-1.0;449.0;37.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16290.1748046875;11072.3564453125;0.0;1315.78149414062;794.0;344727;467.0;0.0;Calculated values ==>;1566692025.126;353.86;348.56000000000006;293.36;293.16;292.26000000000005;277.36;273.7412296467126;276.86;276.36;279.26000000000005;277.16;342.06000000000006;296.06;279.66;281.06;301.56;297.56;300.56;327.26000000000005;278.36;276.86;319.86;352.56000000000006;273.66;241.92719264551067;265.74818594083865;273.7412296467126;291.36;5680000.0;3540000.0;3590000.0;1370000.0;3590000.0;2850000.0;5690000.0;0.024166666666666666;0.0;0.07483333333333334;0.006166666666666667;0.0013333333333333333;0.0255;0.0;11072.3564453125;0.0;1315.78149414062;16290.1748046875;513739.2937526283;507050.47266158345;410612.95223875606;409779.208087249;252436.20805900818;430542.39183029096;434976.4790924014;453457.53786824364;473078.44118532055;523698.06741592987;473918.84837610304;453975.8807005082;455774.7362897167;470747.0574258619;466330.9479421416;432377.3804872734;478650.70436553104;437582.33777929767;434976.4790924014;196097.13278094304;332976.8817968329;469646.3180116958;201245.6988464726;212193.0062133894;273.66259730737175;2262266.715679967;850491.2018525243;117985.78823148155;996066.5050669726;0;81;81;1;29;43;37;10;63;66;737283843599.4244;284139099309.7612;560218697505.1536;18873.8526201292;1655.1371515188764;-0.0;5680.978558414806;2603383.3330877367;517364.7662060139;0.0;595296.8182887968;2.115731069363596;0.1110186948194906
3434;2019-08-25 02:14:45.137;777;710;201;201;187;41;39;30;64;41;720;229;69;81;283;245;274;445;181;53;39;6;571;351;356;141;356;286;573;252.0;-2.0;465.0;32.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16254.3466796875;11127.849609375;0.0;1310.78259277344;801.0;344728;466.0;0.0;Calculated values ==>;1566692085.137;350.86;344.16;293.26000000000005;293.26000000000005;291.86;277.26000000000005;273.4187578820637;277.06;276.16;279.56;277.26000000000005;345.16;296.06;280.06;281.26000000000005;301.46000000000004;297.66;300.56;317.66;278.46000000000004;277.06;319.76000000000005;353.26;273.76000000000005;242.77792619122317;265.87368984753493;273.4187578820637;291.26000000000005;5710000.0;3510000.0;3560000.0;1410000.0;3560000.0;2860000.0;5730000.0;0.042;0.0;0.0775;0.005333333333333333;0.0013333333333333333;0.043333333333333335;0.0;11127.849609375;0.0;1310.78259277344;16254.3466796875;509758.4281152967;501078.2151119752;408315.9542519298;408315.9542519298;250668.67772031075;430735.4089219946;436044.89835179626;453675.27712054906;472653.6706096803;526836.8279623769;473788.50563015067;454322.71846873;455864.21384707076;471026.235422379;466888.18498842104;431634.53796112636;463649.60780048766;438432.7813550058;436044.89835179626;195679.20071851107;335913.7198600519;469200.3069803008;200509.25121010293;206903.3036113899;273.3608886451693;2262537.9697471736;850676.2374871104;118007.68027840246;996066.5050669726;0;81;81;1;29;43;37;10;63;66;737498382924.9835;284222514599.97864;560390028910.6001;19620.367008059577;1433.018964107722;-0.0;9929.46910541761;2603704.1770627545;517390.5055583942;0.0;595426.9292022962;2.490857079304383;0.10192561350851985
3435;2019-08-25 02:15:45.097;750;670;201;203;189;41;41;28;65;40;735;226;70;81;283;246;273;349;181;54;41;7;579;348;353;143;353;283;581;122.0;-1.0;347.0;35.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16549.2734375;11359.189453125;0.0;1285.52551269531;805.0;344729;466.0;0.0;Calculated values ==>;1566692145.097;348.16;340.16;293.26000000000005;293.46000000000004;292.06;277.26000000000005;273.0942459734351;277.26000000000005;275.96000000000004;279.66;277.16;346.66;295.76000000000005;280.16;281.26000000000005;301.46000000000004;297.76000000000005;300.46000000000004;308.06;278.56;277.26000000000005;319.76000000000005;353.66;273.86;243.1966462407574;265.49620691782997;273.0942459734351;291.26000000000005;5790000.0;3479999.9999999995;3529999.9999999995;1430000.0;3529999.9999999995;2830000.0;5810000.0;0.02033333333333333;0.0;0.057833333333333334;0.005833333333333333;0.0013333333333333333;0.021666666666666664;0.0;11359.189453125;0.0;1285.52551269531;16549.2734375;505643.14651833574;495070.775258855;255824.93012437472;256672.97812732754;251036.12243501635;430925.7729439634;437090.36201224325;454316.2327068528;472292.48545527144;528622.3233872494;473832.6144471428;454958.0547046496;456359.8376504848;471429.98172758566;467441.50306518085;429346.59050592466;445535.8264504482;439268.9956247608;437090.36201224325;195679.20071851107;337592.078488485;469026.00599727634;199637.10628817198;203094.818524246;273.0048972418892;2262811.151004904;850863.5045506776;118029.30175527523;996066.5050669726;0;81;81;1;29;43;37;10;63;66;737710941124.2736;284307657799.6943;560560615110.0303;14728.942811213707;1571.4352483031084;-0.0;5069.90344223994;2603990.230480794;517415.52598533506;0.0;595551.8406432619;1.6900564037641306;0.0865014804848863
3436;2019-08-25 02:16:45.128;734;692;203;206;192;43;42;25;67;39;734;224;68;79;282;247;273;411;181;54;43;7;595;345;350;145;350;278;597;97.0;-1.0;1137.0;46.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17625.1796875;11702.3212890625;0.0;1244.82885742188;805.0;344730;465.0;0.0;Calculated values ==>;1566692205.128;346.56000000000006;342.36;293.46000000000004;293.76000000000005;292.36;277.46000000000004;272.7676641592781;277.36;275.66;279.86;277.06;346.56000000000006;295.56;279.96000000000004;281.06;301.36;297.86;300.46000000000004;314.26000000000005;278.56;277.46000000000004;319.66;353.66;273.86;243.61107973660833;264.86050150153983;272.7676641592781;291.26000000000005;5950000.0;3450000.0;3500000.0;1450000.0;3500000.0;2780000.0;5970000.0;0.016166666666666666;0.0;0.18949999999999997;0.007666666666666667;0.0013333333333333333;0.017499999999999998;0.0;11702.3212890625;0.0;1244.82885742188;17625.1796875;502115.0806801154;496402.3724477033;255690.31997601074;256929.97392212792;251392.76367763442;431113.4868728058;437947.1294314736;455413.0699727434;471929.7997510953;528903.6212401015;474252.5511441494;455539.81900768477;456926.83554156334;471706.96375999466;467990.9828547909;424967.52994348685;454231.26469866926;439928.8483833541;438114.31783764425;195261.2709748474;337592.078488485;468751.72169904737;198954.12989439006;203276.8872339421;272.7225157144826;2263096.0852549374;851055.783099918;118050.39893632245;996066.5050669726;0;81;81;1;29;43;37;10;63;66;737921950089.7562;284394102439.892;560729002065.4155;48598.96914484795;2068.448203835706;-0.0;4109.655035564787;2604518.235743479;517445.87401922606;0.0;595628.3764871843;4.230820818828798;0.26601147071634224
3437;2019-08-25 02:17:45.098;731;715;206;211;195;46;44;23;68;37;724;223;67;78;282;248;274;520;180;55;44;8;623;345;350;141;350;276;626;-2.0;-1.0;1534.0;1.0;13.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20766.052734375;12299.646484375;0.0;2457.94921875;803.0;344731;465.0;0.0;Calculated values ==>;1566692265.098;346.26;344.66;293.76000000000005;294.26000000000005;292.66;277.76000000000005;272.7676641592781;277.56;275.46000000000004;279.96000000000004;276.86;345.56000000000006;295.46000000000004;279.86;280.96000000000004;301.36;297.96000000000004;300.56;325.16;278.66;277.56;319.66;353.46000000000004;273.96000000000004;242.77792619122317;264.60387354146746;272.7676641592781;291.16;6230000.0;3450000.0;3500000.0;1410000.0;3500000.0;2760000.0;6260000.0;0.0;0.0;0.25566666666666665;0.00016666666666666666;0.0021666666666666666;0.0021666666666666666;0.0;12299.646484375;0.0;2457.94921875;20766.052734375;499074.96083171794;496637.08498629247;255278.2955118951;257252.53033752416;251166.92777176245;431113.4868728058;438281.1220538176;455872.0454851437;472260.1919623333;528027.3589753135;474397.15137416637;455745.92513786;457127.3699855043;471706.96375999466;468117.65307320084;416420.748599765;468257.5623332861;440091.6668869801;438281.1220538176;195261.2709748474;336752.88402864704;469398.3044737421;199066.47765256886;255278.2955118951;272.7669273992286;2263415.8522284706;851255.6994899263;118081.23999206329;996066.5050669726;0;81;81;1;29;43;37;10;64;66;738131845089.8563;284479859539.9329;560895118965.4948;65656.62350919496;45.05530447019553;-0.0;396.50612417416545;2605469.889617747;517463.4777422057;0.0;595665.9090545286;4.478926396109542;0.2931115605019747
3438;2019-08-25 02:18:45.119;743;730;210;216;203;49;41;23;69;34;691;221;68;86;282;249;274;600;181;57;42;5;657;349;353;133;354;276;660;-2.0;-1.0;2134.0;222.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;22970.279296875;12977.294921875;0.0;2186.7880859375;802.0;344732;464.0;0.0;Calculated values ==>;1566692325.119;347.46000000000004;346.16;294.16;294.76000000000005;293.46000000000004;278.06;273.20264511476705;277.26000000000005;275.46000000000004;280.06;276.56;342.26;295.26000000000005;279.96000000000004;281.76000000000005;301.36;298.06;300.56;333.16;278.86;277.36;319.56;353.36;273.66;241.05796691057077;264.60387354146746;273.20264511476705;291.26000000000005;6570000.0;3490000.0;3529999.9999999995;1330000.0;3540000.0;2760000.0;6600000.0;0.0;0.0;0.3556666666666667;0.037000000000000005;0.0;0.0;0.0;12977.294921875;0.0;2186.7880859375;22970.279296875;497432.5474130697;495352.79867917596;255097.23754341083;257358.46542287;252559.94238427837;430862.6128555636;437090.36201224325;455998.05715364416;473014.93639070686;524623.2017253945;474168.21440381644;455872.0454851437;458124.1965307005;471170.01582824555;467682.8889671124;401848.39447785035;476470.84561256086;439762.74146204925;437260.31864347594;194843.3435325042;336333.2981666971;470187.556511304;199862.11324033886;255278.2955118951;273.0978326872882;2263780.44922581;851466.4143924027;118119.95968336043;996066.5050669726;0;81;81;1;29;43;37;10;64;66;738342818904.5345;284562088309.8075;561060776925.2421;91099.01738516559;10002.041401025712;-0.0;0.0;2606776.6438271594;517547.23285198916;0.0;595669.2144287012;6.6671396308042015;0.5036437824504786
3439;2019-08-25 02:19:45.109;765;746;203;206;206;54;28;27;69;33;682;223;68;88;283;245;274;649;181;35;28;4;650;359;364;129;364;279;652;-2.0;-1.0;1785.0;323.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;21915.150390625;12805.7216796875;0.0;2234.10375976562;801.0;344733;464.0;0.0;Calculated values ==>;1566692385.109;349.66;347.76;293.46000000000004;293.76000000000005;293.76000000000005;278.56;274.27422755570615;275.96000000000004;275.86;280.06;276.46000000000004;341.36;295.46000000000004;279.96000000000004;281.96000000000004;301.46000000000004;297.66;300.56;338.06000000000006;276.66;275.96000000000004;319.56;353.26;273.56;240.16925963744896;264.9883086891361;274.27422755570615;291.26000000000005;6500000.0;3590000.0;3640000.0;1290000.0;3640000.0;2790000.0;6520000.0;0.0;0.0;0.29750000000000004;0.05383333333333333;0.0;0.0;0.0;12805.7216796875;0.0;2234.10375976562;21915.150390625;501076.1594405765;498321.66964537726;252907.72155510655;253998.59731002492;253998.59731002492;430214.79039162316;432089.42813363497;455500.0174954674;473438.18344108673;523452.68766907917;474007.8225745883;455373.0634216505;457891.5080003153;469939.60046930995;465741.0905809244;405421.96412444516;484709.63580439106;433384.8821390699;432089.42813363497;194843.3435325042;335913.7198600519;470627.93931277987;202327.47923656882;255278.2955118951;274.10699606282657;2264154.432132391;851681.2370543713;118156.79430861959;996066.5050669726;0;81;81;1;29;43;37;10;64;66;738557883054.5687;284640675209.82;561227249175.2686;75318.83013202234;14443.508100769359;-0.0;0.0;2608163.228087457;517750.91181238444;0.0;595669.2144287012;5.968309844695621;0.4854036904253233
