;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3440;2019-08-25 02:20:45.120;784;761;188;189;192;60;33;29;67;34;696;224;68;84;283;240;274;671;181;35;33;4;646;370;375;129;375;270;647;-1.0;-2.0;1716.0;249.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;28362.876953125;21975.771484375;0.0;2154.916015625;799.0;344734;463.0;0.0;Calculated values ==>;1566692445.12;351.56000000000006;349.26;291.96000000000004;292.06;292.36;279.16;275.4277932560699;276.46000000000004;276.06;279.86;276.56;342.76;295.56;279.96000000000004;281.56;301.46000000000004;297.16;300.56;340.26;276.66;276.46000000000004;319.46000000000004;353.06000000000006;273.56;240.16925963744896;263.82572766246335;275.4277932560699;291.26000000000005;6459999.999999999;3700000.0;3750000.0;1290000.0;3750000.0;2700000.0;6470000.0;0.0;0.0;0.286;0.0415;0.0;0.0;0.0;21975.771484375;0.0;2154.916015625;28362.876953125;503976.4763835768;500819.6156367849;247885.42546859782;248223.2213770907;249246.05703660115;429467.9694778635;430143.3378071676;456734.38130492053;473534.8580475586;525613.7261046858;475283.68031294417;456858.67139676074;458833.9803656495;468420.94143788837;463467.6714287577;407291.87585393793;488410.7181458448;430535.87848267425;430143.3378071676;194425.4183739577;335074.5858427641;470627.93931277987;205250.0459768195;255278.2955118951;275.28694132887597;2264573.492506669;851971.1359687346;118193.37617881139;996066.5050669726;0;82;81;1;29;43;37;10;64;66;738779623699.2656;284718089399.71423;561391979370.0435;71924.51990383689;11013.182573442355;-0.0;0.0;2609390.4809578634;517963.08979321254;0.0;595669.2144287012;3.437021944661926;0.27050620584514434
3441;2019-08-25 02:21:45.130;795;778;185;186;179;62;37;34;55;37;709;224;59;72;283;239;274;695;181;40;37;6;699;364;368;143;368;266;700;-1.0;-1.0;1765.0;196.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;27675.955078125;23725.900390625;0.0;1196.13500976562;797.0;344735;463.0;0.0;Calculated values ==>;1566692505.13;352.66;350.96000000000004;291.66;291.76000000000005;291.06;279.36;274.8017692304317;276.86;276.56;278.66;276.86;344.06000000000006;295.56;279.06;280.36;301.46000000000004;297.06;300.56;342.66;277.16;276.86;319.46000000000004;352.86;273.76000000000005;243.1966462407574;263.299902668528;274.8017692304317;291.26000000000005;6990000.000000001;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;2660000.0;7000000.0;0.0;0.0;0.29416666666666663;0.03266666666666666;0.0;0.0;0.0;23725.900390625;0.0;1196.13500976562;27675.955078125;500602.4920188796;498154.7695975599;245166.4708016208;245479.389575734;243310.586273542;429879.7862731237;432743.97865350964;455900.14131549967;471996.43091952;527262.1229479776;475794.47727211745;456396.7470934617;457999.7881933942;469390.7109616374;464223.8542375998;282188.30627695576;486257.1570953379;433299.8492016903;432743.97865350964;194425.4183739577;334235.48183727637;468926.6663542118;203755.4098716002;255278.2955118951;274.6834778122856;2265040.5606070887;852352.0467103567;118221.30625836704;996066.5050669726;0;82;81;1;29;43;37;10;64;66;739002560850.116;284799703000.0255;561552806170.6569;74172.57516641375;8662.261045098647;-0.0;0.0;2610608.159667392;518127.0791509975;0.0;595669.2144287012;3.3237588696392772;0.2528322105431758
3442;2019-08-25 02:22:45.141;824;801;185;185;175;62;39;37;29;39;707;225;38;64;283;239;274;718;180;42;39;8;665;367;371;149;371;269;665;-2.0;-1.0;1683.0;185.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;26176.20703125;22584.8046875;0.0;1188.85485839844;795.0;344736;462.0;0.0;Calculated values ==>;1566692565.141;355.56000000000006;353.26;291.66;291.66;290.66;279.36;275.1157276137837;277.06;276.86;276.06;277.06;343.86;295.66;276.96000000000004;279.56;301.46000000000004;297.06;300.56;344.96000000000004;277.36;277.06;319.36;352.66;273.96000000000004;244.42749628697553;263.6948088759802;275.1157276137837;291.16;6650000.0;3670000.0000000005;3710000.0;1490000.0;3710000.0;2690000.0;6650000.0;0.0;0.0;0.28049999999999997;0.030833333333333334;0.0;0.0;0.0;22584.8046875;0.0;1188.85485839844;26176.20703125;507566.8291720055;504517.83276551263;246265.29848537542;246265.29848537542;243076.0990895992;429675.2189834977;432351.7763424921;452106.5192429452;471399.1107851406;526822.8828084703;475524.7981847721;453256.06605259806;456525.10104843223;468976.5474484141;463780.20084055996;397122.7589423421;493186.3391369579;432913.8003328046;432351.7763424921;194007.49548133422;333396.4077044029;468300.5169074621;204534.6158942305;255278.2955118951;274.9979114515761;2265489.41089819;852738.040004613;118241.18481764242;996066.5050669726;0;82;81;1;29;43;37;10;64;66;739224301494.8129;284887319059.90576;561713335595.4375;69443.91888931446;8132.781947907974;-0.0;0.0;2611805.183196975;518267.06350150803;0.0;595669.2144287012;3.2631366949396052;0.24709525545731206
3443;2019-08-25 02:23:45.131;842;818;190;189;173;59;40;39;20;41;695;225;31;60;283;239;274;707;181;42;40;9;647;364;368;142;368;271;647;-1.0;-1.0;1427.0;150.0;0.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;26170.65234375;22069.93359375;0.0;2094.67553710938;794.0;344737;462.0;0.0;Calculated values ==>;1566692625.131;357.36;354.96000000000004;292.16;292.06;290.46000000000004;279.06;274.8017692304317;277.16;277.06;275.16;277.26000000000005;342.66;295.66;276.26000000000005;279.16;301.46000000000004;297.06;300.56;343.86;277.36;277.16;319.36;352.56000000000006;274.06;242.98782864720522;263.95629194202945;274.8017692304317;291.26000000000005;6470000.0;3640000.0;3679999.9999999995;1420000.0;3679999.9999999995;2710000.0;6470000.0;0.0;0.0;0.2378333333333333;0.025;0.0;0.0;0.0;22069.93359375;0.0;2094.67553710938;26170.65234375;511464.08901834936;508353.0499909731;248562.57096933224;248223.2213770907;242986.35365349325;429879.7862731237;433299.8492016903;450588.59879562625;472522.5091947854;525431.884496498;475268.95745242346;452012.4634563648;455695.6443231327;469390.7109616374;464223.8542375998;406834.5568498897;493461.0665527453;433667.60643972526;433299.8492016903;194007.49548133422;332976.8817968329;469361.0659032374;203761.52180147803;255278.2955118951;274.68583657773155;2265925.562022413;853110.1008032127;118268.54301048379;996066.5050669726;0;82;81;1;29;43;37;10;65;66;739445964544.8481;284974604509.9196;561875308595.4633;58703.706478441585;6639.988602543984;-0.0;0.0;2612872.9020923963;518390.1494050445;0.0;595669.2144287012;2.7041072639382566;0.20494975787657857
3444;2019-08-25 02:24:45.122;841;823;198;197;179;54;40;39;12;42;690;224;26;55;283;240;274;693;180;40;40;8;634;361;366;136;366;270;634;-2.0;-1.0;927.0;44.0;0.0;0;0;1;1;1;0;0;0;0;0;1;1;0;0;0;26285.4765625;21633.85546875;0.0;2112.8876953125;791.0;344738;462.0;0.0;Calculated values ==>;1566692685.122;357.26;355.46000000000004;292.96000000000004;292.86;291.06;278.56;274.4858918419099;277.16;277.06;274.36;277.36;342.16;295.56;275.76000000000005;278.66;301.46000000000004;297.16;300.56;342.46000000000004;277.16;277.16;319.36;352.26;273.96000000000004;241.71165711629368;263.82572766246335;274.4858918419099;291.16;6340000.0;3610000.0;3660000.0;1360000.0;3660000.0;2700000.0;6340000.0;0.0;0.0;0.1545;0.007333333333333333;0.0;0.0;0.0;21633.85546875;0.0;2112.8876953125;26285.4765625;512435.58676848403;510127.23240768263;251898.58971249967;251537.4774162305;245345.7539743202;430081.6785162784;433799.4536676275;449725.3591944844;473403.85947104497;524996.4094188424;475283.68031294417;451544.42432787793;455234.8412542021;469665.6274224594;464796.26975366054;412342.9036939307;492837.3648450742;433799.4536676275;433799.4536676275;194007.49548133422;331718.34850182006;470076.5757111503;203129.78913858868;255278.2955118951;274.42755078144626;2266362.6308593457;853474.2444152818;118303.60077792981;996066.5050669726;0;82;81;1;29;43;37;10;65;66;739666131514.6172;285057991999.83215;562037584250.293;38099.015573635894;1957.609768198785;-0.0;0.0;2613679.4704385814;518461.7853110609;0.0;595669.2144287012;1.6868260655825424;0.11891734450225407
3445;2019-08-25 02:25:45.142;829;818;207;207;188;49;38;37;0;42;696;225;16;47;283;241;274;679;181;41;38;9;621;359;363;133;363;267;621;-2.0;-1.0;646.0;32.0;3.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;26593.349609375;21073.732421875;0.0;2094.0439453125;790.0;344739;462.0;0.0;Calculated values ==>;1566692745.142;356.06000000000006;354.96000000000004;293.86;293.86;291.96000000000004;278.06;274.27422755570615;276.96000000000004;276.86;273.16;277.36;342.76;295.66;274.76000000000005;277.86;301.46000000000004;297.26000000000005;300.56;341.06000000000006;277.26000000000005;276.96000000000004;319.36;352.16;274.06;241.05796691057077;263.43189868330234;274.27422755570615;291.26000000000005;6210000.0;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2670000.0;6210000.0;0.0;0.0;0.10766666666666666;0.005333333333333333;0.0005;0.0005;0.0;21073.732421875;0.0;2094.0439453125;26593.349609375;512006.2311641439;510604.3500617645;255937.83600761188;255937.83600761188;248887.08040943052;430214.79039162316;434178.6716885159;448702.7348185148;473792.46676502546;525850.1853952967;475779.855525177;450787.3282578322;454733.78008571663;470076.2360141041;465219.0939126357;417117.59098655044;492233.78249555104;434717.7860891638;434178.6716885159;194007.49548133422;331298.85215519386;470578.4057836597;202606.38506593875;255937.83600761188;274.2153673765076;2266803.4346295996;853830.2596131124;118338.67022751176;996066.5050669726;0;82;81;1;29;43;37;10;65;66;739884904414.5476;285138718899.8065;562198737950.2417;26496.373656694017;1429.1841104945117;-0.0;89.12041784045202;2614217.9447803;518490.01800113515;0.0;595669.9573464063;1.2092087622490237;0.08557672548790686
3446;2019-08-25 02:26:45.143;815;807;210;210;192;43;39;35;10;41;704;227;23;42;282;242;274;655;182;41;39;9;609;355;360;130;360;263;609;-2.0;-2.0;418.0;0.0;15.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;27248.271484375;20689.859375;0.0;2085.56884765625;787.0;344740;461.0;0.0;Calculated values ==>;1566692805.143;354.66;353.86;294.16;294.16;292.36;277.46000000000004;273.8482719121499;277.06;276.66;274.16;277.26000000000005;343.56000000000006;295.86;275.46000000000004;277.36;301.36;297.36;300.56;338.66;277.26000000000005;277.06;319.26000000000005;351.86;274.06;240.39332010688793;262.9017227912062;273.8482719121499;291.36;6090000.0;3550000.0;3600000.0;1300000.0;3600000.0;2630000.0;6090000.0;0.0;0.0;0.06966666666666667;0.0;0.0025;0.0025;0.0;20689.859375;0.0;2085.56884765625;27248.271484375;511252.3260083003;510236.8032333656;257858.91377338365;257858.91377338365;250833.9212906345;430477.46260093397;435089.031508698;450730.499220235;474082.51977729687;526983.8839833849;476511.73958004714;452390.59391075175;454781.28718595096;470357.85320156324;465928.4623088799;421063.15006247355;490173.3271089361;435442.3189386135;435089.031508698;193589.57483703562;330040.4071292106;470980.00866618974;201709.7481601087;257858.91377338365;273.8482719121499;2267252.1222828417;854178.2953448315;118373.50091457953;996066.5050669726;0;82;81;1;29;43;37;10;65;66;740101808029.2856;285217620214.7112;562357740600.0497;17348.4456571888;0.0;-0.0;443.0752943382859;2614583.324363699;518501.928067206;0.0;595674.3923845852;0.7811717425285846;0.05027458335732599
3447;2019-08-25 02:27:45.123;804;797;208;208;193;41;38;32;23;40;710;227;30;42;282;243;274;630;183;41;38;9;602;354;359;131;359;255;603;-2.0;-1.0;456.0;93.0;3.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;26541.580078125;20594.15234375;0.0;959.18115234375;784.0;344741;461.0;0.0;Calculated values ==>;1566692865.123;353.56000000000006;352.86;293.96000000000004;293.96000000000004;292.46000000000004;277.26000000000005;273.7412296467126;276.96000000000004;276.36;275.46000000000004;277.16;344.16;295.86;276.16;277.36;301.36;297.46000000000004;300.56;336.16;277.26000000000005;276.96000000000004;319.26000000000005;351.56000000000006;274.06;240.61611355647437;261.82340779136865;273.7412296467126;291.46000000000004;6020000.0;3540000.0;3590000.0;1310000.0;3590000.0;2550000.0;6030000.0;0.0;0.0;0.076;0.015500000000000002;0.0005;0.0005;0.0;20594.15234375;0.0;959.18115234375;26541.580078125;510460.99357795797;509486.2617499186;257394.94974879173;257394.94974879173;251481.3689691783;430542.39183029096;435153.4052875198;453771.04785241163;473856.7996405058;528217.9572651712;477515.6075172742;454638.1590671916;456113.1101176497;470493.78324416396;466201.75019206293;423204.22030096623;487347.27708837535;435681.3269337161;435153.4052875198;193589.57483703562;328782.02776382567;470846.3688081762;200936.98484837273;257394.94974879173;273.5417811806589;2267700.221629751;854522.2140981201;118398.86537361538;996066.5050669726;0;82;81;1;29;43;37;10;65;66;740317436129.3542;285295894114.7361;562513088800.0991;19215.38878830696;4183.595451376955;-0.0;88.87922776936404;2614887.9214179683;518536.7797415467;0.0;595678.823861286;1.0897554882501184;0.09080962179071811
3448;2019-08-25 02:28:45.144;797;785;204;204;190;40;38;31;34;40;708;227;40;46;282;244;274;604;180;41;38;12;574;355;359;139;360;268;576;-2.0;-1.0;663.0;291.0;3.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17466.294921875;11331.466796875;0.0;1221.83386230469;782.0;344742;460.0;0.0;Calculated values ==>;1566692925.144;352.86;351.66;293.56;293.56;292.16;277.16;273.8482719121499;276.96000000000004;276.26000000000005;276.56;277.16;343.96000000000004;295.86;277.16;277.76000000000005;301.36;297.56;300.56;333.56;277.26000000000005;276.96000000000004;319.16;351.36;274.36;242.35481222062532;263.56353331371673;273.8482719121499;291.16;5740000.0;3550000.0;3590000.0;1390000.0;3600000.0;2680000.0;5760000.0;0.0;0.0;0.1105;0.0485;0.0005;0.0005;0.0;11331.466796875;0.0;1221.83386230469;17466.294921875;511991.2459417211;510322.69455709035;408201.4868766671;408201.4868766671;251672.42413539355;430477.46260093397;435153.4052875198;452919.762561323;472817.310826017;527003.6418982984;475878.1922481811;453681.57950494776;454439.26461370324;470357.85320156324;466187.4538382608;430880.53964412404;486685.03329510096;435681.3269337161;435153.4052875198;193171.6564234249;327943.14443680964;470064.77147337084;200870.13709971032;408201.4868766671;273.5199947947465;2268067.082278617;854788.3540413324;118417.04686007573;996066.5050669726;0;82;81;1;29;43;37;10;65;66;740532911519.8815;285376922464.9343;562670043715.4832;27851.4836135082;13055.939767122538;-0.0;13.475959205426335;2615280.282633988;518680.4928173636;0.0;595679.6771197156;3.2597721070205123;0.311943286928179
3449;2019-08-25 02:29:45.124;788;733;201;201;190;42;32;32;42;40;707;228;50;59;282;244;274;515;180;42;33;14;568;355;360;142;360;278;569;-1.0;-1.0;491.0;109.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16961.609375;11102.38671875;0.0;1263.67724609375;779.0;344743;459.0;0.0;Calculated values ==>;1566692985.124;351.96000000000004;346.46000000000004;293.26000000000005;293.26000000000005;292.16;277.36;273.8482719121499;276.36;276.36;277.36;277.16;343.86;295.96000000000004;278.16;279.06;301.36;297.56;300.56;324.66;277.36;276.46000000000004;319.06;351.06000000000006;274.56;242.98782864720522;264.86050150153983;273.8482719121499;291.16;5680000.0;3550000.0;3600000.0;1420000.0;3600000.0;2780000.0;5690000.0;0.0;0.0;0.08183333333333334;0.018166666666666668;0.0013333333333333333;0.0013333333333333333;0.0;11102.38671875;0.0;1263.67724609375;16961.609375;511388.83418957726;504394.261942808;410199.25063607807;410199.25063607807;252039.83791205118;430477.46260093397;433836.9858812755;452206.16739280807;472424.0149512065;526117.8440491402;474711.0209899557;453240.6457288422;454394.98715434567;470357.85320156324;466187.4538382608;432377.3804872734;474883.894524145;435618.25068350555;434017.3760585396;192753.74022246967;326684.87348024134;469856.40358979115;201243.2987627849;410199.25063607807;273.666112134697;2268353.8858481147;854975.2405044289;118437.75254845478;996066.5050669726;0;82;81;1;29;43;37;10;65;66;740748539619.9501;285461194364.9611;562833789115.5353;20537.12808289023;4879.804737690613;-0.0;31.757500563282054;2615683.386652109;518829.9075334387;0.0;595680.0539395653;2.0579458745720376;0.1722976995438734
3450;2019-08-25 02:30:45.135;769;689;201;200;188;42;35;31;49;40;709;227;57;67;282;244;273;418;181;44;35;15;571;352;357;145;357;283;572;323.0;-1.0;2.0;3.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;16794.767578125;11125.548828125;0.0;1278.96142578125;774.0;344744;459.0;0.0;Calculated values ==>;1566693045.135;350.06000000000006;342.06000000000006;293.26000000000005;293.16;291.96000000000004;277.36;273.5264737036516;276.66;276.26000000000005;278.06;277.16;344.06000000000006;295.86;278.86;279.86;301.36;297.56;300.46000000000004;314.96000000000004;277.56;276.66;319.06;350.56000000000006;274.66;243.61107973660833;265.49620691782997;273.5264737036516;291.26000000000005;5710000.0;3520000.0000000005;3570000.0000000005;1450000.0;3570000.0000000005;2830000.0;5720000.0;0.05383333333333333;0.0;0.0003333333333333333;0.0005;0.0013333333333333333;0.05516666666666666;0.0;11125.548828125;0.0;1278.96142578125;16794.767578125;508757.196171411;498454.705018275;408798.784684045;408355.43058103987;251102.94462724877;430671.36484660726;435106.3833865666;452241.63052117056;472028.77388759464;525931.7948901054;473948.101903784;453282.98984291893;454573.3195052766;470764.9566105902;466617.12829396635;431394.47582054324;459401.941675868;436674.2638054423;435106.3833865666;192753.74022246967;324587.8981780222;469548.2990009042;200897.78536981725;205922.58293632424;273.51759051946846;2268635.2405612487;855160.5072597456;118458.94508861164;996066.5050669726;0;82;81;1;29;43;37;10;65;66;740963679054.656;285547310149.84344;563002119970.3052;83.78128171711776;134.32525681554347;-0.0;12643.30632483837;2615855.259067413;518871.6996104788;0.0;595785.6988359801;1.0368335871479408;-0.024705252742134268
3451;2019-08-25 02:31:45.115;746;667;201;203;188;42;36;29;53;40;711;225;59;71;282;245;273;337;181;45;36;16;578;349;354;144;354;281;581;386.0;-1.0;160.0;62.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;17174.349609375;11329.0361328125;0.0;1261.68127441406;756.0;344745;463.0;0.0;Calculated values ==>;1566693105.115;347.76;339.86;293.26000000000005;293.46000000000004;291.96000000000004;277.36;273.20264511476705;276.76000000000005;276.06;278.46000000000004;277.16;344.26;295.66;279.06;280.26000000000005;301.36;297.66;300.46000000000004;306.86;277.66;276.76000000000005;319.46000000000004;348.76;274.76000000000005;243.40439225979637;265.2429198363724;273.20264511476705;291.26000000000005;5780000.0;3490000.0;3540000.0;1440000.0;3540000.0;2810000.0;5810000.0;0.06433333333333333;0.0;0.02666666666666667;0.010333333333333333;0.0013333333333333333;0.06566666666666666;0.0;11329.0361328125;0.0;1261.68127441406;17174.349609375;505224.9696686824;494672.53111893946;255824.93012437472;256672.97812732754;250656.63867377062;430862.6128555636;435998.1305493036;453110.0486498489;472160.7387857882;526295.8844641522;473977.760523215;453884.60670085205;455420.6899255907;471170.01582824555;467172.2884965674;429607.30461413064;443163.0513395955;437539.0193056962;435998.1305493036;194425.4183739577;317040.2365367038;469783.5483368761;199886.11932178042;201021.93273909198;273.1072841307591;2268918.2221792424;855347.5664272992;118480.11005377916;996066.5050669726;0;82;81;1;29;43;37;10;65;66;741176907954.7238;285633981249.87103;563171263570.359;6752.6381154151595;2788.9400998226556;-0.0;15430.103656203897;2615912.2102390197;518896.05203494366;0.0;596019.5659375355;1.9833406678724266;0.03861158977691975
3452;2019-08-25 02:32:45.096;730;697;203;206;191;44;38;27;57;39;709;224;59;70;281;246;273;397;181;46;38;16;594;347;352;143;352;274;597;157.0;0.0;66.0;22.0;8.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18068.166015625;11723.775390625;0.0;1229.03771972656;738.0;344746;540.0;0.0;Calculated values ==>;1566693165.096;346.16;342.86;293.46000000000004;293.76000000000005;292.26000000000005;277.56;272.9856168485579;276.96000000000004;275.86;278.86;277.06;344.06000000000006;295.56;279.06;280.16;301.26000000000005;297.76000000000005;300.46000000000004;312.86;277.76000000000005;276.96000000000004;327.16;346.96000000000004;274.76000000000005;243.1966462407574;264.3458800820626;272.9856168485579;291.26000000000005;5940000.0;3470000.0000000005;3520000.0000000005;1430000.0;3520000.0000000005;2740000.0;5970000.0;0.026166666666666668;0.0;0.011000000000000001;0.0036666666666666666;0.0013333333333333333;0.0275;0.0;11723.775390625;0.0;1229.03771972656;18068.166015625;501688.73252206866;497066.7947631073;255690.31997601074;256929.97392212792;251018.59025839824;430988.63858405815;436811.2778682478;454816.10878090456;472193.81962526246;526637.6854031605;474769.72353041265;455069.1842652718;456453.26501091133;471313.66630382475;467582.6662795434;425253.6862132517;451705.0077185355;438162.9671130804;436811.2778682478;226613.5671989835;309494.7701623936;469919.0881636273;199394.7921908001;202124.2723258406;272.9050606613566;2269211.8168081064;855539.6123560152;118500.85947264785;996066.5050669726;0;82;81;1;29;43;37;10;65;66;741388640884.5353;285720053984.7944;563337710845.2108;2809.6344824911494;991.9224185670332;-0.0;6453.892652416199;2615991.8706101566;518927.5492452928;0.0;596201.8748238436;0.7917546147005307;0.013470125414519583
3453;2019-08-25 02:33:48.096;728;722;206;210;195;47;40;25;59;37;703;222;58;68;281;247;274;510;180;48;40;17;624;347;351;142;351;267;626;-2.0;-1.0;0.0;9.0;7.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20156.23046875;12373.6787109375;0.0;1200.68127441406;727.0;344747;634.0;0.0;Calculated values ==>;1566693228.096;345.96000000000004;345.36;293.76000000000005;294.16;292.66;277.86;272.9856168485579;277.16;275.66;279.06;276.86;343.46000000000004;295.36;278.96000000000004;279.96000000000004;301.26000000000005;297.86;300.56;324.16;277.96000000000004;277.16;336.56;345.86;274.86;242.98782864720522;263.43189868330234;272.9856168485579;291.16;6240000.0;3470000.0000000005;3510000.0;1420000.0;3510000.0;2670000.0;6260000.0;0.0;0.0;0.0;0.0015;0.0011666666666666668;0.0011666666666666668;0.0;12373.6787109375;0.0;1200.68127441406;20156.23046875;498578.30714880524;497580.5054912115;255278.2955118951;256851.61872224146;251166.92777176245;430988.63858405815;437382.1577496501;456232.27956913534;472128.42060986464;526568.672100882;475441.3631370635;456107.97810590366;457346.4778140661;471448.00205073756;467709.89306910813;416067.61525319197;466649.31266952323;438721.26612974936;437382.1577496501;265937.0223246507;304884.691753025;470153.35528917355;197623.98847074562;255278.2955118951;272.20251139869424;2269546.280277345;855750.465079404;118522.11951384658;996066.5050669726;0;82;81;1;29;43;37;10;65;66;741610085884.5353;285809828984.7944;563508125845.2108;0.0;408.7940502276419;-0.0;212.45450594404755;2616016.4549118783;518939.8055143947;0.0;596260.2053614792;0.045766323925554846;0.004379534722998773
3454;2019-08-25 02:34:45.127;742;737;210;215;202;50;42;25;59;36;693;221;58;67;281;248;274;595;181;50;42;18;654;350;354;141;355;263;656;-2.0;-1.0;880.0;242.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22412.896484375;12950.4853515625;0.0;1176.26489257812;717.0;344748;670.0;0.0;Calculated values ==>;1566693285.127;347.36;346.86;294.16;294.66;293.36;278.16;273.3108153835814;277.36;275.66;279.06;276.76000000000005;342.46000000000004;295.26000000000005;278.96000000000004;279.86;301.26000000000005;297.96000000000004;300.56;332.66;278.16;277.36;340.16;344.86;274.96000000000004;242.77792619122317;262.9017227912062;273.3108153835814;291.26000000000005;6540000.000000001;3500000.0;3540000.0;1410000.0;3550000.0;2630000.0;6559999.999999999;0.0;0.0;0.14666666666666667;0.04033333333333333;0.0;0.0;0.0;12950.4853515625;0.0;1176.26489257812;22412.896484375;497584.9627048228;496707.5261339786;255288.65146538883;257182.85783924145;252375.36098290907;430799.1582183253;437029.1878229431;456887.68358046416;472161.77640367835;525857.561232231;475838.9274415373;456764.57732692285;457869.095680248;470909.31713109545;467414.17195512063;403432.5698780172;476184.61794051615;438380.70044030814;437029.1878229431;281007.8604223974;300694.37409284414;470387.0459242999;200010.02645264618;255278.2955118951;273.16036682371674;2269883.469150277;855951.057079977;118540.94723845438;996066.5050669726;0;82;81;1;29;43;37;10;65;66;741811120160.0194;285890527849.9887;563659257995.5747;37675.38971207997;10905.206452023367;-0.0;0.0;2616314.880627968;519029.4233983111;0.0;596261.8882077233;3.438908122853889;0.30010579329553994
3455;2019-08-25 02:35:45.147;770;751;209;214;207;53;28;27;59;36;684;221;58;69;282;246;274;650;180;52;29;18;721;348;352;140;352;264;724;-1.0;-1.0;112.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24366.5078125;14156.3681640625;0.0;1186.25085449219;707.0;344749;692.0;0.0;Calculated values ==>;1566693345.147;350.16;348.26;294.06;294.56;293.86;278.46000000000004;273.0942459734351;275.96000000000004;275.86;279.06;276.76000000000005;341.56000000000006;295.26000000000005;278.96000000000004;280.06;301.36;297.76000000000005;300.56;338.16;278.36;276.06;342.36;343.86;274.96000000000004;242.56692532238324;263.0348170998261;273.0942459734351;291.16;7209999.999999999;3479999.9999999995;3520000.0000000005;1400000.0;3520000.0000000005;2640000.0;7240000.000000001;0.0;0.0;0.018666666666666668;0.0;0.0;0.0;0.0;14156.3681640625;0.0;1186.25085449219;24366.5078125;495013.3080779038;491982.98689437954;252102.193418271;253780.02206565603;251440.74170324148;430925.7729439634;435083.5893917863;456724.4461298918;472293.48310962116;524855.9852821461;475711.59820732544;456601.04438692535;457953.16244400444;471438.93364829157;467441.50306518085;279042.7470120689;476675.5870872012;439160.3883882217;435258.38108644163;290221.2356813373;296504.67125881097;470521.56202125014;199863.94513942164;255278.2955118951;273.0942459734351;2270273.4274620833;856177.022822684;118560.64143221745;996066.5050669726;0;82;81;1;29;43;37;10;65;66;742022990759.952;285974855949.9619;563817410695.5244;4794.7293518221095;0.0;-0.0;0.0;2616668.9162592744;519120.3304109559;0.0;596261.8882077233;0.31251048768294215;0.020605212825077105
3456;2019-08-25 02:36:45.148;809;771;214;220;216;55;29;26;59;35;678;222;58;71;282;246;274;695;180;53;29;19;793;353;357;139;358;263;796;-2.0;-1.0;1284.0;302.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;28917.439453125;15243.345703125;0.0;1179.021484375;698.0;344750;706.0;0.0;Calculated values ==>;1566693405.148;354.06000000000006;350.26;294.56;295.16;294.76000000000005;278.66;273.6339639331285;276.06;275.76000000000005;279.06;276.66;340.96000000000004;295.36;278.96000000000004;280.26000000000005;301.36;297.76000000000005;300.56;342.66;278.46000000000004;276.06;343.76;342.96000000000004;275.06;242.35481222062532;262.9017227912062;273.6339639331285;291.16;7930000.0;3529999.9999999995;3570000.0000000005;1390000.0;3579999.9999999995;2630000.0;7959999.999999999;0.0;0.0;0.214;0.050333333333333334;0.0;0.0;0.0;15243.345703125;0.0;1179.021484375;28917.439453125;493731.6274362143;487697.41780119046;251313.22531123497;253197.786821588;251937.3438282633;430607.02586249536;434039.8739435585;456887.68358046416;472326.8440106818;524320.2000606158;475951.1745058494;456764.57732692285;458357.56210949004;470629.4840230157;466731.7774718429;272662.3602550943;475577.08701415814;438207.1016784942;434039.8739435585;296085.73418796173;292734.4514702754;470754.2918620804;200884.4182059095;255278.2955118951;273.5167732357731;2270717.467755975;856422.0245212415;118580.35236352758;996066.5050669726;0;82;81;1;29;43;37;10;65;66;742235694304.6951;286058557344.8608;563975513330.3334;54784.698790154696;13583.450307360603;-0.0;0.0;2617165.419768112;519233.5277166375;0.0;596261.8882077233;4.163111707157187;0.35172403429566773
3457;2019-08-25 02:37:45.138;863;799;202;209;214;59;30;30;59;36;674;222;59;72;283;243;275;730;179;36;30;20;799;362;367;140;367;266;802;-1.0;-1.0;966.0;270.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;27208.05078125;15381.3544921875;0.0;1199.74475097656;685.0;344751;720.0;0.0;Calculated values ==>;1566693465.138;359.46000000000004;353.06000000000006;293.36;294.06;294.56;279.06;274.5913991737795;276.16;276.16;279.06;276.76000000000005;340.56000000000006;295.36;279.06;280.36;301.46000000000004;297.46000000000004;300.66;346.16;276.76000000000005;276.16;345.16;341.66;275.16;242.56692532238324;263.299902668528;274.5913991737795;291.06;7990000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2660000.0;8020000.0;0.0;0.0;0.161;0.045000000000000005;0.0;0.0;0.0;15381.3544921875;0.0;1199.74475097656;27208.05078125;501057.41976479074;491360.27277282503;247486.1049601959;249597.10730103112;251131.47873733536;430014.67791919125;431687.57782565913;456396.7470934617;472293.48310962116;523669.72089425026;475569.1085813976;456396.7470934617;457999.7881933942;469528.2876834999;465044.1086722825;272676.38587182167;480620.7986289367;432812.2514932043;431687.57782565913;301951.40411888575;287289.4124756198;470718.74820856744;203197.39391926245;255278.2955118951;274.4583901056112;2271185.1022225996;856677.1878219373;118600.17211165;996066.5050669726;0;82;81;1;29;43;37;10;65;66;742452858104.7296;286142243394.8741;564134186880.3586;40765.09586104608;12038.460943018727;-0.0;0.0;2617961.5353489504;519447.00805777;0.0;596261.8882077233;3.1845630998098207;0.27657520134885094
3458;2019-08-25 02:38:45.099;912;831;190;195;204;63;33;32;61;37;672;222;63;76;283;240;275;759;181;37;33;20;817;365;369;142;369;274;820;-2.0;-1.0;1243.0;167.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;24790.447265625;15658.1650390625;0.0;1236.44714355469;663.0;344752;734.0;0.0;Calculated values ==>;1566693525.099;364.36;356.26;292.16;292.66;293.56;279.46000000000004;274.9066339382667;276.46000000000004;276.36;279.26000000000005;276.86;340.36;295.36;279.46000000000004;280.76000000000005;301.46000000000004;297.16;300.66;349.06000000000006;276.86;276.46000000000004;346.56000000000006;339.46000000000004;275.16;242.98782864720522;264.3458800820626;274.9066339382667;291.26000000000005;8170000.0;3650000.0;3690000.0;1420000.0;3690000.0;2740000.0;8200000.0;0.0;0.0;0.20716666666666667;0.02783333333333333;0.0;0.0;0.0;15658.1650390625;0.0;1236.44714355469;24790.447265625;506467.782559866;494433.4940143517;243538.82966105823;244975.88997279952;247607.0874097165;429811.8947417682;431735.0349942396;455321.8140548362;472128.42060986464;522820.36745010904;474541.59528312803;455574.0031553595;457202.82351932646;469252.896116359;464208.71106282185;271544.3858099186;483327.39490408666;432488.85388799326;431735.0349942396;307818.28838856175;278076.8904731985;470450.12188174675;204123.4702531814;255278.2955118951;274.83013200083946;2271618.1413808777;856935.6823538189;118620.46051472005;996066.5050669726;0;82;81;1;29;43;37;10;65;66;742673514584.6033;286226788404.8257;564296081580.266;52039.923557576156;7412.758470328401;-0.0;0.0;2618734.4078164743;519608.9961920167;0.0;596261.8882077233;3.519032066866573;0.27429654127413283
3459;2019-08-25 02:39:45.109;950;863;185;188;186;64;36;35;63;38;674;222;67;81;283;239;275;789;180;38;36;21;832;365;370;143;370;283;835;-2.0;-1.0;996.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;22975.017578125;15968.9462890625;0.0;1283.27099609375;637.0;344753;746.0;0.0;Calculated values ==>;1566693585.109;368.16;359.46000000000004;291.66;291.96000000000004;291.76000000000005;279.56;274.9066339382667;276.76000000000005;276.66;279.46000000000004;276.96000000000004;340.56000000000006;295.36;279.86;281.26000000000005;301.46000000000004;297.06;300.66;352.06000000000006;276.96000000000004;276.76000000000005;347.76;336.86;275.26000000000005;243.1966462407574;265.49620691782997;274.9066339382667;291.16;8320000.0;3650000.0;3700000.0;1430000.0;3700000.0;2830000.0;8350000.0;0.0;0.0;0.166;0.020166666666666666;0.0;0.0;0.0;15968.9462890625;0.0;1283.27099609375;22975.017578125;510560.0963549988;497800.89484948444;241796.1426200139;242638.07643005278;242076.19048618551;429811.8947417682;432043.5753533974;454058.6620710459;472095.1348084983;522300.2576466604;473370.1182388679;454573.3195052766;456359.8376504848;469114.84199815395;464076.26427514775;270678.47041201685;486521.39480536606;432420.26882306463;432043.5753533974;312848.0458788934;267192.67376467976;470414.5036688096;204140.19164324095;255278.2955118951;274.8365713874961;2272016.2532621026;857199.2855413882;118641.46166548897;996066.5050669726;0;82;81;1;29;43;37;10;65;66;742895251534.568;286312302654.8121;564463209430.2394;41486.46609101562;5369.865292515635;-0.0;0.0;2619513.924294519;519715.53581033426;0.0;596261.8882077233;2.715959960917388;0.20813824423555932
3460;2019-08-25 02:40:45.130;974;890;181;182;173;63;39;39;65;40;681;223;71;85;284;239;275;813;182;40;38;22;812;366;371;140;371;291;815;-2.0;-1.0;990.0;142.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20991.078125;15674.791015625;0.0;1324.470703125;612.0;344754;757.0;0.0;Calculated values ==>;1566693645.13;370.56000000000006;362.16;291.26000000000005;291.36;290.46000000000004;279.46000000000004;275.0112864084945;277.06;277.06;279.66;277.16;341.26;295.46000000000004;280.26000000000005;281.66;301.56;297.06;300.66;354.46000000000004;277.16;276.96000000000004;348.86;334.36;275.36;242.56692532238324;266.49643012054327;275.0112864084945;291.36;8120000.0;3660000.0;3710000.0;1400000.0;3710000.0;2910000.0;8150000.0;0.0;0.0;0.165;0.023666666666666666;0.0;0.0;0.0;15674.791015625;0.0;1324.470703125;20991.078125;515474.30138580577;503512.56507195346;241098.9503061173;241380.282586526;238869.60516018723;429743.705733735;432351.7763424921;452943.6503242668;472686.4266018815;522382.01034741325;472431.6838949241;453729.76118618355;455546.1681610777;469105.8211883088;463928.38035923813;271847.9043012233;492206.28799720743;432539.7142654744;432163.2314376127;317459.4925940039;256730.23209357203;470915.85626126267;204359.89659294175;255278.2955118951;274.92592014875004;2272382.765628305;857463.0756471399;118663.20045228227;996066.5050669726;0;82;81;1;29;43;37;10;65;66;743117629340.1122;286397232370.0199;564635469700.6609;41016.319365668634;6308.491045483595;-0.0;0.0;2620201.6881414647;519812.8895085951;0.0;596261.8882077233;2.7839332786407707;0.2202703269811803
3461;2019-08-25 02:41:45.130;972;914;181;181;165;61;40;41;49;42;689;221;57;74;284;240;275;833;182;41;40;22;839;365;370;143;370;275;841;-1.0;-1.0;1695.0;122.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;31530.3359375;27765.470703125;0.0;1240.55395507812;594.0;344755;764.0;0.0;Calculated values ==>;1566693705.13;370.36;364.56000000000006;291.26000000000005;291.26000000000005;289.66;279.26000000000005;274.9066339382667;277.16;277.26000000000005;278.06;277.36;342.06000000000006;295.26000000000005;278.86;280.56;301.56;297.16;300.66;356.46000000000004;277.26000000000005;277.16;349.56000000000006;332.56;275.36;243.1966462407574;264.4750485637546;274.9066339382667;291.36;8390000.0;3650000.0;3700000.0;1430000.0;3700000.0;2750000.0;8410000.0;0.0;0.0;0.2825;0.02033333333333333;0.0;0.0;0.0;27765.470703125;0.0;1240.55395507812;31530.3359375;513060.2498519928;504706.617270954;240560.11572140187;240560.11572140187;236204.52109953397;429811.8947417682;432794.5550643631;453628.0846117082;472489.7604950056;524496.192174801;474297.9371712702;454647.5815120362;456790.14739767695;469243.8860246324;464208.71106282185;270295.2482600636;492737.5481967299;432980.8147056428;432794.5550643631;320394.4760798638;249199.05678690012;470513.52464679367;204189.55580342282;255278.2955118951;274.8555772380467;2272820.4440788254;857825.0778281295;118684.57565776729;996066.5050669726;0;82;82;1;29;43;37;10;65;66;743339929340.1122;286482132370.0199;564805269700.6609;70466.38438834061;5415.254033148541;-0.0;0.0;2621130.7106727483;519910.58738425036;0.0;596261.8882077233;2.6160647422613716;0.19184842727412862
3462;2019-08-25 02:42:45.101;976;927;180;180;162;56;40;42;18;44;686;221;32;61;284;240;275;842;182;43;40;23;818;363;368;140;368;274;819;-1.0;-1.0;1180.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30392.744140625;27148.4765625;0.0;1248.58605957031;595.0;344756;765.0;0.0;Calculated values ==>;1566693765.101;370.76;365.86;291.16;291.16;289.36;278.76000000000005;274.69669130483857;277.16;277.36;274.96000000000004;277.56;341.76;295.26000000000005;276.36;279.26000000000005;301.56;297.16;300.66;357.36;277.46000000000004;277.16;349.66;332.66;275.46000000000004;242.56692532238324;264.3458800820626;274.69669130483857;291.36;8180000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2740000.0;8190000.000000001;0.0;0.0;0.19666666666666668;0.0;0.0;0.0;0.0;27148.4765625;0.0;1248.58605957031;30392.744140625;515274.75614398526;508411.5400186892;240734.04758890672;240734.04758890672;235789.66668803358;429947.3805835815;433299.8492016903;449784.1698640263;473079.08457772195;524266.1610943243;474427.4556128995;451612.8831237849;455321.8140548362;469519.29911092675;464503.06872351485;271484.61993034015;496165.78656297666;433850.6589431533;433299.8492016903;320813.78693149507;249617.41799618208;471014.3812069224;203801.94454194742;255278.2955118951;274.69669130483857;2273336.22033336;858282.472873832;118705.30846550468;996066.5050669726;0;82;82;1;29;43;37;10;65;66;743561222329.9503;286566991334.9578;564969890095.5405;48376.504313342186;0.0;-0.0;0.0;2622120.5894051255;519955.6926897204;0.0;596261.8882077233;1.7035742378419019;0.11357161585612714
3463;2019-08-25 02:43:45.121;989;943;184;183;162;50;39;41;25;45;683;221;34;51;284;241;275;846;181;39;39;24;809;360;365;140;365;274;810;-2.0;-1.0;870.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29876.21484375;26799.9375;0.0;1239.38293457031;592.0;344757;762.0;0.0;Calculated values ==>;1566693825.121;372.06000000000006;367.46000000000004;291.56;291.46000000000004;289.36;278.16;274.38016830617;277.06;277.26000000000005;275.66;277.66;341.46000000000004;295.26000000000005;276.56;278.26000000000005;301.56;297.26000000000005;300.66;357.76;277.06;277.06;349.36;332.36;275.56;242.56692532238324;264.3458800820626;274.38016830617;291.26000000000005;8090000.000000001;3600000.0;3650000.0;1400000.0;3650000.0;2740000.0;8100000.0;0.0;0.0;0.145;0.0;0.0;0.0;0.0;26799.9375;0.0;1239.38293457031;29876.21484375;517742.46597017074;511381.5964080649;242054.8642879248;241771.33306332963;235953.26939645363;430148.3826014536;433865.5205784961;450701.864587524;473177.20506292465;523956.49683550565;474427.4556128995;451871.98752024537;454054.15687377716;469930.64437319135;465073.4646152595;272033.8945151386;497590.03966495954;433865.5205784961;433865.5205784961;319555.8750819185;248362.34728340767;471112.8868819084;203019.46007791444;255278.2955118951;274.38016830617;2273838.629071845;858732.1928475823;118726.04845147424;996066.5050669726;0;82;82;1;29;43;37;10;65;66;743781195629.8804;286651019334.93115;565134344895.4883;35913.94865389338;0.0;-0.0;0.0;2622823.243986443;519955.6926897204;0.0;596261.8882077233;1.2808423348810645;0.08492057362143936
3464;2019-08-25 02:44:45.102;997;958;189;189;165;46;37;38;43;45;683;222;45;51;283;243;275;856;181;37;37;25;798;358;363;140;363;272;799;-1.0;-2.0;1178.0;37.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29799.240234375;26515.544921875;0.0;1239.20922851562;586.0;344758;755.0;0.0;Calculated values ==>;1566693885.102;372.86;368.96000000000004;292.06;292.06;289.66;277.76000000000005;274.1680685717883;276.86;276.96000000000004;277.46000000000004;277.66;341.46000000000004;295.36;277.66;278.26000000000005;301.46000000000004;297.46000000000004;300.66;358.76;276.86;276.86;348.66;331.76000000000005;275.66;242.56692532238324;264.08650396036035;274.1680685717883;291.26000000000005;7980000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2720000.0;7990000.000000001;0.0;0.0;0.19633333333333333;0.006166666666666667;0.0;0.0;0.0;26515.544921875;0.0;1239.20922851562;29799.240234375;519662.059881031;514325.8993168955;243740.27838079128;243740.27838079128;236978.79841151176;430280.9020939914;433997.93586973246;453376.6336760692;473177.20506292465;524116.2580305367;474799.6715323464;453631.6187368087;454393.7730496227;470076.2360141041;465625.14543771395;272742.6496615512;500049.5650177423;433997.93586973246;433997.93586973246;316620.98725437425;245852.32104278926;471211.3733730803;202436.55807084875;255278.2955118951;274.1448153330093;2274335.7670534914;859176.3478404016;118746.69684541892;996066.5050669726;0;82;82;1;29;43;37;10;65;66;743999526469.686;286734992734.8564;565298093025.3425;49267.90151049162;1657.444694363761;-0.0;0.0;2623532.8679517433;519969.50035501545;0.0;596261.8882077233;1.8348332660024176;0.12722838769099956
3465;2019-08-25 02:45:45.122;1001;966;196;196;169;42;37;35;50;44;681;222;50;54;283;244;275;871;183;35;37;25;815;355;359;138;359;268;817;-2.0;-1.0;786.0;41.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30316.537109375;26803.296875;0.0;1228.00769042969;580.0;344759;743.0;13.0;Calculated values ==>;1566693945.122;373.26;369.76;292.76000000000005;292.76000000000005;290.06;277.36;273.8482719121499;276.86;276.66;278.16;277.56;341.26;295.36;278.16;278.56;301.46000000000004;297.56;300.66;360.26;276.66;276.86;347.46000000000004;331.16;275.66;242.14157278889297;263.56353331371673;273.8482719121499;291.46000000000004;8150000.0;3550000.0;3590000.0;1380000.0;3590000.0;2680000.0;8170000.0;0.0;0.0;0.131;0.006833333333333333;0.0;0.0;0.032806927678072945;26803.296875;0.0;1228.00769042969;30316.537109375;518899.5919340813;513984.7271624437;245337.88144337948;245337.88144337948;237730.10056586098;430477.46260093397;434976.4790924014;454942.16164491663;473339.4428557924;524229.521068545;475313.4212139591;454942.16164491663;455443.32401979016;470620.46403167193;466187.4538382608;271664.8450185451;500599.9366299167;434621.1652425816;434976.4790924014;311590.51834565785;243342.44575359824;471477.517547777;201617.4398921176;255278.2955118951;273.81226635111864;2274836.8988528005;859620.8196297948;118767.26383978392;996066.5050669726;0;82;82;1;29;43;37;10;65;66;744216198669.6172;286818420534.8299;565460147025.291;33185.53854961667;1844.0438639803392;-0.0;0.0;2624220.2089893594;519998.68915268284;0.0;596261.8882077233;1.2496593703597414;0.08991699230369861
3466;2019-08-25 02:46:48.083;1007;970;201;201;173;40;37;33;49;43;678;222;49;54;282;245;275;889;183;35;37;26;819;354;359;137;358;263;820;92.0;0.0;759.0;114.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30384.0625;26750.146484375;0.0;1198.09631347656;724.0;344760;733.0;31.0;Calculated values ==>;1566694008.083;373.86;370.16;293.26000000000005;293.26000000000005;290.46000000000004;277.16;273.7412296467126;276.86;276.46000000000004;278.06;277.46000000000004;340.96000000000004;295.36;278.06;278.56;301.36;297.66;300.66;362.06000000000006;276.66;276.86;346.46000000000004;345.56000000000006;275.76000000000005;241.92719264551067;262.9017227912062;273.7412296467126;291.46000000000004;8190000.000000001;3540000.0;3590000.0;1370000.0;3579999.9999999995;2630000.0;8200000.0;0.015333333333333334;0.0;0.1265;0.019;0.0;0.015333333333333334;0.07760913127927246;26750.146484375;0.0;1198.09631347656;30384.0625;519402.9506504719;514295.18123197847;246723.39334265888;246723.39334265888;238770.60426648593;430542.39183029096;434976.4790924014;455652.1820626169;473371.616014766;524320.2000606158;475951.1745058494;455652.1820626169;456271.17482691904;470629.4840230157;466460.0446877315;271425.1587324895;502932.3226771272;434621.1652425816;434976.4790924014;307399.1840295507;303627.53096179874;471708.256711685;201250.44806402584;201250.44806402584;273.6644540830911;2275367.7003041785;860089.1221777825;118788.47910840984;996066.5050669726;0;82;82;1;29;43;37;10;65;66;744442228659.4939;286904991909.7827;565627308480.1998;32181.819350821774;5138.698364305524;-0.0;3583.799142435092;2624791.819297488;520059.75032396;0.0;596293.2270379572;1.4635738337262043;0.10340114852054547
3467;2019-08-25 02:47:48.103;1018;964;200;200;177;41;38;32;39;42;674;222;42;53;282;246;275;897;182;37;38;27;818;355;359;136;359;258;820;90.0;-1.0;734.0;150.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30369.341796875;26834.62109375;0.0;1173.07958984375;931.0;344761;719.0;34.0;Calculated values ==>;1566694068.103;374.96000000000004;369.56000000000006;293.16;293.16;290.86;277.26000000000005;273.8482719121499;276.96000000000004;276.36;277.06;277.36;340.56000000000006;295.36;277.36;278.46000000000004;301.36;297.76000000000005;300.66;362.86;276.86;276.96000000000004;345.06000000000006;366.26;275.86;241.71165711629368;262.23063862743834;273.8482719121499;291.36;8180000.0;3550000.0;3590000.0;1360000.0;3590000.0;2580000.0;8200000.0;0.015000000000000001;0.0;0.12233333333333334;0.025;0.0;0.015000000000000001;0.08397086538453039;26834.62109375;0.0;1173.07958984375;30369.341796875;520956.55820456886;513470.64876811684;246430.33031106245;246430.33031106245;239877.19681453478;430477.46260093397;435153.4052875198;455246.7572435928;473403.85947104497;524309.3476601624;476584.09958282404;455616.8949157441;456966.5238690893;470493.78324416396;466446.0373839678;271484.61993034015;504078.6866829318;434976.4790924014;435153.4052875198;301532.38793589;390528.79184840765;471938.4492427271;201484.0689668359;201484.0689668359;273.760206401316;2275874.1474326146;860535.8107540348;118808.24549419763;996066.5050669726;0;82;82;1;29;43;37;10;65;66;744657700459.4254;286986919209.75665;565783660580.1501;31043.63553252326;6761.359506897279;-0.0;3505.0400448102587;2625318.8737142785;520158.95052857144;0.0;596352.320389052;1.4749527478501383;0.10928495725571725
3468;2019-08-25 02:48:45.134;1032;960;198;198;177;42;39;32;29;42;669;222;33;49;283;246;275;900;181;38;39;28;821;354;359;135;359;252;823;128.0;-1.0;621.0;161.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30274.775390625;26611.740234375;0.0;1144.07897949219;977.0;344762;695.0;33.0;Calculated values ==>;1566694125.134;376.36;369.16;292.96000000000004;292.96000000000004;290.86;277.36;273.7412296467126;277.06;276.36;276.06;277.36;340.06000000000006;295.36;276.46000000000004;278.06;301.46000000000004;297.76000000000005;300.66;363.16;276.96000000000004;277.06;342.66;370.86;275.96000000000004;241.49495122638035;261.41265627149306;273.7412296467126;291.26000000000005;8209999.999999999;3540000.0;3590000.0;1350000.0;3590000.0;2520000.0;8230000.0;0.021333333333333333;0.0;0.1035;0.026833333333333334;0.0;0.021333333333333333;0.08122943506411136;26611.740234375;0.0;1144.07897949219;30274.775390625;522604.6122529118;512678.6582892989;245773.07582037267;245773.07582037267;239816.27033158112;430542.39183029096;435329.8517278034;455018.8478433849;473533.6025564079;524277.6781853047;477337.3795238103;455508.78872362874;457453.4550644065;470620.46403167193;466589.0409415777;271307.1373229562;504247.9610091554;435153.4052875198;435329.8517278034;291477.81744585035;409892.44787778344;472168.09959432366;201205.3595556815;201205.3595556815;273.6468238171649;2276354.5078014545;860959.1578985131;118826.59964290402;996066.5050669726;0;82;82;1;29;43;37;10;65;66;744862441749.9185;287064196214.94275;565929089630.5004;26269.6960377773;7270.833524370232;-0.0;4994.655833005268;2625772.851022703;520270.09914005664;0.0;596419.6462441597;1.3883641876403376;0.09984047285973989
