;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3469;2019-08-25 02:49:45.114;1043;981;194;195;174;41;39;31;32;41;663;223;39;57;283;247;275;878;182;37;39;29;792;350;355;143;355;273;795;472.0;-1.0;276.0;143.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18658.447265625;15110.7763671875;0.0;1230.18212890625;982.0;344763;661.0;15.0;Calculated values ==>;1566694185.114;377.46000000000004;371.26;292.56;292.66;290.56;277.26000000000005;273.3108153835814;277.06;276.26000000000005;276.36;277.26000000000005;339.46000000000004;295.46000000000004;277.06;278.86;301.46000000000004;297.86;300.66;360.96000000000004;276.86;277.06;339.26;371.36;276.06;243.1966462407574;264.2163659402789;273.3108153835814;291.36;7920000.0;3500000.0;3550000.0;1430000.0;3550000.0;2730000.0;7950000.0;0.07866666666666666;0.0;0.046;0.02383333333333333;0.0;0.07866666666666666;0.03690881791851566;15110.7763671875;0.0;1230.18212890625;18658.447265625;526183.9692476087;517750.0421810964;245296.77785974724;245591.220241035;239556.61718890286;430799.1582183253;436280.8366206006;451789.4743745533;472391.1323836129;521971.2275880202;474784.64797212556;452691.6119330984;454984.19281870633;471161.04114459787;467286.333210204;273148.48062366224;503552.9957364166;435934.5832721793;436280.8366206006;277239.5186164033;411998.5585819183;471206.1028288316;200202.62152945716;200202.62152945716;273.236108545506;2276762.1487314343;861306.7296410906;118846.37855697722;996066.5050669726;0;82;82;1;29;43;37;10;65;66;745076570349.9866;287147568414.96924;566086537130.5504;11572.995230874423;6458.916304301757;-0.0;18571.486253836618;2626088.1016647886;520384.47558380465;0.0;596615.9653001067;2.2399786277997533;0.0809021364940677
3470;2019-08-25 02:50:45.095;1043;1002;195;196;175;41;39;30;39;39;654;223;44;71;283;247;275;893;183;37;40;28;804;352;357;137;357;278;807;93.0;-1.0;488.0;307.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19605.830078125;15379.9677734375;0.0;2185.1923828125;971.0;344764;648.0;0.0;Calculated values ==>;1566694245.095;377.46000000000004;373.36;292.66;292.76000000000005;290.66;277.26000000000005;273.5264737036516;277.06;276.16;277.06;277.06;338.56000000000006;295.46000000000004;277.56;280.26000000000005;301.46000000000004;297.86;300.66;362.46000000000004;276.86;277.16;337.96000000000004;370.26;275.96000000000004;241.92719264551067;264.86050150153983;273.5264737036516;291.46000000000004;8040000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2780000.0;8070000.0;0.015500000000000002;0.0;0.08133333333333333;0.051166666666666666;0.0;0.015500000000000002;0.0;15379.9677734375;0.0;2185.1923828125;19605.830078125;525311.1272066738;519644.666850741;245291.1284660633;245583.50759362947;239586.86863035982;430671.36484660726;435807.7667011844;451816.1184125153;472980.6827117325;520630.77030301734;474137.8039299499;452465.550038609;455919.39967626095;470891.2046959355;467002.66106950067;272350.67144690687;504634.97592746257;435458.00827567605;435981.958921699;271797.11229066993;407365.47802105197;471904.2073218062;200548.31279247892;200548.31279247892;273.3805943507961;2277080.9167338386;861560.7387136837;118874.83099842236;996066.5050669726;0;82;82;1;29;43;37;10;66;66;745290102709.7964;287231541814.8945;566251784785.4033;20436.448190429626;13884.376603417246;-0.0;3649.221515002912;2626354.7625570307;520553.9493408618;0.0;596801.0792267034;2.161668095883507;0.19951825412223662
3471;2019-08-25 02:51:45.125;1038;1015;197;197;177;43;40;31;46;38;650;224;50;79;283;247;275;919;182;39;41;27;813;354;359;136;359;283;816;-2.0;0.0;1052.0;317.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19865.6484375;15567.8134765625;0.0;2220.94384765625;962.0;344765;628.0;0.0;Calculated values ==>;1566694305.125;376.96000000000004;374.66;292.86;292.86;290.86;277.46000000000004;273.7412296467126;277.16;276.26000000000005;277.76000000000005;276.96000000000004;338.16;295.56;278.16;281.06;301.46000000000004;297.86;300.66;365.06000000000006;277.06;277.26000000000005;335.96000000000004;369.36;275.86;241.71165711629368;265.49620691782997;273.7412296467126;291.36;8130000.0;3540000.0;3590000.0;1360000.0;3590000.0;2830000.0;8159999.999999999;0.0;0.0;0.1753333333333333;0.05283333333333333;0.0;0.0;0.0;15567.8134765625;0.0;2220.94384765625;19865.6484375;523992.62225529726;520705.06237249443;245653.23437373815;245653.23437373815;239959.04999272124;430542.39183029096;435505.82383528166;451848.94757606764;473013.45329280203;519802.9236094222;473601.4760926196;452372.25769724976;456105.9862760309;470620.46403167193;466717.9372126814;271786.56376587524;507539.1435935766;435329.8517278034;435681.3269337161;263425.85118522606;403575.7558294261;471938.4492427271;201198.02503224247;200548.31279247892;273.6439554342121;2277410.0101858056;861818.7658397326;118911.56715922638;996066.5050669726;0;82;82;1;29;43;37;10;66;66;745505010109.694;287313482764.8554;566420168935.3231;43947.46175268401;14304.119079120603;-0.0;0.0;2626891.5634059254;520788.970923503;0.0;596831.5046110703;3.274629012589721;0.2934421195173939
3472;2019-08-25 02:52:45.106;1033;1018;196;197;179;45;34;33;54;38;667;225;56;83;284;246;275;935;183;41;34;26;818;358;362;137;362;286;821;-2.0;-1.0;1028.0;362.0;0.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;19947.078125;15646.2724609375;0.0;2257.63623046875;957.0;344766;612.0;0.0;Calculated values ==>;1566694365.106;376.46000000000004;374.96000000000004;292.76000000000005;292.86;291.06;277.66;274.1680685717883;276.56;276.46000000000004;278.56;276.96000000000004;339.86;295.66;278.76000000000005;281.46000000000004;301.56;297.76000000000005;300.66;366.66;277.26000000000005;276.56;334.36;368.86;275.76000000000005;241.92719264551067;265.87368984753493;274.1680685717883;291.46000000000004;8180000.0;3579999.9999999995;3620000.0000000005;1370000.0;3620000.0000000005;2860000.0;8209999.999999999;0.0;0.0;0.1713333333333333;0.060333333333333336;0.0;0.0;0.0;15646.2724609375;0.0;2257.63623046875;19947.078125;522960.0204877394;520730.9672509581;245241.29732669858;245531.2455325148;240413.19326939512;430280.9020939914;433702.1600636701;452370.8097826607;472882.9073446267;521327.9072470062;473324.47588375537;452632.752336112;456119.4937471606;470339.88727673737;466015.41043311567;271484.61993034015;509366.11003925966;434960.5676705249;433702.1600636701;256730.23209357203;401470.72939104063;471708.256711685;202190.5066961985;200548.31279247892;274.04914680253114;2277741.6778455027;862078.800851809;118948.876841369;996066.5050669726;0;82;82;1;29;43;37;10;66;66;745721241614.5015;287395356829.78253;566590814880.1711;42864.22526214718;16260.904250934353;-0.0;0.0;2627614.765044009;521043.5987933263;0.0;596831.5046110703;3.302358749263571;0.3062577183758783
3473;2019-08-25 02:53:45.116;1025;1017;197;198;181;49;34;34;58;38;687;226;59;80;285;244;275;946;183;42;34;26;856;365;370;139;370;270;858;-1.0;-2.0;1357.0;471.0;0.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;31883.357421875;27910.818359375;0.0;2109.7021484375;951.0;344767;602.0;0.0;Calculated values ==>;1566694425.116;375.66;374.86;292.86;292.96000000000004;291.26000000000005;278.06;274.9066339382667;276.56;276.56;278.96000000000004;276.96000000000004;341.86;295.76000000000005;279.06;281.16;301.66;297.56;300.66;367.76;277.36;276.56;333.36;368.26;275.76000000000005;242.35481222062532;263.82572766246335;274.9066339382667;291.46000000000004;8560000.0;3650000.0;3700000.0;1390000.0;3700000.0;2700000.0;8580000.0;0.0;0.0;0.22616666666666668;0.0785;0.0;0.0;0.0;27910.818359375;0.0;2109.7021484375;31883.357421875;519040.90506231954;517792.942613897;244672.18792514352;244955.17273310144;240223.70457097155;429811.8947417682;431664.4107814828;455611.1469425823;472621.17715536855;524687.6398680276;475510.2242565887;455736.36858304456;458342.4516849156;469372.83385434415;464737.35524180415;269413.29887037957;507857.7187279149;433166.4952995384;431664.4107814828;252546.06836287308;398945.04627415264;471442.86907493527;204018.64621700204;200548.31279247892;274.78974790546636;2278173.670128374;862441.8371045467;118985.27739360185;996066.5050669726;0;83;82;1;29;43;37;10;66;66;745940878214.4666;287478170629.76935;566757642680.1447;56901.837247435404;20992.80149434776;-0.0;0.0;2628446.287462099;521354.09808241227;0.0;596831.5046110703;2.594713130357349;0.23929191023345758
3474;2019-08-25 02:54:45.107;1009;1007;192;192;176;57;38;37;60;39;696;227;58;70;285;239;275;945;183;42;38;26;838;366;370;139;370;268;839;-1.0;-1.0;781.0;253.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;31089.41796875;27370.470703125;0.0;2101.15356445312;944.0;344768;594.0;0.0;Calculated values ==>;1566694485.107;374.06000000000006;373.86;292.36;292.36;290.76000000000005;278.86;275.0112864084945;276.96000000000004;276.86;279.16;277.06;342.76;295.86;278.96000000000004;280.16;301.66;297.06;300.66;367.66;277.36;276.96000000000004;332.56;367.56000000000006;275.76000000000005;242.35481222062532;263.56353331371673;275.0112864084945;291.46000000000004;8380000.0;3660000.0;3700000.0;1390000.0;3700000.0;2680000.0;8390000.0;0.0;0.0;0.13016666666666665;0.042166666666666665;0.0;0.0;0.0;27370.470703125;0.0;2101.15356445312;31089.41796875;518225.14097100374;517876.0162623685;243679.8541207272;243679.8541207272;239223.53243791542;429743.705733735;432420.26882306463;456191.89878656593;472719.2527797885;525771.4111843251;475878.1922481811;455942.7901435855;457431.3775308373;469372.83385434415;463928.38035923813;270349.2366897274;509284.7960303799;433166.4952995384;432420.26882306463;249199.05678690012;395998.89078040665;471442.86907493527;204269.69328836896;200548.31279247892;274.89121353529197;2278698.3645421946;862902.4454131369;119020.36259440893;996066.5050669726;0;83;82;1;29;43;37;10;66;66;746162844915.1158;287561558120.01324;566919018470.6167;32791.8737490153;11265.80224566688;-0.0;0.0;2629193.6229387834;521622.87945777725;0.0;596831.5046110703;1.4949184881930735;0.13593788669378357
3475;2019-08-25 02:55:45.147;1013;1007;194;193;171;56;39;40;60;41;696;228;56;69;286;238;275;942;182;43;39;25;824;363;368;141;368;267;825;-2.0;-1.0;960.0;279.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30566.603515625;27035.90625;0.0;2059.7900390625;938.0;344769;588.0;0.0;Calculated values ==>;1566694545.147;374.46000000000004;373.86;292.56;292.46000000000004;290.26000000000005;278.76000000000005;274.69669130483857;277.06;277.16;279.16;277.26000000000005;342.76;295.96000000000004;278.76000000000005;280.06;301.76000000000005;296.96000000000004;300.66;367.36;277.46000000000004;277.06;331.96000000000004;366.96000000000004;275.66;242.77792619122317;263.43189868330234;274.69669130483857;291.36;8240000.000000001;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2670000.0;8250000.0;0.0;0.0;0.16;0.0465;0.0;0.0;0.0;27035.90625;0.0;2059.7900390625;30566.603515625;519831.9879924531;518945.9608035764;244569.5493373927;244282.51815919526;238124.28902779456;429947.3805835815;433115.1307267976;456356.4792372799;472653.6706096803;525850.1853952967;476117.9313329974;455859.0675481126;457469.7858516945;469776.1925215329;464239.1217830999;271132.31015554164;510015.0403191741;433850.6589431533;433115.1307267976;246688.97952812296;393474.0163711559;471077.96398673364;203447.1244065139;200548.31279247892;274.5596816826572;2279212.507254357;863356.1341451077;119055.06024076953;996066.5050669726;0;83;82;1;29;43;37;10;66;66;746384392514.9751;287645614119.95984;567079625470.5146;40465.49677292256;12444.834040480217;-0.0;0.0;2629804.5080114696;521820.59981912666;0.0;596831.5046110703;1.8184933705570931;0.16119777719477543
3476;2019-08-25 02:56:45.098;1024;1016;200;199;173;51;39;40;57;43;692;230;54;68;285;239;275;932;184;40;39;25;806;361;365;140;365;268;807;-2.0;-2.0;636.0;111.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30202.0625;26567.095703125;0.0;2069.96630859375;930.0;344770;584.0;0.0;Calculated values ==>;1566694605.098;375.56000000000006;374.76;293.16;293.06;290.46000000000004;278.26000000000005;274.4858918419099;277.06;277.16;278.86;277.46000000000004;342.36;296.16;278.56;279.96000000000004;301.66;297.06;300.66;366.36;277.16;277.06;331.56;366.16;275.66;242.56692532238324;263.56353331371673;274.4858918419099;291.56;8059999.999999999;3610000.0;3650000.0;1400000.0;3650000.0;2680000.0;8070000.0;0.0;0.0;0.10600000000000001;0.018500000000000003;0.0;0.0;0.0;26567.095703125;0.0;2069.96630859375;30202.0625;522653.85673760436;521515.46459368017;246760.52953034808;246465.1301850172;239030.2255876953;430081.6785162784;433865.5205784961;455818.0805810593;472980.94656883925;525360.4182431995;476216.4966884591;455443.32401979016;457184.2757992178;470058.46554747684;464664.8766729168;272222.9178065768;510104.6851383211;434047.17992658;433865.5205784961;245015.67932991832;390108.0857378784;471211.3733730803;203017.6134106279;200548.31279247892;274.38410710498243;2279718.499239745;863802.4610296581;119089.44677169951;996066.5050669726;0;83;82;1;29;43;37;10;66;66;746604112929.8843;287729845274.925;567239994395.4484;26796.849520065727;4961.584559305369;-0.0;0.0;2630364.569806045;521965.53484704945;0.0;596831.5046110703;1.1089976362231233;0.0909449268500587
3477;2019-08-25 02:57:45.108;1030;1023;207;207;177;45;38;38;54;42;689;231;52;67;285;241;275;920;182;38;38;25;803;357;361;139;361;268;804;-2.0;-1.0;620.0;159.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30455.26171875;26494.923828125;0.0;2082.8408203125;924.0;344771;580.0;0.0;Calculated values ==>;1566694665.108;376.16;375.46000000000004;293.86;293.86;290.86;277.66;274.0616903277293;276.96000000000004;276.96000000000004;278.56;277.36;342.06000000000006;296.26000000000005;278.36;279.86;301.66;297.26000000000005;300.66;365.16;276.96000000000004;276.96000000000004;331.16;365.56000000000006;275.66;242.35481222062532;263.56353331371673;274.0616903277293;291.36;8030000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2680000.0;8040000.000000001;0.0;0.0;0.10333333333333333;0.026500000000000003;0.0;0.0;0.0;26494.923828125;0.0;2082.8408203125;30455.26171875;523670.68971712614;522670.008119186;248933.84327866178;248933.84327866178;240208.952373017;430346.717906069;434668.6427963687;455443.32401979016;473013.37450241524;525052.0896047181;476329.1729675122;455192.9572356003;457060.57793600933;470602.7797880842;465509.5098274704;272415.08215563267;508685.58785400237;434668.6427963687;434668.6427963687;243342.44575359824;387584.0583475741;471344.5575217925;201893.8643087187;200548.31279247892;273.9290832022715;2280224.061187771;864244.7182229309;119124.05926555592;996066.5050669726;0;83;82;1;29;43;37;10;66;66;746821949229.8496;287813559224.9117;567400821195.4229;26200.110836810716;7140.443370146456;-0.0;0.0;2630806.284749171;522066.40188815095;0.0;596831.5046110703;1.1666606754276032;0.10112352160240798
3478;2019-08-25 02:58:45.129;1031;1028;213;212;182;41;38;35;52;41;688;231;51;65;284;242;275;932;181;36;38;24;801;354;358;138;358;263;803;807.0;-1.0;756.0;144.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30851.66796875;26274.642578125;0.0;2043.4091796875;919.0;344772;577.0;0.0;Calculated values ==>;1566694725.129;376.26;375.96000000000004;294.46000000000004;294.36;291.36;277.26000000000005;273.7412296467126;276.96000000000004;276.66;278.36;277.26000000000005;341.96000000000004;296.26000000000005;278.26000000000005;279.66;301.56;297.36;300.66;366.36;276.76000000000005;276.96000000000004;330.86;365.06000000000006;275.56;242.14157278889297;262.9017227912062;273.7412296467126;291.26000000000005;8009999.999999999;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2630000.0;8030000.0;0.1345;0.0;0.126;0.024;0.0;0.1345;0.0;26274.642578125;0.0;2043.4091796875;30851.66796875;523950.2830340789;523406.3090686376;250793.06692631004;250485.5774603799;241641.91912780044;430542.39183029096;435393.88335433026;456023.87960659934;473045.8727645816;525345.2996569688;476959.3984103931;455900.0816055211;457624.3085206216;470882.3252159301;466072.45092096843;272544.99291436415;510434.443958434;435041.38555822254;435393.88335433026;242087.5637286956;385480.9739628175;471379.3427040597;201306.36252563065;201306.36252563065;273.6863104429884;2280735.131079599;864684.618520214;119158.45671706594;996066.5050669726;0;83;82;1;29;43;37;10;66;66;747037724724.5205;287896688309.7849;567560176950.1798;32094.407152202053;6481.751524282297;-0.0;31484.7715514601;2631292.242424016;522179.95991016645;0.0;597093.9695375158;2.474073104574214;0.08237309397176443
3479;2019-08-25 02:59:45.119;1034;1031;210;211;186;39;38;32;40;40;686;229;43;62;284;243;275;942;182;37;38;22;799;353;358;135;358;255;801;-1.0;-1.0;921.0;255.0;0.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;30982.390625;26101.712890625;0.0;1994.25061035156;912.0;344773;575.0;0.0;Calculated values ==>;1566694785.119;376.56000000000006;376.26;294.16;294.26000000000005;291.76000000000005;277.06;273.6339639331285;276.96000000000004;276.36;277.16;277.16;341.76;296.06;277.46000000000004;279.36;301.56;297.46000000000004;300.66;367.36;276.86;276.96000000000004;330.66;364.36;275.36;241.49495122638035;261.82340779136865;273.6339639331285;291.36;7990000.000000001;3529999.9999999995;3579999.9999999995;1350000.0;3579999.9999999995;2550000.0;8009999.999999999;0.0;0.0;0.15350000000000003;0.042499999999999996;0.0;0.0;0.0;26101.712890625;0.0;1994.25061035156;30982.390625;524492.758427383;523950.2830340789;249931.03292293995;250237.27248260257;242828.82770712092;430607.02586249536;435393.88335433026;455868.2648029557;473338.7274854557;525772.579089921;477736.93469624384;456235.3892323839;458541.20438114327;470882.3252159301;466345.2199131555;272676.38587182167;511976.74526232237;435217.872359457;435393.88335433026;241250.99604349316;382537.0657193194;471581.87251044664;200802.9068218266;201306.36252563065;273.4848339801123;2281250.3290206585;865121.0154042515;119192.09827412746;996066.5050669726;0;83;82;1;29;43;37;10;66;66;747252488924.5547;287978574659.7979;567715551050.2045;39152.53245010332;11508.106041766352;-0.0;0.0;2631885.8679667134;522329.8504039941;0.0;597356.2989049703;1.8031287124254989;0.15848031548355326
3480;2019-08-25 03:00:45.130;1041;1031;203;205;185;39;38;31;37;38;683;229;42;67;284;244;275;927;182;32;38;20;784;349;353;132;353;270;787;746.0;-2.0;298.0;167.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19827.001953125;15107.42578125;0.0;2141.0498046875;907.0;344774;574.0;0.0;Calculated values ==>;1566694845.13;377.26;376.26;293.46000000000004;293.66;291.66;277.06;273.20264511476705;276.96000000000004;276.26000000000005;276.86;276.96000000000004;341.46000000000004;296.06;277.36;279.86;301.56;297.56;300.66;365.86;276.36;276.96000000000004;330.56;363.86;275.16;240.83765695389522;263.82572766246335;273.20264511476705;291.36;7840000.000000001;3490000.0;3529999.9999999995;1320000.0;3529999.9999999995;2700000.0;7870000.0;0.12433333333333334;0.0;0.049666666666666665;0.02783333333333333;0.0;0.12433333333333334;0.0;15107.42578125;0.0;2141.0498046875;19827.001953125;526503.8551981972;524979.9886154135;248197.10070367335;248805.89701516178;242866.8600621866;430862.6128555636;436577.989680017;452955.962531982;473533.532933398;524275.82981138246;475849.6839408603;453592.71452856576;456734.38130492053;471555.2945229018;467044.4002642425;273713.06877460284;511063.1670726717;435541.5740161881;436577.989680017;240832.718256323;380434.5634326986;471784.17857572425;199887.28974588684;199887.28974588684;273.1077449030309;2281673.818252041;865464.4878524853;119226.56542882936;996066.5050669726;0;83;82;1;29;43;37;10;66;66;747465828030.1107;288058689345.0067;567873079925.615;12569.077415042726;7567.796739097142;-0.0;29428.543691810184;2632316.960402506;522488.845404656;0.0;597601.5817299831;2.8736115025933198;0.07439712300193368
3481;2019-08-25 03:01:45.130;1046;1032;203;205;184;38;37;28;43;37;687;229;47;78;283;245;275;934;181;34;37;19;833;349;353;130;353;272;836;181.0;-1.0;575.0;312.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20564.421875;15811.998046875;0.0;2163.04565429688;902.0;344775;573.0;0.0;Calculated values ==>;1566694905.13;377.76;376.36;293.46000000000004;293.66;291.56;276.96000000000004;273.20264511476705;276.86;275.96000000000004;277.46000000000004;276.86;341.86;296.06;277.86;280.96000000000004;301.46000000000004;297.66;300.66;366.56000000000006;276.56;276.86;330.46000000000004;363.36;275.06;240.39332010688793;264.08650396036035;273.20264511476705;291.26000000000005;8330000.0;3490000.0;3529999.9999999995;1300000.0;3529999.9999999995;2720000.0;8359999.999999999;0.030166666666666668;0.0;0.09583333333333334;0.052000000000000005;0.0;0.030166666666666668;0.0;15811.998046875;0.0;2163.04565429688;20564.421875;523589.18257836107;521490.2150542596;246908.7110404294;247492.57937097974;241495.7713110121;430862.6128555636;436406.3498978379;453376.6336760692;473695.5629922598;524528.5960833458;475594.8188675611;453886.1333921839;457774.7695993312;471429.98172758566;467172.2884965674;270622.9544046354;507980.3511713392;435888.81895161734;436406.3498978379;240414.4444865203;378332.2993749013;471951.27487021044;199618.9628733723;199618.9628733723;273.0020229714575;2282010.4134506085;865722.1497177196;119262.43289098756;996066.5050669726;0;83;82;1;29;43;37;10;66;66;747677628030.1107;288137289345.0067;568035679925.615;24318.443451925123;14161.280223835583;-0.0;7143.086175238046;2632624.356409731;522669.92104601377;0.0;597906.3453122085;2.538119551165507;0.20503771754398542
3482;2019-08-25 03:02:45.131;1054;1039;200;202;184;41;30;29;50;36;697;228;52;79;284;244;275;955;179;37;30;17;819;355;359;131;360;269;822;-2.0;-1.0;1187.0;376.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19525.33984375;15608.1943359375;0.0;1279.62463378906;897.0;344776;572.0;0.0;Calculated values ==>;1566694965.131;378.56000000000006;377.06000000000006;293.16;293.36;291.56;277.26000000000005;273.8482719121499;276.16;276.06;278.16;276.76000000000005;342.86;295.96000000000004;278.36;281.06;301.56;297.56;300.66;368.66;276.86;276.16;330.36;362.86;274.86;240.61611355647437;263.6948088759802;273.8482719121499;291.06;8190000.000000001;3550000.0;3590000.0;1310000.0;3600000.0;2690000.0;8220000.0;0.0;0.0;0.19783333333333333;0.06266666666666666;0.0;0.0;0.0;15608.1943359375;0.0;1279.62463378906;19525.33984375;525671.5366554833;523463.6711670092;246380.4753025428;246966.41214058356;241792.77584673394;430477.46260093397;433724.0844890748;454774.0492147389;473469.2039465459;525795.3844468392;475863.889000518;455025.47894782707;458379.1505377118;470611.5625494662;466187.4538382608;271425.1587324895;512067.5817875678;434976.4790924014;433724.0844890748;239996.17471937067;376230.27103398804;471624.74038647546;201266.038436125;199618.9628733723;273.6750050764019;2282344.5003658836;865983.9890178425;119291.12228816895;996066.5050669726;0;83;82;1;29;43;37;10;66;66;747891231589.8527;288215590649.9121;568197982630.419;50152.33479903578;16942.478655555293;-0.0;0.0;2633244.956570903;522929.12335632875;0.0;597965.8720223589;3.9729709073070105;0.35414398157649934
3483;2019-08-25 03:03:45.111;1062;1043;195;197;185;45;31;32;56;37;705;228;56;73;285;241;275;957;179;35;30;18;817;358;362;138;363;268;820;-1.0;-1.0;1076.0;287.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19117.125;15563.80078125;0.0;1238.31518554688;891.0;344777;571.0;-1.0;Calculated values ==>;1566695025.111;379.36;377.46000000000004;292.66;292.86;291.66;277.66;274.1680685717883;276.26000000000005;276.36;278.76000000000005;276.86;343.66;295.96000000000004;278.76000000000005;280.46000000000004;301.66;297.26000000000005;300.66;368.86;276.66;276.16;330.26000000000005;362.26;274.96000000000004;242.14157278889297;263.56353331371673;274.1680685717883;291.06;8170000.0;3579999.9999999995;3620000.0000000005;1380000.0;3629999.9999999995;2680000.0;8200000.0;0.0;0.0;0.17933333333333332;0.04783333333333333;0.0;0.0;-0.0024766824782891904;15563.80078125;0.0;1238.31518554688;19117.125;526870.0545388239;524142.2205998466;244975.88997279952;245555.52458865786;242118.1984051352;430280.9020939914;433154.95317096787;455693.2667597771;472654.2065195329;526695.6875899945;475991.006520935;455693.2667597771;457801.30300618423;470331.08322326024;465364.4418098396;271544.3858099186;512505.49353276496;433883.48505660606;432971.4512641538;239577.9089402584;373708.1446590356;470789.9032000179;202103.86600566882;199618.9628733723;274.01542327886386;2282666.4135661703;866243.6690550263;119312.09812572614;996066.5050669726;0;83;82;1;29;43;37;10;66;66;748107459489.9214;288296263749.93774;568359028930.4702;45477.03253523674;12852.148779129699;-0.0;0.0;2634041.602328477;523177.3291555094;0.0;597965.8720223589;3.4715378366410716;0.2990205049051904
3484;2019-08-25 03:04:45.102;1066;1047;191;193;180;49;32;33;61;39;707;228;60;73;285;239;275;964;178;37;32;18;819;359;364;141;364;271;822;-1.0;-1.0;1049.0;234.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18847.298828125;15619.7314453125;0.0;1237.06396484375;888.0;344778;569.0;0.0;Calculated values ==>;1566695085.102;379.76;377.86;292.26000000000005;292.46000000000004;291.16;278.06;274.27422755570615;276.36;276.46000000000004;279.26000000000005;277.06;343.86;295.96000000000004;279.16;280.46000000000004;301.66;297.06;300.66;369.56000000000006;276.86;276.36;330.06;361.96000000000004;274.96000000000004;242.77792619122317;263.95629194202945;274.27422755570615;290.96000000000004;8190000.000000001;3590000.0;3640000.0;1410000.0;3640000.0;2710000.0;8220000.0;0.0;0.0;0.17483333333333334;0.039;0.0;0.0;0.0;15619.7314453125;0.0;1237.06396484375;18847.298828125;527252.7688220289;524526.8477048015;243778.95735572252;244352.26334246344;240671.39989169585;430214.79039162316;432833.13015370606;455820.9636019995;472456.96783784614;526666.5193726633;475609.0725197389;455695.6443231327;457316.69204578444;470194.89006686886;464957.45143190527;271425.1587324895;513310.82359541167;433749.95420475816;432833.13015370606;238741.38928724395;372447.206072691;470387.0459242999;202380.55837865188;199618.9628733723;274.1276355641093;2282982.7363088764;866503.492843893;119332.72319106715;996066.5050669726;0;83;82;1;29;43;37;10;66;66;748325226819.6929;288379951194.8499;568520704675.3005;44309.83084654861;10452.253014280272;-0.0;0.0;2634789.7139556278;523371.50337308185;0.0;597965.8720223589;3.248665154222292;0.26967741770331466
3485;2019-08-25 03:05:45.112;1068;1050;189;191;176;51;34;34;65;40;703;227;63;75;286;239;275;970;178;38;34;18;824;360;364;143;365;275;828;-2.0;-1.0;814.0;216.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18829.212890625;15711.345703125;0.0;1256.31408691406;884.0;344779;569.0;0.0;Calculated values ==>;1566695145.112;379.96000000000004;378.16;292.06;292.26000000000005;290.76000000000005;278.26000000000005;274.38016830617;276.56;276.56;279.66;277.16;343.46000000000004;295.86;279.46000000000004;280.66;301.76000000000005;297.06;300.66;370.16;276.96000000000004;276.56;330.06;361.56000000000006;274.96000000000004;243.1966462407574;264.4750485637546;274.38016830617;290.96000000000004;8240000.000000001;3600000.0;3640000.0;1430000.0;3650000.0;2750000.0;8280000.0;0.0;0.0;0.13566666666666669;0.036000000000000004;0.0;0.0;0.0;15711.345703125;0.0;1256.31408691406;18829.212890625;527158.562987678;524487.7384700563;243074.1364652279;243642.4113771323;239439.4685490297;430148.3826014536;433201.5241952028;455659.7696930013;472292.48545527144;525940.8139973519;474983.07627302455;455407.3897860994;456915.21818313224;470186.1952758329;464811.3070167571;271132.31015554164;513659.5672513786;433931.68165179034;433201.5241952028;238741.38928724395;370766.08264445094;470117.3168609056;202563.3082173484;199618.9628733723;274.2032415404946;2283296.7595683048;866764.6286688067;119353.50480452024;996066.5050669726;0;83;82;1;29;43;37;10;66;66;748543663219.6582;288465165394.83636;568684531975.2745;34336.753273530245;9631.944311168061;-0.0;0.0;2635445.211387891;523538.89957881917;0.0;597965.8720223589;2.5913236196844496;0.22192818449279408
3486;2019-08-25 03:06:45.113;1067;1052;189;191;172;51;36;35;67;41;698;225;66;78;286;239;275;980;179;38;36;17;835;359;364;145;364;277;838;-1.0;-1.0;933.0;151.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18862.060546875;15890.740234375;0.0;1260.99841308594;879.0;344780;568.0;0.0;Calculated values ==>;1566695205.113;379.86;378.36;292.06;292.26000000000005;290.36;278.26000000000005;274.27422755570615;276.76000000000005;276.66;279.86;277.26000000000005;342.96000000000004;295.66;279.76000000000005;280.96000000000004;301.76000000000005;297.06;300.66;371.16;276.96000000000004;276.76000000000005;329.96000000000004;361.06000000000006;274.86;243.61107973660833;264.73235714968143;274.27422755570615;291.06;8350000.0;3590000.0;3640000.0;1450000.0;3640000.0;2770000.0;8380000.0;0.0;0.0;0.1555;0.025166666666666667;0.0;0.0;0.0;15890.740234375;0.0;1260.99841308594;18862.060546875;526238.7203605633;524025.16352178983;242854.57958844255;243418.98296454182;238150.31915602853;430214.79039162316;433567.68989926;455579.71180825814;472127.72840069426;525267.0051089822;474496.6661500708;455453.16761822085;456964.5262146582;470322.3987262669;464957.45143190527;270512.70240694063;514247.4532323183;433931.68165179034;433567.68989926;238323.1353838712;368664.88234281715;469747.2219256856;202426.47924273284;199618.9628733723;274.1454858795609;2283610.858748137;867027.9837738131;119374.4827582883;996066.5050669726;0;83;82;1;29;43;37;10;66;66;748762066859.3944;288551566834.732;568850134735.0745;39365.327663939184;6727.572024187645;-0.0;0.0;2636059.4056313615;523675.23115360417;0.0;597965.8720223589;2.6873601933615165;0.21281762004165214
3487;2019-08-25 03:07:45.093;1066;1052;191;191;170;51;37;36;69;41;694;224;68;80;286;239;276;982;178;39;37;17;809;361;366;144;366;280;812;-1.0;-1.0;950.0;188.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18338.162109375;15521.328125;0.0;1268.69873046875;875.0;344781;568.0;0.0;Calculated values ==>;1566695265.093;379.76;378.36;292.26000000000005;292.26000000000005;290.16;278.26000000000005;274.4858918419099;276.86;276.76000000000005;280.06;277.26000000000005;342.56000000000006;295.56;279.96000000000004;281.16;301.76000000000005;297.06;300.76000000000005;371.36;277.06;276.86;329.96000000000004;360.66;274.86;243.40439225979637;265.11578078379944;274.4858918419099;290.96000000000004;8090000.000000001;3610000.0;3660000.0;1440000.0;3660000.0;2800000.0;8120000.0;0.0;0.0;0.15833333333333333;0.03133333333333333;0.0;0.0;0.0;15521.328125;0.0;1268.69873046875;18338.162109375;527966.7163354463;525914.4704430373;244010.8370877089;244010.8370877089;238101.37566626276;430081.6785162784;433249.8226776551;455333.14836353564;472259.5391352755;524615.5021481009;473992.7412236523;455205.8753272548;456725.7846234731;470049.7604897383;464664.8766729168;272436.88032172504;516561.99070635793;433616.79160117084;433249.8226776551;238323.1353838712;366984.0837685546;469882.8356051178;202887.9256025481;199618.9628733723;274.3338413636611;2283920.7572697527;867289.663754479;119395.55654088811;996066.5050669726;0;83;82;1;29;43;37;10;66;66;748980993859.464;288638237934.7596;569017179035.1276;39970.49360382303;8365.840513413848;-0.0;0.0;2636720.317098188;523800.96766531153;0.0;597965.8720223589;2.8788717572237266;0.2342011382080883
3488;2019-08-25 03:08:48.094;1061;1046;193;193;169;51;37;36;71;42;692;223;69;82;287;239;276;945;180;38;37;16;805;358;363;140;363;285;808;-2.0;-1.0;361.0;70.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19369.36328125;15500.9404296875;0.0;2316.41918945312;871.0;344782;567.0;0.0;Calculated values ==>;1566695328.094;379.26;377.76;292.46000000000004;292.46000000000004;290.06;278.26000000000005;274.1680685717883;276.86;276.76000000000005;280.26000000000005;277.36;342.36;295.46000000000004;280.06;281.36;301.86;297.06;300.76000000000005;367.66;276.96000000000004;276.86;329.86;360.26;274.76000000000005;242.56692532238324;265.74818594083865;274.1680685717883;291.16;8050000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2850000.0;8080000.0;0.0;0.0;0.06016666666666667;0.011666666666666665;0.0;0.0;0.0;15500.9404296875;0.0;2316.41918945312;19369.36328125;527598.8466384393;525414.7021120463;244684.40468845324;244684.40468845324;237904.2251202108;430280.9020939914;433997.93586973246;454749.68505742337;472882.7909566239;524009.76744454476;473223.5691957409;454492.2372360504;456157.22316135716;470585.5712722061;465103.311480244;272693.7258398925;511820.46872289514;434178.6716885159;433997.93586973246;237904.88540968279;365303.4275551246;470324.29699050833;202080.89024149187;199618.9628733723;274.0064771602557;2284250.703354946;867561.112913696;119426.9268207031;996066.5050669726;0;83;82;1;29;43;37;10;66;67;749210632505.0688;288727699354.99524;569195156860.5963;15202.239154758545;3129.506412071859;-0.0;0.0;2637203.086173977;523901.5535477504;0.0;597965.8720223589;1.0288699312740588;0.08423831868699666
3489;2019-08-25 03:09:45.114;1050;1042;199;199;170;48;36;36;71;41;665;222;72;91;286;240;276;949;182;39;36;13;815;356;361;130;361;288;818;-2.0;-1.0;274.0;0.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19607.583984375;15676.2978515625;0.0;2311.27319335938;869.0;344783;567.0;0.0;Calculated values ==>;1566695385.114;378.16;377.36;293.06;293.06;290.16;277.96000000000004;273.955091788801;276.76000000000005;276.76000000000005;280.26000000000005;277.26000000000005;339.66;295.36;280.36;282.26000000000005;301.76000000000005;297.16;300.76000000000005;368.06000000000006;277.06;276.76000000000005;329.86;360.06000000000006;274.46000000000004;240.39332010688793;266.1237361191953;273.955091788801;291.36;8150000.0;3560000.0;3610000.0;1300000.0;3610000.0;2880000.0;8180000.0;0.0;0.0;0.04566666666666667;0.0;0.0;0.0;0.0;15676.2978515625;0.0;2311.27319335938;19607.583984375;525433.355733296;524156.0357045715;246187.64448810802;246187.64448810802;237984.9274632064;430412.23801567365;434310.53623595677;454241.77177302947;474082.51977729687;520955.86981669435;472711.95833601727;454371.3120180624;456809.8415868218;470729.6318893867;465524.29463401274;272061.9705156392;511560.659594588;434846.9440822899;434310.53623595677;237904.88540968279;364463.1524481646;471368.7123706365;201972.2588119733;199618.9628733723;273.955091788801;2284559.379123327;867808.019320113;119463.5755734225;996066.5050669726;0;83;82;1;29;43;37;10;66;67;749417044904.9998;288804676354.9695;569358519160.5416;11520.307758554898;0.0;-0.0;0.0;2637414.7138996;523926.337499911;0.0;597965.8720223589;0.6404593332687477;0.042697288884583316
3490;2019-08-25 03:10:45.125;1034;1036;208;207;179;48;36;36;64;41;657;222;63;77;287;240;276;963;182;41;36;13;836;361;366;132;366;262;837;-1.0;-1.0;1248.0;205.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30336.568359375;27144.625;0.0;1217.12817382812;865.0;344784;566.0;0.0;Calculated values ==>;1566695445.125;376.56000000000006;376.76;293.96000000000004;293.86;291.06;277.96000000000004;274.4858918419099;276.76000000000005;276.76000000000005;279.56;277.26000000000005;338.86;295.36;279.46000000000004;280.86;301.86;297.16;300.76000000000005;369.46000000000004;277.26000000000005;276.76000000000005;329.76000000000005;359.66;274.46000000000004;240.83765695389522;262.7682575881327;274.4858918419099;291.36;8359999.999999999;3610000.0;3660000.0;1320000.0;3660000.0;2620000.0;8370000.0;0.0;0.0;0.20800000000000002;0.034166666666666665;0.0;0.0;0.0;27144.625;0.0;1217.12817382812;30336.568359375;521759.3367990834;521954.0599730931;248348.05057658907;248053.77868842418;240087.95548857888;430081.6785162784;433065.50215134333;457663.1597208959;473824.5983165287;522245.9792082762;476078.1424693965;457540.8190454173;459245.30568367656;470177.6205694031;464796.26975366054;270837.1388953201;511968.96636690927;433981.5763581648;433065.50215134333;237486.63934987856;362782.70746645995;471102.4418883194;202896.50005064774;199618.9628733723;274.33716605739943;2284975.6566958553;868164.9257642427;119492.98430872207;996066.5050669726;0;83;83;1;29;43;37;10;66;67;749635184889.7017;288883290764.86206;569523549410.316;52991.465211411625;9163.703012787115;-0.0;0.0;2637952.410566601;524002.7156916817;0.0;597965.8720223589;2.1915136149465813;0.17629042394173025
3491;2019-08-25 03:11:45.105;1033;1030;207;207;183;48;36;37;60;42;674;224;56;66;287;239;276;959;180;43;36;15;826;358;363;138;363;257;828;-1.0;-2.0;1263.0;33.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30043.38671875;26847.107421875;0.0;1165.50939941406;861.0;344785;565.0;0.0;Calculated values ==>;1566695505.105;376.46000000000004;376.16;293.86;293.86;291.46000000000004;277.96000000000004;274.1680685717883;276.76000000000005;276.86;279.16;277.36;340.56000000000006;295.56;278.76000000000005;279.76000000000005;301.86;297.06;300.76000000000005;369.06000000000006;277.46000000000004;276.76000000000005;329.66;359.26;274.66;242.14157278889297;262.0952818180154;274.1680685717883;291.16;8259999.999999999;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2570000.0;8280000.0;0.0;0.0;0.21050000000000002;0.0055000000000000005;0.0;0.0;0.0;26847.107421875;0.0;1165.50939941406;30043.38671875;522367.5331664004;521817.1394775479;248286.41476171656;248286.41476171656;241384.22243390046;430280.9020939914;433816.67410848953;457980.0092832408;473143.7464358393;524389.0865552312;476932.4956898383;457494.3168154819;458705.8848670923;470585.5712722061;465103.311480244;271404.46544252516;512137.8331493527;435074.67720794375;433816.67410848953;237068.3971897606;361102.401775943;470494.9286190506;202428.97615423752;199618.9628733723;274.1418696498922;2285478.6552662356;868614.7068908669;119512.83300340103;996066.5050669726;0;83;83;1;29;43;37;10;66;67;749853811989.7712;288964263764.8878;569679197510.3655;53793.4924736552;1474.362738556472;-0.0;0.0;2638841.988589377;524091.33668945514;0.0;597965.8720223589;1.9729629532578743;0.1350006650790877
3492;2019-08-25 03:12:45.136;1050;1041;205;205;182;45;38;36;59;43;677;225;54;63;287;239;276;958;179;43;38;16;819;356;361;138;361;256;821;-2.0;-1.0;1308.0;33.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30015.19140625;26744.91796875;0.0;1162.09228515625;858.0;344786;564.0;-1.0;Calculated values ==>;1566695565.136;378.16;377.26;293.66;293.66;291.36;277.66;273.955091788801;276.96000000000004;276.76000000000005;279.06;277.46000000000004;340.86;295.66;278.56;279.46000000000004;301.86;297.06;300.76000000000005;368.96000000000004;277.46000000000004;276.96000000000004;329.56;358.96000000000004;274.76000000000005;242.14157278889297;261.9595390733887;273.955091788801;291.06;8190000.000000001;3560000.0;3610000.0;1380000.0;3610000.0;2560000.0;8209999.999999999;0.0;0.0;0.218;0.0055000000000000005;0.0;0.0;-0.0024822687054969804;26744.91796875;0.0;1162.09228515625;30015.19140625;525142.7952318593;523803.22126417403;247877.03122127702;247877.03122127702;241252.09156551276;430412.23801567365;434668.6427963687;458019.1887586412;473241.6031071014;524775.1086281794;477168.9638405529;457412.81034958904;458502.6972995993;470856.39624642907;465394.1846544878;271818.5754231858;512563.1307170836;435555.27144483227;434668.6427963687;236650.15891445865;359842.2631860435;470593.2725848416;201907.08736735393;199618.9628733723;273.9297077941384;2285979.402001979;869061.5378451456;119532.23970569146;996066.5050669726;0;83;83;1;29;43;37;10;66;67;750071124209.4053;289047106544.7483;569833177025.1062;55832.43810330062;1477.774018696182;-0.0;0.0;2639756.010009847;524115.95053964626;0.0;597965.8720223589;2.053613468464429;0.13959480032953342
3493;2019-08-25 03:13:45.116;1062;1043;201;202;179;42;39;33;63;43;677;226;61;74;286;241;276;917;177;41;39;18;795;351;356;141;356;282;798;-2.0;-2.0;1069.0;19.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18833.35546875;15354.2431640625;0.0;1286.44799804688;855.0;344787;564.0;-1.0;Calculated values ==>;1566695625.116;379.36;377.46000000000004;293.26000000000005;293.36;291.06;277.36;273.4187578820637;277.06;276.46000000000004;279.46000000000004;277.46000000000004;340.86;295.76000000000005;279.26000000000005;280.56;301.76000000000005;297.26000000000005;300.76000000000005;364.86;277.26000000000005;277.06;329.56;358.66;274.96000000000004;242.77792619122317;265.3697278774862;273.4187578820637;290.86;7950000.0;3510000.0;3560000.0;1410000.0;3560000.0;2820000.0;7980000.0;0.0;0.0;0.17816666666666667;0.0031666666666666666;0.0;0.0;-0.0024827698047752127;15354.2431640625;0.0;1286.44799804688;18833.35546875;528443.3901147541;525747.9603308687;247294.04486218817;247593.30379321123;240901.17322324656;430735.4089219946;436044.89835179626;454228.8226747377;472850.300935316;522692.74186592276;473962.88068076444;453971.4356033254;455635.961902395;471403.8269286927;466374.1239446311;273362.0322456424;508770.0169801571;436391.10032494814;436044.89835179626;236650.15891445865;358582.20175259834;470387.0459242999;200613.77504342323;199618.9628733723;273.40189122793;2286386.3375356584;869412.2472459163;119552.63740655719;996066.5050669726;0;83;83;1;29;43;37;10;66;67;750286152509.4736;289130778644.7749;569994523225.1575;45185.7476529792;854.2820244561095;-0.0;0.0;2640597.547618679;524135.3778620786;0.0;597965.8720223589;2.766713787842407;0.18417165702713137
3494;2019-08-25 03:14:45.107;1059;1045;201;202;179;41;40;30;65;42;687;225;67;82;286;242;276;927;177;41;40;19;804;353;357;141;357;287;807;288.0;-1.0;915.0;85.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19030.048828125;15511.8642578125;0.0;1311.58386230469;851.0;344788;563.0;-1.0;Calculated values ==>;1566695685.107;379.06000000000006;377.66;293.26000000000005;293.36;291.06;277.26000000000005;273.6339639331285;277.16;276.16;279.66;277.36;341.86;295.66;279.86;281.36;301.76000000000005;297.36;300.76000000000005;365.86;277.26000000000005;277.16;329.46000000000004;358.26;275.06;242.77792619122317;265.9988726020314;273.6339639331285;290.86;8040000.000000001;3529999.9999999995;3570000.0000000005;1410000.0;3570000.0000000005;2870000.0;8070000.0;0.048;0.0;0.1525;0.014166666666666666;0.0;0.048;-0.0024834361776826194;15511.8642578125;0.0;1311.58386230469;19030.048828125;527409.0602278375;525355.8060885161;247056.7068893716;247353.67177401824;240707.23707198966;430607.02586249536;435981.958921699;453633.6858551464;472751.9947874012;523329.7552357811;473193.18924980867;453893.46783171676;455826.1775129892;471269.4357290136;466216.16700420267;272758.8384219991;509410.16478418437;436155.6998607666;435981.958921699;236231.924509345;356902.238983675;470485.8080591802;201034.30326956962;201034.30326956962;273.5754610677655;2286701.8185764663;869669.4262258832;119574.28442458362;996066.5050669726;0;83;83;1;29;43;37;10;66;67;750500020425.0992;289215365955.02234;570165197620.6567;38521.405844300454;3817.2296511861505;-0.0;11277.487471302213;2641295.0025992543;524174.30128676654;0.0;598059.8369880352;3.1869877437714793;0.1657575066663835
3495;2019-08-25 03:15:45.127;1049;1045;200;202;182;43;42;32;67;41;697;224;69;84;287;242;276;947;177;43;42;21;861;356;361;143;361;276;862;-1.0;-2.0;1465.0;210.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;31565.57421875;28178.89453125;0.0;1238.89233398438;848.0;344789;563.0;0.0;Calculated values ==>;1566695745.127;378.06000000000006;377.66;293.16;293.36;291.36;277.46000000000004;273.955091788801;277.36;276.36;279.86;277.26000000000005;342.86;295.56;280.06;281.56;301.86;297.36;300.76000000000005;367.86;277.46000000000004;277.36;329.46000000000004;357.96000000000004;275.26000000000005;243.1966462407574;264.60387354146746;273.955091788801;290.86;8610000.0;3560000.0;3610000.0;1430000.0;3610000.0;2760000.0;8620000.0;0.0;0.0;0.24416666666666667;0.035;0.0;0.0;0.0;28178.89453125;0.0;1238.89233398438;31565.57421875;521935.0579342752;521318.199774839;245432.12679820164;246000.89661995784;240419.52237619914;430412.23801567365;435378.9101572175;455745.92513786;472391.1323836129;525242.8210953965;474511.5428370226;455998.05715364416;457875.5914523212;470856.39624642907;465784.1997128528;269527.72061156196;507669.19270501315;435555.27144483227;435378.9101572175;236231.924509345;355642.35560766177;470414.5036688096;201724.44267459496;201034.30326956962;273.8585117502306;2287123.589311787;870033.6372455618;119595.54547753537;996066.5050669726;0;83;84;1;29;43;37;10;66;67;750715492225.0308;289300594354.99524;570334153920.603;62023.57863478055;9404.152134797512;-0.0;0.0;2642133.1567612705;524284.5161943419;0.0;598153.8473766203;2.4280456955105136;0.187243420579935
3496;2019-08-25 03:16:45.138;1045;1045;196;197;182;51;36;34;53;41;696;221;56;70;287;237;276;966;179;40;35;22;834;364;369;143;369;264;836;-2.0;-1.0;1064.0;111.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30427.896484375;27323.4765625;0.0;1181.02478027344;844.0;344790;563.0;0.0;Calculated values ==>;1566695805.138;377.66;377.66;292.76000000000005;292.86;291.36;278.26000000000005;274.8017692304317;276.76000000000005;276.56;278.46000000000004;277.26000000000005;342.76;295.26000000000005;278.76000000000005;280.16;301.86;296.86;300.76000000000005;369.76;277.16;276.66;329.46000000000004;357.56000000000006;275.36;243.1966462407574;263.0348170998261;274.8017692304317;291.06;8340000.000000001;3640000.0;3690000.0;1430000.0;3690000.0;2640000.0;8359999.999999999;0.0;0.0;0.17733333333333334;0.018500000000000003;0.0;0.0;0.0;27323.4765625;0.0;1181.02478027344;30427.896484375;523382.1873597604;523235.3404240076;244887.23061481025;245173.9748670957;240938.9463734597;429879.7862731237;432301.3137403124;455982.54772463517;472391.1323836129;526086.2354734538;475711.59820732544;456353.9449326525;458075.515201686;469767.58805854555;463959.1484052212;270948.4365049466;512466.7126873249;433047.9251940826;432113.16921278025;236231.924509345;353962.6284160805;470513.52464679367;203884.85577987944;201034.30326956962;274.7334140560078;2287640.296279187;870496.2417993334;119615.71515055555;996066.5050669726;0;83;84;1;29;43;37;10;66;67;750934532374.7314;289386410084.8779;570496183620.3816;44705.324038203355;4932.630374037914;-0.0;0.0;2643022.7273403755;524404.0112851699;0.0;598153.8473766203;1.741407569819693;0.1303336126043198
3497;2019-08-25 03:17:45.098;1056;1051;192;191;173;54;37;37;41;42;681;220;43;61;288;235;276;965;180;41;37;23;815;364;369;143;369;260;816;-2.0;-1.0;714.0;111.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29431.19921875;26691.81640625;0.0;1166.43994140625;841.0;344791;562.0;-1.0;Calculated values ==>;1566695865.098;378.76;378.26;292.36;292.26000000000005;290.46000000000004;278.56;274.8017692304317;276.86;276.86;277.26000000000005;277.36;341.26;295.16;277.46000000000004;279.26000000000005;301.96000000000004;296.66;300.76000000000005;369.66;277.26000000000005;276.86;329.36;357.26;275.46000000000004;243.1966462407574;262.5002047102346;274.8017692304317;291.16;8150000.0;3640000.0;3690000.0;1430000.0;3690000.0;2600000.0;8159999.999999999;0.0;0.0;0.119;0.018500000000000003;0.0;0.0;-0.002485093285709689;26691.81640625;0.0;1166.43994140625;29431.19921875;526224.3595710415;525492.7879500532;244204.9970536363;243917.42860175855;238849.7206039976;429879.7862731237;432488.85388799326;455160.0616132378;472489.7604950056;524866.2221246847;476107.96439191926;455407.7469629331;457619.169241473;469896.02506007307;463693.98011157714;272061.9705156392;513927.15893043275;433233.1241697373;432488.85388799326;235813.6939595721;352702.9203549205;470612.52513297374;203809.6563022843;201034.30326956962;274.70440967142963;2288138.7895264984;870946.0691560649;119635.26431511132;996066.5050669726;0;83;84;1;29;43;37;10;66;67;751155784774.8722;289472152884.9325;570653278820.4816;29910.698232003462;4935.853073367755;-0.0;0.0;2643644.112992899;524486.1938223758;0.0;598153.8473766203;1.2508518433639477;0.09901778548106441
