;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3498;2019-08-25 03:18:45.129;1067;1058;192;192;169;51;38;39;47;43;666;221;44;56;288;236;276;937;179;40;38;23;802;360;365;145;365;257;803;-2.0;-1.0;137.0;52.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29048.462890625;26335.98046875;0.0;1135.84680175781;839.0;344792;562.0;0.0;Calculated values ==>;1566695925.129;379.86;378.96000000000004;292.36;292.36;290.06;278.26000000000005;274.38016830617;276.96000000000004;277.06;277.86;277.46000000000004;339.76;295.26000000000005;277.56;278.76000000000005;301.96000000000004;296.76000000000005;300.76000000000005;366.86;277.16;276.96000000000004;329.36;357.06000000000006;275.46000000000004;243.61107973660833;262.0952818180154;274.38016830617;291.06;8020000.0;3600000.0;3650000.0;1450000.0;3650000.0;2570000.0;8030000.0;0.0;0.0;0.022833333333333334;0.008666666666666666;0.0;0.0;0.0;26335.98046875;0.0;1135.84680175781;29048.462890625;528595.4434961581;527350.0675284223;244514.67580117212;244514.67580117212;238002.3998886909;430148.3826014536;433683.32636128634;456396.1389414811;472325.57890635525;523571.3522870572;476598.8603786785;456028.3797168628;457494.3168154819;470441.38215089374;464417.2445854314;272890.1758892926;511125.1349706916;434047.17992658;433683.32636128634;235813.6939595721;351863.15629032685;470343.471860809;202474.11845691758;201034.30326956962;274.16858604814536;2288626.3718306897;871388.1957767374;119654.45995056217;996066.5050669726;0;83;84;1;29;43;37;10;66;67;751376098544.5012;289558597524.7869;570808458955.2202;5797.886134397534;2321.534396167059;-0.0;0.0;2643941.838274078;524546.7032982716;0.0;598153.8473766203;0.29555444021305205;0.027266868075791612
3499;2019-08-25 03:19:45.129;1070;1062;197;197;169;45;37;38;53;43;646;221;48;63;287;237;276;932;179;36;37;23;769;353;358;132;358;272;772;94.0;-1.0;176.0;23.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18738.033203125;14835.08984375;0.0;2160.13403320312;835.0;344793;561.0;0.0;Calculated values ==>;1566695985.129;380.16;379.36;292.86;292.86;290.06;277.66;273.6339639331285;276.86;276.96000000000004;278.46000000000004;277.46000000000004;337.76;295.26000000000005;277.96000000000004;279.46000000000004;301.86;296.86;300.76000000000005;366.36;276.76000000000005;276.86;329.26000000000005;356.66;275.46000000000004;240.83765695389522;264.08650396036035;273.6339639331285;291.06;7690000.000000001;3529999.9999999995;3579999.9999999995;1320000.0;3579999.9999999995;2720000.0;7720000.0;0.015666666666666666;0.0;0.029333333333333333;0.0038333333333333336;0.0;0.015666666666666666;0.0;14835.08984375;0.0;2160.13403320312;18738.033203125;531312.7741727317;530077.1687397691;246795.76353963322;246795.76353963322;238635.38193819067;430607.02586249536;435217.872359457;454646.90861390857;474018.5663130017;520295.23332429555;474685.883135703;454013.21601284284;455905.94749238197;471260.9416155886;465569.37634313264;275309.250974897;512971.196319543;435041.38555822254;435217.872359457;235395.46725036926;350183.7266411821;472076.1002201579;201031.37724443857;201031.37724443857;273.5743159078508;2289024.592631471;871731.2880293416;119681.92645752018;996066.5050669726;0;83;84;1;29;43;37;10;66;68;751592998544.5012;289641697524.7869;570967158955.2202;7439.38892017112;1039.0047714069242;-0.0;3668.9217568019553;2644052.148899533;524574.7077913347;0.0;598184.4217245936;0.714748775086907;0.03257833600575826
3500;2019-08-25 03:20:45.110;1068;1054;202;203;170;40;35;32;58;41;637;223;57;80;285;239;276;909;180;31;36;22;797;350;354;128;354;276;800;168.0;-2.0;652.0;61.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18643.697265625;15329.9521484375;0.0;1301.04565429688;832.0;344794;560.0;-1.0;Calculated values ==>;1566696045.11;379.96000000000004;378.56000000000006;293.36;293.46000000000004;290.16;277.16;273.3108153835814;276.66;276.36;278.96000000000004;277.26000000000005;336.86;295.46000000000004;278.86;281.16;301.66;297.06;300.76000000000005;364.06000000000006;276.26000000000005;276.76000000000005;329.16;356.36;275.36;239.943914813709;264.60387354146746;273.3108153835814;291.16;7970000.0;3500000.0;3540000.0;1280000.0;3540000.0;2760000.0;8000000.0;0.028;0.0;0.10866666666666666;0.010166666666666666;0.0;0.028;-0.002486573859328543;15329.9521484375;0.0;1301.04565429688;18643.697265625;529080.3473067712;527042.8875630343;247539.56362819293;247839.1270584327;238338.76227764838;430799.1582183253;435824.7570664152;454605.8491356589;474339.62717879337;519031.3655234358;474397.15137416637;454478.6076128289;457377.182543168;471546.5869998184;466260.13756550447;273225.22620877635;507486.8200814086;435126.7110676904;435998.1305493036;234977.24436692704;348924.2399968048;472505.00135272456;200265.782882077;200265.782882077;273.26092822856657;2289336.008405533;871982.5837768586;119710.76048788839;996066.5050669726;0;83;84;1;29;43;37;10;66;68;751806530904.311;289719672824.7175;571131506895.0739;27638.287199555896;2767.765387784917;-0.0;6600.505734682345;2644344.370300847;524606.4208303229;0.0;598269.9731870684;2.225155625715899;0.12548541862888402
3501;2019-08-25 03:21:45.120;1061;1054;207;207;176;40;35;29;59;40;659;224;59;78;285;240;276;935;179;33;35;23;821;349;354;134;354;274;824;-2.0;-1.0;762.0;47.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19302.451171875;15728.6376953125;0.0;1269.06481933594;829.0;344795;560.0;-1.0;Calculated values ==>;1566696105.12;379.26;378.56000000000006;293.86;293.86;290.76000000000005;277.16;273.20264511476705;276.66;276.06;279.06;277.16;339.06000000000006;295.56;279.06;280.96000000000004;301.66;297.16;300.76000000000005;366.66;276.46000000000004;276.66;329.16;356.06000000000006;275.46000000000004;241.2770596917726;264.3458800820626;273.20264511476705;291.06;8209999.999999999;3490000.0;3540000.0;1340000.0;3540000.0;2740000.0;8240000.000000001;0.0;0.0;0.127;0.007833333333333333;0.0;0.0;-0.0024870650958766865;15728.6376953125;0.0;1269.06481933594;19302.451171875;526451.0487503655;525309.3422545698;248391.52837324844;248391.52837324844;239519.24501806143;430862.6128555636;435824.7570664152;455069.1842652718;473468.5566066367;521476.21383888565;474769.72353041265;455069.1842652718;457451.8592797401;471546.5869998184;466531.8804652409;271698.7550614394;509117.8635191573;435476.654632479;435824.7570664152;234977.24436692704;347664.82616959437;471812.00014122744;200032.29019749808;200265.782882077;273.1648028314876;2289652.279012113;872241.4484957791;119732.18164476314;996066.5050669726;0;83;84;1;29;43;37;10;66;68;752018966304.2772;289798285924.705;571296534395.0476;32389.685546607267;2128.94106122588;-0.0;0.0;2644844.68677917;524647.2335183726;0.0;598324.9865688843;2.03078189997062;0.14484585708066147
3502;2019-08-25 03:22:45.131;1059;1053;209;210;184;41;32;29;58;40;681;224;59;75;286;240;276;959;179;36;32;25;815;353;358;136;358;269;818;-1.0;-2.0;1362.0;148.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19675.59375;15601.2353515625;0.0;1230.35278320312;826.0;344796;559.0;-1.0;Calculated values ==>;1566696165.131;379.06000000000006;378.46000000000004;294.06;294.16;291.56;277.26000000000005;273.6339639331285;276.36;276.06;278.96000000000004;277.16;341.26;295.56;279.06;280.66;301.76000000000005;297.16;300.76000000000005;369.06000000000006;276.76000000000005;276.36;329.06;355.76;275.66;241.71165711629368;263.6948088759802;273.6339639331285;291.06;8150000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2690000.0;8180000.0;0.0;0.0;0.22699999999999998;0.024666666666666667;0.0;0.0;-0.0024875551851826763;15601.2353515625;0.0;1230.35278320312;19675.59375;526619.1646673089;525611.8784904351;249150.02788072638;249450.65585042632;241879.34929657428;430607.02586249536;434330.5690018519;455777.18079776154;473208.68934220774;524149.7211831336;475411.67364220234;455902.093392346;457886.8707363419;471134.8216594723;465957.757526552;272061.9705156392;512942.23899749015;435041.38555822254;434330.5690018519;234559.02529450474;346405.4846687502;471742.7696466962;201040.1779716232;200265.782882077;273.57776018883726;2289977.155603766;872502.578636934;119753.01394339326;996066.5050669726;0;83;84;1;29;43;37;10;66;68;752232605464.834;289879300774.91614;571459464260.4723;57825.2996415334;6677.330594651801;-0.0;0.0;2645596.6161528137;524720.6325697224;0.0;598324.9865688843;3.8322367277366483;0.2883030762333867
3503;2019-08-25 03:23:45.121;1062;1052;202;205;190;45;30;32;58;40;687;224;58;74;286;238;276;956;180;39;30;25;812;356;361;138;361;269;815;-1.0;-1.0;1216.0;130.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19452.09375;15523.7412109375;0.0;1220.07885742188;823.0;344797;559.0;0.0;Calculated values ==>;1566696225.121;379.36;378.36;293.36;293.66;292.16;277.66;273.955091788801;276.16;276.36;278.96000000000004;277.16;341.86;295.56;278.96000000000004;280.56;301.76000000000005;296.96000000000004;300.76000000000005;368.76;277.06;276.16;329.06;355.46000000000004;275.66;242.14157278889297;263.6948088759802;273.955091788801;291.16;8120000.0;3560000.0;3610000.0;1380000.0;3610000.0;2690000.0;8150000.0;0.0;0.0;0.20266666666666666;0.021666666666666667;0.0;0.0;0.0;15523.7412109375;0.0;1220.07885742188;19452.09375;527228.5359941876;525697.2316217134;247145.297902971;248034.95867052162;243653.59582281215;430412.23801567365;433223.753696834;455777.18079776154;472947.9820155742;524767.0916303833;475411.67364220234;455777.18079776154;457763.5626837813;470729.6318893867;465263.9689877527;272247.9135557773;512770.07413964014;434846.9440822899;433223.753696834;234559.02529450474;345146.215005415;471477.517547777;201830.23772667343;200265.782882077;273.8997615041141;2290303.1653223075;872761.9102125287;119773.43080369111;996066.5050669726;0;83;84;1;29;43;37;10;66;68;752448269514.8683;289961487074.9292;571620837360.4979;51466.58046240719;5842.357729457244;-0.0;0.0;2646507.2300262135;524824.9459173172;0.0;598324.9865688843;3.4226919518897923;0.2582535629437827
3504;2019-08-25 03:24:45.142;1065;1052;195;198;188;49;32;33;59;40;686;223;59;75;287;236;276;960;181;37;32;26;816;359;364;140;364;273;818;-3.0;-1.0;1118.0;146.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19305.796875;15565.2509765625;0.0;1234.537109375;820.0;344798;559.0;0.0;Calculated values ==>;1566696285.142;379.66;378.36;292.66;292.96000000000004;291.96000000000004;278.06;274.27422755570615;276.36;276.46000000000004;279.06;277.16;341.76;295.46000000000004;279.06;280.66;301.86;296.76000000000005;300.76000000000005;369.16;276.86;276.36;329.06;355.16;275.76000000000005;242.56692532238324;264.2163659402789;274.27422755570615;291.26000000000005;8159999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;2730000.0;8180000.0;0.0;0.0;0.18633333333333332;0.024333333333333332;0.0;0.0;0.0;15565.2509765625;0.0;1234.537109375;19305.796875;527335.9035012977;525479.7945035896;245023.74365549578;245895.589735072;243013.5951305109;430214.79039162316;432833.13015370606;455236.62953312014;472686.4266018815;524345.866331334;474784.64797212556;455236.62953312014;457240.6883041983;470449.81720638863;464564.1698029545;272000.64374423266;513080.00244510174;433749.95420475816;432833.13015370606;234559.02529450474;343887.0166927713;471309.8407669174;202599.0767829476;200265.782882077;274.2125301884455;2290626.2607875373;873021.0758232564;119793.89309601311;996066.5050669726;0;83;84;1;29;43;37;10;66;68;752665845639.5364;290044916264.80194;571783494270.2498;47074.79732911548;6538.6285902765985;-0.0;0.0;2647328.695585575;524928.1569143676;0.0;598324.9865688843;3.191315607383759;0.24794001906432814
3505;2019-08-25 03:25:45.132;1065;1054;191;193;182;52;34;34;61;41;684;223;62;78;288;235;276;969;182;38;34;27;824;360;365;143;365;280;827;-2.0;-1.0;1061.0;73.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19165.53125;15780.810546875;0.0;1260.53271484375;818.0;344799;559.0;-1.0;Calculated values ==>;1566696345.132;379.66;378.56000000000006;292.26000000000005;292.46000000000004;291.36;278.36;274.38016830617;276.56;276.56;279.26000000000005;277.26000000000005;341.56000000000006;295.46000000000004;279.36;280.96000000000004;301.96000000000004;296.66;300.76000000000005;370.06000000000006;276.96000000000004;276.56;329.06;354.96000000000004;275.86;243.1966462407574;265.11578078379944;274.38016830617;291.36;8240000.000000001;3600000.0;3650000.0;1430000.0;3650000.0;2800000.0;8270000.0;0.0;0.0;0.17683333333333331;0.012166666666666666;0.0;0.0;-0.0024888564661766873;15780.810546875;0.0;1260.53271484375;19165.53125;526763.1578422587;525091.7640167181;243665.03741238097;244236.29372918812;241125.5963304142;430148.3826014536;432949.0678229144;454311.7244101019;472391.1323836129;523579.70295020076;473877.6349061704;454439.8120370909;456473.5639700262;470441.38215089374;464285.6678292783;271521.2953752898;513601.23470963445;433683.32636128634;432949.0678229144;234559.02529450474;343047.5905507172;471008.3239875013;202930.44331167446;200265.782882077;274.3456830716202;2290946.8017562297;873282.2494664633;119814.68187917682;996066.5050669726;0;83;84;1;29;43;37;10;66;68;752884509189.5712;290129802114.8154;571949366620.2761;44452.589874238576;3261.614214889227;-0.0;0.0;2648091.2966910196;525009.8119929753;0.0;598324.9865688843;2.7999086313994863;0.2045438476962826
3506;2019-08-25 03:26:45.113;1063;1054;189;191;176;53;36;36;64;41;683;223;65;81;288;235;276;980;183;39;36;27;838;360;365;144;365;285;841;-2.0;0.0;1235.0;26.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19203.763671875;16038.7236328125;0.0;1284.43994140625;815.0;344800;558.0;-1.0;Calculated values ==>;1566696405.113;379.46000000000004;378.56000000000006;292.06;292.26000000000005;290.76000000000005;278.46000000000004;274.38016830617;276.76000000000005;276.76000000000005;279.56;277.26000000000005;341.46000000000004;295.46000000000004;279.66;281.26000000000005;301.96000000000004;296.66;300.76000000000005;371.16;277.06;276.76000000000005;328.96000000000004;354.66;275.86;243.40439225979637;265.74818594083865;274.38016830617;291.46000000000004;8380000.0;3600000.0;3650000.0;1440000.0;3650000.0;2850000.0;8410000.0;0.0;0.0;0.20583333333333334;0.004333333333333333;0.0;0.0;-0.0024893423318849872;16038.7236328125;0.0;1284.43994140625;19203.763671875;525491.6994973168;524073.8129621779;242789.669448315;243352.93929315044;239184.80350650835;430148.3826014536;433317.3069910173;453846.4830363061;472259.5391352755;523074.3999444349;473223.5691957409;453975.8807005082;456029.84095342417;470441.38215089374;464285.6678292783;270726.8824120559;514010.4691552217;433865.5205784961;433317.3069910173;234140.81001818314;341788.5100793522;470874.54964527197;202990.90359358446;200265.782882077;274.36910767965475;2291266.444627988;873547.3282828429;119835.88326872663;996066.5050669726;0;83;84;1;29;43;37;10;66;68;753103439839.3762;290215874849.7388;572118812945.1252;51634.44010196021;1160.829132890646;-0.0;0.0;2648891.7683771127;525046.6540171708;0.0;598324.9865688843;3.0476690362390606;0.21055705900666494
3507;2019-08-25 03:27:45.113;1059;1052;187;188;170;53;37;37;67;42;685;224;68;83;288;235;276;980;181;40;37;27;857;363;367;146;367;280;858;-2.0;-1.0;1087.0;124.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30912.109375;28204.55859375;0.0;1251.34631347656;812.0;344801;557.0;0.0;Calculated values ==>;1566696465.113;379.06000000000006;378.36;291.86;291.96000000000004;290.16;278.46000000000004;274.69669130483857;276.86;276.86;279.86;277.36;341.66;295.56;279.96000000000004;281.46000000000004;301.96000000000004;296.66;300.76000000000005;371.16;277.16;276.86;328.86;354.36;275.86;243.81672145450628;265.11578078379944;274.69669130483857;291.26000000000005;8570000.0;3629999.9999999995;3670000.0000000005;1460000.0;3670000.0000000005;2800000.0;8580000.0;0.0;0.0;0.18116666666666664;0.020666666666666667;0.0;0.0;0.0;28204.55859375;0.0;1251.34631347656;30912.109375;523579.4068268015;522561.80567827227;241875.0445213481;242152.17328256113;237244.27014728368;429947.3805835815;432997.62667057913;455078.4879107945;472094.78864732845;523683.3250972245;473992.7412236523;455205.8753272548;457103.31513209606;470169.1661601552;463842.3458870584;269727.74847232865;512662.6811437649;433550.350954743;432997.62667057913;233722.59852315116;340529.4996700694;470606.31521307136;203649.53272869566;200265.782882077;274.6378789415697;2291684.0769033786;873916.0223013975;119857.01482085064;996066.5050669726;0;84;84;1;29;43;37;10;66;68;753323039839.3762;290302874849.7388;572288312945.1252;45550.545713823565;5517.106838010431;-0.0;0.0;2649701.643258911;525102.3034835949;0.0;598324.9865688843;1.733698309818529;0.13243994876734083
3508;2019-08-25 03:28:45.134;1040;1043;189;189;170;56;39;38;65;42;677;223;63;75;289;233;276;975;183;42;39;26;840;365;370;136;370;272;841;-1.0;-1.0;1324.0;66.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;31068.3515625;27600.216796875;0.0;2135.93139648438;810.0;344802;556.0;-1.0;Calculated values ==>;1566696525.134;377.16;377.46000000000004;292.06;292.06;290.16;278.76000000000005;274.9066339382667;277.06;276.96000000000004;279.66;277.36;340.86;295.46000000000004;279.46000000000004;280.66;302.06;296.46000000000004;300.76000000000005;370.66;277.36;277.06;328.76000000000005;354.16;275.76000000000005;241.71165711629368;264.08650396036035;274.9066339382667;291.46000000000004;8400000.0;3650000.0;3700000.0;1360000.0;3700000.0;2720000.0;8410000.0;0.0;0.0;0.22066666666666668;0.011000000000000001;0.0;0.0;-0.0024901495367785505;27600.216796875;0.0;2135.93139648438;31068.3515625;522269.7687438269;522599.2048222978;242789.669448315;242789.669448315;237551.72966249785;429811.8947417682;432607.708960572;456156.46186477825;473403.85947104497;523497.4889983512;474913.41053351783;455905.94749238197;457402.8244415097;469887.6725715158;463279.1356354856;270617.6468602126;513317.4438705226;433166.4952995384;432607.708960572;233304.39079467155;339690.1980837097;471840.61823089625;204248.02163536916;200265.782882077;274.8780791772924;2292200.761522133;874381.2248613859;119885.2520147294;996066.5050669726;0;84;84;1;29;43;37;10;66;69;753544217224.9175;290387504459.94586;572453970905.5306;55587.79581062294;2943.5185625507984;-0.0;0.0;2650544.757760507;525172.8333722629;0.0;598324.9865688843;1.9683556186421227;0.14119661313867113
3509;2019-08-25 03:29:45.114;1038;1036;195;194;169;53;40;40;63;43;659;223;59;72;289;234;277;969;184;42;40;24;826;362;367;128;367;270;827;-2.0;-1.0;856.0;66.0;0.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;30799.712890625;27278.224609375;0.0;2171.53295898438;807.0;344803;556.0;0.0;Calculated values ==>;1566696585.114;376.96000000000004;376.76;292.66;292.56;290.06;278.46000000000004;274.5913991737795;277.16;277.16;279.46000000000004;277.46000000000004;339.06000000000006;295.46000000000004;279.06;280.36;302.06;296.56;300.86;370.06000000000006;277.36;277.16;328.76000000000005;353.86;275.56;239.943914813709;263.82572766246335;274.5913991737795;291.56;8259999.999999999;3620000.0000000005;3670000.0000000005;1280000.0;3670000.0000000005;2700000.0;8270000.0;0.0;0.0;0.14266666666666666;0.011000000000000001;0.0;0.0;0.0;27278.224609375;0.0;2171.53295898438;30799.712890625;523035.65959410317;522694.648210167;244810.19386469628;244522.90964213116;237540.42101433064;430014.67791919125;433550.350954743;456236.2029136106;474532.44719515945;521802.03628550837;475170.3364927574;455736.36858304456;457354.8302603907;470297.0646946788;463858.19375264365;271794.05212809076;513601.23470963445;433916.0690215914;433550.350954743;233304.39079467155;338431.30337983277;472698.3688610173;203410.09963506454;200265.782882077;274.5406705346915;2292716.156870338;874838.3927664683;119921.13558585761;996066.5050669726;0;84;84;1;29;43;37;10;66;69;753765243524.9878;290466678059.97107;572616516705.5823;36069.85740107257;2962.1709614854803;-0.0;0.0;2651308.3169329218;525222.0310469524;0.0;598324.9865688843;1.3253768990103265;0.09873359198380705
3510;2019-08-25 03:30:45.135;1044;1039;205;204;175;48;38;40;58;44;665;225;55;68;289;235;277;940;186;39;38;24;796;359;363;133;363;270;798;-1.0;-1.0;611.0;88.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29472.021484375;26424.96875;0.0;1266.63159179688;804.0;344804;556.0;-1.0;Calculated values ==>;1566696645.135;377.56000000000006;377.06000000000006;293.66;293.56;290.66;277.96000000000004;274.27422755570615;276.96000000000004;277.16;278.96000000000004;277.56;339.66;295.66;278.66;279.96000000000004;302.06;296.66;300.86;367.16;277.06;276.96000000000004;328.76000000000005;353.56000000000006;275.56;241.05796691057077;263.82572766246335;274.27422755570615;291.76000000000005;7959999.999999999;3590000.0;3629999.9999999995;1330000.0;3629999.9999999995;2700000.0;7980000.0;0.0;0.0;0.10183333333333335;0.014666666666666666;0.0;0.0;-0.0024911139281955483;26424.96875;0.0;1266.63159179688;29472.021484375;526024.2914123537;525223.2418783677;248496.1014867404;248194.32147269082;239774.138692911;430214.79039162316;434178.6716885159;455611.1469425823;473986.6944556456;522420.9697246891;475396.9761669501;455234.8412542021;456858.67139676074;470839.7035832073;464432.8555123943;273713.6761298026;511946.2235765511;434358.88782729313;434178.6716885159;233304.39079467155;337172.47746341303;472041.5853210863;202513.20332849427;200265.782882077;274.17918266110667;2293218.5971152554;875286.0760114276;119949.79698505034;996066.5050669726;0;84;84;1;29;43;37;10;66;69;753984320174.6536;290545005464.85156;572778573405.3351;25773.80725803463;3953.0829358913493;-0.0;0.0;2651823.86118165;525279.6783321664;0.0;598324.9865688843;1.0734984553802438;0.08649537581583683
3511;2019-08-25 03:31:45.115;1044;1040;212;212;180;42;38;36;54;44;680;227;53;64;288;237;277;910;186;35;38;26;803;353;358;134;358;266;805;850.0;-1.0;254.0;86.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30256.3671875;26547.826171875;0.0;1242.55895996094;801.0;344805;555.0;0.0;Calculated values ==>;1566696705.115;377.56000000000006;377.16;294.36;294.36;291.16;277.36;273.6339639331285;276.96000000000004;276.76000000000005;278.56;277.56;341.16;295.86;278.46000000000004;279.56;301.96000000000004;296.86;300.86;364.16;276.66;276.96000000000004;328.66;353.26;275.76000000000005;241.2770596917726;263.299902668528;273.6339639331285;291.76000000000005;8030000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2660000.0;8050000.0;0.14166666666666666;0.0;0.042333333333333334;0.014333333333333333;0.0;0.14166666666666666;0.0;26547.826171875;0.0;1242.55895996094;30256.3671875;525515.4168316023;524843.1976962913;250427.05340796785;250427.05340796785;241031.97661183658;430607.02586249536;435393.88335433026;455775.73446676333;473857.65670332924;524286.25251990877;476132.1858326934;455651.22432670655;457015.24715422577;471386.97659734735;465569.37634313264;273236.479549695;507203.7111586199;434864.4174955049;435393.88335433026;232886.18681767926;335913.7198600519;472104.6820821746;201057.17195708168;201057.17195708168;273.5844104670966;2293716.1677754885;875727.3688225977;119970.69993634788;996066.5050669726;0;84;84;1;29;43;37;10;66;69;754200548074.7223;290625078764.877;572939319805.3862;10783.085812909856;3885.014311792999;-0.0;33197.70078127688;2652128.400410413;525344.9740367589;0.0;598601.5418596474;1.7223871018306227;0.01953055041973363
3512;2019-08-25 03:32:45.116;1044;1044;214;215;186;39;37;32;52;43;688;228;51;60;287;238;277;940;184;35;37;26;836;352;357;133;357;258;837;165.0;-1.0;647.0;31.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31887.17578125;27048.537109375;0.0;1200.197265625;799.0;344806;555.0;0.0;Calculated values ==>;1566696765.116;377.56000000000006;377.56000000000006;294.56;294.66;291.76000000000005;277.06;273.5264737036516;276.86;276.36;278.36;277.46000000000004;341.96000000000004;295.96000000000004;278.26000000000005;279.16;301.86;296.96000000000004;300.86;367.16;276.66;276.86;328.66;353.06000000000006;275.76000000000005;241.05796691057077;262.23063862743834;273.5264737036516;291.56;8359999.999999999;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2580000.0;8370000.0;0.0275;0.0;0.10783333333333332;0.005166666666666667;0.0;0.0275;0.0;27048.537109375;0.0;1200.197265625;31887.17578125;523101.4459564314;523027.91109504265;250129.80009503235;250429.53082426518;242033.69105857672;430671.36484660726;435458.00827567605;456844.3087148479;473889.5882477202;525740.1483256351;477251.71644692734;456721.99942441564;457819.4358658734;471395.3430055791;465843.3745391188;271218.4303107022;508744.95657613693;435106.3833865666;435458.00827567605;232886.18681767926;335074.5858427641;472236.3865531139;200859.67874625188;200859.67874625188;273.50266703528644;2294234.0392639833;876174.0126266746;119991.05657747487;996066.5050669726;0;84;84;1;29;43;37;10;66;69;754415051649.4631;290705180099.7803;573096522425.1963;27603.6759316136;1402.1129903354536;-0.0;6451.454062059164;2652448.2954227254;525389.0341652134;0.0;598931.9569897698;1.2551798786209591;0.06805156740353271
3513;2019-08-25 03:33:45.116;1056;1053;204;206;187;39;38;31;48;43;687;227;48;57;287;239;277;962;182;37;38;27;779;352;357;133;357;261;783;277.0;-1.0;479.0;7.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19659.87890625;14890.7548828125;0.0;1223.58654785156;796.0;344807;555.0;0.0;Calculated values ==>;1566696825.116;378.76;378.46000000000004;293.56;293.76000000000005;291.86;277.06;273.5264737036516;276.96000000000004;276.26000000000005;277.96000000000004;277.46000000000004;341.86;295.86;277.96000000000004;278.86;301.86;297.06;300.86;369.36;276.86;276.96000000000004;328.66;352.76;275.86;241.05796691057077;262.63441904999945;273.5264737036516;291.36;7790000.000000001;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2610000.0;7830000.0;0.04616666666666667;0.0;0.07983333333333334;0.0011666666666666668;0.0;0.04616666666666667;0.0;14890.7548828125;0.0;1223.58654785156;19659.87890625;528807.5748563742;528133.6942654998;248614.89584147933;249227.82450918015;243543.38914471093;430671.36484660726;435633.1181867728;455859.91297266266;473889.5882477202;525401.0313627915;476763.827107482;455859.91297266266;456967.8106930169;471395.3430055791;465972.58579758817;274963.1116217773;516136.5310426704;435458.00827567605;435633.1181867728;232886.18681767926;333815.9410454577;472333.7623376517;200906.19900791987;200906.19900791987;273.52088502183017;2294663.5980530456;876523.5067266095;120011.2547759205;996066.5050669726;0;84;84;1;29;43;37;10;66;69;754629251649.4631;290784980099.7803;573252222425.1963;20353.804831518635;316.6654905513538;-0.0;10836.559435423711;2652847.9410957517;525403.3573192208;0.0;599076.0237689156;1.9552167175469433;0.06984031746269498
3514;2019-08-25 03:34:45.097;1066;1047;196;198;180;39;38;30;47;42;685;226;50;66;287;240;277;914;180;35;38;28;795;350;355;133;355;268;798;312.0;-1.0;210.0;0.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;19111.12109375;15208.341796875;0.0;1186.44287109375;793.0;344808;555.0;0.0;Calculated values ==>;1566696885.097;379.76;377.86;292.76000000000005;292.96000000000004;291.16;277.06;273.3108153835814;276.96000000000004;276.16;277.86;277.36;341.66;295.76000000000005;278.16;279.76000000000005;301.86;297.16;300.86;364.56000000000006;276.66;276.96000000000004;328.66;352.46000000000004;275.96000000000004;241.05796691057077;263.56353331371673;273.3108153835814;291.16;7950000.0;3500000.0;3550000.0;1330000.0;3550000.0;2680000.0;7980000.0;0.052000000000000005;0.0;0.035;0.0;0.0;0.052000000000000005;0.0;15208.341796875;0.0;1186.44287109375;19111.12109375;528962.7157456413;526271.8669160631;245809.84120388;246401.14416836112;241184.49614526847;430799.1582183253;436107.93194895133;454565.1536419974;473792.46676502546;524640.871187845;475765.3315914973;454942.16164491663;456936.7813661786;471663.48132985935;466388.7554824311;273783.49546028394;508352.80661640206;435586.53424517426;436107.93194895133;232886.18681767926;332557.3633054275;472431.1216696904;200392.8114580023;200392.8114580023;273.3108153835814;2294986.5874070637;876774.2531038786;120031.33199459399;996066.5050669726;0;84;84;1;29;43;37;10;66;69;754842784009.273;290864754829.7092;573410872170.055;8896.03197643983;0.0;-0.0;12257.18626552935;2653091.6125485315;525405.9953626613;0.0;599268.4107077566;1.2902406875338353;0.015808554154507302
3515;2019-08-25 03:35:45.107;1068;1052;193;195;178;41;38;30;48;41;688;225;50;69;288;240;277;927;180;36;38;28;799;353;357;133;357;268;802;-2.0;-1.0;395.0;153.0;0.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;18894.15234375;15270.1748046875;0.0;1154.74047851562;791.0;344809;554.0;-1.0;Calculated values ==>;1566696945.107;379.96000000000004;378.36;292.46000000000004;292.66;290.96000000000004;277.26000000000005;273.6339639331285;276.96000000000004;276.16;277.96000000000004;277.26000000000005;341.96000000000004;295.66;278.16;280.06;301.96000000000004;297.16;300.86;365.86;276.76000000000005;276.96000000000004;328.56;352.26;275.96000000000004;241.05796691057077;263.56353331371673;273.6339639331285;291.16;7990000.000000001;3529999.9999999995;3570000.0000000005;1330000.0;3570000.0000000005;2680000.0;8020000.0;0.0;0.0;0.06583333333333334;0.025500000000000002;0.0;0.0;-0.0024931874434539186;15270.1748046875;0.0;1154.74047851562;18894.15234375;528938.5141871781;526637.1649558465;244830.22677135232;245415.07532660326;240532.5639260697;430607.02586249536;435633.1181867728;454690.93240954535;473695.32993624324;524949.2972331202;475652.42435611016;454942.16164491663;457307.8754880707;471521.16607813025;465957.757526552;273506.73327990266;509824.7472451102;435282.4317724447;435633.1181867728;232467.98657752166;331718.34850182006;472431.1216696904;200830.89426103572;200392.8114580023;273.49580236897395;2295303.350805353;877028.2830744669;120050.84510755869;996066.5050669726;0;84;84;1;29;43;37;10;66;69;755056419610.0878;290944568130.0137;573571698970.6685;16712.452511443553;6925.805798920695;-0.0;0.0;2653305.052154084;525463.7200303805;0.0;599370.5709508955;1.4391707903990119;0.1342629335030869
3516;2019-08-25 03:36:45.108;1066;1054;191;193;176;43;38;31;52;41;690;224;53;70;288;240;277;945;179;39;38;29;801;354;359;134;359;268;804;-2.0;-1.0;731.0;180.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;18587.234375;15315.6044921875;0.0;1113.12951660156;788.0;344810;553.0;-1.0;Calculated values ==>;1566697005.108;379.76;378.56000000000006;292.26000000000005;292.46000000000004;290.76000000000005;277.46000000000004;273.7412296467126;276.96000000000004;276.26000000000005;278.36;277.26000000000005;342.16;295.56;278.46000000000004;280.16;301.96000000000004;297.16;300.86;367.66;277.06;276.96000000000004;328.46000000000004;351.96000000000004;276.06;241.2770596917726;263.56353331371673;273.7412296467126;291.06;8009999.999999999;3540000.0;3590000.0;1340000.0;3590000.0;2680000.0;8040000.000000001;0.0;0.0;0.12183333333333332;0.030000000000000002;0.0;0.0;-0.0024936628236709277;15315.6044921875;0.0;1113.12951660156;18587.234375;528536.3638788408;526754.8400024599;244200.3500293669;244781.38141630645;239928.6167415477;430542.39183029096;435153.4052875198;455192.9572356003;473565.85517348704;525154.8738753842;475539.4703461802;455318.1939291041;457431.3775308373;471252.5653188795;465813.54573049117;273370.81359361985;512145.3355118482;435329.8517278034;435153.4052875198;232049.79005350024;330459.8814860452;472397.21216106473;201216.04212828868;200392.8114580023;273.6510013153061;2295615.7009000466;877283.1688163244;120069.74433914378;996066.5050669726;0;84;84;1;29;43;37;10;66;69;755271223189.8282;291024669464.91693;573732501650.4742;30942.854157240792;8135.435100983283;-0.0;0.0;2653702.1863279697;525589.2324629005;0.0;599370.5709508955;2.3786549369731067;0.20218639400169797
3517;2019-08-25 03:37:45.118;1064;1054;188;190;175;46;33;33;58;41;690;224;57;70;289;239;277;956;181;41;33;30;800;357;362;137;362;269;803;-2.0;-1.0;849.0;182.0;0.0;0;82;100;1;0;0;0;0;0;0;1;0;0;0;0;18470.40625;15292.7216796875;0.0;1134.43078613281;786.0;344811;554.0;0.0;Calculated values ==>;1566697065.118;379.56000000000006;378.56000000000006;291.96000000000004;292.16;290.66;277.76000000000005;274.0616903277293;276.46000000000004;276.46000000000004;278.96000000000004;277.26000000000005;342.16;295.56;278.86;280.16;302.06;297.06;300.86;368.76;277.26000000000005;276.46000000000004;328.56;351.76;276.16;241.92719264551067;263.6948088759802;274.0616903277293;291.26000000000005;8000000.0;3570000.0000000005;3620000.0000000005;1370000.0;3620000.0000000005;2690000.0;8030000.0;0.0;0.0;0.14150000000000001;0.030333333333333334;0.0;0.0;0.0;15292.7216796875;0.0;1134.43078613281;18470.40625;528347.193607109;526826.8848477622;243357.39246261772;243934.62865301972;239669.6412327519;430346.717906069;433520.3008126533;455777.18079776154;473176.1828425327;525075.6647994807;475411.67364220234;455652.16317202843;457269.3626557622;470974.7959143407;465248.88870971405;273438.5727059097;513733.43093658704;434960.5676705249;433520.3008126533;232467.98657752166;329620.94006798224;472100.0868749512;202044.52223735306;200392.8114580023;273.9877721922864;2295924.5660408176;877538.2807126136;120088.47712994179;996066.5050669726;0;84;84;1;29;43;37;10;66;69;755487559239.7938;291105983014.904;573893628500.4486;35903.171186297805;8191.68546067381;-0.0;0.0;2654259.329380779;525725.3144774489;0.0;599370.5709508955;2.68426659694789;0.2245463216010512
3518;2019-08-25 03:38:45.078;1060;1052;188;189;174;48;34;35;62;42;688;223;61;73;290;238;277;965;183;45;34;30;812;359;363;138;363;274;815;-3.0;-1.0;805.0;151.0;0.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;18429.4140625;15502.6728515625;0.0;1178.64001464844;783.0;344812;553.0;0.0;Calculated values ==>;1566697125.078;379.16;378.36;291.96000000000004;292.06;290.56;277.96000000000004;274.27422755570615;276.56;276.66;279.36;277.36;341.96000000000004;295.46000000000004;279.26000000000005;280.46000000000004;302.16;296.96000000000004;300.86;369.66;277.66;276.56;328.46000000000004;351.46000000000004;276.16;242.14157278889297;264.3458800820626;274.27422755570615;291.46000000000004;8120000.0;3590000.0;3629999.9999999995;1380000.0;3629999.9999999995;2740000.0;8150000.0;0.0;0.0;0.13416666666666668;0.025166666666666667;0.0;0.0;0.0;15502.6728515625;0.0;1178.64001464844;18429.4140625;526966.1282382512;525697.2316217134;243081.39398293302;243367.16370155776;239146.25881649423;430214.79039162316;433452.5470882844;455447.963381487;473143.7464358393;524472.5598065507;474655.6845175018;455321.8140548362;456828.508067201;470966.63739369944;464826.4671830437;272650.5774240395;514006.8109005498;435429.60780573246;433452.5470882844;232049.79005350024;328362.5824867039;471968.1179040911;202572.3908788123;200392.8114580023;274.2021691605025;2296231.8595446157;877794.737915012;120107.73986956722;996066.5050669726;0;84;84;1;29;43;37;10;66;69;755704914239.9321;291188428014.9564;574056419900.5521;33927.472644108864;6779.792463469516;-0.0;0.0;2654840.863465048;525849.9936186854;0.0;599370.5709508955;2.4402914467262065;0.20156809723934485
3519;2019-08-25 03:39:45.119;1058;1051;189;190;173;50;35;35;66;42;688;223;65;76;290;238;277;975;185;48;35;30;821;360;364;138;364;280;824;-2.0;-3.0;789.0;111.0;0.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;18636.240234375;15697.818359375;0.0;1216.45056152344;780.0;344813;553.0;0.0;Calculated values ==>;1566697185.119;378.96000000000004;378.26;292.06;292.16;290.46000000000004;278.16;274.38016830617;276.66;276.66;279.76000000000005;277.36;341.96000000000004;295.46000000000004;279.66;280.76000000000005;302.16;296.96000000000004;300.86;370.66;277.96000000000004;276.66;328.46000000000004;351.16;276.16;242.14157278889297;265.11578078379944;274.38016830617;291.66;8209999.999999999;3600000.0;3640000.0;1380000.0;3640000.0;2800000.0;8240000.000000001;0.0;0.0;0.1315;0.018500000000000003;0.0;0.0;0.0;15697.818359375;0.0;1216.45056152344;18636.240234375;526055.2226941708;524911.7380233405;243163.36545347038;243447.97456492324;238692.1553965564;430148.3826014536;433384.8821390699;454950.9854598606;473143.7464358393;523994.13480788504;473877.6349061704;454823.36731481174;456220.91083787166;470831.53587136755;464680.0635916259;272092.799615946;514664.6419894158;435720.79255775904;433384.8821390699;232049.79005350024;327104.2899505934;471968.1179040911;202874.46589233217;200392.8114580023;274.32398699649707;2296540.9510648292;878054.919677421;120127.71259637541;996066.5050669726;0;84;84;1;29;43;37;10;66;69;755923163274.53;291271284594.8038;574222733470.2457;33148.06232312999;4978.23256221754;-0.0;0.0;2655400.2082133186;525948.0441158058;0.0;599370.5709508955;2.2540906180249123;0.18027715976949402
3520;2019-08-25 03:40:48.110;1055;1050;191;192;173;51;36;36;69;43;691;224;69;80;291;238;277;982;186;50;36;30;831;360;365;139;365;285;833;-2.0;-1.0;774.0;147.0;0.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;18829.455078125;15884.2041015625;0.0;1256.07897949219;778.0;344814;552.0;0.0;Calculated values ==>;1566697248.11;378.66;378.16;292.26000000000005;292.36;290.46000000000004;278.26000000000005;274.38016830617;276.76000000000005;276.76000000000005;280.06;277.46000000000004;342.26;295.56;280.06;281.16;302.26000000000005;296.96000000000004;300.86;371.36;278.16;276.76000000000005;328.36;350.96000000000004;276.16;242.35481222062532;265.74818594083865;274.38016830617;291.76000000000005;8309999.999999999;3600000.0;3650000.0;1390000.0;3650000.0;2850000.0;8330000.0;0.0;0.0;0.129;0.0245;0.0;0.0;0.0;15884.2041015625;0.0;1256.07897949219;18829.455078125;524934.3102296948;524123.0447542246;243530.05889242023;243814.16378736237;238518.03509046225;430148.3826014536;433317.3069910173;454492.2372360504;473111.3802909942;523905.8772409306;473339.58827749215;454492.2372360504;455902.34554362943;470823.48751596065;464680.0635916259;271502.72192181624;514917.1138503822;435835.70984594146;433317.3069910173;231631.59724164338;326265.46416910045;471835.9296657252;202815.88652534707;200392.8114580023;274.3012739084746;2296868.729066367;878331.22289615;120149.34413917575;996066.5050669726;0;84;84;1;29;43;37;10;66;69;756152765469.3007;291358527129.7166;574400683045.0679;32466.249241680733;6590.991056939265;-0.0;0.0;2655974.251421048;526049.2603608427;0.0;599370.5709508955;2.2786811696120886;0.19122777992586354
3521;2019-08-25 03:41:45.140;1052;1048;194;195;173;51;37;37;72;43;698;225;72;82;291;238;277;987;187;52;37;29;828;361;366;138;366;289;831;-2.0;-1.0;1211.0;133.0;0.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;18860.83203125;15870.630859375;0.0;1291.82409667969;776.0;344815;552.0;0.0;Calculated values ==>;1566697305.14;378.36;377.96000000000004;292.56;292.66;290.46000000000004;278.26000000000005;274.4858918419099;276.86;276.86;280.36;277.46000000000004;342.96000000000004;295.66;280.36;281.36;302.26000000000005;296.96000000000004;300.86;371.86;278.36;276.86;328.36;350.76;276.06;242.14157278889297;266.24828229547654;274.4858918419099;291.86;8280000.0;3610000.0;3660000.0;1380000.0;3660000.0;2890000.0;8309999.999999999;0.0;0.0;0.20183333333333334;0.022166666666666668;0.0;0.0;0.0;15870.630859375;0.0;1291.82409667969;18860.83203125;524753.5749126045;524002.47527835343;244430.28526779517;244716.73829585468;238556.4463954361;430081.6785162784;433249.8226776551;454201.4392279;473241.6031071014;524314.7438226189;472929.9786212294;454201.4392279;455493.4357873394;470688.15127697337;464533.37255708285;271676.6518927724;515760.3732521843;435951.10114504345;433249.8226776551;231631.59724164338;325426.6669566859;471870.034071972;203144.83385234216;200392.8114580023;274.43337489156187;2297167.267549944;878582.7476523283;120169.52565486584;996066.5050669726;0;84;84;1;29;43;37;10;66;69;756361210120.0675;291437513680.0072;574564359145.67;50671.59151830009;5956.741938201795;-0.0;0.0;2656632.7724038237;526148.648862974;0.0;599370.5709508955;3.299547390015095;0.25849533582667644
3522;2019-08-25 03:42:45.120;1042;1044;198;198;175;54;38;38;72;44;703;224;69;75;292;237;277;985;185;44;38;29;842;366;370;138;370;270;843;-2.0;-2.0;1121.0;241.0;0.0;0;90;0;1;0;1;0;0;0;0;1;0;0;0;0;30305.5390625;27480.62109375;0.0;1184.66796875;774.0;344816;552.0;0.0;Calculated values ==>;1566697365.12;377.36;377.56000000000006;292.96000000000004;292.96000000000004;290.66;278.56;275.0112864084945;276.96000000000004;276.96000000000004;280.36;277.56;343.46000000000004;295.56;280.06;280.66;302.36;296.86;300.86;371.66;277.56;276.96000000000004;328.36;350.56000000000006;276.06;242.14157278889297;263.82572766246335;275.0112864084945;291.66;8420000.0;3660000.0;3700000.0;1380000.0;3700000.0;2700000.0;8430000.0;0.0;0.0;0.18683333333333335;0.04016666666666667;0.0;0.0;0.0;27480.62109375;0.0;1184.66796875;30305.5390625;522391.0006578955;522586.22988219955;245297.5016029231;245297.5016029231;238873.0885556692;429743.705733735;432420.26882306463;457354.8302603907;473339.4428557924;526333.5619567941;475283.68031294417;456982.8607938469;457725.9129000417;470272.81428435433;463662.6014702889;270886.0824298215;514544.48610352573;433536.1482522121;432420.26882306463;231631.59724164338;324587.8981780222;471870.034071972;204321.9944205398;200392.8114580023;274.91133948646285;2297576.850734308;878943.8876638061;120190.15620952434;996066.5050669726;0;84;85;1;29;43;37;10;66;69;756581936519.2603;291520286079.7045;574732003245.057;47274.968162745485;10746.512925999194;-0.0;0.0;2657448.721657738;526287.79625507;0.0;599370.5709508955;2.024102424442268;0.17222843536022847
3523;2019-08-25 03:43:45.131;1039;1037;197;197;174;54;40;40;72;44;698;224;65;70;292;236;277;969;183;42;40;29;815;363;367;138;368;266;816;-1.0;-2.0;1125.0;106.0;0.0;0;92;0;1;0;1;0;0;0;0;1;0;0;0;0;29573.5625;26773.83203125;0.0;1168.50891113281;772.0;344817;552.0;0.0;Calculated values ==>;1566697425.131;377.06000000000006;376.86;292.86;292.86;290.56;278.56;274.69669130483857;277.16;277.16;280.36;277.56;342.96000000000004;295.56;279.66;280.16;302.36;296.76000000000005;300.86;370.06000000000006;277.36;277.16;328.36;350.36;276.06;242.14157278889297;263.299902668528;274.69669130483857;291.46000000000004;8150000.0;3629999.9999999995;3670000.0000000005;1380000.0;3679999.9999999995;2660000.0;8159999.999999999;0.0;0.0;0.1875;0.017666666666666667;0.0;0.0;0.0;26773.83203125;0.0;1168.50891113281;29573.5625;523978.25596533454;523639.39693262585;245653.23437373815;245653.23437373815;239126.20470677468;429947.3805835815;433550.350954743;457999.7881933942;473339.4428557924;526134.105956788;475794.47727211745;457138.6516267367;457754.22524122684;470544.64232395333;463974.7193981239;272461.6707963133;514475.3834168166;433916.0690215914;433550.350954743;231631.59724164338;323749.15769815433;471870.034071972;203675.41543464852;200392.8114580023;274.6478707251081;2298075.9347305903;879396.0909964408;120209.76961203916;996066.5050669726;0;84;85;1;29;43;37;10;66;69;756803077054.8365;291603101259.92035;574892832725.4762;47685.819892264815;4738.104929259382;-0.0;0.0;2658240.206639241;526416.8583945886;0.0;599370.5709508955;1.8761464878559204;0.14161255378761037
3524;2019-08-25 03:44:45.132;1046;1041;201;200;174;49;39;40;71;45;689;223;63;68;292;237;277;937;184;45;39;29;808;358;363;138;363;264;810;-1.0;-1.0;460.0;0.0;0.0;0;89;0;1;0;1;0;0;0;0;1;0;0;0;0;29277.267578125;26502.318359375;0.0;1142.26477050781;768.0;344818;552.0;0.0;Calculated values ==>;1566697485.132;377.76;377.26;293.26000000000005;293.16;290.56;278.06;274.1680685717883;277.06;277.16;280.26000000000005;277.66;342.06000000000006;295.46000000000004;279.46000000000004;279.96000000000004;302.36;296.86;300.86;366.86;277.66;277.06;328.36;349.96000000000004;276.06;242.14157278889297;263.0348170998261;274.1680685717883;291.56;8080000.0;3579999.9999999995;3629999.9999999995;1380000.0;3629999.9999999995;2640000.0;8100000.0;0.0;0.0;0.07666666666666666;0.0;0.0;0.0;0.0;26502.318359375;0.0;1142.26477050781;29277.267578125;525414.7021120463;524609.4033804934;246978.8101154493;246683.36705380733;239247.17915454064;430280.9020939914;434358.88782729313;458197.77561315906;473437.2657590101;525368.7239365975;475936.3832326475;457217.078912893;457830.71684976626;471220.24241306225;464841.74997644586;272907.32680930715;510551.11523905647;435429.60780573246;434358.88782729313;231631.59724164338;322071.7610967587;471870.034071972;202496.42290420205;200392.8114580023;274.1680685717883;2298566.366487709;879840.0663152918;120229.0263803037;996066.5050669726;0;84;85;1;29;43;37;10;66;69;757022080704.572;291685902639.8203;575051835375.2842;19603.77037435337;0.0;-0.0;0.0;2658800.962569895;526456.3432603548;0.0;599370.5709508955;0.7091360460112127;0.04779496469729619
3525;2019-08-25 03:45:45.112;1054;1050;207;206;177;43;40;37;69;45;681;223;61;66;291;238;277;947;182;47;40;29;809;355;360;137;359;259;811;47.0;-1.0;691.0;0.0;0.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;29544.6328125;26557.583984375;0.0;1117.60144042969;766.0;344819;551.0;0.0;Calculated values ==>;1566697545.112;378.56000000000006;378.16;293.86;293.76000000000005;290.86;277.46000000000004;273.8482719121499;277.16;276.86;280.06;277.66;341.26;295.46000000000004;279.26000000000005;279.76000000000005;302.26000000000005;296.96000000000004;300.86;367.86;277.86;277.16;328.26000000000005;349.76;276.06;241.92719264551067;262.3656120759269;273.8482719121499;291.36;8090000.000000001;3550000.0;3600000.0;1370000.0;3590000.0;2590000.0;8109999.999999999;0.007833333333333333;0.0;0.11516666666666667;0.0;0.0;0.007833333333333333;0.0;26557.583984375;0.0;1117.60144042969;29544.6328125;526394.2865549785;525723.5611099958;248740.7686100238;248440.77963468444;240062.37499096716;430477.46260093397;435265.9143433108;458751.10373618297;473566.98283907154;524945.5985188312;476569.43479870126;457780.2368423411;458387.69506395434;471630.7986459004;465409.2384259755;272842.60486169584;511852.6123806327;436490.9985850829;435265.9143433108;231213.40812182956;321233.1047070471;472002.15594002855;201709.7481601087;201709.7481601087;273.8482719121499;2299056.385596952;880282.0847796793;120247.85232132801;996066.5050669726;0;84;85;1;29;43;37;10;66;69;757238908404.641;291768375139.84656;575208683075.3341;29602.596117177887;0.0;-0.0;1829.5233017684166;2659210.87893977;526456.3432603548;0.0;599385.811896406;1.1357509962977286;0.06958814446817352
3526;2019-08-25 03:46:45.133;1061;1058;209;209;181;40;41;33;66;45;673;222;59;64;290;240;277;960;181;49;41;29;768;352;357;136;357;261;774;56.0;0.0;582.0;36.0;0.0;0;80;100;1;0;0;0;0;0;0;1;0;0;0;0;17624.615234375;13758.8857421875;0.0;1094.33422851562;763.0;344820;551.0;0.0;Calculated values ==>;1566697605.133;379.26;378.96000000000004;294.06;294.06;291.26000000000005;277.16;273.5264737036516;277.26000000000005;276.46000000000004;279.76000000000005;277.66;340.46000000000004;295.36;279.06;279.56;302.16;297.16;300.86;369.16;278.06;277.26000000000005;328.26000000000005;349.46000000000004;276.06;241.71165711629368;262.63441904999945;273.5264737036516;291.26000000000005;7680000.0;3520000.0000000005;3570000.0000000005;1360000.0;3570000.0000000005;2610000.0;7740000.000000001;0.009333333333333334;0.0;0.097;0.006;0.0;0.009333333333333334;0.0;13758.8857421875;0.0;1094.33422851562;17624.615234375;530232.0999968641;529421.4368565362;250428.979596672;250428.979596672;242015.4804975869;430671.36484660726;436155.6998607666;458067.99001765647;473696.4923814395;523967.39260099287;476204.91814174695;457212.9489298796;457824.1538955593;471772.5611843801;466101.6954492864;275852.4100317672;516578.189400067;437529.9546409269;436155.6998607666;231213.40812182956;319975.17213553557;472134.0588697756;200837.01921813437;200837.01921813437;273.4937913098217;2299449.600240383;880618.1729499247;120266.29157002013;996066.5050669726;0;84;85;1;29;43;37;10;66;69;757454083689.3127;291850303804.72156;575364737675.0961;24951.404167553643;1627.7822379098477;-0.0;2196.307685997901;2659665.65472395;526469.9128600149;0.0;599419.3722299265;1.9373236340819653;0.12497834010449811
