;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3527;2019-08-25 03:47:45.133;1065;1052;208;210;183;38;42;28;68;43;669;224;65;75;289;242;277;922;182;50;42;30;801;347;352;136;351;276;804;144.0;-2.0;1084.0;54.0;0.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;19346.62109375;15435.396484375;0.0;1141.29736328125;761.0;344821;551.0;0.0;Calculated values ==>;1566697665.133;379.66;378.36;293.96000000000004;294.16;291.46000000000004;276.96000000000004;272.9856168485579;277.36;275.96000000000004;279.96000000000004;277.46000000000004;340.06000000000006;295.56;279.66;280.66;302.06;297.36;300.86;365.36;278.16;277.36;328.26000000000005;349.26;276.16;241.71165711629368;264.60387354146746;272.9856168485579;291.36;8009999.999999999;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2760000.0;8040000.000000001;0.024;0.0;0.18066666666666667;0.009000000000000001;0.0;0.024;0.0;15435.396484375;0.0;1141.29736328125;19346.62109375;528406.1755132736;526492.802878968;249236.5644584411;249844.63156128358;241903.91019696687;430988.63858405815;437490.34238097246;455872.0454851437;473501.42000396166;522348.4810679417;474511.5428370226;455493.35596084286;456751.87848793226;472446.19526868686;467072.8203104761;273370.81359361985;508964.0949813668;438829.4095231968;437490.34238097246;231213.40812182956;319136.5849023705;472231.8376443816;199545.57684337327;199545.57684337327;272.9645365065492;2299757.6938764504;880861.458635146;120284.9218332851;996066.5050669726;0;84;85;1;29;43;37;10;66;69;757666783689.3127;291931903804.72156;575525837675.0961;46309.64866794653;2454.176347209075;-0.0;5710.674372902381;2660259.496830913;526503.9291815576;0.0;599485.2637470841;3.2862101386857696;0.2009763650290938
3528;2019-08-25 03:48:45.154;1063;1054;208;209;186;39;44;28;69;42;676;225;68;81;289;242;277;942;182;52;44;30;800;351;355;136;355;278;803;-1.0;-1.0;1761.0;48.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;19629.611328125;15367.3115234375;0.0;1143.87182617188;759.0;344822;550.0;0.0;Calculated values ==>;1566697725.154;379.46000000000004;378.56000000000006;293.96000000000004;294.06;291.76000000000005;277.06;273.4187578820637;277.56;275.96000000000004;280.06;277.36;340.76;295.66;279.96000000000004;281.26000000000005;302.06;297.36;300.86;367.36;278.36;277.56;328.16;349.06000000000006;276.16;241.71165711629368;264.86050150153983;273.4187578820637;291.36;8000000.0;3510000.0;3550000.0;1360000.0;3550000.0;2780000.0;8030000.0;0.0;0.0;0.2935;0.008;0.0;0.0;0.0;15367.3115234375;0.0;1143.87182617188;19629.611328125;528216.9810171567;526826.8848477622;249264.72017529947;249568.59300314754;242782.90312777387;430735.4089219946;437138.8652924615;455666.4565528745;473403.85947104497;522911.6589304813;474367.24623513967;455539.81900768477;457177.6341702472;471914.2037594124;466502.7873414682;273438.5727059097;511814.0067099562;438490.27250877686;437138.8652924615;230795.22267914342;318298.0250993184;472231.8376443816;200625.69302200864;199545.57684337327;273.40656470236434;2300082.6094947723;881118.2377104044;120303.9715749873;996066.5050669726;0;84;85;1;29;43;37;10;66;69;757878957924.8319;292013532364.92126;575692095845.5029;74854.46409630912;2172.849156978984;-0.0;0.0;2661269.551168415;526542.5012230113;0.0;599532.8693564417;4.665160068924461;0.3233068339250563
3529;2019-08-25 03:49:45.134;1058;1053;203;206;190;42;30;30;68;41;683;224;68;82;290;241;277;956;182;55;30;30;807;354;359;135;359;280;810;-2.0;0.0;1565.0;185.0;0.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;19563.283203125;15509.3671875;0.0;1125.10241699219;757.0;344823;550.0;0.0;Calculated values ==>;1566697785.134;378.96000000000004;378.46000000000004;293.46000000000004;293.76000000000005;292.16;277.36;273.7412296467126;276.16;276.16;279.96000000000004;277.26000000000005;341.46000000000004;295.56;279.96000000000004;281.36;302.16;297.26000000000005;300.86;368.76;278.66;276.16;328.16;348.86;276.16;241.49495122638035;265.11578078379944;273.7412296467126;291.36;8070000.0;3540000.0;3590000.0;1350000.0;3590000.0;2800000.0;8100000.0;0.0;0.0;0.26083333333333336;0.030833333333333334;0.0;0.0;0.0;15509.3671875;0.0;1125.10241699219;19563.283203125;527062.928805369;526190.6736245962;247572.03774762363;248467.87769347613;243769.71915471583;430542.39183029096;433724.0844890748;455205.8753272548;473436.17305719486;523476.071288244;473992.7412236523;455205.8753272548;456977.57757367886;471504.80555226206;465943.0496085122;272972.41231231345;513172.0275707036;438091.89182571816;433724.0844890748;230795.22267914342;317459.4925940039;472363.3712700832;201333.5380666435;199545.57684337327;273.6969302629367;2300409.1080801515;881375.4575978587;120322.87339098011;996066.5050669726;0;84;85;1;29;43;37;10;66;69;758093086524.9;292094805264.9471;575859440045.5562;66218.36796880946;8356.75319043939;-0.0;0.0;2662444.766233687;526630.2186603723;0.0;599532.8693564417;4.483167959807362;0.3458182698095291
3530;2019-08-25 03:50:45.124;1052;1050;197;200;189;46;31;32;67;41;690;224;68;83;290;238;277;967;182;38;31;31;820;359;363;136;363;283;823;-2.0;0.0;1261.0;153.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;19495.16796875;15722.177734375;0.0;1117.97045898438;754.0;344824;550.0;0.0;Calculated values ==>;1566697845.124;378.36;378.16;292.86;293.16;292.06;277.76000000000005;274.27422755570615;276.26000000000005;276.36;279.86;277.26000000000005;342.16;295.56;279.96000000000004;281.46000000000004;302.16;296.96000000000004;300.86;369.86;276.96000000000004;276.26000000000005;328.16;348.56000000000006;276.26000000000005;241.71165711629368;265.49620691782997;274.27422755570615;291.36;8200000.0;3590000.0;3629999.9999999995;1360000.0;3629999.9999999995;2830000.0;8230000.0;0.0;0.0;0.21016666666666667;0.025500000000000002;0.0;0.0;0.0;15722.177734375;0.0;1117.97045898438;19495.16796875;525334.7263708962;524851.8801373759;245482.86363031893;246355.63997059668;243185.80086961665;430214.79039162316;432902.2481429067;454573.3195052766;473306.2826088756;523961.84572880296;473601.4760926196;454701.6832150879;456613.2474245296;470966.63739369944;464826.4671830437;272153.4748440222;513644.2739980142;434178.6716885159;432902.2481429067;230795.22267914342;316201.74473053816;472329.59916539915;202652.40041910665;199545.57684337327;274.2332281367477;2300734.5409254534;881635.6770951033;120341.56254957056;996066.5050669726;0;84;85;1;29;43;37;10;66;69;758309650424.9344;292176091714.96;576028311895.583;52945.37982794339;6876.768568030459;-0.0;0.0;2663437.631960279;526757.1435173773;0.0;599532.8693564417;3.552352848032755;0.27497898565937
3531;2019-08-25 03:51:45.095;1048;1046;194;196;184;51;33;34;56;42;696;224;62;83;291;236;277;976;181;38;33;31;836;361;365;138;366;288;839;-2.0;-1.0;1073.0;97.0;0.0;0;73;100;1;0;0;0;0;0;0;1;0;0;0;0;19561.486328125;16029.4580078125;0.0;1160.5576171875;752.0;344825;549.0;0.0;Calculated values ==>;1566697905.095;377.96000000000004;377.76;292.56;292.76000000000005;291.56;278.26000000000005;274.4858918419099;276.46000000000004;276.56;278.76000000000005;277.36;342.76;295.56;279.36;281.46000000000004;302.26000000000005;296.76000000000005;300.86;370.76;276.96000000000004;276.46000000000004;328.06;348.36;276.26000000000005;242.14157278889297;266.1237361191953;274.4858918419099;291.26000000000005;8359999.999999999;3610000.0;3650000.0;1380000.0;3660000.0;2880000.0;8390000.0;0.0;0.0;0.17883333333333334;0.016166666666666666;0.0;0.0;0.0;16029.4580078125;0.0;1160.5576171875;19561.486328125;523636.6836307541;523148.97253946436;244247.60502207745;244817.9080383093;241433.3089380673;430081.6785162784;432764.09833711403;452283.295839915;473143.7464358393;524186.28009180847;472945.17093863257;453070.2141815135;455788.236940495;470688.15127697337;464270.0288607765;271218.4303107022;513614.9428657518;433683.32636128634;432764.09833711403;230377.04089860234;315363.2798926983;472066.18378088326;203191.22564705825;199545.57684337327;274.4513304448735;2301059.8557328316;881900.1461708952;120360.54110612003;996066.5050669726;0;84;85;1;29;43;37;10;66;69;758527944864.7748;292258251984.8999;576199529100.4578;44545.96521948922;4346.8118231635035;-0.0;0.0;2664249.667161607;526850.6281478145;0.0;599532.8693564417;2.844254368887621;0.2121947983251465
3532;2019-08-25 03:52:45.096;1046;1046;190;190;176;58;37;36;48;43;698;222;52;69;291;232;278;981;181;40;37;32;841;367;372;140;372;270;843;-2.0;0.0;1616.0;105.0;0.0;0;82;1;1;0;1;0;0;0;0;1;0;0;0;0;30426.50390625;27621.7578125;0.0;1121.77294921875;750.0;344826;550.0;0.0;Calculated values ==>;1566697965.096;377.76;377.76;292.16;292.16;290.76000000000005;278.96000000000004;275.1157276137837;276.86;276.76000000000005;277.96000000000004;277.46000000000004;342.96000000000004;295.36;278.36;280.06;302.26000000000005;296.36;300.96000000000004;371.26;277.16;276.86;328.16;348.16;276.36;242.56692532238324;263.82572766246335;275.1157276137837;291.26000000000005;8410000.0;3670000.0000000005;3720000.0000000005;1400000.0;3720000.0000000005;2700000.0;8430000.0;0.0;0.0;0.2693333333333333;0.0175;0.0;0.0;0.0;27621.7578125;0.0;1121.77294921875;30426.50390625;523002.0572998422;522855.05291638547;243027.5958810633;243027.5958810633;239146.23533288637;429675.2189834977;431714.3608008603;454352.9789406998;472980.94656883925;525819.4333864219;475056.9445034598;454857.56176989106;456982.8607938469;469871.3318955237;462845.98393238056;271320.318171935;513990.9086132929;432283.37754313025;431714.3608008603;230795.22267914342;314524.84189198195;471900.24888135743;204775.5549949606;199545.57684337327;275.0904345340038;2301476.4292603913;882263.9123649605;120379.56084447412;996066.5050669726;0;84;86;1;29;43;37;10;66;69;758749048549.5077;292341653374.79913;576366931890.2555;67219.51951605242;4674.682143011945;-0.0;0.0;2665181.061722929;526925.8085170938;0.0;599532.8693564417;2.5012307031819;0.1810238312018433
3533;2019-08-25 03:53:45.106;1053;1050;188;187;168;58;39;41;54;44;690;221;53;63;291;232;278;979;180;43;39;31;831;364;368;138;369;267;833;-2.0;-1.0;1101.0;39.0;0.0;0;79;1;1;0;1;0;0;0;0;1;0;0;0;0;29958.2890625;27339.712890625;0.0;1093.01062011719;748.0;344827;550.0;0.0;Calculated values ==>;1566698025.106;378.46000000000004;378.16;291.96000000000004;291.86;289.96000000000004;278.96000000000004;274.8017692304317;277.06;277.26000000000005;278.56;277.56;342.16;295.26000000000005;278.46000000000004;279.46000000000004;302.26000000000005;296.36;300.96000000000004;371.06000000000006;277.46000000000004;277.06;328.16;347.96000000000004;276.26000000000005;242.14157278889297;263.43189868330234;274.8017692304317;291.16;8309999.999999999;3640000.0;3679999.9999999995;1380000.0;3690000.0;2670000.0;8330000.0;0.0;0.0;0.1835;0.006500000000000001;0.0;0.0;0.0;27339.712890625;0.0;1093.01062011719;29958.2890625;524668.3453989896;524123.0447542246;242681.50844597482;242399.89078688156;237157.3543036309;429879.7862731237;433115.1307267976;455609.74302807474;473339.4428557924;525234.0367119737;475328.438857415;455484.92409539985;456728.47301133536;470280.7770016045;463295.34959360014;271890.32220853376;514504.1163724482;433850.6589431533;433115.1307267976;230795.22267914342;313686.43059754226;472066.18378088326;204018.6709242687;199545.57684337327;274.7849903529743;2301979.7197361523;882722.0009561231;120398.02045030394;996066.5050669726;0;84;86;1;29;43;37;10;66;69;758971085549.4724;292425067274.7859;576528058740.2299;46166.96173104841;1742.3088335679947;-0.0;0.0;2666126.1065477286;526979.2923543776;0.0;599532.8693564417;1.6850046231595;0.11682160486089212
3534;2019-08-25 03:54:45.107;1062;1059;193;192;168;52;40;41;59;45;682;221;54;61;291;233;278;977;180;40;40;31;817;361;366;140;366;265;818;-2.0;-1.0;874.0;0.0;0.0;0;85;1;1;0;1;0;0;0;0;1;0;0;0;0;29593.748046875;26945.9375;0.0;1120.30871582031;746.0;344828;549.0;0.0;Calculated values ==>;1566698085.107;379.36;379.06000000000006;292.46000000000004;292.36;289.96000000000004;278.36;274.4858918419099;277.16;277.26000000000005;279.06;277.66;341.36;295.26000000000005;278.56;279.26000000000005;302.26000000000005;296.46000000000004;300.96000000000004;370.86;277.16;277.16;328.06;347.76;276.26000000000005;242.56692532238324;263.1675429290057;274.4858918419099;291.16;8170000.0;3610000.0;3660000.0;1400000.0;3660000.0;2650000.0;8180000.0;0.0;0.0;0.14566666666666667;0.0;0.0;0.0;0.0;26945.9375;0.0;1120.30871582031;29593.748046875;526870.0545388239;526403.28716127;244446.0294730808;244158.20346661855;237437.51287195703;430081.6785162784;433799.4536676275;456560.80161805527;473177.20506292465;524571.2896041255;475584.0742616413;455941.3015012075;456807.9033684444;470688.15127697337;463874.16568678804;272737.7754020007;515411.3487379244;433799.4536676275;433799.4536676275;230377.04089860234;312848.0458788934;471801.8942764967;203280.56203811016;199545.57684337327;274.4858918419099;2302475.9949845527;883174.3889169698;120416.46508555989;996066.5050669726;0;84;86;1;29;43;37;10;66;69;759191289220.0814;292508468665.01654;576687661400.6713;36894.48823214533;0.0;-0.0;0.0;2666818.296835649;526993.8118366848;0.0;599532.8693564417;1.3145501521093599;0.08667416525531638
3535;2019-08-25 03:55:45.097;1066;1061;203;202;173;47;38;39;62;46;675;222;55;61;290;235;278;950;181;37;38;31;798;357;361;139;361;263;799;-1.0;-1.0;481.0;88.0;0.0;0;87;0;1;0;1;0;0;0;0;1;0;0;0;0;29105.541015625;26306.26171875;0.0;1125.52844238281;743.0;344829;549.0;0.0;Calculated values ==>;1566698145.097;379.76;379.26;293.46000000000004;293.36;290.46000000000004;277.86;274.0616903277293;276.96000000000004;277.06;279.36;277.76000000000005;340.66;295.36;278.66;279.26000000000005;302.16;296.66;300.96000000000004;368.16;276.86;276.96000000000004;328.06;347.46000000000004;276.26000000000005;242.35481222062532;262.9017227912062;274.0616903277293;291.26000000000005;7980000.0;3570000.0000000005;3610000.0;1390000.0;3610000.0;2630000.0;7990000.000000001;0.0;0.0;0.08016666666666666;0.014666666666666666;0.0;0.0;0.0;26306.26171875;0.0;1125.52844238281;29105.541015625;528749.6346289581;528027.8602072496;247866.22380951906;247566.3983487907;239193.65132884635;430346.717906069;434668.6427963687;457256.42423688935;473405.2944016503;524012.5165989103;475951.1745058494;456394.67313711334;457133.60651810706;471236.1669993129;464726.3611697759;273996.3474458825;513234.82168167236;434489.842356074;434668.6427963687;230377.04089860234;311590.51834565785;471934.1488268154;202006.95952927734;199545.57684337327;273.97314492049907;2302965.074198084;883618.083280712;120435.17727592192;996066.5050669726;0;84;86;1;29;43;37;10;66;69;759409352869.2494;292592154714.69727;576846035000.067;20462.498754060227;3958.932109697225;-0.0;0.0;2667296.1920628953;527026.7974389563;0.0;599532.8693564417;0.8902601952080897;0.07250485391875348
3536;2019-08-25 03:56:45.108;1063;1061;211;211;179;41;37;35;62;45;668;222;56;60;289;237;278;939;181;34;37;31;803;352;357;137;356;258;805;480.0;-1.0;733.0;53.0;0.0;0;78;0;1;0;1;0;0;0;0;1;0;0;0;0;29859.822265625;26384.8125;0.0;1058.02453613281;740.0;344830;550.0;0.0;Calculated values ==>;1566698205.108;379.46000000000004;379.26;294.26000000000005;294.26000000000005;291.06;277.26000000000005;273.5264737036516;276.86;276.66;279.36;277.66;339.96000000000004;295.36;278.76000000000005;279.16;302.06;296.86;300.96000000000004;367.06000000000006;276.56;276.86;328.16;347.16;276.26000000000005;241.92719264551067;262.23063862743834;273.5264737036516;291.26000000000005;8030000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2580000.0;8050000.0;0.08;0.0;0.12216666666666667;0.008833333333333334;0.0;0.08;0.0;26384.8125;0.0;1058.02453613281;29859.822265625;528002.9387597033;527598.8466384393;250121.07093393727;250121.07093393727;240749.99489876046;430671.36484660726;435458.00827567605;458062.3058009886;473566.98283907154;523695.69800363836;476584.09958282404;457332.60951916117;457819.4358658734;471780.66392652615;465714.0611519236;273651.6392599932;511237.4518093184;434929.85772998666;435458.00827567605;230795.22267914342;310333.04987691523;472198.00020708365;200863.1613609001;200863.1613609001;273.5040310612;2303456.5423126803;884057.2560672652;120453.37688677403;996066.5050669726;0;84;86;1;29;43;37;10;66;69;759624792359.8109;292674969894.9131;577002363655.4745;31421.162145764145;2396.7910764746216;-0.0;18767.587753182077;2667728.6351715582;527079.7715091119;0.0;599689.2945941627;1.9161845732707485;0.07182315803106104
3537;2019-08-25 03:57:45.108;1063;1060;212;213;184;38;36;31;63;44;662;222;58;62;288;238;278;952;182;33;37;31;779;349;353;137;353;266;782;968.0;-1.0;449.0;65.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;19538.1015625;14993.83203125;0.0;1098.38525390625;739.0;344831;550.0;0.0;Calculated values ==>;1566698265.108;379.46000000000004;379.16;294.36;294.46000000000004;291.56;276.96000000000004;273.20264511476705;276.76000000000005;276.26000000000005;279.46000000000004;277.56;339.36;295.36;278.96000000000004;279.36;301.96000000000004;296.96000000000004;300.96000000000004;368.36;276.46000000000004;276.86;328.16;347.06000000000006;276.26000000000005;241.92719264551067;263.299902668528;273.20264511476705;291.36;7790000.000000001;3490000.0;3529999.9999999995;1370000.0;3529999.9999999995;2660000.0;7820000.0;0.16133333333333333;0.0;0.07483333333333334;0.010833333333333334;0.0;0.16133333333333333;0.0;14993.83203125;0.0;1098.38525390625;19538.1015625;529709.9027070997;529110.1308078648;251120.6677930836;251434.76903840265;242695.47040827692;430862.6128555636;436234.2779913113;456891.7448795973;473469.3076824459;522435.7442528146;475569.1085813976;456272.74777275196;456768.14427255985;472055.72618824185;466275.0335842283;275410.27101664897;514868.97734279;435715.42218331463;436406.3498978379;230795.22267914342;309913.9067706182;472198.00020708365;200072.77109012948;200072.77109012948;273.18072297718163;2303868.1916779145;884402.0781050256;120471.34696835768;996066.5050669726;0;84;86;1;29;43;37;10;66;69;759837792359.8109;292757169894.9131;577159563655.4745;19218.61987191184;2948.02331543367;-0.0;38128.48404764362;2668150.6333550387;527124.3116290445;0.0;600163.4285258363;3.746850180217641;0.047249389479647554
3538;2019-08-25 03:58:45.098;1066;1054;210;212;187;38;36;28;65;43;660;224;62;73;288;240;278;932;184;33;36;31;795;349;354;136;354;268;798;128.0;-1.0;1159.0;10.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;20040.48828125;15221.275390625;0.0;1101.05212402344;737.0;344832;550.0;0.0;Calculated values ==>;1566698325.098;379.76;378.56000000000006;294.16;294.36;291.86;276.96000000000004;273.20264511476705;276.76000000000005;275.96000000000004;279.66;277.46000000000004;339.16;295.56;279.36;280.46000000000004;301.96000000000004;297.16;300.96000000000004;366.36;276.46000000000004;276.76000000000005;328.16;346.86;276.26000000000005;241.71165711629368;263.56353331371673;273.20264511476705;291.56;7950000.0;3490000.0;3540000.0;1360000.0;3540000.0;2680000.0;7980000.0;0.021333333333333333;0.0;0.19316666666666665;0.0016666666666666668;0.0;0.021333333333333333;0.0;15221.275390625;0.0;1101.05212402344;20040.48828125;528962.7157456413;527186.7794515212;250018.1571111982;250633.33589857616;243186.07791507547;430862.6128555636;435998.1305493036;456812.8855534163;473501.42000396166;522067.6874189004;475539.4703461802;456440.5972329449;457801.30300618423;471922.4138350024;466531.8804652409;274208.2498163423;510845.8586961267;435476.654632479;435998.1305493036;230795.22267914342;309075.640036128;472329.59916539915;200119.49533380763;200119.49533380763;273.19909350441407;2304197.9582897346;884653.8287014876;120489.67255840254;996066.5050669726;0;84;86;1;29;43;37;10;66;69;760049857009.8446;292839056244.9261;577319736955.5;49584.606544087736;453.68350638598594;-0.0;5032.077551263914;2668723.8980152267;527152.6544613047;0.0;600523.0399273266;3.373928598866482;0.20139716679847544
3539;2019-08-25 03:59:45.129;1067;1056;204;207;190;40;36;28;65;42;664;224;64;76;288;240;278;947;183;35;36;32;825;350;355;136;355;270;828;-1.0;-1.0;1145.0;97.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;20404.041015625;15687.166015625;0.0;1079.41345214844;734.0;344833;550.0;0.0;Calculated values ==>;1566698385.129;379.86;378.76;293.56;293.86;292.16;277.16;273.3108153835814;276.76000000000005;275.96000000000004;279.66;277.36;339.56000000000006;295.56;279.56;280.76000000000005;301.96000000000004;297.16;300.96000000000004;367.86;276.66;276.76000000000005;328.16;346.56000000000006;276.36;241.71165711629368;263.82572766246335;273.3108153835814;291.46000000000004;8250000.0;3500000.0;3550000.0;1360000.0;3550000.0;2700000.0;8280000.0;0.0;0.0;0.19083333333333333;0.016166666666666666;0.0;0.0;0.0;15687.166015625;0.0;1079.41345214844;20404.041015625;526955.2714381596;525284.5982449766;247401.65183387892;248286.41476171656;243357.9554032677;430799.1582183253;435760.7856976155;456485.49683021253;473403.85947104497;522317.8371634;475283.68031294417;456360.901333339;457849.41250540555;471788.8836944128;466388.7554824311;272246.0462029346;510467.61861670844;435586.53424517426;435760.7856976155;230795.22267914342;307818.28838856175;472427.34351167246;200316.54571882426;200119.49533380763;273.2808687514865;2304535.170169475;884911.5321241174;120507.8524929557;996066.5050669726;0;84;86;1;29;43;37;10;66;69;760262666904.4862;292920698404.7886;577481220345.228;48885.57483708993;4399.124564317713;-0.0;0.0;2669544.906827524;527193.1154225272;0.0;600564.9955727393;3.1780304088752644;0.23755604042188663
3540;2019-08-25 04:00:45.099;1070;1060;199;202;191;44;31;30;65;41;668;225;65;77;289;239;278;971;181;38;31;32;831;356;360;135;360;269;834;-2.0;-1.0;1553.0;207.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;19951.236328125;15765.802734375;0.0;1056.42504882812;732.0;344834;549.0;0.0;Calculated values ==>;1566698445.099;380.16;379.16;293.06;293.36;292.26000000000005;277.56;273.955091788801;276.26000000000005;276.16;279.66;277.26000000000005;339.96000000000004;295.66;279.66;280.86;302.06;297.06;300.96000000000004;370.26;276.96000000000004;276.26000000000005;328.06;346.36;276.36;241.49495122638035;263.6948088759802;273.955091788801;291.26000000000005;8309999.999999999;3560000.0;3600000.0;1350000.0;3600000.0;2690000.0;8340000.000000001;0.0;0.0;0.2588333333333333;0.034499999999999996;0.0;0.0;0.0;15765.802734375;0.0;1056.42504882812;19951.236328125;526922.2219323632;525381.5964486315;245797.22221966425;246666.91527613084;243507.7424274829;430412.23801567365;433656.0705203272;456649.39548440085;473436.17305719486;522811.02988360473;475524.7981847721;456649.39548440085;458133.2001048602;471244.30704492773;465394.1846544878;271890.32220853376;513320.0618131011;434911.66494596965;433656.0705203272;230377.04089860234;306980.0860723078;472558.57531478856;201869.04135022438;200119.49533380763;273.9148841091761;2304871.296000511;885173.5091431226;120525.6422478119;996066.5050669726;0;84;86;1;29;43;37;10;66;69;760477059654.5885;293001957754.82733;577642839495.3052;65945.64832839601;9338.788921777465;-0.0;0.0;2670501.3552242625;527307.5407936597;0.0;600564.9955727393;4.475295318812914;0.34856789387723786
3541;2019-08-25 04:01:45.120;1076;1063;192;195;186;48;31;32;66;41;670;225;65;78;290;236;278;981;181;36;31;32;830;360;364;137;364;271;833;-3.0;-2.0;1273.0;145.0;0.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;19428.259765625;15799.9501953125;0.0;1063.08374023438;730.0;344835;550.0;0.0;Calculated values ==>;1566698505.12;380.76;379.46000000000004;292.36;292.66;291.76000000000005;277.96000000000004;274.38016830617;276.26000000000005;276.36;279.76000000000005;277.26000000000005;340.16;295.66;279.66;280.96000000000004;302.16;296.76000000000005;300.96000000000004;371.26;276.76000000000005;276.26000000000005;328.16;346.16;276.36;241.92719264551067;263.95629194202945;274.38016830617;291.26000000000005;8300000.0;3600000.0;3640000.0;1370000.0;3640000.0;2710000.0;8330000.0;0.0;0.0;0.21216666666666667;0.024166666666666666;0.0;0.0;0.0;15799.9501953125;0.0;1063.08374023438;19428.259765625;527785.1028544581;525852.028519587;243814.16378736237;244670.3391600703;242118.87850068512;430148.3826014536;432648.0798993152;456445.9817565722;473176.1828425327;522855.86547553405;475268.95745242346;456321.1866243943;457935.639530854;470831.53587136755;464417.2445854314;271948.8673822632;514779.51733300305;433567.68989926;432648.0798993152;230795.22267914342;306141.9092990094;472295.8960165899;202929.44485241253;200119.49533380763;274.34529615245185;2305199.573324322;885436.6491505813;120543.31100292777;996066.5050669726;0;84;86;1;29;43;37;10;66;69;760694335674.2571;293083586314.7028;577804896195.058;53787.758579832545;6509.68923646762;-0.0;0.0;2671499.482836079;527439.6576695049;0.0;600564.9955727393;3.575717634606342;0.27312944790016647
3542;2019-08-25 04:02:45.140;1081;1066;187;190;179;52;34;34;68;42;672;224;67;79;290;235;278;987;182;38;33;33;828;361;366;138;366;276;832;-2.0;-1.0;1219.0;150.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;19012.427734375;15789.8984375;0.0;1113.45520019531;727.0;344836;551.0;0.0;Calculated values ==>;1566698565.14;381.26;379.76;291.86;292.16;291.06;278.36;274.4858918419099;276.56;276.56;279.96000000000004;277.36;340.36;295.56;279.86;281.06;302.16;296.66;300.96000000000004;371.86;276.96000000000004;276.46000000000004;328.26000000000005;345.86;276.46000000000004;242.14157278889297;264.60387354146746;274.4858918419099;291.36;8280000.0;3610000.0;3660000.0;1380000.0;3660000.0;2760000.0;8320000.0;0.0;0.0;0.20316666666666666;0.025;0.0;0.0;0.0;15789.8984375;0.0;1113.45520019531;19012.427734375;528584.4803882198;526321.5142600911;242421.49189363472;243268.7582962285;240188.39296723402;430081.6785162784;432695.15374167816;455872.0454851437;473143.7464358393;522658.93611099717;474511.5428370226;455745.92513786;457252.3274001958;470560.65416967106;464138.1880892104;272066.8388246735;515682.23365408333;433433.583526483;432509.1113278755;231213.40812182956;304884.691753025;472262.261994151;203183.97864420715;200119.49533380763;274.44852591588784;2305520.0191676803;885699.98563973;120561.45487343916;996066.5050669726;0;84;86;1;29;43;37;10;66;69;760913408675.0577;293166113815.0044;577969050895.6578;51337.79224651695;6726.957083748595;-0.0;0.0;2672375.821111587;527549.9998243719;0.0;600564.9955727393;3.435102321990016;0.26619149744125403
3543;2019-08-25 04:03:45.121;1081;1068;186;188;173;54;36;36;70;42;675;224;69;82;291;234;278;992;184;39;36;33;832;361;366;138;366;280;834;-1.0;-1.0;1326.0;153.0;0.0;0;76;100;1;0;0;0;0;0;0;1;0;0;0;0;18848.373046875;15902.7236328125;0.0;1151.28698730469;725.0;344837;551.0;0.0;Calculated values ==>;1566698625.121;381.26;379.96000000000004;291.76000000000005;291.96000000000004;290.46000000000004;278.56;274.4858918419099;276.76000000000005;276.76000000000005;280.16;277.36;340.66;295.56;280.06;281.36;302.26000000000005;296.56;300.96000000000004;372.36;277.06;276.76000000000005;328.26000000000005;345.66;276.46000000000004;242.14157278889297;265.11578078379944;274.4858918419099;291.56;8320000.0;3610000.0;3660000.0;1380000.0;3660000.0;2800000.0;8340000.000000001;0.0;0.0;0.221;0.025500000000000002;0.0;0.0;0.0;15902.7236328125;0.0;1151.28698730469;18848.373046875;528301.9130253034;526442.9523197872;242097.51082625656;242659.76808846067;238498.88915351368;430081.6785162784;433065.50215134333;455460.3076686459;473143.7464358393;522646.6711015506;473992.7412236523;455333.14836353564;456977.57757367886;470688.15127697337;464006.2339002714;271832.0666369285;516211.56707771344;433616.79160117084;433065.50215134333;231213.40812182956;304046.57827927166;472262.261994151;203189.37399241826;200119.49533380763;274.4506138829104;2305835.42593013;885964.007190106;120580.32174858186;996066.5050669726;0;84;86;1;29;43;37;10;66;69;761132939134.8623;293248887594.93066;578135798075.5094;55751.87634244632;6861.358644044186;-0.0;0.0;2673267.952417964;527663.199930614;0.0;600564.9955727393;3.6714668696541626;0.28507105748809025
3544;2019-08-25 04:04:45.101;1077;1065;185;185;167;54;37;37;72;43;680;224;71;84;291;235;278;980;182;40;37;33;805;362;366;139;367;286;808;-2.0;-1.0;1226.0;135.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;18290.56640625;15450.5927734375;0.0;1184.36975097656;722.0;344838;550.0;0.0;Calculated values ==>;1566698685.101;380.86;379.66;291.66;291.66;289.86;278.56;274.5913991737795;276.86;276.86;280.36;277.46000000000004;341.16;295.56;280.26000000000005;281.56;302.26000000000005;296.66;300.96000000000004;371.16;277.16;276.86;328.16;345.36;276.46000000000004;242.35481222062532;265.87368984753493;274.5913991737795;291.36;8050000.0;3620000.0000000005;3660000.0;1390000.0;3670000.0000000005;2860000.0;8080000.0;0.0;0.0;0.20433333333333334;0.022500000000000003;0.0;0.0;0.0;15450.5927734375;0.0;1184.36975097656;18290.56640625;529683.7712693448;527907.3050896248;242383.8122274275;242383.8122274275;237354.65309024337;430014.67791919125;433249.8226776551;454709.70337243663;473111.3802909942;522681.7471978615;473208.3282085536;454580.83005372924;456246.96336359746;470552.58815218124;463990.4146581629;273516.5921068227;516603.03686837084;433799.4536676275;433249.8226776551;230795.22267914342;302789.4550866088;472130.5325463717;203444.09738272478;200119.49533380763;274.5538110611829;2306144.8139286167;886225.1977343622;120599.779066805;996066.5050669726;0;84;86;1;29;43;37;10;66;69;761352465934.9321;293331959894.9571;578305541475.5634;51341.93882389779;6045.444791182057;-0.0;0.0;2674160.1033951472;527770.7207737099;0.0;600564.9955727393;3.4498054041814696;0.263943662578068
3545;2019-08-25 04:05:45.102;1064;1057;189;189;167;53;38;39;74;44;687;224;73;86;291;235;278;955;182;40;38;33;877;363;368;139;368;278;878;-2.0;-1.0;1317.0;233.0;0.0;0;82;0;1;1;0;0;0;0;0;1;0;0;0;0;30861.103515625;28518.76953125;0.0;1165.16442871094;721.0;344839;550.0;0.0;Calculated values ==>;1566698745.102;379.56000000000006;378.86;292.06;292.06;289.86;278.46000000000004;274.69669130483857;276.96000000000004;277.06;280.56;277.56;341.86;295.56;280.46000000000004;281.76000000000005;302.26000000000005;296.66;300.96000000000004;368.66;277.16;276.96000000000004;328.16;345.26;276.46000000000004;242.35481222062532;264.86050150153983;274.69669130483857;291.36;8770000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2780000.0;8780000.0;0.0;0.0;0.2195;0.03883333333333334;0.0;0.0;0.0;28518.76953125;0.0;1165.16442871094;30861.103515625;522799.24143076775;521772.80012632016;242023.1265488038;242023.1265488038;236101.1677549429;429947.3805835815;432929.84295338165;456297.99369759706;473209.3688182048;524050.33783309313;474252.5511441494;456171.90429789264;457802.82555981673;470416.7970827136;463842.3458870584;269468.9692693228;507493.7929407916;433299.8492016903;432929.84295338165;230795.22267914342;302370.42649719206;472130.5325463717;203639.77108947188;200119.49533380763;274.634110101832;2306554.418004092;886591.6151933145;120619.35884460293;996066.5050669726;0;85;86;1;29;43;37;10;66;69;761572669604.6661;293415361284.8563;578474744295.359;55458.47986248348;10426.391236576277;-0.0;0.0;2675050.121716517;527907.9883615305;0.0;600564.9955727393;2.219546478843684;0.18078917624145724
3546;2019-08-25 04:06:45.122;1047;1048;211;211;178;56;40;40;71;45;691;222;66;75;292;232;278;961;185;42;40;33;773;368;373;139;373;274;774;-2.0;-1.0;1475.0;164.0;0.0;0;81;0;1;1;0;0;0;0;0;1;0;0;0;0;28856.845703125;25775.27734375;0.0;1150.56713867188;718.0;344840;550.0;0.0;Calculated values ==>;1566698805.122;377.86;377.96000000000004;294.26000000000005;294.26000000000005;290.96000000000004;278.76000000000005;275.2199585193972;277.16;277.16;280.26000000000005;277.66;342.26;295.36;279.76000000000005;280.66;302.36;296.36;300.96000000000004;369.26;277.36;277.16;328.16;344.96000000000004;276.46000000000004;242.35481222062532;264.3458800820626;275.2199585193972;291.66;7730000.0;3679999.9999999995;3729999.9999999995;1390000.0;3729999.9999999995;2740000.0;7740000.000000001;0.0;0.0;0.24583333333333332;0.02733333333333333;0.0;0.0;0.0;25775.27734375;0.0;1150.56713867188;28856.845703125;528075.7754994986;528132.9879935337;251057.33676174827;251057.33676174827;241150.85595957332;429606.4342157736;432025.51890659845;456578.4500420801;473307.3401624125;524782.0923667391;474541.59528312803;455951.47126951953;457078.1538310574;469863.34413269063;462695.5800010653;275896.2998264262;516711.90914269106;432404.01063279;432025.51890659845;230795.22267914342;301113.3779324612;472130.5325463717;204982.9658566067;200119.49533380763;275.17484339524793;2307052.2334639486;887044.2164005926;120638.66304024601;996066.5050669726;0;85;86;1;29;43;37;10;66;69;761795043704.5955;293498789084.82983;578640399495.3064;61850.55652892887;7302.033489520241;-0.0;0.0;2676028.0228779023;528055.7744798252;0.0;600564.9955727393;2.5682607675905698;0.19940337874967295
3547;2019-08-25 04:07:45.113;1038;1016;223;221;186;48;35;41;68;46;688;222;65;73;291;233;278;856;184;36;35;33;788;354;358;138;358;273;789;-1.0;-1.0;31.0;43.0;0.0;0;83;0;1;1;0;0;0;0;0;1;0;0;0;0;31188.859375;26191.46875;0.0;1157.1142578125;716.0;344841;551.0;0.0;Calculated values ==>;1566698865.113;376.96000000000004;374.76;295.46000000000004;295.26000000000005;291.76000000000005;277.96000000000004;273.7412296467126;276.66;277.26000000000005;279.96000000000004;277.76000000000005;341.96000000000004;295.36;279.66;280.46000000000004;302.26000000000005;296.46000000000004;300.96000000000004;358.76;276.76000000000005;276.66;328.26000000000005;344.76;276.46000000000004;242.14157278889297;264.2163659402789;273.7412296467126;291.56;7880000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2730000.0;7890000.000000001;0.0;0.0;0.005166666666666667;0.007166666666666667;0.0;0.0;0.0;26191.46875;0.0;1157.1142578125;31188.859375;525821.8959124394;522862.1747810175;254392.17974361312;253748.30870947498;243109.00175996532;430542.39183029096;434864.4174955049;456367.22056082176;473535.07189352607;524552.1328472962;474670.7342600522;455991.3195128801;456991.63776925986;471764.57567018335;464904.1018876158;274718.5305065604;500951.7685516796;435041.38555822254;434864.4174955049;231213.40812182956;300275.376401361;472262.261994151;200707.34278894146;200119.49533380763;273.4517574499793;2307552.5392819433;887477.2076591536;120657.89083392813;996066.5050669726;0;85;86;1;29;43;37;10;66;69;762014310809.3654;293581876619.7427;578804474880.1343;1320.9093684880481;1946.143587637335;-0.0;0.0;2676554.372795496;528132.8310618326;0.0;600564.9955727393;0.11945967932569321;0.014705040632251618
3548;2019-08-25 04:08:45.144;1031;1025;229;230;194;40;35;34;41;45;685;222;47;66;289;234;278;898;182;37;35;33;835;352;357;137;356;262;838;-3.0;-1.0;510.0;126.0;0.0;0;76;0;1;1;0;0;0;0;0;1;0;0;0;0;35881.73828125;27288.58984375;0.0;1062.94519042969;713.0;344842;551.0;0.0;Calculated values ==>;1566698925.144;376.26;375.66;296.06;296.16;292.56;277.16;273.5264737036516;276.66;276.56;277.26000000000005;277.66;341.66;295.36;277.86;279.76000000000005;302.06;296.56;300.96000000000004;362.96000000000004;276.86;276.66;328.26000000000005;344.46000000000004;276.46000000000004;241.92719264551067;262.7682575881327;273.5264737036516;291.36;8350000.0;3520000.0000000005;3570000.0000000005;1370000.0;3560000.0;2620000.0;8380000.0;0.0;0.0;0.08499999999999999;0.021;0.0;0.0;0.0;27288.58984375;0.0;1062.94519042969;35881.73828125;521430.1037984951;520396.29752823967;254684.82701161865;254997.63380729695;244270.2556556431;430671.36484660726;435106.3833865666;454824.7643176052;473566.98283907154;525117.1076110646;476078.1424693965;455570.3112013108;457907.5627168128;471780.66392652615;465325.50294009753;271659.00770126283;502657.39815687307;435458.00827567605;435106.3833865666;231213.40812182956;299018.4200587347;472393.7743832905;200688.0445498261;200119.49533380763;273.4354064646651;2308111.7497065426;887923.105076485;120676.40088796179;996066.5050669726;0;85;86;1;29;43;37;10;66;69;762228921634.8563;293664419244.9315;578965057805.5016;21601.62118026122;5705.820326502752;-0.0;0.0;2676745.4925780683;528196.6303738855;0.0;600564.9955727393;0.9631732981598;0.083015964258568
3549;2019-08-25 04:09:45.114;1043;1040;211;214;199;40;35;32;31;44;677;222;36;54;289;235;278;938;182;39;35;33;828;354;359;137;359;251;830;92.0;-1.0;749.0;240.0;0.0;0;73;0;1;1;0;0;0;0;0;1;0;0;0;0;35087.39453125;26851.662109375;0.0;1001.33178710938;711.0;344843;552.0;0.0;Calculated values ==>;1566698985.114;377.46000000000004;377.16;294.26000000000005;294.56;293.06;277.16;273.7412296467126;276.66;276.36;276.26000000000005;277.56;340.86;295.36;276.76000000000005;278.56;302.06;296.66;300.96000000000004;366.96000000000004;277.06;276.66;328.36;344.26;276.46000000000004;241.92719264551067;261.27494424493943;273.7412296467126;291.36;8280000.0;3540000.0;3590000.0;1370000.0;3590000.0;2510000.0;8300000.0;0.015333333333333334;0.0;0.12483333333333334;0.04;0.0;0.015333333333333334;0.0;26851.662109375;0.0;1001.33178710938;35087.39453125;523555.5828134503;523007.9021740737;249422.79783901328;250322.60903190344;245893.41228314268;430542.39183029096;434621.1652425816;455430.60693359666;473469.3076824459;525171.8843834937;477462.2764576533;456040.32258175086;458216.36237405764;471378.7279092983;465164.4692349649;272066.8388246735;509042.40940705594;435329.8517278034;434621.1652425816;231631.59724164338;298180.4796168596;472393.7743832905;201208.1622398959;201208.1622398959;273.6479198547206;2308702.8634422086;888374.048258593;120693.59459496208;996066.5050669726;0;85;86;1;29;43;37;10;66;69;762443614234.9587;293746578144.9707;579118880855.575;31735.435179263644;10847.424485735784;-0.0;3578.999379374515;2677189.745810208;528334.5051088666;0.0;600594.8056550842;1.6573392151642456;0.13496602303530053
3550;2019-08-25 04:10:45.135;1061;1034;193;197;186;41;36;32;42;44;666;223;45;58;290;236;278;911;182;42;36;34;793;351;356;137;356;267;796;175.0;-1.0;116.0;199.0;0.0;0;72;100;1;0;0;0;0;0;0;1;0;0;0;0;20770.9453125;15205.68359375;0.0;1074.16625976562;708.0;344844;554.0;0.0;Calculated values ==>;1566699045.135;379.26;376.56000000000006;292.46000000000004;292.86;291.76000000000005;277.26000000000005;273.4187578820637;276.76000000000005;276.36;277.36;277.56;339.76;295.46000000000004;277.66;278.96000000000004;302.16;296.76000000000005;300.96000000000004;364.26;277.36;276.76000000000005;328.56;343.96000000000004;276.56;241.92719264551067;263.43189868330234;273.4187578820637;291.36;7930000.0;3510000.0;3560000.0;1370000.0;3560000.0;2670000.0;7959999.999999999;0.029166666666666667;0.0;0.01933333333333333;0.033166666666666664;0.0;0.029166666666666667;0.0;15205.68359375;0.0;1074.16625976562;20770.9453125;528456.1017565517;524712.9727012485;244978.217098714;246156.58663066605;242944.593187879;430735.4089219946;435522.2255508693;454104.83955248306;473469.3076824459;522766.50279019075;475554.240543988;454482.53466479125;456107.97810590366;471906.11041330016;465729.30284213927;274351.7293213673;508103.4159699387;436563.54194264;435522.2255508693;232467.98657752166;296923.61432157;472491.6353866644;200259.73677820773;200259.73677820773;273.26290077209865;2309168.5125270206;888724.6488061758;120710.89646552895;996066.5050669726;0;85;86;1;29;43;37;10;66;69;762658189309.6315;293828806914.8453;579274335245.3379;4907.6719869693225;9029.02463718048;-0.0;6861.822589202629;2677495.2119118567;528500.2001576148;0.0;600681.842957087;1.2775621028753537;0.09791686494245164
3551;2019-08-25 04:11:45.125;1068;989;187;190;176;41;37;30;51;43;664;224;53;66;290;237;278;894;182;44;37;34;800;351;356;139;356;272;803;264.0;-1.0;905.0;358.0;0.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;19585.96484375;15340.287109375;0.0;1122.97436523438;710.0;344845;546.0;13.0;Calculated values ==>;1566699105.125;379.96000000000004;372.06000000000006;291.86;292.16;290.76000000000005;277.26000000000005;273.4187578820637;276.86;276.16;278.26000000000005;277.46000000000004;339.56000000000006;295.56;278.46000000000004;279.76000000000005;302.16;296.86;300.96000000000004;362.56000000000006;277.56;276.86;327.76000000000005;344.16;276.56;242.35481222062532;264.08650396036035;273.4187578820637;291.36;8000000.0;3510000.0;3560000.0;1390000.0;3560000.0;2720000.0;8030000.0;0.044000000000000004;0.0;0.15083333333333335;0.059666666666666666;0.0;0.044000000000000004;0.0325728396204812;15340.287109375;0.0;1122.97436523438;19585.96484375;528867.5662551102;518205.9799311139;243069.80836075038;243934.62865301972;239949.55927537117;430735.4089219946;435696.9057630792;454393.7730496227;473111.3802909942;522155.7116679477;475027.10034837265;454646.90861390857;456281.56124963466;471906.11041330016;465858.469322466;273857.2224500155;505122.2701347542;436907.12993524404;435696.9057630792;229122.51738040973;297761.5184850505;472228.6972694908;200449.8493878383;200449.8493878383;273.33757454818846;2309504.7640604456;888979.1561371164;120729.20291915599;996066.5050669726;0;85;86;1;29;43;37;10;66;69;762871753709.6654;293911593114.85846;579436008295.3636;38303.20848565249;16216.137923605267;-0.0;10350.870480510599;2677855.2425674074;528710.5414495956;0.0;600825.2581595059;3.9403016826170845;0.29643377528251863
3552;2019-08-25 04:12:45.105;1066;966;184;186;172;43;38;31;58;42;667;223;59;71;290;237;278;894;181;47;38;34;803;354;359;143;359;276;806;-2.0;-1.0;858.0;343.0;0.0;0;98;100;1;0;0;0;0;0;0;1;0;0;0;0;19098.8046875;15417.46484375;0.0;1253.326171875;775.0;344846;536.0;25.0;Calculated values ==>;1566699165.105;379.76;369.76;291.56;291.76000000000005;290.36;277.46000000000004;273.7412296467126;276.96000000000004;276.26000000000005;278.96000000000004;277.36;339.86;295.46000000000004;279.06;280.26000000000005;302.16;296.86;300.96000000000004;362.56000000000006;277.86;276.96000000000004;326.76000000000005;350.66;276.56;243.1966462407574;264.60387354146746;273.7412296467126;291.26000000000005;8030000.0;3540000.0;3590000.0;1430000.0;3590000.0;2760000.0;8059999.999999999;0.0;0.0;0.143;0.05716666666666667;0.0;0.0;0.06239272969043256;15417.46484375;0.0;1253.326171875;19098.8046875;528394.0781261474;514858.5511363453;242143.83212863898;242714.4192825783;238772.86774853815;430542.39183029096;435153.4052875198;454605.8491356589;472489.7604950056;522141.46295823087;474397.15137416637;454732.9756511011;456249.7568715341;471504.80555226206;465424.41340235074;273651.6392599932;504863.22001314716;436724.7826973762;435153.4052875198;224941.0041839467;325007.27902157017;471700.2039591064;201221.45487615743;200449.8493878383;273.65311790185916;2309827.029682282;889235.3852986074;120748.99882280336;996066.5050669726;0;85;86;1;29;43;37;10;66;69;763086182209.7336;293996164914.8854;579600353495.4159;36233.96837910871;15462.36848924192;-0.0;0.0;2678476.178660431;528974.4410072687;0.0;600911.4866611196;3.1010128325582933;0.29223302688126773
3553;2019-08-25 04:13:45.166;1061;948;184;185;172;45;35;32;63;42;668;222;63;77;291;237;278;891;180;50;36;34;818;356;360;148;361;280;820;-2.0;-1.0;1123.0;301.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18972.123046875;15635.8330078125;0.0;1247.73278808594;947.0;344847;521.0;25.0;Calculated values ==>;1566699225.166;379.26;367.96000000000004;291.56;291.66;290.36;277.66;273.955091788801;276.66;276.36;279.46000000000004;277.36;339.96000000000004;295.36;279.46000000000004;280.86;302.26000000000005;296.86;300.96000000000004;362.26;278.16;276.76000000000005;325.26000000000005;367.86;276.56;244.22491754036054;265.11578078379944;273.955091788801;291.16;8180000.0;3560000.0;3600000.0;1480000.0;3610000.0;2800000.0;8200000.0;0.0;0.0;0.18716666666666668;0.050166666666666665;0.0;0.0;0.061672410198238846;15635.8330078125;0.0;1247.73278808594;18972.123046875;526666.6766218514;511259.38652696734;241835.96523966664;242118.1984051352;238495.34068387523;430412.23801567365;434376.6058122323;454567.78127670917;471830.38154423045;521920.4297634521;473762.47515001777;454567.78127670917;456347.29176519206;471362.5845126633;465133.64708331646;272675.16672951175;503219.45770231925;437009.2976769699;434555.4581654633;218669.37671819705;397261.46666337084;471034.59140177345;201804.04755292868;200449.8493878383;273.88955249915233;2310144.609958076;889494.4258705846;120769.86217028528;996066.5050669726;0;85;86;1;29;43;37;10;66;69;763302101504.2673;294083553669.69666;579767323075.0553;47308.94549530092;13506.398949750379;-0.0;0.0;2679173.077402011;529216.0928319071;0.0;600911.4866611196;3.602043856151838;0.31219451212881183
3554;2019-08-25 04:14:45.116;1056;950;185;186;171;48;33;34;68;42;666;221;68;81;291;237;278;897;181;52;33;34;830;358;363;152;363;284;833;-2.0;-1.0;1010.0;292.0;0.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18998.779296875;15918.392578125;0.0;1256.07824707031;993.0;344848;505.0;21.0;Calculated values ==>;1566699285.116;378.76;368.16;291.66;291.76000000000005;290.26000000000005;277.96000000000004;274.1680685717883;276.46000000000004;276.56;279.96000000000004;277.36;339.76;295.26000000000005;279.96000000000004;281.26000000000005;302.26000000000005;296.86;300.96000000000004;362.86;278.36;276.46000000000004;323.66;372.46000000000004;276.56;245.02929689885198;265.62235894841564;274.1680685717883;291.26000000000005;8300000.0;3579999.9999999995;3629999.9999999995;1520000.0;3629999.9999999995;2840000.0;8330000.0;0.0;0.0;0.16833333333333333;0.048666666666666664;0.0;0.0;0.051630075899979706;15918.392578125;0.0;1256.07824707031;18998.779296875;525139.6951296754;510478.49257058254;241838.46521385247;242118.87850068512;237972.22539167097;430280.9020939914;433269.66867335857;454532.7321020246;471298.90656803106;521386.9427414506;473122.9656062734;454532.7321020246;456195.0478677969;471093.48353203497;464841.74997644586;271948.8673822632;502948.85744816967;436657.0512451711;433269.66867335857;211980.4382156667;416632.9844105598;470498.0180074364;202316.80734376147;200449.8493878383;274.09827349592723;2310460.7704577036;889757.1586241098;120790.70987468486;996066.5050669726;0;85;86;1;29;43;37;10;66;69;763518820754.4397;294173478669.7682;579936382075.1898;42456.347334307626;13051.485585632181;-0.0;0.0;2679920.49813943;529437.2241067907;0.0;600911.4866611196;3.2319966935172553;0.2852648045837187
3555;2019-08-25 04:15:45.107;1052;989;187;188;171;51;34;35;71;41;647;221;72;91;292;236;278;919;183;44;34;32;868;363;368;142;368;279;869;-1.0;-2.0;1063.0;292.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;31968.56640625;28286.126953125;0.0;2122.0439453125;990.0;344849;490.0;0.0;Calculated values ==>;1566699345.107;378.36;372.06000000000006;291.86;291.96000000000004;290.26000000000005;278.26000000000005;274.69669130483857;276.56;276.66;280.26000000000005;277.26000000000005;337.86;295.26000000000005;280.36;282.26000000000005;302.36;296.76000000000005;300.96000000000004;365.06000000000006;277.56;276.56;322.16;372.16;276.36;242.98782864720522;264.9883086891361;274.69669130483857;291.46000000000004;8680000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2790000.0;8690000.0;0.0;0.0;0.17716666666666667;0.048666666666666664;0.0;0.0;0.0;28286.126953125;0.0;2122.0439453125;31968.56640625;521826.88180126325;513052.25359700195;241652.92988126187;241928.20520069322;237317.63570810872;429947.3805835815;432182.85202778585;455753.5894146359;472522.5091947854;519821.364636767;473777.8109876428;455880.20852032345;458265.6760845298;470544.64232395333;463974.7193981239;269905.551718348;503027.9035426869;434033.169636506;432182.85202778585;205710.24989127388;415368.91498645174;471635.3862721799;203610.7711888841;200449.8493878383;274.6229121786035;2310885.434630623;890125.4743656315;120818.85667038431;996066.5050669726;0;86;86;1;29;43;37;10;66;70;763738087860.081;294261665440.0261;580105256740.6838;44671.3026289957;13043.864600720395;-0.0;0.0;2680646.452981685;529654.6527397919;0.0;600911.4866611196;1.898015090170443;0.16732355685277625
