;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3556;2019-08-25 04:16:45.087;1049;1023;189;189;171;58;38;37;64;41;630;222;64;80;292;232;278;942;186;42;38;31;838;367;372;139;372;274;839;-2.0;-1.0;908.0;294.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30951.125;27499.171875;0.0;2124.2978515625;977.0;344850;487.0;0.0;Calculated values ==>;1566699405.087;378.06000000000006;375.46000000000004;292.06;292.06;290.26000000000005;278.96000000000004;275.1157276137837;276.96000000000004;276.86;279.56;277.26000000000005;336.16;295.36;279.56;281.16;302.36;296.36;300.96000000000004;367.36;277.36;276.96000000000004;321.86;370.86;276.26000000000005;242.35481222062532;264.3458800820626;275.1157276137837;291.76000000000005;8380000.0;3670000.0000000005;3720000.0000000005;1390000.0;3720000.0000000005;2740000.0;8390000.0;0.0;0.0;0.15133333333333335;0.049;0.0;0.0;0.0;27499.171875;0.0;2124.2978515625;30951.125;523624.0341765922;520050.51412263303;242832.89452807407;242832.89452807407;237859.80813102113;429675.2189834977;431904.6589097521;455699.93398979405;472915.35137376806;518471.6385383774;474541.59528312803;455699.93398979405;457700.4938646047;470000.0660419541;462845.98393238056;271488.4498195783;508861.8033962018;432659.6470710406;431904.6589097521;204456.2876039246;409892.44787778344;471934.1488268154;204601.49485195146;200449.8493878383;275.0236088438664;2311409.5906135044;890590.196895003;120854.2310565017;996066.5050669726;0;86;86;1;29;43;37;10;66;70;763960013859.2695;294345937339.71796;580271101440.0774;37999.56378952685;13099.300044768333;-0.0;0.0;2681335.1472246917;529872.4398244728;0.0;600911.4866611196;1.7249452648849006;0.15889623142382192
3557;2019-08-25 04:17:45.148;1056;1041;193;192;169;57;39;41;47;43;637;226;50;74;292;231;278;948;187;44;39;31;823;364;369;140;369;274;824;-2.0;-1.0;727.0;181.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30653.41015625;27066.0078125;0.0;2100.90649414062;970.0;344851;485.0;0.0;Calculated values ==>;1566699465.148;378.76;377.26;292.46000000000004;292.36;290.06;278.86;274.8017692304317;277.06;277.26000000000005;277.86;277.46000000000004;336.86;295.76000000000005;278.16;280.56;302.36;296.26000000000005;300.96000000000004;367.96000000000004;277.56;277.06;321.66;370.16;276.26000000000005;242.56692532238324;264.3458800820626;274.8017692304317;291.86;8230000.0;3640000.0;3690000.0;1400000.0;3690000.0;2740000.0;8240000.000000001;0.0;0.0;0.12116666666666666;0.030166666666666668;0.0;0.0;0.0;27066.0078125;0.0;2100.90649414062;30653.41015625;525646.4779359993;523582.8721642944;244305.71184743545;244019.14053137557;237596.9138468468;429879.7862731237;432862.1520614866;453543.8649539656;472980.94656883925;519197.6838554344;474997.6517434288;453926.760543954;456953.3821998456;470408.84279124835;463162.2360548347;272367.0561521304;510933.56368602626;433785.3471561017;432862.1520614866;203620.32615720207;406944.3545687977;471801.8942764967;203827.19843833343;200449.8493878383;274.71117696484265;2311923.4836680484;891045.369014884;120889.47688964984;996066.5050669726;0;86;86;1;29;43;37;10;66;70;764182539864.6724;294429722434.8696;580435668580.3752;30257.33609281076;8083.903324451258;-0.0;0.0;2681904.533012366;530049.1459883425;0.0;600911.4866611196;1.3145456188532298;0.1159840503559248
3558;2019-08-25 04:18:45.108;1059;1051;202;201;173;52;40;41;27;44;651;228;36;66;292;233;278;937;189;40;40;33;799;360;365;135;365;271;800;-1.0;-1.0;0.0;0.0;0.0;0;1;0;1;1;0;0;0;0;0;1;0;1;0;0;30174.091796875;26438.625;0.0;2128.30126953125;964.0;344852;481.0;0.0;Calculated values ==>;1566699525.108;379.06000000000006;378.26;293.36;293.26000000000005;290.46000000000004;278.36;274.38016830617;277.16;277.26000000000005;275.86;277.56;338.26;295.96000000000004;276.76000000000005;279.76000000000005;302.36;296.46000000000004;300.96000000000004;366.86;277.16;277.16;321.26000000000005;369.56000000000006;276.46000000000004;241.49495122638035;263.95629194202945;274.38016830617;292.06;7990000.000000001;3600000.0;3650000.0;1350000.0;3650000.0;2710000.0;8000000.0;0.0;0.0;0.0;0.0;0.0;0.0;0.0;26438.625;0.0;2128.30126953125;30174.091796875;527767.2417511875;526650.6395230491;247539.56362819293;247240.82253882382;239173.06670511147;430148.3826014536;434047.17992658;451496.512599619;473728.41363301896;520894.3343860957;475609.0725197389;452654.572528102;456445.9817565722;470950.6776993447;464022.1768390251;273926.57438597;511370.63108572294;434047.17992658;434047.17992658;201948.4348523538;404417.8410061813;472656.1521691498;430148.3826014536;200449.8493878383;274.38016830617;2312430.0415874138;891490.9437073115;120924.69679210417;996066.5050669726;0;86;86;1;29;43;37;10;66;70;764402593064.8124;294512167434.92206;580599059580.4792;0.0;0.0;-0.0;0.0;2682156.5093836547;530116.4669388484;0.0;600911.4866611196;0.0;0.0
3559;2019-08-25 04:19:45.109;1056;1051;210;210;177;44;39;38;21;43;664;229;31;57;291;235;278;928;186;37;39;35;799;356;360;134;360;266;801;194.0;-1.0;64.0;18.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;30575.267578125;26354.544921875;0.0;2095.5263671875;957.0;344853;478.0;0.0;Calculated values ==>;1566699585.109;378.76;378.26;294.16;294.16;290.86;277.56;273.955091788801;277.06;276.96000000000004;275.26000000000005;277.46000000000004;339.56000000000006;296.06;276.26000000000005;278.86;302.26000000000005;296.66;300.96000000000004;365.96000000000004;276.86;277.06;320.96000000000004;368.86;276.66;241.2770596917726;263.299902668528;273.955091788801;291.76000000000005;7990000.000000001;3560000.0;3600000.0;1340000.0;3600000.0;2660000.0;8009999.999999999;0.03233333333333333;0.0;0.010666666666666666;0.003;0.0;0.03233333333333333;0.0;26354.544921875;0.0;2095.5263671875;30575.267578125;527375.9500426733;526578.4401942157;249931.03292293995;249931.03292293995;240272.47154958436;430412.23801567365;435089.031508698;451608.7141852686;473760.40514917683;522641.49340106983;476357.097452253;452884.6600879498;456148.64740695804;471496.8019282337;464872.6823385499;273926.57438597;510046.01717687905;434733.80906377075;435089.031508698;200694.54348549087;401470.72939104063;472981.82504853373;201921.48184888787;201921.48184888787;273.9353152994349;2312936.2946856716;891930.8941218471;120959.89594234369;996066.5050669726;0;86;86;1;29;43;37;10;66;70;764620096689.5497;294592868779.8246;580760162265.2847;2663.330478254728;813.1810295989376;-0.0;7539.084105667194;2682178.704174187;530123.243560362;0.0;600974.3134090193;0.3871904397566749;0.004453534192176236
3560;2019-08-25 04:20:45.139;1051;1049;211;211;183;40;38;35;27;42;676;229;33;51;290;236;278;933;183;36;38;36;800;352;357;131;357;258;801;-3.0;-1.0;197.0;6.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;31020.986328125;26315.154296875;0.0;2030.77893066406;951.0;344854;474.0;0.0;Calculated values ==>;1566699645.139;378.26;378.06000000000006;294.26000000000005;294.26000000000005;291.46000000000004;277.16;273.5264737036516;276.96000000000004;276.66;275.86;277.36;340.76;296.06;276.46000000000004;278.26000000000005;302.16;296.76000000000005;300.96000000000004;366.46000000000004;276.76000000000005;276.96000000000004;320.56;368.26;276.76000000000005;240.61611355647437;262.23063862743834;273.5264737036516;291.46000000000004;8000000.0;3520000.0000000005;3570000.0000000005;1310000.0;3570000.0000000005;2580000.0;8009999.999999999;0.0;0.0;0.03283333333333333;0.001;0.0;0.0;0.0;26315.154296875;0.0;2030.77893066406;31020.986328125;526650.6395230491;526316.5448513486;250237.27248260257;250237.27248260257;241970.88751464424;430671.36484660726;435633.1181867728;453756.9605529044;474050.5081408163;524513.8366339649;477362.839477201;454503.73903592775;456721.99942441564;471772.5611843801;465584.64511017455;273857.2224500155;510737.20415811957;435282.4317724447;435633.1181867728;199022.72361097817;398945.04627415264;473469.2039465459;200903.29123536558;201921.48184888787;273.51974645407796;2313449.85345237;892370.0277388742;120994.29901274813;996066.5050669726;0;86;86;1;29;43;37;10;66;70;764835304239.4471;294672408529.7867;580917440865.2097;8302.02880925919;272.56591271118026;-0.0;0.0;2682270.127857203;530132.2959754892;0.0;601037.1705227203;0.3024982332788343;0.02117606215002657
3561;2019-08-25 04:21:45.140;1053;1052;209;210;185;38;38;31;35;40;681;228;37;49;290;238;279;955;183;36;38;37;793;351;356;128;356;258;793;200.0;-1.0;821.0;42.0;0.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;20202.966796875;14928.7216796875;0.0;2052.02001953125;944.0;344855;472.0;0.0;Calculated values ==>;1566699705.14;378.46000000000004;378.36;294.06;294.16;291.66;276.96000000000004;273.4187578820637;276.96000000000004;276.26000000000005;276.66;277.16;341.26;295.96000000000004;276.86;278.06;302.16;296.96000000000004;301.06;368.66;276.76000000000005;276.96000000000004;320.36;367.56000000000006;276.86;239.943914813709;262.23063862743834;273.4187578820637;291.46000000000004;7930000.0;3510000.0;3560000.0;1280000.0;3560000.0;2580000.0;7930000.0;0.03333333333333333;0.0;0.13683333333333333;0.007;0.0;0.03333333333333333;0.0;14928.7216796875;0.0;2052.02001953125;20202.966796875;527415.935216696;527285.6979494633;249857.31900486612;250165.0022033223;242726.3873504627;430735.4089219946;435871.12834967964;454751.82338565396;474243.19645526423;525024.9281956048;477251.71644692734;454999.4946030382;456477.09640699456;471906.11041330016;465987.53415588505;274782.50562344806;514397.00669605605;435522.2255508693;435871.12834967964;198186.82848740023;395998.89078040665;473953.8206284208;200645.35796951514;200645.35796951514;273.4142752813934;2313876.7268440304;892713.7324346122;121028.3229044826;996066.5050669726;0;86;86;1;29;43;37;10;66;70;765049207805.0387;294750109825.0016;581072243445.6378;34770.23468444166;1913.1592386123395;-0.0;7840.85901267215;2682629.069369569;530150.5106553736;0.0;601102.5121036815;2.6220440617016525;0.14347146341924535
3562;2019-08-25 04:22:45.130;1062;1046;201;204;183;38;37;29;44;40;683;229;45;59;290;239;279;919;182;36;38;38;795;349;354;139;354;268;798;155.0;-1.0;1087.0;0.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19271.525390625;15216.5966796875;0.0;1221.58337402344;937.0;344856;469.0;0.0;Calculated values ==>;1566699765.13;379.36;377.76;293.26000000000005;293.56;291.46000000000004;276.96000000000004;273.20264511476705;276.86;276.06;277.56;277.16;341.46000000000004;296.06;277.66;279.06;302.16;297.06;301.06;365.06000000000006;276.76000000000005;276.96000000000004;320.06;366.86;276.96000000000004;242.35481222062532;263.56353331371673;273.20264511476705;291.36;7950000.0;3490000.0;3540000.0;1390000.0;3540000.0;2680000.0;7980000.0;0.025833333333333333;0.0;0.18116666666666664;0.0;0.0;0.025833333333333333;0.0;15216.5966796875;0.0;1221.58337402344;19271.525390625;528443.3901147541;526140.9658404398;247294.04486218817;248194.32147269082;242038.3317672887;430862.6128555636;436171.05879841355;454187.15326228563;472817.310826017;524435.212722327;476103.77460347326;454313.26469778223;456067.3960220159;472172.5566483757;466403.50635263;274636.39223766763;509047.773293867;435998.1305493036;436343.5466474219;196933.003932529;393053.2396771744;472621.17715536855;200128.53018992607;200128.53018992607;273.20264511476705;2314205.6261199615;892964.9015524825;121055.59838609518;996066.5050669726;0;86;86;1;29;43;37;10;66;70;765262172305.0725;294830196475.01434;581230017145.6628;46026.95387994247;0.0;-0.0;6102.221258485309;2683302.267056062;530166.4509918656;0.0;601218.6850739036;3.1712254621921816;0.17700006980790484
3563;2019-08-25 04:23:45.121;1065;1048;196;199;182;40;38;29;50;39;684;229;51;66;290;240;279;927;182;37;38;39;799;352;356;144;356;271;802;-2.0;-1.0;1139.0;98.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19041.859375;15261.29296875;0.0;1223.13610839844;930.0;344857;467.0;0.0;Calculated values ==>;1566699825.121;379.66;377.96000000000004;292.76000000000005;293.06;291.36;277.16;273.5264737036516;276.96000000000004;276.06;278.16;277.06;341.56000000000006;296.06;278.26000000000005;279.76000000000005;302.16;297.16;301.06;365.86;276.86;276.96000000000004;319.86;366.16;277.06;243.40439225979637;263.95629194202945;273.5264737036516;291.36;7990000.000000001;3520000.0000000005;3560000.0;1440000.0;3560000.0;2710000.0;8020000.0;0.0;0.0;0.18983333333333335;0.01633333333333333;0.0;0.0;0.0;15261.29296875;0.0;1223.13610839844;19041.859375;528548.5199202583;526113.0781863029;245708.6177500556;246593.82634297933;241664.04670931643;430671.36484660726;435871.12834967964;454436.48941620206;472061.9191754798;524299.0988402712;475722.3486214766;454562.9019473556;456445.9817565722;471906.11041330016;466101.6954492864;274349.6450668433;509824.7472451102;435696.9057630792;435871.12834967964;196097.13278094304;390108.0857378784;472061.9191754798;200920.47264012235;200128.53018992607;273.5264737036516;2314524.856434276;893218.845868591;121075.96799252798;996066.5050669726;0;86;86;1;29;43;37;10;66;70;765475140354.8491;294915083739.9253;581391692890.4932;48125.79051799247;4428.643626744171;-0.0;0.0;2684086.7555676242;530203.3508195785;0.0;601269.5292898944;3.1881258306719453;0.23764411047864206
3564;2019-08-25 04:24:45.141;1064;1051;193;195;181;43;32;31;55;39;679;228;56;70;291;240;279;945;183;40;32;40;805;354;359;147;359;273;808;-2.0;-1.0;1300.0;217.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18924.548828125;15394.9423828125;0.0;1218.47717285156;926.0;344858;465.0;0.0;Calculated values ==>;1566699885.141;379.56000000000006;378.26;292.46000000000004;292.66;291.26000000000005;277.46000000000004;273.7412296467126;276.36;276.26000000000005;278.66;277.06;341.06000000000006;295.96000000000004;278.76000000000005;280.16;302.26000000000005;297.16;301.06;367.66;277.16;276.36;319.66;365.76;277.16;244.02132995426717;264.2163659402789;273.7412296467126;291.46000000000004;8050000.0;3540000.0;3590000.0;1470000.0;3590000.0;2730000.0;8080000.0;0.0;0.0;0.21666666666666667;0.036166666666666666;0.0;0.0;0.0;15394.9423828125;0.0;1218.47717285156;18924.548828125;527990.7097751531;526072.4231330564;244684.40468845324;245266.5224635283;241249.38099026523;430542.39183029096;434084.4541166122;454731.31114620477;471664.89969118324;523623.65735382296;475353.4752021927;454857.80791772855;456617.29726040433;471630.7986459004;465813.54573049117;273932.50662030134;511820.46872289514;435505.82383528166;434084.4541166122;195261.2709748474;388425.36108764523;471764.18514258164;201461.150876781;200128.53018992607;273.7412296467126;2314841.3486314462;893474.3996526487;121096.32155212437;996066.5050669726;0;86;86;1;29;43;37;10;66;70;765689711854.7809;295002412839.8975;581554947290.4413;54875.201391708484;9775.95973927979;-0.0;0.0;2684945.3832804654;530321.7619714893;0.0;601269.5292898944;3.8915023432937126;0.315858790605376
3565;2019-08-25 04:25:45.112;1060;1051;191;193;180;46;32;33;58;39;664;226;59;80;291;238;279;958;186;43;31;39;815;358;362;141;363;279;818;-2.0;-2.0;1127.0;195.0;0.0;0;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19627.107421875;15602.6171875;0.0;2140.48999023438;919.0;344859;464.0;0.0;Calculated values ==>;1566699945.112;379.16;378.26;292.26000000000005;292.46000000000004;291.16;277.76000000000005;274.1680685717883;276.36;276.46000000000004;278.96000000000004;277.06;339.56000000000006;295.76000000000005;279.06;281.16;302.26000000000005;296.96000000000004;301.06;368.96000000000004;277.46000000000004;276.26000000000005;319.56;365.06000000000006;277.06;242.77792619122317;264.9883086891361;274.1680685717883;291.76000000000005;8150000.0;3579999.9999999995;3620000.0000000005;1410000.0;3629999.9999999995;2790000.0;8180000.0;0.0;0.0;0.18783333333333332;0.0325;0.0;0.0;0.0;15602.6171875;0.0;2140.48999023438;19627.107421875;526750.6641793245;525347.6579345219;243871.05454190093;244446.0294730808;240755.02221039138;430280.9020939914;433337.9007451696;454097.2039778904;472456.96783784614;521586.70100013376;474352.4438398956;454225.31687248964;456889.23809861357;471093.48353203497;464972.5849072995;273269.0534918093;512804.404557834;435315.5984456732;433154.95317096787;194843.3435325042;385480.9739628175;472456.96783784614;202496.42290420205;200128.53018992607;274.1680685717883;2315162.45715579;893732.5877975975;121124.29941595632;996066.5050669726;0;86;86;1;29;43;37;10;67;70;765905907309.6227;295088771079.83435;581720467250.3202;47259.01337834113;8773.717710343435;-0.0;0.0;2685796.0903623397;530476.2679028112;0.0;601269.5292898944;3.157999922302188;0.2614245401017111
3566;2019-08-25 04:26:45.112;1056;1050;191;192;178;50;33;34;52;38;653;226;57;87;292;237;279;969;188;38;33;37;828;360;365;139;365;283;831;-2.0;-1.0;996.0;179.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;19809.138671875;15863.8984375;0.0;2182.7109375;914.0;344860;463.0;0.0;Calculated values ==>;1566700005.112;378.76;378.16;292.26000000000005;292.36;290.96000000000004;278.16;274.38016830617;276.46000000000004;276.56;278.36;276.96000000000004;338.46000000000004;295.76000000000005;278.86;281.86;302.36;296.86;301.06;370.06000000000006;276.96000000000004;276.46000000000004;319.46000000000004;364.56000000000006;276.86;242.35481222062532;265.49620691782997;274.38016830617;291.96000000000004;8280000.0;3600000.0;3650000.0;1390000.0;3650000.0;2830000.0;8309999.999999999;0.0;0.0;0.166;0.029833333333333333;0.0;0.0;0.0;15863.8984375;0.0;2182.7109375;19809.138671875;525284.5982449766;524268.9884113605;243574.8452130396;243859.34586858578;239931.8796021976;430148.3826014536;432764.09833711403;452633.1161771357;472621.17715536855;520115.4304426342;473832.6144471428;453282.98984291893;457118.76172305277;470950.6776993447;464548.7096429471;272459.4020694077;513282.45969136833;433683.32636128634;432764.09833711403;194425.4183739577;383378.13390389836;472523.0838727012;203004.51650549108;200128.53018992607;274.37438055355165;2315491.0925399046;893994.8087611392;121160.32609035411;996066.5050669726;0;86;86;1;29;43;37;10;67;70;766124007309.6227;295172771079.83435;581889067250.3202;41438.34754549301;8040.6372597884365;-0.0;0.0;2686535.235036705;530616.3875275623;0.0;601269.5292898944;2.741733019047045;0.23052104809129612
3567;2019-08-25 04:27:45.103;1053;1048;191;192;175;52;35;35;48;39;665;229;55;89;292;236;279;978;189;39;35;35;838;361;366;138;366;289;841;-2.0;-1.0;1019.0;130.0;0.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20016.896484375;16075.275390625;0.0;2239.31201171875;908.0;344861;462.0;0.0;Calculated values ==>;1566700065.103;378.46000000000004;377.96000000000004;292.26000000000005;292.36;290.66;278.36;274.4858918419099;276.66;276.66;277.96000000000004;277.06;339.66;296.06;278.66;282.06;302.36;296.76000000000005;301.06;370.96000000000004;277.06;276.66;319.36;363.96000000000004;276.66;242.14157278889297;266.24828229547654;274.4858918419099;292.06;8380000.0;3610000.0;3660000.0;1380000.0;3660000.0;2890000.0;8410000.0;0.0;0.0;0.16983333333333334;0.021666666666666667;0.0;0.0;0.0;16075.275390625;0.0;2239.31201171875;20016.896484375;524158.76120424544;523270.33773744444;243352.93929315044;243635.49076748858;238911.3396937906;430081.6785162784;432880.6149027872;451047.9604687255;472850.0741107318;520873.9964734651;473396.22759137664;451975.83223341056;456390.74819503614;470815.55872381176;464270.0288607765;271872.4610782438;513733.474572277;433616.79160117084;432880.6149027872;194007.49548133422;380855.0447510572;472458.26935960614;203236.23251883572;200128.53018992607;274.4687447184025;2315822.9263833147;894260.9286187937;121197.17075403026;996066.5050669726;0;86;86;1;29;43;37;10;67;70;766343274414.3926;295255858614.7472;582060641510.1401;42086.691796822946;5833.144131550025;-0.0;0.0;2687231.172624195;530731.9850301421;0.0;601269.5292898944;2.61648460189939;0.2109684290641889
3568;2019-08-25 04:28:45.123;1044;1045;192;192;174;57;38;37;52;40;684;230;55;75;293;234;279;982;190;41;37;33;843;367;371;137;371;273;844;-1.0;-1.0;1261.0;157.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31221.201171875;27630.361328125;0.0;2102.81665039062;904.0;344862;461.0;-1.0;Calculated values ==>;1566700125.123;377.56000000000006;377.66;292.36;292.36;290.56;278.86;275.1157276137837;276.96000000000004;276.86;278.36;277.16;341.56000000000006;296.16;278.66;280.66;302.46000000000004;296.56;301.06;371.36;277.26000000000005;276.86;319.26000000000005;363.56000000000006;276.46000000000004;241.92719264551067;264.2163659402789;275.1157276137837;292.16;8430000.0;3670000.0000000005;3710000.0;1370000.0;3710000.0;2730000.0;8440000.0;0.0;0.0;0.21016666666666667;0.026166666666666668;0.0;0.0;-0.0024744448310541965;27630.361328125;0.0;2102.81665039062;31221.201171875;522586.22988219955;522647.05665907427;243569.32115503645;243569.32115503645;238581.54852865366;429675.2189834977;432163.2314376127;454351.14320836676;473078.44118532055;524139.56497355975;475580.6640220545;454731.31114620477;457240.6883041983;470264.9725991542;463113.5052063933;271589.5712200513;514050.48238804593;432727.05303922435;431974.0715495897;193589.57483703562;379173.1765716975;472393.7743832905;204765.68364010536;200128.53018992607;275.0866468117231;2316250.0528583634;894625.2636625473;121233.36722100484;996066.5050669726;0;86;87;1;29;43;37;10;67;70;766564448114.3223;295338386114.72095;582229297710.0865;52454.54408592961;7002.935041113345;-0.0;0.0;2688019.2788708447;530838.9880123225;0.0;601269.5292898944;1.99970145034632;0.16123737279305128
3569;2019-08-25 04:29:45.134;1038;1037;192;192;170;57;39;41;58;42;696;231;56;68;293;233;279;976;189;43;39;32;831;364;369;137;369;271;832;-3.0;-2.0;1168.0;48.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30812.189453125;27245.400390625;0.0;2110.27172851562;900.0;344863;460.0;0.0;Calculated values ==>;1566700185.134;376.96000000000004;376.86;292.36;292.36;290.16;278.86;274.8017692304317;277.06;277.26000000000005;278.96000000000004;277.36;342.76;296.26000000000005;278.76000000000005;279.96000000000004;302.46000000000004;296.46000000000004;301.06;370.76;277.46000000000004;277.06;319.16;363.16;276.36;241.92719264551067;263.95629194202945;274.8017692304317;292.06;8309999.999999999;3640000.0;3690000.0;1370000.0;3690000.0;2710000.0;8320000.0;0.0;0.0;0.19466666666666665;0.008;0.0;0.0;0.0;27245.400390625;0.0;2110.27172851562;30812.189453125;522666.5560965111;522458.68408754666;243836.72881475766;243836.72881475766;237718.8103987494;429879.7862731237;432862.1520614866;455444.685413733;473273.90776018414;525534.8151088005;475948.75864469924;455193.29537137283;456695.2632700159;470536.81689277716;463428.3443550566;272280.2324868742;514169.6474367653;433601.82819372;432862.1520614866;193171.6564234249;377491.4598926249;472295.8960165899;204023.62406063685;200128.53018992607;274.7868985489872;2316767.0925548216;895082.6455160315;121268.48272758338;996066.5050669726;0;86;87;1;29;43;37;10;67;70;766786488814.901;295420601184.93524;582392527630.512;48943.299943402715;2146.1781756476244;-0.0;0.0;2688864.415819998;530915.2446004727;0.0;601269.5292898944;1.7403613826896078;0.12733163949085077
3570;2019-08-25 04:30:45.134;1045;1042;200;199;172;52;40;41;59;43;701;232;55;66;293;234;279;966;189;41;40;30;810;361;366;134;366;270;810;-1.0;-1.0;608.0;62.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30325.619140625;26663.451171875;0.0;2108.7265625;896.0;344864;459.0;-1.0;Calculated values ==>;1566700245.134;377.66;377.36;293.16;293.06;290.36;278.36;274.4858918419099;277.16;277.26000000000005;279.06;277.46000000000004;343.26;296.36;278.66;279.76000000000005;302.46000000000004;296.56;301.06;369.76;277.26000000000005;277.16;319.06;362.76;276.16;241.2770596917726;263.82572766246335;274.4858918419099;292.06;8100000.0;3610000.0;3660000.0;1340000.0;3660000.0;2700000.0;8100000.0;0.0;0.0;0.10133333333333333;0.010333333333333333;0.0;0.0;-0.002475824305190177;26663.451171875;0.0;2108.7265625;30325.619140625;525137.3283490868;524741.4637789683;246683.36705380733;246388.69202488897;238692.72610021028;430081.6785162784;433799.4536676275;455736.36858304456;473760.40514917683;526127.9343065037;476188.72090561356;455234.8412542021;456609.98996769276;470942.87693732465;464006.2339002714;273596.0407747192;514541.22379547625;433981.5763581648;433799.4536676275;192753.74022246967;375809.8934319422;472494.68880147435;203163.43604772576;200128.53018992607;274.4405753748997;2317276.574293103;895531.8859457191;121303.64104667518;996066.5050669726;0;86;87;1;29;43;37;10;67;70;767006988814.901;295501901184.93524;582554827630.512;25594.05716357897;2783.089611788735;-0.0;0.0;2689485.560462556;530956.3218320347;0.0;601269.5292898944;0.9862703837486956;0.07733858973480194
3571;2019-08-25 04:31:45.125;1050;1046;210;209;177;45;38;39;59;43;705;233;55;66;292;236;279;941;190;37;38;27;795;356;361;133;360;267;797;-2.0;-1.0;334.0;26.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;30218.267578125;26305.173828125;0.0;2085.18725585938;891.0;344865;459.0;-1.0;Calculated values ==>;1566700305.125;378.16;377.76;294.16;294.06;290.86;277.66;273.955091788801;276.96000000000004;277.06;279.06;277.46000000000004;343.66;296.46000000000004;278.66;279.76000000000005;302.36;296.76000000000005;301.06;367.26;276.86;276.96000000000004;319.06;362.26;275.86;241.05796691057077;263.43189868330234;273.955091788801;292.16;7950000.0;3560000.0;3610000.0;1330000.0;3600000.0;2670000.0;7970000.0;0.0;0.0;0.05566666666666666;0.004333333333333333;0.0;0.0;-0.0024766824782891904;26305.173828125;0.0;2085.18725585938;30218.267578125;526880.8215234274;526213.4677657216;250047.36114358035;249740.86466302536;240357.82972746823;430412.23801567365;434668.6427963687;456232.27956913534;473889.5882477202;526773.8855148059;476680.47935083363;455734.45731961867;457099.57039784227;471622.92179102224;465003.21838653134;274636.39223766763;512164.76154735876;434489.842356074;434668.6427963687;192753.74022246967;373708.1446590356;472333.7623376517;201859.89360735723;200128.53018992607;273.9113193773282;2317781.031002038;895973.2249428082;121338.58508606591;996066.5050669726;0;86;87;1;29;43;37;10;67;70;767225056099.6722;295581989169.8512;582715903465.343;14160.062818538981;1172.0534311646093;-0.0;0.0;2689816.7951027425;530989.2764134293;0.0;601269.5292898944;0.5400465391880054;0.04145277930744677
3572;2019-08-25 04:32:45.115;1050;1048;215;215;183;40;38;34;60;42;707;233;56;64;291;238;279;939;188;33;38;25;811;352;356;130;356;259;813;-2.0;-1.0;409.0;43.0;0.0;0;0;0;1;0;1;0;0;0;0;1;1;0;0;0;31315.203125;26567.908203125;0.0;2041.2438964843802;887.0;344866;458.0;-1.0;Calculated values ==>;1566700365.115;378.16;377.96000000000004;294.66;294.66;291.46000000000004;277.16;273.5264737036516;276.96000000000004;276.56;279.16;277.36;343.86;296.46000000000004;278.76000000000005;279.56;302.26000000000005;296.96000000000004;301.06;367.06000000000006;276.46000000000004;276.96000000000004;318.96000000000004;361.86;275.66;240.39332010688793;262.3656120759269;273.5264737036516;291.96000000000004;8109999.999999999;3520000.0000000005;3560000.0;1300000.0;3560000.0;2590000.0;8130000.0;0.0;0.0;0.06816666666666667;0.007166666666666667;0.0;0.0;-0.002477366796356517;26567.908203125;0.0;2041.2438964843802;31315.203125;525723.5611099958;525314.7178025697;251112.59544746234;251112.59544746234;241705.7218841868;430671.36484660726;435871.12834967964;457658.47440630756;474179.22265781194;527602.0499665774;477682.49457075365;457170.5059952601;458144.9806715737;472031.47461952077;465843.3745391188;273529.9035900376;510582.3024816238;434995.3873680092;435871.12834967964;192335.8262164488;372026.91153845954;472533.2602288536;200763.8877187834;200128.53018992607;273.46513709261336;2318293.724461492;896413.7605249691;121372.96628118653;996066.5050669726;0;86;87;1;29;43;37;10;67;70;767440120249.7064;295660876019.8637;582873677165.368;17511.647659199563;1947.6805029888365;-0.0;0.0;2690080.6820349456;531015.2698632543;0.0;601269.5292898944;0.6801784301204122;0.053213486213954005
3573;2019-08-25 04:33:45.106;1056;1054;215;216;189;38;37;30;60;40;708;232;56;63;290;239;279;965;188;35;37;23;786;351;356;131;356;258;789;237.0;-1.0;950.0;4.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20241.48828125;14973.6181640625;0.0;1202.85241699219;883.0;344867;458.0;0.0;Calculated values ==>;1566700425.106;378.76;378.56000000000006;294.66;294.76000000000005;292.06;276.96000000000004;273.4187578820637;276.86;276.16;279.16;277.16;343.96000000000004;296.36;278.76000000000005;279.46000000000004;302.16;297.06;301.06;369.66;276.66;276.86;318.96000000000004;361.46000000000004;275.46000000000004;240.61611355647437;262.23063862743834;273.4187578820637;291.96000000000004;7859999.999999999;3510000.0;3560000.0;1310000.0;3560000.0;2580000.0;7890000.000000001;0.0395;0.0;0.15833333333333333;0.0006666666666666666;0.0;0.0395;0.0;14973.6181640625;0.0;1202.85241699219;20241.48828125;528307.5029384652;527833.2031526073;251843.14096668927;252158.00609061331;243980.86650838898;430735.4089219946;435696.9057630792;457819.4358658734;473856.7996405058;527781.7405843906;477695.9609410087;457332.60951916117;458183.606619823;471906.11041330016;466116.49786128954;275309.19153196807;516067.01736794587;435347.08258078195;435696.9057630792;192335.8262164488;370345.824517361;472207.82270811964;200651.25331955252;200651.25331955252;273.4165866485052;2318723.299110229;896759.8879840912;121399.99636198342;996066.5050669726;0;86;87;1;29;43;37;10;67;70;767653688209.4823;295739164274.78156;583028753900.2053;40718.29556983414;181.03771292571142;-0.0;9284.303271519304;2690565.858773916;531033.0065208039;0.0;601346.8868783634;3.102261170187053;0.16136189093687564
3574;2019-08-25 04:34:48.096;1066;1049;206;209;189;38;37;29;64;40;704;233;61;71;290;240;279;924;186;35;37;23;793;349;354;138;354;265;795;211.0;-1.0;585.0;225.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19835.5078125;15161.5849609375;0.0;1204.77319335938;878.0;344868;458.0;0.0;Calculated values ==>;1566700488.096;379.76;378.06000000000006;293.76000000000005;294.06;292.06;276.96000000000004;273.20264511476705;276.86;276.06;279.56;277.16;343.56000000000006;296.46000000000004;279.26000000000005;280.26000000000005;302.16;297.16;301.06;365.56000000000006;276.66;276.86;318.96000000000004;360.96000000000004;275.46000000000004;242.14157278889297;263.1675429290057;273.20264511476705;291.76000000000005;7930000.0;3490000.0;3540000.0;1380000.0;3540000.0;2650000.0;7950000.0;0.035166666666666666;0.0;0.09749999999999999;0.0375;0.0;0.035166666666666666;0.0;15161.5849609375;0.0;1204.77319335938;19835.5078125;529104.6643748634;526750.291222489;248883.14612251864;249798.92888504197;243835.81097724123;430862.6128555636;436171.05879841355;457177.8212541745;472947.9820155742;526827.6721274968;476932.09658397746;456807.9033684444;458037.6070662192;472172.5566483757;466531.8804652409;274782.50562344806;509989.62162347697;435824.7570664152;436171.05879841355;192335.8262164488;368244.6692852564;471281.1494085178;199761.2066477246;199761.2066477246;273.0580893922706;2319073.917163608;897023.5291570261;121421.05974215272;996066.5050669726;0;86;87;1;29;43;37;10;67;70;767877302709.5161;295823885824.7944;583193472750.2302;25098.119924128863;10181.997853529745;-0.0;8313.746467299228;2691141.660997887;531123.6686889192;0.0;601500.8453718657;2.6636264362522555;0.19252754453976637
3575;2019-08-25 04:35:45.117;1072;1053;201;205;189;40;37;28;66;39;699;233;64;77;291;241;279;935;187;36;37;24;833;350;355;142;355;267;836;198.0;-2.0;824.0;173.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20078.455078125;15809.2646484375;0.0;1202.16162109375;875.0;344869;457.0;0.0;Calculated values ==>;1566700545.117;380.36;378.46000000000004;293.26000000000005;293.66;292.06;277.16;273.3108153835814;276.86;275.96000000000004;279.76000000000005;277.06;343.06000000000006;296.46000000000004;279.56;280.86;302.26000000000005;297.26000000000005;301.06;366.66;276.76000000000005;276.86;318.86;360.66;275.56;242.98782864720522;263.43189868330234;273.3108153835814;291.86;8330000.0;3500000.0;3550000.0;1420000.0;3550000.0;2670000.0;8359999.999999999;0.033;0.0;0.13733333333333334;0.028833333333333332;0.0;0.033;0.0;15809.2646484375;0.0;1202.16162109375;20078.455078125;527043.7235479718;524304.4655351285;246327.69646353577;247492.57937097974;242898.09572730755;430799.1582183253;435934.5832721793;457099.57039784227;472325.50216173066;526158.1543096042;476680.47935083363;456852.27101820137;458452.8218717448;472164.5985166868;466517.27427466155;272162.282016579;508121.7769114002;435760.7856976155;435934.5832721793;191917.91438739494;366984.0837685546;470845.5270076962;200178.55564072367;200178.55564072367;273.2266491235438;2319390.019119698;897268.8053820434;121440.12166304278;996066.5050669726;0;86;87;1;29;43;37;10;67;70;768079442155.0367;295903715225.0;583345148610.6208;35283.81935997762;7804.231007747708;-0.0;7779.948911838036;2691619.8607991077;531266.1121276054;0.0;601628.3007338903;2.9902254210554817;0.20528986857339204
3576;2019-08-25 04:36:45.107;1078;1061;196;199;187;43;31;30;67;39;691;231;65;79;291;240;279;961;187;38;31;23;824;355;360;146;360;266;828;-2.0;-1.0;1052.0;249.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19552.048828125;15672.869140625;0.0;1178.90295410156;871.0;344870;457.0;0.0;Calculated values ==>;1566700605.107;380.96000000000004;379.26;292.76000000000005;293.06;291.86;277.46000000000004;273.8482719121499;276.26000000000005;276.16;279.86;277.06;342.26;296.26000000000005;279.66;281.06;302.26000000000005;297.16;301.06;369.26;276.96000000000004;276.26000000000005;318.86;360.26;275.46000000000004;243.81672145450628;263.299902668528;273.8482719121499;291.86;8240000.000000001;3550000.0;3600000.0;1460000.0;3600000.0;2660000.0;8280000.0;0.0;0.0;0.1753333333333333;0.0415;0.0;0.0;0.0;15672.869140625;0.0;1178.90295410156;19552.048828125;528473.2873323795;525947.1731654982;245074.4955658789;245941.8559168005;242508.38226369364;430477.46260093397;433656.0705203272;457385.16926669824;471797.4602824029;525415.7996549061;476581.82889715966;457138.6516267367;458856.332752082;471496.8019282337;465669.0585932454;272702.62135936023;512415.16287010367;434911.66494596965;433656.0705203272;191917.91438739494;365303.4275551246;470208.5969619798;201405.65364297928;200178.55564072367;273.72957710404114;2319720.2182766027;897531.112771808;121459.96056080509;996066.5050669726;0;86;87;1;29;43;37;10;67;70;768293906405.0708;295990100825.01373;583505021960.6462;44881.74173935872;11155.322147738523;-0.0;0.0;2692287.7958006514;531424.0820712135;0.0;601693.1228360146;3.325292056651595;0.2897313594241561
3577;2019-08-25 04:37:45.138;1085;1065;190;192;183;47;31;32;68;39;678;229;67;83;292;238;279;969;186;37;31;22;817;359;364;143;364;271;820;-1.0;-1.0;943.0;209.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19734.69921875;15567.2099609375;0.0;2062.9208984375;867.0;344871;457.0;0.0;Calculated values ==>;1566700665.138;381.66;379.66;292.16;292.36;291.46000000000004;277.86;274.27422755570615;276.26000000000005;276.36;279.96000000000004;277.06;340.96000000000004;296.06;279.86;281.46000000000004;302.36;296.96000000000004;301.06;370.06000000000006;276.86;276.26000000000005;318.86;359.86;275.36;243.1966462407574;263.95629194202945;274.27422755570615;291.76000000000005;8170000.0;3590000.0;3640000.0;1430000.0;3640000.0;2710000.0;8200000.0;0.0;0.0;0.15716666666666665;0.034833333333333334;0.0;0.0;0.0;15567.2099609375;0.0;2062.9208984375;19734.69921875;529881.8521467427;527049.6983969652;243538.82966105823;244111.6307820613;241554.34725597643;430214.79039162316;432648.0798993152;456695.2632700159;472193.81962526246;523680.7814230428;475722.3486214766;456570.673783639;458552.1716222545;471085.5719176155;464826.4671830437;273140.7863710309;514157.932646058;433749.95420475816;432648.0798993152;191917.91438739494;363622.9124696232;470513.52464679367;202453.23597672887;200178.55564072367;274.155884277951;2320047.776994385;897791.5812697785;121486.98971738343;996066.5050669726;0;86;87;1;29;43;37;10;67;71;768511218624.7048;296076845619.8677;583666205195.3748;39958.3719562616;9337.433388673922;-0.0;0.0;2692995.1620307467;531594.9432664267;0.0;601693.1228360146;2.796111142800848;0.24005685975184055
3578;2019-08-25 04:38:45.108;1087;1068;187;189;178;51;33;33;71;39;657;227;69;94;292;236;279;974;186;38;33;18;829;361;365;139;365;278;832;-2.0;-1.0;783.0;183.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19752.396484375;15832.486328125;0.0;2140.94140625;864.0;344872;457.0;0.0;Calculated values ==>;1566700725.108;381.86;379.96000000000004;291.86;292.06;290.96000000000004;278.26000000000005;274.4858918419099;276.46000000000004;276.46000000000004;280.26000000000005;277.06;338.86;295.86;280.06;282.56;302.36;296.76000000000005;301.06;370.56000000000006;276.96000000000004;276.46000000000004;318.86;359.56000000000006;274.96000000000004;242.35481222062532;264.86050150153983;274.4858918419099;291.76000000000005;8290000.000000001;3610000.0;3650000.0;1390000.0;3650000.0;2780000.0;8320000.0;0.0;0.0;0.1305;0.030500000000000003;0.0;0.0;0.0;15832.486328125;0.0;2140.94140625;19752.396484375;529301.5560155662;526586.2395767387;242421.49189363472;242985.7176297711;239911.8328370635;430081.6785162784;432764.09833711403;455919.39967626095;472719.2527797885;520942.0883946121;474596.4809371881;455666.4565528745;458797.9111336141;470950.6776993447;464270.0288607765;272399.3754070709;513893.72856693325;433683.32636128634;432764.09833711403;191917.91438739494;362362.6180328724;470655.8473927239;202889.66847099544;200178.55564072367;274.3345171661703;2320376.6715958356;898053.1145735777;121522.0043871796;996066.5050669726;0;86;87;1;29;43;37;10;67;71;768729809274.8091;296161403319.908;583830822845.4532;33020.37992228715;8166.868457112719;-0.0;0.0;2693603.0142185586;531740.7395139534;0.0;601693.1228360146;2.291563356088576;0.19864130702132687
3579;2019-08-25 04:39:45.119;1086;1071;186;187;172;53;36;34;73;39;658;228;72;98;293;236;279;987;186;39;35;15;822;363;367;137;367;283;825;-1.0;-2.0;795.0;270.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19514.771484375;15794.92578125;0.0;2221.67260742188;860.0;344873;457.0;-1.0;Calculated values ==>;1566700785.119;381.76;380.26;291.76000000000005;291.86;290.36;278.46000000000004;274.69669130483857;276.76000000000005;276.56;280.46000000000004;277.06;338.96000000000004;295.96000000000004;280.36;282.96000000000004;302.46000000000004;296.76000000000005;301.06;371.86;277.06;276.66;318.86;359.16;274.66;241.92719264551067;265.49620691782997;274.69669130483857;291.76000000000005;8220000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;2830000.0;8250000.0;0.0;0.0;0.1325;0.045000000000000005;0.0;0.0;-0.002481934011934272;15794.92578125;0.0;2221.67260742188;19514.771484375;529661.7989342413;527482.2588986979;242291.54688594697;242574.06583454853;238398.20097053953;429947.3805835815;432812.2514932043;455341.7322908774;472980.6827117325;520636.0549885764;474063.5351928065;455213.95615317434;458500.2277230053;470807.7497012488;463974.7193981239;272826.1472483972;516228.6222138141;433366.6693374496;432626.2974239531;191917.91438739494;360682.3469749009;470629.2288316383;203205.80130474042;200178.55564072367;274.46631316233123;2320703.9579866347;898316.7246604529;121558.36616901524;996066.5050669726;0;86;87;1;29;43;37;10;67;71;768949449534.5089;296244218499.79486;583999153700.2231;33408.010855663146;12034.054238710405;-0.0;0.0;2694156.685628771;531909.1113987094;0.0;601693.1228360146;2.5222333380615134;0.23433858208691538
3580;2019-08-25 04:40:45.139;1080;1067;186;187;168;55;37;36;76;40;673;230;75;101;293;236;279;973;188;40;37;12;837;363;367;137;367;292;840;-2.0;-1.0;933.0;199.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19679.01171875;16111.0771484375;0.0;2296.89233398438;857.0;344874;457.0;-1.0;Calculated values ==>;1566700845.139;381.16;379.86;291.76000000000005;291.86;289.96000000000004;278.66;274.69669130483857;276.86;276.76000000000005;280.76000000000005;277.16;340.46000000000004;296.16;280.66;283.26000000000005;302.46000000000004;296.76000000000005;301.06;370.46000000000004;277.16;276.86;318.86;358.86;274.36;241.92719264551067;266.62003547228215;274.69669130483857;291.96000000000004;8370000.0;3629999.9999999995;3670000.0000000005;1370000.0;3670000.0000000005;2920000.0;8400000.0;0.0;0.0;0.1555;0.033166666666666664;0.0;0.0;-0.002482435864131682;16111.0771484375;0.0;2296.89233398438;19679.01171875;527816.2340941859;525879.6692292658;241970.2922649861;242250.02199784512;237029.50852970371;429947.3805835815;432997.62667057913;454211.3992477324;473078.44118532055;521464.94716905936;473119.03233993216;454081.0098745531;457431.60989475454;470807.7497012488;463974.7193981239;271929.8594388285;513119.39459002676;433550.350954743;432997.62667057913;191917.91438739494;359422.2341604596;470334.5574354778;203319.5833527083;200178.55564072367;274.51035427211195;2321030.6817181767;898582.6966459017;121596.0334284176;996066.5050669726;0;86;87;1;29;43;37;10;67;71;769169722934.439;296326445899.76874;584171711200.1683;39013.677371676255;8855.996640411853;-0.0;0.0;2694760.4008684964;532083.2531838991;0.0;601693.1228360146;2.6004863848671507;0.224122623975914
3581;2019-08-25 04:41:45.110;1068;1067;201;200;173;56;40;38;74;41;690;231;72;89;293;233;279;988;188;42;40;9;909;368;372;135;372;276;906;-2.0;-1.0;1429.0;305.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;33043.94921875;29315.533203125;0.0;2147.5703125;854.0;344875;457.0;-1.0;Calculated values ==>;1566700905.11;379.96000000000004;379.86;293.26000000000005;293.16;290.46000000000004;278.76000000000005;275.2199585193972;277.16;276.96000000000004;280.56;277.26000000000005;342.16;296.26000000000005;280.36;282.06;302.46000000000004;296.46000000000004;301.06;371.96000000000004;277.36;277.16;318.86;358.56000000000006;274.06;241.49495122638035;264.60387354146746;275.2199585193972;291.96000000000004;9090000.0;3679999.9999999995;3720000.0000000005;1350000.0;3720000.0000000005;2760000.0;9060000.0;0.0;0.0;0.23816666666666667;0.05083333333333333;0.0;0.0;-0.0024829365866503835;29315.533203125;0.0;2147.5703125;33043.94921875;521011.0525468941;521092.4952024864;244760.15736462813;244484.09302725477;237216.3951382753;429606.4342157736;432283.37754313025;456626.50634140265;473436.17305719486;524519.9010551568;475310.8655810358;456375.44611769775;458496.3669476979;470128.70597635594;462829.68046980636;268374.3779480316;509966.70300805004;432659.6470710406;432283.37754313025;191917.91438739494;358162.1983326704;470309.5239926605;204550.75996141214;200178.55564072367;275.00893901836815;2321469.8273692974;898961.0687635962;121633.05271580335;996066.5050669726;0;86;88;1;29;43;37;10;67;71;769391315779.2769;296408006459.7091;584342028840.0437;60036.04026283441;13509.403838255126;-0.0;0.0;2695585.416231262;532269.541438222;0.0;601693.1228360146;2.3375139729799983;0.20117070875363605
3582;2019-08-25 04:42:45.100;1064;1040;225;224;189;55;40;41;72;43;701;231;67;81;293;230;279;904;189;42;40;7;755;357;362;135;362;282;758;-2.0;-1.0;153.0;88.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;31196.478515625;25301.84765625;0.0;2205.66674804688;850.0;344876;457.0;-1.0;Calculated values ==>;1566700965.1;379.56000000000006;377.16;295.66;295.56;292.06;278.66;274.0616903277293;277.16;277.26000000000005;280.36;277.46000000000004;343.26;296.26000000000005;279.86;281.26000000000005;302.46000000000004;296.16;301.06;363.56000000000006;277.36;277.16;318.86;358.16;273.86;241.49495122638035;265.3697278774862;274.0616903277293;292.06;7550000.0;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2820000.0;7580000.0;0.0;0.0;0.025500000000000002;0.014666666666666666;0.0;0.0;-0.0024836024562703164;25301.84765625;0.0;2205.66674804688;31196.478515625;531531.5914308678;528254.4028800993;256188.99580685742;255850.8247677228;244766.1169216865;430346.717906069;434782.31747122854;455381.1646659965;473631.01605711324;525181.8840434953;474538.8797228383;454742.152802931;456524.21332517616;471481.1489739306;464070.7449757509;277996.4606420087;510326.90337884077;435138.326120535;434782.31747122854;191917.91438739494;356482.2694418079;470113.5034453777;200950.07997685793;200178.55564072367;273.56014377464635;2322005.0750443526;899416.13774669;121669.32364515109;996066.5050669726;0;86;88;1;29;43;37;10;67;71;769611479079.3119;296488992959.722;584509400940.0703;6487.992659573034;3947.730210871623;-0.0;0.0;2696139.69077788;532414.9933093017;0.0;601693.1228360146;0.37937716643763786;0.03970580981415677
3583;2019-08-25 04:43:45.141;1046;1033;235;234;194;43;34;35;45;43;708;231;53;75;291;233;279;892;187;36;34;5;825;352;357;132;357;271;828;86.0;-1.0;779.0;20.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38363.3984375;27206.185546875;0.0;2143.0078125;847.0;344877;458.0;0.0;Calculated values ==>;1566701025.141;377.76;376.46000000000004;296.66;296.56;292.56;277.46000000000004;273.5264737036516;276.56;276.66;277.66;277.46000000000004;343.96000000000004;296.26000000000005;278.46000000000004;280.66;302.26000000000005;296.46000000000004;301.06;362.36;276.76000000000005;276.56;318.96000000000004;357.86;273.66;240.83765695389522;263.95629194202945;273.5264737036516;291.86;8250000.0;3520000.0000000005;3570000.0000000005;1320000.0;3570000.0000000005;2710000.0;8280000.0;0.014333333333333333;0.0;0.12983333333333333;0.0033333333333333335;0.0;0.014333333333333333;0.0;27206.185546875;0.0;2143.0078125;38363.3984375;524174.8764569621;522219.1757103837;256917.50727436645;256596.05894774006;244499.67202330648;430671.36484660726;434929.85772998666;453802.7222983125;474018.5663130017;526769.3540022264;475948.75864469924;454815.3912725971;457564.5650489552;471898.1339981557;465195.77574039256;272641.34278173826;502663.93524705584;435282.4317724447;434929.85772998666;192335.8262164488;355222.41127806646;470322.2810237028;200836.94076917775;200836.94076917775;273.4937605792031;2322585.136791718;899854.0036950592;121705.58736318519;996066.5050669726;0;86;88;1;29;43;37;10;67;71;769827326474.7714;296569147694.8926;584675414305.4237;32843.39063519933;898.2844675150836;-0.0;3355.3318097715946;2696467.676276412;532455.4043604023;0.0;601721.1030412395;1.2639872741386988;0.07882736884291158
3584;2019-08-25 04:44:45.111;1043;1042;221;225;205;41;34;32;24;41;712;231;34;62;291;234;279;936;183;39;34;3;831;355;360;128;360;264;832;92.0;-1.0;1640.0;155.0;0.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;43635.45703125;27187.23828125;0.0;2099.79833984375;844.0;344878;458.0;-1.0;Calculated values ==>;1566701085.111;377.46000000000004;377.36;295.26000000000005;295.66;293.66;277.26000000000005;273.8482719121499;276.56;276.36;275.56;277.26000000000005;344.36;296.26000000000005;276.56;279.36;302.26000000000005;296.56;301.06;366.76;277.06;276.56;318.96000000000004;357.56000000000006;273.46000000000004;239.943914813709;263.0348170998261;273.8482719121499;291.46000000000004;8309999.999999999;3550000.0;3600000.0;1280000.0;3600000.0;2640000.0;8320000.0;0.015333333333333334;0.0;0.2733333333333333;0.025833333333333333;0.0;0.015333333333333334;-0.002484597479580314;27187.23828125;0.0;2099.79833984375;43635.45703125;523335.2194272816;523128.0226291818;252392.46089564025;253626.51225233419;247593.69016519337;430477.46260093397;434197.24731978856;452343.05191013345;474339.62717879337;527724.9015941595;476833.7294332427;453608.57175709575;457094.0657969381;471496.8019282337;464888.3313533835;272280.2324868742;508595.29519207525;435089.031508698;434197.24731978856;192335.8262164488;353962.6284160805;470664.9077045914;201407.9031582532;201407.9031582532;273.7304559857065;2323268.118925719;900307.0555879105;121740.92640277928;996066.5050669726;0;86;88;1;29;43;37;10;67;71;770042318924.8739;296647108694.92975;584835834055.5002;68588.94065884726;6955.805950780404;-0.0;3569.4366104768756;2697312.5230695517;532520.8223885425;0.0;601778.7805915674;2.701337941549306;0.19197464613364473
