;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3585;2019-08-25 04:45:45.152;1054;1049;195;196;188;44;34;34;37;41;712;231;41;53;291;233;279;936;183;42;34;5;803;356;361;139;361;260;804;-3.0;-2.0;1395.0;172.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;34875.78125;26389.478515625;0.0;1186.58239746094;841.0;344879;459.0;0.0;Calculated values ==>;1566701145.152;378.56000000000006;378.06000000000006;292.66;292.76000000000005;291.96000000000004;277.56;273.955091788801;276.56;276.56;276.86;277.26000000000005;344.36;296.26000000000005;277.26000000000005;278.46000000000004;302.26000000000005;296.46000000000004;301.06;366.76;277.36;276.56;319.06;357.26;273.66;242.35481222062532;262.5002047102346;273.955091788801;291.46000000000004;8030000.0;3560000.0;3610000.0;1390000.0;3610000.0;2600000.0;8040000.000000001;0.0;0.0;0.23249999999999998;0.028666666666666667;0.0;0.0;0.0;26389.478515625;0.0;1186.58239746094;34875.78125;526826.8848477622;526099.3694217446;245365.31208602007;245658.3862302543;243334.09313833909;430412.23801567365;433950.3860404442;454663.4551903566;472915.35137376806;528034.9648903528;477335.2895604794;455160.0616132378;456640.1732961197;471362.5845126633;464611.2859323508;274069.8821649777;510905.1460618506;435378.9101572175;433950.3860404442;192753.74022246967;352702.9203549205;469374.27755306003;201583.57680995556;201407.9031582532;273.80354438158656;2323922.8263214077;900753.8333166986;121768.33162298553;996066.5050669726;0;86;88;1;29;43;37;10;67;71;770258766729.4751;296727263429.78204;584993141475.2104;58841.07172344324;7676.666754635661;-0.0;0.0;2698375.1654805723;532642.8429846657;0.0;601808.5462225584;2.4121551909726735;0.18771345936427905
3586;2019-08-25 04:46:45.112;1061;1058;185;186;171;43;34;33;50;42;703;230;49;54;291;234;279;943;182;45;34;7;820;355;360;143;359;258;822;91.0;-1.0;1154.0;62.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;32707.607421875;26699.7890625;0.0;1156.68981933594;837.0;344880;459.0;0.0;Calculated values ==>;1566701205.112;379.26;378.96000000000004;291.66;291.76000000000005;290.26000000000005;277.46000000000004;273.8482719121499;276.56;276.46000000000004;278.16;277.36;343.46000000000004;296.16;278.06;278.56;302.26000000000005;296.56;301.06;367.46000000000004;277.66;276.56;319.06;356.86;273.86;243.1966462407574;262.23063862743834;273.8482719121499;291.36;8200000.0;3550000.0;3600000.0;1430000.0;3590000.0;2580000.0;8220000.0;0.015166666666666667;0.0;0.19233333333333333;0.010333333333333333;0.0;0.015166666666666667;0.0;26699.7890625;0.0;1156.68981933594;32707.607421875;526522.9459857363;525983.0821409238;242074.63028642783;242357.1019587989;238181.9666658766;430477.46260093397;434197.24731978856;456599.5954917432;472489.7604950056;527271.5974510902;477473.9211233316;456477.09640699456;457088.64538944094;471630.7986459004;464888.3313533835;272950.98922186263;510400.70310002426;436143.2612592245;434197.24731978856;192753.74022246967;351023.42510137823;469026.00599727634;201545.4384593748;201545.4384593748;273.7841668535795;2324485.6457640943;901195.9489397554;121787.84587329227;996066.5050669726;0;86;88;1;29;43;37;10;67;71;770474922529.6127;296811807029.8358;585148437875.3092;49055.41620255885;2763.9658645583163;-0.0;3528.552434382942;2699273.7034555944;532729.790253033;0.0;601837.9312231279;1.9868962885180086;0.12998759405762397
3587;2019-08-25 04:47:45.113;1069;1066;183;183;165;43;36;32;54;42;687;229;51;56;292;235;279;966;184;47;36;8;817;355;360;146;360;255;818;95.0;-1.0;1089.0;159.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31145.890625;26502.763671875;0.0;1127.87475585938;834.0;344881;459.0;-1.0;Calculated values ==>;1566701265.113;380.06000000000006;379.76;291.46000000000004;291.46000000000004;289.66;277.46000000000004;273.8482719121499;276.76000000000005;276.36;278.56;277.36;341.86;296.06;278.26000000000005;278.76000000000005;302.36;296.66;301.06;369.76;277.86;276.76000000000005;319.06;356.56000000000006;273.96000000000004;243.81672145450628;261.82340779136865;273.8482719121499;291.56;8170000.0;3550000.0;3600000.0;1460000.0;3600000.0;2550000.0;8180000.0;0.01583333333333333;0.0;0.18150000000000002;0.026500000000000003;0.0;0.01583333333333333;-0.0024862457319068474;26502.763671875;0.0;1127.87475585938;31145.890625;527789.4512944581;527324.2577618333;241597.35436078074;241597.35436078074;236620.31346940965;430477.46260093397;434555.4581654633;457574.29927801486;472094.78864732845;525874.5465390941;477736.93469624384;457210.2442064382;457816.55385891977;471622.92179102224;465018.71783975384;273140.7863710309;513905.1057275278;436490.9985850829;434555.4581654633;192753.74022246967;349763.88963852916;468714.0295771377;201309.494480168;201309.494480168;273.6919961261328;2325017.767115717;901639.3109345831;121806.88422869654;996066.5050669726;0;86;88;1;29;43;37;10;67;71;770690926129.3518;296898508474.7311;585302340440.1233;46512.06207080921;7086.220180069698;-0.0;3693.0610916838414;2700070.112380171;532811.8765047205;0.0;601898.1123387743;2.0734715736809144;0.1513295510095272
3588;2019-08-25 04:48:45.133;1074;1062;180;182;162;42;37;31;57;41;673;229;56;69;291;236;279;936;185;49;37;8;791;351;356;147;356;277;795;142.0;-1.0;838.0;33.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19139.443359375;15222.24609375;0.0;1253.34094238281;831.0;344882;460.0;0.0;Calculated values ==>;1566701325.133;380.56000000000006;379.36;291.16;291.36;289.36;277.36;273.4187578820637;276.86;276.26000000000005;278.86;277.26000000000005;340.46000000000004;296.06;278.76000000000005;280.06;302.26000000000005;296.76000000000005;301.06;366.76;278.06;276.86;319.16;356.26;273.96000000000004;244.02132995426717;264.73235714968143;273.4187578820637;291.66;7909999.999999999;3510000.0;3560000.0;1470000.0;3560000.0;2770000.0;7950000.0;0.023666666666666666;0.0;0.1396666666666667;0.0055000000000000005;0.0;0.023666666666666666;0.0;15222.24609375;0.0;1253.34094238281;19139.443359375;530280.6910598258;528443.3901147541;241250.61122780255;241820.37703584493;236232.71121762999;430735.4089219946;435696.9057630792;454309.18364073464;471863.4502349779;522681.6808842818;474954.2239979569;454181.4972186479;455832.46872283914;472031.47461952077;465729.30284213927;274930.51426306297;511641.88721837895;437758.75445384247;435696.9057630792;193171.6564234249;348504.4273212152;468576.4402621359;200549.71214704317;200549.71214704317;273.376763838331;2325436.951246937;901987.135251991;121826.7343073303;996066.5050669726;0;86;88;1;29;43;37;10;67;71;770905797729.2836;296986437774.7031;585461993640.0725;35441.73951861892;1474.14700463301;-0.0;5565.150248912852;2700753.2883759816;532883.2366767015;0.0;601975.2898171751;2.578423256118225;0.15174859457096226
3589;2019-08-25 04:49:45.124;1072;1061;182;183;163;42;39;30;59;39;672;228;60;85;291;237;279;944;187;51;39;6;800;353;358;136;358;282;803;160.0;-1.0;916.0;220.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19787.671875;15394.01171875;0.0;2192.49682617188;828.0;344883;461.0;-1.0;Calculated values ==>;1566701385.124;380.36;379.26;291.36;291.46000000000004;289.46000000000004;277.36;273.6339639331285;277.06;276.16;279.06;277.06;340.36;295.96000000000004;279.16;281.66;302.26000000000005;296.86;301.06;367.56000000000006;278.26000000000005;277.06;319.26000000000005;355.96000000000004;273.76000000000005;241.71165711629368;265.3697278774862;273.6339639331285;291.86;8000000.0;3529999.9999999995;3579999.9999999995;1360000.0;3579999.9999999995;2820000.0;8030000.0;0.02666666666666667;0.0;0.15266666666666667;0.03666666666666667;0.0;0.02666666666666667;-0.0024872285865471908;15394.01171875;0.0;2192.49682617188;19787.671875;529387.1814007608;527741.9368438697;241641.91912780044;241926.18445171093;236355.25753288114;430607.02586249536;435569.4238987748;453713.5596585232;473111.07959547755;522173.46330474527;474193.4402286458;453842.55909850844;457029.3733068713;471764.57567018335;465569.37634313264;274279.064090194;512089.0529983425;437641.0399101803;435569.4238987748;193589.57483703562;347245.03765724396;469880.1985323968;200635.40548562515;200635.40548562515;273.4191492227802;2325761.2952159448;902242.2324641857;121855.44531485504;996066.5050669726;0;86;88;1;29;43;37;10;67;72;771119965599.91;297071325039.9514;585629668485.563;38636.5982037291;9872.309078381628;-0.0;6264.907157683991;2701370.5152608845;532977.7762945996;0.0;602073.8588416133;3.114536026288784;0.23279624923191927
3590;2019-08-25 04:50:45.104;1064;1060;184;185;166;44;40;31;60;38;681;227;62;89;292;237;279;959;187;54;40;4;810;355;360;131;360;285;813;-2.0;0.0;1149.0;206.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19876.306640625;15601.9091796875;0.0;2266.02905273438;824.0;344884;461.0;-1.0;Calculated values ==>;1566701445.104;379.56000000000006;379.16;291.56;291.66;289.76000000000005;277.56;273.8482719121499;277.16;276.26000000000005;279.16;276.96000000000004;341.26;295.86;279.36;282.06;302.36;296.86;301.06;369.06000000000006;278.56;277.16;319.26000000000005;355.56000000000006;273.56;240.61611355647437;265.74818594083865;273.8482719121499;291.86;8100000.0;3550000.0;3600000.0;1310000.0;3600000.0;2850000.0;8130000.0;0.0;0.0;0.1915;0.034333333333333334;0.0;0.0;-0.002487881273055104;15601.9091796875;0.0;2266.02905273438;19876.306640625;527633.6967113325;526894.3282964148;241988.67158234667;242272.25283440185;236985.9496112197;430477.46260093397;435265.9143433108;453327.6362687263;473663.03176242136;522866.43046368496;473687.3104339477;453587.31236249546;457045.78184944874;471622.92179102224;465279.17082256265;273596.0407747192;513343.2676546311;437694.3850122894;435265.9143433108;193589.57483703562;345565.9636080181;470359.3316552544;201207.4882176169;200635.40548562515;273.65210488872793;2326091.7181926286;902500.4457053079;121892.58731239696;996066.5050669726;0;86;88;1;29;43;37;10;67;72;771335293799.9785;297151398339.97687;585799711785.6171;48281.00835178746;9240.879958025556;-0.0;0.0;2702094.5872112815;533136.9997777619;0.0;602126.0489987574;3.2192795588154612;0.2689178012986653
3591;2019-08-25 04:51:45.145;1055;1055;186;187;168;46;34;32;62;38;698;229;64;90;292;237;279;971;189;56;34;3;824;357;362;127;362;287;827;-3.0;-1.0;1315.0;137.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20031.62890625;15802.4873046875;0.0;2290.3828125;821.0;344885;462.0;-1.0;Calculated values ==>;1566701505.145;378.66;378.66;291.76000000000005;291.86;289.96000000000004;277.76000000000005;274.0616903277293;276.56;276.36;279.36;276.96000000000004;342.96000000000004;296.06;279.56;282.16;302.36;296.86;301.06;370.26;278.76000000000005;276.56;319.36;355.26;273.46000000000004;239.71726792356844;265.9988726020314;274.0616903277293;292.06;8240000.000000001;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2870000.0;8270000.0;0.0;0.0;0.21916666666666668;0.022833333333333334;0.0;0.0;-0.0024883694458916424;15802.4873046875;0.0;2290.3828125;20031.62890625;525441.7702908828;525224.4175026444;242248.08924557368;242530.22733036795;237268.38702232548;430346.717906069;433702.1600636701;453243.0554176967;474178.9719336675;524473.9174616749;473657.95520856575;453503.6041321419;456846.1890371918;471354.6902123695;464987.84065055486;272702.62135936023;513876.94264708064;437578.2834772544;433702.1600636701;194007.49548133422;344306.74156575615;470798.7943030168;201915.55431657514;200635.40548562515;273.93753608001845;2326424.5115750944;902762.3278394529;121930.58335743814;996066.5050669726;0;86;88;1;29;43;37;10;67;72;771552041809.5791;297228851229.83417;585971429045.3007;55082.610657995814;6139.500646357085;-0.0;0.0;2702956.5392998275;533265.2571986183;0.0;602126.0489987574;3.3837700103862653;0.26603858262700514
3592;2019-08-25 04:52:48.085;1044;1050;188;189;172;52;35;35;60;39;712;230;59;72;293;233;280;980;188;43;35;5;833;366;371;133;371;265;834;-2.0;-1.0;1392.0;205.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30175.61328125;27181.98828125;0.0;1234.6875;818.0;344886;462.0;0.0;Calculated values ==>;1566701568.085;377.56000000000006;378.16;291.96000000000004;292.06;290.36;278.36;275.0112864084945;276.66;276.66;279.16;277.06;344.36;296.16;279.06;280.36;302.46000000000004;296.46000000000004;301.16;371.16;277.46000000000004;276.66;319.36;354.96000000000004;273.66;241.05796691057077;263.1675429290057;275.0112864084945;291.96000000000004;8330000.0;3660000.0;3710000.0;1330000.0;3710000.0;2650000.0;8340000.000000001;0.0;0.0;0.232;0.034166666666666665;0.0;0.0;0.0;27181.98828125;0.0;1234.6875;30175.61328125;523321.9154713213;524050.03986915585;242659.76808846067;242941.80787467348;238225.88243043152;429743.705733735;431593.8739449759;456684.40183009306;473501.00995365425;527647.2772364118;476595.6952811066;456560.80161805527;458160.0575274389;470264.9725991542;463129.6232463674;272552.78492796194;514563.0294550553;433099.9636564668;431593.8739449759;194007.49548133422;343047.5905507172;470187.556511304;204156.66621652467;200635.40548562515;274.8476954647328;2326863.406550949;903138.0837972083;121961.39834711459;996066.5050669726;0;87;88;1;29;43;37;10;67;72;771782716909.7888;297310673229.90857;586145143445.4586;58586.43466234787;9089.388751738294;-0.0;0.0;2703950.1962052397;533398.383073561;0.0;602126.0489987574;2.3815531392570652;0.19394987833319938
3593;2019-08-25 04:53:45.126;1046;1045;188;188;168;56;38;38;61;41;715;230;56;65;293;231;280;974;188;42;38;7;821;364;368;137;368;262;823;-3.0;-1.0;1357.0;117.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29679.2578125;26737.935546875;0.0;1208.92138671875;815.0;344887;463.0;0.0;Calculated values ==>;1566701625.126;377.76;377.66;291.96000000000004;291.96000000000004;289.96000000000004;278.76000000000005;274.8017692304317;276.96000000000004;276.96000000000004;279.26000000000005;277.26000000000005;344.66;296.16;278.76000000000005;279.66;302.46000000000004;296.26000000000005;301.16;370.56000000000006;277.36;276.96000000000004;319.46000000000004;354.66;273.86;241.92719264551067;262.7682575881327;274.8017692304317;291.96000000000004;8209999.999999999;3640000.0;3679999.9999999995;1370000.0;3679999.9999999995;2620000.0;8230000.0;0.0;0.0;0.22616666666666668;0.0195;0.0;0.0;0.0;26737.935546875;0.0;1208.92138671875;29679.2578125;524467.1851256232;524188.2390038579;242901.6345670643;242901.6345670643;237343.16776500334;429879.7862731237;432929.84295338165;457295.856861425;473176.1828425327;528186.6928922317;476973.1947753634;456681.78964787815;457785.4074473757;470672.3967029005;463162.2360548347;273290.0816875118;514606.44751811813;433667.60643972526;432929.84295338165;194425.4183739577;341788.5100793522;469843.0551361263;203797.65994906082;200635.40548562515;274.6997813381268;2327337.598453093;903565.2569040298;121980.75749909195;996066.5050669726;0;87;88;1;29;43;37;10;67;72;771993483404.38;297387678579.7592;586295446480.1671;57332.8422016797;5187.885206147776;-0.0;0.0;2704868.5505745145;533511.4927933182;0.0;602126.0489987574;2.2371291181826574;0.171436779346403
3594;2019-08-25 04:54:45.136;1059;1052;193;192;168;53;39;39;62;43;708;230;54;62;293;232;280;955;187;40;39;8;799;361;365;137;365;261;801;-2.0;-1.0;807.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29156.35546875;26174.529296875;0.0;1198.38928222656;813.0;344888;464.0;0.0;Calculated values ==>;1566701685.136;379.06000000000006;378.36;292.46000000000004;292.36;289.96000000000004;278.46000000000004;274.4858918419099;277.06;277.06;279.36;277.46000000000004;343.96000000000004;296.16;278.56;279.36;302.46000000000004;296.36;301.16;368.66;277.16;277.06;319.56;354.46000000000004;273.96000000000004;241.92719264551067;262.63441904999945;274.4858918419099;291.86;7990000.000000001;3610000.0;3650000.0;1370000.0;3650000.0;2610000.0;8009999.999999999;0.0;0.0;0.1345;0.0;0.0;0.0;0.0;26174.529296875;0.0;1198.38928222656;29156.35546875;527767.2417511875;526709.3127991846;244854.73964666354;244563.18960976801;237765.7422276952;430081.6785162784;433865.5205784961;457579.9506683751;473371.616014766;527548.771052393;477098.6540546603;456599.3875696608;457579.9506683751;471077.7794527236;463741.9828368515;274776.03896979924;513757.08000195434;434047.17992658;433865.5205784961;194843.3435325042;340949.162051476;469941.3943347461;203280.56203811016;200635.40548562515;274.4858918419099;2327827.976946488;904006.2676005254;122000.82176481701;996066.5050669726;0;87;88;1;29;43;37;10;67;72;772213420054.3451;297469892279.74615;586452372630.1422;34203.26777077064;0.0;-0.0;0.0;2705631.4786243164;533554.7323754254;0.0;602126.0489987574;1.2495294453870862;0.0855892217579806
3595;2019-08-25 04:55:45.107;1066;1060;201;200;172;47;38;37;61;44;700;229;54;61;292;234;280;947;187;38;38;10;798;356;361;138;361;260;800;86.0;-1.0;588.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29334.552734375;26194.43359375;0.0;1188.62524414062;808.0;344889;464.0;0.0;Calculated values ==>;1566701745.107;379.76;379.16;293.26000000000005;293.16;290.36;277.86;273.955091788801;276.96000000000004;276.86;279.26000000000005;277.56;343.16;296.06;278.56;279.26000000000005;302.36;296.56;301.16;367.86;276.96000000000004;276.96000000000004;319.56;353.96000000000004;274.16;242.14157278889297;262.5002047102346;273.955091788801;291.86;7980000.0;3560000.0;3610000.0;1380000.0;3610000.0;2600000.0;8000000.0;0.014333333333333333;0.0;0.098;0.0;0.0;0.014333333333333333;0.0;26194.43359375;0.0;1188.62524414062;29334.552734375;528749.6346289581;527826.0543145399;247240.82253882382;246942.89360127106;238894.3852183829;430412.23801567365;434668.6427963687;457619.169241473;473339.4428557924;526809.1582936754;477112.5237208253;456762.878738187;457619.169241473;471488.91633454995;464742.0383762814;274848.3409234588;512743.72765818355;434668.6427963687;434668.6427963687;194843.3435325042;338850.9272812574;470002.91871598386;201972.2588119733;201972.2588119733;273.955091788801;2328315.165594714;904442.464695484;122020.70393823717;996066.5050669726;0;87;88;1;29;43;37;10;67;72;772431114785.0513;297552352405.0137;586608597085.649;25053.397222090975;0.0;-0.0;3335.314837109667;2706125.045494846;533554.7323754254;0.0;602153.8298552497;1.0367253792669238;0.05970144521519941
3596;2019-08-25 04:56:45.097;1068;1065;208;208;178;42;38;34;61;44;692;228;55;61;291;235;280;956;189;38;38;11;807;353;358;137;357;255;810;-2.0;-1.0;743.0;0.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29797.16796875;26348.912109375;0.0;1160.19018554688;807.0;344890;465.0;-1.0;Calculated values ==>;1566701805.097;379.96000000000004;379.66;293.96000000000004;293.96000000000004;290.96000000000004;277.36;273.6339639331285;276.96000000000004;276.56;279.26000000000005;277.56;342.36;295.96000000000004;278.66;279.26000000000005;302.26000000000005;296.66;301.16;368.76;276.96000000000004;276.96000000000004;319.66;353.86;274.26000000000005;241.92719264551067;261.82340779136865;273.6339639331285;292.06;8070000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2550000.0;8100000.0;0.0;0.0;0.12383333333333332;0.0;0.0;0.0;-0.002490632313569838;26348.912109375;0.0;1160.19018554688;29797.16796875;528370.3458281764;527764.5809414873;249069.2200048719;249069.2200048719;240363.0177848621;430607.02586249536;435393.88335433026;458420.64675073535;473469.3076824459;526384.2811533025;477626.2912259233;457695.4711337854;458420.64675073535;471898.1339981557;465309.9380718084;274213.4129916974;513172.0275707036;435393.88335433026;435393.88335433026;195261.2709748474;338431.30337983277;470236.29553865286;201183.85751793825;201972.2588119733;273.6339639331285;2328807.847804637;904880.2529311375;122040.27413783292;996066.5050669726;0;87;88;1;29;43;37;10;67;72;772646778834.2284;297634838654.699;586763071335.0597;31854.489066661372;0.0;-0.0;0.0;2706599.198840046;533554.7323754254;0.0;602181.6195130713;1.1579617802556081;0.08016495429117168
3597;2019-08-25 04:57:45.118;1070;1062;209;209;181;40;37;30;63;42;687;229;61;72;290;237;280;937;189;33;37;13;804;348;353;137;353;277;807;-2.0;-1.0;313.0;169.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19464.431640625;15414.0009765625;0.0;1281.14562988281;803.0;344891;467.0;0.0;Calculated values ==>;1566701865.118;380.16;379.36;294.06;294.06;291.26000000000005;277.16;273.0942459734351;276.86;276.16;279.46000000000004;277.36;341.86;296.06;279.26000000000005;280.36;302.16;296.86;301.16;366.86;276.46000000000004;276.86;319.86;353.46000000000004;274.46000000000004;241.92719264551067;264.73235714968143;273.0942459734351;292.06;8040000.000000001;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2770000.0;8070000.0;0.0;0.0;0.05216666666666667;0.028166666666666666;0.0;0.0;0.0;15414.0009765625;0.0;1281.14562988281;19464.431640625;528844.0356417521;527586.4857843575;249455.3126902965;249455.3126902965;241271.06522698788;430925.7729439634;436406.3498978379;455072.8645904201;473273.90776018414;524130.1653183235;474954.2239979569;454818.76414995047;456210.7846720172;472305.4556132721;466290.04874631483;274421.1950925053;510797.3286624526;435715.42218331463;436406.3498978379;196097.13278094304;336752.88402864704;470432.8002255166;198867.7891780963;201972.2588119733;272.7009477705742;2329218.5048153857;905228.399016202;122060.62572357409;996066.5050669726;0;87;88;1;29;43;37;10;67;72;772860153489.7505;297717067424.9002;586922727195.4503;13365.364767342891;7649.081144502339;-0.0;0.0;2706976.162847492;533618.4970282722;0.0;602181.6195130713;1.2587158655876922;0.13005215939735273
3598;2019-08-25 04:58:45.108;1068;1063;210;212;187;40;37;28;64;41;695;229;64;79;290;238;280;959;188;35;37;14;827;351;355;137;356;281;831;-2.0;0.0;1594.0;60.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20539.9375;15811.5703125;0.0;1298.984375;800.0;344892;467.0;-1.0;Calculated values ==>;1566701925.108;379.96000000000004;379.46000000000004;294.16;294.36;291.86;277.16;273.4187578820637;276.86;275.96000000000004;279.56;277.26000000000005;342.66;296.06;279.56;281.06;302.16;296.96000000000004;301.16;369.06000000000006;276.66;276.86;319.86;353.16;274.56;241.92719264551067;265.2429198363724;273.4187578820637;291.96000000000004;8270000.0;3510000.0;3550000.0;1370000.0;3560000.0;2810000.0;8309999.999999999;0.0;0.0;0.26566666666666666;0.01;0.0;0.0;-0.0024917542695589833;15811.5703125;0.0;1298.984375;20539.9375;526944.0966868406;525996.0132369929;249097.7589035192;249694.68238628385;242443.14139829137;430735.4089219946;435934.5832721793;454526.7083658545;473176.1828425327;524639.5939252861;474438.16106626025;454526.7083658545;456435.56117564527;471906.11041330016;465987.53415588505;272915.6572406883;511895.9010973095;435586.53424517426;435934.5832721793;196097.13278094304;335494.14909123123;470531.02399546513;200560.8364689556;201972.2588119733;273.38112785541426;2329551.8189966534;905488.5687414699;122082.12322343764;996066.5050669726;0;87;88;1;29;43;37;10;67;72;773072518089.7843;297799253724.91327;587090099295.4769;67470.26663394281;2699.701875265095;-0.0;0.0;2707649.680837566;533704.7225134743;0.0;602181.6195130713;4.100975672078597;0.2971793806333084
3599;2019-08-25 04:59:45.119;1067;1062;204;207;192;43;30;30;65;40;704;229;65;81;291;237;280;973;184;37;29;16;830;356;360;136;360;284;833;-1.0;-2.0;1626.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20521.439453125;15876.171875;0.0;1321.10888671875;797.0;344893;469.0;0.0;Calculated values ==>;1566701985.119;379.86;379.36;293.56;293.86;292.36;277.46000000000004;273.955091788801;276.16;276.16;279.66;277.16;343.56000000000006;296.06;279.66;281.26000000000005;302.26000000000005;296.86;301.16;370.46000000000004;276.86;276.06;320.06;352.86;274.76000000000005;241.71165711629368;265.62235894841564;273.955091788801;291.56;8300000.0;3560000.0;3600000.0;1360000.0;3600000.0;2840000.0;8330000.0;0.0;0.0;0.271;0.03833333333333333;0.0;0.0;0.0;15876.171875;0.0;1321.10888671875;20521.439453125;526597.2548577725;525719.3538805768;247275.3299814132;248156.52039984203;243814.16378736237;430412.23801567365;433474.6235842054;454146.28526668745;473208.68934220774;525334.7274642726;474048.9843746213;454146.28526668745;456195.0478677969;471496.8019282337;465133.64708331646;272732.8245352953;513676.2331935467;434733.80906377075;433292.63855411526;196933.003932529;334235.48183727637;470861.32822474994;201681.36815625385;201972.2588119733;273.8417088704898;2329894.059870121;905752.6816711664;122103.96133684237;996066.5050669726;0;87;88;1;29;43;37;10;67;72;773287057414.4911;297881168739.80133;587259630370.2452;68417.99253692752;10318.565135959016;-0.0;0.0;2708782.290602838;533813.2279607719;0.0;602181.6195130713;4.5784306695832155;0.3646826976997365
3600;2019-08-25 05:00:45.089;1065;1060;196;199;190;48;31;32;66;40;713;228;67;81;291;234;280;981;184;36;31;17;827;361;366;136;366;287;830;-2.0;-1.0;1464.0;195.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19895.8515625;15846.396484375;0.0;1337.64794921875;794.0;344894;470.0;-1.0;Calculated values ==>;1566702045.089;379.66;379.16;292.76000000000005;293.06;292.16;277.96000000000004;274.4858918419099;276.26000000000005;276.36;279.76000000000005;277.16;344.46000000000004;295.96000000000004;279.86;281.26000000000005;302.26000000000005;296.56;301.16;371.26;276.76000000000005;276.26000000000005;320.16;352.56000000000006;274.86;241.71165711629368;265.9988726020314;274.4858918419099;291.56;8270000.0;3610000.0;3660000.0;1360000.0;3660000.0;2870000.0;8300000.0;0.0;0.0;0.24400000000000002;0.0325;0.0;0.0;-0.002492710889566148;15846.396484375;0.0;1337.64794921875;19895.8515625;526548.032643722;525670.4600617486;245027.3471538019;245893.41228314268;243313.2549460116;430081.6785162784;432135.2526055904;453763.6401705701;473208.68934220774;526032.2464853834;473541.8482314398;453893.46783171676;455698.1634512111;470688.15127697337;464006.2339002714;272915.6572406883;515015.54116891336;433065.50215134333;432135.2526055904;197350.94305643384;332976.8817968329;470959.3386274875;203016.171809436;201972.2588119733;274.38354858956137;2330230.702223366;906016.9042302525;122126.1065656656;996066.5050669726;0;87;88;1;29;43;37;10;67;72;773504748514.595;297962727939.8402;587430844720.3269;61182.38228011673;8708.152921586674;-0.0;0.0;2709861.7537252665;533971.7046666684;0.0;602181.6195130713;4.067176122116614;0.32150543733787007
3601;2019-08-25 05:01:45.090;1059;1058;189;189;178;57;36;35;50;41;719;226;55;72;291;230;280;985;185;38;35;18;839;368;373;137;373;272;840;-3.0;-1.0;1437.0;154.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30679.01171875;27589.39453125;0.0;1250.15356445312;791.0;344895;472.0;-1.0;Calculated values ==>;1566702105.09;379.06000000000006;378.96000000000004;292.06;292.06;290.96000000000004;278.86;275.2199585193972;276.76000000000005;276.66;278.16;277.26000000000005;345.06000000000006;295.76000000000005;278.66;280.36;302.26000000000005;296.16;301.16;371.66;276.96000000000004;276.66;320.36;352.26;274.96000000000004;241.92719264551067;264.08650396036035;275.2199585193972;291.66;8390000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;2720000.0;8400000.0;0.0;0.0;0.2395;0.025666666666666667;0.0;0.0;-0.0024931874434539186;27589.39453125;0.0;1250.15356445312;30679.01171875;524886.7532507543;524680.8860676488;242811.25787942432;242811.25787942432;239752.98209111876;429606.4342157736;431260.9582334311;454267.0351814693;473176.1828425327;527822.538405443;475254.3332499598;454899.59490120475;457029.9845156646;469734.3849332459;462427.0073949389;272200.73394407675;514780.28334164986;431644.5240703191;431068.1891409101;198186.82848740023;331718.34850182006;470923.7305949869;204882.6934995578;201972.2588119733;275.1363968653412;2330652.166441154;906378.8751876942;122147.67193767035;996066.5050669726;0;88;88;1;29;43;37;10;67;72;773726452209.3271;298044629304.7413;587598547515.1243;59727.5498328178;6828.38661878268;-0.0;0.0;2710869.353284703;534101.1779872011;0.0;602181.6195130713;2.307800948570232;0.17853402448233843
3602;2019-08-25 05:02:45.110;1060;1058;184;184;166;59;38;41;24;43;713;225;34;60;291;229;280;980;188;41;38;19;828;365;370;139;370;271;829;-3.0;-1.0;1261.0;76.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29901.623046875;27127.130859375;0.0;1241.21362304688;788.0;344896;474.0;0.0;Calculated values ==>;1566702165.11;379.16;378.96000000000004;291.56;291.56;289.76000000000005;279.06;274.9066339382667;276.96000000000004;277.26000000000005;275.56;277.46000000000004;344.46000000000004;295.66;276.56;279.16;302.26000000000005;296.06;301.16;371.16;277.26000000000005;276.96000000000004;320.56;351.96000000000004;275.06;242.35481222062532;263.95629194202945;274.9066339382667;291.96000000000004;8280000.0;3650000.0;3700000.0;1390000.0;3700000.0;2710000.0;8290000.000000001;0.0;0.0;0.21016666666666667;0.012666666666666666;0.0;0.0;0.0;27127.130859375;0.0;1241.21362304688;29901.623046875;525814.7643508525;525477.496984348;241643.123465713;241643.123465713;236689.284805947;429811.8947417682;432420.26882306463;451108.19694598735;473111.3802909942;527283.4108878548;475268.95745242346;452398.1009342033;455695.6443231327;470144.5268337065;462745.3384353217;272854.39698237786;514956.85221688333;432980.8147056428;432420.26882306463;199022.72361097817;330459.8814860452;470754.2918620804;204188.26189832378;201972.2588119733;274.85507914819374;2331157.1733435816;906834.9982228194;122168.44025135733;996066.5050669726;0;88;88;1;29;43;37;10;67;72;773949426509.2563;298127456904.71497;587761501815.0725;51894.3396825173;3376.503046207584;-0.0;0.0;2711799.8457578393;534186.2470812981;0.0;602181.6195130713;1.9483281008157818;0.14531232327334406
3603;2019-08-25 05:03:45.111;1064;1062;190;189;166;53;39;41;35;44;704;225;38;52;291;230;280;982;189;42;39;20;827;361;366;141;366;268;829;-2.0;-2.0;1107.0;66.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29721.798828125;27097.095703125;0.0;1217.99279785156;785.0;344897;476.0;0.0;Calculated values ==>;1566702225.111;379.56000000000006;379.36;292.16;292.06;289.76000000000005;278.46000000000004;274.4858918419099;277.06;277.26000000000005;276.66;277.56;343.56000000000006;295.66;276.96000000000004;278.36;302.26000000000005;296.16;301.16;371.36;277.36;277.06;320.76000000000005;351.66;275.16;242.77792619122317;263.56353331371673;274.4858918419099;292.06;8270000.0;3610000.0;3660000.0;1410000.0;3660000.0;2680000.0;8290000.000000001;0.0;0.0;0.1845;0.011000000000000001;0.0;0.0;0.0;27097.095703125;0.0;1217.99279785156;29721.798828125;526415.9075871912;526007.5363577665;243335.57959295445;243051.95632688925;236689.284805947;430081.6785162784;433616.79160117084;453047.0251066525;472948.58913472976;526593.0210053977;475652.42435611016;453428.1066959028;455192.9572356003;470688.15127697337;463477.27075599786;272915.6572406883;515231.3962681598;434163.16617520025;433616.79160117084;199858.6285646581;329201.48028520535;470584.5501933917;203147.54705931366;201972.2588119733;274.4344251668262;2331654.043474945;907286.8743098992;122188.93397981128;996066.5050669726;0;88;88;1;29;43;37;10;67;72;774170230189.867;298211458304.94727;587923204510.5198;46106.45369973402;2941.8070344748585;-0.0;0.0;2712616.5326495045;534238.9005429925;0.0;602181.6195130713;1.7322305290522841;0.12965219409313342
3604;2019-08-25 05:04:45.121;1065;1063;202;201;171;47;37;38;48;45;693;226;46;53;290;232;280;974;189;37;37;21;798;357;362;140;362;268;800;-2.0;-1.0;527.0;78.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29335.990234375;26372.14453125;0.0;1222.82946777344;782.0;344898;478.0;-1.0;Calculated values ==>;1566702285.121;379.66;379.46000000000004;293.36;293.26000000000005;290.26000000000005;277.86;274.0616903277293;276.86;276.96000000000004;277.96000000000004;277.66;342.46000000000004;295.76000000000005;277.76000000000005;278.46000000000004;302.16;296.36;301.16;370.56000000000006;276.86;276.86;320.96000000000004;351.36;275.26000000000005;242.56692532238324;263.56353331371673;274.0616903277293;292.06;7980000.0;3570000.0000000005;3620000.0000000005;1400000.0;3620000.0000000005;2680000.0;8000000.0;0.0;0.0;0.08783333333333333;0.013000000000000001;0.0;0.0;-0.0024946100541914026;26372.14453125;0.0;1222.82946777344;29335.990234375;528619.660419182;528216.9810171567;247539.56362819293;247240.82253882382;238616.28578724738;430346.717906069;434244.55786418;454690.93240954535;473177.20506292465;525463.1784047465;475765.3315914973;454439.26461370324;455318.1939291041;471101.51409110555;464333.32306390855;274848.3409234588;516416.9723070075;434244.55786418;434244.55786418;200694.54348549087;327943.14443680964;470817.3119576869;201930.2322408855;201972.2588119733;273.94325558895224;2332146.273741761;907732.5255746151;122209.27755538584;996066.5050669726;0;88;88;1;29;43;37;10;67;72;774388666589.8323;298295772354.93384;588084031310.4943;22200.814831480624;3495.5320363184187;-0.0;0.0;2713185.8547583804;534292.5539759893;0.0;602181.6195130713;0.9311966327168277;0.07633049039877343
3605;2019-08-25 05:05:45.112;1059;1058;212;212;179;42;37;35;50;44;685;226;49;55;289;234;280;948;189;34;36;22;813;352;357;140;357;265;815;457.0;-1.0;233.0;48.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30355.20703125;26734.275390625;0.0;1199.56848144531;779.0;344899;482.0;0.0;Calculated values ==>;1566702345.112;379.06000000000006;378.96000000000004;294.36;294.36;291.06;277.36;273.5264737036516;276.86;276.66;278.16;277.56;341.66;295.76000000000005;278.06;278.66;302.06;296.56;301.16;367.96000000000004;276.56;276.76000000000005;321.36;351.06000000000006;275.36;242.56692532238324;263.1675429290057;273.5264737036516;292.06;8130000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2650000.0;8150000.0;0.07616666666666667;0.0;0.03883333333333334;0.008;0.0;0.07616666666666667;0.0;26734.275390625;0.0;1199.56848144531;30355.20703125;526762.9756419992;526487.614165709;250139.25109243457;250139.25109243457;240538.0996038078;430671.36484660726;435458.00827567605;455443.8693591263;473079.08457772195;524879.1992756944;476146.5379099098;455319.25216532074;456065.4032244539;471646.9053406188;465325.50294009753;273808.7033328276;511665.9291852686;434929.85772998666;435282.4317724447;202366.40377179522;326684.87348024134;470915.85626126267;200779.77486344206;200779.77486344206;273.4713630793361;2332643.625771123;908175.0126904749;122229.46117694405;996066.5050669726;0;88;88;1;29;43;37;10;67;72;774604334234.606;298379759754.8457;588243907325.3265;9889.455669582407;2161.088651182565;-0.0;17861.2857012357;2713453.233566104;534339.6854108932;0.0;602330.4412338183;1.0708096658300599;0.0219569072388774
3606;2019-08-25 05:06:45.122;1056;1058;216;217;187;38;36;31;46;43;677;226;47;54;289;236;280;967;190;34;36;23;830;352;357;140;357;257;832;190.0;-1.0;1145.0;58.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;31864.86328125;26907.642578125;0.0;1156.84545898438;774.0;344900;490.0;0.0;Calculated values ==>;1566702405.122;378.76;378.96000000000004;294.76000000000005;294.86;291.86;276.96000000000004;273.5264737036516;276.76000000000005;276.26000000000005;277.76000000000005;277.46000000000004;340.86;295.76000000000005;277.86;278.56;302.06;296.76000000000005;301.16;369.86;276.56;276.76000000000005;322.16;350.56000000000006;275.46000000000004;242.56692532238324;262.0952818180154;273.5264737036516;292.16;8300000.0;3520000.0000000005;3570000.0000000005;1400000.0;3570000.0000000005;2570000.0;8320000.0;0.03166666666666666;0.0;0.19083333333333333;0.009666666666666665;0.0;0.03166666666666666;0.0;26907.642578125;0.0;1156.84545898438;31864.86328125;525139.6951296754;525260.496032605;250870.0990717489;251172.83536121552;242421.49189363472;430671.36484660726;435282.4317724447;456273.6486729509;472980.94656883925;524695.6127656286;477154.7099646046;456396.1389414811;457250.92665609595;471646.9053406188;465584.64511017455;272732.8245352953;512925.774316016;434929.85772998666;435282.4317724447;205710.24989127388;324587.8981780222;471014.3812069224;200838.59123955437;200838.59123955437;273.49440711073674;2333162.2127737426;908622.1031761406;122249.10123257499;996066.5050669726;0;88;88;1;29;43;37;10;67;72;774818569934.5719;298463773754.83234;588400533425.3016;48745.5234602065;2611.6993030178905;-0.0;7424.054950208192;2713941.939829579;534379.4652727107;0.0;602541.1875244089;2.0945073943877657;0.12989570977195067
3607;2019-08-25 05:07:45.123;1064;1062;204;205;188;40;36;31;44;42;666;227;45;54;289;236;280;971;187;36;36;23;782;352;356;139;356;267;785;153.0;-2.0;147.0;90.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19461.603515625;14931.134765625;0.0;1220.06225585938;771.0;344901;500.0;0.0;Calculated values ==>;1566702465.123;379.56000000000006;379.36;293.56;293.66;291.96000000000004;277.16;273.5264737036516;276.76000000000005;276.26000000000005;277.56;277.36;339.76;295.86;277.66;278.56;302.06;296.76000000000005;301.16;370.26;276.76000000000005;276.76000000000005;323.16;350.26;275.46000000000004;242.35481222062532;263.43189868330234;273.5264737036516;291.86;7820000.0;3520000.0000000005;3560000.0;1390000.0;3560000.0;2670000.0;7850000.0;0.025500000000000002;0.0;0.0245;0.015000000000000001;0.0;0.025500000000000002;0.0;14931.134765625;0.0;1220.06225585938;19461.603515625;529626.1391208646;529155.1240312126;248557.8161169466;248863.23716859403;243786.50907298666;430671.36484660726;435522.2255508693;454356.7471838636;473013.37450241524;522766.50279019075;476005.2853613301;454482.53466479125;455609.74302807474;471780.66392652615;465584.64511017455;276072.2557820408;517187.47637543257;435522.2255508693;435522.2255508693;209890.3038832737;323329.7980282076;471147.87813747115;200489.9734789814;200489.9734789814;273.3576955859957;2333589.9404585427;908970.7654645253;122268.9091269675;996066.5050669726;0;88;88;1;29;43;37;10;67;72;775032473499.3135;298547475149.7312;588557736045.1117;6219.735955769614;4059.8685698773465;-0.0;5993.322427833142;2714399.991291556;534435.062598191;0.0;602653.0008659489;1.0075368984623119;0.058080186780204796
3608;2019-08-25 05:08:45.113;1070;1056;196;199;182;40;36;30;47;41;663;228;50;67;289;237;280;933;187;35;36;24;796;351;356;138;356;274;799;232.0;-1.0;822.0;172.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19186.6796875;15290.5673828125;0.0;1264.6630859375;766.0;344902;516.0;0.0;Calculated values ==>;1566702525.113;380.16;378.76;292.76000000000005;293.06;291.36;277.16;273.4187578820637;276.76000000000005;276.16;277.86;277.26000000000005;339.46000000000004;295.96000000000004;278.16;279.86;302.06;296.86;301.16;366.46000000000004;276.66;276.76000000000005;324.76000000000005;349.76;275.56;242.14157278889297;264.3458800820626;273.4187578820637;291.86;7959999.999999999;3510000.0;3560000.0;1380000.0;3560000.0;2740000.0;7990000.000000001;0.03866666666666666;0.0;0.137;0.028666666666666667;0.0;0.03866666666666666;0.0;15290.5673828125;0.0;1264.6630859375;19186.6796875;529410.5681750901;527375.9500426733;245784.43954248977;246671.8373195133;241730.73570979372;430735.4089219946;435522.2255508693;453543.8649539656;473045.8727645816;521889.9718008104;475225.3816134984;453926.760543954;456077.0789174574;471780.66392652615;465858.469322466;274994.3271492949;510901.54032806045;435347.08258078195;435522.2255508693;216578.99785978085;321233.1047070471;471379.3427040597;200422.98788049858;200422.98788049858;273.3270290684387;2333911.9558071154;909222.5710078827;122289.61172047834;996066.5050669726;0;88;88;1;29;43;37;10;67;72;775246037899.3474;298630561299.7444;588720008995.1375;34677.56015906498;7767.415504942085;-0.0;9090.503856587668;2714740.745290767;534533.6068720467;0.0;602778.6784685802;3.1129424394226457;0.2061488588507759
3609;2019-08-25 05:09:45.124;1068;1058;193;195;179;42;37;30;48;40;671;228;52;71;290;238;280;946;187;37;37;25;806;354;358;136;358;278;809;86.0;-1.0;830.0;223.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19117.263671875;15462.39453125;0.0;1288.75610351562;756.0;344903;542.0;0.0;Calculated values ==>;1566702585.124;379.96000000000004;378.96000000000004;292.46000000000004;292.66;291.06;277.36;273.7412296467126;276.86;276.16;277.96000000000004;277.16;340.26;295.96000000000004;278.36;280.26000000000005;302.16;296.96000000000004;301.16;367.76;276.86;276.86;327.36;348.76;275.66;241.71165711629368;264.86050150153983;273.7412296467126;291.86;8059999.999999999;3540000.0;3579999.9999999995;1360000.0;3579999.9999999995;2780000.0;8090000.000000001;0.014333333333333333;0.0;0.13833333333333334;0.03716666666666667;0.0;0.014333333333333333;0.0;15462.39453125;0.0;1288.75610351562;19117.263671875;528441.439931112;526919.2296999636;244660.3076922098;245241.97693288405;240664.67014938616;430542.39183029096;435217.872359457;452982.78316289413;473208.68934220774;522393.6968873822;474711.0209899557;453498.0135181044;455919.39967626095;471638.7932299228;465554.2281614293;274282.2596241465;511877.08508802275;435217.872359457;435217.872359457;227449.86971758792;317040.2365367038;471742.7696466962;201159.94231467956;201159.94231467956;273.6290599131285;2334231.2138558556;909478.8926748597;122310.89411483634;996066.5050669726;0;88;88;1;29;43;37;10;67;72;775460277169.9058;298712776369.9587;588885639355.5691;34835.492984003016;10056.661749173287;-0.0;3354.83033064181;2715320.126935634;534682.1680807807;0.0;602882.4086007825;2.8802191631950045;0.23487978310239221
3610;2019-08-25 05:10:45.094;1062;1058;190;192;178;45;33;32;50;40;682;227;54;72;290;237;280;960;187;40;33;26;817;356;361;136;361;280;820;-4.0;-1.0;894.0;247.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18962.060546875;15663.97265625;0.0;1294.24523925781;747.0;344904;585.0;0.0;Calculated values ==>;1566702645.094;379.36;378.96000000000004;292.16;292.36;290.96000000000004;277.66;273.955091788801;276.46000000000004;276.36;278.16;277.16;341.36;295.86;278.56;280.36;302.16;296.86;301.16;369.16;277.16;276.46000000000004;331.66;347.86;275.76000000000005;241.71165711629368;265.11578078379944;273.955091788801;291.86;8170000.0;3560000.0;3610000.0;1360000.0;3610000.0;2800000.0;8200000.0;0.0;0.0;0.149;0.04116666666666667;0.0;0.0;0.0;15663.97265625;0.0;1294.24523925781;18962.060546875;526870.0545388239;526127.3417455713;243538.82966105823;244111.6307820613;240155.25834633902;430412.23801567365;433769.5290198815;452894.74619726377;473208.68934220774;523372.4300752697;474337.74183384224;453411.7377115292;455714.28765531245;471236.1669993129;465133.64708331646;273546.5136532146;512919.5583519429;435024.7519814282;433769.5290198815;245433.99809710225;313267.23492439475;471840.61823089625;201676.10319015564;201159.94231467956;273.8396547491857;2334548.382893979;909738.149375016;122332.40836353079;996066.5050669726;0;88;88;1;29;43;37;10;67;72;775675869320.0087;298794335569.99756;589052955655.6489;37431.57780805911;11121.772535843822;-0.0;0.0;2715922.0514130597;534858.5667897637;0.0;602910.3515417582;2.863116315822584;0.2574995539257397
3611;2019-08-25 05:11:45.105;1056;1054;190;191;176;48;33;34;54;41;691;227;57;73;291;236;280;971;187;43;33;27;831;359;363;137;363;284;834;-1.0;-2.0;965.0;204.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19058.775390625;15879.4443359375;0.0;1323.8984375;737.0;344905;638.0;0.0;Calculated values ==>;1566702705.105;378.76;378.56000000000006;292.16;292.26000000000005;290.76000000000005;277.96000000000004;274.27422755570615;276.46000000000004;276.56;278.56;277.26000000000005;342.26;295.86;278.86;280.46000000000004;302.26000000000005;296.76000000000005;301.16;370.26;277.46000000000004;276.46000000000004;336.96000000000004;346.86;275.86;241.92719264551067;265.62235894841564;274.27422755570615;291.86;8309999.999999999;3590000.0;3629999.9999999995;1370000.0;3629999.9999999995;2840000.0;8340000.000000001;0.0;0.0;0.16083333333333333;0.034;0.0;0.0;0.0;15879.4443359375;0.0;1323.8984375;19058.775390625;525067.2112017677;524583.3200917105;243224.46377580662;243507.7424274829;239321.0658603321;430214.79039162316;433269.66867335857;452719.72730943665;473176.1828425327;523985.7680494776;473817.8099367335;453110.31516667345;455174.41107977345;471093.48353203497;464564.1698029545;272672.5054726032;513320.0618131011;435074.67720794375;433269.66867335857;267611.2341011182;309075.640036128;471806.2409394271;202519.01516438735;201159.94231467956;274.1814401795583;2334865.2812804133;910001.0593742564;122354.23022741568;996066.5050669726;0;88;88;1;29;43;37;10;67;72;775893109139.7118;298876250584.8856;589222186675.4176;40240.61453666209;9155.765676351351;-0.0;0.0;2716569.4383475636;535027.5772542066;0.0;602910.3515417582;2.8713245363734194;0.2464908134397838
3612;2019-08-25 05:12:45.105;1052;1051;189;190;173;51;35;35;58;41;699;227;61;75;292;235;280;976;188;41;35;28;811;363;367;139;367;288;814;-2.0;-1.0;838.0;259.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18652.505859375;15609.8623046875;0.0;1335.17236328125;718.0;344906;683.0;13.0;Calculated values ==>;1566702765.105;378.36;378.26;292.06;292.16;290.46000000000004;278.26000000000005;274.69669130483857;276.66;276.66;278.96000000000004;277.26000000000005;343.06000000000006;295.86;279.26000000000005;280.66;302.36;296.66;301.16;370.76;277.26000000000005;276.66;341.46000000000004;344.96000000000004;275.96000000000004;242.35481222062532;266.1237361191953;274.69669130483857;291.96000000000004;8109999.999999999;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2880000.0;8140000.000000001;0.0;0.0;0.1396666666666667;0.043166666666666666;0.0;0.0;0.032557411046825045;15609.8623046875;0.0;1335.17236328125;18652.505859375;525986.8392796171;525637.8295423302;243390.07232749488;243676.71097930073;238889.53222453728;429947.3805835815;432626.2974239531;452546.1383542647;472915.35137376806;524498.3760505801;473294.5573308805;452939.3943500931;454759.1925628689;470680.21394874447;463842.3458870584;273942.0454574998;515589.44689267845;433733.48194404994;432626.2974239531;286451.7998164319;301113.3779324612;471639.4363266047;203500.70297657338;201159.94231467956;274.5803911499294;2335179.5419574967;910263.4702629283;122376.38915075552;996066.5050669726;0;88;88;1;29;43;37;10;67;72;776112109139.7118;298959050584.8856;589393786675.4176;34783.3458077509;11574.655322943017;-0.0;0.0;2717194.6380171003;535200.330762534;0.0;602910.3515417582;2.735786738655931;0.2523506038787268
3613;2019-08-25 05:13:45.106;1040;1045;191;191;173;56;37;37;58;42;701;225;58;66;292;232;280;972;187;41;37;28;839;366;371;141;371;270;840;-2.0;-1.0;948.0;163.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30350.705078125;27599.51953125;0.0;1226.74609375;683.0;344907;716.0;15.0;Calculated values ==>;1566702825.106;377.16;377.66;292.26000000000005;292.26000000000005;290.46000000000004;278.76000000000005;275.0112864084945;276.86;276.86;278.96000000000004;277.36;343.26;295.66;278.96000000000004;279.76000000000005;302.36;296.36;301.16;370.36;277.26000000000005;276.86;344.76;341.46000000000004;275.96000000000004;242.77792619122317;263.82572766246335;275.0112864084945;291.86;8390000.0;3660000.0;3710000.0;1410000.0;3710000.0;2700000.0;8400000.0;0.0;0.0;0.158;0.027166666666666665;0.0;0.0;0.03764314593206265;27599.51953125;0.0;1226.74609375;30350.705078125;522343.684877779;522941.37758386775;243374.90417101755;243374.90417101755;238384.84051822772;429743.705733735;431974.0715495897;455611.1469425823;472751.9947874012;526127.9343065037;475396.9761669501;455611.1469425823;456609.98996769276;470136.55572882487;462996.0789934827;272200.73394407675;512980.52010345546;432727.05303922435;431974.0715495897;300275.376401361;286451.7998164319;471373.7779470034;204379.79530860702;201159.94231467956;274.9335735311973;2335587.9088541507;910623.5544457625;122397.738827027;996066.5050669726;0;88;89;1;29;43;37;10;67;72;776333512829.4443;299043051984.7842;589561189465.2153;39694.55355816809;7253.336528343099;-0.0;0.0;2717815.297521886;535357.2333094374;0.0;602910.3515417582;1.6286497424694146;0.13510904709687052
