;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3614;2019-08-25 05:14:45.116;1038;1038;193;192;169;56;39;40;59;43;690;225;55;62;292;232;280;967;189;43;39;29;828;363;368;142;368;267;829;-2.0;0.0;762.0;152.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29856.763671875;27215.748046875;0.0;1199.53723144531;635.0;344908;732.0;17.0;Calculated values ==>;1566702885.116;376.96000000000004;376.96000000000004;292.46000000000004;292.36;290.06;278.76000000000005;274.69669130483857;277.06;277.16;279.06;277.46000000000004;342.16;295.66;278.66;279.36;302.36;296.36;301.16;369.86;277.46000000000004;277.06;346.36;336.66;276.06;242.98782864720522;263.43189868330234;274.69669130483857;292.06;8280000.0;3629999.9999999995;3679999.9999999995;1420000.0;3679999.9999999995;2670000.0;8290000.000000001;0.0;0.0;0.127;0.025333333333333333;0.0;0.0;0.04277697288810968;27215.748046875;0.0;1199.53723144531;29856.763671875;522888.0874632943;522814.2667548926;244190.2850170047;243904.73693124286;237502.9520497044;429947.3805835815;433115.1307267976;456232.27956913534;472719.4423773052;525234.0367119737;475779.855525177;455734.45731961867;456604.5754085982;470544.64232395333;463444.52863536426;272854.39698237786;513165.5470546967;433850.6589431533;433115.1307267976;306980.0860723078;266355.56789118156;471339.3356437985;203572.43007423077;201159.94231467956;274.6081039524937;2336089.7213818054;911080.4244744903;122417.9612245717;996066.5050669726;0;88;89;1;29;43;37;10;67;72;776555249779.409;299127966134.7707;589722316315.1897;32087.80088585288;6783.428274429049;-0.0;0.0;2718413.583506539;535474.2258449486;0.0;602910.3515417582;1.3679689920248337;0.11706288789532453
3615;2019-08-25 05:15:45.137;1048;1003;203;202;173;51;39;41;58;45;677;226;53;61;292;233;280;945;190;40;39;29;798;360;364;143;364;266;800;-2.0;-1.0;84.0;7.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29298.3125;26474.1171875;0.0;1199.04211425781;602.0;344909;734.0;0.0;Calculated values ==>;1566702945.137;377.96000000000004;373.46000000000004;293.46000000000004;293.36;290.46000000000004;278.26000000000005;274.38016830617;277.06;277.26000000000005;278.96000000000004;277.66;340.86;295.76000000000005;278.46000000000004;279.26000000000005;302.36;296.46000000000004;301.16;367.66;277.16;277.06;346.56000000000006;333.36;276.06;243.1966462407574;263.299902668528;274.38016830617;292.16;7980000.0;3600000.0;3640000.0;1430000.0;3640000.0;2660000.0;8000000.0;0.0;0.0;0.014;0.0011666666666666668;0.0;0.0;0.0;26474.1171875;0.0;1199.04211425781;29298.3125;526402.7178669574;520310.750204771;247839.1270584327;247539.56362819293;239173.06670511147;430148.3826014536;434112.87870749587;456272.74777275196;472785.5327691947;523978.0240124582;476019.6619867315;455651.22432670655;456644.4447987977;471085.5719176155;464022.1768390251;274848.3409234588;512469.6727716308;434293.55171347444;434112.87870749587;307818.28838856175;252546.06836287308;471206.1028288316;202897.9654671173;201159.94231467956;274.3330960784319;2336582.85288675;911527.9966146456;122437.95638169124;996066.5050669726;0;88;89;1;29;43;37;10;67;72;776774926639.9465;299213496059.98;589882272280.581;3547.2469522788856;313.02616025533337;-0.0;0.0;2718710.6461748066;535533.3836633745;0.0;602910.3515417582;0.1394952079898233;0.010768050362503093
3616;2019-08-25 05:16:45.137;1052;991;213;212;179;44;38;37;55;45;666;226;53;60;291;235;280;914;188;36;38;29;801;354;359;143;358;263;803;-1.0;-1.0;142.0;0.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29862.287109375;26532.576171875;0.0;1192.51342773438;586.0;344910;730.0;0.0;Calculated values ==>;1566703005.137;378.36;372.26;294.46000000000004;294.36;291.06;277.56;273.7412296467126;276.96000000000004;276.86;278.66;277.66;339.76;295.76000000000005;278.46000000000004;279.16;302.26000000000005;296.66;301.16;364.56000000000006;276.76000000000005;276.96000000000004;346.16;331.76000000000005;276.06;243.1966462407574;262.9017227912062;273.7412296467126;291.96000000000004;8009999.999999999;3540000.0;3590000.0;1430000.0;3579999.9999999995;2630000.0;8030000.0;0.0;0.0;0.023666666666666666;0.0;0.0;0.0;0.0;26532.576171875;0.0;1192.51342773438;29862.287109375;526709.3127991846;518474.82921917917;250793.06692631004;250485.5774603799;240792.94517960327;430542.39183029096;435153.4052875198;456394.67313711334;472785.5327691947;523089.02810461615;476399.715312521;456147.5771645451;457010.69313776627;471764.57567018335;465164.4692349649;274632.7861723692;507932.3927608969;434799.06761956174;435153.4052875198;306141.9092990094;245852.32104278926;471206.1028288316;201446.94854128102;201159.94231467956;273.7412296467126;2337075.857883495;911969.719059307;122457.88601120784;996066.5050669726;0;88;89;1;29;43;37;10;67;72;776991826639.9465;299299296059.98;590040972280.581;6033.762815434698;0.0;-0.0;0.0;2718790.487922871;535535.9922147099;0.0;602910.3515417582;0.2176282530578263;0.014986591396733395
3617;2019-08-25 05:17:45.098;1053;1004;217;217;186;39;37;32;51;44;657;226;50;58;290;237;280;924;185;35;37;30;829;351;356;142;356;254;831;-3.0;-1.0;889.0;144.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31362.703125;26966.66796875;0.0;1139.76733398438;574.0;344911;735.0;-1.0;Calculated values ==>;1566703065.098;378.46000000000004;373.56000000000006;294.86;294.86;291.76000000000005;277.06;273.4187578820637;276.86;276.36;278.26000000000005;277.56;338.86;295.76000000000005;278.16;278.96000000000004;302.16;296.86;301.16;365.56000000000006;276.66;276.86;346.66;330.56;276.16;242.98782864720522;261.6868853414304;273.4187578820637;291.66;8290000.000000001;3510000.0;3560000.0;1420000.0;3560000.0;2540000.0;8309999.999999999;0.0;0.0;0.14816666666666667;0.024;0.0;0.0;-0.002524380258257526;26966.66796875;0.0;1139.76733398438;31362.703125;524813.744750798;518080.53713115124;251201.34096763324;251201.34096763324;242161.75661035822;430735.4089219946;435696.9057630792;457372.1923269806;472817.88148187683;522893.1126312746;477529.6939691619;457250.945269924;458218.4318360977;471906.11041330016;465858.469322466;272793.45390295313;506982.82222708553;435347.08258078195;435696.9057630792;308237.3991652946;240832.718256323;471438.0385572268;200464.44160872634;201159.94231467956;273.3433025228765;2337585.734499792;912415.2563059847;122477.30905102358;996066.5050669726;0;88;89;1;29;43;37;10;67;72;777206187214.8239;299384740484.931;590195971465.4923;38065.16506475467;6503.366326764012;-0.0;0.0;2719157.7401191364;535590.1517075009;0.0;602910.3515417582;1.5857055834890157;0.12909729332839376
3618;2019-08-25 05:18:45.118;1063;1010;209;211;189;38;37;30;51;42;645;227;50;62;290;238;280;914;185;35;37;30;788;348;353;140;353;268;791;430.0;-1.0;651.0;0.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19839.26953125;14994.2080078125;0.0;1225.3525390625;571.0;344912;747.0;0.0;Calculated values ==>;1566703125.118;379.46000000000004;374.16;294.06;294.26000000000005;292.06;276.96000000000004;273.0942459734351;276.86;276.16;278.26000000000005;277.36;337.66;295.86;278.16;279.36;302.16;296.96000000000004;301.16;364.56000000000006;276.66;276.86;347.86;330.26000000000005;276.16;242.56692532238324;263.56353331371673;273.0942459734351;291.66;7880000.0;3479999.9999999995;3529999.9999999995;1400000.0;3529999.9999999995;2680000.0;7909999.999999999;0.07166666666666667;0.0;0.1085;0.0;0.0;0.07166666666666667;0.0;14994.2080078125;0.0;1225.3525390625;19839.26953125;529071.2325560268;521920.25043423957;249916.0385497916;250533.56124393296;243932.27761301197;430925.7729439634;436406.3498978379;455067.61334165884;472882.7909566239;520521.08645079803;475878.1922481811;454942.16164491663;456440.5972329449;472305.4556132721;466418.3762931082;275597.68789216474;508939.81507599447;436061.7692676645;436406.3498978379;313267.23492439475;239577.9089402584;471703.5210853088;199863.94513942164;199863.94513942164;273.0942459734351;2338012.559832827;912765.0468303337;122497.02495307013;996066.5050669726;0;88;89;1;29;43;37;10;67;72;777418958114.7562;299469368684.9041;590352623665.4425;27689.597999942736;0.0;-0.0;16952.205674353165;2719705.879129954;535644.3644917798;0.0;603051.6670117931;2.7523436005112343;0.08951795950559364
3619;2019-08-25 05:19:45.109;1068;1006;202;205;188;39;37;28;52;41;646;227;53;71;290;239;280;895;185;35;37;30;796;351;355;139;356;270;799;0.0;-1.0;1016.0;229.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19515.07421875;15141.564453125;0.0;1244.80737304688;573.0;344913;757.0;0.0;Calculated values ==>;1566703185.109;379.96000000000004;373.76;293.36;293.66;291.96000000000004;277.06;273.4187578820637;276.86;275.96000000000004;278.36;277.26000000000005;337.76;295.86;278.46000000000004;280.26000000000005;302.16;297.06;301.16;362.66;276.66;276.86;348.86;330.46000000000004;276.16;242.35481222062532;263.82572766246335;273.4187578820637;291.66;7959999.999999999;3510000.0;3550000.0;1390000.0;3560000.0;2700000.0;7990000.000000001;0.0;0.0;0.16933333333333334;0.03816666666666667;0.0;0.0;0.0;15141.564453125;0.0;1244.80737304688;19515.07421875;529151.2324794461;520786.35752273805;247566.3983487907;248468.39486090076;243451.14694854512;430735.4089219946;435934.5832721793;454857.56176989106;472915.35137376806;520459.85029498395;475623.4247825653;454983.4308131345;457230.9396854061;471906.11041330016;466116.49786128954;274994.3271492949;505607.96083944297;435586.53424517426;435934.5832721793;317459.4925940039;240414.4444865203;471835.9296657252;200458.24721142117;199863.94513942164;273.3408710616414;2338340.463504137;913016.1405975291;122517.60653128289;996066.5050669726;0;88;89;1;29;43;37;10;67;72;777631326254.5334;299553056129.8163;590513999455.2732;43078.2839319009;10357.581547005939;-0.0;0.0;2720295.523018915;535730.6647242707;0.0;603192.9142020075;3.2609943217302373;0.2801020208191962
3620;2019-08-25 05:20:45.139;1067;1006;195;198;186;42;31;30;53;40;654;227;55;74;291;239;280;904;186;38;31;30;802;354;358;138;359;273;805;-2.0;-1.0;1145.0;228.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19186.130859375;15261.759765625;0.0;1260.81774902344;568.0;344914;760.0;0.0;Calculated values ==>;1566703245.139;379.86;373.76;292.66;292.96000000000004;291.76000000000005;277.36;273.7412296467126;276.26000000000005;276.16;278.46000000000004;277.16;338.56000000000006;295.86;278.66;280.56;302.26000000000005;297.06;301.16;363.56000000000006;276.96000000000004;276.26000000000005;349.16;329.96000000000004;276.16;242.14157278889297;264.2163659402789;273.7412296467126;291.76000000000005;8020000.0;3540000.0;3579999.9999999995;1380000.0;3590000.0;2730000.0;8050000.0;0.0;0.0;0.19083333333333333;0.038;0.0;0.0;0.0;15261.759765625;0.0;1260.81774902344;19186.130859375;528595.4434961581;520332.00604061194;245340.52299716498;246221.3000307268;242737.19380150083;430542.39183029096;434151.6192275535;454477.9794367209;472947.9820155742;521040.6742614303;475239.8079041242;454731.31114620477;457116.2136468265;471630.7986459004;465683.9387588076;274561.82324652805;506360.9064360186;435393.88335433026;434151.6192275535;318717.3015803363;238323.1353838712;471968.1179040911;201284.23257812142;199863.94513942164;273.6776610139826;2338663.134801322;913269.6283130822;122538.4971807282;996066.5050669726;0;88;89;1;29;43;37;10;67;72;777845333204.4314;299636197679.7767;590676980905.1956;48317.806692182734;10285.987642386846;-0.0;0.0;2721057.5379241304;535902.7804823052;0.0;603192.9142020075;3.5468917777878874;0.29990167343029245
3621;2019-08-25 05:21:45.120;1064;1007;191;193;181;45;31;32;55;40;662;226;57;75;291;238;280;916;187;41;31;30;812;357;361;137;361;275;815;-2.0;0.0;994.0;224.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18952.892578125;15485.6357421875;0.0;1269.61755371094;563.0;344915;756.0;0.0;Calculated values ==>;1566703305.12;379.56000000000006;373.86;292.26000000000005;292.46000000000004;291.26000000000005;277.66;274.0616903277293;276.26000000000005;276.36;278.66;277.16;339.36;295.76000000000005;278.86;280.66;302.26000000000005;296.96000000000004;301.16;364.76;277.26000000000005;276.26000000000005;348.76;329.46000000000004;276.16;241.92719264551067;264.4750485637546;274.0616903277293;291.86;8120000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2750000.0;8150000.0;0.0;0.0;0.16566666666666666;0.037333333333333336;0.0;0.0;0.0;15485.6357421875;0.0;1269.61755371094;18952.892578125;527490.7435242047;519707.0901763289;243940.6978194533;244516.94195010263;241098.9503061173;430346.717906069;433406.2193873385;454393.4055857452;473078.44118532055;521705.17217634787;474869.0123921332;454647.5815120362;456915.21818313224;471362.5845126633;465118.4183262364;273875.18328683684;507201.2997423705;435202.0721543156;433406.2193873385;317040.2365367038;236231.924509345;472100.0868749512;202054.55569272873;199863.94513942164;273.99167871443484;2338980.8593517067;913525.7754697922;122559.57746402794;996066.5050669726;0;88;89;1;29;43;37;10;67;72;778060964899.2394;299718671554.70325;590841328845.0492;41804.13613227639;10081.699830802972;-0.0;0.0;2721808.3162918724;536072.4574630333;0.0;603192.9142020075;3.096690634678774;0.26843231656927186
3622;2019-08-25 05:22:45.130;1060;1008;188;190;177;48;33;34;58;40;670;226;59;76;292;236;280;927;188;38;32;31;818;360;364;138;365;280;822;-1.0;-1.0;1025.0;213.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18789.736328125;15590.162109375;0.0;1293.09606933594;557.0;344916;741.0;19.0;Calculated values ==>;1566703365.13;379.16;373.96000000000004;291.96000000000004;292.16;290.86;277.96000000000004;274.38016830617;276.46000000000004;276.56;278.96000000000004;277.16;340.16;295.76000000000005;279.06;280.76000000000005;302.36;296.76000000000005;301.16;365.86;276.96000000000004;276.36;347.26;328.86;276.26000000000005;242.14157278889297;265.11578078379944;274.38016830617;291.96000000000004;8180000.0;3600000.0;3640000.0;1380000.0;3650000.0;2800000.0;8220000.0;0.0;0.0;0.17083333333333334;0.0355;0.0;0.0;0.04800412107678709;15590.162109375;0.0;1293.09606933594;18789.736328125;526535.0075472663;519309.5253587785;242923.9239380627;243493.2967390743;239836.5353649701;430148.3826014536;433017.6092021058;453926.7443031921;472947.9820155742;522127.97725316964;474222.79445981723;454055.1912390764;456220.91083787166;470950.6776993447;464417.2445854314;273481.87652768806;508161.0833935437;433931.68165179034;432833.13015370606;310752.19949742197;233722.59852315116;472066.18378088326;202867.74519585533;199863.94513942164;274.3213816112624;2339295.4336807765;913784.7836137068;122580.9369702926;996066.5050669726;0;88;89;1;29;43;37;10;67;72;778278501150.0691;299801185305.01794;591007856595.6843;42889.245680836706;9556.54456976849;-0.0;0.0;2722514.2121060374;536236.1367756685;0.0;603192.9142020075;3.1063785020320944;0.26691296542962395
3623;2019-08-25 05:23:45.141;1057;1001;188;189;174;51;35;35;62;41;678;226;63;78;292;236;280;932;187;38;35;31;837;360;365;139;365;285;840;-1.0;-1.0;1101.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19060.875;16033.8310546875;0.0;1319.78649902344;818.0;344917;729.0;35.0;Calculated values ==>;1566703425.141;378.86;373.26;291.96000000000004;292.06;290.56;278.26000000000005;274.38016830617;276.66;276.66;279.36;277.26000000000005;340.96000000000004;295.76000000000005;279.46000000000004;280.96000000000004;302.36;296.76000000000005;301.16;366.36;276.96000000000004;276.66;346.06000000000006;354.96000000000004;276.26000000000005;242.35481222062532;265.74818594083865;274.38016830617;291.86;8370000.0;3600000.0;3650000.0;1390000.0;3650000.0;2850000.0;8400000.0;0.0;0.0;0.1835;0.026833333333333334;0.0;0.0;0.08710997631618406;16033.8310546875;0.0;1319.78649902344;19060.875;524765.154966972;516979.2180848901;242530.34180038824;242811.25787942432;238657.42395937728;430148.3826014536;433133.46834165603;453587.31236249546;472915.35137376806;522554.3999065089;473571.4586543603;453716.96050335595;455647.0125442341;470950.6776993447;464417.2445854314;272316.9239682801;507362.8915831603;433683.32636128634;433133.46834165603;305722.83045113535;343047.5905507172;471934.1488268154;202894.28289086264;199863.94513942164;274.33166870335754;2339610.913268736;914048.3652041478;122602.71498356976;996066.5050669726;0;88;89;1;29;43;37;10;67;72;778497241244.7701;299884300539.90436;591177387670.4526;46002.17090804462;7219.2364026147325;-0.0;0.0;2723255.109716263;536375.9605799126;0.0;603192.9142020075;3.066876813778713;0.24900950596513213
3624;2019-08-25 05:24:45.111;1055;981;188;189;170;53;36;36;65;42;685;227;67;80;293;235;280;926;188;40;36;31;817;362;367;141;367;290;820;-2.0;-1.0;1167.0;181.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18713.259765625;15734.6240234375;0.0;1342.42822265625;985.0;344918;708.0;34.0;Calculated values ==>;1566703485.111;378.66;371.26;291.96000000000004;292.06;290.16;278.46000000000004;274.5913991737795;276.76000000000005;276.76000000000005;279.66;277.36;341.66;295.86;279.86;281.16;302.46000000000004;296.66;301.16;365.76;277.16;276.76000000000005;343.96000000000004;371.66;276.26000000000005;242.77792619122317;266.37251300914875;274.5913991737795;291.96000000000004;8170000.0;3620000.0000000005;3670000.0000000005;1410000.0;3670000.0000000005;2900000.0;8200000.0;0.0;0.0;0.1945;0.030166666666666668;0.0;0.0;0.08364137133374727;15734.6240234375;0.0;1342.42822265625;18713.259765625;525948.166407191;515800.42176028667;242968.65636306148;243253.41816827675;237946.4358173533;430014.67791919125;432812.2514932043;453116.87431395537;472751.9947874012;522880.1330757329;473031.6669306012;453378.73531709635;455068.3403896569;470807.7497012488;463990.4146581629;273546.5136532146;508187.64600298705;433550.350954743;432812.2514932043;296923.61432157;413262.3582388919;471669.41905304807;203396.0287189903;199863.94513942164;274.5352310942051;2339925.540333038;914312.9699613622;122624.88901369966;996066.5050669726;0;88;89;1;29;43;37;10;67;72;778716731444.8749;299968258539.9444;591349801420.5349;48570.704468220705;8092.913941744076;-0.0;0.0;2724042.8229577937;536503.4980322167;0.0;603192.9142020075;3.318114718711256;0.2728676573716562
3625;2019-08-25 05:25:45.102;1044;996;193;192;172;57;38;38;65;43;687;225;64;71;293;234;280;931;186;41;38;31;842;366;371;143;371;272;844;-2.0;-1.0;1508.0;119.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;30314.9921875;27685.576171875;0.0;1235.96569824219;992.0;344919;679.0;24.0;Calculated values ==>;1566703545.102;377.56000000000006;372.76;292.46000000000004;292.36;290.36;278.86;275.0112864084945;276.96000000000004;276.96000000000004;279.66;277.46000000000004;341.86;295.66;279.56;280.26000000000005;302.46000000000004;296.56;301.16;366.26;277.26000000000005;276.96000000000004;341.06000000000006;372.36;276.26000000000005;243.1966462407574;264.08650396036035;275.0112864084945;291.76000000000005;8420000.0;3660000.0;3710000.0;1430000.0;3710000.0;2720000.0;8440000.0;0.0;0.0;0.25133333333333335;0.01983333333333333;0.0;0.0;0.059010206846411575;27685.576171875;0.0;1235.96569824219;30314.9921875;522659.89956248977;515983.37402983225;243851.91483677886;243569.32115503645;238038.12775020933;429743.705733735;432163.2314376127;456156.46186477825;472588.3698738022;524528.5960833458;475140.74118490587;456031.2574734189;456905.5031733059;470264.9725991542;463263.04696767486;272028.55785276013;506885.4726893414;432727.05303922435;432163.2314376127;284776.6418597092;416211.6166022062;471403.80223619274;204495.359774298;199863.94513942164;274.97800121836724;2340334.0478135706;914674.75068736;122646.37240669222;996066.5050669726;0;89;89;1;29;43;37;10;67;72;778938098234.6426;300053445759.85504;591518376130.358;63250.82365874071;5293.684108827578;-0.0;0.0;2724974.529247631;536615.0362826069;0.0;603192.9142020075;2.370015681577164;0.17859747929721548
3626;2019-08-25 05:26:45.132;1045;1023;200;199;172;55;40;41;65;44;678;225;61;68;293;234;280;940;187;43;39;31;824;363;367;143;367;271;826;-1.0;-1.0;1017.0;33.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29938.244140625;27069.8515625;0.0;1225.61743164062;973.0;344920;661.0;0.0;Calculated values ==>;1566703605.132;377.66;375.46000000000004;293.16;293.06;290.36;278.66;274.69669130483857;277.16;277.26000000000005;279.66;277.56;340.96000000000004;295.66;279.26000000000005;279.96000000000004;302.46000000000004;296.56;301.16;367.16;277.46000000000004;277.06;339.26;370.46000000000004;276.26000000000005;243.1966462407574;263.95629194202945;274.69669130483857;291.86;8240000.000000001;3629999.9999999995;3670000.0000000005;1430000.0;3670000.0000000005;2710000.0;8259999.999999999;0.0;0.0;0.1695;0.0055000000000000005;0.0;0.0;0.0;27069.8515625;0.0;1225.61743164062;29938.244140625;524115.0741092621;521026.968041791;246281.4993117772;245990.53472422063;238378.89482353363;429947.3805835815;433550.350954743;456321.1866243943;472686.96060398995;523680.7814230428;475268.95745242346;455820.9636019995;456695.2632700159;470807.7497012488;463709.8566730499;273101.3766963224;509653.0774231394;434098.11877146957;433366.6693374496;277239.5186164033;408207.7575725088;471403.80223619274;203761.61670753095;199863.94513942164;274.68113550524896;2340836.409171217;915131.2740658778;122666.89585602783;996066.5050669726;0;89;89;1;29;43;37;10;67;72;779159608934.537;300139288659.81415;591681357580.2804;42808.847100908344;1472.0320204076402;-0.0;0.0;2725858.8017521678;536671.4454408075;0.0;603192.9142020075;1.5649459328801227;0.11206361922523729
3627;2019-08-25 05:27:45.133;1050;1038;211;210;179;49;38;40;61;45;669;225;58;66;293;235;280;920;188;39;38;31;792;359;364;144;364;270;793;-1.0;-1.0;467.0;35.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;29473.966796875;26235.578125;0.0;1219.32653808594;957.0;344921;648.0;0.0;Calculated values ==>;1566703665.133;378.16;376.96000000000004;294.26000000000005;294.16;291.06;278.06;274.27422755570615;276.96000000000004;277.16;279.26000000000005;277.66;340.06000000000006;295.66;278.96000000000004;279.76000000000005;302.46000000000004;296.66;301.16;365.16;277.06;276.96000000000004;337.96000000000004;368.86;276.26000000000005;243.40439225979637;263.82572766246335;274.27422755570615;291.96000000000004;7920000.0;3590000.0;3640000.0;1440000.0;3640000.0;2700000.0;7930000.0;0.0;0.0;0.07783333333333334;0.005833333333333333;0.0;0.0;0.0;26235.578125;0.0;1219.32653808594;29473.966796875;527097.1719773934;525457.2068811771;250473.62790133647;250165.0022033223;241010.6390798711;430214.79039162316;433931.68165179034;455986.4950298549;472654.5496415061;522833.4091043075;475396.9761669501;455611.1469425823;456609.98996769276;471212.4582812167;464432.8555123943;275292.01259522163;509602.9904527854;434112.87870749587;433931.68165179034;271797.11229066993;401470.72939104063;471270.65844568226;202661.5947214987;199863.94513942164;274.2367962420104;2341331.5191801274;915575.4933829355;122687.27072865982;996066.5050669726;0;89;89;1;29;43;37;10;67;72;779378912589.2721;300225390094.71014;591843660285.0844;19717.121407333725;1566.8862050577375;-0.0;0.0;2726379.860173269;536696.7701813944;0.0;603192.9142020075;0.7752351673982878;0.05872876364083414
3628;2019-08-25 05:28:45.093;1048;1042;217;217;184;42;38;36;55;45;661;225;55;64;292;237;280;910;188;34;38;31;820;353;358;143;357;265;822;681.0;-2.0;559.0;70.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;31029.166015625;26987.326171875;0.0;1195.09204101562;949.0;344922;631.0;0.0;Calculated values ==>;1566703725.093;377.96000000000004;377.36;294.86;294.86;291.56;277.36;273.6339639331285;276.96000000000004;276.76000000000005;278.66;277.66;339.26;295.66;278.66;279.56;302.36;296.86;301.16;364.16;276.56;276.96000000000004;336.26000000000005;368.06000000000006;276.26000000000005;243.1966462407574;263.1675429290057;273.6339639331285;291.96000000000004;8200000.0;3529999.9999999995;3579999.9999999995;1430000.0;3570000.0000000005;2650000.0;8220000.0;0.11349999999999999;0.0;0.09316666666666666;0.011666666666666665;0.0;0.11349999999999999;0.0;26987.326171875;0.0;1195.09204101562;31029.166015625;524805.2600377806;523862.77337599685;251461.42577729104;251461.42577729104;241792.77584673394;430607.02586249536;435393.88335433026;456065.4032244539;472785.5327691947;522413.8500818679;476034.13620366954;456065.4032244539;457177.8212541745;472023.62416811753;465569.37634313264;273353.66466576623;505758.8872799489;434686.96261437517;435393.88335433026;264681.4149301396;398103.2356692896;471403.80223619274;201110.02458869386;201110.02458869386;273.60508878281956;2341835.3758253697;916018.7219028898;122707.37747006191;996066.5050669726;0;89;89;1;29;43;37;10;67;72;779595368189.4098;300311432694.7649;592004053285.1864;23753.342776231642;3153.4274058874867;-0.0;26591.217969899728;2726741.872539117;536736.0799042128;0.0;603414.3599562421;1.898275291633736;0.05354499340173683
3629;2019-08-25 05:29:45.114;1050;1049;216;217;189;39;37;32;50;43;652;225;50;60;291;238;280;943;188;35;37;31;823;353;358;141;358;254;824;218.0;-2.0;1006.0;116.0;0.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;31711.0;26722.17578125;0.0;1144.14111328125;941.0;344923;617.0;0.0;Calculated values ==>;1566703785.114;378.16;378.06000000000006;294.76000000000005;294.86;292.06;277.06;273.6339639331285;276.86;276.36;278.16;277.46000000000004;338.36;295.66;278.16;279.16;302.26000000000005;296.96000000000004;301.16;367.46000000000004;276.66;276.86;334.86;367.26;276.26000000000005;242.77792619122317;261.6868853414304;273.6339639331285;291.96000000000004;8230000.0;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2540000.0;8240000.000000001;0.036333333333333336;0.0;0.16766666666666669;0.01933333333333333;0.0;0.036333333333333336;0.0;26722.17578125;0.0;1144.14111328125;31711.0;524851.8801373759;524646.400118348;251098.09168329753;251403.07167857606;243163.36545347038;430607.02586249536;435217.872359457;457250.945269924;472850.300935316;522382.42939895036;477419.08905678283;457250.945269924;458459.42808116745;471764.57567018335;465698.93970120384;273163.94160029216;510236.75378199987;434864.4174955049;435217.872359457;258822.4845140824;394736.4075397757;471669.41905304807;201081.63192215984;201081.63192215984;273.59398116101545;2342358.3935355972;916466.4577396421;122726.87790249214;996066.5050669726;0;89;89;1;29;43;37;10;67;72;779810243369.9355;300396662514.97345;592159807780.5675;42951.054871308464;5231.363884530505;-0.0;8506.950069221799;2727297.9370753667;536805.9776207786;0.0;603706.9470602742;2.034333027921104;0.12930825356162876
3630;2019-08-25 05:30:45.144;1062;1053;202;204;187;39;37;31;50;42;642;226;50;62;292;239;280;929;185;34;37;31;792;349;354;140;354;267;795;659.0;-1.0;351.0;55.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19463.52734375;15175.3818359375;0.0;1217.86767578125;933.0;344924;607.0;0.0;Calculated values ==>;1566703845.144;379.36;378.46000000000004;293.36;293.56;291.86;277.06;273.20264511476705;276.86;276.26000000000005;278.16;277.36;337.36;295.76000000000005;278.16;279.36;302.36;297.06;301.16;366.06000000000006;276.56;276.86;333.86;366.46000000000004;276.26000000000005;242.56692532238324;263.43189868330234;273.20264511476705;291.66;7920000.0;3490000.0;3540000.0;1400000.0;3540000.0;2670000.0;7950000.0;0.10983333333333332;0.0;0.058499999999999996;0.009166666666666667;0.0;0.10983333333333332;0.0;15175.3818359375;0.0;1217.86767578125;19463.52734375;528657.1352605306;527272.1178509586;247674.44801412307;248277.07125903925;243256.507800976;430862.6128555636;436171.05879841355;455109.83360149694;472882.7909566239;520293.9167751034;475892.5934895247;455109.83360149694;456604.5754085982;472422.3762522001;466403.50635263;275292.01259522163;510679.3362090033;435650.93343008397;436171.05879841355;254638.09398592086;391370.2341525623;471801.8942764967;200072.70923461433;200072.70923461433;273.18069865397393;2342785.0611571223;916815.7786261089;122746.57115076156;996066.5050669726;0;89;89;1;29;43;37;10;67;72;780023950169.8337;300481004664.9332;592316185930.4929;14919.671775462632;2490.8508628839218;-0.0;25931.46872709061;2727780.434258554;536870.3615862045;0.0;603994.0773768516;2.643892617778681;0.046576394042263804
3631;2019-08-25 05:31:45.115;1067;1052;196;199;181;39;37;29;54;41;642;226;55;72;291;240;280;916;186;34;37;31;794;351;355;138;355;269;797;272.0;-1.0;589.0;138.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19050.84765625;15174.5810546875;0.0;1247.06604003906;925.0;344925;600.0;0.0;Calculated values ==>;1566703905.115;379.86;378.36;292.76000000000005;293.06;291.26000000000005;277.06;273.4187578820637;276.86;276.06;278.56;277.26000000000005;337.36;295.76000000000005;278.66;280.36;302.26000000000005;297.16;301.16;364.76;276.56;276.86;333.16;365.66;276.26000000000005;242.14157278889297;263.6948088759802;273.4187578820637;291.76000000000005;7940000.000000001;3510000.0;3550000.0;1380000.0;3550000.0;2690000.0;7970000.0;0.04533333333333334;0.0;0.09816666666666667;0.023;0.0;0.04533333333333334;0.0;15174.5810546875;0.0;1247.06604003906;19050.84765625;529163.3436078605;526997.6827083516;245835.30723458747;246724.18050956613;241490.64352504179;430735.4089219946;435934.5832721793;455276.47423739;473045.8727645816;520129.0514461322;475637.8754600242;455401.81048351765;457516.6572740444;472164.5985166868;466245.360953766;275142.19971547;508714.79108093283;435411.8238451251;435934.5832721793;251709.28920128586;388004.7047694111;472066.18378088326;200521.45903310747;200521.45903310747;273.36567891232175;2343105.859154544;917068.5727404398;122767.1023368398;996066.5050669726;0;89;89;1;29;43;37;10;67;72;780236547364.6782;300564364354.87225;592476908210.3754;25008.450659220398;6245.528669198844;-0.0;10672.061632171257;2728113.007790329;536943.1295607233;0.0;604298.9593654029;2.5530959664852437;0.1491991116845825
3632;2019-08-25 05:32:45.105;1066;1054;194;196;179;41;38;30;56;40;649;226;57;75;292;240;280;930;185;37;38;31;821;352;356;137;356;271;824;-1.0;-1.0;662.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19201.515625;15621.3837890625;0.0;1258.51232910156;918.0;344926;594.0;0.0;Calculated values ==>;1566703965.105;379.76;378.56000000000006;292.56;292.76000000000005;291.06;277.26000000000005;273.5264737036516;276.96000000000004;276.16;278.76000000000005;277.16;338.06000000000006;295.76000000000005;278.86;280.66;302.36;297.16;301.16;366.16;276.86;276.96000000000004;332.56;364.96000000000004;276.26000000000005;241.92719264551067;263.95629194202945;273.5264737036516;291.66;8209999.999999999;3520000.0000000005;3560000.0;1370000.0;3560000.0;2710000.0;8240000.000000001;0.0;0.0;0.11033333333333334;0.013500000000000002;0.0;0.0;0.0;15621.3837890625;0.0;1258.51232910156;19201.515625;527109.7282566287;525309.3422545698;244592.95188854993;245169.46838094498;240351.35200876836;430671.36484660726;435871.12834967964;455193.29537137283;473078.44118532055;520687.6572569119;475382.3771367251;455319.0445863537;457564.5650489552;472156.75692679884;466101.6954492864;273290.0816875118;508416.00739864283;435696.9057630792;435871.12834967964;249199.05678690012;385060.3864868834;472198.00020708365;200824.48916873985;200521.45903310747;273.4888827514954;2343424.575720323;917325.1630086717;122787.978676616;996066.5050669726;0;89;89;1;29;43;37;10;67;72;780449811814.7122;300646850604.8854;592638881210.4011;28065.358284357175;3663.5423990176414;-0.0;0.0;2728555.215817972;537025.6913903729;0.0;604387.878390044;1.8796857789445809;0.1476768668046253
3633;2019-08-25 05:33:45.126;1066;1057;193;195;180;44;37;31;59;40;657;226;60;76;292;240;280;956;185;40;37;31;833;355;360;136;360;273;836;-2.0;-1.0;933.0;175.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19282.654296875;15845.4580078125;0.0;1270.76672363281;911.0;344927;590.0;0.0;Calculated values ==>;1566704025.126;379.76;378.86;292.46000000000004;292.66;291.16;277.56;273.8482719121499;276.86;276.26000000000005;279.06;277.16;338.86;295.76000000000005;279.16;280.76000000000005;302.36;297.16;301.16;368.76;277.16;276.86;332.16;364.26;276.26000000000005;241.71165711629368;264.2163659402789;273.8482719121499;291.66;8330000.0;3550000.0;3600000.0;1360000.0;3600000.0;2730000.0;8359999.999999999;0.0;0.0;0.1555;0.029166666666666667;0.0;0.0;0.0;15845.4580078125;0.0;1270.76672363281;19282.654296875;526249.7336040825;524837.6924491884;244030.9270890534;244601.14601512463;240384.3949831124;430477.46260093397;434733.80906377075;455236.62953312014;473208.68934220774;521350.9460335023;475126.091739751;455362.68259601;457365.06229053467;471622.92179102224;465669.0585932454;272552.78492796194;511073.22018522874;435265.9143433108;434733.80906377075;247525.65490268572;382116.546082559;472329.59916539915;201570.90268994487;200521.45903310747;273.79410608020794;2343745.3893813444;917587.4784682008;122809.0633790872;996066.5050669726;0;89;89;1;29;43;37;10;67;72;780664686994.3844;300728779269.7604;592802138330.1521;39445.02052411375;7897.12864720075;-0.0;0.0;2729117.999212456;537122.064034235;0.0;604387.878390044;2.7659223873322496;0.2305871625221786
3634;2019-08-25 05:34:45.116;1070;1060;191;193;179;47;33;33;62;40;665;225;62;78;293;239;281;968;185;43;32;31;829;359;364;137;364;278;831;-2.0;-1.0;1191.0;230.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18979.5625;15843.001953125;0.0;1288.59338378906;905.0;344928;586.0;0.0;Calculated values ==>;1566704085.116;380.16;379.16;292.26000000000005;292.46000000000004;291.06;277.86;274.27422755570615;276.46000000000004;276.46000000000004;279.36;277.16;339.66;295.66;279.36;280.96000000000004;302.46000000000004;297.06;301.26000000000005;369.96000000000004;277.46000000000004;276.36;331.76000000000005;363.66;276.26000000000005;241.92719264551067;264.86050150153983;274.27422755570615;291.66;8290000.000000001;3590000.0;3640000.0;1370000.0;3640000.0;2780000.0;8309999.999999999;0.0;0.0;0.1985;0.03833333333333333;0.0;0.0;0.0;15843.001953125;0.0;1288.59338378906;18979.5625;527065.0928058068;525598.2760229863;243574.8452130396;244144.4901916619;240208.6096351216;430214.79039162316;433017.6092021058;454777.63015720475;473078.44118532055;521771.81950252637;474367.24623513967;454777.63015720475;456801.2792242357;471212.4582812167;464957.45143190527;273189.9972509399;513144.13021418237;434832.48858899495;432833.13015370606;245852.32104278926;379593.6293631624;472198.00020708365;202615.57487867025;200521.45903310747;274.218934811355;2344064.188046068;917851.5049561673;122830.38782531895;996066.5050669726;0;89;89;1;29;43;37;10;67;72;780881850794.419;300810665619.7734;592967410780.1783;50054.1679727891;10333.992970922513;-0.0;0.0;2729863.7014789535;537273.9647267412;0.0;604387.878390044;3.5249584032370347;0.2952889970324784
3635;2019-08-25 05:35:45.137;1069;1057;187;188;175;52;35;35;65;40;674;226;66;81;293;235;280;952;186;39;34;31;798;363;368;139;368;286;801;-3.0;-1.0;1012.0;141.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18428.990234375;15394.7080078125;0.0;1321.37097167969;899.0;344929;583.0;0.0;Calculated values ==>;1566704145.137;380.06000000000006;378.86;291.86;291.96000000000004;290.66;278.36;274.69669130483857;276.66;276.66;279.66;277.16;340.56000000000006;295.76000000000005;279.76000000000005;281.26000000000005;302.46000000000004;296.66;301.16;368.36;277.06;276.56;331.46000000000004;363.06000000000006;276.26000000000005;242.35481222062532;265.87368984753493;274.69669130483857;291.76000000000005;7980000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2860000.0;8009999.999999999;0.0;0.0;0.16866666666666666;0.0235;0.0;0.0;0.0;15394.7080078125;0.0;1321.37097167969;18428.990234375;529139.2738575164;527362.9312136358;243116.15060315718;243404.15777863804;239711.30156510274;429947.3805835815;432370.4908045253;453805.01543616154;472817.310826017;522057.11970116897;473440.56721967534;453934.62799201923;455864.21384707076;470672.3967029005;463842.3458870584;274848.3409234588;513347.27160410164;433115.1307267976;432182.85202778585;244597.3647265701;377071.0542443872;471934.1488268154;203693.9429444735;200521.45903310747;274.65502204319694;2344376.035094563;918111.9103164664;122852.14514073046;996066.5050669726;0;89;89;1;29;43;37;10;67;72;781101527654.9564;300893494599.9761;593136670000.5925;42185.400893598046;6303.644838235035;-0.0;0.0;2730632.6335867974;537412.6602352671;0.0;604387.878390044;2.9007427992725425;0.23291416804618909
3636;2019-08-25 05:36:48.077;1058;1052;190;190;172;54;37;37;65;42;683;226;67;82;293;235;280;943;187;40;36;31;867;364;369;141;369;277;868;-1.0;-1.0;1128.0;253.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;30880.98046875;28211.935546875;0.0;1260.38623046875;894.0;344930;581.0;0.0;Calculated values ==>;1566704208.077;378.96000000000004;378.36;292.16;292.16;290.36;278.56;274.8017692304317;276.86;276.86;279.66;277.36;341.46000000000004;295.76000000000005;279.86;281.36;302.46000000000004;296.66;301.16;367.46000000000004;277.16;276.76000000000005;331.26000000000005;362.56000000000006;276.26000000000005;242.77792619122317;264.73235714968143;274.8017692304317;291.86;8670000.0;3640000.0;3690000.0;1410000.0;3690000.0;2770000.0;8680000.0;0.0;0.0;0.188;0.042166666666666665;0.0;0.0;0.0;28211.935546875;0.0;1260.38623046875;30880.98046875;522714.6650644499;521826.88180126325;242500.85727924993;242500.85727924993;237602.66695128442;429879.7862731237;432488.85388799326;455326.5121067421;472751.9947874012;523716.498695135;474611.1321178633;455579.71180825814;457464.93021143845;470536.81689277716;463693.98011157714;270683.1020452773;506596.1464889129;433047.9251940826;432301.3137403124;243760.74795305103;374969.1661348347;471669.41905304807;203863.9012856985;200521.45903310747;274.72533338858807;2344807.086420552;918493.1050577762;122874.71400154092;996066.5050669726;0;89;90;1;29;43;37;10;67;72;781333461554.2887;300981610599.7224;593313846100.0824;47274.9708343562;11292.465999189908;-0.0;0.0;2731414.666334068;537566.4795703948;0.0;604387.878390044;1.9872013231943144;0.1719798841915756
3637;2019-08-25 05:37:45.118;1042;1045;196;195;173;58;39;39;35;43;683;224;44;67;294;232;281;956;186;42;39;32;828;366;371;143;371;272;830;-1.0;-1.0;886.0;122.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29890.142578125;27192.75390625;0.0;1230.865234375;888.0;344931;579.0;0.0;Calculated values ==>;1566704265.118;377.36;377.66;292.76000000000005;292.66;290.46000000000004;278.96000000000004;275.0112864084945;277.06;277.06;276.66;277.46000000000004;341.46000000000004;295.56;277.56;279.86;302.56;296.36;301.26000000000005;368.76;277.36;277.06;331.06;361.96000000000004;276.36;243.1966462407574;264.08650396036035;275.0112864084945;291.76000000000005;8280000.0;3660000.0;3710000.0;1430000.0;3710000.0;2720000.0;8300000.0;0.0;0.0;0.14766666666666667;0.02033333333333333;0.0;0.0;0.0;27192.75390625;0.0;1230.865234375;29890.142578125;523422.19599506474;523675.61187111057;245027.3471538019;244740.01967216033;238575.71205435568;429743.705733735;432351.7763424921;452351.87791029084;472588.3698738022;524116.2580305367;475027.10034837265;453504.1853489216;456406.55620663636;470393.29655712564;462996.0789934827;273251.88105757703;511559.46061013034;432913.8003328046;432351.7763424921;242924.1476594651;372447.206072691;471502.6223741309;204450.59002392166;200521.45903310747;274.96079402755447;2345288.5372035354;918932.0410158562;122894.45059530821;996066.5050669726;0;89;90;1;29;43;37;10;67;72;781544513254.7615;301062608819.9039;593470423645.4332;36606.75684455385;5430.05799112092;-0.0;0.0;2732079.207672853;537698.9614444321;0.0;604387.878390044;1.4789395617672363;0.11863644064507244
3638;2019-08-25 05:38:45.128;1043;1040;205;204;174;54;40;42;31;44;672;224;37;56;294;233;281;942;189;41;40;31;800;361;366;143;366;267;802;-2.0;-1.0;221.0;51.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29249.111328125;26413.88671875;0.0;1213.28442382812;883.0;344932;578.0;0.0;Calculated values ==>;1566704325.128;377.46000000000004;377.16;293.66;293.56;290.56;278.56;274.4858918419099;277.16;277.36;276.26000000000005;277.56;340.36;295.56;276.86;278.76000000000005;302.56;296.46000000000004;301.26000000000005;367.36;277.26000000000005;277.16;330.96000000000004;361.46000000000004;276.26000000000005;243.1966462407574;263.43189868330234;274.4858918419099;292.06;8000000.0;3610000.0;3660000.0;1430000.0;3660000.0;2670000.0;8020000.0;0.0;0.0;0.036833333333333336;0.0085;0.0;0.0;0.0;26413.88671875;0.0;1213.28442382812;29249.111328125;525602.4408001082;525062.4651982856;248385.7199471098;248085.01608683495;239410.9452424401;430081.6785162784;433799.4536676275;452711.2032532543;472686.96060398995;523383.84137492254;475667.07127483474;453473.10010480124;455859.0675481126;471070.106341742;463874.16568678804;275132.6945610322;511895.39272857393;433981.5763581648;433799.4536676275;242505.85365607988;370345.824517361;471403.80223619274;203039.96984414817;200521.45903310747;274.3927679162657;2345781.446457195;919378.8374746611;122914.82190377564;996066.5050669726;0;89;90;1;29;43;37;10;67;72;781765650104.7263;301148423119.89026;593632150595.4075;9196.223763902077;2281.092575332379;-0.0;0.0;2732460.9627931137;537763.2317424071;0.0;604387.878390044;0.41543581425700077;0.0364936917971258
3639;2019-08-25 05:39:45.129;1045;1042;213;213;180;45;38;39;42;45;660;224;43;52;293;234;281;921;189;36;38;31;797;355;360;144;359;262;798;140.0;-2.0;10.0;79.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29634.9140625;26231.21484375;0.0;1176.51477050781;879.0;344933;577.0;0.0;Calculated values ==>;1566704385.129;377.66;377.36;294.46000000000004;294.46000000000004;291.16;277.66;273.8482719121499;276.96000000000004;277.06;277.36;277.66;339.16;295.56;277.46000000000004;278.36;302.46000000000004;296.56;301.26000000000005;365.26;276.76000000000005;276.96000000000004;330.86;361.06000000000006;276.26000000000005;243.40439225979637;262.7682575881327;273.8482719121499;292.06;7970000.0;3550000.0;3600000.0;1440000.0;3590000.0;2620000.0;7980000.0;0.02333333333333333;0.0;0.0016666666666666668;0.013166666666666667;0.0;0.02333333333333333;0.0;26231.21484375;0.0;1176.51477050781;29634.9140625;526082.5907511881;525616.8572189201;250942.33604774592;250942.33604774592;241184.49614526847;430477.46260093397;434911.66494596965;454949.2821104551;472654.5496415061;522553.9075161731;476302.1686196501;455073.69514115615;456188.79256685387;471882.5327644829;464888.3313533835;275353.5879889837;509325.22498629504;434555.4581654633;434911.66494596965;242087.5637286956;368664.88234281715;471270.65844568226;201232.33591351443;201232.33591351443;273.6618243687586;2346272.1548465276;919817.5539656383;122934.73722895427;996066.5050669726;0;89;90;1;29;43;37;10;67;72;781983453734.4633;301234524554.78625;593790853240.2158;422.86157699490116;3555.5045800068765;-0.0;5452.517677423954;2732541.1231735083;537811.8708626146;0.0;604433.3167945951;0.3440957703231164;0.01748432911009156
3640;2019-08-25 05:40:45.129;1048;1047;217;217;187;40;37;34;47;44;648;225;46;52;292;236;281;936;187;34;37;31;832;351;356;142;356;254;834;208.0;-1.0;103.0;34.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;31328.486328125;26899.892578125;0.0;1128.03503417969;874.0;344934;577.0;0.0;Calculated values ==>;1566704445.129;377.96000000000004;377.86;294.86;294.86;291.86;277.16;273.4187578820637;276.86;276.56;277.86;277.56;337.96000000000004;295.66;277.76000000000005;278.36;302.36;296.76000000000005;301.26000000000005;366.76;276.56;276.86;330.86;360.56000000000006;276.26000000000005;242.98782864720522;261.6868853414304;273.4187578820637;291.86;8320000.0;3510000.0;3560000.0;1420000.0;3560000.0;2540000.0;8340000.000000001;0.034666666666666665;0.0;0.017166666666666667;0.005666666666666667;0.0;0.034666666666666665;0.0;26899.892578125;0.0;1128.03503417969;31328.486328125;523929.3613478597;523649.4965414739;251116.05493191534;251116.05493191534;242378.3378835229;430735.4089219946;435696.9057630792;456886.66015253164;472817.88148187683;521973.74147633347;477419.08905678283;456765.0488544147;457493.349522666;472156.75692679884;465729.30284213927;273006.27124188177;508429.2765400442;435171.47162705613;435696.9057630792;242087.5637286956;366563.90641716385;471536.72207099956;200530.53225695167;200530.53225695167;273.3692389467266;2346780.1831831164;920260.313194154;122953.94181065999;996066.5050669726;0;89;90;1;29;43;37;10;67;72;782198253734.4633;301320324554.78625;593945653240.2158;4400.7801955407895;1535.7017422796048;-0.0;8152.434281545753;2732581.3201882793;537854.297581967;0.0;604546.6913942532;0.5026742046094373;0.01254828823657837
3641;2019-08-25 05:41:45.100;1057;1048;210;212;188;38;36;30;51;42;636;226;51;60;291;238;281;923;186;33;36;31;793;348;352;141;352;270;797;-3.0;-1.0;572.0;53.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20174.939453125;15274.3251953125;0.0;1234.18859863281;870.0;344935;576.0;0.0;Calculated values ==>;1566704505.1;378.86;377.96000000000004;294.16;294.36;291.96000000000004;276.96000000000004;273.0942459734351;276.76000000000005;276.16;278.26000000000005;277.36;336.76000000000005;295.76000000000005;278.26000000000005;279.16;302.26000000000005;296.96000000000004;301.26000000000005;365.46000000000004;276.46000000000004;276.76000000000005;330.76000000000005;360.16;276.26000000000005;242.77792619122317;263.82572766246335;273.0942459734351;291.76000000000005;7930000.0;3479999.9999999995;3520000.0000000005;1410000.0;3520000.0000000005;2700000.0;7970000.0;0.0;0.0;0.09533333333333333;0.008833333333333334;0.0;0.0;0.0;15274.3251953125;0.0;1234.18859863281;20174.939453125;527936.4013546521;526475.0715955453;250047.36114358035;250663.139478376;243498.36195330782;430925.7729439634;436469.24547330075;454731.5826876494;472751.9947874012;519426.27505548863;475510.2242565887;454731.5826876494;455861.48441687645;472562.6795792076;466418.3762931082;275654.9040895671;509685.43807201105;435952.9704414604;436469.24547330075;241669.27786274583;364883.28560102184;471669.41905304807;199772.1427171485;200530.53225695167;273.0581013156315;2347209.1709532924;920611.5951402985;122973.61749307385;996066.5050669726;0;89;90;1;29;43;37;10;67;72;782410551074.308;301405183519.7242;594102777260.1008;24306.133277187753;2401.7592743004466;-0.0;0.0;2732820.4288419755;537887.0938978632;0.0;604614.5955103561;1.617825376944812;0.12383658987427813
3642;2019-08-25 05:42:45.100;1062;1048;205;207;189;39;36;28;54;41;639;227;55;71;291;239;281;915;185;34;36;31;795;351;356;140;356;274;798;-2.0;0.0;1119.0;121.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19889.1015625;15300.611328125;0.0;1261.38928222656;866.0;344936;575.0;-1.0;Calculated values ==>;1566704565.1;379.36;377.96000000000004;293.66;293.86;292.06;277.06;273.4187578820637;276.76000000000005;275.96000000000004;278.56;277.26000000000005;337.06;295.86;278.66;280.26000000000005;302.26000000000005;297.06;301.26000000000005;364.66;276.56;276.76000000000005;330.66;359.76;276.26000000000005;242.56692532238324;264.3458800820626;273.4187578820637;291.66;7950000.0;3510000.0;3560000.0;1400000.0;3560000.0;2740000.0;7980000.0;0.0;0.0;0.1865;0.020166666666666666;0.0;0.0;-0.0024809269256472364;15300.611328125;0.0;1261.38928222656;19889.1015625;528443.3901147541;526402.7178669574;248496.1014867404;249102.25854464603;243764.0748784516;430735.4089219946;435522.2255508693;454435.6487264574;472784.61766108364;519405.02915773424;475111.5413663602;454562.58251487085;456578.4500420801;472031.47461952077;466116.49786128954;275503.2526486203;508491.95388631395;435171.47162705613;435522.2255508693;241250.99604349316;363202.8056056646;471801.8942764967;200560.89666338693;200530.53225695167;273.3811514685673;2347543.037961756;920866.3862779938;122994.41397541434;996066.5050669726;0;89;90;1;29;43;37;10;67;72;782622951074.308;301489483519.7242;594265977260.1008;47347.64125976264;5470.026785197713;-0.0;0.0;2733417.543629783;537952.6921150257;0.0;604614.5955103561;3.1890874350015617;0.24700009712260448
