;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3643;2019-08-25 05:43:45.101;1060;1050;198;201;189;42;30;30;58;40;648;227;59;75;292;239;281;930;186;37;30;31;810;354;358;138;358;278;813;-2.0;-1.0;1179.0;176.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19658.8125;15513.4638671875;0.0;1284.85095214844;862.0;344937;574.0;-1.0;Calculated values ==>;1566704625.101;379.16;378.16;292.96000000000004;293.26000000000005;292.06;277.36;273.7412296467126;276.16;276.16;278.96000000000004;277.16;337.96000000000004;295.86;279.06;280.66;302.36;297.06;301.26000000000005;366.16;276.86;276.16;330.56;359.36;276.26000000000005;242.14157278889297;264.86050150153983;273.7412296467126;291.76000000000005;8100000.0;3540000.0;3579999.9999999995;1380000.0;3579999.9999999995;2780000.0;8130000.0;0.0;0.0;0.19649999999999998;0.029333333333333333;0.0;0.0;-0.0024815988170881864;15513.4638671875;0.0;1284.85095214844;19658.8125;527109.6638469837;525578.5028445785;246019.61775020373;246901.50678610874;243413.034657589;430542.39183029096;433972.159331108;454267.2056541388;472947.9820155742;520007.8517730291;474596.4809371881;454394.98715434567;456423.9752947124;471890.27471502085;465683.9387588076;274425.55577353976;509330.2297090507;435217.872359457;433972.159331108;240832.718256323;361522.46520663094;472066.18378088326;201332.41238681195;200530.53225695167;273.69649039951827;2347872.609405954;921123.1745183975;123015.6329977373;996066.5050669726;0;89;90;1;29;43;37;10;67;72;782837154644.9004;301572884909.95483;594431580020.5588;49701.68687702972;7941.523960892758;-0.0;0.0;2734226.301512233;538064.4569009342;0.0;604614.5955103561;3.4314877092058924;0.27802449606252905
3644;2019-08-25 05:44:45.121;1055;1051;193;196;184;45;31;32;62;40;659;226;63;78;292;238;281;950;186;40;30;31;825;357;361;137;361;284;828;-2.0;-1.0;1160.0;144.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19595.30078125;15842.1708984375;0.0;1312.13305664062;859.0;344938;573.0;0.0;Calculated values ==>;1566704685.121;378.66;378.26;292.46000000000004;292.76000000000005;291.56;277.66;274.0616903277293;276.26000000000005;276.36;279.36;277.16;339.06000000000006;295.76000000000005;279.46000000000004;280.96000000000004;302.36;296.96000000000004;301.26000000000005;368.16;277.16;276.16;330.46000000000004;359.06000000000006;276.26000000000005;241.92719264551067;265.62235894841564;274.0616903277293;291.76000000000005;8250000.0;3570000.0000000005;3610000.0;1370000.0;3610000.0;2840000.0;8280000.0;0.0;0.0;0.19333333333333333;0.024;0.0;0.0;0.0;15842.1708984375;0.0;1312.13305664062;19595.30078125;525369.3410627346;524620.6838954838;244213.26252338933;245074.4955658789;241664.3600531817;430346.717906069;433406.2193873385;453758.7355770381;473078.44118532055;520658.1067311505;473702.14074977575;453888.042546181;455813.165103537;471488.91633454995;465118.4183262364;273439.50874940737;510886.1872579851;435024.7519814282;433223.753696834;240414.4444865203;360262.30078455864;472198.00020708365;202137.2563111283;200530.53225695167;274.0238685302592;2348199.8360557305;921384.5585736801;123037.28174498146;996066.5050669726;0;89;90;1;29;43;37;10;67;72;783052926544.8318;301655412409.9286;594600236220.5052;48646.81932474256;6481.4578535029295;-0.0;0.0;2735046.1455872823;538184.6884798544;0.0;604614.5955103561;3.213670302368991;0.2543027474568457
3645;2019-08-25 05:45:45.132;1052;1049;190;192;181;49;33;33;65;40;673;226;67;80;293;236;281;962;187;37;32;31;840;360;365;137;365;290;842;-2.0;-1.0;1404.0;155.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19450.158203125;16097.1123046875;0.0;1350.03234863281;855.0;344939;572.0;0.0;Calculated values ==>;1566704745.132;378.36;378.06000000000006;292.16;292.36;291.26000000000005;278.06;274.38016830617;276.46000000000004;276.46000000000004;279.66;277.16;340.46000000000004;295.76000000000005;279.86;281.16;302.46000000000004;296.76000000000005;301.26000000000005;369.36;276.86;276.36;330.36;358.66;276.26000000000005;241.92719264551067;266.37251300914875;274.38016830617;291.86;8400000.0;3600000.0;3650000.0;1370000.0;3650000.0;2900000.0;8420000.0;0.0;0.0;0.23399999999999999;0.025833333333333333;0.0;0.0;0.0;16097.1123046875;0.0;1350.03234863281;19450.158203125;523879.21907764685;523331.1340307136;243049.27418617473;243613.38437892532;240539.9905840393;430148.3826014536;432764.09833711403;453116.87431395537;473078.44118532055;521627.8237289495;472914.8890176563;453378.73531709635;455068.3403896569;471077.7794527236;464417.2445854314;272529.85611000715;511426.2860851742;433500.59072566376;432578.5526393707;239996.17471937067;358582.20175259834;472198.00020708365;202931.92425262468;200530.53225695167;274.3462569555992;2348525.2745329402;921650.7680628027;123059.4705238589;996066.5050669726;0;89;90;1;29;43;37;10;67;72;783270766474.534;301737627479.8162;594772467790.2699;58543.27831435138;6956.04029549019;-0.0;0.0;2735939.5601623696;538296.6881604539;0.0;604614.5955103561;3.754156907123287;0.2944655704176541
3646;2019-08-25 05:46:45.122;1044;1047;187;187;174;57;36;39;65;41;683;225;65;72;293;232;281;971;185;39;36;31;844;368;372;139;372;276;845;-2.0;-1.0;854.0;143.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30629.8203125;27661.716796875;0.0;1272.81457519531;851.0;344940;572.0;0.0;Calculated values ==>;1566704805.122;377.56000000000006;377.86;291.86;291.86;290.56;278.86;275.2199585193972;276.76000000000005;277.06;279.66;277.26000000000005;341.46000000000004;295.66;279.66;280.36;302.46000000000004;296.36;301.26000000000005;370.26;277.06;276.76000000000005;330.36;358.26;276.26000000000005;242.35481222062532;264.60387354146746;275.2199585193972;291.66;8440000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;2760000.0;8450000.0;0.0;0.0;0.1423333333333333;0.02383333333333333;0.0;0.0;0.0;27661.716796875;0.0;1272.81457519531;30629.8203125;522512.5377682246;522842.4401683849;242144.38296717298;242144.38296717298;238562.67682553967;429606.4342157736;431523.42560423893;455493.35596084286;472915.35137376806;523796.5456797287;474625.8832434513;455493.35596084286;456375.44611769775;470128.70597635594;462695.5800010653;272298.6423044683;512442.01264855807;432094.3283962027;431523.42560423893;239996.17471937067;356902.238983675;471934.1488268154;204959.98425183905;200530.53225695167;275.1660340931554;2348942.5381317777;922015.3641958889;123081.323938718;996066.5050669726;0;90;90;1;29;43;37;10;67;72;783491829624.5692;301820413679.8294;594942239490.2969;35659.249906581535;6362.884255703603;-0.0;0.0;2736724.4503941573;538407.6606998919;0.0;604614.5955103561;1.4523177729032766;0.11898476745399743
3647;2019-08-25 05:47:45.123;1045;1044;188;187;167;59;39;43;65;43;682;225;63;70;293;231;281;970;183;41;39;31;835;366;371;141;371;278;837;-1.0;-1.0;871.0;42.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30198.900390625;27502.994140625;0.0;1269.67883300781;848.0;344941;571.0;0.0;Calculated values ==>;1566704865.123;377.66;377.56000000000006;291.96000000000004;291.86;289.86;279.06;275.0112864084945;277.06;277.46000000000004;279.66;277.46000000000004;341.36;295.66;279.46000000000004;280.16;302.46000000000004;296.26000000000005;301.26000000000005;370.16;277.26000000000005;277.06;330.26000000000005;357.96000000000004;276.26000000000005;242.77792619122317;264.86050150153983;275.0112864084945;291.46000000000004;8350000.0;3660000.0;3710000.0;1410000.0;3710000.0;2780000.0;8370000.0;0.0;0.0;0.1451666666666667;0.007;0.0;0.0;0.0;27502.994140625;0.0;1269.67883300781;30198.900390625;523308.77510716784;523027.91109504265;242594.83842688924;242313.96646735733;236814.05488540698;429743.705733735;432351.7763424921;455159.23490108957;472850.300935316;523532.89730307175;474367.24623513967;454904.9462215527;455792.9832351243;470264.9725991542;462862.4135483707;272825.3603641912;512942.20970744675;432727.05303922435;432351.7763424921;239577.9089402584;355642.35560766177;471669.41905304807;204527.67678615532;200530.53225695167;274.9904189715101;2349449.4525854583;922475.0777815781;123102.51173688484;996066.5050669726;0;90;90;1;29;43;37;10;67;72;783714733339.2999;301904415079.7279;595108442260.0961;36383.347853017964;1869.9921958682492;-0.0;0.0;2737324.8153806785;538476.2691470272;0.0;604614.5955103561;1.3295024791037473;0.09519495644088892
3648;2019-08-25 05:48:45.143;1050;1048;200;198;171;55;40;42;62;45;678;224;60;69;293;232;281;968;185;44;40;31;798;364;368;143;368;278;799;-2.0;-2.0;1050.0;46.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29295.001953125;26411.416015625;0.0;1256.455078125;845.0;344942;570.0;0.0;Calculated values ==>;1566704925.143;378.16;377.96000000000004;293.16;292.96000000000004;290.26000000000005;278.66;274.8017692304317;277.16;277.36;279.36;277.66;340.96000000000004;295.56;279.16;280.06;302.46000000000004;296.36;301.26000000000005;369.96000000000004;277.56;277.16;330.16;357.66;276.26000000000005;243.1966462407574;264.86050150153983;274.8017692304317;291.66;7980000.0;3640000.0;3679999.9999999995;1430000.0;3679999.9999999995;2780000.0;7990000.000000001;0.0;0.0;0.175;0.007666666666666667;0.0;0.0;0.0;26411.416015625;0.0;1256.455078125;29295.001953125;526664.2700040106;526330.3416550832;246969.21527501833;246375.25516264536;238636.51791332528;429879.7862731237;433299.8492016903;454777.63015720475;472785.5327691947;523118.7763619616;474252.5511441494;454522.6512896496;455666.4565528745;470672.3967029005;463295.34959360014;275279.48312771023;515683.74493669043;434033.169636506;433299.8492016903;239159.6471344744;354382.54770086217;471403.80223619274;204004.2374474689;200530.53225695167;274.77942949334766;2349945.4003656716;922924.5142949878;123123.5698698429;996066.5050669726;0;90;90;1;29;43;37;10;67;72;783936507239.2295;301989643479.7008;595275297860.0431;43885.34372420377;2050.063330046883;-0.0;0.0;2737993.944112197;538508.9471654425;0.0;604614.5955103561;1.6602436413919528;0.11943672552174771
3649;2019-08-25 05:49:45.124;1045;1044;212;211;177;47;37;40;54;45;674;225;56;67;292;234;281;930;186;37;37;31;791;357;361;137;361;277;792;-2.0;-1.0;538.0;108.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29808.36328125;26266.046875;0.0;1274.44689941406;841.0;344943;569.0;0.0;Calculated values ==>;1566704985.124;377.66;377.56000000000006;294.36;294.26000000000005;290.86;277.86;274.0616903277293;276.86;277.16;278.56;277.66;340.56000000000006;295.66;278.76000000000005;279.86;302.36;296.56;301.26000000000005;366.16;276.86;276.86;330.06;357.26;276.26000000000005;241.92719264551067;264.73235714968143;274.0616903277293;291.76000000000005;7909999.999999999;3570000.0000000005;3610000.0;1370000.0;3610000.0;2770000.0;7920000.0;0.0;0.0;0.08966666666666666;0.018000000000000002;0.0;0.0;0.0;26266.046875;0.0;1274.44689941406;29808.36328125;526517.5706713303;526314.5748908848;250813.4423774617;250503.55165105223;240465.615229052;430346.717906069;434489.842356074;453925.77008747146;473566.98283907154;522785.2052285;474496.6661500708;454181.4972186479;455579.71180825814;471488.91633454995;464595.45822754485;275808.6008644117;511063.75910609076;434489.842356074;434489.842356074;238741.38928724395;352702.9203549205;472198.00020708365;202005.61276083696;200530.53225695167;273.9726204104142;2350437.7724435963;923363.3541437917;123144.65404095166;996066.5050669726;0;90;90;1;29;43;37;10;67;72;784155137984.9038;302073616879.95984;595441745135.5565;22588.84077362156;4863.462974032441;-0.0;0.0;2738547.7202334004;538566.5416407931;0.0;604614.5955103561;0.9967978051707269;0.08443585776420377
3650;2019-08-25 05:50:45.114;1035;1039;219;220;185;40;36;34;46;45;675;225;50;62;291;236;281;934;188;33;36;31;831;352;356;133;356;270;833;-2.0;-2.0;906.0;76.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;32228.55859375;27301.806640625;0.0;1251.865234375;838.0;344944;568.0;-1.0;Calculated values ==>;1566705045.114;376.66;377.06000000000006;295.06;295.16;291.66;277.16;273.5264737036516;276.76000000000005;276.56;277.76000000000005;277.66;340.66;295.66;278.16;279.36;302.26000000000005;296.76000000000005;301.26000000000005;366.56000000000006;276.46000000000004;276.76000000000005;329.96000000000004;356.96000000000004;276.26000000000005;241.05796691057077;263.82572766246335;273.5264737036516;291.96000000000004;8309999.999999999;3520000.0000000005;3560000.0;1330000.0;3560000.0;2700000.0;8330000.0;0.0;0.0;0.151;0.012666666666666666;0.0;0.0;-0.002485587952315465;27301.806640625;0.0;1251.865234375;32228.55859375;522264.6732894542;522652.7563655398;251751.90072440723;252056.9544093143;241838.46521385247;430671.36484660726;435522.2255508693;454100.0146705789;474083.7854598241;523451.79943037324;475396.9761669501;454605.4929423079;456111.4010031973;472031.47461952077;465584.64511017455;273067.195879722;508230.14302706905;434995.3873680092;435522.2255508693;238323.1353838712;351443.28659558244;472723.10170879104;200815.1651400424;200530.53225695167;273.4852298775906;2350954.660630245;923809.678523363;123165.70313330306;996066.5050669726;0;90;90;1;29;43;37;10;67;72;784370202134.938;302154603379.9727;595605817785.5826;38246.012279111004;3444.167196537483;-0.0;0.0;2739054.592849402;538635.7603538503;0.0;604614.5955103561;1.4600636884165528;0.11183838745266157
3651;2019-08-25 05:51:45.095;1037;1041;214;216;192;38;36;31;42;43;678;225;46;57;291;238;281;955;187;35;36;31;835;353;357;135;357;263;837;221.0;-1.0;1767.0;26.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;32892.55078125;27298.98828125;0.0;1209.11706542969;835.0;344945;567.0;0.0;Calculated values ==>;1566705105.095;376.86;377.26;294.56;294.76000000000005;292.36;276.96000000000004;273.6339639331285;276.76000000000005;276.26000000000005;277.36;277.46000000000004;340.96000000000004;295.66;277.76000000000005;278.86;302.26000000000005;296.96000000000004;301.26000000000005;368.66;276.66;276.76000000000005;329.86;356.66;276.26000000000005;241.49495122638035;262.9017227912062;273.6339639331285;291.86;8350000.0;3529999.9999999995;3570000.0000000005;1350000.0;3570000.0000000005;2630000.0;8370000.0;0.036833333333333336;0.0;0.29450000000000004;0.004333333333333333;0.0;0.036833333333333336;0.0;27298.98828125;0.0;1209.11706542969;32892.55078125;522236.6397684932;522625.6506752343;250129.80009503235;250730.07926254635;243724.41962165962;430607.02586249536;435282.4317724447;454781.28718595096;473631.01605711324;524320.2000606158;476287.6468560409;455279.5654911035;456641.3738539494;471898.1339981557;465698.93970120384;272825.3603641912;510852.209212274;435106.3833865666;435282.4317724447;237904.88540968279;350183.7266411821;472460.9817075043;201168.75280438818;201168.75280438818;273.6280577661236;2351497.1646938487;924264.5410618759;123186.20482485766;996066.5050669726;0;90;90;1;29;43;37;10;67;72;784584034399.7476;302234977919.9011;595765667150.4403;74688.89137537025;1175.59965858017;-0.0;8623.187175323415;2739995.419023023;538674.2462198907;0.0;604686.432647787;2.963637084325354;0.17877008395515867
3652;2019-08-25 05:52:45.125;1051;1049;199;200;185;41;35;32;43;43;675;225;45;54;291;238;281;965;187;37;35;32;806;356;361;137;361;257;808;-1.0;-1.0;1634.0;222.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;30565.25390625;26405.865234375;0.0;1178.794921875;831.0;344946;567.0;-1.0;Calculated values ==>;1566705165.125;378.26;378.06000000000006;293.06;293.16;291.66;277.26000000000005;273.955091788801;276.66;276.36;277.46000000000004;277.46000000000004;340.66;295.66;277.66;278.56;302.26000000000005;296.96000000000004;301.26000000000005;369.66;276.86;276.66;329.86;356.26;276.36;241.92719264551067;262.0952818180154;273.955091788801;291.86;8059999.999999999;3560000.0;3610000.0;1370000.0;3610000.0;2570000.0;8080000.0;0.0;0.0;0.2723333333333333;0.037000000000000005;0.0;0.0;-0.0024867377321947624;26405.865234375;0.0;1178.794921875;30565.25390625;526217.1103927395;525809.4891660952;246439.58645131823;246734.74331062462;242383.8122274275;430412.23801567365;434130.71970383386;455905.59998492966;473371.616014766;524491.269388776;477043.6236387916;456151.0624381513;457250.92665609595;471362.5845126633;465263.9689877527;274703.2402358263;514563.51781964564;434489.842356074;434130.71970383386;237904.88540968279;348504.4273212152;472295.8960165899;201843.58971736388;201168.75280438818;273.9049654872574;2352026.2441401784;924712.305277849;123206.11404104232;996066.5050669726;0;90;90;1;29;43;37;10;67;72;784799542099.6449;302316618719.8622;595921745150.366;69189.55412953375;10006.735333071363;-0.0;0.0;2741195.005561848;538767.4789378392;0.0;604758.3284708271;2.871026469567043;0.2306109095120713
3653;2019-08-25 05:53:45.086;1062;1056;190;191;175;43;34;34;45;42;664;226;45;54;292;237;281;945;186;39;34;32;816;355;360;139;360;256;818;-2.0;-2.0;1160.0;97.0;0.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;29763.626953125;26694.900390625;0.0;1162.93933105469;828.0;344947;566.0;0.0;Calculated values ==>;1566705225.086;379.36;378.76;292.16;292.26000000000005;290.66;277.46000000000004;273.8482719121499;276.56;276.56;277.66;277.36;339.56000000000006;295.76000000000005;277.66;278.56;302.36;296.86;301.26000000000005;367.66;277.06;276.56;329.76000000000005;355.96000000000004;276.36;242.35481222062532;261.9595390733887;273.8482719121499;291.76000000000005;8159999.999999999;3550000.0;3600000.0;1390000.0;3600000.0;2560000.0;8180000.0;0.0;0.0;0.19333333333333333;0.016166666666666666;0.0;0.0;0.0;26694.900390625;0.0;1162.93933105469;29763.626953125;526941.7933125863;526007.8165654177;243584.57512508705;243871.05454190093;239362.92953698424;430477.46260093397;434197.24731978856;456315.5696674215;473013.37450241524;523447.1921644073;477279.8889921872;456315.5696674215;457412.81034958904;471622.92179102224;465279.17082256265;274021.09319624945;511005.9847288938;435089.031508698;434197.24731978856;237486.63934987856;347245.03765724396;472032.3497595296;201634.04458010878;201168.75280438818;273.8187447103084;2352528.658032281;925154.524028657;123225.61580874503;996066.5050669726;0;90;90;1;29;43;37;10;67;72;785015701504.5211;302399364899.8148;596075545115.278;49238.42818354713;4371.439267067302;-0.0;0.0;2742181.2639289885;538887.2191776594;0.0;604758.3284708271;1.9244086399453955;0.1457942046381818
3654;2019-08-25 05:54:45.136;1069;1065;190;191;170;43;36;33;43;42;652;226;44;55;292;238;281;964;189;40;36;33;777;355;360;140;360;268;778;-1.0;-1.0;1192.0;47.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18062.052734375;14865.328125;0.0;1216.94885253906;826.0;344948;566.0;0.0;Calculated values ==>;1566705285.136;380.06000000000006;379.66;292.16;292.26000000000005;290.16;277.46000000000004;273.8482719121499;276.76000000000005;276.46000000000004;277.46000000000004;277.36;338.36;295.76000000000005;277.56;278.66;302.36;296.96000000000004;301.26000000000005;369.56000000000006;277.16;276.76000000000005;329.76000000000005;355.76;276.46000000000004;242.56692532238324;263.56353331371673;273.8482719121499;292.06;7770000.0;3550000.0;3600000.0;1400000.0;3600000.0;2680000.0;7780000.0;0.0;0.0;0.19866666666666666;0.007833333333333333;0.0;0.0;0.0;14865.328125;0.0;1216.94885253906;18062.052734375;530622.4271226967;530038.0204951537;244547.11555270792;244842.55669886203;238790.3367844115;430477.46260093397;434555.4581654633;454060.9296701385;472882.7909566239;521243.0955837806;475765.3315914973;454187.15326228563;455568.34810058575;471622.92179102224;465409.2384259755;276947.304592066;516798.58582006197;435265.9143433108;434555.4581654633;237486.63934987856;346405.4846687502;471998.58498376724;201676.20685201808;201168.75280438818;273.8351913269045;2352927.5374854687;925501.14787871;123245.4647372605;996066.5050669726;0;90;90;1;29;43;37;10;67;72;785231881504.3495;302483134649.7483;596232876115.1531;50140.43159986659;2117.5252953653685;-0.0;0.0;2743010.111224163;538941.3389445572;0.0;604758.3284708271;3.2494128143805026;0.23728699839008513
3655;2019-08-25 05:55:45.147;1071;1059;190;191;168;42;37;32;42;41;649;228;47;69;291;239;281;923;190;40;37;33;797;352;357;142;356;282;800;142.0;-1.0;1119.0;81.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18477.392578125;15339.2919921875;0.0;1292.31921386719;822.0;344949;565.0;0.0;Calculated values ==>;1566705345.147;380.26;379.06000000000006;292.16;292.26000000000005;289.96000000000004;277.36;273.5264737036516;276.86;276.36;277.36;277.26000000000005;338.06000000000006;295.96000000000004;277.86;280.06;302.26000000000005;297.06;301.26000000000005;365.46000000000004;277.16;276.86;329.66;355.36;276.46000000000004;242.98782864720522;265.3697278774862;273.5264737036516;292.16;7970000.0;3520000.0000000005;3570000.0000000005;1420000.0;3560000.0;2820000.0;8000000.0;0.023666666666666666;0.0;0.1865;0.013500000000000002;0.0;0.023666666666666666;0.0;15339.2919921875;0.0;1292.31921386719;18477.392578125;529469.4927680026;527695.648618149;244006.1572663199;244296.4866334339;237785.4189653035;430671.36484660726;435458.00827567605;451501.03341591975;472522.5091947854;519781.4305095267;474193.4402286458;452155.70744230953;454998.1069297137;472031.47461952077;465972.58579758817;275353.5879889837;509436.1381828881;435981.958921699;435458.00827567605;237068.3971897606;344726.4743306794;471734.03124744946;200872.88194434423;200872.88194434423;273.5078381363112;2353232.088688019;925752.8991929567;123266.37913813905;996066.5050669726;0;90;90;1;29;43;37;10;67;72;785447020939.9102;302567750159.9688;596397906365.5831;46742.15024944883;3656.6255155919207;-0.0;5551.84798984152;2743817.6140900673;538989.4656897266;0.0;604804.602352853;3.3641132576808674;0.22369462933774048
3656;2019-08-25 05:56:45.147;1064;1058;195;195;171;42;39;31;45;41;659;228;50;73;292;240;281;938;191;42;39;33;811;353;358;145;358;286;814;136.0;-1.0;1141.0;161.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18716.28515625;15570.97265625;0.0;1304.18188476562;819.0;344950;564.0;0.0;Calculated values ==>;1566705405.147;379.56000000000006;378.96000000000004;292.66;292.66;290.26000000000005;277.36;273.6339639331285;277.06;276.26000000000005;277.66;277.26000000000005;339.06000000000006;295.96000000000004;278.16;280.46000000000004;302.36;297.16;301.26000000000005;366.96000000000004;277.36;277.06;329.56;355.06000000000006;276.46000000000004;243.61107973660833;265.87368984753493;273.6339639331285;292.26000000000005;8109999.999999999;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2860000.0;8140000.000000001;0.02266666666666667;0.0;0.19016666666666668;0.026833333333333334;0.0;0.02266666666666667;0.0;15570.97265625;0.0;1304.18188476562;18716.28515625;527562.2306782526;526559.6040217476;245120.1468001253;245120.1468001253;238337.55800605996;430607.02586249536;435569.4238987748;451185.3223846197;472127.72840069426;520493.8715890145;473672.58185044903;451845.306059557;454838.45598186756;471890.27471502085;465957.757526552;274357.16122981394;510361.3419534457;436093.27495369175;435569.4238987748;236650.15891445865;343467.2996937194;471335.537891427;201095.16303115658;201095.16303115658;273.59927497578644;2353542.0360024725;926010.4847316938;123288.01664729432;996066.5050669726;0;90;90;1;29;43;37;10;67;72;785661520939.9102;302653850159.9688;596568306365.5831;47558.81197038357;7251.45005875059;-0.0;5314.749912999347;2744603.455441899;539080.3663195128;0.0;604895.1573353767;3.5629310413719573;0.2602552838729133
3657;2019-08-25 05:57:45.128;1053;1054;199;199;177;45;37;32;53;39;649;227;55;79;292;240;281;954;191;44;37;30;861;360;364;135;364;276;862;-1.0;-1.0;1874.0;374.0;0.0;0;1;1;1;0;1;0;0;0;0;1;1;0;0;0;31926.65625;28190.6796875;0.0;2147.53784179688;817.0;344951;564.0;0.0;Calculated values ==>;1566705465.128;378.46000000000004;378.56000000000006;293.06;293.06;290.86;277.66;274.38016830617;276.86;276.36;278.46000000000004;277.06;338.06000000000006;295.86;278.66;281.06;302.36;297.16;301.26000000000005;368.56000000000006;277.56;276.86;329.56;354.86;276.16;241.49495122638035;264.60387354146746;274.38016830617;292.26000000000005;8610000.0;3600000.0;3640000.0;1350000.0;3640000.0;2760000.0;8620000.0;0.0;0.0;0.3123333333333333;0.06233333333333334;0.0;0.0;0.0;28190.6796875;0.0;2147.53784179688;31926.65625;522476.9334297995;522538.9489336306;245148.68037248022;245148.68037248022;239058.36448963347;430148.3826014536;433749.95420475816;453968.4781362646;473241.2657668606;520276.5177910402;474854.41175501014;454223.7768936869;457252.3274001958;471085.5719176155;464942.4404991662;271363.1867288572;508668.3224683742;435011.12638877804;433749.95420475816;236650.15891445865;342627.88924589846;472363.3712700832;202873.4046767602;201095.16303115658;274.3235756069835;2353963.92687272;926375.049685429;123316.77186961858;996066.5050669726;0;90;91;1;29;43;37;10;68;72;785878052349.7174;302737823559.89404;596736852975.4331;78425.3612771852;16798.207917650467;-0.0;0.0;2745652.991093126;539280.7166714292;0.0;604939.4328929111;3.13873315407804;0.27148626984279906
3658;2019-08-25 05:58:45.108;1041;1046;198;198;181;53;36;35;56;39;646;226;56;67;293;234;281;966;192;41;36;27;827;366;370;132;370;269;829;-1.0;0.0;1619.0;226.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;31103.02734375;27286.22265625;0.0;2115.21337890625;813.0;344952;563.0;0.0;Calculated values ==>;1566705525.108;377.26;377.76;292.96000000000004;292.96000000000004;291.26000000000005;278.46000000000004;275.0112864084945;276.76000000000005;276.66;278.76000000000005;277.06;337.76;295.76000000000005;278.76000000000005;279.86;302.46000000000004;296.56;301.26000000000005;369.76;277.26000000000005;276.76000000000005;329.46000000000004;354.46000000000004;275.86;240.83765695389522;263.6948088759802;275.0112864084945;292.36;8270000.0;3660000.0;3700000.0;1320000.0;3700000.0;2690000.0;8290000.000000001;0.0;0.0;0.26983333333333337;0.03766666666666666;0.0;0.0;0.0;27286.22265625;0.0;2115.21337890625;31103.02734375;523362.31723519845;523882.2087478432;245628.01015061475;245628.01015061475;240805.01721127774;429743.705733735;432043.5753533974;455527.0399303971;473630.5699406402;520542.08071330236;475637.8754600242;455527.0399303971;456897.6817181035;470401.00921338465;463263.04696767486;273314.0917663535;513027.2595629646;432980.8147056428;432043.5753533974;236231.924509345;340949.162051476;472465.0996282349;204439.23772242715;201095.16303115658;274.95642995695766;2354488.9991537137;926837.2031026006;123352.28295549344;996066.5050669726;0;90;91;1;29;43;37;10;68;72;786098178949.7874;302817896859.9195;596900298475.4851;67751.85862911724;10095.64079845209;-0.0;0.0;2746870.7285448993;539504.7573723326;0.0;604939.4328929111;2.647744801800992;0.21840344497102043
3659;2019-08-25 05:59:48.119;1045;1044;195;195;174;55;38;39;59;41;661;228;56;66;293;233;281;953;192;42;38;24;809;364;368;127;368;269;810;-2.0;-1.0;1395.0;209.0;0.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;30531.365234375;26759.0;0.0;2141.56909179688;811.0;344953;562.0;0.0;Calculated values ==>;1566705588.119;377.66;377.56000000000006;292.66;292.66;290.56;278.66;274.8017692304317;276.96000000000004;277.06;279.06;277.26000000000005;339.26;295.96000000000004;278.76000000000005;279.76000000000005;302.46000000000004;296.46000000000004;301.26000000000005;368.46000000000004;277.36;276.96000000000004;329.36;354.26;275.56;239.71726792356844;263.6948088759802;274.8017692304317;292.36;8090000.000000001;3640000.0;3679999.9999999995;1270000.0;3679999.9999999995;2690000.0;8100000.0;0.0;0.0;0.23249999999999998;0.034833333333333334;0.0;0.0;0.0;26759.0;0.0;2141.56909179688;30531.365234375;525210.1769179781;525005.426100767;245217.49159906586;245217.49159906586;239247.17915454064;429879.7862731237;432929.84295338165;455902.093392346;474467.8779583086;522089.5772371403;475863.889000518;455527.0399303971;456773.58885773347;470672.3967029005;463428.3443550566;274494.3556685945;512759.91778328514;433667.60643972526;432929.84295338165;235813.6939595721;340109.845020078;472829.0820560985;203848.69590733154;201095.16303115658;274.7194690395276;2355028.3942517256;927310.1813693173;123389.53630548128;996066.5050669726;0;90;91;1;29;43;37;10;68;72;786330689539.4847;302899496104.8133;597069798065.2645;58602.41491526586;9369.483450848717;-0.0;0.0;2747976.5214782245;539675.1069476765;0.0;604939.4328929111;2.351922488107948;0.1958011367896998
3660;2019-08-25 06:00:45.109;1050;1048;198;198;173;52;38;40;59;43;678;231;55;63;292;234;281;944;190;40;38;23;816;359;364;135;364;267;817;-2.0;-1.0;637.0;-1.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29909.92578125;26988.56640625;0.0;1240.94567871094;809.0;344954;562.0;-1.0;Calculated values ==>;1566705645.109;378.16;377.96000000000004;292.96000000000004;292.96000000000004;290.46000000000004;278.36;274.27422755570615;276.96000000000004;277.16;279.06;277.46000000000004;340.96000000000004;296.26000000000005;278.66;279.46000000000004;302.36;296.56;301.26000000000005;367.56000000000006;277.16;276.96000000000004;329.36;354.06000000000006;275.46000000000004;241.49495122638035;263.43189868330234;274.27422755570615;292.16;8159999.999999999;3590000.0;3640000.0;1350000.0;3640000.0;2670000.0;8170000.0;0.0;0.0;0.10616666666666667;0.0;0.0;0.0;-0.002490310591375424;26988.56640625;0.0;1240.94567871094;29909.92578125;525360.748880502;525023.7331530692;245920.273104994;245920.273104994;238829.8783955269;430214.79039162316;433931.68165179034;456232.27956913534;473631.01605711324;524000.87175036455;476455.595755614;455734.45731961867;456728.47301133536;471085.5719176155;464301.43004117184;274021.09319624945;510948.8245584884;434293.55171347444;433931.68165179034;235813.6939595721;339270.558843327;471679.62040862173;202758.08115945454;201095.16303115658;274.27422755570615;2355506.803859442;927735.6082873736;123416.30984948177;996066.5050669726;0;90;91;1;29;43;37;10;68;72;786539272939.5197;302974153004.8258;597222531265.29;26910.510731161114;0.0;-0.0;0.0;2748653.3800384197;539749.2690118367;0.0;604939.4328929111;0.9532758005228679;0.06634366819674085
3661;2019-08-25 06:01:45.150;1054;1055;205;204;175;45;38;37;58;44;684;232;54;61;292;236;281;961;191;37;38;23;823;356;361;138;361;263;825;123.0;-1.0;401.0;67.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;29968.78125;26915.431640625;0.0;1207.06018066406;806.0;344955;562.0;-1.0;Calculated values ==>;1566705705.15;378.56000000000006;378.66;293.66;293.56;290.66;277.66;273.955091788801;276.96000000000004;276.86;278.96000000000004;277.56;341.56000000000006;296.36;278.56;279.26000000000005;302.36;296.76000000000005;301.26000000000005;369.26;276.86;276.96000000000004;329.36;353.76;275.46000000000004;242.14157278889297;262.9017227912062;273.955091788801;292.26000000000005;8230000.0;3560000.0;3610000.0;1380000.0;3610000.0;2630000.0;8250000.0;0.0205;0.0;0.06683333333333333;0.011166666666666667;0.0;0.0205;-0.0024907929810119417;26915.431640625;0.0;1207.06018066406;29968.78125;525381.8247583577;525369.3410627346;247773.08553228452;247478.2052585981;239223.15884483428;430412.23801567365;434668.6427963687;456764.57732692285;473339.4428557924;524935.353182678;477071.20446199295;456271.17482691904;457133.60651810706;471488.91633454995;465003.21838653134;273566.2786027431;512656.2486551592;434489.842356074;434668.6427963687;235813.6939595721;338011.6871214325;471281.1494085178;201738.91590001492;201738.91590001492;273.864156550058;2356006.1340617356;928185.1152253764;123436.72383838671;996066.5050669726;0;90;91;1;29;43;37;10;68;72;786756921564.9829;303056108970.00024;597381639915.6287;17044.215038698345;3009.8882741782822;-0.0;4775.0594013752525;2749019.919718359;539774.3685538166;0.0;604979.2522459845;0.8828934104429506;0.0560099998592794
3662;2019-08-25 06:02:45.130;1061;1060;208;208;180;42;38;35;55;44;678;231;52;59;291;237;281;971;189;37;38;22;809;355;360;139;360;256;810;-2.0;-1.0;546.0;55.0;0.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;29824.455078125;26549.962890625;0.0;1161.97229003906;803.0;344956;561.0;0.0;Calculated values ==>;1566705765.13;379.26;379.16;293.96000000000004;293.96000000000004;291.16;277.36;273.8482719121499;276.96000000000004;276.66;278.66;277.56;340.96000000000004;296.26000000000005;278.36;279.06;302.26000000000005;296.86;301.26000000000005;370.26;276.86;276.96000000000004;329.26000000000005;353.46000000000004;275.36;242.35481222062532;261.9595390733887;273.8482719121499;292.06;8090000.000000001;3550000.0;3600000.0;1390000.0;3600000.0;2560000.0;8100000.0;0.0;0.0;0.091;0.009166666666666667;0.0;0.0;0.0;26549.962890625;0.0;1161.97229003906;29824.455078125;527312.4094854845;527109.6638469837;249069.2200048719;249069.2200048719;240924.50271878493;430477.46260093397;434911.66494596965;457534.26565516315;473209.3688182048;524877.2042298233;477833.9029659302;457169.62696630094;458019.1887586412;471496.8019282337;465279.17082256265;274494.3556685945;515223.27600473794;434733.80906377075;434911.66494596965;235395.46725036926;336752.88402864704;471049.5101358118;201512.09054358353;201738.91590001492;273.771148012488;2356504.244938972;928630.5116649603;123456.45919500309;996066.5050669726;0;90;91;1;29;43;37;10;68;72;786973149465.0516;303139181270.0267;597537288015.6781;23298.017935153744;2470.7596795954255;-0.0;0.0;2749355.99293149;539820.0253960905;0.0;605019.0311436214;0.9298801201270591;0.07272572865487324
3663;2019-08-25 06:03:45.111;1067;1061;205;205;180;40;38;33;53;43;666;230;51;62;291;238;281;946;189;33;38;22;775;349;354;137;354;269;778;-2.0;-1.0;-1.0;97.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18541.021484375;14917.9384765625;0.0;1246.06140136719;800.0;344957;560.0;0.0;Calculated values ==>;1566705825.111;379.86;379.26;293.66;293.66;291.16;277.16;273.20264511476705;276.96000000000004;276.46000000000004;278.46000000000004;277.46000000000004;339.76;296.16;278.26000000000005;279.36;302.26000000000005;296.96000000000004;301.26000000000005;367.76;276.46000000000004;276.96000000000004;329.16;353.16;275.36;241.92719264551067;263.6948088759802;273.20264511476705;292.06;7750000.0;3490000.0;3540000.0;1370000.0;3540000.0;2690000.0;7780000.0;0.0;0.0;0.0;0.016166666666666666;0.0;0.0;0.0;14917.9384765625;0.0;1246.06140136719;18541.021484375;530506.7075381656;529523.3183909545;249066.4721970434;249066.4721970434;241634.08677739918;430862.6128555636;436343.5466474219;455151.0305933113;473371.616014766;522604.9456280547;476089.71583678585;454899.8186926762;456276.2067687335;472297.50666484167;466275.0335842283;277119.8514749887;514379.0881106347;435476.654632479;436343.5466474219;234977.24436692704;335494.14909123123;471316.13971061294;198073.05388577303;201738.91590001492;272.3895605954523;2356907.1629455155;928975.9680801951;123476.51978788026;996066.5050669726;0;90;91;1;29;43;37;10;68;72;787187281634.861;303221955049.953;597694738140.538;0.0;4417.429887501578;-0.0;0.0;2749550.081599896;539877.4087985982;0.0;605019.0311436214;0.2732881663487967;0.04451610147453424
3664;2019-08-25 06:04:45.111;1068;1058;205;207;181;38;37;29;54;41;666;230;55;71;290;240;281;929;187;33;37;22;827;348;353;131;353;271;830;-2.0;-1.0;0.0;40.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19513.087890625;15750.38671875;0.0;1263.09558105469;796.0;344958;559.0;-1.0;Calculated values ==>;1566705885.111;379.96000000000004;378.96000000000004;293.66;293.86;291.26000000000005;276.96000000000004;273.0942459734351;276.86;276.06;278.56;277.26000000000005;339.76;296.16;278.66;280.26000000000005;302.16;297.16;301.26000000000005;366.06000000000006;276.46000000000004;276.86;329.06;352.76;275.36;240.61611355647437;263.95629194202945;273.0942459734351;291.86;8270000.0;3479999.9999999995;3529999.9999999995;1310000.0;3529999.9999999995;2710000.0;8300000.0;0.0;0.0;0.0;0.006666666666666667;0.0;0.0;-0.0024923925360223224;15750.38671875;0.0;1263.09558105469;19513.087890625;526944.0966868406;525405.1847480716;247644.62464256384;248234.25922735545;240784.36532539557;430925.7729439634;436406.3498978379;454941.4693322159;473953.66127806285;522443.191346844;475835.5772635429;455067.43715841207;457068.422064553;472305.4556132721;466674.73731982487;273314.0917663535;507774.32511266606;435715.42218331463;436406.3498978379;234559.02529450474;333815.9410454577;472110.68294196425;198020.96680332304;201738.91590001492;272.36474246667996;2357224.2805236406;929231.5374568227;123497.42942940044;996066.5050669726;0;90;91;1;29;43;37;10;68;72;787399381634.861;303302355049.953;597856738140.538;0.0;1827.2647742576085;-0.0;0.0;2749550.081599896;539929.4479207796;0.0;605019.0311436214;0.10740098599794498;0.01740909472417416
3665;2019-08-25 06:05:48.122;1070;1061;205;207;185;40;31;29;54;40;677;228;55;72;291;240;281;953;186;36;31;22;822;353;357;130;357;270;825;-1.0;-1.0;1177.0;116.0;0.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;19274.27734375;15654.18359375;0.0;1117.91186523438;794.0;344959;558.0;0.0;Calculated values ==>;1566705948.122;380.16;379.26;293.66;293.86;291.66;277.16;273.6339639331285;276.26000000000005;276.06;278.56;277.16;340.86;295.96000000000004;278.66;280.36;302.26000000000005;297.16;301.26000000000005;368.46000000000004;276.76000000000005;276.26000000000005;328.96000000000004;352.56000000000006;275.36;240.39332010688793;263.82572766246335;273.6339639331285;291.76000000000005;8220000.0;3529999.9999999995;3570000.0000000005;1300000.0;3570000.0000000005;2700000.0;8250000.0;0.0;0.0;0.19616666666666666;0.01933333333333333;0.0;0.0;0.0;15654.18359375;0.0;1117.91186523438;19274.27734375;527564.4946195971;526163.2472384118;247773.08553228452;248365.14884982372;242009.64491093194;430607.02586249536;434397.36110999016;455109.19043650426;473985.80243904516;523657.85898401815;475736.57794448506;455234.8412542021;457354.8302603907;471898.1339981557;465957.757526552;273630.180665193;511547.43645839405;435282.4317724447;434397.36110999016;234140.81001818314;332976.8817968329;472242.3386847302;201027.4446830577;201738.91590001492;273.5727767859556;2357563.729227474;929506.3754259039;123518.2668821786;996066.5050669726;0;90;91;1;29;43;37;10;68;72;787623070684.5698;303384584404.84595;598027182895.3162;49842.3691253011;5243.487950699001;-0.0;0.0;2749986.2784772385;539991.3278095813;0.0;605019.0311436214;3.2843753608909987;0.2530194089565388
3666;2019-08-25 06:06:45.082;1073;1063;200;203;187;44;30;31;55;41;686;228;56;71;291;238;281;962;187;39;30;24;821;356;360;131;360;274;824;-2.0;-1.0;1357.0;165.0;0.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;19194.50390625;15673.7470703125;0.0;1022.09838867188;792.0;344960;558.0;0.0;Calculated values ==>;1566706005.082;380.46000000000004;379.46000000000004;293.16;293.46000000000004;291.86;277.56;273.955091788801;276.16;276.26000000000005;278.66;277.26000000000005;341.76;295.96000000000004;278.76000000000005;280.26000000000005;302.26000000000005;296.96000000000004;301.26000000000005;369.36;277.06;276.16;328.96000000000004;352.36;275.56;240.61611355647437;264.3458800820626;273.955091788801;291.86;8209999.999999999;3560000.0;3600000.0;1310000.0;3600000.0;2740000.0;8240000.000000001;0.0;0.0;0.22616666666666668;0.0275;0.0;0.0;0.0;15673.7470703125;0.0;1022.09838867188;19194.50390625;528029.7479308557;526499.2972577175;246330.86571303353;247209.48897106107;242596.05967783227;430412.23801567365;433474.6235842054;454562.58251487085;473953.66127806285;524266.1610943243;475225.3816134984;454689.4023167429;456578.4500420801;471496.8019282337;465263.9689877527;273694.43286338705;512874.72913314647;435089.031508698;433474.6235842054;234140.81001818314;332137.8522128359;472304.9464017478;201793.5216538971;201738.91590001492;273.88544898964517;2357868.0600304557;929754.2141664345;123535.19674108751;996066.5050669726;0;90;91;1;29;43;37;10;68;72;787827272284.7065;303458917204.89575;598182114095.4199;57167.93593139023;7439.064180565895;-0.0;0.0;2750832.8488911428;540091.6608887314;0.0;605019.0311436214;3.869645312103064;0.30676324924297554
3667;2019-08-25 06:07:45.153;1074;1063;195;198;185;47;32;33;57;41;692;229;58;71;292;237;281;967;187;37;31;26;823;359;364;133;364;278;826;-1.0;-1.0;1233.0;140.0;0.0;0;51;100;1;0;0;0;0;0;0;1;0;0;0;0;18954.705078125;15743.93359375;0.0;995.424438476562;790.0;344961;557.0;0.0;Calculated values ==>;1566706065.153;380.56000000000006;379.46000000000004;292.66;292.96000000000004;291.66;277.86;274.27422755570615;276.36;276.46000000000004;278.86;277.26000000000005;342.36;296.06;278.96000000000004;280.26000000000005;302.36;296.86;301.26000000000005;369.86;276.86;276.26000000000005;328.86;352.16;275.76000000000005;241.05796691057077;264.86050150153983;274.27422755570615;291.86;8230000.0;3590000.0;3640000.0;1330000.0;3640000.0;2780000.0;8259999.999999999;0.0;0.0;0.2055;0.02333333333333333;0.0;0.0;0.0;15743.93359375;0.0;995.424438476562;18954.705078125;528019.0132436276;526355.6070946279;244833.69607904818;245700.28010531038;241988.0801423889;430214.79039162316;432833.13015370606;454139.30610915436;473695.32993624324;524567.5484426317;474825.5098029516;454267.2056541388;455919.39967626095;471085.5719176155;464695.37349921046;273566.2786027431;513405.0469862543;433749.95420475816;432648.0798993152;233722.59852315116;331298.85215519386;472236.3865531139;202609.31781376037;201738.91590001492;274.2165058763562;2358186.3462994397;930016.337985641;123552.0293263583;996066.5050669726;0;90;91;1;29;43;37;10;68;72;788044729305.0656;303538210925.0267;598347910055.6936;51689.41259470346;6291.2982705849145;-0.0;0.0;2751741.066918102;540206.2159726431;0.0;605019.0311436214;3.4637356315376064;0.2724335127523171
3668;2019-08-25 06:08:45.113;1070;1063;193;195;181;50;34;34;59;42;696;229;61;73;292;236;281;975;188;38;34;28;837;361;365;135;365;283;839;-3.0;-1.0;1162.0;101.0;0.0;0;50;100;1;0;0;0;0;0;0;1;0;0;0;0;18945.109375;15990.6044921875;0.0;1004.25750732422;787.0;344962;557.0;0.0;Calculated values ==>;1566706125.113;380.16;379.46000000000004;292.46000000000004;292.66;291.26000000000005;278.16;274.4858918419099;276.56;276.56;279.06;277.36;342.76;296.06;279.26000000000005;280.46000000000004;302.36;296.76000000000005;301.26000000000005;370.66;276.96000000000004;276.56;328.86;351.86;275.96000000000004;241.49495122638035;265.49620691782997;274.4858918419099;291.96000000000004;8370000.0;3610000.0;3650000.0;1350000.0;3650000.0;2830000.0;8390000.0;0.0;0.0;0.19366666666666665;0.016833333333333332;0.0;0.0;0.0;15990.6044921875;0.0;1004.25750732422;18945.109375;526493.1181489326;525419.5708225064;243963.41399402168;244532.4340519733;240600.4951022761;430081.6785162784;432949.0678229144;453542.0464659159;473533.6025564079;524584.2984355987;474178.91454712383;453800.60191658465;455341.7322908774;470950.6776993447;464270.0288607765;272706.2725178052;513476.37790250935;433683.32636128634;432949.0678229144;233722.59852315116;330040.4071292106;472168.09959432366;203171.36504747634;201738.91590001492;274.44364424023445;2358501.96753097;930280.6161658184;123568.68223317355;996066.5050669726;0;90;91;1;29;43;37;10;68;72;788263283504.3356;303618557324.7583;598516097855.1318;48488.45530137113;4528.111698205263;-0.0;0.0;2752575.3259374057;540296.317614249;0.0;605019.0311436214;3.119564430773231;0.23976996956020324
3669;2019-08-25 06:09:45.124;1064;1058;190;191;174;53;36;36;53;43;699;229;59;74;293;234;281;970;189;39;36;30;803;363;368;137;368;289;805;-2.0;-1.0;941.0;93.0;0.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;18323.80078125;15431.3203125;0.0;1058.51391601562;785.0;344963;556.0;-1.0;Calculated values ==>;1566706185.124;379.56000000000006;378.96000000000004;292.16;292.26000000000005;290.56;278.46000000000004;274.69669130483857;276.76000000000005;276.76000000000005;278.46000000000004;277.46000000000004;343.06000000000006;296.06;279.06;280.56;302.46000000000004;296.56;301.26000000000005;370.16;277.06;276.76000000000005;328.76000000000005;351.66;276.16;241.92719264551067;266.24828229547654;274.69669130483857;292.06;8030000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2890000.0;8050000.0;0.0;0.0;0.15683333333333332;0.015500000000000002;0.0;0.0;-0.0024941370279969225;15431.3203125;0.0;1058.51391601562;18323.80078125;528133.3668703029;527206.5414353361;243887.22937743913;244176.46113596272;239349.1978690485;429947.3805835815;432557.5304485172;451711.4339612661;473371.616014766;524418.8326689666;473396.22759137664;452502.96784096;454460.81898841984;470672.3967029005;463709.8566730499;274915.96766241605;515481.7825800455;433115.1307267976;432557.5304485172;233304.39079467155;329201.48028520535;472100.0868749512;203687.58070248633;201738.91590001492;274.6525664206709;2358812.598721694;930542.5135455918;123585.87514653587;996066.5050669726;0;90;91;1;29;43;37;10;68;72;788483223819.9088;303700172284.971;598687729315.5791;38898.407652751965;4160.393845673206;-0.0;0.0;2753303.6833049622;540368.735101409;0.0;605019.0311436214;2.6112331331969507;0.20440480737527753
3670;2019-08-25 06:10:45.134;1050;1051;192;192;172;56;38;38;31;44;702;228;41;64;293;234;281;961;191;41;38;32;842;366;371;138;371;272;844;-1.0;-1.0;989.0;110.0;0.0;0;60;1;1;0;1;0;0;0;0;1;0;0;0;0;30219.173828125;27590.05078125;0.0;1015.8306884765599;782.0;344964;555.0;-1.0;Calculated values ==>;1566706245.134;378.16;378.26;292.36;292.36;290.36;278.76000000000005;275.0112864084945;276.96000000000004;276.96000000000004;276.26000000000005;277.56;343.36;295.96000000000004;277.26000000000005;279.56;302.46000000000004;296.56;301.26000000000005;369.26;277.26000000000005;276.96000000000004;328.66;351.36;276.36;242.14157278889297;264.08650396036035;275.0112864084945;292.26000000000005;8420000.0;3660000.0;3710000.0;1380000.0;3710000.0;2720000.0;8440000.0;0.0;0.0;0.16483333333333333;0.018333333333333333;0.0;0.0;-0.0024946100541914026;27590.05078125;0.0;1015.8306884765599;30219.173828125;523465.20874781616;523452.9535787278;243569.32115503645;243569.32115503645;238038.12775020933;429743.705733735;432163.2314376127;451836.53000453924;473339.4428557924;526073.6593791692;475481.3718872887;453121.1727066367;456031.2574734189;470264.9725991542;463263.04696767486;272413.686434857;511124.65624086437;432727.05303922435;432163.2314376127;232886.18681767926;327943.14443680964;472164.23178385233;204464.37189777903;201738.91590001492;274.9660916275308;2359217.1909308396;930901.0847232204;123603.16423260473;996066.5050669726;0;90;92;1;29;43;37;10;68;72;788704960769.8735;303782686034.9579;598856057365.5524;40775.17739459764;4907.83076457801;-0.0;0.0;2753967.740504675;540444.3162345722;0.0;605019.0311436214;1.5969795654617989;0.12780739846989367
3671;2019-08-25 06:11:45.155;1048;1048;195;194;170;55;39;41;34;45;696;227;39;53;294;233;281;963;191;43;39;33;830;363;367;139;367;268;832;-2.0;-1.0;873.0;0.0;0.0;0;63;1;1;0;1;0;0;0;0;1;0;0;0;0;29830.779296875;27303.673828125;0.0;1015.1546630859401;780.0;344965;554.0;0.0;Calculated values ==>;1566706305.155;377.96000000000004;377.96000000000004;292.66;292.56;290.16;278.66;274.69669130483857;277.06;277.26000000000005;276.56;277.66;342.76;295.86;277.06;278.46000000000004;302.56;296.46000000000004;301.26000000000005;369.46000000000004;277.46000000000004;277.06;328.56;351.16;276.46000000000004;242.35481222062532;263.56353331371673;274.69669130483857;292.26000000000005;8300000.0;3629999.9999999995;3670000.0000000005;1390000.0;3670000.0000000005;2680000.0;8320000.0;0.0;0.0;0.14550000000000002;0.0;0.0;0.0;0.0;27303.673828125;0.0;1015.1546630859401;29830.779296875;524075.5669900684;523929.3613478597;244693.51153642833;244407.26427718863;237718.8103987494;429947.3805835815;433366.6693374496;452919.762561323;473307.3401624125;525771.4111843251;475878.1922481811;453554.9008109037;455318.1939291041;470935.19583904406;463577.2511321169;273128.4367143044;512371.0712130242;434098.11877146957;433366.6693374496;232467.98657752166;327104.2899505934;472130.5325463717;203801.94454194742;201738.91590001492;274.69669130483857;2359717.782351814;931358.6925342974;123620.09503421586;996066.5050669726;0;90;92;1;29;43;37;10;68;72;788926438259.5356;303865815119.83105;599018114065.3052;36246.64252181915;0.0;-0.0;0.0;2754609.813649974;540485.229138721;0.0;605019.0311436214;1.2799485166933615;0.0895471944133636
