;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3672;2019-08-25 06:12:45.145;1053;1050;204;203;174;49;39;40;46;46;686;226;45;51;293;235;281;953;192;39;39;34;798;359;364;138;364;265;800;-2.0;-1.0;185.0;83.0;0.0;0;65;1;1;0;1;0;0;0;0;1;0;0;0;0;29125.970703125;26472.841796875;0.0;1022.8892822265599;778.0;344966;554.0;0.0;Calculated values ==>;1566706365.145;378.46000000000004;378.16;293.56;293.46000000000004;290.56;278.06;274.27422755570615;277.06;277.16;277.76000000000005;277.76000000000005;341.76;295.76000000000005;277.66;278.26000000000005;302.46000000000004;296.66;301.26000000000005;368.46000000000004;277.06;277.06;328.56;350.96000000000004;276.56;242.14157278889297;263.1675429290057;274.27422755570615;292.36;7980000.0;3590000.0;3640000.0;1380000.0;3640000.0;2650000.0;8000000.0;0.0;0.0;0.030833333333333334;0.013833333333333333;0.0;0.0;0.0;26472.841796875;0.0;1022.8892822265599;29125.970703125;527056.226067328;526519.7907083026;248139.52320758294;247839.1270584327;239452.3364794477;430214.79039162316;434112.87870749587;454944.76933570666;473535.07189352607;524981.8199343134;476146.5379099098;454819.7293445818;455568.38231598947;471212.4582812167;464432.8555123943;275279.48312771023;513564.2295903178;434112.87870749587;434112.87870749587;232467.98657752166;326265.46416910045;472360.27449258295;202394.2446509535;201738.91590001492;274.13295623569803;2360209.0067175175;931806.7554749718;123637.07590314624;996066.5050669726;0;90;92;1;29;43;37;10;68;72;789145701709.5706;303948901269.84424;599177987415.3306;7786.974511113222;3734.5300794758737;-0.0;0.0;2754976.6993008386;540516.3450358743;0.0;605019.0311436214;0.41902885060387235;0.042203672568747505
3673;2019-08-25 06:13:45.116;1054;1052;213;212;179;43;37;37;52;46;677;227;49;52;292;237;281;935;192;35;37;35;792;354;359;137;359;261;793;94.0;-1.0;450.0;0.0;0.0;0;63;1;1;0;1;0;0;0;0;1;0;0;0;0;29276.33984375;26143.74609375;0.0;977.505493164062;775.0;344967;554.0;0.0;Calculated values ==>;1566706425.116;378.56000000000006;378.36;294.46000000000004;294.36;291.06;277.46000000000004;273.7412296467126;276.86;276.86;278.36;277.76000000000005;340.86;295.86;278.06;278.36;302.36;296.86;301.26000000000005;366.66;276.66;276.86;328.56;350.66;276.66;241.92719264551067;262.63441904999945;273.7412296467126;292.36;7920000.0;3540000.0;3590000.0;1370000.0;3590000.0;2610000.0;7930000.0;0.015666666666666666;0.0;0.075;0.0;0.0;0.015666666666666666;0.0;26143.74609375;0.0;977.505493164062;29276.33984375;527617.9268884552;527285.6979494633;251093.7581900391;250783.20888219305;241010.6390798711;430542.39183029096;434976.4790924014;456353.2889422472;473664.6415601712;524377.158013822;476763.827107482;455983.40564438805;456353.2889422472;471756.7075856905;465424.41340235074;275731.4930434518;511668.1300261564;434621.1652425816;434976.4790924014;232467.98657752166;325007.27902157017;472589.4791058512;201446.94854128102;201446.94854128102;273.7412296467126;2360695.457406857;932245.0151124831;123653.73780245;996066.5050669726;0;90;92;1;29;43;37;10;68;72;789362496874.412;304031361394.78394;599335711145.2152;19117.975530072465;0.0;-0.0;3658.6293119675524;2755200.7988505247;540547.4510779899;0.0;605049.504985053;0.8398065542458105;0.04651260996287394
3674;2019-08-25 06:14:45.116;1053;1053;216;217;186;38;37;32;54;45;669;227;51;53;291;238;281;944;191;33;37;36;826;350;355;136;355;253;828;-1.0;-1.0;441.0;68.0;0.0;0;59;1;1;0;1;0;0;0;0;1;0;0;0;0;31004.07421875;26947.390625;0.0;922.7266235351559;773.0;344968;553.0;0.0;Calculated values ==>;1566706485.116;378.46000000000004;378.46000000000004;294.76000000000005;294.86;291.76000000000005;276.96000000000004;273.3108153835814;276.86;276.36;278.56;277.66;340.06000000000006;295.86;278.26000000000005;278.46000000000004;302.26000000000005;296.96000000000004;301.26000000000005;367.56000000000006;276.46000000000004;276.86;328.46000000000004;350.46000000000004;276.76000000000005;241.71165711629368;261.54996906429363;273.3108153835814;292.26000000000005;8259999.999999999;3500000.0;3550000.0;1360000.0;3550000.0;2530000.0;8280000.0;0.0;0.0;0.0735;0.011333333333333334;0.0;0.0;0.0;26947.390625;0.0;922.7266235351559;31004.07421875;525031.6800440886;524886.4116892788;250983.476610533;251287.32413368972;242226.4335504507;430799.1582183253;435934.5832721793;457896.1039097325;473696.4923814395;524197.8501369929;477764.7275807915;457533.7450994209;457775.4055730413;472164.5985166868;466131.4200192649;273376.6330751835;510048.3614650371;435236.64933579275;435934.5832721793;232049.79005350024;324168.52440917626;472818.15071447083;200275.46915278843;201446.94854128102;273.264733651006;2361197.7941907113;932687.441251806;123669.57307008917;996066.5050669726;0;90;92;1;29;43;37;10;68;72;789576696874.412;304113261394.78394;599489911145.2152;18935.116654635385;3088.817057699067;-0.0;0.0;2755517.9079520637;540573.1912201374;0.0;605079.9935626527;0.7902346989046852;0.06567355263743811
3675;2019-08-25 06:15:45.107;1057;1051;212;213;189;37;36;29;57;44;662;228;55;61;291;240;281;926;189;33;36;37;798;348;353;135;353;269;801;-3.0;-1.0;660.0;112.0;0.0;0;53;100;1;0;0;0;0;0;0;1;0;0;0;0;19835.16796875;15297.6845703125;0.0;961.8547973632809;771.0;344969;553.0;0.0;Calculated values ==>;1566706545.107;378.86;378.26;294.36;294.46000000000004;292.06;276.86;273.0942459734351;276.76000000000005;276.06;278.86;277.56;339.36;295.96000000000004;278.66;279.26000000000005;302.26000000000005;297.16;301.26000000000005;365.76;276.46000000000004;276.76000000000005;328.46000000000004;350.26;276.86;241.49495122638035;263.6948088759802;273.0942459734351;292.06;7980000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2690000.0;8009999.999999999;0.0;0.0;0.11;0.018666666666666668;0.0;0.0;0.0;15297.6845703125;0.0;961.8547973632809;19835.16796875;527578.145778262;526578.4401942157;250544.4307645992;250852.51998921236;243692.8571481481;430925.7729439634;436234.2779913113;455652.16317202843;473728.41363301896;522192.6690848804;475863.889000518;455401.81048351765;456151.60580436233;472430.20003202657;466674.73731982487;275279.48312771023;509769.0222478751;435715.42218331463;436234.2779913113;232049.79005350024;323329.7980282076;473046.2935902154;199764.984718704;201446.94854128102;273.0552821907219;2361621.3909944603;933039.4307397859;123685.27555958249;996066.5050669726;0;90;92;1;29;43;37;10;68;72;789789065015.0332;304194549200.0217;599646487655.6732;28147.589629865688;5101.251098934879;-0.0;0.0;2755910.2049855324;540641.4315507237;0.0;605079.9935626527;2.044882082877439;0.1709510928830563
3676;2019-08-25 06:16:45.127;1060;1050;206;208;190;39;36;28;59;43;664;229;59;67;291;241;281;926;189;34;36;38;798;351;355;135;356;271;801;-3.0;-1.0;985.0;233.0;0.0;0;46;100;1;0;0;0;0;0;0;1;0;0;0;0;19512.939453125;15274.8193359375;0.0;929.5357055664059;769.0;344970;553.0;0.0;Calculated values ==>;1566706605.127;379.16;378.16;293.76000000000005;293.96000000000004;292.16;277.06;273.4187578820637;276.76000000000005;275.96000000000004;279.06;277.46000000000004;339.56000000000006;296.06;279.06;279.86;302.26000000000005;297.26000000000005;301.26000000000005;365.76;276.56;276.76000000000005;328.46000000000004;350.06000000000006;276.96000000000004;241.49495122638035;263.95629194202945;273.4187578820637;292.06;7980000.0;3510000.0;3550000.0;1350000.0;3560000.0;2710000.0;8009999.999999999;0.0;0.0;0.16416666666666666;0.03883333333333334;0.0;0.0;0.0;15274.8193359375;0.0;929.5357055664059;19512.939453125;527969.074462856;526447.5175957412;248715.02565433254;249321.26226669186;243982.25676127695;430735.4089219946;435760.7856976155;455570.218459065;473631.01605711324;522236.7992590937;475722.3486214766;455570.218459065;456570.673783639;472031.47461952077;466374.1239446311;275279.48312771023;509769.0222478751;435411.8238451251;435760.7856976155;232049.79005350024;322491.0997442508;473143.78782676667;200563.5860448835;201446.94854128102;273.3822064536987;2361949.4011898367;933294.2865292123;123701.04240096439;996066.5050669726;0;90;92;1;29;43;37;10;68;72;790001535814.9657;304275576199.996;599808541655.6217;41863.58882132813;10585.19783586313;-0.0;0.0;2756493.825947936;540772.1955319414;0.0;605079.9935626527;3.2367092996206996;0.2852578712580413
3677;2019-08-25 06:17:45.128;1060;1051;199;202;189;42;31;30;61;43;668;230;61;70;292;240;281;937;188;37;31;40;804;355;359;135;359;275;807;-3.0;-1.0;1290.0;327.0;0.0;0;42;100;1;0;0;0;0;0;0;1;0;0;0;0;19113.298828125;15415.6796875;0.0;919.304931640625;766.0;344971;552.0;0.0;Calculated values ==>;1566706665.128;379.16;378.26;293.06;293.36;292.06;277.36;273.8482719121499;276.26000000000005;276.16;279.26000000000005;277.46000000000004;339.96000000000004;296.16;279.26000000000005;280.16;302.36;297.16;301.26000000000005;366.86;276.86;276.26000000000005;328.36;349.76;277.16;241.49495122638035;264.4750485637546;273.8482719121499;291.96000000000004;8040000.000000001;3550000.0;3590000.0;1350000.0;3590000.0;2750000.0;8070000.0;0.0;0.0;0.215;0.0545;0.0;0.0;0.0;15415.6796875;0.0;919.304931640625;19113.298828125;527539.7558924011;526144.7778512029;246465.1301850172;247353.67177401824;243551.9494580954;430477.46260093397;433904.5296488982;455154.56847608514;473631.01605711324;522325.98958742886;475324.9694203692;455154.56847608514;456288.82050964853;471756.7075856905;465669.0585932454;274844.6220745168;510797.3286624526;434976.4790924014;433904.5296488982;231631.59724164338;321233.1047070471;473338.7274854557;201650.6397105527;201446.94854128102;273.8252186523285;2362271.2918732134;933550.0449500013;123716.44966303925;996066.5050669726;0;90;92;1;29;43;37;10;68;72;790215739384.7069;304356577549.89813;599972344385.4238;54503.34468458947;14807.000783732214;-0.0;0.0;2757296.8971104785;540983.8007135433;0.0;605079.9935626527;4.243061569039179;0.3770621968002416
3678;2019-08-25 06:18:45.118;1057;1051;194;197;186;45;31;32;63;43;674;230;63;73;293;238;281;950;187;38;31;41;821;357;362;135;362;280;824;-2.0;-2.0;1182.0;252.0;0.0;0;37;100;1;0;0;0;0;0;0;1;0;0;0;0;19034.248046875;15739.802734375;0.0;911.939086914062;764.0;344972;551.0;0.0;Calculated values ==>;1566706725.118;378.86;378.26;292.56;292.86;291.76000000000005;277.66;274.0616903277293;276.26000000000005;276.36;279.46000000000004;277.46000000000004;340.56000000000006;296.16;279.46000000000004;280.46000000000004;302.46000000000004;296.96000000000004;301.26000000000005;368.16;276.96000000000004;276.26000000000005;328.26000000000005;349.56000000000006;277.26000000000005;241.49495122638035;265.11578078379944;274.0616903277293;291.86;8209999.999999999;3570000.0000000005;3620000.0000000005;1350000.0;3620000.0000000005;2800000.0;8240000.000000001;0.0;0.0;0.197;0.042;0.0;0.0;0.0;15739.802734375;0.0;911.939086914062;19034.248046875;525923.1766703079;524911.7380233405;244592.95188854993;245458.76026094976;242313.3492281624;430346.717906069;433154.95317096787;454567.78127670917;473631.01605711324;522542.95216803445;474682.2696846404;454567.78127670917;455841.109608983;471481.1489739306;465118.4183262364;273694.43286338705;511211.75925675035;434424.3181684167;433154.95317096787;231213.40812182956;320394.4760798638;473436.17305719486;202200.24272976766;201446.94854128102;274.0483733820959;2362589.1351145185;933809.6306987215;123731.7074864685;996066.5050669726;0;90;92;1;29;43;37;10;68;72;790432003334.7413;304437564049.911;600138816635.4503;49716.40509374748;11391.909073751944;-0.0;0.0;2758165.2502757837;541202.0885750155;0.0;605079.9935626527;3.669785108568831;0.31540225787602394
3679;2019-08-25 06:19:45.129;1053;1050;191;193;181;49;33;34;64;43;680;230;66;76;293;237;281;963;188;37;33;43;838;360;364;141;365;286;841;-3.0;-1.0;1163.0;374.0;0.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;19186.69140625;16072.724609375;0.0;1031.56262207031;762.0;344973;551.0;0.0;Calculated values ==>;1566706785.129;378.46000000000004;378.16;292.26000000000005;292.46000000000004;291.26000000000005;278.06;274.38016830617;276.46000000000004;276.56;279.56;277.46000000000004;341.16;296.16;279.76000000000005;280.76000000000005;302.46000000000004;296.86;301.26000000000005;369.46000000000004;276.86;276.46000000000004;328.26000000000005;349.36;277.46000000000004;242.77792619122317;265.87368984753493;274.38016830617;291.96000000000004;8380000.0;3600000.0;3640000.0;1410000.0;3650000.0;2860000.0;8410000.0;0.0;0.0;0.19383333333333336;0.06233333333333334;0.0;0.0;0.0;16072.724609375;0.0;1031.56262207031;19186.69140625;524158.76120424544;523538.38954673184;243352.93929315044;243918.66198686915;240560.11572140187;430148.3826014536;433017.6092021058;453675.27712054906;472850.300935316;522681.7471978615;473904.3740402875;453934.62799201923;455223.9965021649;471077.7794527236;464548.7096429471;272647.1747735738;511646.72881203983;433749.95420475816;433017.6092021058;231213.40812182956;319555.8750819185;472850.300935316;203019.46007791444;201446.94854128102;274.38016830617;2362907.701335961;934074.7836953627;123747.90630325995;996066.5050669726;0;90;92;1;29;43;37;10;68;72;790649843264.4436;304520379229.79785;600308647765.2183;48585.452536764016;16819.455746778036;-0.0;0.0;2758984.5826049787;541437.2263822282;0.0;605079.9935626527;3.8238897300145114;0.3553956182446665
3680;2019-08-25 06:20:45.109;1049;1047;189;191;177;53;35;36;65;44;685;229;67;78;294;235;281;966;189;39;35;43;865;366;370;149;371;277;866;-3.0;-1.0;1231.0;330.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;31229.302734375;28190.0;0.0;1231.79736328125;760.0;344974;550.0;0.0;Calculated values ==>;1566706845.109;378.06000000000006;377.86;292.06;292.26000000000005;290.86;278.46000000000004;275.0112864084945;276.66;276.76000000000005;279.66;277.56;341.66;296.06;279.86;280.96000000000004;302.56;296.66;301.26000000000005;369.76;277.06;276.66;328.16;349.16;277.46000000000004;244.42749628697553;264.73235714968143;275.0112864084945;292.06;8650000.0;3660000.0;3700000.0;1490000.0;3710000.0;2770000.0;8660000.0;0.0;0.0;0.20516666666666666;0.055;0.0;0.0;0.0;28190.0;0.0;1231.79736328125;31229.302734375;521640.1413466965;521294.26358895795;242265.0857927374;242819.37381126324;238984.01955966538;429743.705733735;431854.3060553472;455326.5121067421;471896.8997537706;523923.35033045243;474954.2239979569;455579.71180825814;456964.5262146582;470393.29655712564;463396.35081280995;271153.32937851007;510047.5244654116;432607.708960572;431854.3060553472;230795.22267914342;318717.3015803363;471797.38380554324;204560.96197484471;201446.94854128102;275.0032058984344;2363327.6945761717;934443.5167818787;123766.76134936613;996066.5050669726;0;91;92;1;29;43;37;10;68;72;790869969864.5135;304607350229.8255;600477491465.272;51448.732035394285;14698.003200688418;-0.0;0.0;2759817.922937277;541699.7843250436;0.0;605079.9935626527;2.2482221061937775;0.2024325994852483
3681;2019-08-25 06:21:45.120;1036;1039;188;188;170;59;38;39;44;44;679;225;51;69;294;232;282;968;191;41;38;43;844;367;371;155;371;276;845;-2.0;-1.0;1351.0;248.0;0.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;30279.76171875;27610.982421875;0.0;1198.15209960938;757.0;344975;550.0;0.0;Calculated values ==>;1566706905.12;376.76;377.06000000000006;291.96000000000004;291.96000000000004;290.16;279.06;275.1157276137837;276.96000000000004;277.06;277.56;277.56;341.06000000000006;295.66;278.26000000000005;280.06;302.56;296.36;301.36;369.96000000000004;277.26000000000005;276.96000000000004;328.16;348.86;277.46000000000004;245.62243170879464;264.60387354146746;275.1157276137837;292.26000000000005;8440000.0;3670000.0000000005;3710000.0;1550000.0;3710000.0;2760000.0;8450000.0;0.0;0.0;0.22516666666666665;0.04133333333333333;0.0;0.0;0.0;27610.982421875;0.0;1198.15209960938;30279.76171875;521434.26827187586;521764.9540543813;242423.7957411367;242423.7957411367;237478.44332253086;429675.2189834977;432163.2314376127;452813.69355796;471098.8979312068;523382.9997252824;474625.8832434513;453712.705894102;455998.05715364416;470393.29655712564;462845.98393238056;272684.327511054;512023.3231556156;432727.05303922435;432163.2314376127;230795.22267914342;317459.4925940039;470998.4292851768;204825.90710577834;201446.94854128102;275.1097510963508;2363840.364084762;934908.6102195929;123787.01464061867;996066.5050669726;0;91;92;1;29;43;37;10;68;72;791092310619.2097;304698566949.7008;600643421880.0452;55838.583249482894;11001.797583415137;-0.0;0.0;2760712.147807938;541913.9885948695;0.0;605079.9935626527;2.3201106851388364;0.19811098600223653
3682;2019-08-25 06:22:45.130;1039;1039;196;195;171;58;41;43;23;45;650;224;35;64;294;232;282;967;192;43;40;40;855;368;372;146;372;278;857;-3.0;-1.0;1417.0;264.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;31302.03515625;28008.037109375;0.0;2099.57006835938;754.0;344976;549.0;0.0;Calculated values ==>;1566706965.13;377.06000000000006;377.06000000000006;292.76000000000005;292.66;290.26000000000005;278.96000000000004;275.2199585193972;277.26000000000005;277.46000000000004;275.46000000000004;277.66;338.16;295.56;276.66;279.56;302.56;296.36;301.36;369.86;277.46000000000004;277.16;328.06;348.56000000000006;277.16;243.81672145450628;264.86050150153983;275.2199585193972;292.36;8550000.0;3679999.9999999995;3720000.0000000005;1460000.0;3720000.0000000005;2780000.0;8570000.0;0.0;0.0;0.23616666666666666;0.044000000000000004;0.0;0.0;0.0;28008.037109375;0.0;2099.57006835938;31302.03515625;521022.60562006914;520873.8628083168;244411.88942482966;244129.93596359112;237530.63132034178;429606.4342157736;432471.8144565848;449715.2268056805;472391.9387022875;520215.5334777368;474252.5511441494;451294.1996549894;455032.147585316;470257.25215473946;462695.5800010653;272062.0557361961;510917.0781325987;432846.8831544877;432283.37754313025;230377.04089860234;316201.74473053816;471896.58969717816;205022.92416670994;201446.94854128102;275.1901569034026;2364353.6312576183;935372.1792994264;123814.50023895959;996066.5050669726;0;91;92;1;29;43;37;10;68;73;791315247770.06;304788882000.0453;600809649580.6792;57788.16547323688;11742.441283340602;-0.0;0.0;2761659.1951991683;542103.5555087028;0.0;605079.9935626527;2.309403279580377;0.19898184765615584
3683;2019-08-25 06:23:45.111;1039;1037;228;225;183;54;42;44;29;46;624;225;33;57;294;222;282;933;193;45;42;37;768;364;368;141;369;265;770;-3.0;0.0;591.0;22.0;0.0;0;0;0;1;1;0;1;0;0;0;1;0;1;0;0;34782.9375;25503.521484375;4121.44873046875;2005.9792480468802;753.0;344977;548.0;0.0;Calculated values ==>;1566707025.111;377.06000000000006;376.86;295.96000000000004;295.66;291.46000000000004;278.56;274.8017692304317;277.36;277.56;276.06;277.76000000000005;335.56;295.66;276.46000000000004;278.86;302.56;295.36;301.36;366.46000000000004;277.66;277.36;327.96000000000004;348.46000000000004;276.86;242.77792619122317;263.1675429290057;274.8017692304317;292.46000000000004;7680000.0;3640000.0;3679999.9999999995;1410000.0;3690000.0;2650000.0;7700000.0;0.0;0.0;0.0985;0.0036666666666666666;0.0;0.0;0.0;25503.521484375;4121.44873046875;2005.9792480468802;34782.9375;527403.8830436625;527000.6610831624;256736.09654240063;255729.89698028864;242691.46543385452;429879.7862731237;433667.60643972526;452804.09003365895;473145.1120115388;518603.07788014534;476034.13620366954;453310.7128622403;456313.30301945616;470664.69974598876;461958.7606167715;278232.5242429094;513268.8415520947;434215.1450557785;433667.60643972526;229958.8627652946;315782.5089487807;472260.1919623333;204030.4708296374;201446.94854128102;274.7895361625091;2364904.1649716967;935817.9677429199;123848.70231581072;996100.839596984;0;91;92;2;29;43;37;10;68;73;791537177469.8624;304874954734.9686;600972497995.5342;24504.201491596123;983.5089774865517;-0.0;0.0;2762344.747762852;542209.5715117465;0.0;605079.9935626527;0.8057839205549239;0.05988011741672216
3684;2019-08-25 06:24:45.131;1017;1017;241;241;203;49;38;41;44;45;628;227;41;50;293;203;281;895;192;39;38;35;833;360;365;125;365;251;834;92.0;-1.0;1134.0;37.0;0.0;0;0;0;1;1;0;1;0;0;0;1;0;1;0;0;44343.2890625;26974.630859375;4631.01025390625;1991.5129394531198;750.0;344978;548.0;0.0;Calculated values ==>;1566707085.131;374.86;374.86;297.26000000000005;297.26000000000005;293.46000000000004;278.06;274.38016830617;276.96000000000004;277.26000000000005;277.56;277.66;335.96000000000004;295.86;277.26000000000005;278.16;302.46000000000004;293.46000000000004;301.26000000000005;362.66;277.06;276.96000000000004;327.96000000000004;348.16;276.66;239.25999513918347;261.27494424493943;274.38016830617;292.36;8330000.0;3600000.0;3650000.0;1250000.0;3650000.0;2510000.0;8340000.000000001;0.015333333333333334;0.0;0.189;0.006166666666666667;0.0;0.015333333333333334;0.0;26974.630859375;4631.01025390625;1991.5129394531198;44343.2890625;519691.10920490645;519615.4810292588;258650.4596591681;258650.4596591681;246958.22453016174;430148.3826014536;433683.32636128634;457011.0267116472;475107.6725263703;520176.12561034504;478013.12105751236;456647.6984805424;457735.2745315582;471077.7794527236;460012.4503564219;272945.6593566186;502572.4790186167;433865.5205784961;433683.32636128634;229958.8627652946;314524.84189198195;474147.5482803409;202991.33292264675;202991.33292264675;274.3692739847194;2365563.769987915;936255.4314516243;123882.02585484093;996173.80106755;0;91;92;2;29;43;37;10;68;73;791757150769.7925;304954781334.94324;601127349595.485;48009.72212612109;1672.1299947057807;-0.0;3537.277232725807;2762949.2318870397;542231.7092132827;0.0;605109.4806986862;1.5840368285367115;0.10627374247366624
3685;2019-08-25 06:25:45.112;1018;1018;228;232;215;48;38;40;51;45;642;230;49;54;293;194;282;902;183;40;38;35;797;360;365;127;365;265;800;-1.0;-1.0;1514.0;66.0;0.0;0;74;98;1;0;0;1;0;0;0;1;0;0;0;0;38677.05859375;15132.435546875;4351.96044921875;1095.84338378906;747.0;344979;548.0;0.0;Calculated values ==>;1566707145.112;374.96000000000004;374.96000000000004;295.96000000000004;296.36;294.66;277.96000000000004;274.38016830617;276.96000000000004;277.16;278.26000000000005;277.66;337.36;296.16;278.06;278.56;302.46000000000004;292.56;301.36;363.36;277.16;276.96000000000004;327.96000000000004;347.86;276.66;239.71726792356844;263.1675429290057;274.38016830617;291.46000000000004;7970000.0;3600000.0;3650000.0;1270000.0;3650000.0;2650000.0;8000000.0;0.0;0.0;0.25233333333333335;0.011000000000000001;0.0;0.0;0.0;15132.435546875;4351.96044921875;1095.84338378906;38677.05859375;522529.39240011526;522305.3781933269;255629.69907268867;256937.94850157714;251502.0130130226;430148.3826014536;433683.32636128634;455568.38231598947;474852.896959298;520458.5728114654;476595.6952811066;455319.25216532074;455941.3015012075;471077.7794527236;458786.89483575965;275789.6886132151;506506.3676960659;434047.17992658;433683.32636128634;229958.8627652946;313267.23492439475;473889.94243038853;202979.23539506126;202991.33292264675;274.36458770198414;2366255.387136295;936606.2125554943;123907.74567698808;996248.6354516145;0;91;92;2;29;43;37;10;68;73;791976081419.5975;305030357394.876;601282100575.3472;63736.66140638089;2980.0177773886003;-0.0;0.0;2763880.156862692;542270.4648348478;0.0;605138.9486744511;3.241783438582598;0.23084000678564584
3686;2019-08-25 06:26:45.122;1022;1020;207;211;205;47;39;39;55;46;663;232;53;63;293;189;282;905;182;40;39;37;831;360;365;131;365;272;834;-3.0;-2.0;1420.0;48.0;0.0;0;60;98;1;0;0;1;0;0;0;1;0;0;0;0;35851.89453125;15735.833984375;4543.10107421875;1023.5726318359401;745.0;344980;548.0;0.0;Calculated values ==>;1566707205.122;375.36;375.16;293.86;294.26000000000005;293.66;277.86;274.38016830617;277.06;277.06;278.66;277.76000000000005;339.46000000000004;296.36;278.46000000000004;279.46000000000004;302.46000000000004;292.06;301.36;363.66;277.16;277.06;327.96000000000004;347.66;276.86;240.61611355647437;264.08650396036035;274.38016830617;291.36;8309999.999999999;3600000.0;3650000.0;1310000.0;3650000.0;2720000.0;8340000.000000001;0.0;0.0;0.23666666666666666;0.008;0.0;0.0;0.0;15735.833984375;4543.10107421875;1023.5726318359401;35851.89453125;520517.11348706274;520021.2960942848;248130.73807573481;249315.3078858299;247543.0091863541;430148.3826014536;433865.5205784961;454899.59490120475;474437.7492251421;522052.43340761523;475934.87287928036;454646.90861390857;455905.94749238197;471077.7794527236;458101.12438257574;273464.3605203936;504014.6945495856;434047.17992658;433865.5205784961;229958.8627652946;312428.86344474956;473566.1253818903;202990.96011573725;202991.33292264675;274.36912957412176;2366876.565258006;936863.491007477;123925.41042074884;996322.7733185502;0;91;92;2;29;43;37;10;68;73;792195117919.5627;305107770294.86365;601443227425.3215;59618.3768992273;2164.6013221292246;-0.0;0.0;2764908.2868415173;542313.3438059747;0.0;605138.9486744511;2.900267851991575;0.20284554391520748
3687;2019-08-25 06:27:45.143;1027;1026;192;194;185;49;40;40;55;47;679;232;54;66;294;187;282;924;182;43;40;40;800;365;370;133;370;272;802;-2.0;-1.0;1557.0;164.0;0.0;0;58;98;1;0;0;1;0;0;0;1;0;0;0;0;30721.876953125;15206.103515625;4347.47607421875;1003.5184936523401;743.0;344981;548.0;0.0;Calculated values ==>;1566707265.143;375.86;375.76;292.36;292.56;291.66;278.06;274.9066339382667;277.16;277.16;278.66;277.86;341.06000000000006;296.36;278.56;279.76000000000005;302.56;291.86;301.36;365.56000000000006;277.46000000000004;277.16;327.96000000000004;347.46000000000004;277.16;241.05796691057077;264.08650396036035;274.9066339382667;291.36;8000000.0;3650000.0;3700000.0;1330000.0;3700000.0;2720000.0;8020000.0;0.0;0.0;0.2595;0.02733333333333333;0.0;0.0;0.0;15206.103515625;4347.47607421875;1003.5184936523401;30721.876953125;523496.1564886726;523215.8541552575;244538.90306387274;245122.28128845635;242519.3985775298;429811.8947417682;432794.5550643631;454899.59490120475;474277.9221395622;523703.78063389345;475934.87287928036;454773.307598347;456281.56124963466;470529.11206592637;457013.68520201126;275564.6802178257;509408.6187088832;433351.604109613;432794.5550643631;229958.8627652946;311590.51834565785;473598.1776897576;204257.47229552828;202991.33292264675;274.88171565140476;2367431.540859696;937121.4307335679;123942.30875911792;996396.8873921909;0;91;92;2;29;43;37;10;68;73;792415695094.2263;305186998014.7428;601606484545.0725;65041.63081617305;7361.979280775601;-0.0;0.0;2765947.4838292496;542392.7597634045;0.0;605138.9486744511;3.522073485414589;0.26826683044485544
3688;2019-08-25 06:28:45.113;1026;1024;184;186;173;51;41;41;56;48;687;231;55;67;294;184;282;911;182;45;41;42;822;365;370;135;370;273;824;140.0;0.0;1331.0;58.0;0.0;0;59;100;1;0;0;1;0;0;0;1;0;0;0;0;27713.32421875;15672.1748046875;4530.3662109375;1006.35675048828;741.0;344982;547.0;0.0;Calculated values ==>;1566707325.113;375.76;375.56000000000006;291.56;291.76000000000005;290.46000000000004;278.26000000000005;274.9066339382667;277.26000000000005;277.26000000000005;278.76000000000005;277.96000000000004;341.86;296.26000000000005;278.66;279.86;302.56;291.56;301.36;364.26;277.66;277.26000000000005;327.86;347.26;277.36;241.49495122638035;264.2163659402789;274.9066339382667;291.36;8220000.0;3650000.0;3700000.0;1350000.0;3700000.0;2730000.0;8240000.000000001;0.02333333333333333;0.0;0.22183333333333335;0.009666666666666665;0.0;0.02333333333333333;0.0;15672.1748046875;4530.3662109375;1006.35675048828;27713.32421875;521728.40286814014;521310.9834792491;241749.77954787426;242313.3492281624;238692.1553965564;429811.8947417682;432980.8147056428;454857.80791772855;474117.84615207044;524449.0039275744;475694.18595233123;454731.31114620477;456242.0255909057;470529.11206592637;456594.54110271874;274036.22957465897;505730.37250679405;433720.1347006524;432980.8147056428;229540.68826423294;310752.19949742197;473533.6025564079;204300.08519683834;204300.08519683834;274.89810958391905;2367918.257389689;937378.6210602003;123959.04934501357;996470.8324202596;0;91;92;2;29;43;37;10;68;73;792637584094.3322;305267357814.7811;601769902795.1505;55582.05482358415;2602.590667809172;-0.0;5335.883688538771;2766952.1786113703;542475.7563273076;0.0;605183.3921390281;2.994994359462783;0.18780822563321523
3689;2019-08-25 06:29:45.144;1024;1025;183;185;167;52;42;42;57;49;689;228;56;68;294;181;282;929;183;47;42;44;834;366;370;142;370;272;836;-2.0;-1.0;1061.0;184.0;0.0;0;79;100;1;0;0;1;0;0;0;1;0;0;0;0;26441.1796875;15805.931640625;4568.548828125;1105.89953613281;740.0;344983;546.0;0.0;Calculated values ==>;1566707385.144;375.56000000000006;375.66;291.46000000000004;291.66;289.86;278.36;275.0112864084945;277.36;277.36;278.86;278.06;342.06000000000006;295.96000000000004;278.76000000000005;279.96000000000004;302.56;291.26000000000005;301.36;366.06000000000006;277.86;277.36;327.76000000000005;347.16;277.56;242.98782864720522;264.08650396036035;275.0112864084945;291.46000000000004;8340000.000000001;3660000.0;3700000.0;1420000.0;3700000.0;2720000.0;8359999.999999999;0.0;0.0;0.17683333333333331;0.03066666666666667;0.0;0.0;0.0;15805.931640625;4568.548828125;1105.89953613281;26441.1796875;520561.52812661673;520546.41452375567;241217.0717138675;241775.05114634827;236832.17039429655;429743.705733735;433166.4952995384;455151.83698219666;473309.80541858333;524734.7135329193;475481.3718872887;455025.77115374926;456531.44730995287;470529.11206592637;456008.28398936946;273279.7399497874;507271.9824915042;434086.46171724674;433166.4952995384;229122.51738040973;310333.04987691523;472817.88148187683;204509.29792802714;204300.08519683834;274.9833572624507;2368369.778088499;937641.0741452477;123976.66057521249;996546.6958883095;0;91;92;2;29;43;37;10;68;73;792859698794.8403;305350500749.9713;601933487270.5248;44321.95565607897;8228.129895651391;-0.0;0.0;2767785.142176207;542566.0589644788;0.0;605227.880810478;2.4464225278968508;0.1997940468402264
3690;2019-08-25 06:30:45.104;1024;1024;181;182;165;53;43;43;57;49;685;225;56;71;295;178;282;925;186;48;43;45;800;366;371;147;371;274;802;-2.0;-2.0;1172.0;150.0;0.0;22;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25365.21484375;15389.9853515625;5288.0107421875;1209.99877929688;737.0;344984;546.0;0.0;Calculated values ==>;1566707445.104;375.56000000000006;375.56000000000006;291.26000000000005;291.36;289.66;278.46000000000004;275.0112864084945;277.46000000000004;277.46000000000004;278.86;278.06;341.66;295.66;278.76000000000005;280.26000000000005;302.66;290.96000000000004;301.36;365.66;277.96000000000004;277.46000000000004;327.76000000000005;346.86;277.66;244.02132995426717;264.3458800820626;275.0112864084945;291.76000000000005;8000000.0;3660000.0;3710000.0;1470000.0;3710000.0;2740000.0;8020000.0;0.0;0.0;0.19533333333333333;0.025;0.0;0.0;0.0;15389.9853515625;5288.0107421875;1209.99877929688;25365.21484375;523099.7193417414;522951.1965347351;241380.22742580128;241664.04670931643;236921.25037659612;429743.705733735;433099.9636564668;454816.10878090456;472656.8488134249;524162.9485343869;474883.7125350538;454689.4023167429;456578.4500420801;470521.52805015264;455585.1921062464;275564.6802178257;509547.4037464167;434022.2730352581;433099.9636564668;229122.51738040973;309075.640036128;472260.30881630094;204537.00674774966;204300.08519683834;274.9940034858827;2368801.2102298974;937900.8668096979;123995.94686175158;996628.7791261168;0;91;92;2;29;43;37;10;68;73;793081850594.9817;305437142950.0264;602097178070.6289;48887.851263809585;6693.082551713783;-0.0;0.0;2768561.3727354393;542690.3195059946;0.0;605227.880810478;2.5393341938309;0.20161861894745484
3691;2019-08-25 06:31:45.125;1016;1018;182;182;162;51;43;44;56;50;676;224;55;73;295;174;282;914;187;49;43;46;823;363;368;147;368;275;825;-2.0;-1.0;384.0;97.0;0.0;26;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25296.7578125;15730.4228515625;5638.9736328125;1222.88244628906;736.0;344985;546.0;0.0;Calculated values ==>;1566707505.125;374.76;374.96000000000004;291.36;291.36;289.36;278.26000000000005;274.69669130483857;277.46000000000004;277.56;278.76000000000005;278.16;340.76;295.56;278.66;280.46000000000004;302.66;290.56;301.36;364.56000000000006;278.06;277.46000000000004;327.76000000000005;346.76;277.76000000000005;244.02132995426717;264.4750485637546;274.69669130483857;291.86;8230000.0;3629999.9999999995;3679999.9999999995;1470000.0;3679999.9999999995;2750000.0;8250000.0;0.0;0.0;0.064;0.016166666666666666;0.0;0.0;0.0;15730.4228515625;5638.9736328125;1222.88244628906;25296.7578125;520311.52637393854;520429.8300348541;241167.57547729774;241167.57547729774;235682.23210858973;429947.3805835815;433850.6589431533;454520.55096188234;472755.93469492695;523153.2123420618;474640.7341109847;454393.4055857452;456664.9728122422;470927.6346091002;455522.04257374874;273971.2977590179;506071.4433482237;434937.8208729635;433850.6589431533;229122.51738040973;308656.51637580903;472359.47346155246;203721.99290028977;204300.08519683834;274.6658471888924;2369223.541098809;938160.2943121855;124016.22796783743;996719.8691994739;0;91;92;2;29;43;37;10;68;73;793303628189.6434;305525373819.89185;602261935715.3776;16051.107715941926;4342.97260240708;-0.0;0.0;2769102.7201314084;542782.3188206328;0.0;605227.880810478;0.902701333536942;0.07982491420848527
3692;2019-08-25 06:32:48.095;1010;1015;185;185;162;49;44;42;56;49;670;224;55;73;294;170;282;929;186;48;44;45;820;363;368;140;368;272;822;134.0;-1.0;891.0;0.0;0.0;36;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25317.900390625;15653.787109375;5973.68212890625;1224.21533203125;733.0;344986;545.0;0.0;Calculated values ==>;1566707568.095;374.16;374.66;291.66;291.66;289.36;278.06;274.69669130483857;277.56;277.36;278.76000000000005;278.06;340.16;295.56;278.66;280.46000000000004;302.56;290.16;301.36;366.06000000000006;277.96000000000004;277.56;327.66;346.46000000000004;277.66;242.56692532238324;264.08650396036035;274.69669130483857;291.76000000000005;8200000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2720000.0;8220000.0;0.022333333333333334;0.0;0.1485;0.0;0.0;0.022333333333333334;0.0;15653.787109375;5973.68212890625;1224.21533203125;25317.900390625;519731.02727423055;520252.4923805326;242074.63028642783;242074.63028642783;235735.78827130192;429947.3805835815;434033.169636506;455025.77115374926;473569.51334814675;522775.18562947086;475027.10034837265;454899.59490120475;457154.36480965785;470800.0606540944;454957.25294993835;274167.1818548645;508442.1384380684;434757.92371039576;434033.169636506;228704.35009887922;307399.1840295507;473177.20506292465;203801.94454194742;203801.94454194742;274.69669130483857;2369666.2084638784;938434.7753819269;124037.62987716672;996821.4315513694;0;91;92;2;29;43;37;10;68;73;793535357789.7487;305615735769.9329;602434158665.4558;37306.73825185257;0.0;-0.0;5141.8306937784755;2769569.3789594807;542820.3017352019;0.0;605272.8504047744;1.8575684788148006;0.10566955909676759
3693;2019-08-25 06:33:45.086;1009;1012;186;186;163;47;45;41;58;49;671;224;57;71;294;167;282;926;190;49;45;45;807;361;366;143;366;269;809;-2.0;-1.0;549.0;0.0;0.0;38;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24698.224609375;15389.8505859375;5971.5537109375;1195.30895996094;732.0;344987;545.0;0.0;Calculated values ==>;1566707625.086;374.06000000000006;374.36;291.76000000000005;291.76000000000005;289.46000000000004;277.86;274.4858918419099;277.66;277.26000000000005;278.96000000000004;278.06;340.26;295.56;278.86;280.26000000000005;302.56;289.86;301.36;365.76;278.06;277.66;327.66;346.36;277.66;243.1966462407574;263.6948088759802;274.4858918419099;292.16;8070000.0;3610000.0;3660000.0;1430000.0;3660000.0;2690000.0;8090000.000000001;0.0;0.0;0.0915;0.0;0.0;0.0;0.0;15389.8505859375;5971.5537109375;1195.30895996094;24698.224609375;520581.4888079076;520831.32374627213;242646.41357695032;242646.41357695032;236243.36047579255;430081.6785162784;434704.8021103697;455777.18079776154;473179.6374401198;523120.0895325611;475411.67364220234;455652.16317202843;457393.05887810484;471070.106341742;454870.3809290121;275056.17106914514;509104.750525803;435419.8954169936;434704.8021103697;228704.35009887922;306980.0860723078;472785.5327691947;203280.56203811016;203801.94454194742;274.4858918419099;2370062.1069328682;938680.4987088629;124056.7814200518;996915.9830701189;0;91;92;2;29;43;37;10;68;73;793744514759.5177;305696378034.8439;602588319320.2855;23103.4406165081;0.0;-0.0;0.0;2770047.5506956037;542820.3017352019;0.0;605313.5501371002;1.0242378999744775;0.07128230817688035
3694;2019-08-25 06:34:45.076;1006;1008;188;188;163;45;47;39;60;48;667;225;59;72;294;162;282;918;188;50;47;45;795;359;364;146;364;265;799;277.0;-1.0;528.0;18.0;0.0;36;99;100;1;0;0;1;0;0;0;1;0;0;0;0;24068.71875;15154.0107421875;5782.59765625;1156.37072753906;729.0;344988;544.0;0.0;Calculated values ==>;1566707685.076;373.76;373.96000000000004;291.96000000000004;291.96000000000004;289.46000000000004;277.66;274.27422755570615;277.86;277.06;279.16;277.96000000000004;339.86;295.66;279.06;280.36;302.56;289.36;301.36;364.96000000000004;278.16;277.86;327.56;346.06000000000006;277.66;243.81672145450628;263.1675429290057;274.27422755570615;291.96000000000004;7950000.0;3590000.0;3640000.0;1460000.0;3640000.0;2650000.0;7990000.000000001;0.04616666666666667;0.0;0.08800000000000001;0.003;0.0;0.04616666666666667;0.0;15154.0107421875;5782.59765625;1156.37072753906;24068.71875;521088.7340584031;521052.5399906652;243451.14694854512;243451.14694854512;236430.62970406614;430214.79039162316;435544.0976640484;456684.40183009306;472688.91281728103;523030.64028957416;476034.13620366954;456560.80161805527;458160.0575274389;471339.25742500153;454502.1527430527;275942.1890886957;508825.3316460209;436072.7713138505;435544.0976640484;228286.1864045524;305722.83045113535;472391.9387022875;202751.58597832467;202751.58597832467;274.27170853265835;2370468.4303957284;938934.9884646081;124076.3754845623;997013.9180063175;0;91;92;2;29;43;37;10;68;73;793963478259.5525;305783063584.85767;602748492620.311;22346.08779495562;808.9210581718886;-0.0;10747.254289490911;2770426.2336414144;542827.0416205196;0.0;605403.0956627848;1.5345265547622184;0.06390991404883696
3695;2019-08-25 06:35:45.127;1002;1006;191;192;166;43;48;37;61;47;656;226;60;74;294;159;282;918;191;51;48;44;822;356;361;147;361;261;825;147.0;0.0;331.0;0.0;0.0;22;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24076.279296875;15538.3759765625;5498.8046875;1137.166015625;726.0;344989;544.0;0.0;Calculated values ==>;1566707745.127;373.36;373.76;292.26000000000005;292.36;289.76000000000005;277.46000000000004;273.955091788801;277.96000000000004;276.86;279.26000000000005;277.86;338.76;295.76000000000005;279.16;280.56;302.56;289.06;301.36;364.96000000000004;278.26000000000005;277.96000000000004;327.56;345.76;277.56;244.02132995426717;262.63441904999945;273.955091788801;292.26000000000005;8220000.0;3560000.0;3610000.0;1470000.0;3610000.0;2610000.0;8250000.0;0.0245;0.0;0.05516666666666667;0.0;0.0;0.0245;0.0;15538.3759765625;5498.8046875;1137.166015625;24076.279296875;518498.8854510604;518810.6959191832;243710.4467687442;243996.1530895867;236762.54682175026;430412.23801567365;436430.11128019885;457457.7101697933;472458.61828419764;522224.4527954373;476652.1321971636;457335.37642303173;459039.73974966723;471741.32451053325;454587.787147844;274036.22957465897;506638.74945302185;436949.6230331232;436430.11128019885;228286.1864045524;304465.6318710359;472161.1242600225;201972.2588119733;201972.2588119733;273.955091788801;2370869.979740646;939190.975758841;124095.50453667827;997108.0096026339;0;91;92;2;29;43;37;10;68;73;794181163134.9812;305871038300.0309;602906426750.6221;14094.280733239737;0.0;-0.0;5744.2173854715265;2770730.161499025;542833.7883592085;0.0;605540.6414082714;0.8946598700418102;0.03850203555507502
3696;2019-08-25 06:36:45.137;1007;1009;195;195;168;41;50;34;62;45;635;226;61;82;293;158;282;931;191;53;50;42;825;355;360;135;360;259;828;-1.0;-1.0;403.0;8.0;0.0;13;0;90;1;0;0;1;0;0;0;1;1;0;0;0;23537.1796875;14626.1123046875;5065.533203125;1977.26257324219;725.0;344990;544.0;0.0;Calculated values ==>;1566707805.137;373.86;374.06000000000006;292.66;292.66;289.96000000000004;277.26000000000005;273.8482719121499;278.16;276.56;279.36;277.66;336.66;295.76000000000005;279.26000000000005;281.36;302.46000000000004;288.96000000000004;301.36;366.26;278.46000000000004;278.16;327.56;345.66;277.36;241.49495122638035;262.3656120759269;273.8482719121499;292.26000000000005;8250000.0;3550000.0;3600000.0;1350000.0;3600000.0;2590000.0;8280000.0;0.0;0.0;0.06716666666666667;0.0013333333333333333;0.0;0.0;0.0;14626.1123046875;5065.533203125;1977.26257324219;23537.1796875;518945.9608035764;518987.96100509446;244786.74721871616;244786.74721871616;237249.7872645195;430477.46260093397;437009.2976769699;457901.90838035865;473825.7953575257;520233.01661161653;476903.79497386736;457780.2368423411;460316.9624653519;471748.9571321974;454616.58392338036;273842.5014967831;508223.4451093351;437523.7402493343;437009.2976769699;228286.1864045524;304046.57827927166;473533.6025564079;201704.06070899204;201972.2588119733;273.84605409336274;2371266.824695257;939442.3883896008;124121.4624338433;997196.0604243999;0;91;92;2;29;43;37;10;69;73;794397499184.9468;305955652400.01746;603062452750.5973;17207.955435260123;362.4393891298878;-0.0;0.0;2770991.0569423824;542836.8091908388;0.0;605588.5178645557;0.8108574164727734;0.05829652446730695
3697;2019-08-25 06:37:45.128;1016;1013;196;196;171;42;52;33;64;43;628;226;63;92;293;158;282;932;194;55;52;40;804;355;359;154;359;262;806;-3.0;-1.0;771.0;309.0;0.0;6;42;76;1;0;0;1;0;0;0;1;1;0;0;0;21721.283203125;13213.53515625;4653.353515625;2110.57397460938;724.0;344991;544.0;0.0;Calculated values ==>;1566707865.128;374.76;374.46000000000004;292.76000000000005;292.76000000000005;290.26000000000005;277.36;273.8482719121499;278.36;276.46000000000004;279.56;277.46000000000004;335.96000000000004;295.76000000000005;279.46000000000004;282.36;302.46000000000004;288.96000000000004;301.36;366.36;278.66;278.36;327.56;345.56000000000006;277.16;245.4256646245625;262.7682575881327;273.8482719121499;292.56;8040000.000000001;3550000.0;3590000.0;1540000.0;3590000.0;2620000.0;8059999.999999999;0.0;0.0;0.1285;0.0515;0.0;0.0;0.0;13213.53515625;4653.353515625;2110.57397460938;21721.283203125;521740.4847485193;521190.8070758732;245608.40503965798;245608.40503965798;238495.80662550963;430477.46260093397;437582.33777929767;457663.1597208959;471132.15176546335;519265.2352792353;476526.01841687784;457540.8190454173;461052.6775505222;471882.5327644829;454616.58392338036;275271.36386410735;510187.1771081656;438091.89182571816;437582.33777929767;228286.1864045524;303627.53096179874;470831.0912012562;201623.61138757164;201972.2588119733;273.81467425542195;2371643.9219792048;939674.3506519726;124155.52262857731;997277.0389983628;0;91;92;2;29;43;37;10;69;73;794613166829.7205;306042339394.9265;603218729305.4333;32901.08196083217;13864.185210404756;-0.0;0.0;2771408.5696172817;542955.3466124298;0.0;605588.5178645557;2.3409012445064765;0.23145554290689535
3698;2019-08-25 06:38:45.108;1020;1014;195;196;172;42;54;33;66;41;628;230;64;108;293;160;282;921;193;57;53;35;803;355;359;156;359;267;805;84.0;0.0;566.0;302.0;0.0;1;99;79;1;0;0;1;0;0;0;1;1;0;0;0;22215.861328125;13526.0478515625;4448.22021484375;2467.14916992188;721.0;344992;543.0;0.0;Calculated values ==>;1566707925.108;375.16;374.56000000000006;292.66;292.76000000000005;290.36;277.36;273.8482719121499;278.56;276.46000000000004;279.76000000000005;277.26000000000005;335.96000000000004;296.16;279.56;283.96000000000004;302.46000000000004;289.16;301.36;365.26;278.86;278.46000000000004;327.46000000000004;345.26;276.66;245.81826849250206;263.43189868330234;273.8482719121499;292.46000000000004;8030000.0;3550000.0;3590000.0;1560000.0;3590000.0;2670000.0;8050000.0;0.014;0.0;0.09433333333333334;0.050333333333333334;0.0;0.014;0.0;13526.0478515625;4448.22021484375;2467.14916992188;22215.861328125;522346.61266817956;521399.2611078844;245340.52299716498;245633.36448918015;238793.01121353742;430477.46260093397;437922.44539726764;457099.57039784227;470663.1477110957;518849.04665521556;476343.08634032676;456852.27101820137;462208.35969017755;471882.5327644829;454897.47462011676;275343.995502935;508741.36181648355;438429.5904723098;437752.5954410684;227868.02628245065;302370.42649719206;470058.58109834907;201517.963373292;201517.963373292;273.7734409337305;2372009.942802791;939897.1062338224;124193.65760556291;997352.8601639916;0;91;92;2;29;43;37;10;69;73;794828495029.789;306135308394.95605;603377376405.4838;24109.86492931591;13516.54442549454;-0.0;3307.2848489488697;2771883.502477776;543183.4433018859;0.0;605616.0693847367;2.0024880726475596;0.1885241990073584
3699;2019-08-25 06:39:45.099;1020;1016;197;197;173;42;56;33;67;39;629;236;66;115;294;161;282;923;195;59;56;29;807;355;360;149;360;272;810;129.0;-1.0;814.0;202.0;0.0;1;0;87;1;0;0;1;0;0;0;1;1;1;0;0;24227.578125;14289.4814453125;4454.2421875;3671.51245117188;719.0;344993;543.0;0.0;Calculated values ==>;1566707985.099;375.16;374.76;292.86;292.86;290.46000000000004;277.36;273.8482719121499;278.76000000000005;276.46000000000004;279.86;277.06;336.06;296.76000000000005;279.76000000000005;284.66;302.56;289.26000000000005;301.36;365.46000000000004;279.06;278.76000000000005;327.46000000000004;345.06000000000006;276.06;244.42749628697553;264.08650396036035;273.8482719121499;292.66;8070000.0;3550000.0;3600000.0;1490000.0;3600000.0;2720000.0;8100000.0;0.021500000000000002;0.0;0.13566666666666669;0.033666666666666664;0.0;0.021500000000000002;0.0;14289.4814453125;4454.2421875;3671.51245117188;24227.578125;522047.911315929;521290.2173840933;245801.60962579603;245801.60962579603;238969.66880672198;430477.46260093397;438034.446279952;456406.55620663636;471399.1107851406;518535.13043881377;476387.61616691673;456281.56124963466;462293.83084617427;471874.90834666864;455037.6728021549;275056.17106914514;508602.79170244775;438541.5298815537;438034.446279952;227868.02628245065;301532.38793589;470401.9307118649;201533.82643539106;201533.82643539106;273.77963389858525;2372396.913410195;940128.8675416416;124244.80544569134;997427.0362225219;0;91;92;2;29;43;37;10;69;74;795044162674.5626;306226794669.86005;603539052150.3141;34577.73367229895;9051.89284397462;-0.0;5084.763326658061;2772372.4924394446;543371.4854017209;0.0;605685.9926293999;2.173271325825469;0.1720048365937987
3700;2019-08-25 06:40:45.099;1020;1017;199;199;176;44;58;33;68;37;630;243;67;124;294;163;282;931;194;61;58;21;823;356;361;144;361;275;826;90.0;-1.0;1016.0;274.0;0.0;1;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25521.39453125;15572.185546875;4583.625;3469.2080078125;717.0;344994;542.0;0.0;Calculated values ==>;1566708045.099;375.16;374.86;293.06;293.06;290.76000000000005;277.56;273.955091788801;278.96000000000004;276.46000000000004;279.96000000000004;276.86;336.16;297.46000000000004;279.86;285.56;302.56;289.46000000000004;301.36;366.26;279.26000000000005;278.96000000000004;327.36;344.86;275.26000000000005;243.40439225979637;264.4750485637546;273.955091788801;292.56;8230000.0;3560000.0;3610000.0;1440000.0;3610000.0;2750000.0;8259999.999999999;0.015000000000000001;0.0;0.16933333333333334;0.04566666666666667;0.0;0.015000000000000001;0.0;15572.185546875;4583.625;3469.2080078125;25521.39453125;520849.1330134423;520219.80731016;245990.53472422063;245990.53472422063;239479.27180441562;430412.23801567365;438146.9115166479;456037.52269416815;471864.221826097;518388.0010803888;476801.4541417028;455911.71313070867;462927.3691586446;471741.32451053325;455149.7080012845;273971.2977590179;508390.06146215514;438653.9296755554;438146.9115166479;227449.86971758792;300694.37409284414;470279.77213233593;201657.66517712508;201657.66517712508;273.83246063099983;2372811.4881823305;940377.7147665764;124304.3114495162;997502.3517824177;0;91;92;2;29;43;37;10;69;74;795260462674.5626;306314694669.86005;603703152150.3141;43074.989206219296;12267.076217621296;-0.0;3547.3386950928425;2773019.5984634324;543549.1434772342;0.0;605757.9268129144;2.4926712325163036;0.21186745030015483
