;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3701;2019-08-25 06:41:45.130;1024;1022;201;201;177;45;61;34;70;37;644;248;69;126;295;164;282;944;198;64;61;18;833;358;363;142;363;279;834;-2.0;-1.0;1308.0;356.0;0.0;5;0;98;1;0;0;1;0;0;0;1;1;1;0;0;25943.1875;15700.5634765625;4794.2158203125;3568.10595703125;715.0;344995;542.0;0.0;Calculated values ==>;1566708105.13;375.56000000000006;375.36;293.26000000000005;293.26000000000005;290.86;277.66;274.1680685717883;279.26000000000005;276.56;280.16;276.86;337.56000000000006;297.96000000000004;280.06;285.76000000000005;302.66;289.56;301.36;367.56000000000006;279.56;279.26000000000005;327.36;344.66;274.96000000000004;242.98782864720522;264.9883086891361;274.1680685717883;292.96000000000004;8330000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2790000.0;8340000.000000001;0.0;0.0;0.218;0.059333333333333335;0.0;0.0;0.0;15700.5634765625;4794.2158203125;3568.10595703125;25943.1875;520636.5831021303;520291.5335622741;246376.31713948576;246376.31713948576;239596.19457459333;430280.9020939914;438203.4745120459;455626.85928223166;472128.42060986464;519509.5159188073;476865.68502939015;455500.0174954674;462568.3961227373;471599.99961895443;454953.4575107284;273340.96026997606;509555.5053948045;438711.5355410296;438203.4745120459;227449.86971758792;299856.38484229014;470252.297931023;202095.0408887768;201657.66517712508;274.0119871825039;2373240.581283856;940638.4556555932;124362.98603223702;997580.5408329138;0;91;92;2;29;43;37;10;69;74;795477774895.0598;306400539000.0564;603869438020.6945;55269.93640977316;15910.66391783994;-0.0;0.0;2773839.562941649;543784.079299726;0.0;605787.5032420383;2.9581074578767725;0.2766553629612536
3702;2019-08-25 06:42:45.120;1029;1025;199;200;177;48;40;35;71;37;664;251;70;126;295;166;282;944;192;66;40;13;810;362;366;139;366;282;813;-2.0;-1.0;1150.0;316.0;0.0;29;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26535.0390625;15417.26171875;5662.40283203125;3641.19750976562;714.0;344996;542.0;0.0;Calculated values ==>;1566708165.12;376.06000000000006;375.66;293.06;293.16;290.86;277.96000000000004;274.5913991737795;277.16;276.66;280.26000000000005;276.86;339.56000000000006;298.26000000000005;280.16;285.76000000000005;302.66;289.76000000000005;301.36;367.56000000000006;279.76000000000005;277.16;327.36;344.56000000000006;274.46000000000004;242.35481222062532;265.3697278774862;274.5913991737795;292.36;8100000.0;3620000.0000000005;3660000.0;1390000.0;3660000.0;2820000.0;8130000.0;0.0;0.0;0.19166666666666668;0.05266666666666667;0.0;0.0;0.0;15417.26171875;5662.40283203125;3641.19750976562;26535.0390625;523020.4938232166;522265.791514425;246312.8284756239;246606.78850105978;240020.90929529682;430014.67791919125;433799.4536676275;455253.5943273464;472523.0838727012;521342.08645729005;476829.9733897117;455125.90863566275;462115.09992311196;471197.2473584141;454559.59357896424;274844.90685108193;511275.26874987455;438376.39602113876;433799.4536676275;227449.86971758792;299437.39939995663;470163.3332718048;203032.73920961915;201657.66517712508;274.3946177895481;2373677.8269504495;940897.7276453633;124423.05354797633;997667.6647982695;0;91;92;2;29;43;37;10;69;74;795696438444.2256;306484824949.7348;604037709970.0525;48342.330564231066;14068.877953941776;-0.0;0.0;2774702.8545905454;544033.8671761187;0.0;605787.5032420383;2.524637222007629;0.23091013902854196
3703;2019-08-25 06:43:45.111;1023;1023;199;199;175;50;38;36;72;38;683;250;71;125;296;166;282;939;191;68;38;6;815;361;366;140;366;285;817;-1.0;-1.0;1054.0;438.0;0.0;36;0;98;1;0;0;1;0;0;0;1;1;1;0;0;26889.8125;15519.8173828125;5988.96142578125;3676.06201171875;711.0;344997;541.0;0.0;Calculated values ==>;1566708225.111;375.46000000000004;375.46000000000004;293.06;293.06;290.66;278.16;274.4858918419099;276.96000000000004;276.76000000000005;280.36;276.96000000000004;341.46000000000004;298.16;280.26000000000005;285.66;302.76000000000005;289.76000000000005;301.36;367.06000000000006;279.96000000000004;276.96000000000004;327.26000000000005;344.26;273.76000000000005;242.56692532238324;265.74818594083865;274.4858918419099;292.26000000000005;8150000.0;3610000.0;3660000.0;1400000.0;3660000.0;2850000.0;8170000.0;0.0;0.0;0.17566666666666667;0.073;0.0;0.0;0.0;15519.8173828125;5988.96142578125;3676.06201171875;26889.8125;521849.9720284087;521700.5554239459;246212.55711189331;246212.55711189331;239383.0682784849;430081.6785162784;433433.583526483;454878.2288214866;472489.9908694221;523074.3999444349;476337.1116445837;454749.68505742337;461535.91515980614;471324.300405837;454728.989882783;274501.1214053866;510253.91426300246;438716.12394902314;433433.583526483;227031.71669481136;298180.4796168596;469336.76393192314;202354.88281651193;201657.66517712508;274.12679150634943;2374122.967267041;941155.4979672815;124484.02156425931;997764.7449364966;0;91;92;2;29;43;37;10;69;74;795916005504.8678;306568512394.9796;604207784455.5499;44359.93444820721;19489.677321425013;-0.0;0.0;2775475.257590077;544313.4798560372;0.0;605787.5032420383;2.535239838329062;0.24990024061434227
3704;2019-08-25 06:44:45.131;1014;1017;201;201;175;50;40;36;73;39;700;251;72;124;296;162;282;942;193;70;40;-6;820;361;365;138;365;287;822;-2.0;-2.0;1088.0;403.0;0.0;42;0;98;1;0;0;1;0;0;0;1;1;1;0;0;27400.42578125;15589.033203125;6290.01220703125;3716.158203125;710.0;344998;540.0;0.0;Calculated values ==>;1566708285.131;374.56000000000006;374.86;293.26000000000005;293.26000000000005;290.66;278.16;274.4858918419099;277.16;276.76000000000005;280.46000000000004;277.06;343.16;298.26000000000005;280.36;285.56;302.76000000000005;289.36;301.36;367.36;280.16;277.16;327.16;344.16;272.56;242.14157278889297;265.9988726020314;274.4858918419099;292.46000000000004;8200000.0;3610000.0;3650000.0;1380000.0;3650000.0;2870000.0;8220000.0;0.0;0.0;0.18133333333333335;0.06716666666666667;0.0;0.0;0.0;15589.033203125;6290.01220703125;3716.158203125;27400.42578125;520269.0850666693;520521.37050528557;246673.07437488285;246673.07437488285;239282.80494362014;430081.6785162784;434047.17992658;454669.81544630387;472850.0741107318;524681.818771114;476198.5734918439;454540.7322448394;461106.0134988226;471458.5583104692;454161.71719194663;274167.1818548645;510261.3085839956;439276.2188446883;434047.17992658;226613.5671989835;297761.5184850505;468425.1277242677;202084.55037228522;201657.66517712508;274.021512722502;2374575.5367254587;941414.8248022224;124545.64393330847;997867.1038249976;0;91;92;2;29;43;37;10;69;74;796135378604.7981;306651940194.9531;604379441655.4954;45802.12806675539;17889.208778808155;-0.0;0.0;2776226.8585609696;544625.0744036792;0.0;605787.5032420383;2.4884090710071303;0.2414671949278288
3705;2019-08-25 06:45:45.112;1007;1012;203;203;176;48;43;35;74;39;714;253;72;123;296;159;282;944;191;71;43;-15;867;361;366;137;366;277;868;-2.0;-1.0;1418.0;438.0;0.0;50;0;1;1;0;1;1;0;0;0;1;1;1;0;0;40732.86328125;28409.783203125;7086.27685546875;3593.86181640625;708.0;344999;539.0;0.0;Calculated values ==>;1566708345.112;373.86;374.36;293.46000000000004;293.46000000000004;290.76000000000005;277.96000000000004;274.4858918419099;277.46000000000004;276.66;280.56;277.06;344.56000000000006;298.46000000000004;280.36;285.46000000000004;302.76000000000005;289.06;301.36;367.56000000000006;280.26000000000005;277.46000000000004;327.06;343.96000000000004;271.66;241.92719264551067;264.73235714968143;274.4858918419099;292.26000000000005;8670000.0;3610000.0;3660000.0;1370000.0;3660000.0;2770000.0;8680000.0;0.0;0.0;0.23633333333333334;0.073;0.0;0.0;0.0;28409.783203125;7086.27685546875;3593.86181640625;40732.86328125;515720.9390062209;516337.342394307;246147.90641042046;246147.90641042046;238677.236738951;430081.6785162784;434344.22949482966;456462.4560975668;472980.6827117325;526918.7197796382;477683.06752298697;456210.7846720172;462505.9419599354;471324.300405837;453734.43741288787;271418.22909085924;506740.0984716627;439222.7570464785;434344.22949482966;226195.42121513622;296923.61432157;467674.4863581846;202028.34544174487;201657.66517712508;273.9996011803352;2375143.134337628;941781.3654972938;124606.54147641973;997978.5376018786;0;91;93;2;29;43;37;10;69;74;796354609159.6029;306734414069.8797;604548588075.3447;60131.26148499259;19392.168286900098;-0.0;0.0;2777109.3572600037;544935.6541642052;0.0;605787.5032420383;2.034371673245834;0.18882420577398787
3706;2019-08-25 06:46:45.132;999;1009;204;204;182;50;40;36;69;40;721;252;68;105;296;158;282;950;191;55;40;-19;832;369;373;138;373;262;829;-2.0;-1.0;1946.0;373.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;41216.09375;27137.009765625;8980.9111328125;3367.02026367188;704.0;345000;539.0;0.0;Calculated values ==>;1566708405.132;373.06000000000006;374.06000000000006;293.56;293.56;291.36;278.16;275.3239800832674;277.16;276.76000000000005;280.06;277.16;345.26;298.36;279.96000000000004;283.66;302.76000000000005;288.96000000000004;301.36;368.16;278.66;277.16;327.06;343.56000000000006;271.26000000000005;242.14157278889297;262.7682575881327;275.3239800832674;292.26000000000005;8320000.0;3690000.0;3729999.9999999995;1380000.0;3729999.9999999995;2620000.0;8290000.000000001;0.0;0.0;0.32433333333333336;0.06216666666666667;0.0;0.0;0.0;27137.009765625;8980.9111328125;3367.02026367188;41216.09375;517323.0023477915;518911.79481678875;247376.2615287692;247376.2615287692;241083.8011675037;429537.3511455088;432025.51890659845;458273.4786486601;472947.9820155742;528799.8578495926;479420.66123668896;458151.5978344243;462604.37162378425;470378.2348387857;452198.9587589245;273402.4992789615;510804.71317314974;434807.43908473046;432025.51890659845;226195.42121513622;295247.87795992935;467139.2040673301;204425.3750309946;201657.66517712508;274.96551922276404;2375826.2699486627;942244.4097352;124664.56816285217;998112.4754661495;0;91;93;2;29;43;37;10;69;74;796576383059.5325;306816941569.85345;604710341975.2933;82331.40160666287;16332.043038425525;-0.0;0.0;2778296.9418483432;545233.4551590753;0.0;605787.5032420383;2.4987613439770806;0.21358464231396543
3707;2019-08-25 06:47:45.123;1007;1005;198;197;177;54;42;38;63;42;714;252;63;101;296;158;282;887;191;45;42;-42;798;366;371;136;371;261;797;-2.0;-1.0;1735.0;251.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;39717.5078125;26412.04296875;8610.85546875;3362.142578125;704.0;345001;538.0;0.0;Calculated values ==>;1566708465.123;373.86;373.66;292.96000000000004;292.86;290.86;278.56;275.0112864084945;277.36;276.96000000000004;279.46000000000004;277.36;344.56000000000006;298.36;279.46000000000004;283.26000000000005;302.76000000000005;288.96000000000004;301.36;361.86;277.66;277.36;326.96000000000004;343.56000000000006;268.96000000000004;241.71165711629368;262.63441904999945;275.0112864084945;292.26000000000005;7980000.0;3660000.0;3710000.0;1360000.0;3710000.0;2610000.0;7970000.0;0.0;0.0;0.2891666666666667;0.04183333333333333;0.0;0.0;0.0;26412.04296875;8610.85546875;3362.142578125;39717.5078125;520995.02953036194;520804.58406175993;246427.09967878362;246130.8118148674;240357.82972746823;429743.705733735;432913.8003328046;457702.0984133237;473403.85947104497;528161.8451284079;479542.64684385556;457702.0984133237;462279.52650479466;470649.66752256016;452724.82029402856;275714.1939999957;504652.424192256;433470.5676684979;432913.8003328046;225777.27872811773;295247.87795992935;465142.3390996094;203537.870224939;201657.66517712508;274.608860428761;2376500.6154606408;942690.5849045358;124720.63610835477;998259.0515313005;0;91;93;2;29;43;37;10;69;74;796799549579.2983;306899129239.7672;604867218440.1288;73495.82265114125;10943.78694792371;-0.0;0.0;2779595.307265099;545460.719647269;0.0;605787.5032420383;2.1998051158703467;0.18062344808683028
3708;2019-08-25 06:48:45.113;1006;1008;207;206;180;48;42;37;58;42;706;253;58;98;295;157;282;884;194;48;42;-57;801;361;366;136;366;258;799;95.0;-1.0;1431.0;271.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;0;0;40023.8671875;26307.88671875;8678.3154296875;3330.0869140625;702.0;345002;537.0;0.0;Calculated values ==>;1566708525.113;373.76;373.96000000000004;293.86;293.76000000000005;291.16;277.96000000000004;274.4858918419099;277.36;276.86;278.96000000000004;277.36;343.76;298.46000000000004;278.96000000000004;282.96000000000004;302.66;288.86;301.36;361.56000000000006;277.96000000000004;277.36;326.86;343.36;267.46000000000004;241.71165711629368;262.23063862743834;274.4858918419099;292.56;8009999.999999999;3610000.0;3660000.0;1360000.0;3660000.0;2580000.0;7990000.000000001;0.01583333333333333;0.0;0.23850000000000002;0.04516666666666667;0.0;0.01583333333333333;0.0;26307.88671875;8678.3154296875;3330.0869140625;40023.8671875;520635.01188492076;521052.5399906652;249073.99810547908;248770.76195544665;241162.5585551535;430081.6785162784;434163.16617520025;457576.2050488785;473403.85947104497;527577.7032050199;480017.75632528315;457576.2050488785;462376.3107314542;471197.2473584141;453448.69786058774;275490.6472089859;504053.8598854802;435241.863864222;434163.16617520025;225359.1397227605;294410.04551340896;463650.9728253377;201809.75943322052;201809.75943322052;273.91431026475607;2377165.01616717;943129.8444298769;124776.395392702;998403.1039427397;0;91;93;2;29;43;37;10;69;74;797020612729.3335;306980715639.78015;605022892490.1536;61000.29727933443;11826.494804877295;-0.0;3678.9289400813454;2780715.921464531;545650.4403698478;0.0;605818.155873587;1.9966892122433881;0.16190502452743888
3709;2019-08-25 06:49:45.124;1007;1011;214;213;185;42;43;32;56;41;698;254;55;99;294;158;282;894;191;50;43;-65;761;353;358;134;358;270;763;1239.0;-1.0;98.0;211.0;0.0;80;0;100;1;0;0;1;0;0;0;1;1;1;0;0;28012.662109375;14675.5830078125;7348.2109375;3533.09887695312;701.0;345003;536.0;0.0;Calculated values ==>;1566708585.124;373.86;374.26;294.56;294.46000000000004;291.66;277.36;273.6339639331285;277.46000000000004;276.36;278.76000000000005;277.26000000000005;342.96000000000004;298.56;278.66;283.06;302.56;288.96000000000004;301.36;362.56000000000006;278.16;277.46000000000004;326.76000000000005;343.26;266.66;241.2770596917726;263.82572766246335;273.6339639331285;292.26000000000005;7609999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2700000.0;7630000.0;0.20650000000000002;0.0;0.01633333333333333;0.035166666666666666;0.0;0.20650000000000002;0.0;14675.5830078125;7348.2109375;3533.09887695312;28012.662109375;523772.06578591897;524143.4007507156;252373.0163948368;252051.11231376015;243449.78420207973;430607.02586249536;436266.9853589771;455360.3838755622;473565.85517348704;525819.4333864219;478662.5642138842;455234.8412542021;460664.2892717585;472141.42416869383;454954.6427659729;278912.7813150644;508541.4534842365;437470.7598859434;436266.9853589771;224941.0041839467;293991.1381695566;463148.29355095443;199763.89272313568;199763.89272313568;273.07628282423974;2377732.091190819;943471.4359587894;124833.59909319895;998536.6828144519;0;91;93;2;29;43;37;10;69;74;797237852549.8997;307061730489.9913;605181321530.5664;4174.742688822967;9262.351429111626;-0.0;48837.88862930126;2781259.146371993;545826.2129746597;0.0;606255.8762551661;2.4367196427329687;0.02673908251543513
3710;2019-08-25 06:50:45.134;999;1004;217;217;184;35;43;25;58;37;698;253;58;115;292;158;282;876;194;51;43;-71;798;347;352;132;352;279;800;-2.0;-1.0;633.0;209.0;0.0;25;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27538.76953125;15361.1982421875;5417.72900390625;3655.5126953125;699.0;345004;535.0;0.0;Calculated values ==>;1566708645.134;373.06000000000006;373.56000000000006;294.86;294.86;291.56;276.66;272.9856168485579;277.46000000000004;275.66;278.96000000000004;276.86;342.96000000000004;298.46000000000004;278.96000000000004;284.66;302.36;288.96000000000004;301.36;360.76;278.26000000000005;277.46000000000004;326.66;343.06000000000006;266.06;240.83765695389522;264.9883086891361;272.9856168485579;292.56;7980000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2790000.0;8000000.0;0.0;0.0;0.1055;0.034833333333333334;0.0;0.0;0.0;15361.1982421875;5417.72900390625;3655.5126953125;27538.76953125;519929.11669068027;520444.1236978013;252125.54873785985;252125.54873785985;242278.83517976408;430988.63858405815;437659.0919483519;454097.2039778904;473436.4806182908;525108.7565918721;477433.5859777908;454097.2039778904;461227.95884065365;472687.14040283905;455958.4348916366;275714.1939999957;502828.89494780236;438995.08276109525;437659.0919483519;224522.8720964353;293153.3411634106;462847.3128920431;196970.6261729263;199763.89272313568;271.9414327446438;2378195.096942517;943721.784186918;124893.51417380772;998643.0833777521;0;91;93;2;29;43;37;10;69;74;797450888049.8658;307141543789.9786;605346048980.5403;27126.853958423715;9261.371254049234;-0.0;0.0;2781520.0364851183;545980.6030577208;0.0;606662.9264907466;1.489218713411556;0.14138484768355244
3711;2019-08-25 06:51:48.124;999;1003;215;217;188;34;44;24;58;33;710;252;58;117;292;159;282;898;195;53;44;-76;812;348;353;132;353;280;815;226.0;0.0;1323.0;347.0;0.0;6;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27864.369140625;15580.36328125;4663.5830078125;3688.826171875;698.0;345005;535.0;0.0;Calculated values ==>;1566708708.124;373.06000000000006;373.46000000000004;294.66;294.86;291.96000000000004;276.56;273.0942459734351;277.56;275.56;278.96000000000004;276.46000000000004;344.16;298.36;278.96000000000004;284.86;302.36;289.06;301.36;362.96000000000004;278.46000000000004;277.56;326.66;342.96000000000004;265.56;240.83765695389522;265.11578078379944;273.0942459734351;292.66;8120000.0;3479999.9999999995;3529999.9999999995;1320000.0;3529999.9999999995;2800000.0;8150000.0;0.03766666666666666;0.0;0.2205;0.057833333333333334;0.0;0.03766666666666666;0.0;15580.36328125;4663.5830078125;3688.826171875;27864.369140625;518859.769891901;519169.0005458127;251053.94374821353;251668.24545222227;243081.39398293302;430925.7729439634;437599.0066534678;453926.7443031921;473048.1168422736;526270.8897525269;477194.9197527553;453926.7443031921;461319.3711161629;472554.8647467878;455930.2288962042;274706.17114795704;504653.7652025037;439103.6918358816;437599.0066534678;224522.8720964353;292734.4514702754;462350.92799686216;197906.1790374397;197906.1790374397;272.31903907527806;2378679.7974571656;943992.4798758981;124957.7669384347;998731.2808560458;0;91;93;2;29;43;37;10;69;74;797672927799.8994;307224690589.99115;605522106030.5669;56452.53464109841;15293.721314819932;-0.0;9028.429840203722;2782251.2400529906;546195.4260134357;0.0;606741.9127123744;3.375065965631879;0.2659135362420046
3712;2019-08-25 06:52:45.125;1006;1008;205;208;189;38;44;23;60;32;722;252;59;117;292;162;282;917;192;56;44;-78;832;352;356;132;357;281;835;-2.0;-1.0;1284.0;374.0;0.0;5;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27624.7734375;15901.6728515625;4834.27197265625;3677.51904296875;696.0;345006;535.0;0.0;Calculated values ==>;1566708765.125;373.76;373.96000000000004;293.66;293.96000000000004;292.06;276.96000000000004;273.5264737036516;277.56;275.46000000000004;279.16;276.36;345.36;298.36;279.06;284.86;302.36;289.36;301.36;364.86;278.76000000000005;277.56;326.66;342.76;265.36;240.83765695389522;265.2429198363724;273.5264737036516;292.36;8320000.0;3520000.0000000005;3560000.0;1320000.0;3570000.0000000005;2810000.0;8350000.0;0.0;0.0;0.214;0.06233333333333334;0.0;0.0;0.0;15901.6728515625;4834.27197265625;3677.51904296875;27624.7734375;518275.77002268645;518318.2769821669;247517.76302783441;248399.77020469008;242919.9272004632;430671.36484660726;436907.12993524404;454013.2683084627;472950.9869074988;527433.286605519;477069.5553066761;453884.60670085205;461165.9602728401;472023.62416811753;455679.82391596405;273402.4992789615;505648.35440710525;438934.2288957923;436907.12993524404;224522.8720964353;291896.6896268761;462152.1937083855;198484.55668326566;197906.1790374397;272.5655361556662;2379119.0942088426;944241.7170341377;125016.08486108156;998806.4735270254;0;91;93;2;29;43;37;10;69;74;797874996344.6425;307299931909.8955;605681993835.3636;54683.144287792165;16435.28270789914;-0.0;0.0;2783131.0796122365;546446.6183684357;0.0;606813.3890358004;2.9130821985190236;0.2679883662270204
3713;2019-08-25 06:53:45.155;1015;1015;195;197;180;43;31;24;63;32;730;252;62;116;292;165;282;931;188;58;31;-80;822;356;361;134;361;280;824;-2.0;-2.0;1302.0;244.0;0.0;22;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27170.5234375;15688.427734375;5474.64892578125;3648.52368164062;694.0;345007;535.0;0.0;Calculated values ==>;1566708825.155;374.66;374.66;292.66;292.86;291.16;277.46000000000004;273.955091788801;276.26000000000005;275.56;279.46000000000004;276.36;346.16;298.36;279.36;284.76000000000005;302.36;289.66;301.36;366.26;278.96000000000004;276.26000000000005;326.66;342.56000000000006;265.16;241.2770596917726;265.11578078379944;273.955091788801;291.96000000000004;8220000.0;3560000.0;3610000.0;1340000.0;3610000.0;2800000.0;8240000.000000001;0.0;0.0;0.217;0.04066666666666666;0.0;0.0;0.0;15688.427734375;5474.64892578125;3648.52368164062;27170.5234375;520252.4923805326;520101.4338215883;244880.8681826093;245458.76026094976;240629.8630974656;430412.23801567365;433406.2193873385;454567.78127670917;472689.592463476;528337.0381671357;477194.9197527553;454439.8120370909;461196.91048318753;471488.91633454995;455429.6849068524;274036.22957465897;508556.5377557623;438146.9115166479;433406.2193873385;224522.8720964353;291058.95107146574;461653.7432011015;200230.50769941224;197906.1790374397;273.27306232327237;2379575.94999632;944505.0994976474;125077.16574226887;998892.4241549752;0;91;93;2;29;43;37;10;69;74;798090203894.5399;307379771809.8575;605850377985.2834;55191.18836627343;10631.211577068696;-0.0;0.0;2784047.156860303;546672.285264429;0.0;606813.3890358004;2.6528881263841617;0.2228045630913324
3714;2019-08-25 06:54:45.116;1020;1019;189;189;171;47;32;24;67;33;733;252;65;117;292;167;282;933;186;37;32;-82;821;358;362;133;362;282;823;-2.0;-1.0;1310.0;225.0;0.0;29;0;100;1;0;0;1;0;0;0;1;1;1;0;0;26893.939453125;15711.21875;5717.5390625;3688.04272460938;693.0;345008;534.0;0.0;Calculated values ==>;1566708885.116;375.16;375.06000000000006;292.06;292.06;290.26000000000005;277.86;274.1680685717883;276.36;275.56;279.86;276.46000000000004;346.46000000000004;298.36;279.66;284.86;302.36;289.86;301.36;366.46000000000004;276.86;276.36;326.56;342.46000000000004;264.96000000000004;241.05796691057077;265.3697278774862;274.1680685717883;291.76000000000005;8209999.999999999;3579999.9999999995;3620000.0000000005;1330000.0;3620000.0000000005;2820000.0;8230000.0;0.0;0.0;0.21833333333333332;0.0375;0.0;0.0;0.0;15711.21875;5717.5390625;3688.04272460938;26893.939453125;520999.32738168683;520714.82037537626;243185.80086961665;243185.80086961665;238162.70068096995;430280.9020939914;433337.9007451696;454742.152802931;472917.67418972735;528492.6427161816;476944.00568232284;454485.7265476367;461012.21196476603;471354.6902123695;455374.8496969889;274101.5228275363;508920.34312764223;434244.55786418;433337.9007451696;224104.74344509715;290640.09048841946;461604.3712724691;200838.1211736593;197906.1790374397;273.52061844423156;2380026.1943376437;944766.5931367823;125138.2640558846;998985.6317638059;0;91;93;2;29;43;37;10;69;74;798306962909.4158;307459819744.81165;606018868395.187;55435.71357239099;9778.734378705367;-0.0;0.0;2784968.448480212;546842.2575934225;0.0;606813.3890358004;2.5964472606590085;0.2133264656849151
3715;2019-08-25 06:55:45.106;1018;1020;189;189;167;49;34;26;70;34;735;252;69;119;293;166;282;939;191;37;34;-84;860;358;363;133;363;279;858;0.0;-1.0;1158.0;303.0;0.0;34;0;0;1;1;0;1;0;0;0;1;1;1;0;0;43907.7265625;32457.9140625;6239.09033203125;3614.03100585938;691.0;345009;533.0;0.0;Calculated values ==>;1566708945.106;374.96000000000004;375.16;292.06;292.06;289.86;278.06;274.1680685717883;276.56;275.76000000000005;280.16;276.56;346.66;298.36;280.06;285.06;302.46000000000004;289.76000000000005;301.36;367.06000000000006;276.86;276.56;326.46000000000004;342.26;264.76000000000005;241.05796691057077;264.9883086891361;274.1680685717883;292.26000000000005;8600000.0;3579999.9999999995;3629999.9999999995;1330000.0;3629999.9999999995;2790000.0;8580000.0;0.0;0.0;0.193;0.050499999999999996;0.0;0.0;0.0;32457.9140625;6239.09033203125;3614.03100585938;43907.7265625;517777.9305396835;518204.7663127662;242429.86109610033;242429.86109610033;236441.81534882195;430280.9020939914;433452.5470882844;455626.85928223166;473014.93639070686;528929.8981924906;477320.09978473827;455500.0174954674;461716.5872445709;471346.914448831;455234.54990057624;271789.57773567387;506856.6733401369;433997.93586973246;433452.5470882844;223686.61821467688;289802.386634966;461404.92668314424;200088.59748230508;197906.1790374397;273.22575727060735;2380616.109885554;945167.9356753769;125199.10452854578;999085.2537356798;0;92;93;2;29;43;37;10;69;74;798524426659.4503;307539606444.82434;606187140345.2137;49318.88452738583;13196.474624642377;-0.0;0.0;2785841.2579720183;547033.6857584683;0.0;606813.3890358004;1.47751901035849;0.13260176429195084
3716;2019-08-25 06:56:45.117;1018;1025;199;199;174;53;35;27;66;35;735;252;65;103;293;166;283;954;196;38;35;-88;880;366;371;135;371;258;880;-1.0;-1.0;1195.0;481.0;0.0;82;0;0;1;1;0;1;0;0;0;1;1;1;0;0;41765.73828125;28031.794921875;8789.208984375;3335.3447265625;690.0;345010;533.0;0.0;Calculated values ==>;1566709005.117;374.96000000000004;375.66;293.06;293.06;290.56;278.46000000000004;275.0112864084945;276.66;275.86;279.76000000000005;276.66;346.66;298.36;279.66;283.46000000000004;302.46000000000004;289.76000000000005;301.46000000000004;368.56000000000006;276.96000000000004;276.66;326.46000000000004;342.16;264.36;241.49495122638035;262.23063862743834;275.0112864084945;292.76000000000005;8800000.0;3660000.0;3710000.0;1350000.0;3710000.0;2580000.0;8800000.0;0.0;0.0;0.19916666666666666;0.08016666666666666;0.0;0.0;0.0;28031.794921875;8789.208984375;3335.3447265625;41765.73828125;516249.0082470726;517221.6448320385;244753.1232256328;244753.1232256328;237925.53909865394;429743.705733735;431593.8739449759;458546.97807344905;472851.2559263234;530533.7683980962;479907.5814148325;458425.9422942382;462967.44300019526;470264.9725991542;453877.53911106277;271119.4068191837;507184.3922179024;432163.2314376127;431593.8739449759;223686.61821467688;289383.54333396035;460702.2710313055;201095.32826025836;197906.1790374397;273.65667071888157;2381330.1863177954;945672.1089997272;125257.0266102354;999210.5125235447;0;92;93;2;29;43;37;10;69;74;798744667030.0243;307620021185.03394;606348269880.6337;51275.78692112714;20811.823245478943;-0.0;0.0;2786679.7005892447;547317.1401985799;0.0;606813.3890358004;1.7951734313737369;0.17753738029620034
3717;2019-08-25 06:57:45.097;1034;1033;203;202;178;57;38;30;61;37;722;255;60;98;292;163;283;934;197;40;38;-93;776;369;373;133;373;252;775;-2.0;-1.0;1277.0;442.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;38601.78125;25387.46875;8265.66015625;3279.71875;688.0;345011;532.0;0.0;Calculated values ==>;1566709065.097;376.56000000000006;376.46000000000004;293.46000000000004;293.36;290.96000000000004;278.86;275.3239800832674;276.96000000000004;276.16;279.26000000000005;276.86;345.36;298.66;279.16;282.96000000000004;302.36;289.46000000000004;301.46000000000004;366.56000000000006;277.16;276.96000000000004;326.36;341.96000000000004;263.86;241.05796691057077;261.41265627149306;275.3239800832674;292.86;7759999.999999999;3690000.0;3729999.9999999995;1330000.0;3729999.9999999995;2520000.0;7750000.0;0.0;0.0;0.21283333333333332;0.07366666666666667;0.0;0.0;0.0;25387.46875;8265.66015625;3279.71875;38601.78125;526175.6170301652;526118.6665218724;248538.9953448406;248232.4983311174;241128.0745118024;429537.3511455088;431644.5240703191;458896.97463509784;473306.6277234293;529668.8968671281;480960.6472629059;458777.14900429564;463275.46006641706;469863.34413269063;452926.8001371487;277978.9653044308;512998.2941068244;432025.51890659845;431644.5240703191;223268.49639005636;288545.87390705565;460506.05583185697;202068.32616326358;197906.1790374397;274.05124731726903;2381999.6924016643;946117.1211418553;125312.13376382891;999352.5890578938;0;92;93;2;29;43;37;10;69;74;798967792629.2084;307700394384.74;606501218880.0743;54661.697349755384;19038.24608558638;-0.0;0.0;2787562.218684152;547649.1134138211;0.0;606813.3890358004;1.9955120742732604;0.1924055247636342
3718;2019-08-25 06:58:45.098;1023;1011;202;202;177;49;35;29;62;39;710;257;62;113;291;160;282;815;197;35;35;-96;756;352;356;135;356;273;758;323.0;-1.0;625.0;15.0;0.0;47;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25105.814453125;14629.3662109375;5926.931640625;2710.66821289062;687.0;345012;532.0;0.0;Calculated values ==>;1566709125.098;375.46000000000004;374.26;293.36;293.36;290.86;278.06;273.5264737036516;276.66;276.06;279.36;277.06;344.16;298.86;279.36;284.46000000000004;302.26000000000005;289.16;301.36;354.66;276.66;276.66;326.36;341.86;263.56;241.49495122638035;264.2163659402789;273.5264737036516;292.86;7559999.999999999;3520000.0000000005;3560000.0;1350000.0;3560000.0;2730000.0;7580000.0;0.05383333333333333;0.0;0.10416666666666667;0.0025;0.0;0.05383333333333333;0.0;14629.3662109375;5926.931640625;2710.66821289062;25105.814453125;526213.435499499;524514.6443044003;248731.91391371723;248731.91391371723;241232.60827775596;430671.36484660726;435347.08258078195;455614.4612195893;473241.2657668606;526818.8412820803;478629.4612622516;455614.4612195893;461900.7927303146;472031.47461952077;455401.7370921357;279426.3451372345;497924.1722408313;435347.08258078195;435347.08258078195;223268.49639005636;288127.0477506168;459899.2253471605;200712.65269589025;200712.65269589025;273.4450544454581;2382530.597882269;946450.6003253458;125362.05448732259;999470.8626277215;0;92;93;2;29;43;37;10;69;74;799186496274.8132;307780795724.96234;606658721505.5099;26552.27172121865;647.9664316281755;-0.0;12631.153475470002;2788239.013041333;547813.1679194478;0.0;606918.6504027139;1.711928900312042;0.07555729260930584
3719;2019-08-25 06:59:45.128;999;1000;215;213;176;39;33;23;63;37;713;255;62;115;289;158;282;841;199;35;33;-96;784;349;354;138;354;276;786;197.0;-2.0;747.0;87.0;0.0;12;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24982.966796875;15057.19921875;4750.515625;2701.30517578125;684.0;345013;531.0;0.0;Calculated values ==>;1566709185.128;373.06000000000006;373.16;294.66;294.46000000000004;290.76000000000005;277.06;273.20264511476705;276.46000000000004;275.46000000000004;279.46000000000004;276.86;344.46000000000004;298.66;279.36;284.66;302.06;288.96000000000004;301.36;357.26;276.66;276.46000000000004;326.26000000000005;341.56000000000006;263.56;242.14157278889297;264.60387354146746;273.20264511476705;293.06;7840000.000000001;3490000.0;3540000.0;1380000.0;3540000.0;2760000.0;7859999.999999999;0.03283333333333333;0.0;0.1245;0.0145;0.0;0.03283333333333333;0.0;15057.19921875;4750.515625;2701.30517578125;24982.966796875;520993.1868198685;520973.95890219114;251938.12055597876;251309.4824553482;240312.84431594805;430862.6128555636;435476.654632479;455240.3446814246;472654.2065195329;526893.6371134632;478033.3898796352;455113.6716874928;461686.73927789304;472047.52583013545;455625.543053966;276819.5886764453;499069.4907814339;435824.7570664152;435476.654632479;222850.3779558165;286870.6033266602;459436.6143945837;199013.17566531833;199013.17566531833;272.7627005993086;2382948.213095742;946698.1120644978;125407.17681542913;999559.8858442563;0;92;93;2;29;43;37;10;69;74;799399602774.7117;307862736674.9233;606823503855.4314;31900.282542505232;3776.139861574348;-0.0;7763.884226088442;2788726.3612122745;547850.0539056498;0.0;607088.6940294696;1.9299066148803694;0.12427469801322542
3720;2019-08-25 07:00:45.099;995;999;222;222;188;38;33;23;62;34;716;251;62;115;289;159;282;876;198;38;33;-94;803;350;354;138;354;278;805;87.0;-1.0;1177.0;336.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26670.767578125;15388.8798828125;4506.34521484375;2719.80249023438;684.0;345014;531.0;0.0;Calculated values ==>;1566709245.099;372.66;373.06000000000006;295.36;295.36;291.96000000000004;276.96000000000004;273.3108153835814;276.46000000000004;275.46000000000004;279.36;276.56;344.76;298.26000000000005;279.36;284.66;302.06;289.06;301.36;360.76;276.96000000000004;276.46000000000004;326.26000000000005;341.56000000000006;263.76000000000005;242.14157278889297;264.86050150153983;273.3108153835814;292.96000000000004;8030000.0;3500000.0;3540000.0;1380000.0;3540000.0;2780000.0;8050000.0;0.0145;0.0;0.19616666666666666;0.056;0.0;0.0145;0.0;15388.8798828125;4506.34521484375;2719.80249023438;26670.767578125;519011.80046879145;519395.10223356716;253539.17388351064;253539.17388351064;243310.8490471715;430799.1582183253;435476.654632479;454777.63015720475;472360.27449258295;527047.0945863939;477331.7281452849;454777.63015720475;461381.2194683384;472047.52583013545;455597.1919293177;275343.995502935;502387.5330270664;436343.5466474219;435476.654632479;222850.3779558165;286870.6033266602;459638.8067309681;197721.3032280632;197721.3032280632;272.2534558750904;2383378.452832122;946951.7067601178;125452.33087759592;999636.9890666201;0;92;93;2;29;43;37;10;69;74;799611900114.5564;307945496654.86273;606989623525.3099;50425.8827992666;14667.380196162676;-0.0;3447.4525953640295;2789412.0809981218;548003.6756196184;0.0;607182.0766794734;3.0307597602708167;0.26652656586080736
3721;2019-08-25 07:01:45.119;1001;1003;215;218;194;40;34;23;62;33;716;247;62;112;289;162;282;900;195;41;34;-92;821;352;357;141;357;277;824;-2.0;-1.0;965.0;488.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27363.02734375;15689.1171875;4571.98876953125;2714.95458984375;681.0;345015;530.0;0.0;Calculated values ==>;1566709305.119;373.26;373.46000000000004;294.66;294.96000000000004;292.56;277.16;273.5264737036516;276.56;275.46000000000004;279.36;276.46000000000004;344.76;297.86;279.36;284.36;302.06;289.36;301.36;363.16;277.26000000000005;276.56;326.16;341.26;263.96000000000004;242.77792619122317;264.73235714968143;273.5264737036516;292.66;8209999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3570000.0000000005;2770000.0;8240000.000000001;0.0;0.0;0.16083333333333333;0.08133333333333333;0.0;0.0;0.0;15689.1171875;4571.98876953125;2714.95458984375;27363.02734375;518440.2173507627;518481.09373600944;250793.9902638673;251708.94145820342;244592.95188854993;430671.36484660726;434929.85772998666;454945.8713082701;471866.4182417926;527125.0340155481;477003.4283893322;454945.8713082701;461168.3206670051;471646.9053406188;455679.82391596405;274101.5228275363;504161.5038788625;436155.6998607666;434929.85772998666;222432.26289678228;285614.20965156396;459377.6782718831;196726.04379957463;197721.3032280632;271.863080348445;2383828.8845502026;947210.7763967244;125497.63561646295;999712.6670673935;0;92;93;2;29;43;37;10;69;74;799825271214.4886;308029224554.8361;607156179025.257;41530.35559098185;21362.332937081086;-0.0;0.0;2790178.638418459;548304.0233115031;0.0;607210.8150273495;2.7373138401925496;0.2827771810377579
3722;2019-08-25 07:02:45.110;1011;1010;205;207;191;44;32;23;63;34;711;244;62;111;289;166;283;919;196;44;32;-91;841;357;361;142;361;275;843;-2.0;-1.0;1014.0;482.0;0.0;9;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27031.890625;15978.181640625;4999.021484375;2681.84106445312;678.0;345016;529.0;0.0;Calculated values ==>;1566709365.11;374.26;374.16;293.66;293.86;292.26000000000005;277.56;274.0616903277293;276.36;275.46000000000004;279.46000000000004;276.56;344.26;297.56;279.36;284.26000000000005;302.06;289.76000000000005;301.46000000000004;365.06000000000006;277.56;276.36;326.06;340.96000000000004;264.06;242.98782864720522;264.4750485637546;274.0616903277293;292.76000000000005;8410000.0;3570000.0000000005;3610000.0;1420000.0;3610000.0;2750000.0;8430000.0;0.0;0.0;0.169;0.08033333333333334;0.0;0.0;0.0;15978.181640625;4999.021484375;2681.84106445312;27031.890625;518268.57598419365;517979.36037706194;247318.02000955495;247901.57724228097;243309.15756783582;430346.717906069;433588.14229367237;455407.3897860994;471832.65708311246;526765.5718244017;476914.6978226185;455281.0346179339;461353.12715186225;471109.6633894645;455402.2042817116;273250.34317405475;505253.8723410919;435731.16137290135;433588.14229367237;222014.15119762826;284357.86631585273;459324.4166568135;198204.42150144916;197721.3032280632;272.47450844479243;2384282.1075391527;947474.6309692251;125542.60216754035;999792.4135223296;0;92;93;2;29;43;37;10;69;74;800040638904.2627;308114111819.7471;607321754185.0833;43467.30164010589;20976.639610814273;-0.0;0.0;2790886.845980903;548656.7951586498;0.0;607210.8150273495;2.7238607246715567;0.2787928414260219
3723;2019-08-25 07:03:45.100;1020;1018;195;196;179;49;33;24;63;35;704;243;62;110;288;169;283;928;195;38;33;-88;822;360;364;142;364;273;825;-2.0;-1.0;995.0;396.0;0.0;27;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26427.701171875;15646.55859375;5673.048828125;2662.9130859375;676.0;345017;528.0;0.0;Calculated values ==>;1566709425.1;375.16;374.96000000000004;292.66;292.76000000000005;291.06;278.06;274.38016830617;276.46000000000004;275.56;279.46000000000004;276.66;343.56000000000006;297.46000000000004;279.36;284.16;301.96000000000004;290.06;301.46000000000004;365.96000000000004;276.96000000000004;276.46000000000004;325.96000000000004;340.76;264.36;242.98782864720522;264.2163659402789;274.38016830617;292.66;8220000.0;3600000.0;3640000.0;1420000.0;3640000.0;2730000.0;8250000.0;0.0;0.0;0.16583333333333333;0.066;0.0;0.0;0.0;15646.55859375;5673.048828125;2662.9130859375;26427.701171875;520924.2425758139;520429.8300348541;244857.25410378556;245145.6400602707;240330.82773571365;430148.3826014536;433017.6092021058;455740.18800020067;471931.263865096;526201.0428344377;477052.7581005993;455614.4612195893;461537.54218579957;470577.1459387349;455320.5203350088;274445.0576984686;508051.18033690506;433931.68165179034;433017.6092021058;221596.04284303306;283520.3318566784;459629.71292142215;199517.3650572855;197721.3032280632;273.00855559534557;2384727.5298880977;947738.1265479698;125587.1343621977;999881.3326192948;0;92;93;2;29;43;37;10;69;74;800258102654.2972;308199297619.7606;607486126785.1094;42490.284804700095;17167.41495903302;-0.0;0.0;2791603.039815854;548974.6093022622;0.0;607210.8150273495;2.487549202524361;0.24485894434143235
3724;2019-08-25 07:04:45.141;1022;1020;191;191;170;51;35;25;64;36;696;243;63;110;288;169;283;928;198;38;35;-86;818;360;365;143;365;271;821;-2.0;-1.0;755.0;343.0;0.0;35;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26090.107421875;15550.3291015625;5947.0234375;2623.05249023438;674.0;345018;527.0;0.0;Calculated values ==>;1566709485.141;375.36;375.16;292.26000000000005;292.26000000000005;290.16;278.26000000000005;274.38016830617;276.66;275.66;279.56;276.76000000000005;342.76;297.46000000000004;279.46000000000004;284.16;301.96000000000004;290.06;301.46000000000004;365.96000000000004;276.96000000000004;276.66;325.86;340.56000000000006;264.56;243.1966462407574;263.95629194202945;274.38016830617;292.96000000000004;8180000.0;3600000.0;3650000.0;1430000.0;3650000.0;2710000.0;8209999.999999999;0.0;0.0;0.12583333333333332;0.05716666666666667;0.0;0.0;0.0;15550.3291015625;5947.0234375;2623.05249023438;26090.107421875;521492.0757567677;520999.32738168683;243801.90086603636;243801.90086603636;237927.25015419195;430148.3826014536;433133.46834165603;456196.2878183081;471897.7078724963;525534.8151088005;477303.3197561923;456071.28476509376;461842.308832779;470441.38215089374;455320.5203350088;274712.79984460206;508385.07032902126;433683.32636128634;433133.46834165603;221177.93781777218;282682.81946839223;459678.91347050783;199202.47785579966;197721.3032280632;272.8837660240758;2385165.477353721;947998.2782615949;125631.2141760636;999978.2327249038;0;92;93;2;29;43;37;10;69;74;800476952099.7631;308284856044.94275;607649438305.457;32338.387753615643;14890.569569307485;-0.0;0.0;2792227.03819622;549241.9417263126;0.0;607210.8150273495;1.9580499276673995;0.20000548819006747
3725;2019-08-25 07:05:45.131;1020;1019;192;192;168;51;36;26;64;37;689;243;63;110;288;168;283;929;201;38;36;-85;818;359;363;142;363;269;820;-2.0;-1.0;844.0;245.0;0.0;39;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25890.361328125;15491.603515625;6093.19580078125;2605.83447265625;672.0;345019;526.0;0.0;Calculated values ==>;1566709545.131;375.16;375.06000000000006;292.36;292.36;289.96000000000004;278.26000000000005;274.27422755570615;276.76000000000005;275.76000000000005;279.56;276.86;342.06000000000006;297.46000000000004;279.46000000000004;284.16;301.96000000000004;289.96000000000004;301.46000000000004;366.06000000000006;276.96000000000004;276.76000000000005;325.76000000000005;340.36;264.66;242.98782864720522;263.6948088759802;274.27422755570615;293.26000000000005;8180000.0;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2690000.0;8200000.0;0.0;0.0;0.14066666666666666;0.04083333333333334;0.0;0.0;0.0;15491.603515625;6093.19580078125;2605.83447265625;25890.361328125;521224.4331876308;520940.31763990765;244111.6307820613;244111.6307820613;237399.65796362137;430214.79039162316;433816.67410848953;456525.10104843223;472128.42060986464;524972.8152891496;477553.1452392825;456400.704995931;462145.76235776953;470712.6816828845;455347.6215741906;274712.79984460206;508608.7387757813;434178.6716885159;433816.67410848953;220759.83610629753;281845.32903042674;459934.7113343082;200014.77650150107;197721.3032280632;273.2009221600172;2385598.575731611;948256.9179196507;125674.7809717516;1000078.551162712;0;92;93;2;29;43;37;10;69;74;800695315699.7977;308370341794.95636;607811411305.4828;36082.45231960165;10613.397339006293;-0.0;0.0;2792797.116834643;549454.4393617394;0.0;607210.8150273495;1.9303276658969102;0.18337746080643566
3726;2019-08-25 07:06:45.112;1018;1018;196;196;169;48;35;27;65;38;682;244;64;111;288;166;283;933;201;42;35;-84;811;357;362;141;362;269;812;-2.0;-1.0;1077.0;220.0;0.0;34;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25539.498046875;15408.8583984375;5864.1357421875;2615.99951171875;671.0;345020;526.0;0.0;Calculated values ==>;1566709605.112;374.96000000000004;374.96000000000004;292.76000000000005;292.76000000000005;290.06;277.96000000000004;274.0616903277293;276.66;275.86;279.66;276.96000000000004;341.36;297.56;279.56;284.26000000000005;301.96000000000004;289.76000000000005;301.46000000000004;366.46000000000004;277.36;276.66;325.76000000000005;340.26;264.76000000000005;242.77792619122317;263.6948088759802;274.0616903277293;293.26000000000005;8109999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2690000.0;8120000.0;0.0;0.0;0.1795;0.03666666666666667;0.0;0.0;0.0;15408.8583984375;5864.1357421875;2615.99951171875;25539.498046875;521482.06276969775;521407.06569066;245459.94048122596;245459.94048122596;237826.42989054017;430346.717906069;433883.48505660606;456649.39548440085;472358.58907936385;524252.63722875464;477665.4045840362;456525.10104843223;462265.91980423185;470847.990444162;455402.2042817116;275196.6421671617;509830.87412134546;435138.326120535;433883.48505660606;220759.83610629753;281426.5920051367;460189.7137364073;200170.37145310055;197721.3032280632;273.253689684154;2386027.0221750033;948514.3402258197;125718.28247507632;1000178.1640380787;0;92;93;2;29;43;37;10;69;74;800912746824.6041;308455214909.8808;607972760195.3391;46037.9848136184;9534.042550387914;-0.0;0.0;2793481.2371034347;549622.2815271463;0.0;607210.8150273495;2.3262607112189566;0.20879886101409098
3727;2019-08-25 07:07:45.132;1016;1016;202;201;173;46;37;26;66;38;675;244;65;113;288;164;283;928;202;46;37;-83;802;356;361;143;361;272;804;0.0;-2.0;985.0;405.0;0.0;29;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25263.431640625;15334.7890625;5553.9990234375;2631.06689453125;670.0;345021;525.0;0.0;Calculated values ==>;1566709665.132;374.76;374.76;293.36;293.26000000000005;290.46000000000004;277.76000000000005;273.955091788801;276.86;275.76000000000005;279.76000000000005;276.96000000000004;340.66;297.56;279.66;284.46000000000004;301.96000000000004;289.56;301.46000000000004;365.96000000000004;277.76000000000005;276.86;325.66;340.16;264.86;243.1966462407574;264.08650396036035;273.955091788801;293.36;8020000.0;3560000.0;3610000.0;1430000.0;3610000.0;2720000.0;8040000.000000001;0.0;0.0;0.16416666666666666;0.06749999999999999;0.0;0.0;0.0;15334.7890625;5553.9990234375;2631.06689453125;25263.431640625;521890.37196997384;521740.4847485193;247432.92502015736;247135.20570516592;239091.1768228028;430412.23801567365;434489.842356074;456281.56124963466;472095.1348084983;523291.16170357814;477290.87961403525;456156.46186477825;462052.5798951588;470983.07327534776;455289.7775501878;275849.91533660615;509797.7781730252;436081.5480936552;434489.842356074;220341.7376933702;281007.8604223974;459984.3479057564;198443.5762971456;197721.3032280632;272.56568531752134;2386450.521041514;948770.6226869335;125762.0226036323;1000273.3468781364;0;92;93;2;29;43;37;10;69;74;801129719124.5352;308540443309.8537;608135114295.2875;42328.40252970028;17654.002083581225;-0.0;0.0;2794217.869126582;549848.924088037;0.0;607210.8150273495;2.5502880295432018;0.259307494488671
3728;2019-08-25 07:08:45.103;1014;1015;209;208;178;43;39;25;66;37;672;244;65;114;288;164;282;930;201;49;39;-83;818;354;359;140;359;274;821;-1.0;-2.0;1328.0;336.0;0.0;14;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25454.47265625;15568.22265625;5106.14501953125;2679.529296875;669.0;345022;526.0;0.0;Calculated values ==>;1566709725.103;374.56000000000006;374.66;294.06;293.96000000000004;290.96000000000004;277.46000000000004;273.7412296467126;277.06;275.66;279.76000000000005;276.86;340.36;297.56;279.66;284.56;301.96000000000004;289.56;301.36;366.16;278.06;277.06;325.76000000000005;340.06000000000006;264.86;242.56692532238324;264.3458800820626;273.7412296467126;293.26000000000005;8180000.0;3540000.0;3590000.0;1400000.0;3590000.0;2740000.0;8209999.999999999;0.0;0.0;0.22133333333333333;0.056;0.0;0.0;0.0;15568.22265625;5106.14501953125;2679.529296875;25454.47265625;520420.1050606138;520327.9838221013;249068.30803245958;248769.28876204416;240134.7311280592;430542.39183029096;435329.8517278034;455951.47126951953;472391.7460337592;522820.36745010904;477040.277117424;455825.75649328245;461869.8494049295;471252.5653188795;455624.37797550496;274299.61500306835;508665.7625818358;437069.0757284575;435329.8517278034;220759.83610629753;280589.13426710566;460443.92892427085;199034.40854801895;197721.3032280632;272.79206325235253;2386872.965963231;949028.0233139376;125806.25618196033;1000362.1384750715;0;92;93;2;29;43;37;10;69;74;801345614724.3772;308625302274.7916;608298835125.1677;56864.30988235879;14638.933141070107;-0.0;0.0;2795044.075536542;550117.9018126121;0.0;607210.8150273495;3.0617264051112323;0.2843631125551954
3729;2019-08-25 07:09:45.133;1016;1016;212;212;183;42;41;25;66;36;673;244;66;114;288;165;282;939;202;51;40;-82;829;355;360;141;360;274;831;-1.0;0.0;1061.0;389.0;0.0;11;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25701.42578125;15747.5751953125;5008.83740234375;2675.7802734375;666.0;345023;525.0;0.0;Calculated values ==>;1566709785.133;374.76;374.76;294.36;294.36;291.46000000000004;277.36;273.8482719121499;277.26000000000005;275.66;279.76000000000005;276.76000000000005;340.46000000000004;297.56;279.76000000000005;284.56;301.96000000000004;289.66;301.36;367.06000000000006;278.26000000000005;277.16;325.66;339.76;264.96000000000004;242.77792619122317;264.3458800820626;273.8482719121499;293.36;8290000.000000001;3550000.0;3600000.0;1410000.0;3600000.0;2740000.0;8309999.999999999;0.0;0.0;0.17683333333333331;0.06483333333333334;0.0;0.0;0.0;15747.5751953125;5008.83740234375;2675.7802734375;25701.42578125;519858.38978131564;519707.14352830825;249694.68238628385;249694.68238628385;241321.19741269966;430477.46260093397;435442.3189386135;455951.47126951953;472161.77640367835;522923.6977482175;477040.277117424;455951.47126951953;461869.8494049295;471117.93122126855;455596.8419422081;273589.06419422827;509100.28391857137;437181.2009864583;435265.9143433108;220341.7376933702;279332.9882161641;460392.4006851617;198552.30874321007;197721.3032280632;272.6048295112236;2387299.4782662503;949289.1187784006;125850.90607548153;1000446.4721409737;0;92;93;2;29;43;37;10;69;74;801561422574.2743;308709644424.7514;608463317325.0894;45516.75190673572;16975.9659609032;-0.0;0.0;2795897.6776388017;550381.4910337492;0.0;607210.8150273495;2.6669598620763626;0.2654818072309521
