;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3730;2019-08-25 07:10:45.124;1022;1021;210;211;186;44;43;26;67;36;674;244;66;114;289;166;282;947;202;54;42;-81;828;358;362;143;363;272;830;-1.0;-1.0;1168.0;250.0;0.0;22;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26164.291015625;15714.9267578125;5470.37939453125;2642.20239257812;664.0;345024;524.0;0.0;Calculated values ==>;1566709845.124;375.36;375.26;294.16;294.26000000000005;291.76000000000005;277.56;274.1680685717883;277.46000000000004;275.76000000000005;279.86;276.76000000000005;340.56000000000006;297.56;279.76000000000005;284.56;302.06;289.76000000000005;301.36;367.86;278.56;277.36;325.56;339.56000000000006;265.06;243.1966462407574;264.08650396036035;274.1680685717883;293.36;8280000.0;3579999.9999999995;3620000.0000000005;1430000.0;3629999.9999999995;2720000.0;8300000.0;0.0;0.0;0.19466666666666665;0.041666666666666664;0.0;0.0;0.0;15714.9267578125;5470.37939453125;2642.20239257812;26164.291015625;520742.4729169129;520457.4957494942;249124.48138563463;249422.79783901328;242183.26742751125;430280.9020939914;435315.5984456732;456406.55620663636;471897.7078724963;523187.98459719704;477290.87961403525;456281.56124963466;462173.2459509297;470839.7035832073;455234.54990057624;273651.91403771966;510304.0543765443;437235.0200923345;435138.326120535;219923.6425635755;278495.58437821403;460187.80589274515;200431.91268210206;197721.3032280632;273.36098646601613;2387731.6277420092;949551.2669673159;125895.21595034961;1000533.7858488486;0;92;93;2;29;43;37;10;69;74;801777990084.9077;308794831645.0006;608627092755.5684;49829.73060610934;10823.162217110128;-0.0;0.0;2796692.1124789626;550613.1156869999;0.0;607210.8150273495;2.5454987334857484;0.23107114920266744
3731;2019-08-25 07:11:45.134;1026;1023;204;204;182;46;39;27;67;37;672;244;66;114;288;168;282;944;203;56;39;-80;814;359;363;142;363;272;816;-2.0;-2.0;1271.0;209.0;0.0;30;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25936.0546875;15462.0712890625;5696.482421875;2651.24243164062;661.0;345025;524.0;0.0;Calculated values ==>;1566709905.134;375.76;375.46000000000004;293.56;293.56;291.36;277.76000000000005;274.27422755570615;277.06;275.86;279.86;276.86;340.36;297.56;279.76000000000005;284.56;301.96000000000004;289.96000000000004;301.36;367.56000000000006;278.76000000000005;277.06;325.56;339.26;265.16;242.98782864720522;264.08650396036035;274.27422755570615;293.46000000000004;8140000.000000001;3590000.0;3629999.9999999995;1420000.0;3629999.9999999995;2720000.0;8159999.999999999;0.0;0.0;0.21183333333333335;0.034833333333333334;0.0;0.0;0.0;15462.0712890625;5696.482421875;2651.24243164062;25936.0546875;522324.54840787564;521775.275987258;247711.37916193;247711.37916193;241358.79791736594;430214.79039162316;434358.88782729313;456406.55620663636;472128.42060986464;522981.60329194716;477290.87961403525;456281.56124963466;462173.2459509297;470712.6816828845;455347.6215741906;274569.07101586764;511030.4854561203;437348.5841517321;434358.88782729313;219923.6425635755;277239.5186164033;460442.3911758126;201107.8243001864;197721.3032280632;273.630799721288;2388165.8696510573;949811.1185857181;125939.33534255112;1000626.8585401676;0;92;93;2;29;43;37;10;69;74;801995526334.8732;308880345894.987;608790319955.5425;54080.78137551632;9033.487412834313;-0.0;0.0;2797558.177732161;550778.6153459031;0.0;607210.8150273495;2.650768969646316;0.23280291686396043
3732;2019-08-25 07:12:45.145;1024;1023;201;201;178;46;42;28;68;37;669;245;67;115;289;168;282;940;203;59;41;-79;810;359;364;142;364;275;812;-2.0;-1.0;1358.0;248.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26022.48828125;15494.4248046875;5928.23486328125;2683.57836914062;659.0;345026;524.0;0.0;Calculated values ==>;1566709965.145;375.56000000000006;375.46000000000004;293.26000000000005;293.26000000000005;290.96000000000004;277.76000000000005;274.27422755570615;277.36;275.96000000000004;279.96000000000004;276.86;340.06000000000006;297.66;279.86;284.66;302.06;289.96000000000004;301.36;367.16;279.06;277.26000000000005;325.56;339.06000000000006;265.26000000000005;242.98782864720522;264.4750485637546;274.27422755570615;293.46000000000004;8100000.0;3590000.0;3640000.0;1420000.0;3640000.0;2750000.0;8120000.0;0.0;0.0;0.22633333333333333;0.04133333333333333;0.0;0.0;0.0;15494.4248046875;5928.23486328125;2683.57836914062;26022.48828125;522356.12501018436;522073.91295054316;246927.20914689245;246927.20914689245;240321.09983868749;430214.79039162316;434653.35091899;456037.52269416815;472128.42060986464;522429.4254969908;477027.8950477282;455911.71313070867;461839.00261513353;470704.3853518533;455347.6215741906;274844.90685108193;510802.95919489756;437634.38984935347;434473.7075064044;219923.6425635755;276402.16793126165;460543.8308528409;200969.1781334633;197721.3032280632;273.576434023485;2388598.9368896456;950069.1366807935;125983.80033291753;1000723.7489440629;0;92;93;2;29;43;37;10;69;74;802213666319.5751;308965561514.87054;608954450040.3181;57730.46865223953;10729.085645734274;-0.0;0.0;2798490.108970528;550943.3336473193;0.0;607210.8150273495;2.8399103249783946;0.2530469759462847
3733;2019-08-25 07:13:45.125;1019;1020;203;202;176;46;44;28;69;38;668;245;68;116;289;168;282;940;204;61;44;-78;814;358;363;141;363;277;815;-1.0;-1.0;1325.0;355.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26066.572265625;15502.4345703125;6005.57666015625;2709.1103515625;658.0;345027;525.0;0.0;Calculated values ==>;1566710025.125;375.06000000000006;375.16;293.46000000000004;293.36;290.76000000000005;277.76000000000005;274.1680685717883;277.56;275.96000000000004;280.06;276.96000000000004;339.96000000000004;297.66;279.96000000000004;284.76000000000005;302.06;289.96000000000004;301.36;367.16;279.26000000000005;277.56;325.66;338.96000000000004;265.36;242.77792619122317;264.73235714968143;274.1680685717883;293.56;8140000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3629999.9999999995;2770000.0;8150000.0;0.0;0.0;0.22083333333333333;0.059166666666666666;0.0;0.0;0.0;15502.4345703125;6005.57666015625;2709.1103515625;26066.572265625;521390.6406462262;521449.3159276731;247441.06903239863;247145.297902971;239701.26268194275;430280.9020939914;435252.3847646943;455832.46872283914;472358.58907936385;522163.9145664382;476776.50945961;455706.1453028069;461655.91535902396;470839.7035832073;455514.98661037174;274569.07101586764;510557.11310461705;438203.4745120459;435252.3847646943;220341.7376933702;275983.5004908252;460797.3964791109;200053.4328011724;197721.3032280632;273.2118900649226;2389032.867702506;950327.3577399468;126028.72442591345;1000823.16422398;0;92;93;2;29;43;37;10;69;74;802431693619.6444;309050433214.8975;609119994840.3707;56484.53709936807;15427.351184278026;-0.0;0.0;2799441.5834215223;551161.2312975364;0.0;607210.8150273495;2.96946472519689;0.28185368365273494
3734;2019-08-25 07:14:45.116;1014;1016;206;206;178;45;46;28;70;38;669;245;69;117;289;166;282;941;204;62;46;-78;810;358;363;142;363;279;812;-1.0;-1.0;1344.0;353.0;0.0;37;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26058.736328125;15463.8447265625;5944.93408203125;2719.01391601562;656.0;345028;524.0;0.0;Calculated values ==>;1566710085.116;374.56000000000006;374.76;293.76000000000005;293.76000000000005;290.96000000000004;277.66;274.1680685717883;277.76000000000005;275.96000000000004;280.16;276.96000000000004;340.06000000000006;297.66;280.06;284.86;302.06;289.76000000000005;301.36;367.26;279.36;277.76000000000005;325.56;338.76;265.36;242.98782864720522;264.9883086891361;274.1680685717883;293.56;8100000.0;3579999.9999999995;3629999.9999999995;1420000.0;3629999.9999999995;2790000.0;8120000.0;0.0;0.0;0.224;0.05883333333333333;0.0;0.0;0.0;15463.8447265625;5944.93408203125;2719.01391601562;26058.736328125;521023.1705066793;521139.92651300685;248413.75281661178;248413.75281661178;240321.09983868749;430280.9020939914;435606.35181711527;455626.85928223166;472226.9707426428;522105.3510429139;476524.374987441;455500.0174954674;461472.4466125895;470839.7035832073;455234.54990057624;274844.90685108193;510941.529336152;438373.2260056987;435606.35181711527;219923.6425635755;275146.1813398168;460645.2387748302;200087.25885904126;197721.3032280632;273.225229438693;2389467.180117029;950585.3713593009;126073.95200960715;1000922.7368752554;0;92;93;2;29;43;37;10;69;74;802649460949.4159;309135320479.8085;609286769820.1958;57240.870494794646;15329.49448504558;-0.0;0.0;2800389.15299372;551417.4998984548;0.0;607210.8150273495;3.007749851308255;0.2845545997181569
3735;2019-08-25 07:15:45.136;1009;1012;208;208;180;45;49;28;66;38;670;245;66;117;289;165;282;938;205;64;48;-79;810;358;363;143;363;279;812;-2.0;-1.0;1236.0;287.0;0.0;42;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26329.486328125;15457.423828125;6168.046875;2719.234375;655.0;345029;524.0;0.0;Calculated values ==>;1566710145.136;374.06000000000006;374.36;293.96000000000004;293.96000000000004;291.16;277.66;274.1680685717883;278.06;275.96000000000004;279.76000000000005;276.96000000000004;340.16;297.66;279.76000000000005;284.86;302.06;289.66;301.36;366.96000000000004;279.56;277.96000000000004;325.56;338.66;265.26000000000005;243.1966462407574;264.9883086891361;274.1680685717883;293.66;8100000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2790000.0;8120000.0;0.0;0.0;0.206;0.04783333333333333;0.0;0.0;0.0;15457.423828125;6168.046875;2719.234375;26329.486328125;520354.5399426059;520604.95395687857;249014.03495598456;249014.03495598456;240881.8493813595;430280.9020939914;436133.76305498433;455118.81585650734;472095.1348084983;522209.05102864245;476524.374987441;455118.81585650734;461472.4466125895;470839.7035832073;455094.08618658455;274844.90685108193;510525.59584804473;438711.5355410296;435958.4241996531;219923.6425635755;274727.5295995403;460391.1333099879;200290.87567500147;197721.3032280632;273.30546766812313;2389903.8941618665;950843.1344895874;126119.28585159646;1001023.7120303678;0;92;93;2;29;43;37;10;69;74;802867333549.3467;309220848979.7813;609454225620.1426;52494.555677390206;12441.462323540183;-0.0;0.0;2801303.9196988256;551649.0016799994;0.0;607210.8150273495;2.6673569382969777;0.24841193529735714
3736;2019-08-25 07:16:45.157;1004;1007;210;210;182;44;51;28;43;38;671;245;49;114;289;164;282;938;206;65;51;-79;811;358;362;142;362;280;813;175.0;-1.0;1372.0;253.0;0.0;41;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26446.8828125;15514.4609375;6172.22802734375;2735.955078125;653.0;345030;523.0;0.0;Calculated values ==>;1566710205.157;373.56000000000006;373.86;294.16;294.16;291.36;277.56;274.1680685717883;278.26000000000005;275.96000000000004;277.46000000000004;276.96000000000004;340.26;297.66;278.06;284.56;302.06;289.56;301.36;366.96000000000004;279.66;278.26000000000005;325.46000000000004;338.46000000000004;265.26000000000005;242.98782864720522;265.11578078379944;274.1680685717883;293.76000000000005;8109999.999999999;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2800000.0;8130000.0;0.029166666666666667;0.0;0.22866666666666668;0.042166666666666665;0.0;0.029166666666666667;0.0;15514.4609375;6172.22802734375;2735.955078125;26446.8828125;519608.3299394653;519859.00367921573;249589.65209335633;249589.65209335633;241423.39687311405;430280.9020939914;436716.91860004765;451985.09054802015;472226.9707426428;522231.73593366065;476398.0249539214;452765.1826259002;460951.72398624086;470974.7959143407;454953.4575107284;274775.33192366495;510443.4859182887;439102.8052736417;436716.91860004765;219505.55070137876;273890.2417152289;460543.8308528409;200854.29268635766;200854.29268635766;273.52696518138504;2390343.8511701915;951101.3238645965;126164.76167478635;1001126.5836472742;0;92;93;2;29;43;37;10;69;74;803084909674.879;309306378904.9906;609621984315.5531;57425.24244436683;10950.24219268671;-0.0;6879.326589149291;2802220.23861816;551844.0007772499;0.0;607268.1628137686;3.0813539719041434;0.24840771254299598
3737;2019-08-25 07:17:45.107;1000;1004;210;210;183;44;53;28;18;38;672;245;24;108;289;164;282;937;205;67;52;-79;808;358;363;143;363;280;810;245.0;-1.0;1158.0;185.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26427.833984375;15506.97265625;6195.83642578125;2724.59716796875;650.0;345031;523.0;0.0;Calculated values ==>;1566710265.107;373.16;373.56000000000006;294.16;294.16;291.46000000000004;277.56;274.1680685717883;278.46000000000004;275.96000000000004;274.96000000000004;276.96000000000004;340.36;297.66;275.56;283.96000000000004;302.06;289.56;301.36;366.86;279.86;278.36;325.46000000000004;338.16;265.26000000000005;243.1966462407574;265.11578078379944;274.1680685717883;293.66;8080000.0;3579999.9999999995;3629999.9999999995;1430000.0;3629999.9999999995;2800000.0;8100000.0;0.04083333333333334;0.0;0.193;0.030833333333333334;0.0;0.04083333333333334;0.0;15506.97265625;6195.83642578125;2724.59716796875;26427.833984375;519300.10593730165;519684.4431200848;249673.95210106196;249673.95210106196;241771.33306332963;430280.9020939914;436830.5876020472;448681.26571914286;472095.1348084983;522335.48462135915;476398.0249539214;449482.46182064514;460214.0094865428;470839.7035832073;454953.4575107284;274985.3208568295;510551.11523905647;439216.07561312395;436657.0512451711;219505.55070137876;272634.34865687083;460391.1333099879;201132.92147018164;201132.92147018164;273.63621608869323;2390784.1066249823;951359.6203847944;126210.22835637159;1001229.5649617957;0;92;93;2;29;43;37;10;69;74;803302228425.0519;309391807655.05853;609789844315.6866;47776.83044004952;7993.794865060693;-0.0;9617.235299145404;2803096.19198961;552001.7361970437;0.0;607405.5196034894;2.67682372557486;0.19502528329320382
3738;2019-08-25 07:18:45.108;995;1001;210;210;183;43;55;28;6;38;672;245;10;99;289;164;282;936;205;68;54;-80;814;358;362;141;362;279;816;-3.0;-1.0;1171.0;178.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26547.677734375;15564.849609375;6258.92236328125;2726.4716796875;649.0;345032;525.0;0.0;Calculated values ==>;1566710325.108;372.66;373.26;294.16;294.16;291.46000000000004;277.46000000000004;274.1680685717883;278.66;275.96000000000004;273.76000000000005;276.96000000000004;340.36;297.66;274.16;283.06;302.06;289.56;301.36;366.76;279.96000000000004;278.56;325.66;338.06000000000006;265.16;242.77792619122317;264.9883086891361;274.1680685717883;293.66;8140000.000000001;3579999.9999999995;3620000.0000000005;1410000.0;3620000.0000000005;2790000.0;8159999.999999999;0.0;0.0;0.19516666666666668;0.029666666666666668;0.0;0.0;0.0;15564.849609375;6258.92236328125;2726.4716796875;26547.677734375;518166.86772375874;518823.0960837149;249506.03107501726;249506.03107501726;241640.55490738913;430280.9020939914;437406.86254204705;447252.24217684346;472358.58907936385;522416.4212771006;476524.374987441;447792.893817389;459259.12023738277;470974.7959143407;454953.4575107284;274569.07101586764;509918.5037015647;439603.98589291424;437235.0200923345;220341.7376933702;272215.72791638016;460594.96121477685;200944.21700361161;201132.92147018164;273.5622455399979;2391225.5765798152;951618.5565522261;126255.65468714008;1001333.3563480735;0;92;93;2;29;43;37;10;69;74;803519732049.7892;309477009074.9556;609957547110.484;48071.11624630909;7702.972078264569;-0.0;0.0;2803894.938189913;552132.5447681865;0.0;607485.6645666126;2.271834410867407;0.20013362482067437
3739;2019-08-25 07:19:45.138;992;998;210;210;183;43;57;28;4;37;672;245;5;90;289;164;282;935;205;69;56;-79;816;357;362;142;362;279;817;-2.0;-2.0;1093.0;277.0;0.0;42;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26549.4453125;15615.9375;6217.3076171875;2732.89404296875;646.0;345033;526.0;0.0;Calculated values ==>;1566710385.138;372.36;372.96000000000004;294.16;294.16;291.46000000000004;277.46000000000004;274.0616903277293;278.86;275.96000000000004;273.56;276.86;340.36;297.66;273.66;282.16;302.06;289.56;301.36;366.66;280.06;278.76000000000005;325.76000000000005;337.76;265.26000000000005;242.98782864720522;264.9883086891361;274.0616903277293;293.66;8159999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2790000.0;8170000.0;0.0;0.0;0.18216666666666667;0.04616666666666667;0.0;0.0;0.0;15615.9375;6217.3076171875;2732.89404296875;26549.4453125;517606.9435685646;518341.49584974744;249478.30650178343;249478.30650178343;241618.93035582884;430346.717906069;437749.2872906415;446980.9277445067;472128.42060986464;522416.4212771006;476524.374987441;447116.6682734281;458141.0535614372;470974.7959143407;455121.83405515505;274433.5654341136;509696.623076903;439770.3019814846;437578.2834772544;220759.83610629753;270959.89632461156;460543.8308528409;199892.1972560208;201132.92147018164;273.143999351814;2391668.2738430076;951878.5263646266;126301.17214883103;1001437.3769154861;0;92;93;2;29;43;37;10;69;74;803737040649.6857;309561951524.91516;610125030810.4042;45011.33040398585;12033.417084386529;-0.0;0.0;2804671.01308849;552297.0969127517;0.0;607485.6645666126;2.3220884289743458;0.22048871451661423
3740;2019-08-25 07:20:45.089;989;995;208;209;183;43;59;28;6;37;671;245;6;84;290;164;282;933;206;70;58;-79;818;357;362;143;362;279;820;-1.0;-1.0;874.0;413.0;0.0;45;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26760.564453125;15657.1376953125;6308.44970703125;2713.08911132812;643.0;345034;529.0;0.0;Calculated values ==>;1566710445.089;372.06000000000006;372.66;293.96000000000004;294.06;291.46000000000004;277.46000000000004;274.0616903277293;279.06;275.96000000000004;273.76000000000005;276.86;340.26;297.66;273.76000000000005;281.56;302.16;289.56;301.36;366.46000000000004;280.16;278.96000000000004;326.06;337.46000000000004;265.26000000000005;243.1966462407574;264.9883086891361;274.0616903277293;293.76000000000005;8180000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2790000.0;8200000.0;0.0;0.0;0.14566666666666667;0.06883333333333333;0.0;0.0;0.0;15657.1376953125;6308.44970703125;2713.08911132812;26760.564453125;517045.31099435705;517704.6044551557;248796.19774656947;249095.47625068403;241554.34725597643;430346.717906069;438090.06076039566;447252.24217684346;471996.43091952;522312.74109427957;476524.374987441;447252.24217684346;457391.1995126768;471101.51409110555;455121.83405515505;274299.61500306835;509169.0865027119;439936.2520002742;437919.87830209354;222014.15119762826;269704.110367413;460391.1333099879;198510.32758987017;201132.92147018164;272.59635198588273;2392112.161119971;952138.9224938292;126346.51827882383;1001541.6729817408;0;92;93;2;29;43;37;10;69;74;803954063269.596;309647381699.8798;610292294100.335;36233.40555816911;18026.12879373477;-0.0;0.0;2805347.499638997;552547.3885563897;0.0;607485.6645666126;2.1986403655740756;0.23470570089921575
3741;2019-08-25 07:21:45.119;986;992;208;208;181;43;60;27;11;37;670;245;9;80;290;164;282;933;207;71;60;-79;822;357;362;142;362;278;824;-2.0;-2.0;959.0;373.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26767.70703125;15719.3896484375;6322.37060546875;2717.15747070312;643.0;345035;532.0;0.0;Calculated values ==>;1566710505.119;371.76;372.36;293.96000000000004;293.96000000000004;291.26000000000005;277.46000000000004;274.0616903277293;279.16;275.86;274.26000000000005;276.86;340.16;297.66;274.06;281.16;302.16;289.56;301.36;366.46000000000004;280.26000000000005;279.16;326.36;337.46000000000004;265.26000000000005;242.98782864720522;264.86050150153983;274.0616903277293;293.86;8220000.0;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2780000.0;8240000.000000001;0.0;0.0;0.15983333333333333;0.06216666666666667;0.0;0.0;0.0;15719.3896484375;6322.37060546875;2717.15747070312;26767.70703125;516326.08424367436;516987.87705837045;248688.98098988624;248688.98098988624;240908.95521738488;430346.717906069;438259.8388448866;448115.22528715956;472128.42060986464;522290.0753061686;476650.5362258664;447846.3973790408;457052.28699861636;471101.51409110555;455121.83405515505;274036.22957465897;508837.3592066294;440101.83946078573;438259.8388448866;223268.49639005636;269704.110367413;460543.8308528409;198990.44990467702;201132.92147018164;272.78714300939123;2392558.453083259;952400.524290433;126391.79295967994;1001646.9824460461;0;92;93;2;29;43;37;10;69;74;804171371869.4924;309732924449.83905;610459477650.2552;39818.44326530012;16259.90184894419;-0.0;0.0;2805981.5819282606;552833.2483367368;0.0;607485.6645666126;2.264975623651945;0.23361774280622824
3742;2019-08-25 07:22:45.120;986;991;208;208;181;43;62;27;14;37;669;245;13;78;290;164;282;932;207;72;62;-79;820;358;363;143;362;277;822;270.0;-2.0;765.0;300.0;0.0;45;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26631.33984375;15693.666015625;6397.99072265625;2692.25415039062;641.0;345036;541.0;0.0;Calculated values ==>;1566710565.12;371.76;372.26;293.96000000000004;293.96000000000004;291.26000000000005;277.46000000000004;274.1680685717883;279.36;275.86;274.56;276.86;340.06000000000006;297.66;274.46000000000004;280.96000000000004;302.16;289.56;301.36;366.36;280.36;279.36;327.26000000000005;337.26;265.26000000000005;243.1966462407574;264.73235714968143;274.1680685717883;293.86;8200000.0;3579999.9999999995;3629999.9999999995;1430000.0;3620000.0000000005;2770000.0;8220000.0;0.045000000000000005;0.0;0.1275;0.05;0.0;0.045000000000000005;0.0;15693.666015625;6397.99072265625;2692.25415039062;26631.33984375;516481.9493956204;517006.8504504424;248742.44986914712;248742.44986914712;240950.8504092522;430280.9020939914;438373.2260056987;448703.0104806584;471996.43091952;522267.4872317554;476776.50945961;448569.5579429888;456964.5262146582;471101.51409110555;454953.4575107284;274167.1818548645;508863.1226678921;440049.43056880176;438373.2260056987;227031.71669481136;268866.9448851554;460391.1333099879;199888.49085711618;199888.49085711618;273.1468053300894;2393003.4525565472;952662.3041169083;126436.87214110843;1001752.9872237026;0;92;93;2;29;43;37;10;69;74;804388875494.2297;309818425874.7358;610625980425.0541;31723.85125200163;13025.132122643587;-0.0;10731.813081686216;2806577.7776516145;553077.294353571;0.0;607575.0978327149;2.2385811789571264;0.17876615543964294
3743;2019-08-25 07:23:45.140;986;991;209;208;181;43;64;27;12;37;667;245;12;78;290;164;282;931;206;73;64;-79;824;357;362;141;362;275;826;-2.0;-1.0;961.0;230.0;0.0;44;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26707.333984375;15732.828125;6417.36474609375;2681.18481445312;639.0;345037;556.0;0.0;Calculated values ==>;1566710625.14;371.76;372.26;294.06;293.96000000000004;291.26000000000005;277.46000000000004;274.0616903277293;279.56;275.86;274.36;276.86;339.86;297.66;274.36;280.96000000000004;302.16;289.56;301.36;366.26;280.46000000000004;279.56;328.76000000000005;337.06;265.26000000000005;242.77792619122317;264.4750485637546;274.0616903277293;293.76000000000005;8240000.000000001;3570000.0000000005;3620000.0000000005;1410000.0;3620000.0000000005;2750000.0;8259999.999999999;0.0;0.0;0.16016666666666665;0.03833333333333333;0.0;0.0;0.0;15732.828125;6417.36474609375;2681.18481445312;26707.333984375;516170.1063728214;516696.52959419263;248933.5288220818;248635.78839860245;240867.24359256294;430346.717906069;438934.9886892516;448807.26297337515;472260.1919623333;522222.5441220293;477027.8950477282;448807.26297337515;457289.813397927;471101.51409110555;455121.83405515505;273906.72312505596;508390.06146215514;440431.9404890446;438934.9886892516;233304.39079467155;268029.79939014546;460696.1944334292;200001.30119959562;199888.49085711618;273.1870437702399;2393448.0896697226;952924.2788648547;126481.66572553184;1001859.817451209;0;92;93;2;29;43;37;10;69;74;804606447995.0249;309903654275.04724;610791635625.6594;39850.421544100354;9993.304240630287;-0.0;0.0;2807174.42874452;553269.1785974005;0.0;607664.5594193145;2.0072879731414273;0.1893690910162877
3744;2019-08-25 07:24:45.101;987;991;209;209;181;42;65;27;7;37;665;245;8;78;290;164;281;931;207;73;65;-79;821;357;362;141;361;275;823;-3.0;-2.0;801.0;283.0;0.0;41;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26504.693359375;15678.5869140625;6218.1611328125;2678.36743164062;636.0;345038;581.0;0.0;Calculated values ==>;1566710685.101;371.86;372.26;294.06;294.06;291.26000000000005;277.36;274.0616903277293;279.66;275.86;273.86;276.86;339.66;297.66;273.96000000000004;280.96000000000004;302.16;289.56;301.26000000000005;366.26;280.46000000000004;279.66;331.26000000000005;336.76000000000005;265.26000000000005;242.77792619122317;264.4750485637546;274.0616903277293;293.86;8209999.999999999;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2750000.0;8230000.0;0.0;0.0;0.1335;0.04716666666666667;0.0;0.0;0.0;15678.5869140625;6218.1611328125;2678.36743164062;26504.693359375;516540.2271642021;516929.31168608845;249014.18501830564;249014.18501830564;240929.87977709973;430346.717906069;439102.8052736417;448141.0472559794;472260.1919623333;522015.6243776432;477027.8950477282;448274.59629584925;457289.813397927;471236.1669993129;455121.83405515505;273694.43286338705;508639.7233809259;440431.9404890446;439102.8052736417;243760.74795305103;266774.11836628895;460696.1944334292;199215.46880720364;199888.49085711618;272.8763733753117;2393891.234998852;953185.8705115323;126526.2996299824;1001965.0450577077;0;92;93;2;29;43;37;10;69;74;804823506814.9006;309988199284.99884;610956528375.5651;33231.564722911564;12333.174225370307;-0.0;0.0;2807783.049435638;553455.1116494191;0.0;607664.5594193145;1.8541007055741434;0.18787055391156796
3745;2019-08-25 07:25:45.111;988;991;210;210;183;42;67;28;1;37;664;245;2;77;290;165;281;927;207;74;67;-79;819;357;361;142;361;277;821;-1.0;-1.0;1000.0;474.0;0.0;40;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26426.544921875;15682.970703125;6160.1474609375;2714.708984375;632.0;345039;614.0;0.0;Calculated values ==>;1566710745.111;371.96000000000004;372.26;294.16;294.16;291.46000000000004;277.36;274.0616903277293;279.86;275.96000000000004;273.26000000000005;276.86;339.56000000000006;297.66;273.36;280.86;302.16;289.66;301.26000000000005;365.86;280.56;279.86;334.56;336.36;265.26000000000005;242.98782864720522;264.73235714968143;274.0616903277293;293.86;8190000.000000001;3570000.0000000005;3610000.0;1420000.0;3610000.0;2770000.0;8209999.999999999;0.0;0.0;0.16666666666666666;0.079;0.0;0.0;0.0;15682.970703125;6160.1474609375;2714.708984375;26426.544921875;516831.8178627952;517084.3615722814;249368.1437206008;249368.1437206008;241532.9157572549;430346.717906069;439657.55536505504;446955.8666975423;472128.42060986464;521749.5257882493;476776.50945961;447091.2287225063;456839.1663166335;471236.1669993129;455262.1006954997;273824.0042617809;508244.6045191655;440811.79925200954;439657.55536505504;257567.11924055516;265099.94585879904;460543.8308528409;198509.18065300264;199888.49085711618;272.595895566153;2394332.4021667344;953447.2603826863;126571.24942382597;1002068.2148214012;0;92;93;2;29;43;37;10;69;74;805040442964.8662;310073113434.98535;611122155975.5387;41407.78100742328;20700.737365787223;-0.0;0.0;2808405.1476490498;553730.440126401;0.0;607664.5594193145;2.5290722179043503;0.27118942941133123
3746;2019-08-25 07:26:45.132;987;990;211;211;183;42;69;28;0;37;663;245;0;75;290;165;281;926;207;75;68;-80;819;357;361;141;361;279;821;-2.0;-1.0;881.0;451.0;0.0;39;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26516.267578125;15704.5224609375;6110.5224609375;2728.27075195312;625.0;345040;640.0;0.0;Calculated values ==>;1566710805.132;371.86;372.16;294.26000000000005;294.26000000000005;291.46000000000004;277.36;274.0616903277293;280.06;275.96000000000004;273.16;276.86;339.46000000000004;297.66;273.16;280.66;302.16;289.66;301.26000000000005;365.76;280.66;279.96000000000004;337.16;335.66;265.16;242.77792619122317;264.9883086891361;274.0616903277293;293.86;8190000.000000001;3570000.0000000005;3610000.0;1410000.0;3610000.0;2790000.0;8209999.999999999;0.0;0.0;0.14683333333333334;0.07516666666666666;0.0;0.0;0.0;15704.5224609375;6110.5224609375;2728.27075195312;26516.267578125;516695.8612016267;516948.4251325199;249668.80591550234;249668.80591550234;241532.9157572549;430346.717906069;439989.1224034124;446436.27652425074;472260.1919623333;521482.9407045571;476524.374987441;446436.27652425074;456259.40587895835;471236.1669993129;455262.1006954997;273824.0042617809;508104.0585409553;440975.2914610382;439823.520614965;268448.3696465944;262170.3306944222;460594.96121477685;198284.7689078466;199888.49085711618;272.506532320888;2394773.7466867645;953708.914372176;126616.62346358372;1002170.5061933814;0;92;93;2;29;43;37;10;69;74;805257118774.5356;310158043149.85583;611289014355.2842;36436.91303500868;19716.982788404257;-0.0;0.0;2809054.080478771;554067.3723455225;0.0;607664.5594193145;2.2879506815492294;0.2491774611516337
3747;2019-08-25 07:27:45.122;985;988;211;211;184;42;70;28;1;37;665;245;1;73;290;165;281;925;209;76;70;-80;819;358;362;143;362;279;821;168.0;-2.0;892.0;468.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26598.380859375;15673.2578125;6258.962890625;2719.58325195312;616.0;345041;651.0;0.0;Calculated values ==>;1566710865.122;371.66;371.96000000000004;294.26000000000005;294.26000000000005;291.56;277.36;274.1680685717883;280.16;275.96000000000004;273.26000000000005;276.86;339.66;297.66;273.26000000000005;280.46000000000004;302.16;289.66;301.26000000000005;365.66;280.76000000000005;280.16;338.26;334.76000000000005;265.16;243.1966462407574;264.9883086891361;274.1680685717883;294.06;8190000.000000001;3579999.9999999995;3620000.0000000005;1430000.0;3620000.0000000005;2790000.0;8209999.999999999;0.028;0.0;0.14866666666666667;0.078;0.0;0.028;0.0;15673.2578125;6258.962890625;2719.58325195312;26598.380859375;516423.7531120071;516676.3581419096;249668.80591550234;249668.80591550234;241814.34630879914;430280.9020939914;439936.2520002742;446572.69500905037;471996.43091952;521690.45114951796;476524.374987441;446572.69500905037;456006.7172219452;471101.51409110555;455094.08618658455;273824.0042617809;507963.4321080837;440924.4576432406;439936.2520002742;273052.9745269728;258404.02479325983;460289.4858478145;198910.7878953289;198910.7878953289;272.7596741669175;2395216.294986802;953970.3522942459;126662.01468049292;1002273.5680581534;0;92;93;2;29;43;37;10;69;74;805473982624.5701;310243228949.8694;611456386455.3108;36819.07019090659;20387.538440293876;-0.0;6748.712994938469;2809664.4452613294;554401.5209884242;0.0;607720.7893210688;2.594346512842705;0.2509761478625261
3748;2019-08-25 07:28:45.123;982;987;212;212;184;43;72;27;0;37;665;245;0;71;290;166;281;925;209;77;72;-80;826;357;362;142;362;280;828;167.0;-1.0;718.0;378.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26844.134765625;15799.84375;6317.2763671875;2736.775390625;606.0;345042;656.0;0.0;Calculated values ==>;1566710925.123;371.36;371.86;294.36;294.36;291.56;277.46000000000004;274.0616903277293;280.36;275.86;273.16;276.86;339.66;297.66;273.16;280.26000000000005;302.16;289.76000000000005;301.26000000000005;365.66;280.86;280.36;338.76;333.76000000000005;265.16;242.98782864720522;265.11578078379944;274.0616903277293;294.06;8259999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3620000.0000000005;2800000.0;8280000.0;0.02783333333333333;0.0;0.11966666666666666;0.063;0.0;0.02783333333333333;0.0;15799.84375;6317.2763671875;2736.775390625;26844.134765625;515466.8079912841;515994.62390352227;249776.6045614983;249776.6045614983;241664.3600531817;430346.717906069;440267.06782150705;446243.25685506145;472128.42060986464;521609.03264012333;476398.0249539214;446243.25685506145;455587.35388636735;471101.51409110555;455402.2042817116;273376.6330751835;507376.59992808546;441087.94060429255;440267.06782150705;275146.1813398168;254219.67992080047;460442.3911758126;198737.0014288952;198737.0014288952;272.68649538411916;2395661.6567057106;954232.6325115473;126707.4850936204;1002378.3717985417;0;92;93;2;29;43;37;10;69;74;805691186244.3077;310328730374.7661;611624089250.1082;29618.248565997892;16487.439554055796;-0.0;6722.586847927696;2810218.09881104;554708.8175928639;0.0;607833.052023971;2.1255531130472285;0.19996378312319468
3749;2019-08-25 07:29:45.103;981;985;213;213;184;43;74;27;0;37;666;245;0;70;291;166;281;925;208;77;73;-80;827;358;363;142;362;279;829;-2.0;0.0;874.0;301.0;0.0;44;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26878.09375;15808.421875;6376.90380859375;2718.30102539062;604.0;345043;658.0;0.0;Calculated values ==>;1566710985.103;371.26;371.66;294.46000000000004;294.46000000000004;291.56;277.46000000000004;274.1680685717883;280.56;275.86;273.16;276.86;339.76;297.66;273.16;280.16;302.26000000000005;289.76000000000005;301.26000000000005;365.66;280.86;280.46000000000004;338.96000000000004;333.56;265.16;242.98782864720522;264.9883086891361;274.1680685717883;293.96000000000004;8270000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2790000.0;8290000.000000001;0.0;0.0;0.14566666666666667;0.050166666666666665;0.0;0.0;0.0;15808.421875;6376.90380859375;2718.30102539062;26878.09375;515251.3068139858;515642.70206702873;250049.42222192485;250049.42222192485;241643.123465713;430280.9020939914;440380.2161781285;446436.27652425074;472128.42060986464;521794.19119068776;476524.374987441;446436.27652425074;455626.85928223166;471228.14538714575;455234.54990057624;273314.0917663535;507292.6232348294;440873.7416961306;440215.0024765854;275983.5004908252;253382.8652305231;460442.3911758126;199502.8102576917;198737.0014288952;272.9943637136664;2396109.1927150707;954495.9469244349;126752.92891077827;1002484.1213717619;0;92;93;2;29;43;37;10;69;74;805908613744.3768;310413901974.7932;611791733350.1615;35969.974919495435;13090.468976059065;-0.0;0.0;2810764.48515075;554955.2180031695;0.0;607889.0549072025;1.9700120174807783;0.1996387578890828
3750;2019-08-25 07:30:45.104;981;984;213;213;185;43;75;27;0;37;666;245;-1;68;291;166;281;924;208;78;75;-80;831;358;362;142;362;278;833;-1.0;-1.0;784.0;277.0;0.0;48;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27171.978515625;15919.4404296875;6666.64013671875;2717.22998046875;598.0;345044;660.0;0.0;Calculated values ==>;1566711045.104;371.26;371.56000000000006;294.46000000000004;294.46000000000004;291.66;277.46000000000004;274.1680685717883;280.66;275.86;273.16;276.86;339.76;297.66;273.06;279.96000000000004;302.26000000000005;289.76000000000005;301.26000000000005;365.56000000000006;280.96000000000004;280.66;339.16;332.96000000000004;265.16;242.98782864720522;264.86050150153983;274.1680685717883;293.96000000000004;8309999.999999999;3579999.9999999995;3620000.0000000005;1420000.0;3620000.0000000005;2780000.0;8330000.0;0.0;0.0;0.13066666666666665;0.04616666666666667;0.0;0.0;0.0;15919.4404296875;6666.64013671875;2717.22998046875;27171.978515625;514936.89523718855;515192.10011758254;249939.57588903044;249939.57588903044;241838.46521385247;430280.9020939914;440760.6321181403;446628.63489460706;472128.42060986464;521875.4905071989;476650.5362258664;446492.4939971365;455539.81900768477;471228.14538714575;455234.54990057624;273067.195879722;506814.4093252045;441251.0841643921;440760.6321181403;276820.84063482966;250872.52762923925;460442.3911758126;199445.499102852;198737.0014288952;272.9716808830267;2396559.617492151;954760.3501843527;126798.2257575539;1002592.8193832102;0;92;93;2;29;43;37;10;69;74;806126117369.9784;310499103395.0289;611958836135.6237;32298.59641012266;12049.356517368347;-0.0;0.0;2811333.399395149;555164.7200411699;0.0;607889.0549072025;1.7526541772206188;0.1784177787726288
3751;2019-08-25 07:31:45.115;981;985;213;213;184;43;77;27;-2;37;666;245;-2;67;291;166;281;925;207;79;76;-80;834;357;362;139;362;277;836;-2.0;-1.0;959.0;389.0;0.0;47;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27268.2734375;15906.8037109375;6556.23486328125;2727.75512695312;590.0;345045;660.0;0.0;Calculated values ==>;1566711105.115;371.26;371.66;294.46000000000004;294.46000000000004;291.56;277.46000000000004;274.0616903277293;280.86;275.86;272.96000000000004;276.86;339.76;297.66;272.96000000000004;279.86;302.26000000000005;289.76000000000005;301.26000000000005;365.66;281.06;280.76000000000005;339.16;332.16;265.16;242.35481222062532;264.73235714968143;274.0616903277293;293.86;8340000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2770000.0;8359999.999999999;0.0;0.0;0.15983333333333333;0.06483333333333334;0.0;0.0;0.0;15906.8037109375;6556.23486328125;2727.75512695312;27268.2734375;514700.7853724114;515094.2851289622;249857.9455659466;249857.9455659466;241495.7713110121;430346.717906069;441087.94060429255;446548.7792370503;472523.0838727012;521956.7398750079;476776.50945961;446548.7792370503;455579.71180825814;471228.14538714575;455402.2042817116;272885.35683945444;506703.7816281102;441413.8914409164;440924.4576432406;276820.84063482966;247525.65490268572;460899.1040995481;198880.08519836693;198737.0014288952;272.7433344386755;2397013.369430414;955025.6175085906;126843.6089521143;1002703.0302096742;0;92;93;2;29;43;37;10;69;74;806343357189.6815;310583418849.91364;612125366660.3961;39585.712930516216;16987.566392093246;-0.0;0.0;2811932.545128753;555406.7387603836;0.0;607889.0549072025;2.245791855299013;0.23382439279948156
3752;2019-08-25 07:32:45.115;982;985;213;213;185;43;78;27;-3;37;667;245;-4;65;291;166;281;925;207;79;78;-80;831;358;363;140;363;275;833;265.0;-1.0;923.0;510.0;0.0;51;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27178.119140625;15835.8046875;6720.41064453125;2696.25903320312;578.0;345046;659.0;0.0;Calculated values ==>;1566711165.115;371.36;371.66;294.46000000000004;294.46000000000004;291.66;277.46000000000004;274.1680685717883;280.96000000000004;275.86;272.86;276.86;339.86;297.66;272.76000000000005;279.66;302.26000000000005;289.76000000000005;301.26000000000005;365.66;281.06;280.96000000000004;339.06000000000006;330.96000000000004;265.16;242.56692532238324;264.4750485637546;274.1680685717883;293.86;8309999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2750000.0;8330000.0;0.04416666666666667;0.0;0.15383333333333335;0.08499999999999999;0.0;0.04416666666666667;0.0;15835.8046875;6720.41064453125;2696.25903320312;27178.119140625;515074.31220018805;515329.49032753083;249939.57588903044;249939.57588903044;241838.46521385247;430280.9020939914;441037.5559757664;446796.86244871956;472391.7460337592;522222.5441220293;477027.8950477282;446661.5510459244;455659.7696930013;471093.48353203497;455234.54990057624;273067.195879722;506956.35762232327;441201.0285065325;441037.5559757664;276402.16793126165;242505.85365607988;460747.1981388801;198998.94385450336;198998.94385450336;272.79467365920846;2397467.089368565;955290.1392452442;126888.8090701156;1002813.6689222392;0;92;93;2;29;43;37;10;69;74;806560857189.6815;310667118849.91364;612290966660.3961;38119.579810410265;22248.601614172017;-0.0;10690.03870202245;2812580.089234927;555733.7068271025;0.0;607978.1385630526;2.813911187429305;0.25679480339350713
3753;2019-08-25 07:33:45.095;983;985;213;213;184;43;79;26;5;37;666;244;1;64;291;166;281;924;206;80;79;-80;832;357;362;138;362;271;834;-2.0;-1.0;787.0;473.0;0.0;49;100;100;1;0;0;1;0;0;0;1;0;1;0;0;27166.3125;15805.88671875;6662.33056640625;2669.00073242188;565.0;345047;656.0;0.0;Calculated values ==>;1566711225.095;371.46000000000004;371.66;294.46000000000004;294.46000000000004;291.56;277.46000000000004;274.0616903277293;281.06;275.76000000000005;273.66;276.86;339.76;297.56;273.26000000000005;279.56;302.26000000000005;289.76000000000005;301.26000000000005;365.56000000000006;281.16;281.06;338.76;329.66;265.16;242.14157278889297;263.95629194202945;274.0616903277293;293.76000000000005;8320000.0;3570000.0000000005;3620000.0000000005;1380000.0;3620000.0000000005;2710000.0;8340000.000000001;0.0;0.0;0.13116666666666668;0.07883333333333334;0.0;0.0;0.0;15805.88671875;6662.33056640625;2669.00073242188;27166.3125;515133.1652150044;515251.11681206606;249912.29452259606;249912.29452259606;241537.64090919736;430346.717906069;441413.8914409164;448620.460883256;472654.2065195329;522443.191346844;477415.90434868366;448090.1262996906;456196.2878183081;471228.14538714575;455402.2042817116;273006.27124188177;506730.1488257133;441576.36550645786;441413.8914409164;275146.1813398168;237068.3971897606;461050.68122579856;197878.5563635423;198998.94385450336;272.34447489133726;2397919.8086756263;955553.7321134595;126933.50466467734;1002925.154591418;0;92;93;2;29;43;37;10;69;74;806778284689.7506;310750491049.9401;612454712060.4482;32888.97980950245;20746.735843307866;-0.0;0.0;2813171.629985949;556091.8818745357;0.0;608067.1925243792;2.1337172480782707;0.23874781846144388
3754;2019-08-25 07:34:45.086;986;987;212;212;184;41;80;26;22;37;665;244;16;67;291;165;281;922;203;79;80;-79;824;356;361;139;361;268;826;-2.0;-1.0;1019.0;332.0;0.0;45;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26703.529296875;15641.5595703125;6408.43994140625;2631.05078125;553.0;345048;652.0;0.0;Calculated values ==>;1566711285.086;371.76;371.86;294.36;294.36;291.56;277.26000000000005;273.955091788801;281.16;275.76000000000005;275.36;276.86;339.66;297.56;274.76000000000005;279.86;302.26000000000005;289.66;301.26000000000005;365.36;281.06;281.16;338.36;328.46000000000004;265.26000000000005;242.35481222062532;263.56353331371673;273.955091788801;293.46000000000004;8240000.000000001;3560000.0;3610000.0;1390000.0;3610000.0;2680000.0;8259999.999999999;0.0;0.0;0.16983333333333334;0.05533333333333333;0.0;0.0;0.0;15641.5595703125;6408.43994140625;2631.05078125;26703.529296875;516170.1063728214;516150.65082469495;249831.58039210652;249831.58039210652;241706.97479334023;430412.23801567365;441787.71154795174;451383.1401027414;472523.0838727012;522582.7609644943;477789.8815867969;450608.01866639574;457060.57793600933;471362.5845126633;455429.6849068524;273502.7226234834;507120.5328697468;441625.88944252714;441787.71154795174;273471.60554148915;232049.79005350024;460999.92832466104;199140.5137032025;198998.94385450336;272.8424816708905;2398368.6566861602;955815.7548562855;126977.66513551387;1003034.0613404057;0;92;93;2;29;43;37;10;69;74;806995152154.5231;310833578584.85297;612616387805.2786;42839.20605018836;14489.554275720706;-0.0;0.0;2813802.6035405523;556385.4735798569;0.0;608067.1925243792;2.322784470085584;0.2279595898890623
3755;2019-08-25 07:35:45.116;988;987;211;211;184;41;81;26;36;37;662;242;31;72;291;165;281;918;204;80;81;-79;820;356;361;138;361;265;822;-1.0;-1.0;872.0;301.0;0.0;43;100;100;1;0;0;1;0;0;0;1;0;1;0;0;26354.65625;15565.19921875;6274.77880859375;2606.99047851562;543.0;345049;649.0;0.0;Calculated values ==>;1566711345.116;371.96000000000004;371.86;294.26000000000005;294.26000000000005;291.56;277.26000000000005;273.955091788801;281.26000000000005;275.76000000000005;276.76000000000005;276.86;339.36;297.36;276.26000000000005;280.36;302.26000000000005;289.66;301.26000000000005;364.96000000000004;281.16;281.26000000000005;338.06000000000006;327.46000000000004;265.26000000000005;242.14157278889297;263.1675429290057;273.955091788801;293.56;8200000.0;3560000.0;3610000.0;1380000.0;3610000.0;2650000.0;8220000.0;0.0;0.0;0.14533333333333334;0.050166666666666665;0.0;0.0;0.0;15565.19921875;6274.77880859375;2606.99047851562;26354.65625;516754.1019892065;516462.36802828044;249641.1818611194;249641.1818611194;241792.77584673394;430412.23801567365;441949.20867466513;453689.4726371599;472654.2065195329;522516.6700627119;477938.95248447265;453057.63364064984;458160.0575274389;471362.5845126633;455429.6849068524;273759.0393266954;506892.32023866306;441787.71154795174;441949.20867466513;272215.72791638016;227868.02628245065;461151.30288772174;199020.5333275955;198998.94385450336;272.79491205458515;2398811.0293079466;956075.9412075654;127021.33730449635;1003139.8076766834;0;92;93;2;29;43;37;10;69;74;807211860454.4198;310916720134.81335;612776367755.2023;37011.88584632336;13150.226939599666;-0.0;0.0;2814468.3620189223;556615.9202556298;0.0;608067.1925243792;2.051874561621018;0.2039577762092051
3756;2019-08-25 07:36:45.117;990;989;211;211;183;41;82;25;46;36;658;241;41;79;291;165;281;915;204;80;82;-79;810;356;360;130;360;263;812;-2.0;-1.0;1007.0;199.0;0.0;36;100;100;1;0;0;1;0;0;0;1;0;1;0;0;25746.126953125;15386.4921875;5869.16064453125;2629.091796875;534.0;345050;645.0;0.0;Calculated values ==>;1566711405.117;372.16;372.06000000000006;294.26000000000005;294.26000000000005;291.46000000000004;277.26000000000005;273.955091788801;281.36;275.66;277.76000000000005;276.76000000000005;338.96000000000004;297.26000000000005;277.26000000000005;281.06;302.26000000000005;289.66;301.26000000000005;364.66;281.16;281.36;337.66;326.56;265.26000000000005;240.39332010688793;262.9017227912062;273.955091788801;293.56;8100000.0;3560000.0;3600000.0;1300000.0;3600000.0;2630000.0;8120000.0;0.0;0.0;0.16783333333333333;0.033166666666666664;0.0;0.0;0.0;15386.4921875;5869.16064453125;2629.091796875;25746.126953125;517800.1681492644;517510.33207281755;249920.78298272967;249920.78298272967;241727.5426513358;430412.23801567365;442319.60946485755;455279.5654911035;473598.7871360312;522267.58275754115;478075.54033699917;454656.45368821017;459330.17067076813;471496.8019282337;455429.6849068524;274425.55577353976;507313.8771312545;441998.2104767617;442319.60946485755;270541.29595472733;224104.74344509715;462350.7543324758;200116.2401321163;198998.94385450336;273.22805753191005;2399245.2097387267;956333.8762688435;127064.97205081227;1003241.0088590643;0;92;93;2;29;43;37;10;69;74;807428164060.0181;310997121475.0357;612934770395.6404;42824.91143941668;8697.444720978589;-0.0;0.0;2815133.679753254;556797.987221037;0.0;608067.1925243792;2.1571240120374116;0.19546335661264483
3757;2019-08-25 07:37:45.107;993;990;212;212;185;41;84;26;52;36;661;242;48;81;291;166;281;908;205;80;83;-79;796;356;360;116;360;260;798;276.0;0.0;1043.0;165.0;0.0;33;21;100;1;0;0;1;0;0;0;1;0;1;0;0;24887.216796875;15156.9189453125;5680.791015625;2200.25732421875;527.0;345051;641.0;0.0;Calculated values ==>;1566711465.107;372.46000000000004;372.16;294.36;294.36;291.66;277.26000000000005;273.955091788801;281.56;275.76000000000005;278.36;276.76000000000005;339.26;297.36;277.96000000000004;281.26000000000005;302.26000000000005;289.76000000000005;301.26000000000005;363.96000000000004;281.16;281.46000000000004;337.26;325.86;265.26000000000005;237.13273582259043;262.5002047102346;273.955091788801;293.66;7959999.999999999;3560000.0;3600000.0;1160000.0;3600000.0;2600000.0;7980000.0;0.046;0.0;0.17383333333333334;0.0275;0.0;0.046;0.0;15156.9189453125;5680.791015625;2200.25732421875;24887.216796875;519280.5711644168;518725.5050810047;250633.33589857616;250633.33589857616;242610.85119948353;430412.23801567365;442639.751493181;456517.3717664219;475391.66274113866;522818.07506575366;478557.54019086447;456025.1943148685;460041.4030213728;471496.8019282337;455569.43109120143;275428.1755260297;507516.2854942756;441998.2104767617;442479.83621005784;268866.9448851554;221177.93781777218;464402.6934795633;200750.43945337494;200750.43945337494;273.4774383016323;2399667.083945955;956588.3622735864;127105.20991939845;1003337.2424146481;0;92;93;2;29;43;37;10;69;74;807644128060.0524;311070909175.0474;613091644245.6653;44460.81840041799;7250.436985720179;-0.0;11119.552250807414;2815860.939605188;556930.864085445;0.0;608159.8400159947;2.7272721963377617;0.18932140298455524
