;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3758;2019-08-25 07:38:45.108;992;989;214;214;187;40;84;27;56;36;671;240;53;74;291;167;280;898;205;79;84;-77;807;353;358;119;358;258;810;168.0;0.0;1082.0;149.0;0.0;14;91;100;1;0;0;1;0;0;0;1;0;0;0;0;23477.63671875;15304.8974609375;5018.029296875;1194.93029785156;522.0;345052;637.0;0.0;Calculated values ==>;1566711525.108;372.36;372.06000000000006;294.56;294.56;291.86;277.16;273.6339639331285;281.56;275.86;278.76000000000005;276.76000000000005;340.26;297.16;278.46000000000004;280.56;302.26000000000005;289.86;301.16;362.96000000000004;281.06;281.56;336.86;325.36;265.46000000000004;237.85495896846786;262.23063862743834;273.6339639331285;293.66;8070000.0;3529999.9999999995;3579999.9999999995;1190000.0;3579999.9999999995;2580000.0;8100000.0;0.028;0.0;0.18033333333333335;0.024833333333333332;0.0;0.028;0.0;15304.8974609375;5018.029296875;1194.93029785156;23477.63671875;518301.28436338983;517665.1159151588;250893.93647482723;250893.93647482723;242909.31924482118;430607.02586249536;443053.2811633769;457332.60951916117;475010.7591763331;524002.5573310378;478582.49835278554;456966.5238690893;459512.1545846348;471764.57567018335;456207.11207956326;274213.4129916974;505084.9512118057;442256.7935845782;443053.2811633769;267192.67376467976;219087.46209138638;464161.7861477384;200028.39148415654;200028.39148415654;273.18053602748523;2400070.1311087725;956842.2149741397;127133.50362110202;1003426.4007364251;0;92;93;2;29;43;37;10;69;74;807859531649.7921;311141410349.9623;613247046835.4775;46400.52731897917;6559.312634145615;-0.0;6804.696911018169;2816618.1301049;557045.9472501589;0.0;608309.2112483085;2.7774390688412613;0.20770807430244378
3759;2019-08-25 07:39:45.138;995;992;218;217;189;39;85;28;58;38;682;239;56;64;290;167;280;906;204;78;84;-71;812;353;358;129;358;256;814;-2.0;-1.0;929.0;83.0;0.0;3;46;100;1;0;0;1;0;0;0;1;0;0;0;0;22841.80859375;15308.267578125;4616.84033203125;888.0925903320309;517.0;345053;635.0;0.0;Calculated values ==>;1566711585.138;372.66;372.36;294.96000000000004;294.86;292.06;277.06;273.6339639331285;281.66;275.96000000000004;278.96000000000004;276.96000000000004;341.36;297.06;278.76000000000005;279.56;302.16;289.86;301.16;363.76;280.96000000000004;281.56;336.66;324.86;266.06;240.16925963744896;261.9595390733887;273.6339639331285;293.56;8120000.0;3529999.9999999995;3579999.9999999995;1290000.0;3579999.9999999995;2560000.0;8140000.000000001;0.0;0.0;0.15483333333333332;0.013833333333333333;0.0;0.0;0.0;15308.267578125;4616.84033203125;888.0925903320309;22841.80859375;518320.7374191026;517761.4346187842;252006.96682486858;251698.12467947364;243390.07232749488;430607.02586249536;443211.6700523479;457898.09175766754;473921.41095746984;525285.5144539683;478718.244508305;457655.63067567954;458623.35685117065;471638.7932299228;456207.11207956326;273875.18328683684;505874.8355364576;442096.5686917007;443053.2811633769;266355.56789118156;216997.06728235667;463289.22615565825;200311.85026640625;200028.39148415654;273.29207379207276;2400456.3194838814;957097.4522375312;127150.87082442397;1003506.7314619177;0;92;93;2;29;43;37;10;69;74;808074439049.6897;311215847549.9268;613401323935.404;39882.93639089695;3637.853699801319;-0.0;0.0;2817337.5184832383;557130.9661244276;0.0;608365.9454087771;2.0910186345284703;0.17269744768621131
3760;2019-08-25 07:40:45.139;1003;996;218;218;192;40;86;29;61;39;682;238;59;61;291;169;280;910;205;79;86;-66;805;353;358;134;358;256;807;239.0;-1.0;993.0;72.0;0.0;1;50;79;1;0;0;1;0;0;0;1;0;0;0;0;21000.3359375;13442.4453125;4455.03955078125;901.5673217773441;513.0;345054;633.0;0.0;Calculated values ==>;1566711645.139;373.46000000000004;372.76;294.96000000000004;294.96000000000004;292.36;277.16;273.6339639331285;281.76000000000005;276.06;279.26000000000005;277.06;341.36;296.96000000000004;279.06;279.26000000000005;302.26000000000005;290.06;301.16;364.16;281.06;281.76000000000005;336.46000000000004;324.46000000000004;266.56;241.2770596917726;261.9595390733887;273.6339639331285;293.66;8050000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2560000.0;8070000.0;0.03983333333333334;0.0;0.1655;0.012;0.0;0.03983333333333334;0.0;13442.4453125;4455.03955078125;901.5673217773441;21000.3359375;519930.8291520434;518839.36248793465;252220.6911355834;252220.6911355834;244418.35426278587;430607.02586249536;443369.7621479435;458261.1180039729;473371.24222306634;525285.5144539683;478607.8395992151;458019.1887586412;458261.1180039729;471764.57567018335;456483.722315842;274351.5185320926;507034.30340172676;442256.7935845782;443369.7621479435;265518.4816520846;215324.80838970217;463048.84046748525;200613.90895474664;200613.90895474664;273.41071447730104;2400821.6767770536;957337.0455044849;127165.78490557073;1003582.3317208332;0;92;93;2;29;43;37;10;69;74;808289242629.4302;311294748864.8315;613554926495.2185;42640.61309764695;3149.219178152863;-0.0;9669.774818862343;2818025.2261897493;557187.5260076579;0.0;608446.528208528;2.9501278335054155;0.18922949120399882
3761;2019-08-25 07:41:48.119;1007;999;215;216;192;40;88;29;64;40;673;236;62;66;291;170;280;906;206;79;87;-61;803;353;358;137;358;265;806;-2.0;-1.0;1178.0;30.0;0.0;1;59;79;1;0;0;1;0;0;0;1;0;0;0;0;21142.5703125;13683.908203125;4500.93994140625;993.8330688476559;510.0;345055;631.0;0.0;Calculated values ==>;1566711708.119;373.86;373.06000000000006;294.66;294.76000000000005;292.36;277.16;273.6339639331285;281.96000000000004;276.06;279.56;277.16;340.46000000000004;296.76000000000005;279.36;279.76000000000005;302.26000000000005;290.16;301.16;363.76;281.06;281.86;336.26000000000005;324.16;267.06;241.92719264551067;263.1675429290057;273.6339639331285;293.76000000000005;8030000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2650000.0;8059999.999999999;0.0;0.0;0.19633333333333333;0.005;0.0;0.0;0.0;13683.908203125;4500.93994140625;993.8330688476559;21142.5703125;520617.00679754233;519318.7068371908;251320.49080055286;251629.89077088545;244442.34704770183;430607.02586249536;443685.06607409747;457177.8212541745;473078.44118532055;523647.12375323556;477268.1033272218;456931.3067663924;457423.94948013773;471764.57567018335;456621.79914449;274491.2947950283;506557.0633460128;442256.7935845782;443527.55998732976;264681.4149301396;214070.64678622372;463105.1000181706;200936.17520418452;200613.90895474664;273.53704508114623;2401190.3101432244;957574.3257468365;127182.36439399264;1003660.6716636928;0;92;93;2;29;43;37;10;69;74;808514711029.4984;311380086764.8573;613718989395.2682;50308.776507814706;1310.8446240699302;-0.0;0.0;2818838.2751562945;557226.539176873;0.0;608531.111877733;2.691510461932866;0.2095215934137789
3762;2019-08-25 07:42:45.110;1006;1000;213;214;191;40;89;30;66;40;667;235;64;71;291;172;280;910;206;80;89;-56;820;354;359;139;359;272;823;92.0;0.0;1565.0;61.0;0.0;1;65;93;1;0;0;1;0;0;0;1;0;0;0;0;22620.5234375;14993.1279296875;4560.9189453125;1045.72216796875;507.0;345056;628.0;0.0;Calculated values ==>;1566711765.11;373.76;373.16;294.46000000000004;294.56;292.26000000000005;277.16;273.7412296467126;282.06;276.16;279.76000000000005;277.16;339.86;296.66;279.56;280.26000000000005;302.26000000000005;290.36;301.16;364.16;281.16;282.06;335.96000000000004;323.86;267.56;242.35481222062532;264.08650396036035;273.7412296467126;293.76000000000005;8200000.0;3540000.0;3590000.0;1390000.0;3590000.0;2720000.0;8230000.0;0.015333333333333334;0.0;0.26083333333333336;0.010166666666666666;0.0;0.015333333333333334;0.0;14993.1279296875;4560.9189453125;1045.72216796875;22620.5234375;519192.0035165158;518151.40855132404;250216.39437967248;250519.04583870902;243756.06732053365;430542.39183029096;443638.89912982256;456281.56124963466;472817.310826017;522465.4903481628;476274.50068801345;456031.2574734189;456905.5031733059;471630.7986459004;456733.5978404523;273353.66466576623;505673.554480726;442207.87201947026;443638.89912982256;263425.85118522606;212816.51262364245;463310.8681372454;201109.40895803593;201109.40895803593;273.60928894967446;2401536.7132644956;957801.3164363421;127198.50832348889;1003732.4000524764;0;92;93;2;29;43;37;10;69;74;808719023764.2727;311458734344.77045;613872010230.0992;66557.40305605867;2665.7148349886297;-0.0;3718.7855159673954;2819763.3196607623;557258.0153018566;0.0;608560.5476145534;3.540908796349428;0.2624892977596509
3763;2019-08-25 07:43:45.130;1005;1001;211;211;189;44;46;32;70;40;665;233;68;74;291;174;280;914;208;82;47;-51;787;361;365;140;365;275;789;-2.0;-1.0;1826.0;165.0;0.0;15;72;98;1;0;0;1;0;0;0;1;0;0;0;0;22915.3515625;15036.81640625;4861.81689453125;1094.95849609375;503.0;345057;627.0;0.0;Calculated values ==>;1566711825.13;373.66;373.26;294.26000000000005;294.26000000000005;292.06;277.56;274.4858918419099;277.76000000000005;276.36;280.16;277.16;339.66;296.46000000000004;279.96000000000004;280.56;302.26000000000005;290.56;301.16;364.56000000000006;281.36;277.86;335.86;323.46000000000004;268.06;242.56692532238324;264.4750485637546;274.4858918419099;293.96000000000004;7870000.0;3610000.0;3650000.0;1400000.0;3650000.0;2750000.0;7890000.000000001;0.0;0.0;0.30433333333333334;0.0275;0.0;0.0;0.0;15036.81640625;4861.81689453125;1094.95849609375;22915.3515625;521560.020477943;520879.1175840586;250593.8398679147;250593.8398679147;243980.86650838898;430081.6785162784;435126.2553679777;456288.82050964853;472686.4266018815;522015.6243776432;475666.4192201848;456037.52269416815;456790.14739767695;470823.48751596065;455855.4553565791;275675.41094048775;509107.19544605823;441265.06438923226;435304.343683834;263007.33956846996;211144.3756859795;463665.08471826714;202532.93702013107;201109.40895803593;274.196032955284;2401916.3053794247;958051.6493899018;127216.35327542314;1003810.9490256951;0;92;93;2;29;43;37;10;69;74;808936296165.0668;311542462245.0764;614036164930.6991;77226.37387530982;7181.134061698742;-0.0;0.0;2820961.9172056178;557340.0997286537;0.0;608591.5478239262;4.020632045897598;0.33855935971690865
3764;2019-08-25 07:44:45.101;995;990;207;206;186;50;39;33;76;41;667;231;73;77;290;175;280;852;210;48;39;-46;745;365;370;141;370;280;745;-3.0;-1.0;1796.0;74.0;0.0;52;80;98;1;0;0;1;0;0;0;1;0;0;0;0;23083.640625;14344.2744140625;5925.38330078125;1155.29333496094;502.0;345058;625.0;0.0;Calculated values ==>;1566711885.101;372.66;372.16;293.86;293.76000000000005;291.76000000000005;278.16;274.9066339382667;277.06;276.46000000000004;280.76000000000005;277.26000000000005;339.86;296.26000000000005;280.46000000000004;280.86;302.16;290.66;301.16;358.36;277.96000000000004;277.06;335.66;323.36;268.56;242.77792619122317;265.11578078379944;274.9066339382667;294.16;7450000.0;3650000.0;3700000.0;1410000.0;3700000.0;2800000.0;7450000.0;0.0;0.0;0.29933333333333334;0.012333333333333333;0.0;0.0;0.0;14344.2744140625;5925.38330078125;1155.29333496094;23083.640625;523412.178034885;522764.40856464213;250722.1344777626;250401.62598863628;244210.4707416816;429811.8947417682;432607.708960572;456220.91083787166;472653.6706096803;521816.6408787548;474797.0082884179;455841.109608983;456347.29176519206;470016.1464132127;455328.4357522933;279560.77120225545;504312.43996348756;434268.8155524959;432607.708960572;262170.3306944222;210726.34883551928;464020.2239062102;203980.60306342295;201109.40895803593;274.775084523462;2402299.445040322;958296.3734727206;127235.09631048724;1003900.7989121451;0;92;93;2;29;43;37;10;69;74;809156689589.9055;311626721500.0148;614202584455.5774;75503.93212715165;3207.1553237277094;-0.0;0.0;2822234.0545909754;557426.6269650811;0.0;608591.5478239262;3.6738047740649047;0.29670089028520824
3765;2019-08-25 07:45:45.111;965;961;211;210;186;54;40;37;79;42;671;230;77;81;290;168;280;738;209;45;40;-41;712;368;373;141;373;284;711;-2.0;-2.0;1853.0;87.0;0.0;90;85;98;1;0;0;1;0;0;0;1;0;0;0;0;23745.708984375;13790.400390625;7023.07568359375;1215.30261230469;499.0;345059;624.0;0.0;Calculated values ==>;1566711945.111;369.66;369.26;294.26000000000005;294.16;291.76000000000005;278.56;275.2199585193972;277.16;276.86;281.06;277.36;340.26;296.16;280.86;281.26000000000005;302.16;289.96000000000004;301.16;346.96000000000004;277.66;277.16;335.56;323.06;269.06;242.77792619122317;265.62235894841564;275.2199585193972;294.06;7120000.0;3679999.9999999995;3729999.9999999995;1410000.0;3729999.9999999995;2840000.0;7109999.999999999;0.0;0.0;0.30883333333333335;0.0145;0.0;0.0;0.0;13790.400390625;7023.07568359375;1215.30261230469;23745.708984375;522047.1601585365;521610.4274618186;253263.84978970562;252923.58725616234;245154.02365466207;429606.4342157736;432025.51890659845;455940.5722047573;472751.9947874012;521907.22014403454;474164.4900958155;455685.6443021136;456195.0478677969;469605.3301998622;453821.67632953107;284145.44738242903;491404.7310350466;432967.19635037374;432025.51890659845;261751.83340796042;209472.28574929133;464521.2044774392;204731.60565723036;201109.40895803593;275.07841690315865;2402689.7546611014;958530.868171993;127254.85456920568;1004008.7207209686;0;92;93;2;29;43;37;10;69;74;809379626739.8701;311711335600.00134;614371812655.5505;77581.70250209457;3766.9491828930286;-0.0;0.0;2823509.98083162;557484.7541888832;0.0;608591.5478239262;3.6928353061513266;0.29881739718465417
3766;2019-08-25 07:46:45.132;918;904;225;224;198;55;42;40;73;44;678;230;74;84;290;165;280;553;209;45;42;-36;670;368;372;139;372;291;668;-2.0;-1.0;1614.0;0.0;0.0;98;86;98;1;0;0;1;0;0;0;1;0;0;0;0;22970.890625;12968.005859375;6736.9716796875;1254.38159179688;499.0;345060;623.0;0.0;Calculated values ==>;1566712005.132;364.96000000000004;363.56000000000006;295.66;295.56;292.96000000000004;278.66;275.2199585193972;277.36;277.16;280.46000000000004;277.56;340.96000000000004;296.16;280.56;281.56;302.16;289.66;301.16;328.46000000000004;277.66;277.36;335.46000000000004;323.06;269.56;242.35481222062532;266.49643012054327;275.2199585193972;294.06;6700000.0;3679999.9999999995;3720000.0000000005;1390000.0;3720000.0000000005;2910000.0;6680000.0;0.0;0.0;0.269;0.0;0.0;0.0;0.0;12968.005859375;6736.9716796875;1254.38159179688;22970.890625;519309.4038811004;517685.4655706064;260453.5428393083;260052.94216608882;250491.24217360938;429606.4342157736;432659.6470710406;453990.7538466692;473209.3688182048;522068.74269765406;473250.4482695304;454121.0578543216;455417.22322097473;469742.50307785446;453389.5601529234;398013.44964438875;467996.2419709427;433219.5959970978;432659.6470710406;261333.34086894934;209472.28574929133;465308.69301614567;205100.7184185534;201109.40895803593;275.2199585193972;2403079.195914001;958753.9329357543;127275.44247412072;1004123.4279156257;0;92;93;2;29;43;37;10;69;74;809603204964.529;311795364999.87317;614544373030.2874;66951.41953016316;0.0;-0.0;0.0;2824714.8450683234;557516.1564189612;0.0;608591.5478239262;3.194344784692756;0.2445313909863648
3767;2019-08-25 07:47:45.102;865;842;238;238;214;50;41;40;49;45;688;229;53;78;290;167;279;430;209;45;41;-31;660;362;367;139;367;279;657;-2.0;-1.0;947.0;-1.0;0.0;98;88;1;1;0;1;1;0;0;0;1;0;0;0;0;34018.99609375;22325.31640625;6678.24365234375;1209.24841308594;499.0;345061;619.0;0.0;Calculated values ==>;1566712065.102;359.66;357.36;296.96000000000004;296.96000000000004;294.56;278.16;274.5913991737795;277.26000000000005;277.16;278.06;277.66;341.96000000000004;296.06;278.46000000000004;280.96000000000004;302.16;289.86;301.06;316.16;277.66;277.26000000000005;335.06;323.06;270.06;242.35481222062532;264.9883086891361;274.5913991737795;294.06;6600000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2790000.0;6570000.0;0.0;0.0;0.15783333333333335;0.0;0.0;0.0;0.0;22325.31640625;6678.24365234375;1209.24841308594;34018.99609375;513336.8462806105;510613.29641688656;266855.05776423676;266855.05776423676;256747.64818096062;430014.67791919125;433733.48194404994;452938.7210793737;473307.3401624125;524073.9901141681;474696.59517182776;453454.8315084036;456637.6261191919;470424.87187925493;454701.3540030205;403029.6455337413;447543.9757980786;434460.63260662515;433733.48194404994;259659.41789560125;209472.28574929133;465806.5704490912;203541.3894073567;201109.40895803593;274.5913991737795;2403553.8741790224;959047.8968992654;127295.96245904618;1004235.1654800487;0;92;94;2;29;43;37;10;69;74;809824794114.6348;311878723299.91296;614715287530.3689;39363.21218223335;0.0;-0.0;0.0;2825600.3573553837;557516.1564189612;0.0;608591.5478239262;1.3028650487468219;0.09973607237523725
3768;2019-08-25 07:48:45.113;825;814;233;233;215;41;42;36;25;45;690;228;28;54;288;172;279;443;205;47;41;-26;655;356;361;137;361;267;652;611.0;-2.0;669.0;105.0;0.0;85;85;1;1;0;1;1;0;0;0;1;0;0;0;0;33975.046875;22241.154296875;6167.49560546875;1136.69580078125;500.0;345062;618.0;0.0;Calculated values ==>;1566712125.113;355.66;354.56000000000006;296.46000000000004;296.46000000000004;294.66;277.26000000000005;273.955091788801;277.36;276.76000000000005;275.66;277.66;342.16;295.96000000000004;275.96000000000004;278.56;301.96000000000004;290.36;301.06;317.46000000000004;277.86;277.26000000000005;334.96000000000004;323.16;270.56;241.92719264551067;263.43189868330234;273.955091788801;293.66;6550000.0;3560000.0;3610000.0;1370000.0;3610000.0;2670000.0;6520000.0;0.10183333333333335;0.0;0.1115;0.0175;0.0;0.10183333333333335;0.0;22241.154296875;6167.49560546875;1136.69580078125;33975.046875;508570.166329592;507392.4118622757;264931.3300857623;264931.3300857623;257394.5054739259;430412.23801567365;435378.9101572175;451945.0111460462;473566.98283907154;525234.0367119737;476117.9313329974;452328.65360515594;455609.74302807474;470983.07327534776;456404.5795205577;405505.07415689656;450962.3765188787;436256.0551253566;435202.0721543156;259240.94887492666;209890.3038832737;466586.3444640595;201443.04074022148;201443.04074022148;273.74865640907376;2404120.595082775;959419.3522422806;127315.51557821645;1004342.2329324859;0;92;94;2;29;43;37;10;69;74;810043234154.3362;311961538479.7998;614879117560.145;27930.969700249458;4640.007815167167;-0.0;23804.461365668587;2826161.2450141935;557554.8302396022;0.0;608789.9547029627;1.9080988067478393;0.08278008001622049
3769;2019-08-25 07:49:45.114;817;817;222;221;206;37;42;32;24;44;682;227;23;38;287;175;279;501;203;49;42;-22;651;354;359;136;358;253;649;-1.0;-1.0;1128.0;55.0;0.0;67;78;1;1;0;1;1;0;0;0;1;0;0;0;0;32085.642578125;22101.556640625;5509.64990234375;1035.61181640625;501.0;345063;617.0;0.0;Calculated values ==>;1566712185.114;354.86;354.86;295.36;295.26000000000005;293.76000000000005;276.86;273.7412296467126;277.36;276.36;275.56;277.56;341.36;295.86;275.46000000000004;276.96000000000004;301.86;290.66;301.06;323.26000000000005;278.06;277.36;334.86;323.26000000000005;270.96000000000004;241.71165711629368;261.54996906429363;273.7412296467126;293.46000000000004;6509999.999999999;3540000.0;3590000.0;1360000.0;3579999.9999999995;2530000.0;6490000.000000001;0.0;0.0;0.188;0.009166666666666667;0.0;0.0;0.0;22101.556640625;5509.64990234375;1035.61181640625;32085.642578125;507872.9605155496;508047.92560418654;260370.92033943805;259959.1290863666;254138.30062510588;430542.39183029096;435856.36625110224;454235.0002118804;473598.9642825547;525522.7518299354;477764.7275807915;454111.45327785914;455954.1324085096;471260.9416155886;457147.0408154334;407354.6515578271;461912.90041869384;437069.0757284575;435856.36625110224;258822.4845140824;210308.32490665457;467122.50264939026;201145.84508411784;201443.04074022148;273.6235450672294;2404671.110004836;959788.8809931583;127333.61844345248;1004439.5441004792;0;92;94;2;29;43;37;10;69;74;810259237754.9336;312043439845.0263;615035120160.5764;47580.761164019365;2438.119361014997;-0.0;0.0;2826790.519927543;557613.8156159734;0.0;608988.328521067;1.7460536069851231;0.13783707092198097
3770;2019-08-25 07:50:45.114;819;814;218;217;199;35;43;30;34;43;669;227;32;39;287;176;279;503;206;51;43;-17;621;352;357;134;357;266;622;160.0;0.0;1034.0;1.0;3.0;49;70;100;1;0;0;1;0;0;0;1;0;0;0;0;21001.64453125;12256.671875;4607.1416015625;1060.62475585938;501.0;345064;616.0;0.0;Calculated values ==>;1566712245.114;355.06000000000006;354.56000000000006;294.96000000000004;294.86;293.06;276.66;273.5264737036516;277.46000000000004;276.16;276.56;277.46000000000004;340.06000000000006;295.86;276.36;277.06;301.86;290.76000000000005;301.06;323.46000000000004;278.26000000000005;277.46000000000004;334.76000000000005;323.26000000000005;271.46000000000004;241.2770596917726;263.299902668528;273.5264737036516;293.76000000000005;6210000.0;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2660000.0;6220000.0;0.02666666666666667;0.0;0.17233333333333334;0.00016666666666666666;0.0005;0.02716666666666667;0.0;12256.671875;4607.1416015625;1060.62475585938;21001.64453125;510732.0588159212;510006.6077292272;260423.07427298615;259991.48618201312;252817.71270790306;430671.36484660726;436501.8475060906;453265.11707721057;473760.40514917683;523155.71412255184;476132.1858326934;453011.5958584307;453896.9078127012;471395.3430055791;457609.2955309491;418794.47581578034;466065.43083839497;437869.33121613413;436501.8475060906;258404.02479325983;210308.32490665457;467893.9884116318;200915.56350477712;202010.7937643147;273.5245516431907;2405113.5040640812;960075.1995641219;127351.0870815547;1004523.8506963451;0;92;94;2;29;43;37;10;69;74;810474037754.9336;312124439845.0263;615190820160.5764;43488.23973231603;44.496404151142436;-0.0;6370.340293318245;2827549.428268346;557634.5040806831;0.0;609041.414690178;2.784080359044129;0.17708172730091296
3771;2019-08-25 07:51:45.114;806;778;224;223;202;34;45;28;43;43;665;228;40;50;286;176;279;387;206;52;45;-13;615;349;354;131;354;272;616;462.0;8.0;738.0;53.0;0.0;20;50;100;1;0;0;1;0;0;0;1;0;0;0;0;20276.3046875;12088.9462890625;3669.12084960938;970.267333984375;502.0;345065;615.0;0.0;Calculated values ==>;1566712305.114;353.76;350.96000000000004;295.56;295.46000000000004;293.36;276.56;273.20264511476705;277.66;275.96000000000004;277.46000000000004;277.46000000000004;339.66;295.96000000000004;277.16;278.16;301.76000000000005;290.76000000000005;301.06;311.86;278.36;277.66;334.66;323.36;271.86;240.61611355647437;264.08650396036035;273.20264511476705;293.76000000000005;6150000.0;3490000.0;3540000.0;1310000.0;3540000.0;2720000.0;6160000.0;0.077;0.0013333333333333333;0.123;0.008833333333333334;0.0;0.077;0.0;12088.9462890625;3669.12084960938;970.267333984375;20276.3046875;509589.52208993427;505899.4737672363;263590.5157679528;263117.77096845134;254252.3094636433;430862.6128555636;437539.0193056962;453376.6336760692;474147.34029804735;522258.980554176;475481.3718872887;452993.2620111009;454267.0351814693;471671.9448011925;458093.49809124134;420727.4285639389;446429.86547823605;438714.65368267347;437539.0193056962;257985.5697089033;210726.34883551928;468700.0606696762;199898.1185216869;199898.1185216869;273.1120078146865;2405457.4869742375;960278.0797154891;127368.0111823034;1004592.8195501049;0;92;94;2;29;43;37;10;69;74;810687337754.9336;312203939845.0263;615352220160.5764;31177.857363989024;2374.417155640572;0.0;18298.349360368713;2828171.6457441486;557654.6616936814;0.0;609246.9871039587;3.099568816295019;0.14500023725972977
3772;2019-08-25 07:52:45.145;788;758;226;226;208;33;46;26;48;42;669;230;46;54;286;177;278;334;207;53;46;-8;610;347;352;136;352;274;611;93.0;-1.0;727.0;2.0;0.0;1;57;100;1;0;0;1;0;0;0;1;0;0;0;0;20431.626953125;12044.845703125;3064.64819335938;1010.4344482421901;502.0;345066;613.0;0.0;Calculated values ==>;1566712365.145;351.96000000000004;348.96000000000004;295.76000000000005;295.76000000000005;293.96000000000004;276.46000000000004;272.9856168485579;277.76000000000005;275.76000000000005;277.96000000000004;277.36;340.06000000000006;296.16;277.76000000000005;278.56;301.76000000000005;290.86;300.96000000000004;306.56;278.46000000000004;277.76000000000005;334.46000000000004;323.36;272.36;241.71165711629368;264.3458800820626;272.9856168485579;293.86;6100000.0;3470000.0000000005;3520000.0000000005;1360000.0;3520000.0000000005;2740000.0;6110000.0;0.015500000000000002;0.0;0.12116666666666666;0.0003333333333333333;0.0;0.015500000000000002;0.0;12044.845703125;3064.64819335938;1010.4344482421901;20431.626953125;507722.8438736906;503756.12613458716;264999.0302899929;264999.0302899929;256909.50568054948;430988.63858405815;438162.9671130804;453671.615268447;473403.85947104497;522510.32059246674;475452.9148131825;453415.99526627373;454435.6487264574;471939.1833664525;458549.4983502949;421972.92969479767;436230.2727261097;439325.3299729364;438162.9671130804;257148.6733736563;210726.34883551928;468503.3621329318;199587.13044024908;199587.13044024908;272.9809173246777;2405796.895007599;960479.2985578006;127384.52555848238;1004648.9632846519;0;92;94;2;29;43;37;10;69;74;810899247184.5768;312284081229.89136;615516104790.3004;30786.57007834998;89.6387438975609;-0.0;3697.9254684288853;2828688.2827632497;557675.2061019392;0.0;609430.3841000731;2.144806946489121;0.14169189620863057
3773;2019-08-25 07:53:45.125;773;753;226;227;209;32;48;24;53;41;672;230;51;58;285;178;278;322;206;53;48;-3;616;343;348;141;348;272;618;222.0;-1.0;641.0;118.0;0.0;1;78;100;1;0;0;1;0;0;0;1;0;0;0;0;21367.759765625;12177.0947265625;3084.20922851562;1097.58251953125;503.0;345067;611.0;0.0;Calculated values ==>;1566712425.125;350.46000000000004;348.46000000000004;295.76000000000005;295.86;294.06;276.36;272.5487779782249;277.96000000000004;275.56;278.46000000000004;277.26000000000005;340.36;296.16;278.26000000000005;278.96000000000004;301.66;290.96000000000004;300.96000000000004;305.36;278.46000000000004;277.96000000000004;334.26000000000005;323.46000000000004;272.86;242.77792619122317;264.08650396036035;272.5487779782249;293.76000000000005;6160000.0;3429999.9999999995;3479999.9999999995;1410000.0;3479999.9999999995;2720000.0;6180000.0;0.037000000000000005;0.0;0.10683333333333334;0.019666666666666666;0.0;0.037000000000000005;0.0;12177.0947265625;3084.20922851562;1097.58251953125;21367.759765625;505251.2038288028;502457.3314600744;264383.52322468586;264871.25075788907;256906.5662252186;431237.1583312671;439388.197291209;454646.90861390857;472653.6706096803;522981.60329194716;475708.21789236565;454393.7730496227;455277.79300776747;472346.937117157;459319.2905982935;420095.8314312436;431754.8976751918;440202.2256636274;439388.197291209;256311.7953858065;211144.3756859795;468308.25738961285;198013.68477422046;198013.68477422046;272.3413644637237;2406145.1071209586;960681.0807782776;127402.08651095004;1004700.1866830243;0;92;94;2;29;43;37;10;69;74;811109177184.6436;312367153529.9178;615679850190.3525;27416.98274687335;5315.79326143605;-0.0;8930.856963128577;2829173.1506937454;557720.2363535757;0.0;609535.5888737517;2.5468501805489088;0.17175108091717653
3774;2019-08-25 07:54:45.146;765;761;227;228;208;29;49;20;56;38;669;229;54;61;284;178;278;383;206;53;49;0;630;340;344;145;344;270;632;-2.0;86.0;610.0;129.0;2.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22625.416015625;12423.494140625;3304.7822265625;1205.77758789062;503.0;345068;610.0;0.0;Calculated values ==>;1566712485.146;349.66;349.26;295.86;295.96000000000004;293.96000000000004;276.06;272.21867820750657;278.06;275.16;278.76000000000005;276.96000000000004;340.06000000000006;296.06;278.56;279.26000000000005;301.56;290.96000000000004;300.96000000000004;311.46000000000004;278.46000000000004;278.06;334.16;323.46000000000004;273.16;243.61107973660833;263.82572766246335;272.21867820750657;293.76000000000005;6300000.0;3400000.0;3440000.0;1450000.0;3440000.0;2700000.0;6320000.0;0.0;0.014333333333333333;0.10166666666666666;0.021500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;12423.494140625;3304.7822265625;1205.77758789062;22625.416015625;502928.45017961063;502215.3622123386;263720.1979007707;264183.80933267676;255738.19810061125;431420.45991060114;440424.56998716027;455360.3838755622;471830.8059033014;522833.4091043075;475849.6839408603;455109.19043650426;455986.4950298549;472752.80690030695;459791.60619947244;415352.60300190246;442568.845833135;441064.2391857233;440424.56998716027;255893.36323571714;211144.3756859795;468053.524328251;197076.66075337565;263720.1979007707;271.95591453400675;2406511.8452320057;960886.1574369089;127421.28789661625;1004753.4469129604;0;92;94;2;29;43;37;10;69;74;811316849844.3268;312452983559.78687;615842507100.1045;26258.845184088965;5826.002566859822;0.0;58.901457362129854;2829620.6058136523;557813.1171489076;0.0;609610.5297472702;1.8981721266260505;0.17530862398910874
3775;2019-08-25 07:55:48.086;767;771;225;227;208;28;50;18;59;35;660;228;57;65;284;178;278;483;206;53;50;4;647;338;343;149;342;267;649;-2.0;78.0;569.0;127.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23382.318359375;12807.9921875;3449.77587890625;1167.44860839844;501.0;345069;608.0;0.0;Calculated values ==>;1566712548.086;349.86;350.26;295.66;295.86;293.96000000000004;275.96000000000004;271.99741764416325;278.16;274.96000000000004;279.06;276.66;339.16;295.96000000000004;278.86;279.66;301.56;290.96000000000004;300.96000000000004;321.46000000000004;278.46000000000004;278.16;333.96000000000004;323.26000000000005;273.56;244.42749628697553;263.43189868330234;271.99741764416325;293.76000000000005;6470000.0;3379999.9999999995;3429999.9999999995;1490000.0;3420000.0000000005;2670000.0;6490000.000000001;0.0;0.013000000000000001;0.09483333333333334;0.021166666666666667;0.0;0.0;0.0;12807.9921875;3449.77587890625;1167.44860839844;23382.318359375;501623.0837407235;501972.48331327515;261627.865040652;262485.1060062135;254880.70248518293;431541.1909327263;440800.1978694245;456232.27956913534;471000.4985150058;522148.8486206124;476117.9313329974;455983.5742871536;456975.9699685958;473016.56335058965;460104.707696141;408665.4444260084;458787.08334058186;441277.5016322888;440800.1978694245;255056.51255035817;210308.32490665457;467899.06101517385;196634.9031448309;263720.1979007707;271.77137810369265;2406914.0295103663;961106.7226800944;127442.03384896768;1004812.4930084527;0;92;94;2;29;43;37;10;69;74;811533048744.5233;312545505359.871;616011501000.2582;24618.484530904872;5741.758008255592;0.0;0.0;2830065.3584713154;557914.238656027;0.0;609611.0446441771;1.742316500606771;0.16250494407413882
3776;2019-08-25 07:56:45.107;777;782;222;223;205;27;52;16;62;32;645;228;60;68;283;178;278;567;206;54;52;7;664;338;342;153;342;264;666;145.0;-1.0;963.0;188.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;23619.044921875;13082.982421875;3504.443359375;1140.44982910156;501.0;345070;607.0;0.0;Calculated values ==>;1566712605.107;350.86;351.36;295.36;295.46000000000004;293.66;275.86;271.99741764416325;278.36;274.76000000000005;279.36;276.36;337.66;295.96000000000004;279.16;279.96000000000004;301.46000000000004;290.96000000000004;300.96000000000004;329.86;278.56;278.36;333.86;323.26000000000005;273.86;245.2279566241654;263.0348170998261;271.99741764416325;293.76000000000005;6640000.000000001;3379999.9999999995;3420000.0000000005;1530000.0;3420000.0000000005;2640000.0;6659999.999999999;0.024166666666666666;0.0;0.1605;0.03133333333333333;0.0;0.024166666666666666;0.0;13082.982421875;3504.443359375;1140.44982910156;23619.044921875;501389.91322161985;501879.4955596018;259372.02592827732;259768.67819150267;253014.1250492706;431541.1909327263;441331.7436008613;457094.0657969381;470162.522672357;520849.5609765544;476497.55770532385;456847.7499277304;457830.71684976626;472893.5027927768;460104.707696141;400297.73404789943;470535.5086601918;441647.7295031023;441331.7436008613;254638.09398592086;210308.32490665457;467644.6357600338;196835.5773393781;196835.5773393781;271.85161620306144;2407286.260724611;961311.7684116227;127460.31144301541;1004867.5675273704;0;92;94;2;29;43;37;10;69;74;811728345670.0264;312631607070.0927;616162891755.6481;41771.48739743838;8485.350497180543;-0.0;5908.657351319177;2830591.139387854;558026.9114277184;0.0;609657.8387485795;3.1682022415106674;0.252988372680509
3777;2019-08-25 07:57:45.117;794;796;214;215;199;29;54;16;64;29;617;228;62;80;283;178;278;626;206;55;54;9;667;340;345;141;345;267;669;-2.0;81.0;1228.0;312.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23460.369140625;13167.111328125;3488.47241210938;2046.36145019531;500.0;345071;606.0;0.0;Calculated values ==>;1566712665.117;352.56000000000006;352.76;294.56;294.66;293.06;276.06;272.21867820750657;278.56;274.76000000000005;279.56;276.06;334.86;295.96000000000004;279.36;281.16;301.46000000000004;290.96000000000004;300.96000000000004;335.76000000000005;278.66;278.56;333.76000000000005;323.16;274.06;242.77792619122317;263.43189868330234;272.21867820750657;293.76000000000005;6670000.0;3400000.0;3450000.0;1410000.0;3450000.0;2670000.0;6690000.000000001;0.0;0.013500000000000002;0.20466666666666666;0.052000000000000005;0.0;0.0;0.0;13167.111328125;3488.47241210938;2046.36145019531;23460.369140625;503401.1474496829;503487.72887768445;256150.27324166519;256523.5932130188;250795.2570604204;431420.45991060114;441009.8659813847;456852.27101820137;471472.3440730569;517712.4002498983;476117.9313329974;456604.5754085982;458819.922122249;472496.94807004574;459791.60619947244;398539.1457822207;479376.4055935455;441169.3231894639;441009.8659813847;254219.67992080047;209890.3038832737;469497.271648461;197335.87929976624;196835.5773393781;272.0593376930538;2407678.654563145;961530.5556513015;127486.87262979877;1004925.8515378399;0;92;94;2;29;43;37;10;70;74;811934480019.9937;312719821770.0787;616322218305.6228;53114.35483837305;14152.392402132127;0.0;0.0;2831381.9865255854;558215.5907264922;0.0;609707.0857663013;3.59677811883052;0.34267711944983376
3778;2019-08-25 07:58:45.108;809;808;207;208;192;32;23;19;66;27;610;230;65;87;284;179;278;663;207;58;23;10;660;344;349;137;349;271;662;-1.0;-1.0;1204.0;292.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22092.521484375;13048.2431640625;3420.44555664062;2110.43481445312;499.0;345072;605.0;0.0;Calculated values ==>;1566712725.108;354.06000000000006;353.96000000000004;293.86;293.96000000000004;292.36;276.36;272.6583383277491;275.46000000000004;275.06;279.76000000000005;275.86;334.16;296.16;279.66;281.86;301.56;291.06;300.96000000000004;339.46000000000004;278.96000000000004;275.46000000000004;333.66;323.06;274.16;241.92719264551067;263.95629194202945;272.6583383277491;293.86;6600000.0;3440000.0;3490000.0;1370000.0;3490000.0;2710000.0;6620000.0;0.0;0.0;0.20066666666666666;0.048666666666666664;0.0;0.0;0.0;13048.2431640625;3420.44555664062;2110.43481445312;22092.521484375;506027.1704280386;505716.89525799337;253907.2622540768;254270.3555748731;248682.20965904498;431175.4696738307;434934.7224515854;456445.9817565722;471806.2409394271;516649.225173274;475835.5772635429;456321.1866243943;459043.7009511341;472089.6879394297;459295.0383970463;402483.3698732602;485653.3034327434;440793.4063695279;434934.7224515854;253801.27034056993;209472.28574929133;470138.0144479632;198476.90020541087;196835.5773393781;272.52937088124605;2408058.205043508;961748.9841693141;127521.50740263918;1004983.4172180382;0;92;94;2;29;43;37;10;70;74;812142648789.7753;312803209259.9912;616483594095.4535;51765.79569793304;13220.840893137545;-0.0;0.0;2832255.8566789497;558443.6667871719;0.0;609707.0857663013;3.497831125784808;0.33226242942895856
3779;2019-08-25 07:59:45.118;816;816;206;205;188;36;22;20;67;27;625;233;66;90;284;180;278;685;210;50;22;11;658;348;352;136;352;275;660;-2.0;88.0;1228.0;291.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21260.443359375;13022.1318359375;3384.20336914062;2145.20727539062;498.0;345073;602.0;0.0;Calculated values ==>;1566712785.118;354.76;354.76;293.76000000000005;293.66;291.96000000000004;276.76000000000005;273.0942459734351;275.36;275.16;279.86;275.86;335.66;296.46000000000004;279.76000000000005;282.16;301.56;291.16;300.96000000000004;341.66;278.16;275.36;333.36;322.96000000000004;274.26000000000005;241.71165711629368;264.4750485637546;273.0942459734351;294.16;6580000.0;3479999.9999999995;3520000.0000000005;1360000.0;3520000.0000000005;2750000.0;6600000.0;0.0;0.014666666666666666;0.20466666666666666;0.0485;0.0;0.0;0.0;13022.1318359375;3384.20336914062;2145.20727539062;21260.443359375;507127.44121180946;506951.36081298563;253635.10488857035;253274.75363076615;247419.7129866845;430925.7729439634;434024.817754306;455911.71313070867;471938.4492427271;517868.7064895291;475666.4192201848;455785.79566519;458779.20011545485;471689.2216759456;458795.0017298935;403517.8648431242;489035.0233516737;438829.4095231968;434024.817754306;252546.06836287308;209054.2704885073;470370.9986153779;199563.66328783598;196835.5773393781;272.9759422803675;2408419.5399629334;961966.2735031338;127556.97699732959;1005040.1320766454;0;92;94;2;29;43;37;10;70;74;812352983839.7418;312885122909.9782;616647421395.4275;52465.90086784127;13134.155763385783;0.0;0.0;2833124.5989164384;558663.3283634366;0.0;609707.0857663013;3.5360971574353712;0.3387748820597916
3780;2019-08-25 08:00:45.119;816;818;208;207;188;41;23;22;68;27;645;234;67;93;284;181;278;703;211;29;23;11;660;352;356;137;356;279;662;-2.0;84.0;1144.0;263.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21033.845703125;13030.4609375;3375.6337890625;2187.08569335938;497.0;345074;602.0;0.0;Calculated values ==>;1566712845.119;354.76;354.96000000000004;293.96000000000004;293.86;291.96000000000004;277.26000000000005;273.5264737036516;275.46000000000004;275.36;279.96000000000004;275.86;337.66;296.56;279.86;282.46000000000004;301.56;291.26000000000005;300.96000000000004;343.46000000000004;276.06;275.46000000000004;333.36;322.86;274.26000000000005;241.92719264551067;264.9883086891361;273.5264737036516;294.26000000000005;6600000.0;3520000.0000000005;3560000.0;1370000.0;3560000.0;2790000.0;6620000.0;0.0;0.014;0.19066666666666665;0.04383333333333333;0.0;0.0;0.0;13030.4609375;3375.6337890625;2187.08569335938;21033.845703125;506951.36081298563;507038.9718460669;254270.3555748731;253907.2622540768;247349.93822461;430671.36484660726;433207.26742530277;455373.0634216505;471806.2409394271;519613.47636896116;475269.15264184045;455245.99642298365;458514.62330273085;471152.183749598;458291.4282004027;402483.3698732602;491381.5176492126;434286.206695374;433207.26742530277;252546.06836287308;208636.25808486674;470236.29553865286;200627.01447352418;196835.5773393781;273.411472304453;2408771.9982455685;962183.3820610659;127593.08004039958;1005096.464991762;0;92;94;2;29;43;37;10;70;74;812565387379.4852;312967024274.8793;616813624165.2267;48571.57999944275;11817.873486688139;0.0;0.0;2833966.591955632;558871.2654058291;0.0;609707.0857663013;3.2479356474928793;0.3109917996180826
3781;2019-08-25 08:01:45.119;812;816;213;212;191;44;26;24;58;28;664;235;60;94;284;181;278;717;211;30;26;12;661;355;359;139;359;282;662;-2.0;-1.0;877.0;233.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21200.859375;13026.33203125;3416.900390625;2188.57836914062;496.0;345075;600.0;0.0;Calculated values ==>;1566712905.119;354.36;354.76;294.46000000000004;294.36;292.26000000000005;277.56;273.8482719121499;275.76000000000005;275.56;278.96000000000004;275.96000000000004;339.56000000000006;296.66;279.16;282.56;301.56;291.26000000000005;300.96000000000004;344.86;276.16;275.76000000000005;333.16;322.76000000000005;274.36;242.35481222062532;265.3697278774862;273.8482719121499;294.26000000000005;6609999.999999999;3550000.0;3590000.0;1390000.0;3590000.0;2820000.0;6620000.0;0.0;0.0;0.14616666666666667;0.03883333333333334;0.0;0.0;0.0;13026.33203125;3416.900390625;2188.57836914062;21200.859375;506335.1019913945;506775.07734376827;256118.13271574664;255744.09262756334;248346.9780676474;430477.46260093397;432996.96884297003;453584.43655896373;471639.4363266047;521342.08645729005;474998.72889583866;453842.55909850844;458159.80139665224;470747.0574258619;457808.6426020985;401952.26373489085;493347.2584104104;433724.0844890748;432996.96884297003;251709.28920128586;208218.24852204052;470064.77147337084;201379.2104026281;196835.5773393781;273.7192448330004;2409123.9541212195;962400.5220024721;127629.54390758708;1005153.0694432594;0;92;94;2;29;43;37;10;70;74;812779887379.4852;313049824274.8793;616981924165.2267;36863.99722318439;10433.955954913847;-0.0;0.0;2834678.555099154;559056.6973178424;0.0;609707.0857663013;2.538559118521406;0.24903500768490242
3782;2019-08-25 08:02:45.110;807;812;217;217;196;48;28;27;36;30;677;236;41;90;284;182;278;725;211;31;28;12;657;358;363;140;363;284;658;-1.0;-1.0;834.0;247.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21272.5546875;12951.390625;3333.85717773438;2202.51489257812;495.0;345076;598.0;0.0;Calculated values ==>;1566712965.11;353.86;354.36;294.86;294.86;292.76000000000005;277.96000000000004;274.1680685717883;275.96000000000004;275.86;276.76000000000005;276.16;340.86;296.76000000000005;277.26000000000005;282.16;301.56;291.36;300.96000000000004;345.66;276.26000000000005;275.96000000000004;332.96000000000004;322.66;274.36;242.56692532238324;265.62235894841564;274.1680685717883;294.26000000000005;6570000.0;3579999.9999999995;3629999.9999999995;1400000.0;3629999.9999999995;2840000.0;6580000.0;0.0;0.0;0.13899999999999998;0.04116666666666667;0.0;0.0;0.0;12951.390625;3333.85717773438;2202.51489257812;21272.5546875;506029.43798327865;506600.56613245246;257850.7057872132;257850.7057872132;250193.55956147896;430280.9020939914;432346.8522074103;450350.7028721739;471703.5210853088;522531.209025049;474856.39805685816;451013.29501898016;457334.72599947883;470203.70472944033;457460.35787645925;404022.0913102399;494858.0899947084;432902.2481429067;432346.8522074103;250872.52762923925;207800.24178383037;469929.52753194683;202091.07932632932;196835.5773393781;274.010444667904;2409477.8461462683;962616.9705522271;127666.13086252977;1005209.3173178231;0;92;94;2;29;43;37;10;70;74;812996454889.258;313133511719.79144;617151698695.0486;34508.087672872396;11026.01611779792;-0.0;0.0;2835273.2332575577;559235.5035932956;0.0;609707.0857663013;2.462932077888219;0.24662408038464106
3783;2019-08-25 08:03:45.090;799;806;220;220;200;49;31;29;33;31;686;237;34;83;283;183;278;727;208;33;31;13;656;359;364;140;364;284;658;-2.0;-1.0;854.0;210.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21501.130859375;12948.919921875;3322.88671875;2197.89721679688;494.0;345077;597.0;0.0;Calculated values ==>;1566713025.09;353.06000000000006;353.76;295.16;295.16;293.16;278.06;274.27422755570615;276.26000000000005;276.06;276.46000000000004;276.26000000000005;341.76;296.86;276.56;281.46000000000004;301.46000000000004;291.46000000000004;300.96000000000004;345.86;276.46000000000004;276.26000000000005;332.86;322.56;274.46000000000004;242.56692532238324;265.62235894841564;274.27422755570615;293.96000000000004;6559999.999999999;3590000.0;3640000.0;1400000.0;3640000.0;2840000.0;6580000.0;0.0;0.0;0.1423333333333333;0.035;0.0;0.0;0.0;12948.919921875;3322.88671875;2197.89721679688;21501.130859375;505060.5383210542;505808.31556268415;259029.43513859075;259029.43513859075;251584.10258095493;430214.79039162316;432648.0798993152;449951.40069011325;471801.8942764967;523466.5058865448;474971.53045524866;450084.64915326994;456449.0763626533;469939.60046930995;457435.97357383126;404518.1454780574;495134.81958177476;433017.6092021058;432648.0798993152;250454.15340279948;207382.2378540181;470028.2500469368;202408.01979835719;196835.5773393781;274.1383109811589;2409834.1747101457;962832.7345282126;127702.78874008592;1005264.7716926895;0;92;94;2;29;43;37;10;70;74;813214482189.3274;313217483719.8181;617322041895.1028;35233.67454692661;9366.708058700287;-0.0;0.0;2835854.2208824567;559405.3863150311;0.0;609707.0857663013;2.4147860165989963;0.23177939840534076
3784;2019-08-25 08:04:45.121;792;799;221;221;202;50;33;31;48;33;692;237;45;77;283;183;278;729;207;34;33;13;674;362;367;140;367;274;672;-2.0;0.0;976.0;314.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;31263.19921875;22654.541015625;3473.00415039062;2112.70263671875;493.0;345078;596.0;0.0;Calculated values ==>;1566713085.121;352.36;353.06000000000006;295.26000000000005;295.26000000000005;293.36;278.16;274.5913991737795;276.46000000000004;276.26000000000005;277.96000000000004;276.46000000000004;342.36;296.86;277.66;280.86;301.46000000000004;291.46000000000004;300.96000000000004;346.06000000000006;276.56;276.46000000000004;332.76000000000005;322.46000000000004;274.46000000000004;242.56692532238324;264.3458800820626;274.5913991737795;293.86;6740000.000000001;3620000.0000000005;3670000.0000000005;1400000.0;3670000.0000000005;2740000.0;6720000.0;0.0;0.0;0.16266666666666665;0.052333333333333336;0.0;0.0;0.0;22654.541015625;3473.00415039062;2112.70263671875;31263.19921875;502493.9004081015;503618.3416982869;258653.24291207883;258653.24291207883;251711.76315878166;430014.67791919125;432252.62270688626;453671.615268447;471998.58498376724;524885.2525535029;476247.7559496073;453288.0055065828;457327.39181888243;469528.2876834999;456947.03434989735;393905.83764644834;494028.06709441374;432439.757026355;432252.62270688626;250035.78352995744;206964.23671620517;470028.2500469368;203061.78850025224;196835.5773393781;274.4058738713775;2410274.1046415577;963129.5833293832;127738.72896514124;1005321.4333768144;0;93;94;2;29;43;37;10;70;74;813433895494.8293;313301527120.0104;617489528385.486;40765.86515429302;13971.244820943159;-0.0;0.0;2836487.877601657;559599.9697389926;0.0;609707.0857663013;1.9382659230750885;0.19358014850815022
3785;2019-08-25 08:05:45.091;795;801;222;224;207;49;34;33;56;34;692;236;53;62;283;183;278;737;207;35;34;13;732;359;364;139;364;258;732;-4.0;-2.0;936.0;245.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;0;0;0;33364.65625;24355.453125;3838.26293945312;1981.1232910156198;492.0;345079;595.0;0.0;Calculated values ==>;1566713145.091;352.66;353.26;295.36;295.56;293.86;278.06;274.27422755570615;276.56;276.46000000000004;278.76000000000005;276.56;342.36;296.76000000000005;278.46000000000004;279.36;301.46000000000004;291.46000000000004;300.96000000000004;346.86;276.66;276.56;332.66;322.36;274.46000000000004;242.35481222062532;262.23063862743834;274.27422755570615;293.86;7320000.0;3590000.0;3640000.0;1390000.0;3640000.0;2580000.0;7320000.0;0.0;0.0;0.156;0.04083333333333334;0.0;0.0;0.0;24355.453125;3838.26293945312;1981.1232910156198;33364.65625;497516.7065435518;498365.8128984113;256206.2339472385;256904.57277093286;251161.1254862234;430214.79039162316;433201.5241952028;457332.60951916117;472228.6972694908;526148.6877469746;478139.5513736157;456966.5238690893;458062.3058009886;469939.60046930995;457435.97357383126;279971.0805500281;489121.3487421713;433384.8821390699;433201.5241952028;249617.41799618208;206546.2383541025;470163.3332718048;202329.61868745362;196835.5773393781;274.10782811262857;2410812.400821323;963521.1374057663;127772.82712361393;1005382.3301389792;0;93;94;2;29;43;37;10;70;74;813653085844.934;313385185270.0503;617649048585.562;39780.46656974638;10936.543345527674;-0.0;0.0;2837158.7614232954;559807.4308580281;0.0;609707.0857663013;1.6807714970016019;0.16159041539344693
