;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3786;2019-08-25 08:06:45.132;835;834;218;218;205;50;36;34;57;36;682;236;55;62;282;184;278;753;207;38;36;12;697;366;371;138;371;249;696;-2.0;-1.0;1087.0;221.0;0.0;0;0;0;1;0;0;1;0;0;0;1;1;0;0;0;16439.236328125;8838.6875;3560.55639648438;1926.45983886719;492.0;345080;592.0;0.0;Calculated values ==>;1566713205.132;356.66;356.56000000000006;294.96000000000004;294.96000000000004;293.66;278.16;275.0112864084945;276.76000000000005;276.56;278.86;276.76000000000005;341.36;296.76000000000005;278.66;279.36;301.36;291.56;300.96000000000004;348.46000000000004;276.96000000000004;276.76000000000005;332.36;322.36;274.36;242.14157278889297;260.9983114674233;275.0112864084945;293.86;6970000.0;3660000.0;3710000.0;1380000.0;3710000.0;2490000.0;6959999.999999999;0.0;0.0;0.18116666666666664;0.036833333333333336;0.0;0.0;0.0;8838.6875;3560.55639648438;1926.45983886719;16439.236328125;506224.37350503204;506177.8842001741;256351.48868319023;256351.48868319023;251801.3542096994;429743.705733735;431784.28850342275;458893.38762758806;472556.2466753328;525838.4218297584;479247.11408023076;458654.6089131666;459488.9123983648;468847.17614540114;456429.9049226635;285604.30208836345;495036.2376400756;432163.2314376127;431784.28850342275;248362.34728340767;206546.2383541025;470199.78104355885;204183.8509299066;196835.5773393781;274.8581652388392;2411227.716864208;963797.9442659876;127805.41256781796;1005444.0290988307;0;93;94;2;29;43;37;10;70;74;813873736519.5275;313468342054.8971;617801252520.2816;46144.877731729954;9798.25342585286;-0.0;0.0;2837875.29525492;559980.3389039526;0.0;609707.0857663013;3.9050878191437;0.3605361482988163
3787;2019-08-25 08:07:45.082;860;850;212;211;196;53;38;36;59;37;671;238;58;79;280;185;277;708;210;40;38;10;645;365;370;138;370;272;646;-1.0;-1.0;867.0;223.0;0.0;11;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20831.44140625;12745.5244140625;3565.23681640625;2110.30615234375;490.0;345081;592.0;0.0;Calculated values ==>;1566713265.082;359.16;358.16;294.36;294.26000000000005;292.76000000000005;278.46000000000004;274.9066339382667;276.96000000000004;276.76000000000005;279.06;276.86;340.26;296.96000000000004;278.96000000000004;281.06;301.16;291.66;300.86;343.96000000000004;277.16;276.96000000000004;332.36;322.16;274.16;242.14157278889297;264.08650396036035;274.9066339382667;294.16;6450000.0;3650000.0;3700000.0;1380000.0;3700000.0;2720000.0;6459999.999999999;0.0;0.0;0.1445;0.03716666666666667;0.0;0.0;0.0;12745.5244140625;3565.23681640625;2110.30615234375;20831.44140625;513942.48141173914;512577.9393346503;256550.10626333882;256165.4591330219;250674.0359409284;429811.8947417682;432420.26882306463;455403.63984674186;472654.2065195329;522878.39902295906;476613.7076084999;455277.79300776747;457898.554973004;468727.12797995016;456734.413091994;409085.80989258905;493699.88170371205;432794.5550643631;432420.26882306463;248362.34728340767;205710.24989127388;470002.91871598386;203779.82804705828;196835.5773393781;274.69763580022976;2411538.047021424;963977.6628083872;127839.02425134095;1005503.3612243101;0;93;94;2;29;43;37;10;70;74;814095851269.7041;313551073054.9629;617957422270.4059;36359.640805054274;9894.624869861733;-0.0;0.0;2838562.2599618942;560144.3094671147;0.0;609707.0857663013;2.510943840207265;0.24380603115420438
3788;2019-08-25 08:08:45.153;843;840;216;216;197;50;39;38;61;39;671;240;60;89;280;183;277;668;210;41;38;8;640;362;367;137;367;279;641;-1.0;0.0;934.0;151.0;0.0;11;0;100;1;0;0;1;0;0;0;1;1;0;0;0;20752.740234375;12582.2861328125;3476.85083007812;2177.95654296875;489.0;345082;590.0;0.0;Calculated values ==>;1566713325.153;357.46000000000004;357.16;294.76000000000005;294.76000000000005;292.86;278.16;274.5913991737795;277.06;276.96000000000004;279.26000000000005;277.06;340.26;297.16;279.16;282.06;301.16;291.46000000000004;300.86;339.96000000000004;277.26000000000005;276.96000000000004;332.16;322.06;273.96000000000004;241.92719264551067;264.9883086891361;274.5913991737795;294.16;6400000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2790000.0;6409999.999999999;0.0;0.0;0.15566666666666668;0.025166666666666667;0.0;0.0;0.0;12582.2861328125;3476.85083007812;2177.95654296875;20752.740234375;512185.17926802696;511715.53154124186;258401.1515060762;258401.1515060762;251235.85337277525;430014.67791919125;433366.6693374496;454481.1866346143;472980.6827117325;522312.74109427957;475954.5585113741;454353.31086258846;458016.33104718383;469142.6356734869;456947.03434989735;411163.39212718245;488620.02212141367;433733.48194404994;433182.4302400453;247525.65490268572;205292.2597576877;469941.3943347461;203118.4101032784;196835.5773393781;274.4278075555045;2411884.991935238;964188.9776569807;127874.80206089586;1005562.1147309366;0;93;94;2;29;43;37;10;70;74;814317212905.0696;313633670680.09924;618122917875.6791;39128.80554671129;6715.045103158604;-0.0;0.0;2839192.074749156;560282.8871735865;0.0;609707.0857663013;2.5137695672361824;0.22808756484291884
3789;2019-08-25 08:09:45.123;817;816;223;222;202;47;39;38;62;40;679;240;61;91;280;182;277;612;210;40;39;5;632;361;365;135;365;281;633;-1.0;0.0;635.0;157.0;0.0;12;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21004.25;12446.1875;3487.83715820312;2199.4765625;487.0;345083;588.0;0.0;Calculated values ==>;1566713385.123;354.86;354.76;295.46000000000004;295.36;293.36;277.86;274.4858918419099;277.06;276.96000000000004;279.36;277.16;341.06000000000006;297.16;279.26000000000005;282.26000000000005;301.16;291.36;300.86;334.36;277.16;277.06;331.96000000000004;321.86;273.66;241.49495122638035;265.2429198363724;274.4858918419099;294.16;6320000.0;3610000.0;3650000.0;1350000.0;3650000.0;2810000.0;6330000.0;0.0;0.0;0.10583333333333332;0.026166666666666668;0.0;0.0;0.0;12446.1875;3487.83715820312;2199.4765625;21004.25;509527.0836537377;509311.4679781957;261847.7288830583;261410.69539423965;253411.7261784858;430081.6785162784;433865.5205784961;454270.22820946336;473338.7274854557;522980.94018097105;475699.96426883223;454141.80857615237;457944.8948492079;469418.4363132915;456971.59247700404;414255.24386946857;481439.42343839875;434047.17992658;433865.5205784961;246688.97952812296;204456.2876039246;469917.4077512355;202602.3458786751;196835.5773393781;274.223002911639;2412232.7928651813;964397.4439845514;127911.26243067594;1005620.1247777693;0;93;94;2;29;43;37;10;70;74;814536703104.3016;313715229879.8139;618290833875.0916;26634.85088000842;6994.744118998665;-0.0;0.0;2839739.831202227;560397.0782925832;0.0;609707.0857663013;1.8545560832241264;0.17903604078988855
3790;2019-08-25 08:10:45.124;794;792;226;226;207;44;37;36;63;41;688;239;62;90;280;181;277;540;209;36;36;1;633;358;363;132;363;285;634;-3.0;-2.0;766.0;13.0;0.0;7;0;100;1;0;0;1;0;0;0;1;1;0;0;0;21437.658203125;12410.8173828125;3347.59008789062;2255.28002929688;486.0;345084;587.0;0.0;Calculated values ==>;1566713445.124;352.56000000000006;352.36;295.76000000000005;295.76000000000005;293.86;277.56;274.1680685717883;276.86;276.76000000000005;279.46000000000004;277.26000000000005;341.96000000000004;297.06;279.36;282.16;301.16;291.26000000000005;300.86;327.16;276.76000000000005;276.76000000000005;331.86;321.76000000000005;273.26000000000005;240.83765695389522;265.74818594083865;274.1680685717883;294.06;6330000.0;3579999.9999999995;3629999.9999999995;1320000.0;3629999.9999999995;2850000.0;6340000.0;0.0;0.0;0.12766666666666668;0.0021666666666666666;0.0;0.0;0.0;12410.8173828125;3347.59008789062;2255.28002929688;21437.658203125;506458.6300931338;506108.5972757593;263112.02958457364;263112.02958457364;255248.95331121754;430280.9020939914;433997.93586973246;453716.96050335595;473824.5983165287;523594.1477210951;475073.28684842243;453587.31236249546;457172.28095887497;469693.2841719517;457322.39786825684;413882.63550293434;470377.4322971705;433816.67410848953;433816.67410848953;246270.64818160105;204038.30555042345;469931.77505118237;202431.45922968406;196835.5773393781;274.1428343762449;2412586.4813292283;964604.5891448428;127948.38602109312;1005677.0876210092;0;93;94;2;29;43;37;10;70;74;814755106744.9056;313795331215.03546;618460636705.5612;32080.782329272115;579.5840176132463;-0.0;0.0;2840229.1363019403;560460.1987458862;0.0;609707.0857663013;1.8130860961635624;0.14182833683067025
3791;2019-08-25 08:11:45.124;777;778;227;227;209;41;37;34;64;40;700;238;63;89;279;182;277;509;207;36;37;-1;633;357;362;127;362;286;634;-2.0;-2.0;1102.0;87.0;0.0;1;0;100;1;0;1;1;0;0;0;1;1;0;0;0;25575.8046875;20209.681640625;3203.740234375;2309.95385742188;485.0;345085;586.0;0.0;Calculated values ==>;1566713505.124;350.86;350.96000000000004;295.86;295.86;294.06;277.26000000000005;274.0616903277293;276.86;276.56;279.56;277.16;343.16;296.96000000000004;279.46000000000004;282.06;301.06;291.36;300.86;324.06;276.76000000000005;276.86;331.76000000000005;321.66;273.06;239.71726792356844;265.87368984753493;274.0616903277293;293.86;6330000.0;3570000.0000000005;3620000.0000000005;1270000.0;3620000.0000000005;2860000.0;6340000.0;0.0;0.0;0.18366666666666667;0.0145;0.0;0.0;0.0;20209.681640625;3203.740234375;2309.95385742188;25575.8046875;504233.8733149566;504274.4940432189;263566.5436731277;263566.5436731277;256020.69104493945;430346.717906069;434244.55786418;453675.27712054906;474371.58956060285;524761.2029211334;474829.35640168586;453545.4122989743;456882.6334688496;469702.74350475933;457622.4963666442;413882.63550293434;465382.37430507236;434064.28222162405;434244.55786418;245852.32104278926;203620.32615720207;470411.2840889418;201944.704473076;196835.5773393781;273.94889441764855;2412978.2601866503;964876.4266367048;127986.42963681577;1005731.6820403615;0;93;95;2;29;43;37;10;70;74;814972606744.9056;313873031215.03546;618631936705.5612;46234.51517625255;3892.765404430055;-0.0;0.0;2840881.763781153;560497.4683244033;0.0;609707.0857663013;1.9487053760794668;0.1620104768040021
3792;2019-08-25 08:12:45.135;775;779;227;228;213;40;37;33;60;41;711;236;59;69;279;182;277;568;205;36;37;-2;677;357;362;133;361;259;677;131.0;-1.0;1623.0;59.0;0.0;1;100;0;1;0;1;1;0;0;0;1;0;0;0;0;31943.337890625;22931.89453125;3538.34594726562;1203.8515625;484.0;345086;584.0;0.0;Calculated values ==>;1566713565.135;350.66;351.06000000000006;295.86;295.96000000000004;294.46000000000004;277.16;274.0616903277293;276.86;276.46000000000004;279.16;277.26000000000005;344.26;296.76000000000005;279.06;280.06;301.06;291.36;300.86;329.96000000000004;276.76000000000005;276.86;331.56;321.56;272.96000000000004;241.05796691057077;262.3656120759269;274.0616903277293;293.66;6770000.0;3570000.0000000005;3620000.0000000005;1330000.0;3610000.0;2590000.0;6770000.0;0.021833333333333333;0.0;0.2705;0.009833333333333333;0.0;0.021833333333333333;0.0;22931.89453125;3538.34594726562;1203.8515625;31943.337890625;499907.2379734101;500453.25799280347;260732.8656346301;261133.26403003678;255404.98900769214;430346.717906069;434244.55786418;457658.47440630756;473695.32993624324;528010.3211586407;478015.6023579814;457536.6205905837;458751.10373618297;469839.80088582047;457622.4963666442;390699.38634442625;469271.3667705978;434064.28222162405;434244.55786418;245015.67932991832;203202.34940748036;469502.8659822866;202098.04862918088;202098.04862918088;274.00860974783404;2413457.674250614;965236.0056817204;128015.71671692225;1005787.8763922078;0;93;95;2;29;43;37;10;70;74;815189846564.6088;313951045514.92883;618795466680.3376;69129.09517271277;2629.480703972206;-0.0;5068.532118297481;2841843.303449374;560551.830339775;0.0;609749.3312774868;2.776138341995735;0.2002864157635165
3793;2019-08-25 08:13:45.095;803;804;220;220;208;41;38;34;57;41;708;234;56;59;279;184;277;638;204;38;38;-2;662;358;363;136;363;257;661;-2.0;0.0;1763.0;154.0;0.0;6;100;100;1;0;0;1;0;0;0;1;0;0;0;0;19541.234375;10803.9140625;3495.67504882812;1186.6162109375;483.0;345087;584.0;0.0;Calculated values ==>;1566713625.095;353.46000000000004;353.56000000000006;295.16;295.16;293.96000000000004;277.26000000000005;274.1680685717883;276.96000000000004;276.56;278.86;277.26000000000005;343.96000000000004;296.56;278.76000000000005;279.06;301.06;291.56;300.86;336.96000000000004;276.96000000000004;276.96000000000004;331.56;321.46000000000004;272.96000000000004;241.71165711629368;262.0952818180154;274.1680685717883;293.56;6620000.0;3579999.9999999995;3629999.9999999995;1360000.0;3629999.9999999995;2570000.0;6609999.999999999;0.0;0.0;0.29383333333333334;0.025666666666666667;0.0;0.0;0.0;10803.9140625;3495.67504882812;1186.6162109375;19541.234375;505053.3777605175;505275.66852512304;258861.40526651777;258861.40526651777;254316.03989778174;430280.9020939914;434178.6716885159;457615.8751958574;473306.2826088756;527859.309895343;478041.92249376775;457494.3168154819;457858.72095545434;469565.45018830063;457735.83342595893;400829.2777065309;482091.6072094621;434178.6716885159;434178.6716885159;245015.67932991832;202784.37528459195;469093.9126544294;202158.02698715212;202098.04862918088;274.0365067989154;2413886.426327699;965516.9499990216;128035.62400133704;1005846.4541559848;0;93;95;2;29;43;37;10;70;74;815407201564.7471;314031691714.98016;618950163480.436;75062.03106532458;6851.35439879345;-0.0;0.0;2843044.095106976;560630.7846277087;0.0;609791.5408866543;5.289442039512761;0.43688175393272016
3794;2019-08-25 08:14:45.086;823;816;212;212;197;42;39;34;55;41;699;233;55;69;280;185;277;626;203;40;39;-2;631;358;363;134;363;273;632;-2.0;-2.0;1427.0;88.0;0.0;8;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20001.591796875;12444.0869140625;3334.77294921875;1271.51257324219;482.0;345088;582.0;0.0;Calculated values ==>;1566713685.086;355.46000000000004;354.76;294.36;294.36;292.86;277.36;274.1680685717883;277.06;276.56;278.66;277.26000000000005;343.06000000000006;296.46000000000004;278.66;280.06;301.16;291.66;300.86;335.76000000000005;277.16;277.06;331.36;321.36;272.96000000000004;241.2770596917726;264.2163659402789;274.1680685717883;293.46000000000004;6310000.0;3579999.9999999995;3629999.9999999995;1340000.0;3629999.9999999995;2730000.0;6320000.0;0.0;0.0;0.2378333333333333;0.014666666666666666;0.0;0.0;0.0;12444.0869140625;3334.77294921875;1271.51257324219;20001.591796875;510385.28985270666;509398.1808830489;257311.7552122067;257311.7552122067;251625.334453998;430280.9020939914;434358.88782729313;454731.31114620477;473565.85517348704;525685.9879104012;475921.0858663621;454731.31114620477;456492.3109256235;469693.2841719517;457873.3507479363;414624.20781914756;483591.20794201246;434538.5910328508;434358.88782729313;244179.05427248686;202366.40377179522;469366.78838317865;202252.51671440195;202098.04862918088;274.0732716303813;2414215.900450253;965710.6542802885;128056.10533518941;1005903.3660178488;0;93;95;2;29;43;37;10;70;74;815624968894.5186;314112679564.8952;619109139630.2693;60047.8732756971;3917.6759844753915;-0.0;0.0;2844169.842087923;560720.5130861872;0.0;609791.5408866543;3.751563169561768;0.300570333896092
3795;2019-08-25 08:15:45.116;811;807;216;215;197;43;41;34;37;41;703;233;42;74;280;184;277;585;203;41;41;-2;630;357;362;132;362;279;631;-3.0;-1.0;1054.0;35.0;0.0;10;97;100;1;0;0;1;0;0;0;1;0;0;0;0;20083.048828125;12423.4775390625;3469.24584960938;1287.32275390625;480.0;345089;581.0;0.0;Calculated values ==>;1566713745.116;354.26;353.86;294.76000000000005;294.66;292.86;277.46000000000004;274.0616903277293;277.26000000000005;276.56;276.86;277.26000000000005;343.46000000000004;296.46000000000004;277.36;280.56;301.16;291.56;300.86;331.66;277.26000000000005;277.26000000000005;331.26000000000005;321.16;272.96000000000004;240.83765695389522;264.9883086891361;274.0616903277293;293.46000000000004;6300000.0;3570000.0000000005;3620000.0000000005;1320000.0;3620000.0000000005;2790000.0;6310000.0;0.0;0.0;0.17566666666666667;0.005833333333333333;0.0;0.0;0.0;12423.4775390625;3469.24584960938;1287.32275390625;20083.048828125;508927.0924028673;508323.0495721272;258996.29292022102;258584.23717063398;251669.55138734254;430346.717906069;434960.5676705249;451378.0868609802;473824.5983165287;525625.8032227576;475154.74293890456;452030.6435628596;456133.1161372138;469830.35365861515;457897.313261683;414989.6224404808;477671.91202043806;434960.5676705249;434960.5676705249;243760.74795305103;201530.46850934727;469638.70506418415;202099.9500812375;202098.04862918088;274.00934984109597;2414550.1061413046;965917.9875988176;128077.43962471934;1005960.094524557;0;93;95;2;29;43;37;10;70;74;815842577644.4148;314192519464.8572;619274822430.1903;43789.8593609748;1560.642737400522;-0.0;0.0;2845035.5891833687;560766.1885685091;0.0;609791.5408866543;2.6397194583768315;0.20482470161303354
3796;2019-08-25 08:16:45.117;791;790;223;222;202;41;41;34;35;42;713;232;35;69;280;182;276;542;204;41;41;-1;627;355;360;137;360;283;628;-3.0;-1.0;1245.0;94.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20253.927734375;12304.3974609375;3144.248046875;1304.44702148438;478.0;345090;578.0;0.0;Calculated values ==>;1566713805.117;352.26;352.16;295.46000000000004;295.36;293.36;277.26000000000005;273.8482719121499;277.26000000000005;276.56;276.66;277.36;344.46000000000004;296.36;276.66;280.06;301.16;291.36;300.76000000000005;327.36;277.26000000000005;277.26000000000005;330.96000000000004;320.96000000000004;273.06;241.92719264551067;265.49620691782997;273.8482719121499;293.56;6270000.0;3550000.0;3600000.0;1370000.0;3600000.0;2830000.0;6280000.0;0.0;0.0;0.2075;0.015666666666666666;0.0;0.0;0.0;12304.3974609375;3144.248046875;1304.44702148438;20253.927734375;506602.29408999655;506383.2522224866;262204.2552682775;261759.3241172503;253651.74673930855;430477.46260093397;435442.3189386135;450398.5029086273;473273.90776018414;526346.1013829851;474524.7313110306;450398.5029086273;454829.92805352656;470103.7893695119;457945.6142810069;415710.02343406033;471469.234118402;435442.3189386135;435442.3189386135;242505.85365607988;200694.54348549087;469055.6303606666;201413.61815596034;202098.04862918088;273.73268876865694;2414886.2532159463;966124.0566588145;128099.03806620868;1006015.2078923876;0;93;95;2;29;43;37;10;70;74;816059181255.0138;314273220810.0804;619443425240.6566;51664.3635861784;4193.058191207065;-0.0;0.0;2845831.0543009927;560814.1368755052;0.0;609791.5408866543;3.3341558688167634;0.2726934425074296
3797;2019-08-25 08:17:45.107;773;772;225;224;208;41;37;33;49;42;719;231;46;66;279;182;276;500;204;41;37;0;614;359;364;138;364;287;613;-3.0;-1.0;1787.0;298.0;23.0;11;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20485.318359375;12019.2685546875;3355.34130859375;1321.29528808594;476.0;345091;576.0;0.0;Calculated values ==>;1566713865.107;350.46000000000004;350.36;295.66;295.56;293.96000000000004;277.26000000000005;274.27422755570615;276.86;276.46000000000004;278.06;277.36;345.06000000000006;296.26000000000005;277.76000000000005;279.76000000000005;301.06;291.36;300.76000000000005;323.16;277.26000000000005;276.86;330.76000000000005;320.76000000000005;273.16;242.14157278889297;265.9988726020314;274.27422755570615;293.56;6140000.0;3590000.0;3640000.0;1380000.0;3640000.0;2870000.0;6130000.0;0.0;0.0;0.29783333333333334;0.049666666666666665;0.0038333333333333336;0.0038333333333333336;0.0;12019.2685546875;3355.34130859375;1321.29528808594;20485.318359375;505431.70185510436;505392.3519814727;264325.8833076551;263839.89610339754;256791.80940561125;430214.79039162316;433749.95420475816;451536.55660831876;473143.7464358393;526654.9907596936;473890.00159970013;451139.44721230597;453763.6401705701;469427.9198024905;457297.8295178155;420102.8580467023;466821.0581639362;434473.7075064044;433749.95420475816;241669.27786274583;199858.6285646581;469017.4129134338;202168.32221956158;264325.8833076551;274.0450662995409;2415225.690351162;966326.7200927741;128120.91560526093;1006069.3621098177;0;93;95;2;29;43;37;10;70;74;816276345055.0483;314355707060.0935;619614396740.6838;74270.17247545152;13253.504837795652;-0.0;649.4589384388951;2846880.333859262;560959.5006694325;0.0;609796.9521424492;5.2811234522655255;0.4657084448272245
3798;2019-08-25 08:18:45.118;756;749;224;224;210;43;35;34;56;42;721;229;53;59;279;183;276;444;204;42;35;0;635;360;365;140;365;268;634;-2.0;0.0;1731.0;191.0;0.0;23;99;0;1;1;0;1;0;0;0;1;0;0;0;0;30331.2578125;21484.359375;3874.046875;1213.17370605469;474.0;345092;576.0;0.0;Calculated values ==>;1566713925.118;348.76;348.06000000000006;295.56;295.56;294.16;277.46000000000004;274.38016830617;276.66;276.56;278.76000000000005;277.36;345.26;296.06;278.46000000000004;279.06;301.06;291.46000000000004;300.76000000000005;317.56;277.36;276.66;330.76000000000005;320.56;273.16;242.56692532238324;263.56353331371673;274.38016830617;293.56;6350000.0;3600000.0;3650000.0;1400000.0;3650000.0;2680000.0;6340000.0;0.0;0.0;0.2885;0.03183333333333333;0.0;0.0;0.0;21484.359375;3874.046875;1213.17370605469;30331.2578125;501272.8347242465;500433.7161473344;262217.9385664814;262217.9385664814;256410.6921072227;430148.3826014536;433133.46834165603;455693.2667597771;472882.7909566239;528337.3408130467;476103.77460347326;455318.1939291041;456067.3960220159;469290.15120443737;457273.3875626309;412738.2942346421;454137.3835845129;434408.92020770046;433133.46834165603;241669.27786274583;199022.72361097817;468743.2512102924;202608.09062341426;264325.8833076551;274.2206345701318;2415649.239455118;966605.9681779047;128142.04005228865;1006129.6180561639;0;94;95;2;29;43;37;10;70;74;816495085149.7494;314439122349.9795;619780927265.4563;73015.07331534068;8471.969278682287;-0.0;0.0;2848107.9359249664;561140.5794785188;0.0;609802.365292491;3.0666991849483547;0.25916232284643403
3799;2019-08-25 08:19:45.108;768;766;227;227;211;45;36;35;56;42;709;228;54;54;279;179;276;511;204;44;36;1;636;361;365;142;365;258;635;-3.0;-1.0;1695.0;207.0;0.0;32;99;0;1;1;0;1;0;0;0;1;0;0;0;0;31245.005859375;21623.853515625;4155.30810546875;1157.82482910156;472.0;345093;573.0;0.0;Calculated values ==>;1566713985.108;349.96000000000004;349.76;295.86;295.86;294.26000000000005;277.66;274.4858918419099;276.76000000000005;276.66;278.76000000000005;277.36;344.06000000000006;295.96000000000004;278.56;278.56;301.06;291.06;300.76000000000005;324.26000000000005;277.56;276.76000000000005;330.46000000000004;320.36;273.26000000000005;242.98782864720522;262.23063862743834;274.4858918419099;293.56;6360000.0;3610000.0;3650000.0;1420000.0;3650000.0;2580000.0;6350000.0;0.0;0.0;0.2825;0.034499999999999996;0.0;0.0;0.0;21623.853515625;4155.30810546875;1157.82482910156;31245.005859375;502772.66846557934;502600.05438552564;263490.62071133597;263490.62071133597;256748.81853149168;430081.6785162784;433317.3069910173;457332.60951916117;472620.9849758201;527883.7494225425;477251.71644692734;457088.64538944094;457088.64538944094;469290.15120443737;456554.21884749416;412349.5488131342;465572.32899621007;434768.59577993193;433317.3069910173;240414.4444865203;198186.82848740023;468567.4118928903;202839.40029880076;264325.8833076551;274.3150224325087;2416162.28946321;966965.1434128658;128161.79508036457;1006196.5181957965;0;94;95;2;29;43;37;10;70;74;816714048649.7842;314523708249.9929;619938700965.4813;71894.33160475182;9167.616399996088;-0.0;0.0;2849315.31303643;561287.55152644;0.0;609802.365292491;3.009317621873777;0.2568987753191842
3800;2019-08-25 08:20:45.119;789;790;227;226;210;45;37;36;51;42;686;228;51;55;279;176;276;572;205;46;36;3;637;360;365;144;365;253;636;-3.0;-1.0;1431.0;155.0;0.0;38;99;0;1;1;0;1;0;0;0;1;0;0;0;0;31700.51171875;21656.8515625;4377.48388671875;1114.28112792969;471.0;345094;572.0;0.0;Calculated values ==>;1566714045.119;352.06000000000006;352.16;295.86;295.76000000000005;294.16;277.66;274.38016830617;276.86;276.76000000000005;278.26000000000005;277.36;341.76;295.96000000000004;278.26000000000005;278.66;301.06;290.76000000000005;300.76000000000005;330.36;277.76000000000005;276.76000000000005;330.36;320.26000000000005;273.46000000000004;243.40439225979637;261.54996906429363;274.38016830617;293.66;6370000.0;3600000.0;3650000.0;1440000.0;3650000.0;2530000.0;6360000.0;0.0;0.0;0.23850000000000002;0.025833333333333333;0.0;0.0;0.0;21656.8515625;4377.48388671875;1114.28112792969;31700.51171875;505447.6096798053;505668.2713961392;263415.28607267624;262964.2919211086;256303.41296261162;430148.3826014536;433500.59072566376;457533.7450994209;472358.32031004626;525930.1784678695;477875.09417564585;457533.7450994209;458016.71492476354;469290.15120443737;456300.8141213988;411956.59282618633;475097.3876120525;435126.2553679777;433317.3069910173;239996.17471937067;197768.88456892778;468490.8268503873;202641.48940562748;264325.8833076551;274.2336030132144;2416686.9316090737;967325.88207799;128180.73276792027;1006267.6378318442;0;94;95;2;29;43;37;10;70;74;816933088799.4849;314609523979.8756;620092029070.2717;60791.80298296973;6867.774550656296;-0.0;0.0;2850421.2335380777;561421.2042826933;0.0;609802.365292491;2.492192460023046;0.21095439931574364
3801;2019-08-25 08:21:45.109;794;794;226;225;207;43;38;36;36;43;668;230;39;64;279;174;276;575;207;48;38;4;612;356;361;145;361;276;612;-2.0;-1.0;644.0;33.0;0.0;26;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22050.533203125;12068.876953125;3748.64208984375;1250.69091796875;469.0;345095;569.0;0.0;Calculated values ==>;1566714105.109;352.56000000000006;352.56000000000006;295.76000000000005;295.66;293.86;277.46000000000004;273.955091788801;276.96000000000004;276.76000000000005;276.76000000000005;277.46000000000004;339.96000000000004;296.16;277.06;279.56;301.06;290.56;300.76000000000005;330.66;277.96000000000004;276.96000000000004;330.06;320.06;273.56;243.61107973660833;264.60387354146746;273.955091788801;293.86;6120000.0;3560000.0;3610000.0;1450000.0;3610000.0;2760000.0;6120000.0;0.0;0.0;0.10733333333333334;0.0055000000000000005;0.0;0.0;0.0;12068.876953125;3748.64208984375;1250.69091796875;22050.533203125;508315.90253702353;508315.90253702353;264908.52543905046;264412.93459313206;256444.20260459126;430412.23801567365;434668.6427963687;451778.747100868;472325.57890635525;522244.9768455874;475196.8269922219;452167.8125044171;455366.90589584416;469839.80088582047;456681.7176944001;420738.71415371867;478452.3559679777;436430.11128019885;434668.6427963687;238741.38928724395;196933.003932529;468452.63275199506;201783.4741397519;264325.8833076551;273.8815317192227;2417134.7823292646;967606.8829743753;128200.4375836225;1006335.3442620402;0;94;95;2;29;43;37;10;70;74;817150852499.5195;314696209529.8894;620250702620.297;26832.825964493128;1466.6803723673374;-0.0;0.0;2851151.317078549;561490.6464980977;0.0;609802.365292491;1.6580242686038569;0.1338079577413266
3802;2019-08-25 08:22:45.120;774;774;226;226;208;39;39;33;22;42;666;231;26;67;279;174;276;521;207;49;39;5;611;353;358;145;358;281;611;322.0;0.0;776.0;3.0;0.0;3;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21799.232421875;11954.8515625;3110.1171875;1271.80578613281;467.0;345096;567.0;0.0;Calculated values ==>;1566714165.12;350.56000000000006;350.56000000000006;295.76000000000005;295.76000000000005;293.96000000000004;277.06;273.6339639331285;277.06;276.46000000000004;275.36;277.36;339.76;296.26000000000005;275.76000000000005;279.86;301.06;290.56;300.76000000000005;325.26000000000005;278.06;277.06;329.86;319.86;273.66;243.61107973660833;265.2429198363724;273.6339639331285;293.86;6110000.0;3529999.9999999995;3579999.9999999995;1450000.0;3579999.9999999995;2810000.0;6110000.0;0.05366666666666667;0.0;0.12933333333333333;0.0005;0.0;0.05366666666666667;0.0;11954.8515625;3110.1171875;1271.80578613281;21799.232421875;505831.26074216934;505831.26074216934;264999.0302899929;264999.0302899929;256909.50568054948;430607.02586249536;435569.4238987748;449031.7845717049;472226.6633779048;521631.44241078384;474668.0447304458;449565.7060637289;454910.54114744224;470249.5686241133;457172.60608581326;421053.0872451994;470405.1791393248;437300.0667916998;435569.4238987748;237904.88540968279;196097.13278094304;468552.3519787662;201173.84577025668;201173.84577025668;273.63004925460166;2417500.264035004;967807.1174146504;128221.46224327569;1006392.5110679333;0;94;95;2;29;43;37;10;70;74;817366592044.2247;314783225479.7705;620417833255.0686;32056.293418320638;133.6892531042548;-0.0;12579.229359563806;2851642.1497088894;561503.9853566342;0.0;609907.2114219446;2.7403948026564566;0.13654909093505538
3803;2019-08-25 08:23:45.130;753;754;226;226;208;36;40;30;24;41;670;231;23;61;278;175;276;468;206;49;40;6;620;350;354;146;354;283;621;-2.0;-1.0;669.0;48.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22246.509765625;12211.095703125;3147.24877929688;1285.05249023438;465.0;345097;566.0;0.0;Calculated values ==>;1566714225.13;348.46000000000004;348.56000000000006;295.76000000000005;295.76000000000005;293.96000000000004;276.76000000000005;273.3108153835814;277.16;276.16;275.56;277.26000000000005;340.16;296.26000000000005;275.46000000000004;279.26000000000005;300.96000000000004;290.66;300.76000000000005;319.96000000000004;278.06;277.16;329.76000000000005;319.66;273.76000000000005;243.81672145450628;265.49620691782997;273.3108153835814;293.76000000000005;6200000.0;3500000.0;3540000.0;1460000.0;3540000.0;2830000.0;6210000.0;0.0;0.0;0.1115;0.008;0.0;0.0;0.0;12211.095703125;3147.24877929688;1285.05249023438;22246.509765625;502271.9084861916;502310.72182960034;264131.7713802945;264131.7713802945;256334.550441426;430799.1582183253;436687.2200625221;448930.4937666105;471995.6991225075;521884.45819983067;474409.5123766375;448796.1240174728;453800.60191658465;470666.74483018776;457796.27867287636;418134.68836733943;460394.27860193147;438213.14896778873;436687.2200625221;237486.63934987856;195261.2709748474;468514.36943292903;200159.7517298297;201173.84577025668;273.21925700768895;2417867.3730626088;968008.5338731145;128242.77294685208;1006444.6644753083;0;94;95;2;29;43;37;10;70;74;817580227645.0396;314870540030.1035;620587061455.7141;27737.93773710106;2146.8369416247947;-0.0;0.0;2852140.518017962;561522.9929090603;0.0;610012.055804826;1.7955934553399222;0.14763472679896836
3804;2019-08-25 08:24:45.111;740;746;226;226;206;34;42;27;34;39;672;231;32;58;278;177;276;510;206;50;41;7;632;348;353;138;353;282;634;149.0;-2.0;849.0;86.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23602.642578125;12448.2841796875;3266.56225585938;2177.291015625;463.0;345098;564.0;0.0;Calculated values ==>;1566714285.111;347.16;347.76;295.76000000000005;295.76000000000005;293.76000000000005;276.56;273.0942459734351;277.36;275.86;276.56;277.06;340.36;296.26000000000005;276.36;278.96000000000004;300.96000000000004;290.86;300.76000000000005;324.16;278.16;277.26000000000005;329.56;319.46000000000004;273.86;242.14157278889297;265.3697278774862;273.0942459734351;293.76000000000005;6320000.0;3479999.9999999995;3529999.9999999995;1380000.0;3529999.9999999995;2820000.0;6340000.0;0.024833333333333332;0.0;0.14150000000000001;0.014333333333333333;0.0;0.024833333333333332;0.0;12448.2841796875;3266.56225585938;2177.291015625;23602.642578125;499419.9078645549;500033.0110848597;263112.02958457364;263112.02958457364;254867.06342136994;430925.7729439634;437260.31864347594;450446.38659353903;472850.0741107318;522173.46330474527;474538.8797228383;450181.30290377495;453584.43655896373;470802.1691614572;458389.55609836883;413880.44129430834;465546.6972493881;438605.5651969677;437090.36201224325;236650.15891445865;194425.4183739577;469707.477533517;199614.62474676437;199614.62474676437;272.9960352644573;2418249.328340981;968213.9636319248;128271.61667263543;1006498.095975219;0;94;95;2;29;43;37;10;71;74;817792260479.8507;314955713050.0277;620756507780.5632;35492.69430131862;3871.330889943454;-0.0;5897.314142092725;2852667.2730925344;561573.1284263359;0.0;610061.1845269429;2.529677600391468;0.18044709022433905
3805;2019-08-25 08:25:45.121;737;745;223;224;206;34;43;26;45;36;658;230;42;63;277;178;276;567;207;52;43;7;645;348;353;129;353;280;647;0.0;-1.0;932.0;65.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24087.29296875;12702.8720703125;3331.11743164062;2222.52270507812;460.0;345099;561.0;0.0;Calculated values ==>;1566714345.121;346.86;347.66;295.46000000000004;295.56;293.76000000000005;276.56;273.0942459734351;277.46000000000004;275.76000000000005;277.66;276.76000000000005;338.96000000000004;296.16;277.36;279.46000000000004;300.86;290.96000000000004;300.76000000000005;329.86;278.36;277.46000000000004;329.26000000000005;319.16;273.86;240.16925963744896;265.11578078379944;273.0942459734351;293.86;6450000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2800000.0;6470000.0;0.0;0.0;0.15533333333333335;0.010833333333333334;0.0;0.0;0.0;12702.8720703125;3331.11743164062;2222.52270507812;24087.29296875;497771.3426001588;498663.8699645927;260912.91522706175;261334.41164981216;254232.50806370802;430925.7729439634;437429.86544464197;452245.64274829335;473728.1634681915;520882.07985962264;474682.2696846404;451854.6161079829;454567.78127670917;470676.35417615983;458524.8404200007;408644.8208176918;472955.44961336465;438938.02124973387;437429.86544464197;235395.46725036926;193171.6564234249;470919.2789562292;199680.8182655224;199614.62474676437;273.02212451609694;2418646.8107064967;968423.591532803;128308.28789782118;1006553.0858027168;0;94;95;2;29;43;37;10;71;74;818004095779.817;315035826400.01495;620925135880.5364;39231.73606965709;2938.4166574826577;-0.0;0.0;2853290.0804627915;561629.8857805381;0.0;610110.3370021667;2.3098690620050912;0.19030016269552283
3806;2019-08-25 08:26:45.102;743;749;218;219;202;35;45;26;52;35;665;231;49;65;278;179;276;613;206;54;45;7;661;349;354;131;353;278;662;157.0;-1.0;1113.0;120.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23315.9140625;13047.6943359375;3500.14306640625;1289.41052246094;457.0;345100;559.0;0.0;Calculated values ==>;1566714405.102;347.46000000000004;348.06000000000006;294.96000000000004;295.06;293.36;276.66;273.20264511476705;277.66;275.76000000000005;278.36;276.66;339.66;296.26000000000005;278.06;279.66;300.96000000000004;291.06;300.76000000000005;334.46000000000004;278.56;277.66;329.06;318.86;273.86;240.61611355647437;264.86050150153983;273.20264511476705;293.76000000000005;6609999.999999999;3490000.0;3540000.0;1310000.0;3529999.9999999995;2780000.0;6620000.0;0.026166666666666668;0.0;0.18550000000000003;0.02;0.0;0.026166666666666668;0.0;13047.6943359375;3500.14306640625;1289.41052246094;23315.9140625;497046.46947638434;497772.775714001;258024.93639377604;258414.0850232954;252121.45831087322;430862.6128555636;437539.0193056962;453498.0135181044;473372.2673856561;521771.81950252637;475054.33457943605;453111.7766587396;455159.23490108957;470802.1691614572;458500.3044742087;400799.3102952042;478220.69104028906;439047.09918623616;437539.0193056962;234559.02529450474;191917.91438739494;470651.6059640497;199893.6529448953;199893.6529448953;273.11024990730573;2419041.7123396094;968638.1116331138;128337.54474042305;1006609.9949465457;0;94;95;2;29;43;37;10;71;74;818216128614.6282;315113801699.94556;621092482870.3873;47043.608886330294;5415.159060383087;-0.0;6218.387086440957;2854008.813999069;561699.4768673002;0.0;610162.140484875;3.2895856625705795;0.244223553169573
3807;2019-08-25 08:27:45.102;754;758;214;214;198;36;47;27;46;35;686;232;47;62;278;180;276;648;208;55;47;8;670;350;355;135;355;276;672;124.0;88.0;1182.0;99.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22663.70703125;13243.4326171875;3539.31958007812;1268.88745117188;454.0;345101;556.0;0.0;Calculated values ==>;1566714465.102;348.56000000000006;348.96000000000004;294.56;294.56;292.96000000000004;276.76000000000005;273.3108153835814;277.86;275.86;277.76000000000005;276.66;341.76;296.36;277.86;279.36;300.96000000000004;291.16;300.76000000000005;337.96000000000004;278.66;277.86;328.76000000000005;318.56;273.96000000000004;241.49495122638035;264.60387354146746;273.3108153835814;293.96000000000004;6700000.0;3500000.0;3550000.0;1350000.0;3550000.0;2760000.0;6720000.0;0.020666666666666667;0.014666666666666666;0.197;0.0165;0.0;0.020666666666666667;0.0;13243.4326171875;3539.31958007812;1268.88745117188;22663.70703125;497691.6621420069;498050.256343442;256006.1662629546;256006.1662629546;250337.74328625822;430799.1582183253;437648.64973000437;453071.167222556;472851.2559263234;524106.60919015016;475424.8546092296;453199.718711981;455113.6716874928;470531.0922463426;458475.89088345267;395209.40088219004;482341.355521958;438990.6112634131;437648.64973000437;233304.39079467155;190664.19178205615;470211.52306949627;200206.8089293006;200206.8089293006;273.2377543148233;2419424.875848724;968857.2043577232;128358.86389020333;1006668.6571352663;0;94;95;2;29;43;37;10;71;74;818428828614.6282;315193601699.94556;621258682870.3873;49814.278583771316;4455.077783313228;0.0;4907.131376547878;2854815.9630613197;561781.7288409977;0.0;610254.8531387332;3.2781779880452344;0.2475881905265947
3808;2019-08-25 08:28:45.113;767;768;211;210;194;39;43;28;26;36;699;232;29;59;278;180;275;671;209;58;44;10;668;353;358;137;358;276;669;-2.0;47.0;1311.0;215.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21666.17578125;13183.72265625;3428.69799804688;1249.60546875;451.0;345102;554.0;0.0;Calculated values ==>;1566714525.113;349.86;349.96000000000004;294.26000000000005;294.16;292.56;277.06;273.6339639331285;277.46000000000004;275.96000000000004;275.76000000000005;276.76000000000005;343.06000000000006;296.36;276.06;279.06;300.96000000000004;291.16;300.66;340.26;278.96000000000004;277.56;328.56;318.26000000000005;274.16;241.92719264551067;264.60387354146746;273.6339639331285;294.06;6680000.0;3529999.9999999995;3579999.9999999995;1370000.0;3579999.9999999995;2760000.0;6690000.000000001;0.0;0.007833333333333333;0.2185;0.035833333333333335;0.0;0.0;0.0;13183.72265625;3428.69799804688;1249.60546875;21666.17578125;499660.7043314288;499702.8666448187;255043.69580355939;254679.1221099147;249097.86583784656;430607.02586249536;436266.9853589771;450473.22927767114;472687.3056196521;525449.2913553235;475424.8546092296;450866.307865867;454732.9756511011;470122.754192674;457994.41410563304;395843.8111759351;486060.3442416533;438821.784160885;436440.2506915519;232467.98657752166;189410.48811896544;470138.0144479632;200824.68477749714;200206.8089293006;273.49336901435726;2419794.359264533;969077.4710261881;128379.8551788715;1006726.7345939204;0;94;95;2;29;43;37;10;71;74;818642767829.3358;315275216659.834;621424313230.161;54548.20697328802;9650.394313191702;0.0;0.0;2855685.809882459;561899.295991668;0.0;610295.7533971547;3.5941388084549963;0.32608550404227665
3809;2019-08-25 08:29:45.113;776;776;209;209;191;42;32;30;28;37;701;232;27;54;278;181;275;686;208;60;32;10;667;355;360;140;360;276;668;-2.0;-1.0;1265.0;192.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20836.66015625;13149.41015625;3436.67138671875;1248.19982910156;448.0;345103;552.0;0.0;Calculated values ==>;1566714585.113;350.76;350.76;294.06;294.06;292.26000000000005;277.36;273.8482719121499;276.36;276.16;275.96000000000004;276.86;343.26;296.36;275.86;278.56;300.96000000000004;291.26000000000005;300.66;341.76;279.16;276.36;328.36;317.96000000000004;274.16;242.56692532238324;264.60387354146746;273.8482719121499;293.96000000000004;6670000.0;3550000.0;3600000.0;1400000.0;3600000.0;2760000.0;6680000.0;0.0;0.0;0.21083333333333334;0.032;0.0;0.0;0.0;13149.41015625;3436.67138671875;1248.19982910156;20836.66015625;500976.3476566445;500883.3696145076;254361.5710635115;254361.5710635115;248132.66243337217;430477.46260093397;433836.9858812755;450735.4194538811;472391.7460337592;525655.727298344;475424.8546092296;450604.3935431621;454096.1863580534;469849.3676383628;457808.6426020985;396513.5711040888;488337.722468303;438709.7716932626;433836.9858812755;231631.59724164338;188156.80290529504;469732.021654708;201359.25599759817;200206.8089293006;273.7114468191141;2420148.5495640123;969296.9137996256;128400.67022302026;1006783.9460054601;0;94;95;2;29;43;37;10;71;74;818858167829.3358;315358316659.834;621589913230.161;52576.80779536632;8587.928501027516;-0.0;0.0;2856578.5183388647;562051.2820151198;0.0;610295.7533971547;3.4296159750054156;0.3066812751526599
3810;2019-08-25 08:30:45.144;780;780;211;210;192;44;33;31;45;37;697;231;41;54;278;182;275;697;210;61;32;11;665;357;362;143;362;278;667;-2.0;-1.0;1388.0;175.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20547.701171875;13115.216796875;3438.435546875;1247.2685546875;445.0;345104;550.0;0.0;Calculated values ==>;1566714645.144;351.16;351.16;294.26000000000005;294.16;292.36;277.56;274.0616903277293;276.46000000000004;276.26000000000005;277.66;276.86;342.86;296.26000000000005;277.26000000000005;278.56;300.96000000000004;291.36;300.66;342.86;279.26000000000005;276.36;328.16;317.66;274.26000000000005;243.1966462407574;264.86050150153983;274.0616903277293;294.16;6650000.0;3570000.0000000005;3620000.0000000005;1430000.0;3620000.0000000005;2780000.0;6670000.0;0.0;0.0;0.23133333333333334;0.029166666666666667;0.0;0.0;0.0;13115.216796875;3438.435546875;1247.2685546875;20547.701171875;501702.10644823825;501517.2735849427;255136.5360300284;254770.58547761204;248501.02285683923;430346.717906069;433520.3008126533;452595.04869517934;471996.43091952;525084.533494364;475054.33457943605;452076.2818530558;453754.8923217191;469575.04177178163;457622.4963666442;397801.7174207312;490016.4437711824;438429.2166670595;433337.9007451696;230795.22267914342;186903.13564328075;469423.14637040184;201946.3672497359;200206.8089293006;273.949542253166;2420493.597425203;969515.898775213;128421.47653731053;1006841.2681645261;0;94;95;2;29;43;37;10;71;74;819074879739.8315;315443260525.0283;621756199100.5414;57983.394974379255;7801.406057686091;-0.0;0.0;2857500.32938715;562187.9303686122;0.0;610295.7533971547;3.6955841446292643;0.32559792077567395
3811;2019-08-25 08:31:45.124;780;781;214;213;193;46;34;32;56;38;691;231;53;58;279;182;275;704;209;62;34;12;664;359;364;143;364;279;665;-3.0;-1.0;1564.0;134.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20481.513671875;13119.29296875;3383.77075195312;1255.86376953125;442.0;345105;550.0;0.0;Calculated values ==>;1566714705.124;351.16;351.26;294.56;294.46000000000004;292.46000000000004;277.76000000000005;274.27422755570615;276.56;276.36;278.76000000000005;276.96000000000004;342.26;296.26000000000005;278.46000000000004;278.96000000000004;301.06;291.36;300.66;343.56000000000006;279.36;276.56;328.16;317.36;274.36;243.1966462407574;264.9883086891361;274.27422755570615;294.06;6640000.000000001;3590000.0;3640000.0;1430000.0;3640000.0;2790000.0;6650000.0;0.0;0.0;0.26066666666666666;0.022333333333333334;0.0;0.0;0.0;13119.29296875;3383.77075195312;1255.86376953125;20481.513671875;501794.4346960198;501836.9148193273;256345.58576295033;255971.52245253333;248908.42515730584;430214.79039162316;433201.5241952028;453840.6187008232;472095.1348084983;524384.515760273;474925.7712793294;453454.8315084036;454097.2039778904;469427.9198024905;457297.8295178155;398422.3624996666;491215.91552891885;438147.22140215355;433201.5241952028;230795.22267914342;185649.48583044452;469522.3774010839;202555.04847830406;200206.8089293006;274.19543486025003;2420835.393578968;969734.4468163579;128442.32902020698;1006898.100933128;0;94;95;2;29;43;37;10;71;74;819292607139.9008;315529031925.0556;621923243400.5945;65501.77197133666;5962.270345942083;-0.0;0.0;2858529.029431005;562302.5894395778;0.0;610295.7533971547;4.024119269397141;0.3397123467840921
3812;2019-08-25 08:32:45.135;779;781;216;216;196;48;35;34;62;39;687;231;59;64;279;182;275;709;211;40;35;12;664;361;365;144;365;282;665;-1.0;-1.0;1488.0;160.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20494.76171875;13078.3486328125;3407.11962890625;1268.67358398438;439.0;345106;550.0;0.0;Calculated values ==>;1566714765.135;351.06000000000006;351.26;294.76000000000005;294.76000000000005;292.76000000000005;277.96000000000004;274.4858918419099;276.66;276.56;279.36;277.06;341.86;296.26000000000005;279.06;279.56;301.06;291.36;300.66;344.06000000000006;277.16;276.66;328.16;317.06;274.36;243.40439225979637;265.3697278774862;274.4858918419099;294.26000000000005;6640000.000000001;3610000.0;3650000.0;1440000.0;3650000.0;2820000.0;6650000.0;0.0;0.0;0.24800000000000003;0.02666666666666667;0.0;0.0;0.0;13078.3486328125;3407.11962890625;1268.67358398438;20494.76171875;501659.6688390237;501836.9148193273;257100.82471722495;257100.82471722495;249923.40966499876;430081.6785162784;433133.46834165603;454100.1898912975;472061.9191754798;523730.55453180056;474538.8797228383;453713.5596585232;454357.3346600176;469290.15120443737;456971.59247700404;398422.3624996666;491921.844318204;434047.17992658;433133.46834165603;230795.22267914342;184395.8529593127;469386.1838448776;203020.78190892548;200206.8089293006;274.38533464859876;2421176.925142733;969952.8005202472;128463.37068838958;1006954.702061196;0;94;95;2;29;43;37;10;71;74;819511347234.6018;315615147709.9379;622091574255.3644;62267.693179628266;7103.077384958724;-0.0;0.0;2859593.9701758237;562411.4872981344;0.0;610295.7533971547;3.907300683269924;0.3397243403911281
3813;2019-08-25 08:33:45.125;777;780;221;220;200;49;36;35;64;40;684;231;62;67;279;182;275;714;210;39;36;12;676;365;370;144;370;271;674;-2.0;-2.0;1678.0;293.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;30261.50390625;22829.19921875;3465.25537109375;1205.5908203125;437.0;345107;550.0;0.0;Calculated values ==>;1566714825.125;350.86;351.16;295.26000000000005;295.16;293.16;278.06;274.9066339382667;276.76000000000005;276.66;279.56;277.16;341.56000000000006;296.26000000000005;279.36;279.86;301.06;291.36;300.66;344.56000000000006;277.06;276.76000000000005;328.16;316.86;274.36;243.40439225979637;263.95629194202945;274.9066339382667;294.16;6759999.999999999;3650000.0;3700000.0;1440000.0;3700000.0;2710000.0;6740000.000000001;0.0;0.0;0.2796666666666667;0.04883333333333333;0.0;0.0;0.0;22829.19921875;3465.25537109375;1205.5908203125;30261.50390625;500273.8058372298;500868.4998353891;258547.12590766294;258163.31519751507;250943.59358492898;429811.8947417682;432043.5753533974;456196.2878183081;472160.7387857882;524299.0988402712;475948.75864469924;455946.17688706075;456570.673783639;468597.6943912018;456314.320352256;389645.06553064234;491714.1830884498;432607.708960572;432043.5753533974;230795.22267914342;183560.10687098323;469386.1838448776;203909.794613035;200206.8089293006;274.7477821101688;2421599.8235281953;970251.9802141302;128483.98612195032;1007011.9623079065;0;94;96;2;29;43;37;10;71;74;819731810484.6368;315701533309.95166;622257446605.3907;70556.12259974139;12964.097007488313;-0.0;0.0;2860700.6508299722;562578.6858803558;0.0;610295.7533971547;3.0370938797208025;0.27807689723154855
3814;2019-08-25 08:34:45.126;785;785;220;219;204;58;40;37;61;41;675;231;59;59;277;181;275;713;210;41;39;13;655;374;378;145;378;261;653;-1.0;-1.0;1742.0;172.0;0.0;61;100;0;1;0;1;1;0;0;0;1;0;0;0;0;31301.109375;22268.888671875;5269.57568359375;1141.47717285156;435.0;345108;549.0;0.0;Calculated values ==>;1566714885.126;351.66;351.66;295.16;295.06;293.56;278.96000000000004;275.84098080016133;277.16;276.86;279.26000000000005;277.26000000000005;340.66;296.26000000000005;279.06;279.06;300.86;291.26000000000005;300.66;344.46000000000004;277.26000000000005;277.06;328.06;316.66;274.46000000000004;243.61107973660833;262.63441904999945;275.84098080016133;294.16;6550000.0;3740000.0;3779999.9999999995;1450000.0;3779999.9999999995;2610000.0;6530000.0;0.0;0.0;0.2903333333333334;0.028666666666666667;0.0;0.0;0.0;22268.888671875;5269.57568359375;1141.47717285156;31301.109375;503290.3021779337;503472.5953296447;259315.75385108526;258914.92102982773;253224.48415568445;429187.4505931623;430712.43175584445;457457.7101697933;472127.72840069426;524172.29099487956;477210.17769883864;457212.9489298796;457212.9489298796;467213.95571107115;454667.61556492484;403452.82961394306;493691.5766791823;430907.8899269308;430516.27345800906;230377.04089860234;182724.36793118677;469349.2883074021;206401.06480282126;200206.8089293006;275.74609307063565;2422112.853855282;970627.8038763881;128503.5453478514;1007084.7537797786;0;94;96;2;29;43;37;10;71;74;819956214224.3657;315788234754.8469;622417049265.198;72890.11270487755;7537.849073797985;-0.0;0.0;2861896.0560458214;562749.5382783193;0.0;610295.7533971547;2.8043279551060487;0.2404954256077248
