;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3815;2019-08-25 08:35:45.146;795;796;230;230;209;59;41;42;57;42;655;230;56;61;276;171;275;710;211;44;41;12;651;369;374;135;374;257;649;0.0;-2.0;1726.0;72.0;0.0;95;1;0;1;0;1;1;0;0;0;1;1;0;0;0;33758.88671875;22071.60546875;6350.34423828125;1971.27587890625;433.0;345109;549.0;0.0;Calculated values ==>;1566714945.146;352.66;352.76;296.16;296.16;294.06;279.06;275.3239800832674;277.26000000000005;277.36;278.86;277.36;338.66;296.16;278.76000000000005;279.26000000000005;300.76000000000005;290.26000000000005;300.66;344.16;277.56;277.26000000000005;328.06;316.46000000000004;274.36;241.49495122638035;262.0952818180154;275.3239800832674;294.26000000000005;6509999.999999999;3690000.0;3740000.0;1350000.0;3740000.0;2570000.0;6490000.000000001;0.0;0.0;0.2876666666666667;0.012;0.0;0.0;0.0;22071.60546875;6350.34423828125;1971.27587890625;33758.88671875;504980.08329933573;505291.66642180434;263802.86992074596;263802.86992074596;255255.3814944044;429537.3511455088;431956.8040880543;457615.8751958574;473533.6025564079;522446.15718276944;477598.6424467896;457494.3168154819;458101.2085363509;467647.5822785118;454081.51243468764;405437.23304060375;493676.0751656675;432525.12768426974;431956.8040880543;230377.04089860234;181888.63598580268;470603.4154074653;205242.35117338487;200206.8089293006;275.2790876566483;2422655.2012114357;970997.4311621485;128529.49360314406;1007181.6187233188;0;94;96;2;29;43;37;10;72;74;820181889424.294;315872262754.8202;622572501065.1486;72599.4504104646;3184.332770808965;-0.0;0.0;2863108.8732090723;562838.919577501;0.0;610295.7533971547;2.493443249943751;0.20258905429048157
3816;2019-08-25 08:36:45.117;800;802;237;236;217;50;42;43;53;44;635;231;52;63;275;170;274;709;213;42;42;12;641;363;368;128;368;255;639;-3.0;-1.0;1258.0;19.0;0.0;91;1;0;1;0;1;1;0;0;0;1;1;0;0;0;35025.3359375;21843.94921875;6136.2060546875;2012.34338378906;431.0;345110;548.0;0.0;Calculated values ==>;1566715005.117;353.16;353.36;296.86;296.76000000000005;294.86;278.16;274.69669130483857;277.36;277.46000000000004;278.46000000000004;277.56;336.66;296.26000000000005;278.36;279.46000000000004;300.66;290.16;300.56;344.06000000000006;277.36;277.36;327.96000000000004;316.26000000000005;274.36;239.943914813709;261.82340779136865;274.69669130483857;294.46000000000004;6409999.999999999;3629999.9999999995;3679999.9999999995;1280000.0;3679999.9999999995;2550000.0;6390000.0;0.0;0.0;0.20966666666666667;0.0031666666666666666;0.0;0.0;0.0;21843.94921875;6136.2060546875;2012.34338378906;35025.3359375;506530.87975257426;506969.4326576158;267960.81591274554;267454.33400269365;258923.6928649027;429947.3805835815;433667.60643972526;457453.03782128124;474628.83661953063;520562.39724024147;477958.10157893714;457331.6862898286;458661.67608000233;468358.5493902575;454957.25294993835;409487.7517676533;494537.1319358455;433667.60643972526;433667.60643972526;229958.8627652946;181052.91087944093;471537.2440153164;203755.94590492308;200206.8089293006;274.6789477499861;2423228.1260211994;971363.217236969;128562.67438530769;1007285.6230163812;0;94;96;2;29;43;37;10;72;74;820404381835.0157;315951124620.07605;622726026825.6466;53191.82360512976;847.9741106829123;-0.0;0.0;2864156.62716997;562872.5058937197;0.0;610295.7533971547;1.8017771154519004;0.1432368148233019
3817;2019-08-25 08:37:45.107;793;791;236;235;213;40;36;37;53;44;641;234;53;72;274;172;274;652;213;34;36;12;625;352;357;130;356;276;626;-2.0;-2.0;485.0;84.0;0.0;32;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23906.0546875;12350.23828125;4111.3798828125;1276.66552734375;429.0;345111;546.0;1.0;Calculated values ==>;1566715065.107;352.46000000000004;352.26;296.76000000000005;296.66;294.46000000000004;277.16;273.5264737036516;276.76000000000005;276.86;278.46000000000004;277.56;337.26;296.56;278.46000000000004;280.36;300.56;290.36;300.56;338.36;276.56;276.76000000000005;327.76000000000005;316.06;274.36;240.39332010688793;264.60387354146746;273.5264737036516;294.46000000000004;6250000.0;3520000.0000000005;3570000.0000000005;1300000.0;3560000.0;2760000.0;6260000.0;0.0;0.0;0.08083333333333333;0.014;0.0;0.0;0.0025412107834918885;12350.23828125;4111.3798828125;1276.66552734375;23906.0546875;507039.4033926045;506691.26227742544;268742.89645537763;268204.25204488845;258064.13918994225;430671.36484660726;435282.4317724447;453968.4781362646;474372.5853179056;519446.58662415063;475652.68481839146;453968.4781362646;456375.44611769775;469888.8255188759;457061.0035364718;415711.2359108993;487956.49569668336;434929.85772998666;435282.4317724447;229122.51738040973;180217.192455513;471271.5613658896;200462.67648551892;200206.8089293006;273.346978375147;2423719.139093999;971648.1213075873;128590.07822483689;1007371.0053331157;0;94;96;2;29;43;37;10;72;74;820621845585.0503;316028511720.0884;622885300275.6719;20491.718966768607;3791.32438832519;-0.0;0.0;2864770.5543532465;562911.1602710808;0.0;610295.7533971547;1.3689623966752948;0.126983999951306
3818;2019-08-25 08:38:45.128;777;773;236;236;213;35;35;29;52;43;666;236;52;73;273;172;274;550;211;35;35;12;632;347;352;132;352;276;633;238.0;-1.0;574.0;0.0;2.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24135.21484375;12476.244140625;3260.38354492188;1277.99084472656;426.0;345112;545.0;0.0;Calculated values ==>;1566715125.128;350.86;350.46000000000004;296.76000000000005;296.76000000000005;294.46000000000004;276.66;272.9856168485579;276.66;276.06;278.36;277.46000000000004;339.76;296.76000000000005;278.36;280.46000000000004;300.46000000000004;290.36;300.56;328.16;276.66;276.66;327.66;315.76000000000005;274.36;240.83765695389522;264.60387354146746;272.9856168485579;294.26000000000005;6320000.0;3470000.0000000005;3520000.0000000005;1320000.0;3520000.0000000005;2760000.0;6330000.0;0.03966666666666666;0.0;0.09566666666666666;0.0;0.0003333333333333333;0.039999999999999994;0.0;12476.244140625;3260.38354492188;1277.99084472656;24135.21484375;504324.68580993504;503707.6975770331;268026.521423746;268026.521423746;257655.2931380701;430988.63858405815;436297.5886246484;453840.6515447142;474018.5663130017;522037.93936910166;475880.3192774397;453840.6515447142;456501.0290787299;470308.5161263299;457872.6074510276;413118.3035183731;472076.21925239015;436297.5886246484;436297.5886246484;228704.35009887922;178963.62700411686;471004.98279486166;199599.05379143672;200169.28268837265;272.9856168485579;2424119.623126518;971855.081071361;128611.37447898608;1007432.4581958964;0;94;96;2;29;43;37;10;72;74;820834620029.7257;316107139229.96844;623050958235.4192;24322.44618506354;0.0;-0.0;9445.13223745103;2865144.1364369234;562942.7656989647;0.0;610374.4903806491;1.9846215395563083;0.10140290423698785
3819;2019-08-25 08:39:45.098;768;769;232;233;215;33;34;25;44;41;686;236;45;69;273;173;274;558;208;36;34;12;649;344;349;132;349;272;651;-3.0;-1.0;1300.0;57.0;2.0;1;91;100;1;0;0;1;0;0;0;1;0;0;0;0;24737.9296875;12815.990234375;3385.50415039062;1195.9990234375;425.0;345113;543.0;0.0;Calculated values ==>;1566715185.098;349.96000000000004;350.06000000000006;296.36;296.46000000000004;294.66;276.46000000000004;272.6583383277491;276.56;275.66;277.56;277.26000000000005;341.76;296.76000000000005;277.66;280.06;300.46000000000004;290.46000000000004;300.56;328.96000000000004;276.76000000000005;276.56;327.46000000000004;315.66;274.36;240.83765695389522;264.08650396036035;272.6583383277491;293.96000000000004;6490000.000000001;3440000.0;3490000.0;1320000.0;3490000.0;2720000.0;6509999.999999999;0.0;0.0;0.21666666666666667;0.0095;0.0003333333333333333;0.0003333333333333333;0.0;12815.990234375;3385.50415039062;1195.9990234375;24737.9296875;501571.24431634304;501519.5588576613;264553.1303837519;265008.01251188753;257448.10780982915;431175.4696738307;436828.4760420118;453504.1853489216;473824.5983165287;524425.5245148662;476387.61616691673;453631.6187368087;456656.2351293225;470715.9617070408;458489.6361718771;405899.87401363364;471027.91195952916;437167.23642722773;436828.4760420118;227868.02628245065;178545.77502346144;471004.98279486166;198684.0802872602;264553.1303837519;272.6114583891369;2424526.695693037;972065.7443069433;128631.98075293949;1007487.812902185;0;94;96;2;29;43;37;10;72;74;821044814879.8259;316186299630.0062;623215276035.4976;55211.022763359964;2587.0485738222133;-0.0;57.42511521941997;2865806.583955689;562964.3136577212;0.0;610453.6387646368;3.325507594394148;0.26706414977949533
3820;2019-08-25 08:40:45.119;771;774;226;227;212;32;33;22;37;39;694;234;37;62;273;174;274;613;208;38;33;12;675;343;348;132;347;264;677;520.0;-1.0;1368.0;36.0;0.0;1;81;100;1;0;0;1;0;0;0;1;0;0;0;0;24579.2578125;13316.0908203125;3623.88061523438;1093.90625;423.0;345114;541.0;0.0;Calculated values ==>;1566715245.119;350.26;350.56000000000006;295.76000000000005;295.86;294.36;276.36;272.5487779782249;276.46000000000004;275.36;276.86;277.06;342.56000000000006;296.56;276.86;279.36;300.46000000000004;290.56;300.56;334.46000000000004;276.96000000000004;276.46000000000004;327.26000000000005;315.46000000000004;274.36;240.83765695389522;263.0348170998261;272.5487779782249;293.96000000000004;6750000.0;3429999.9999999995;3479999.9999999995;1320000.0;3470000.0000000005;2640000.0;6770000.0;0.08666666666666667;0.0;0.228;0.006;0.0;0.08666666666666667;0.0;13316.0908203125;3623.88061523438;1093.90625;24579.2578125;499548.13450414484;499770.53337463364;260335.43442105045;260732.8656346301;255041.70107886766;431237.1583312671;436891.32398945076;453986.0025407328;473630.5699406402;525881.2700587437;477169.50748375873;453986.0025407328;457094.0657969381;470986.44884657604;458783.5940907621;389549.53159525327;476439.0975097778;437733.20489803574;436891.32398945076;227031.71669481136;177710.07569661198;471004.98279486166;198487.24723145788;198487.24723145788;272.52931095101;2424937.816096707;972283.5878673032;128651.06997574607;1007546.2448858484;0;94;96;2;29;43;37;10;72;74;821253988064.5068;316265527349.8854;623376132315.2522;58253.716210514685;1635.106413380423;-0.0;20661.686652359385;2866752.454384517;562999.5105971795;0.0;610626.3584598459;4.466621692838203;0.2416742812527005
3821;2019-08-25 08:41:45.139;785;784;218;219;203;32;34;21;42;38;692;232;40;57;273;175;274;659;206;40;34;13;677;344;349;132;349;262;679;213.0;-1.0;1977.0;136.0;0.0;1;70;100;1;0;0;1;0;0;0;1;0;0;0;0;23470.876953125;13334.083984375;3613.15600585938;1037.49719238281;422.0;345115;540.0;0.0;Calculated values ==>;1566715305.139;351.66;351.56000000000006;294.96000000000004;295.06;293.46000000000004;276.36;272.6583383277491;276.56;275.26000000000005;277.36;276.96000000000004;342.36;296.36;277.16;278.86;300.46000000000004;290.66;300.56;339.06000000000006;277.16;276.56;327.16;315.36;274.46000000000004;240.83765695389522;262.7682575881327;272.6583383277491;293.76000000000005;6770000.0;3440000.0;3490000.0;1320000.0;3490000.0;2620000.0;6790000.000000001;0.0355;0.0;0.3295;0.02266666666666667;0.0;0.0355;0.0;13334.083984375;3613.15600585938;1037.49719238281;23470.876953125;501269.9258054093;500948.7108356674;257154.71971581443;257529.60653286419;251778.29072852925;431175.4696738307;436828.4760420118;454949.2821104551;473533.532933398;525833.9278512283;477196.52420959045;454700.1411767046;456804.7950512398;470715.9617070408;458758.63130759384;387642.3466324454;483199.3832837464;437839.92692637525;436828.4760420118;226613.5671989835;177292.22831007556;471102.4418883194;198660.37198786624;198660.37198786624;272.60207004108963;2425338.3673588894;972505.746685535;128668.83759165872;1007606.5736272178;0;94;96;2;29;43;37;10;72;74;821463157764.4403;316344753749.8602;623533984915.202;84447.19588539303;6175.353584410272;-0.0;8454.967693922166;2867942.0250430275;563064.6194595293;0.0;610869.0781255831;5.508977760291487;0.40407412279049704
3822;2019-08-25 08:42:45.120;801;797;209;209;195;34;31;23;51;37;687;231;49;57;273;176;274;683;206;42;32;13;668;347;352;131;352;267;669;-1.0;-1.0;1820.0;207.0;0.0;1;54;100;1;0;0;1;0;0;0;1;0;0;0;0;21229.34765625;13215.4833984375;3530.80322265625;959.904907226562;421.0;345116;538.0;0.0;Calculated values ==>;1566715365.12;353.26;352.86;294.06;294.06;292.66;276.56;272.9856168485579;276.26000000000005;275.46000000000004;278.26000000000005;276.86;341.86;296.26000000000005;278.06;278.86;300.46000000000004;290.76000000000005;300.56;341.46000000000004;277.36;276.36;326.96000000000004;315.26000000000005;274.46000000000004;240.61611355647437;263.43189868330234;272.9856168485579;293.76000000000005;6680000.0;3470000.0000000005;3520000.0000000005;1310000.0;3520000.0000000005;2670000.0;6690000.000000001;0.0;0.0;0.30333333333333334;0.034499999999999996;0.0;0.0;0.0;13215.4833984375;3530.80322265625;959.904907226562;21229.34765625;504247.68036790355;503621.8294410302;254316.6084665027;254316.6084665027;249434.27656643093;430988.63858405815;435606.5810759271;455234.9699716218;473566.1253818903;524925.8552277079;476455.595755614;454984.5902320973;455983.5742871536;470308.5161263299;458414.39403182844;395101.67002254375;487799.9902757889;437490.34238097246;435779.9995887948;225777.27872811773;176874.38241465177;471235.6892988843;199361.06648547607;198660.37198786624;272.89175029214385;2425710.7512713764;972726.9230188364;128685.47733821845;1007666.0877686212;0;94;96;2;29;43;37;10;72;74;821673391169.2532;316423628764.79;623692634660.0608;77615.0840574642;9379.674487062584;-0.0;0.0;2869292.1163769993;563194.2036453522;0.0;610939.5138779161;4.9132394397396135;0.4206238329836509
3823;2019-08-25 08:43:45.130;810;805;208;208;190;37;25;25;60;36;684;231;57;61;273;178;274;696;208;45;25;14;669;349;354;132;354;272;671;-2.0;-2.0;1853.0;147.0;0.0;0;42;100;1;0;0;1;0;0;0;1;0;0;0;0;20267.67578125;13204.7705078125;3437.89697265625;900.360229492188;420.0;345117;536.0;1.0;Calculated values ==>;1566715425.13;354.16;353.66;293.96000000000004;293.96000000000004;292.16;276.86;273.20264511476705;275.66;275.66;279.16;276.76000000000005;341.56000000000006;296.26000000000005;278.86;279.26000000000005;300.46000000000004;290.96000000000004;300.56;342.76;277.66;275.66;326.76000000000005;315.16;274.56;240.83765695389522;264.08650396036035;273.20264511476705;293.96000000000004;6690000.000000001;3490000.0;3540000.0;1320000.0;3540000.0;2720000.0;6709999.999999999;0.0;0.0;0.30883333333333335;0.0245;0.0;0.0;0.00254213501433325;13204.7705078125;3437.89697265625;900.360229492188;20267.67578125;505358.7406105777;504512.4945997529;253868.05107429804;253868.05107429804;247697.37299213363;430862.6128555636;434065.405861007;455529.37811051385;473339.41292369686;524219.35552226525;475821.56916290557;455151.83698219666;455655.00840564485;470035.7298321475;458364.84017575165;394388.4635933502;489458.4553354639;437539.0193056962;434065.405861007;224941.0041839467;176456.53798984195;471199.8837895049;199971.27479856295;198660.37198786624;273.1407994109263;2426056.617436096;972947.1284970255;128700.98213145182;1007724.1699492206;0;94;96;2;29;43;37;10;72;74;821885226470.0612;316502541915.09094;623854361610.6776;78924.86090617417;6645.100920278077;-0.0;0.0;2870596.8333399296;563327.7656975553;0.0;610939.5138779161;4.877719128144887;0.40731889355626894
3824;2019-08-25 08:44:45.131;811;809;211;211;191;40;26;26;65;37;685;232;63;66;273;179;274;709;210;47;26;16;669;352;357;134;357;277;670;-1.0;-2.0;1871.0;156.0;0.0;0;40;100;1;0;0;1;0;0;0;1;0;0;0;0;20091.27734375;13177.53515625;3454.75756835938;897.2291870117191;419.0;345118;535.0;0.0;Calculated values ==>;1566715485.131;354.26;354.06000000000006;294.26000000000005;294.26000000000005;292.26000000000005;277.16;273.5264737036516;275.76000000000005;275.76000000000005;279.66;276.86;341.66;296.36;279.46000000000004;279.76000000000005;300.46000000000004;291.06;300.56;344.06000000000006;277.86;275.76000000000005;326.66;315.06;274.76000000000005;241.2770596917726;264.73235714968143;273.5264737036516;294.16;6690000.000000001;3520000.0000000005;3570000.0000000005;1340000.0;3570000.0000000005;2770000.0;6700000.0;0.0;0.0;0.31183333333333335;0.026000000000000002;0.0;0.0;0.0;13177.53515625;3454.75756835938;897.2291870117191;20091.27734375;505491.86595288065;505136.2156193979;254997.5859388615;254997.5859388615;248062.21967138653;430671.36484660726;433499.7890287786;455326.5121067421;473176.5657117748;523923.35033045243;475296.8613730419;455072.8645904201;455453.16761822085;469624.79440365924;458019.0001261181;394388.4635933502;491412.8239224394;437188.938451433;433499.7890287786;224522.8720964353;176038.69501535743;471128.47311997804;200762.84933261358;198660.37198786624;273.4647301395119;2426392.947650475;973166.9847081695;128715.96229290312;1007781.6096943062;0;94;96;2;29;43;37;10;72;74;822098530024.8035;316582343244.99457;624019064355.4786;79381.4355083991;7029.506218471476;-0.0;0.0;2871916.0744621097;563441.7226561581;0.0;610939.5138779161;4.929452278420949;0.4169900292147956
3825;2019-08-25 08:45:45.131;809;809;217;216;195;44;28;27;67;37;686;232;65;70;273;180;273;718;211;33;27;17;666;355;360;136;360;281;668;-2.0;-1.0;2035.0;116.0;0.0;0;43;100;1;0;0;1;0;0;0;1;0;0;0;0;20134.390625;13117.3984375;3449.4912109375;928.4092407226559;418.0;345119;533.0;1.0;Calculated values ==>;1566715545.131;354.06000000000006;354.06000000000006;294.86;294.76000000000005;292.66;277.56;273.8482719121499;275.96000000000004;275.86;279.86;276.86;341.76;296.36;279.66;280.16;300.46000000000004;291.16;300.46000000000004;344.96000000000004;276.46000000000004;275.86;326.46000000000004;314.96000000000004;274.86;241.71165711629368;265.2429198363724;273.8482719121499;294.26000000000005;6659999.999999999;3550000.0;3600000.0;1360000.0;3600000.0;2810000.0;6680000.0;0.0;0.0;0.33916666666666667;0.01933333333333333;0.0;0.0;0.002542338360835014;13117.3984375;3449.4912109375;928.4092407226559;20134.390625;505493.2266108918;505314.8262294897;257328.09994867776;256949.26719121885;249471.38946888034;430477.46260093397;433110.10878034565;454910.54114744224;472915.8103579757;523706.9012590156;474782.90819815197;454654.77027095796;455293.32519833976;469211.7246618552;457671.52647964493;395745.1282189128;492885.0417678542;434017.3760585396;432927.02747852716;223686.61821467688;175620.85347054448;470959.3386274875;201604.23875948729;198660.37198786624;273.8071154058994;2426728.1615502145;973386.109154784;128731.17594646757;1007839.1451008003;0;94;96;2;29;43;37;10;72;74;822313630024.8035;316663343244.99457;624186464355.4786;85913.05422658139;5207.531930781336;-0.0;0.0;2873293.5285432343;563543.6979740686;0.0;610939.5138779161;5.208289765990781;0.4306036908394277
3826;2019-08-25 08:46:45.112;802;804;221;221;200;47;30;29;65;38;688;232;64;74;273;181;273;722;213;33;29;19;665;356;361;142;361;287;666;-2.0;-2.0;1778.0;226.0;0.0;0;68;100;1;0;0;1;0;0;0;1;0;0;0;0;20469.58984375;13084.23046875;3473.53271484375;1096.18151855469;417.0;345120;532.0;1.0;Calculated values ==>;1566715605.112;353.36;353.56000000000006;295.26000000000005;295.26000000000005;293.16;277.86;273.955091788801;276.16;276.06;279.66;276.96000000000004;341.96000000000004;296.36;279.56;280.56;300.46000000000004;291.26000000000005;300.46000000000004;345.36;276.46000000000004;276.06;326.36;314.86;275.06;242.98782864720522;265.9988726020314;273.955091788801;294.46000000000004;6650000.0;3560000.0;3610000.0;1420000.0;3610000.0;2870000.0;6659999.999999999;0.0;0.0;0.29633333333333334;0.03766666666666666;0.0;0.0;0.002542439754657556;13084.23046875;3473.53271484375;1096.18151855469;20469.58984375;504651.13636225794;504827.8710561319;258978.26322271102;258978.26322271102;251258.84714688518;430412.23801567365;433223.753696834;453633.6858551464;472226.9707426428;523433.82002409536;474005.9414961049;453503.6041321419;454798.7770914597;469073.5550868863;457646.94884360844;396421.85170052416;493646.0549804785;433769.5290198815;433040.73848485097;223268.49639005636;175203.01333496982;470351.2200979448;201760.72206262112;198660.37198786624;273.8726603288524;2427066.420904427;973604.3869189543;128748.04219344314;1007896.8186977062;0;94;96;2;29;43;37;10;72;74;822529861529.611;316746716834.92035;624356810395.3269;74638.35493718498;10116.908759330525;-0.0;0.0;2874631.0332744117;563671.3612068762;0.0;610939.5138779161;4.800924956233776;0.4286630990616416
3827;2019-08-25 08:47:45.102;794;798;223;223;203;49;31;31;48;38;689;232;51;76;273;183;273;724;215;35;31;19;690;360;365;145;365;281;691;-1.0;-2.0;1840.0;256.0;3.0;0;92;0;1;1;0;1;0;0;0;1;0;0;0;0;30980.673828125;23317.017578125;3649.33862304688;1201.84802246094;416.0;345121;529.0;0.0;Calculated values ==>;1566715665.102;352.56000000000006;352.96000000000004;295.46000000000004;295.46000000000004;293.46000000000004;278.06;274.38016830617;276.26000000000005;276.26000000000005;277.96000000000004;276.96000000000004;342.06000000000006;296.36;278.26000000000005;280.76000000000005;300.46000000000004;291.46000000000004;300.46000000000004;345.56000000000006;276.66;276.26000000000005;326.06;314.76000000000005;275.06;243.61107973660833;265.2429198363724;274.38016830617;294.66;6900000.0;3600000.0;3650000.0;1450000.0;3650000.0;2810000.0;6909999.999999999;0.0;0.0;0.30666666666666664;0.042666666666666665;0.0005;0.0005;0.0;23317.017578125;3649.33862304688;1201.84802246094;30980.673828125;501296.482761516;501750.9900650092;258433.62108284427;258433.62108284427;251313.48680052516;430148.3826014536;432392.4233332471;452461.11271385034;471830.8059033014;524017.8834689587;474782.90819815197;452850.8589466096;456055.8180146661;468518.44712403516;457273.3875626309;283100.5988368332;491413.1476893418;433133.46834165603;432392.4233332471;222014.15119762826;174785.17458790913;469946.05786256643;202789.26184393154;258433.62108284427;274.2909477885015;2427495.1016430613;973907.6800954376;128767.18924791361;1007956.1660659879;0;95;96;2;29;43;37;10;72;74;822747625229.6456;316832802484.934;624527181995.354;76566.0342667751;11398.689963461757;-0.0;86.9794011252014;2875890.8598452155;563850.627980152;0.0;610940.2385854543;3.12592534945794;0.28410956372469964
3828;2019-08-25 08:48:45.123;799;804;228;229;208;49;33;32;11;39;685;230;15;52;273;184;273;736;215;35;33;20;733;364;369;153;368;269;733;-1.0;-1.0;2066.0;397.0;0.0;0;99;0;1;1;0;1;0;0;0;1;0;0;0;0;32976.2265625;24560.93359375;3921.51513671875;1146.74670410156;415.0;345122;529.0;0.0;Calculated values ==>;1566715725.123;353.06000000000006;353.56000000000006;295.96000000000004;296.06;293.96000000000004;278.06;274.8017692304317;276.46000000000004;276.36;274.26000000000005;277.06;341.66;296.16;274.66;278.36;300.46000000000004;291.56;300.46000000000004;346.76;276.66;276.46000000000004;326.06;314.66;275.16;245.2279566241654;263.6948088759802;274.8017692304317;294.66;7330000.0;3640000.0;3690000.0;1530000.0;3679999.9999999995;2690000.0;7330000.0;0.0;0.0;0.3443333333333333;0.06616666666666667;0.0;0.0;0.0;24560.93359375;3921.51513671875;1146.74670410156;32976.2265625;497989.1541583331;498695.7573694234;258277.01220700238;258635.21127301536;251453.02600225527;429879.7862731237;431735.0349942396;449776.70904639055;470864.8310933529;524561.3349023856;476089.71583678585;450298.15076826274;455025.47894782707;468099.5313471361;456758.77315419767;277154.25163261814;488870.5105540875;432113.16921278025;431735.0349942396;222014.15119762826;174367.33720873808;468955.8701815145;203754.53288033378;258433.62108284427;274.6831393488303;2428028.262353129;974306.8026652853;128786.76772067306;1008019.2785955465;0;95;96;2;29;43;37;10;72;74;822967902299.3096;316922233774.7976;624692239745.1023;84713.63599317888;17547.488484761456;-0.0;0.0;2877235.3274943694;564091.930559873;0.0;610940.9636674859;3.4513635276989545;0.32775123400827616
3829;2019-08-25 08:49:45.133;835;832;216;215;205;57;36;36;3;39;661;230;4;38;271;188;273;743;215;38;36;20;703;371;376;151;376;270;702;-1.0;-1.0;1865.0;313.0;0.0;18;8;0;1;1;0;1;0;0;0;1;1;0;0;0;32388.728515625;23680.85546875;4263.75927734375;2019.12219238281;414.0;345123;528.0;0.0;Calculated values ==>;1566715785.133;356.66;356.36;294.76000000000005;294.66;293.66;278.86;275.5313989812953;276.76000000000005;276.76000000000005;273.46000000000004;277.06;339.26;296.16;273.56;276.96000000000004;300.26000000000005;291.96000000000004;300.46000000000004;347.46000000000004;276.96000000000004;276.76000000000005;325.96000000000004;314.56;275.16;244.82967444194236;263.82572766246335;275.5313989812953;294.66;7030000.0;3710000.0;3760000.0;1510000.0;3760000.0;2700000.0;7020000.0;0.0;0.0;0.3108333333333333;0.05216666666666667;0.0;0.0;0.0;23680.85546875;4263.75927734375;2019.12219238281;32388.728515625;505695.9988452167;505378.8900228833;255369.9090996002;255016.57574665418;251574.93964976387;429398.2889081932;430463.6317435342;448541.65541862085;471132.4242332644;522008.38439368166;475962.7429691182;448673.756767707;453083.5500602595;466708.0236525362;456167.5060304229;280875.7857098153;493025.3290645438;430854.46150956117;430463.6317435342;221596.04284303306;173949.5011765382;469229.7080010336;205603.4254256752;258433.62108284427;275.427025113609;2428573.061096687;974708.8845765603;128813.15435851304;1008087.5005840895;0;95;96;2;29;43;37;10;73;74;823191439549.274;317013448974.7831;624853966695.0765;75513.29982280727;13752.504407681197;-0.0;0.0;2878570.774496701;564352.8073061475;0.0;610940.9636674859;2.979127884274737;0.2779707724500246
3830;2019-08-25 08:50:45.144;852;851;216;215;198;62;39;41;-10;41;628;232;-8;31;269;185;273;740;219;40;39;19;694;372;377;142;377;266;691;-2.0;0.0;1848.0;195.0;0.0;78;3;0;1;1;0;1;0;0;0;1;1;0;0;0;33778.13671875;23337.71484375;6289.73974609375;2014.67529296875;413.0;345124;527.0;0.0;Calculated values ==>;1566715845.144;358.36;358.26;294.76000000000005;294.66;292.96000000000004;279.36;275.63479819532273;277.06;277.26000000000005;272.16;277.26000000000005;335.96000000000004;296.36;272.36;276.26000000000005;300.06;291.66;300.46000000000004;347.16;277.16;277.06;325.86;314.46000000000004;275.06;242.98782864720522;263.299902668528;275.63479819532273;295.06;6940000.000000001;3720000.0000000005;3770000.0000000005;1420000.0;3770000.0000000005;2660000.0;6909999.999999999;0.0;0.0;0.308;0.0325;0.0;0.0;0.0;23337.71484375;6289.73974609375;2014.67529296875;33778.13671875;508758.37617300166;508883.45520784956;255855.30301318687;255495.21727268503;249638.46044386298;429328.3091220336;430783.40031188104;447570.34856920625;472522.5091947854;518932.3926286938;476694.127521012;447834.988111151;452884.6600879498;466301.11224586616;455575.79002803774;282353.83616424206;493691.42666206614;430978.317854732;430783.40031188104;221177.93781777218;173531.66647045466;470351.2200979448;205927.8288556134;258433.62108284427;275.55582258957077;2429124.5527300104;975100.7778307794;128846.77550039142;1008175.4625329154;0;95;96;2;29;43;37;10;73;74;823417380964.8629;317101365090.0122;625014796175.4957;74425.8960717866;8593.760215375769;-0.0;0.0;2879820.496872851;564539.0603186183;0.0;610940.9636674859;2.6237063242780416;0.2361526131588547
3831;2019-08-25 08:51:45.124;847;848;226;226;204;58;40;44;-12;43;625;236;-13;20;269;176;273;742;223;43;40;19;682;368;373;137;373;259;679;-2.0;1.0;1136.0;177.0;0.0;98;1;0;1;1;0;1;0;0;0;1;1;0;0;0;34417.25390625;23038.884765625;6995.05517578125;2001.99938964844;412.0;345125;525.0;0.0;Calculated values ==>;1566715905.124;357.86;357.96000000000004;295.76000000000005;295.76000000000005;293.56;278.96000000000004;275.2199585193972;277.16;277.56;271.96000000000004;277.46000000000004;335.66;296.76000000000005;271.86;275.16;300.06;290.76000000000005;300.46000000000004;347.36;277.46000000000004;277.16;325.66;314.36;275.06;241.92719264551067;262.3656120759269;275.2199585193972;295.46000000000004;6820000.0;3679999.9999999995;3729999.9999999995;1370000.0;3729999.9999999995;2590000.0;6790000.000000001;0.0;0.00016666666666666666;0.18933333333333333;0.029500000000000002;0.0;0.0;0.0;23038.884765625;6995.05517578125;2001.99938964844;34417.25390625;509127.4262659159;509516.86176859814;260222.95390412255;260222.95390412255;252123.83905591734;429606.4342157736;432025.51890659845;448616.7269537818;473371.616014766;519206.1428393404;478015.6023579814;448486.74835896573;452707.4819948718;466872.25297062215;454966.0686287633;284836.0652199847;495155.8459975273;432592.33825255034;432025.51890659845;220341.7376933702;173113.83306960555;471021.86055166635;204783.95778110586;258433.62108284427;275.09851378825886;2429692.6582204252;975487.1206704259;128880.2366319942;1008286.1322550914;0;95;96;2;29;43;37;10;73;74;823642305964.9344;317185037190.0388;625172243675.5458;46165.670963359975;7854.018131731535;0.0;0.0;2880825.0916218883;564676.0794499479;0.0;610940.9636674859;1.6862214819693588;0.16095464766142772
3832;2019-08-25 08:52:45.115;836;836;238;237;216;51;42;43;6;45;632;238;2;17;269;175;273;723;224;46;42;20;663;366;370;143;370;251;660;-3.0;-1.0;917.0;191.0;0.0;98;7;0;1;0;0;1;0;0;0;1;1;0;0;0;19520.259765625;7555.4150390625;6585.24560546875;1925.27160644531;412.0;345126;524.0;1.0;Calculated values ==>;1566715965.115;356.76;356.76;296.96000000000004;296.86;294.76000000000005;278.26000000000005;275.0112864084945;277.36;277.46000000000004;273.76000000000005;277.66;336.36;296.96000000000004;273.36;274.86;300.06;290.66;300.46000000000004;345.46000000000004;277.76000000000005;277.36;325.56;314.36;275.16;243.1966462407574;261.27494424493943;275.0112864084945;295.56;6630000.0;3660000.0;3700000.0;1430000.0;3700000.0;2510000.0;6600000.0;0.0;0.0;0.15283333333333332;0.03183333333333333;0.0;0.0;0.0025429439193340826;7555.4150390625;6585.24560546875;1925.27160644531;19520.259765625;509316.52174228575;509574.85668074596;266609.636897295;266145.1574444521;257358.46542287;429743.705733735;433166.4952995384;452344.60093165975;472785.5327691947;520584.6409444852;479221.60164713755;451844.6733348144;453710.40078017523;467297.85315813957;455160.6010900666;397722.2244415952;494382.6567336744;433903.5702892566;433166.4952995384;219923.6425635755;173113.83306960555;470315.4621069152;204156.202560048;258433.62108284427;274.8475168779827;2430142.0700786607;975742.0349256562;128912.95898117189;1008399.2844527739;0;95;96;2;29;43;37;10;73;74;823865172529.7006;317269024589.9507;625325220725.3853;37931.46021779466;8472.736428908605;-0.0;0.0;2881525.7959262487;564812.1153293673;0.0;610940.9636674859;2.888360035495768;0.28695562527280183
3833;2019-08-25 08:53:45.135;816;806;239;238;218;44;39;41;19;45;635;241;16;43;269;178;273;622;222;39;39;20;629;359;364;143;363;273;629;-2.0;-1.0;0.0;30.0;0.0;91;15;100;1;0;0;1;0;0;0;1;1;0;0;0;25526.04296875;12453.9912109375;5964.8134765625;2138.5888671875;411.0;345127;522.0;0.0;Calculated values ==>;1566716025.135;354.76;353.76;297.06;296.96000000000004;294.96000000000004;277.56;274.27422755570615;277.06;277.26000000000005;275.06;277.66;336.66;297.26000000000005;274.76000000000005;277.46000000000004;300.06;290.96000000000004;300.46000000000004;335.36;277.06;277.06;325.36;314.26000000000005;275.16;243.1966462407574;264.2163659402789;274.27422755570615;295.36;6290000.0;3590000.0;3640000.0;1430000.0;3629999.9999999995;2730000.0;6290000.0;0.0;0.0;0.0;0.005;0.0;0.0;0.0;12453.9912109375;5964.8134765625;2138.5888671875;25526.04296875;509658.02322675387;508368.8667379936;270073.66414665576;269514.70621044183;259959.7638147675;430214.79039162316;434112.87870749587;450097.130569109;472785.5327691947;519073.5182026547;476826.79541914957;449703.3112438269;453204.3866702287;468281.95141195797;456743.7428912312;413877.0300854434;483348.69840018626;434112.87870749587;434112.87870749587;219087.46209138638;172696.00095264515;470315.4621069152;200288.01049717504;258433.62108284427;273.30865282534705;2430517.58106328;975908.8355593705;128946.83577360937;1008503.9031396995;0;95;96;2;29;43;37;10;73;74;824085445929.6306;317354853189.9234;625482473125.3353;0.0;1350.1372580487007;-0.0;0.0;2881841.9967931304;564893.9998958262;0.0;610940.9636674859;0.06567648055464902;0.01156104800048192
3834;2019-08-25 08:54:45.126;786;774;238;236;217;37;37;35;30;43;643;243;26;59;269;179;272;501;221;33;37;19;622;352;357;137;357;277;623;-2.0;-1.0;166.0;0.0;0.0;53;2;100;1;0;0;1;0;0;0;1;1;0;0;0;24486.77734375;12265.779296875;4718.71533203125;2136.0908203125;410.0;345128;520.0;0.0;Calculated values ==>;1566716085.126;351.76;350.56000000000006;296.96000000000004;296.76000000000005;294.86;276.86;273.5264737036516;276.86;276.66;276.16;277.46000000000004;337.46000000000004;297.46000000000004;275.76000000000005;279.06;300.06;291.06;300.36;323.26000000000005;276.46000000000004;276.86;325.16;314.16;275.06;241.92719264551067;264.73235714968143;273.5264737036516;295.26000000000005;6220000.0;3520000.0000000005;3570000.0000000005;1370000.0;3570000.0000000005;2770000.0;6230000.0;0.0;0.0;0.027666666666666666;0.0;0.0;0.0;0.0;12265.779296875;4718.71533203125;2136.0908203125;24486.77734375;506399.05633567553;504748.1960902579;400260.9161759245;398972.32193343085;259925.38289611638;430671.36484660726;435458.00827567605;450818.17062064377;473371.616014766;519571.3231003537;476549.40166463883;450292.82751407416;454564.20559267775;469115.7338860559;458019.0001261181;416071.5151619976;465601.66572662134;434752.8493145431;435458.00827567605;218251.29456621417;172278.17009871884;471021.86055166635;200920.47264012235;258433.62108284427;273.5264737036516;2430934.2920494215;976114.8027470063;128982.45276095156;1008592.9191919334;0;95;96;2;29;43;37;10;73;74;824301713484.4037;317438840589.83527;625647448375.1622;6913.836310794426;0.0;-0.0;0.0;2881899.6034533647;564905.2493519599;0.0;610940.9636674859;0.36159124568421197;0.029268835592450887
3835;2019-08-25 08:55:45.126;763;755;234;233;215;34;35;29;39;40;657;243;35;62;269;180;272;455;222;33;35;19;616;349;354;129;353;278;616;136.0;0.0;671.0;175.0;0.0;12;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22850.533203125;12155.0966796875;3410.28393554688;2208.2900390625;409.0;345129;519.0;0.0;Calculated values ==>;1566716145.126;349.46000000000004;348.66;296.56;296.46000000000004;294.66;276.56;273.20264511476705;276.66;276.06;277.06;277.16;338.86;297.46000000000004;276.66;279.36;300.06;291.16;300.36;318.66;276.46000000000004;276.66;325.06;314.06;275.06;240.16925963744896;264.86050150153983;273.20264511476705;295.36;6160000.0;3490000.0;3540000.0;1290000.0;3529999.9999999995;2780000.0;6160000.0;0.02266666666666667;0.0;0.11183333333333333;0.029166666666666667;0.0;0.02266666666666667;0.0;12155.0966796875;3410.28393554688;2208.2900390625;22850.533203125;503950.03485605406;502904.53250247403;402104.5543661826;401520.398798011;259529.9576575132;430862.6128555636;435824.7570664152;451816.1184125153;474114.60106150573;520942.0883946121;476423.09276626655;451294.1996549894;454777.63015720475;469666.7368355201;458635.6320193867;418147.94005232304;458922.6112663591;435476.654632479;435824.7570664152;217833.21561994078;171860.34048652687;472083.1644897155;199766.5124709207;199766.5124709207;273.0601797717216;2431328.7696373123;976318.310046811;129018.65593477969;1008660.6608524965;0;95;96;2;29;43;37;10;73;74;824515013484.4037;317518640589.83527;625813948375.1622;28187.547597801666;7942.569017214848;-0.0;5350.653544164543;2882192.1149859363;564971.4374271034;0.0;610985.5524470205;2.3338324967303734;0.20380096535743641
3836;2019-08-25 08:56:45.106;749;741;228;227;213;34;34;28;46;37;676;243;43;62;269;182;272;427;221;34;34;19;611;350;355;129;355;278;612;-3.0;1.0;941.0;352.0;8.0;5;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21918.951171875;12033.5419921875;3183.77905273438;2218.11108398438;409.0;345130;519.0;1.0;Calculated values ==>;1566716205.106;348.06000000000006;347.26;295.96000000000004;295.86;294.46000000000004;276.56;273.3108153835814;276.56;275.96000000000004;277.76000000000005;276.86;340.76;297.46000000000004;277.46000000000004;279.36;300.06;291.36;300.36;315.86;276.56;276.56;325.06;314.06;275.06;240.16925963744896;264.86050150153983;273.3108153835814;295.26000000000005;6110000.0;3500000.0;3550000.0;1290000.0;3550000.0;2780000.0;6120000.0;0.0;0.00016666666666666666;0.15683333333333332;0.058666666666666666;0.0013333333333333333;0.0013333333333333333;0.0025432441653696243;12033.5419921875;3183.77905273438;2218.11108398438;21918.951171875;502581.8064904436;501439.9026856705;265923.01671251643;265411.7301505966;258936.1617030872;430799.1582183253;435411.8238451251;452724.41993006173;473824.7944200122;522911.6589304813;476423.09276626655;452335.923195116;454777.63015720475;469391.7142701072;458746.76778394415;419799.6033782837;454636.53844126576;435411.8238451251;435411.8238451251;217833.21561994078;171860.34048652687;472083.1644897155;199918.6786386176;265923.01671251643;273.1244109204824;2431701.7243142105;976519.8148451444;129055.53031525813;1008715.5930605747;0;95;96;2;29;43;37;10;73;74;824727642584.4713;317596014789.85986;625980692775.2152;39648.367092541484;15966.983169931074;0.0;225.98507617681153;2882757.2258421057;565170.6172799702;0.0;611032.0089448753;3.2027502918077855;0.344740221846648
3837;2019-08-25 08:57:45.107;739;737;228;228;213;35;35;27;52;36;693;241;49;65;269;184;272;448;221;34;35;19;614;347;352;130;352;279;615;85.0;-1.0;581.0;162.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;21739.75;12139.1884765625;3094.71313476562;2203.01098632812;408.0;345131;518.0;0.0;Calculated values ==>;1566716265.107;347.06000000000006;346.86;295.96000000000004;295.96000000000004;294.46000000000004;276.66;272.9856168485579;276.66;275.86;278.36;276.76000000000005;342.46000000000004;297.26000000000005;278.06;279.66;300.06;291.56;300.36;317.96000000000004;276.56;276.66;324.96000000000004;313.96000000000004;275.06;240.39332010688793;264.9883086891361;272.9856168485579;295.26000000000005;6140000.0;3470000.0000000005;3520000.0000000005;1300000.0;3520000.0000000005;2790000.0;6150000.0;0.014166666666666666;0.0;0.09683333333333333;0.027000000000000003;0.0;0.014166666666666666;0.0;12139.1884765625;3094.71313476562;2203.01098632812;21739.75;500989.01527976786;500631.0075162631;265640.26217148383;265640.26217148383;258742.67493086262;430988.63858405815;436297.5886246484;453325.99044689833;473598.7871360312;524591.4869945319;476068.61939334584;452938.7210793737;454991.5210740408;469803.8918224766;459491.48291755567;418816.6735298145;457865.64845411654;436125.4985198589;436297.5886246484;217415.1398638553;171442.51209473662;471951.27487021044;199276.71443508047;199276.71443508047;272.85844743298566;2432065.552888691;976721.2576235981;129092.37361332403;1008767.9147009614;0;95;96;2;29;43;37;10;73;74;824939746120.0579;317673716085.07477;626147795560.6774;24600.43822714436;7362.21313174851;-0.0;3357.7957176855452;2883292.641478029;565365.0304898547;0.0;611061.8742826541;2.025613587196966;0.1858499207138598
3838;2019-08-25 08:58:45.107;734;737;230;231;212;34;34;24;57;34;704;241;54;69;269;185;272;498;219;36;34;17;624;344;349;134;348;279;626;147.0;-1.0;714.0;85.0;2.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;22281.712890625;12309.0869140625;3199.65747070312;2199.95727539062;407.0;345132;516.0;0.0;Calculated values ==>;1566716325.107;346.56000000000006;346.86;296.16;296.26000000000005;294.36;276.56;272.6583383277491;276.56;275.56;278.86;276.56;343.56000000000006;297.26000000000005;278.56;280.06;300.06;291.66;300.36;322.96000000000004;276.76000000000005;276.56;324.76000000000005;313.86;274.86;241.2770596917726;264.9883086891361;272.6583383277491;295.06;6240000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2790000.0;6260000.0;0.0245;0.0;0.119;0.014166666666666666;0.0003333333333333333;0.024833333333333336;0.0;12309.0869140625;3199.65747070312;2199.95727539062;22281.712890625;499379.70896503923;499589.4442414515;265643.79441580566;266139.9371715398;257656.6683659004;431175.4696738307;436828.4760420118;453968.971486645;472884.4304738556;525729.1861682667;476068.61939334584;453583.5494244003;455500.0174954674;470350.16293015913;460095.7809635917;415354.0174938096;464691.1272226854;437167.23642722773;436828.4760420118;216578.99785978085;171024.68490186572;471226.17219587084;198653.51876933433;199552.71710015944;272.59935595612154;2432432.3984127794;976924.9932518533;129129.06501550502;1008820.3677893403;0;95;96;2;29;43;37;10;73;74;825150046120.0579;317752916085.07477;626315195560.6774;30382.53887335997;3861.4459235425998;-0.0;5892.348013722668;2883750.8329538666;565458.5609819822;0.0;611138.9588137493;2.26647518157303;0.1711933905464814
3839;2019-08-25 08:59:45.108;735;741;234;235;213;32;34;21;60;32;709;241;58;74;268;185;272;559;218;37;34;15;643;341;346;136;346;281;645;278.0;-2.0;1037.0;69.0;2.0;1;1;100;1;0;0;1;0;0;0;1;1;0;0;0;23466.88671875;12692.185546875;3341.30444335938;2200.46484375;406.0;345133;514.0;0.0;Calculated values ==>;1566716385.108;346.66;347.26;296.56;296.66;294.46000000000004;276.36;272.3289490889957;276.56;275.26000000000005;279.16;276.36;344.06000000000006;297.26000000000005;278.96000000000004;280.56;299.96000000000004;291.66;300.36;329.06;276.86;276.56;324.56;313.76000000000005;274.66;241.71165711629368;265.2429198363724;272.3289490889957;294.96000000000004;6430000.0;3410000.0;3460000.0;1360000.0;3460000.0;2810000.0;6450000.0;0.04633333333333333;0.0;0.1728333333333333;0.0115;0.0003333333333333333;0.04666666666666666;0.0;12692.185546875;3341.30444335938;2200.46484375;23466.88671875;497692.755707128;498313.6326145491;265953.0015264615;266430.9019421371;256990.88243874084;431359.6534126046;437521.2110384471;454013.2683084627;472427.34351167246;526088.9725205483;475814.36806731625;453755.8230418441;455802.1033359119;470496.8367924408;460562.89102277986;407723.9952397795;471954.5131965419;438021.61271923;437521.2110384471;215742.86842915416;170606.85888663295;470763.29942817445;197920.169132271;198406.11793508666;272.2959865181904;2432813.643096369;977133.3406611751;129165.73581095664;1008874.876713692;0;95;96;2;29;43;37;10;73;74;825358549594.806;317833917434.9769;626483198360.4744;44261.42397428513;3137.6959984028895;-0.0;11158.704344823485;2884372.8763440624;565516.8881366976;0.0;611281.0532847672;3.21147139228247;0.21526583940920713
3840;2019-08-25 09:00:45.108;743;748;234;235;215;31;35;20;63;30;709;242;61;78;268;184;272;610;218;39;35;11;663;341;346;137;346;281;665;-2.0;-1.0;1062.0;103.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24348.833984375;13071.490234375;3531.41796875;2183.236328125;405.0;345134;511.0;0.0;Calculated values ==>;1566716445.108;347.46000000000004;347.96000000000004;296.56;296.66;294.66;276.26000000000005;272.3289490889957;276.66;275.16;279.46000000000004;276.16;344.06000000000006;297.36;279.26000000000005;280.96000000000004;299.96000000000004;291.56;300.36;334.16;277.06;276.66;324.26000000000005;313.66;274.26000000000005;241.92719264551067;265.2429198363724;272.3289490889957;294.96000000000004;6630000.0;3410000.0;3460000.0;1370000.0;3460000.0;2810000.0;6650000.0;0.0;0.0;0.177;0.017166666666666667;0.0;0.0;0.0;13071.490234375;3531.41796875;2183.236328125;24348.833984375;496853.0223694227;497347.2759490596;264421.42635974515;264862.507750546;256721.99960890954;431359.6534126046;437688.3978344568;454398.5279080716;472100.0868749512;526088.9725205483;475928.72186321445;454141.80857615237;456309.08981220506;470496.8367924408;460430.6360155623;397038.9279096036;477407.7330561825;438353.3083713128;437688.3978344568;214488.6975840042;170189.03402730724;470236.29553865286;197838.3493160265;198406.11793508666;272.2634617048308;2433212.1074355617;977348.0379593521;129202.2666540556;1008932.1494004596;0;95;96;2;29;43;37;10;73;74;825566149594.806;317915817434.9769;626651798360.4744;45411.15161079198;4676.16474348842;-0.0;0.0;2885120.147807271;565582.00364288;0.0;611374.0424876407;2.6661839139458423;0.23643002009946495
3841;2019-08-25 09:01:45.109;758;760;230;232;212;31;38;19;65;28;708;242;63;81;268;184;272;649;217;41;37;7;684;344;348;135;348;280;686;92.0;-1.0;1488.0;127.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24818.97265625;13483.5224609375;3693.88403320312;2176.67431640625;405.0;345135;511.0;0.0;Calculated values ==>;1566716505.109;348.96000000000004;349.16;296.16;296.36;294.36;276.26000000000005;272.6583383277491;276.96000000000004;275.06;279.66;275.96000000000004;343.96000000000004;297.36;279.46000000000004;281.26000000000005;299.96000000000004;291.56;300.36;338.06000000000006;277.26000000000005;276.86;324.26000000000005;313.66;273.86;241.49495122638035;265.11578078379944;272.6583383277491;294.86;6840000.000000001;3440000.0;3479999.9999999995;1350000.0;3479999.9999999995;2800000.0;6859999.999999999;0.015333333333333334;0.0;0.24800000000000003;0.021166666666666667;0.0;0.015333333333333334;0.0;13483.5224609375;3693.88403320312;2176.67431640625;24818.97265625;496899.9546477093;496985.6124802715;261410.59861539333;262213.9202224613;254641.97706966163;431175.4696738307;437733.20489803574;454823.36731481174;472168.09959432366;526064.0897321512;476055.7725060632;454567.78127670917;456851.7342659276;470224.6640342458;459962.6407174804;283540.68007666396;480911.6510932178;438233.6227573053;437565.62453412754;214488.6975840042;170189.03402730724;470113.5034453777;198649.65561557346;198649.65561557346;272.59782597911635;2433621.845985934;977569.333419742;129238.59984825928;1008992.3612539173;0;95;96;2;29;43;37;10;73;74;825774353064.5546;317997418794.87836;626820101165.2711;63531.0805014111;5745.98477906419;-0.0;3663.378190084496;2886028.0148713086;565668.8563363171;0.0;611404.5711479904;3.768737155980634;0.30985464348215386
3842;2019-08-25 09:02:45.130;776;775;221;222;206;36;25;22;63;28;708;242;63;82;268;185;272;677;217;36;25;3;679;350;355;133;355;280;681;-1.0;-2.0;1339.0;250.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;0;0;0;23537.35546875;13370.8681640625;3551.97412109375;2205.3291015625;404.0;345136;510.0;0.0;Calculated values ==>;1566716565.13;350.76;350.66;295.26000000000005;295.36;293.76000000000005;276.76000000000005;273.3108153835814;275.66;275.36;279.46000000000004;275.96000000000004;343.96000000000004;297.36;279.46000000000004;281.36;299.96000000000004;291.66;300.36;340.86;276.76000000000005;275.66;324.16;313.56;273.46000000000004;241.05796691057077;265.11578078379944;273.3108153835814;294.86;6790000.000000001;3500000.0;3550000.0;1330000.0;3550000.0;2800000.0;6809999.999999999;0.0;0.0;0.22316666666666668;0.041666666666666664;0.0;0.0;0.0;13370.8681640625;3551.97412109375;2205.3291015625;23537.35546875;499856.64112295676;499532.06463556306;258184.00086208922;258564.4373471457;252737.81409743908;430799.1582183253;433817.8928731758;454567.78127670917;472431.1216696904;526064.0897321512;476055.7725060632;454567.78127670917;456977.57757367886;469264.67209518404;459152.06610744115;284685.5580028794;485643.0300559283;435760.7856976155;433817.8928731758;214070.64678622372;169771.2103021376;469992.0229553163;200009.0640202468;198649.65561557346;273.159988101443;2434024.9564272524;977793.1983341373;129275.12932434172;1009052.7645391038;0;95;96;2;29;43;37;10;73;74;825985326880.0708;318077846935.07513;626988159965.6824;56809.02040106719;11249.289955627895;-0.0;0.0;2887031.2000399115;565810.5331956709;0.0;611435.1099845022;3.558014458399822;0.3384018575599654
