;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3843;2019-08-25 09:03:45.100;791;787;215;215;199;42;26;24;44;29;710;243;48;80;268;186;272;694;217;30;26;0;682;355;360;133;360;281;683;-1.0;0.0;1279.0;87.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21334.9453125;13419.62890625;3548.54858398438;1311.76147460938;403.0;345137;508.0;0.0;Calculated values ==>;1566716625.1;352.26;351.86;294.66;294.66;293.06;277.36;273.8482719121499;275.76000000000005;275.56;277.56;276.06;344.16;297.46000000000004;277.96000000000004;281.16;299.96000000000004;291.76000000000005;300.36;342.56000000000006;276.16;275.76000000000005;323.96000000000004;313.46000000000004;273.16;241.05796691057077;265.2429198363724;273.8482719121499;294.86;6820000.0;3550000.0;3600000.0;1330000.0;3600000.0;2810000.0;6830000.0;0.0;0.0;0.21316666666666664;0.0145;0.0;0.0;0.0;13419.62890625;3548.54858398438;1311.76147460938;21334.9453125;501624.2585130583;500987.0659553343;255857.56327067115;255857.56327067115;250262.87741306287;430477.46260093397;432743.3877257513;451939.623249648;472528.46462518856;526192.4328494234;476043.0258665138;452461.11271385034;456561.92366318416;468571.767609146;458492.0736687021;283978.4050972623;487913.50273430086;433474.6235842054;432743.3877257513;213234.55432191002;169353.38768963216;469698.58458213514;201529.51421886004;198649.65561557346;273.7779504644385;2434398.7052978687;978016.3408485381;129304.42375782992;1009111.905975928;0;95;96;2;29;43;37;10;73;74;826199719629.3207;318157607034.7961;627156375815.0939;53379.08824172963;3888.4515202674893;-0.0;0.0;2887948.9751582714;565936.6179669395;0.0;611435.1099845022;3.1328080401217355;0.2691103734547142
3844;2019-08-25 09:04:45.131;797;792;213;212;199;52;31;27;28;31;716;242;30;63;266;188;272;696;219;32;30;3;661;369;374;146;374;269;659;-1.0;-1.0;1351.0;206.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;29115.505859375;22437.634765625;3363.39013671875;1196.75622558594;402.0;345138;506.0;0.0;Calculated values ==>;1566716685.131;352.86;352.36;294.46000000000004;294.36;293.06;278.36;275.3239800832674;276.26000000000005;275.86;275.96000000000004;276.26000000000005;344.76;297.36;276.16;279.46000000000004;299.76000000000005;291.96000000000004;300.36;342.76;276.36;276.16;323.76000000000005;313.36;273.46000000000004;243.81672145450628;263.6948088759802;275.3239800832674;295.06;6609999.999999999;3690000.0;3740000.0;1460000.0;3740000.0;2690000.0;6590000.000000001;0.0;0.0;0.22516666666666665;0.034333333333333334;0.0;0.0;0.0;22437.634765625;3363.39013671875;1196.75622558594;29115.505859375;504345.1419851035;503859.8123593102;256266.85574251812;255890.4815016632;251193.20111197908;429537.3511455088;430020.0087351841;451978.18118491885;471003.6945412344;527746.9780527898;477440.84203615854;452234.73324238294;456400.704995931;466334.9523078572;456497.64675692306;398312.36221565254;490700.8621777638;430216.78829596145;429822.5037094546;212398.47392691602;168935.5661677829;468214.70448672946;204990.68970832916;198649.65561557346;275.182682025645;2434819.3429424837;978315.3057652618;129325.33887260838;1009169.5352251352;0;95;97;2;29;43;37;10;73;74;826420033399.8247;318241350279.9877;627321461065.4716;55613.35016414544;9037.357840725077;-0.0;0.0;2888857.7147533977;566044.3886979846;0.0;611435.1099845022;2.39466746168959;0.22375654031322012
3845;2019-08-25 09:05:45.151;794;784;223;223;203;64;35;35;44;34;703;240;40;46;264;185;272;692;219;35;35;4;663;373;378;146;378;260;659;-1.0;-1.0;1363.0;164.0;0.0;77;0;1;1;0;1;1;0;0;0;1;1;0;0;0;32627.083984375;22550.142578125;5849.43603515625;2105.44555664062;401.0;345139;504.0;0.0;Calculated values ==>;1566716745.151;352.56000000000006;351.56000000000006;295.46000000000004;295.46000000000004;293.46000000000004;279.56;275.73799182748917;276.66;276.66;277.56;276.56;343.46000000000004;297.16;277.16;277.76000000000005;299.56;291.66;300.36;342.36;276.66;276.66;323.56;313.26000000000005;273.56;243.81672145450628;262.5002047102346;275.73799182748917;295.06;6630000.0;3729999.9999999995;3779999.9999999995;1460000.0;3779999.9999999995;2600000.0;6590000.000000001;0.0;0.0;0.22716666666666668;0.02733333333333333;0.0;0.0;0.0;22550.142578125;5849.43603515625;2105.44555664062;32627.083984375;503764.1489378463;502791.2083613104;260175.48022944125;260175.48022944125;252602.7748719748;429258.0297950786;429724.43458949105;455531.43715521536;471301.5102264595;527115.7021675584;478335.68001855206;455036.06532937;455778.51535834384;465493.86299973296;455408.60839220474;397038.9279096036;490134.6387194594;429724.43458949105;429724.43458949105;211562.405474017;168517.74571465285;468314.61623845174;206072.24106906835;198649.65561557346;275.61587315428784;2435334.0360315456;978690.328875722;129352.86639356759;1009246.3343677268;0;95;97;2;29;43;37;10;74;74;826645708599.7529;318328979479.95984;627480213965.4211;56668.8140442364;7167.958254629812;-0.0;0.0;2889793.7113497374;566179.4780135032;0.0;611435.1099845022;2.092664209779897;0.1900917502972898
3846;2019-08-25 09:06:45.151;797;757;240;241;219;61;36;40;51;38;675;238;48;52;263;178;271;690;220;40;36;-3;651;367;372;143;372;254;649;-2.0;-1.0;1291.0;140.0;0.0;92;0;1;1;0;1;1;0;0;0;1;1;0;0;0;34216.6953125;22118.873046875;6304.73193359375;1884.14611816406;403.0;345140;506.0;1.0;Calculated values ==>;1566716805.151;352.86;348.86;297.16;297.26000000000005;295.06;279.26000000000005;275.1157276137837;276.76000000000005;277.16;278.26000000000005;276.96000000000004;340.66;296.96000000000004;277.96000000000004;278.36;299.46000000000004;290.96000000000004;300.26000000000005;342.16;277.16;276.76000000000005;323.76000000000005;313.46000000000004;272.86;243.1966462407574;261.6868853414304;275.1157276137837;295.16;6509999.999999999;3670000.0000000005;3720000.0000000005;1430000.0;3720000.0000000005;2540000.0;6490000.000000001;0.0;0.0;0.21516666666666667;0.02333333333333333;0.0;0.0;0.00254383955602621;22118.873046875;6304.73193359375;1884.14611816406;34216.6953125;505244.36319743993;500094.3874836872;268538.28301340307;269047.9145003317;259145.63525026845;429675.2189834977;431523.42560423893;457372.1923269806;472095.1348084983;524730.0062568131;478853.86879877595;457008.179664001;457493.349522666;466226.56807486084;455418.01775357616;403376.10741021915;490886.0147101212;432283.37754313025;431523.42560423893;212398.47392691602;169353.38768963216;468031.60685560585;204443.9395803542;198649.65561557346;274.9630516280803;2435891.067525686;979062.570672597;129386.11299085763;1009347.6191007998;0;95;97;2;29;43;37;10;74;74;826870708599.7529;318415679479.95984;627634413965.4211;54421.72904931578;6150.378903089205;-0.0;0.0;2890719.465875517;566290.4641564842;0.0;611435.1099845022;1.9985682129723379;0.1802500246079006
3847;2019-08-25 09:07:45.102;800;762;242;242;222;49;34;38;47;40;655;241;47;63;263;178;271;676;219;36;34;-8;632;354;359;140;359;268;633;-2.0;-1.0;17.0;83.0;2.0;37;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24361.98828125;12528.2822265625;4299.45166015625;2052.71875;448.0;345141;512.0;24.0;Calculated values ==>;1566716865.102;353.16;349.36;297.36;297.36;295.36;278.06;273.7412296467126;276.56;276.96000000000004;277.86;277.16;338.66;297.26000000000005;277.86;279.46000000000004;299.46000000000004;290.96000000000004;300.26000000000005;340.76;276.76000000000005;276.56;324.36;317.96000000000004;272.36;242.56692532238324;263.56353331371673;273.7412296467126;295.06;6320000.0;3540000.0;3590000.0;1400000.0;3590000.0;2680000.0;6330000.0;0.0;0.0;0.0028333333333333335;0.013833333333333333;0.0003333333333333333;0.0003333333333333333;0.06094106382783972;12528.2822265625;4299.45166015625;2052.71875;24361.98828125;507327.88146577263;502255.1966878338;271324.22945538955;271324.22945538955;261410.69539423965;430542.39183029096;434442.7656083012;454565.1536419974;472686.4266018815;521552.3868006113;477453.45785608696;454565.1536419974;456564.7940334029;468069.67075530556;457559.15090656106;411941.5475828737;490581.73736021767;434799.06761956174;434442.7656083012;214906.75144652807;188156.80290529504;467950.7000000316;197516.2954617456;271324.22945538955;272.1876499069209;2436378.8245616136;979351.061173283;129418.89340552619;1009435.9151300173;0;95;97;2;29;43;37;10;74;74;827089829504.6624;318500510144.92474;627790886075.3564;728.3050981773802;3741.0092627796234;-0.0;54.372845384303886;2891178.6741666016;566372.8250747741;0.0;611435.5627215095;0.23959633242815534;0.037697075358916025
3848;2019-08-25 09:08:45.103;791;745;241;241;219;39;32;31;46;38;651;243;46;78;263;178;271;637;217;34;32;-11;638;348;353;137;353;273;639;91.0;0.0;831.0;70.0;2.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24188.365234375;12602.193359375;3282.22485351562;2119.55322265625;669.0;345142;516.0;28.0;Calculated values ==>;1566716925.103;352.26;347.66;297.26000000000005;297.26000000000005;295.06;277.06;273.0942459734351;276.36;276.26000000000005;277.76000000000005;276.96000000000004;338.26;297.46000000000004;277.76000000000005;280.96000000000004;299.46000000000004;290.96000000000004;300.26000000000005;336.86;276.56;276.36;324.76000000000005;340.06000000000006;272.06;241.92719264551067;264.2163659402789;273.0942459734351;294.86;6380000.0;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;2730000.0;6390000.0;0.015166666666666667;0.0;0.1385;0.011666666666666665;0.0003333333333333333;0.0155;0.07032328097082026;12602.193359375;3282.22485351562;2119.55322265625;24188.365234375;505620.0677294614;499425.44544084545;270071.67981939105;270071.67981939105;259746.490123706;430925.7729439634;435541.5740161881;453587.6991209416;472882.9073446267;520730.31381991;477052.7581005993;453587.6991209416;457613.5104259591;468905.822452366;458524.8404200007;409469.56768089347;484403.43246703316;435888.81895161734;435541.5740161881;216578.99785978085;280589.13426710566;468069.5193544689;199524.29074495487;201041.4388970933;272.96041424490704;2436783.4175835266;979560.4852932567;129453.66291807187;1009499.0968205655;0;95;97;2;29;43;37;10;74;74;827303433064.4043;318583611529.82434;627953188780.1604;35187.78206007416;3133.0276671109973;-0.0;3634.7520943459695;2891477.9798809043;566430.1096705147;0.0;611466.3059416818;2.330350388064628;0.18273054351348295
3849;2019-08-25 09:09:45.133;785;727;237;238;220;35;31;25;46;36;658;243;46;79;263;179;271;635;214;36;31;-14;657;345;350;133;350;272;659;187.0;-1.0;724.0;69.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24799.833984375;12988.826171875;3435.42626953125;2137.07348632812;734.0;345143;518.0;31.0;Calculated values ==>;1566716985.133;351.66;345.86;296.86;296.96000000000004;295.16;276.66;272.7676641592781;276.26000000000005;275.66;277.76000000000005;276.76000000000005;338.96000000000004;297.46000000000004;277.76000000000005;281.06;299.46000000000004;291.06;300.26000000000005;336.66;276.76000000000005;276.26000000000005;324.96000000000004;346.56000000000006;271.76000000000005;241.05796691057077;264.08650396036035;272.7676641592781;294.56;6570000.0;3450000.0;3500000.0;1330000.0;3500000.0;2720000.0;6590000.000000001;0.03116666666666667;0.0;0.12066666666666667;0.0115;0.0;0.03116666666666667;0.07756250648891617;12988.826171875;3435.42626953125;2137.07348632812;24799.833984375;503107.78112281294;495036.2265953635;266224.3392202044;266690.76563181425;258973.1192799459;431113.4868728058;436081.5386184645;453758.9345247691;473209.4130839679;521535.90022698283;477178.1313311821;453758.9345247691;457898.554973004;469320.585913132;459136.8242272992;400084.446930902;481872.3849572098;436935.70826570195;436081.5386184645;217415.1398638553;307818.28838856175;468326.9503684106;198724.57684237178;198724.57684237178;272.63167794292235;2437191.8566943184;979773.8504184968;129489.15254324111;1009555.1052367772;0;95;97;2;29;43;37;10;74;74;827514438514.3037;318664652029.7857;628116770530.0824;30774.145827009277;3100.4272955494466;-0.0;7397.625308688223;2892027.9374544006;566482.0811012412;0.0;611558.2883882358;2.2235587366944483;0.15271118307083073
3850;2019-08-25 09:10:45.124;787;719;231;233;217;34;30;23;48;33;668;241;47;77;263;179;271;648;214;38;30;-15;684;344;349;127;349;269;686;-2.0;-2.0;1423.0;115.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;0;0;0;24952.609375;13473.3056640625;3673.82446289062;2147.5576171875;743.0;345144;515.0;32.0;Calculated values ==>;1566717045.124;351.86;345.06000000000006;296.26000000000005;296.46000000000004;294.86;276.56;272.6583383277491;276.16;275.46000000000004;277.96000000000004;276.46000000000004;339.96000000000004;297.26000000000005;277.86;280.86;299.46000000000004;291.06;300.26000000000005;337.96000000000004;276.96000000000004;276.16;324.66;347.46000000000004;271.66;239.71726792356844;263.6948088759802;272.6583383277491;294.56;6840000.000000001;3440000.0;3490000.0;1270000.0;3490000.0;2690000.0;6859999.999999999;0.0;0.0;0.23716666666666666;0.019166666666666665;0.0;0.0;0.08002083608142153;13473.3056640625;3673.82446289062;2147.5576171875;24952.609375;500894.4521183276;491205.73038943275;261810.74846184257;262620.20518223004;256448.98659252413;431175.4696738307;436145.95351252146;454522.18011340883;473697.1866146107;522811.02988360473;477328.4947938228;454396.0792389939;458133.2001048602;469458.3576695528;459295.0383970463;282751.7273953972;480760.00653011753;437504.37566759763;436145.95351252146;216160.93158060662;311590.51834565785;469052.88586360676;198455.25094531535;198724.57684237178;272.5207872461199;2437606.3981996384;979994.3351067763;129524.85244675263;1009614.3401064905;0;95;97;2;29;43;37;10;74;74;827724107059.917;318742640330.0138;628279046185.557;60730.54003436617;5186.454669267252;-0.0;0.0;2892790.362124618;566551.1280925475;0.0;611619.9260189569;3.4163286588377666;0.2931700136884614
3851;2019-08-25 09:11:45.094;800;720;224;225;208;34;30;23;52;32;681;240;50;71;263;180;271;660;216;40;30;-14;686;347;352;133;352;269;688;88.0;-1.0;2309.0;129.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23311.068359375;13490.94921875;3613.1171875;1252.69897460938;748.0;345145;507.0;24.0;Calculated values ==>;1566717105.094;353.16;345.16;295.56;295.66;293.96000000000004;276.56;272.9856168485579;276.16;275.46000000000004;278.36;276.36;341.26;297.16;278.16;280.26000000000005;299.46000000000004;291.16;300.26000000000005;339.16;277.16;276.16;323.86;347.96000000000004;271.76000000000005;241.05796691057077;263.6948088759802;272.9856168485579;294.76000000000005;6859999.999999999;3470000.0000000005;3520000.0000000005;1330000.0;3520000.0000000005;2690000.0;6880000.0;0.014666666666666666;0.0;0.3848333333333333;0.021500000000000002;0.0;0.014666666666666666;0.05999731105055846;13490.94921875;3613.1171875;1252.69897460938;23311.068359375;502480.72195342055;491145.2235470873;258964.69843815535;259346.7192021663;253148.3068707014;430988.63858405815;435432.7099294878;455025.47894782707;472820.39598721155;524149.7211831336;477216.1033304655;454774.0492147389;457393.05887810484;469044.3194867202;458954.00245643134;282362.09204035724;482347.25966539374;437151.63185619254;435432.7099294878;212816.51262364245;313686.43059754226;468326.9503684106;199369.57854012027;199369.57854012027;272.89510996487564;2438008.394415626;980218.9248798449;129553.17375062864;1009675.0342580159;0;95;97;2;29;43;37;10;74;74;827934301910.0172;318820601330.05096;628440365485.6339;98384.91234023249;5782.583494308243;-0.0;3462.25926037739;2894115.6612473205;566642.4910396285;0.0;611648.7637533935;5.863220064202804;0.4759506577781581
3852;2019-08-25 09:12:45.115;814;731;216;216;201;37;27;25;55;33;694;240;54;67;263;182;271;666;216;42;27;-12;679;351;355;135;355;275;681;-2.0;-1.0;2183.0;210.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21553.45703125;13401.3984375;3589.66455078125;1267.71264648438;760.0;345146;487.0;20.0;Calculated values ==>;1566717165.115;354.56000000000006;346.26;294.76000000000005;294.76000000000005;293.26000000000005;276.86;273.4187578820637;275.86;275.66;278.66;276.46000000000004;342.56000000000006;297.16;278.56;279.86;299.46000000000004;291.36;300.26000000000005;339.76;277.36;275.86;321.86;349.16;271.96000000000004;241.49495122638035;264.4750485637546;273.4187578820637;294.76000000000005;6790000.000000001;3510000.0;3550000.0;1350000.0;3550000.0;2750000.0;6809999.999999999;0.0;0.0;0.3638333333333333;0.035;0.0;0.0;0.0499608539289244;13401.3984375;3589.66455078125;1267.71264648438;21553.45703125;505000.60643849557;493413.6696638583;256316.92753044958;256316.92753044958;251015.1974046322;430735.4089219946;434175.5540581689;454393.4055857452;472656.1521691498;525012.3220607112;476461.44242633414;454266.14472312725;455911.71313070867;468628.0947588448;458587.2860036269;283817.60453509033;484018.91375068354;436796.93426508165;434175.5540581689;204456.2876039246;318717.3015803363;468247.46116362757;200269.90255636082;199369.57854012027;273.26689599762693;2438382.396314843;980443.1062126523;129574.18453197293;1009735.0784471901;0;95;97;2;29;43;37;10;74;74;828146476144.6936;318901029469.9283;628603622605.3849;92458.60118552433;9379.214551254337;-0.0;0.0;2895706.580484523;566768.883578393;0.0;611677.6260121089;5.577472322014535;0.48981334694415585
3853;2019-08-25 09:13:45.115;820;744;214;214;196;41;27;27;60;34;703;240;58;69;263;184;271;672;217;37;27;-10;684;354;359;139;359;281;686;-2.0;-2.0;2072.0;220.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20829.08984375;13415.96875;3591.6435546875;1288.53637695312;776.0;345147;470.0;18.0;Calculated values ==>;1566717225.115;355.16;347.56000000000006;294.56;294.56;292.76000000000005;277.26000000000005;273.7412296467126;275.86;275.86;279.16;276.56;343.46000000000004;297.16;278.96000000000004;280.06;299.46000000000004;291.56;300.26000000000005;340.36;276.86;275.86;320.16;350.76;272.16;242.35481222062532;265.2429198363724;273.7412296467126;294.86;6840000.000000001;3540000.0;3590000.0;1390000.0;3590000.0;2810000.0;6859999.999999999;0.0;0.0;0.3453333333333333;0.03666666666666667;0.0;0.0;0.04491994613618945;13415.96875;3591.6435546875;1288.53637695312;20829.08984375;505359.4106052838;494749.1366619343;255358.85258393938;255358.85258393938;249153.374784161;430542.39183029096;433179.5611339069;454013.2683084627;472228.6972694908;525468.0256610631;475699.96426883223;453755.8230418441;455165.8459305233;468069.67075530556;458379.467483997;282751.7273953972;484361.22066939884;434976.4790924014;433179.5611339069;197350.94305643384;325426.6669566859;467891.2225561129;201030.61152690792;199369.57854012027;273.57844717037057;2438735.584205468;980666.5842725481;129595.48660716825;1009794.9226814023;0;95;97;2;29;43;37;10;74;74;828360676144.6936;318983229469.9283;628770422605.3849;87363.34414189692;9784.889071070851;-0.0;0.0;2897205.0966955847;566928.5844419124;0.0;611677.6260121089;5.3097640876985075;0.4725916531593218
3854;2019-08-25 09:14:45.115;822;756;219;219;195;41;27;28;60;34;708;239;60;73;264;183;271;688;216;31;27;-7;723;353;358;142;357;286;725;-2.0;-1.0;2080.0;266.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21749.623046875;14187.3251953125;3864.41357421875;1304.01770019531;789.0;345148;458.0;15.0;Calculated values ==>;1566717285.115;355.36;348.76;295.06;295.06;292.66;277.26000000000005;273.6339639331285;275.86;275.96000000000004;279.16;276.56;343.96000000000004;297.06;279.16;280.46000000000004;299.56;291.46000000000004;300.26000000000005;341.96000000000004;276.26000000000005;275.86;318.96000000000004;352.06000000000006;272.46000000000004;242.98782864720522;265.87368984753493;273.6339639331285;294.76000000000005;7230000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2860000.0;7250000.0;0.0;0.0;0.3466666666666667;0.044333333333333336;0.0;0.0;0.03740256741214607;14187.3251953125;3864.41357421875;1304.01770019531;21749.623046875;502130.4086153452;492608.1267651634;255453.93510322255;255453.93510322255;247545.70849462593;430607.02586249536;433430.6572209153;453155.0512399479;471832.65708311246;525591.8966348947;474944.7370742872;453155.0512399479;454838.45598186756;468477.33990780584;458403.38794786204;277162.22835522535;482491.6185788311;434151.6192275535;433430.6572209153;192335.8262164488;330879.36315565393;467772.34329588304;200723.48093336748;199369.57854012027;273.45369614796164;2439090.40681289;980896.6117220924;129617.09122447782;1009857.0564908099;0;95;97;2;29;43;37;10;74;74;828575776144.6936;319067529469.9283;628940522605.3849;87509.61103961455;11839.166231404855;-0.0;0.0;2898662.3713220973;567108.7849027663;0.0;611677.6260121089;5.13277677503363;0.46389333840874025
3855;2019-08-25 09:15:45.106;828;766;221;221;201;47;30;29;39;35;710;238;42;71;263;185;271;695;216;33;30;-4;720;363;368;143;368;277;720;0.0;-1.0;1954.0;258.0;0.0;0;100;0;1;0;1;1;0;0;0;1;0;0;0;0;31601.478515625;24286.751953125;3832.60864257812;1245.56555175781;797.0;345149;451.0;14.0;Calculated values ==>;1566717345.106;355.96000000000004;349.76;295.26000000000005;295.26000000000005;293.26000000000005;277.86;274.69669130483857;276.16;276.06;277.06;276.66;344.16;296.96000000000004;277.36;280.26000000000005;299.46000000000004;291.66;300.26000000000005;342.66;276.46000000000004;276.16;318.26000000000005;352.86;272.76000000000005;243.1966462407574;264.73235714968143;274.69669130483857;294.76000000000005;7200000.0;3629999.9999999995;3679999.9999999995;1430000.0;3679999.9999999995;2770000.0;7200000.0;0.0;0.0;0.32566666666666666;0.043000000000000003;0.0;0.0;0.034891264298909076;24286.751953125;3832.60864257812;1245.56555175781;31601.478515625;503228.69411797053;494539.06804574013;256362.47350105096;256362.47350105096;249620.18621677897;429947.3805835815;431426.1458468794;451992.21766540984;471798.96558121993;526505.9928085601;475980.7954855421;452381.1917525838;456084.78779867635;466798.37643660326;457061.7909713768;277493.1569909839;484104.5203250961;431994.6062598477;431426.1458468794;189410.48811896544;334235.48183727637;467932.042539271;203350.92006417943;199369.57854012027;274.52247782495147;2439534.9326365674;981217.1809387299;129638.33456457607;1009921.1887212715;0;95;98;2;29;43;37;10;74;74;828793543474.4651;319153016644.83856;629109397270.2078;80974.18258546737;11376.98826642894;-0.0;0.0;2900066.192329425;567302.2238365189;0.0;611677.6260121089;3.1449481734821783;0.2854326667428179
3856;2019-08-25 09:16:45.127;835;784;220;219;205;59;35;33;15;36;704;235;18;48;261;188;271;704;216;36;35;-2;709;371;376;143;376;267;707;-2.0;-1.0;1450.0;225.0;0.0;39;100;0;1;0;1;1;0;0;0;1;0;0;0;0;32165.814453125;23858.69921875;5105.6953125;1201.71789550781;804.0;345150;447.0;13.0;Calculated values ==>;1566717405.127;356.66;351.56000000000006;295.16;295.06;293.66;279.06;275.5313989812953;276.66;276.46000000000004;274.66;276.76000000000005;343.56000000000006;296.66;274.96000000000004;277.96000000000004;299.26000000000005;291.96000000000004;300.26000000000005;343.56000000000006;276.76000000000005;276.66;317.86;353.56000000000006;272.96000000000004;243.1966462407574;263.43189868330234;275.5313989812953;294.76000000000005;7090000.000000001;3710000.0;3760000.0;1430000.0;3760000.0;2670000.0;7070000.0;0.0;0.0;0.24166666666666667;0.0375;0.0;0.0;0.03238448106654213;23858.69921875;5105.6953125;1201.71789550781;32165.814453125;505165.86269181856;498329.64473530126;256576.01303909207;256218.38837522824;251389.95710793044;429398.2889081932;430267.1605193964;450658.05481633596;471897.7078724963;526671.2825722701;476905.1838756558;451045.4844883073;454859.23926218;465384.9462308134;456167.5060304229;278810.4310055741;486844.6313449061;430463.6317435342;430267.1605193964;187738.9118479558;337172.47746341303;468131.1482480821;205370.9086729947;199369.57854012027;275.338115934358;2440066.512733879;981618.5334570435;129658.73573126325;1009995.7006577993;0;95;98;2;29;43;37;10;74;74;829016821595.0115;319238846675.0486;629272654390.6072;59277.72698464081;9853.508984065777;-0.0;0.0;2901235.3673134395;567479.2065696564;0.0;611677.6260121089;2.291685285485647;0.21218100585555005
3857;2019-08-25 09:17:45.127;846;804;223;222;204;63;38;39;23;39;689;234;20;35;260;185;271;711;217;39;38;0;697;371;376;142;376;261;695;-1.0;-1.0;1433.0;185.0;0.0;92;100;0;1;0;1;1;0;0;0;1;0;0;0;0;33421.7421875;23467.2890625;6871.57470703125;1173.82873535156;810.0;345151;443.0;0.0;Calculated values ==>;1566717465.127;357.76;353.56000000000006;295.46000000000004;295.36;293.56;279.46000000000004;275.5313989812953;276.96000000000004;277.06;275.46000000000004;277.06;342.06000000000006;296.56;275.16;276.66;299.16;291.66;300.26000000000005;344.26;277.06;276.96000000000004;317.46000000000004;354.16;273.16;242.98782864720522;262.63441904999945;275.5313989812953;294.86;6970000.0;3710000.0;3760000.0;1420000.0;3760000.0;2610000.0;6950000.0;0.0;0.0;0.23883333333333334;0.030833333333333334;0.0;0.0;0.0;23467.2890625;6871.57470703125;1173.82873535156;33421.7421875;507699.1795089259;502204.0678055116;258234.9495948131;257863.1087407711;251500.57868280052;429398.2889081932;430854.46150956117;452738.59310404025;472325.50216173066;525605.7154380324;477544.4950674344;452359.39412714314;454245.20164998027;465252.019055573;455742.5497251531;280489.32720914064;489128.1242460576;431048.8398240957;430854.46150956117;186067.36719380575;339690.1980837097;468468.1067229894;205435.81490316204;199369.57854012027;275.3629489711491;2440613.075705884;982012.9166927205;129678.53195318708;1010095.5112412954;0;95;98;2;29;43;37;10;74;74;829242421595.0115;319324346675.0486;629431054390.6072;59064.146860309746;8110.162331111345;-0.0;0.0;2902221.549595481;567628.9038306162;0.0;611677.6260121089;2.1316588286136646;0.19376048383802336
3858;2019-08-25 09:18:45.107;846;812;235;234;212;58;39;43;37;41;673;234;34;35;260;179;270;713;218;43;39;2;685;366;371;140;371;254;682;-1.0;-1.0;939.0;118.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;33667.57421875;23148.236328125;7029.7080078125;1139.78796386719;817.0;345152;443.0;0.0;Calculated values ==>;1566717525.107;357.76;354.36;296.66;296.56;294.36;278.96000000000004;275.0112864084945;277.06;277.46000000000004;276.86;277.26000000000005;340.46000000000004;296.56;276.56;276.66;299.16;291.06;300.16;344.46000000000004;277.46000000000004;277.06;317.46000000000004;354.86;273.36;242.56692532238324;261.6868853414304;275.0112864084945;294.96000000000004;6850000.0;3660000.0;3710000.0;1400000.0;3710000.0;2540000.0;6820000.0;0.0;0.0;0.1565;0.019666666666666666;0.0;0.0;0.0;23148.236328125;7029.7080078125;1139.78796386719;33667.57421875;508736.90829468705;504463.7748036085;263698.3232152945;263280.72717149806;254817.74312726536;429743.705733735;432351.7763424921;455666.3346708236;472784.61766108364;524526.0245074558;478413.1021186976;455298.37176911125;455421.12380956183;465975.3071618649;455726.3878962193;281807.91897062666;490755.96960005816;433099.9636564668;432351.7763424921;186067.36719380575;342627.88924589846;468941.17327746755;204152.93046248297;199369.57854012027;274.84625654703865;2441171.9669835684;982401.249916862;129697.8056656403;1010211.3166492817;0;95;98;2;29;43;37;10;74;74;829466446895.0828;319408918475.0755;629585502890.6562;39361.847758605305;5207.502108694696;-0.0;0.0;2903041.4928120254;567739.8473741375;0.0;611677.6260121089;1.4231346459136172;0.1293605661207667
3859;2019-08-25 09:19:45.108;840;804;242;241;219;48;40;41;39;43;661;235;38;45;260;179;270;671;218;40;40;4;639;361;365;138;365;270;638;-2.0;-1.0;520.0;0.0;0.0;89;100;100;1;0;0;1;0;0;0;1;0;0;0;0;23523.7890625;12579.5888671875;5977.80517578125;1238.22717285156;826.0;345153;444.0;0.0;Calculated values ==>;1566717585.108;357.16;353.56000000000006;297.36;297.26000000000005;295.06;277.96000000000004;274.4858918419099;277.16;277.26000000000005;277.06;277.46000000000004;339.26;296.66;276.96000000000004;277.66;299.16;291.06;300.16;340.26;277.16;277.16;317.56;355.76;273.56;242.14157278889297;263.82572766246335;274.4858918419099;294.96000000000004;6390000.0;3610000.0;3650000.0;1380000.0;3650000.0;2700000.0;6380000.0;0.0;0.0;0.08666666666666667;0.0;0.0;0.0;0.0;12579.5888671875;5977.80517578125;1238.22717285156;23523.7890625;511884.9791902456;507318.50104014756;270736.47365621553;270180.6903413712;259808.59488601182;430081.6785162784;434047.17992658;453211.0183327629;473241.6031071014;522008.38439368166;476527.34042362473;453083.5500602595;453973.3620700792;466834.3028272825;456554.21884749416;408597.9018975067;489359.38799794385;434047.17992658;434047.17992658;186485.25045852014;346405.4846687502;469411.85696526687;203280.56203811016;199369.57854012027;274.4858918419099;2441648.569620248;982698.9867553279;129717.62278870224;1010319.7143989464;0;95;98;2;29;43;37;10;74;74;829687250574.816;319492319864.97473;629742705510.4663;21660.63954553657;0.0;-0.0;0.0;2903550.022014291;567783.2439482551;0.0;611677.6260121089;1.0942136803580467;0.08736884630645819
3860;2019-08-25 09:20:45.128;813;777;240;239;220;41;36;37;40;43;664;236;39;56;260;181;270;562;218;35;36;5;628;354;359;137;359;277;628;-2.0;-1.0;247.0;69.0;0.0;57;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22734.083984375;12405.244140625;4938.8564453125;1271.00415039062;831.0;345154;445.0;0.0;Calculated values ==>;1566717645.128;354.46000000000004;350.86;297.16;297.06;295.16;277.26000000000005;273.7412296467126;276.76000000000005;276.86;277.16;277.46000000000004;339.56000000000006;296.76000000000005;277.06;278.76000000000005;299.16;291.26000000000005;300.16;329.36;276.66;276.76000000000005;317.66;356.26;273.66;241.92719264551067;264.73235714968143;273.7412296467126;294.96000000000004;6280000.0;3540000.0;3590000.0;1370000.0;3590000.0;2770000.0;6280000.0;0.0;0.0;0.04116666666666667;0.0115;0.0;0.0;0.0;12405.244140625;4938.8564453125;1271.00415039062;22734.083984375;509358.687688011;504687.3636884025;398305.7052928315;270188.79393048974;260883.32728257246;430542.39183029096;434799.06761956174;452122.00497936545;473371.616014766;521749.5257882493;475753.0141114097;451992.21766540984;454181.4972186479;467683.8190644365;457969.9520314306;413115.5309018913;474557.5811352861;434621.1652425816;434799.06761956174;186903.13564328075;348504.4273212152;469646.3180116958;200633.51321782582;199369.57854012027;273.4227874044658;2442034.180389608;982907.2630993074;129738.54001980962;1010410.7169031533;0;95;98;2;29;43;37;10;74;74;829904522974.747;319574847364.9485;629906860210.4142;10352.94291085005;3093.6472551295046;-0.0;0.0;2903816.8907946274;567809.0329355042;0.0;611677.6260121089;0.7223483486363628;0.07339694989400872
3861;2019-08-25 09:21:45.109;786;762;237;236;218;35;35;31;43;42;676;236;42;60;260;182;270;528;218;32;35;7;626;349;354;135;354;279;627;-1.0;-1.0;400.0;0.0;0.0;16;100;100;1;0;0;1;0;0;0;1;0;0;0;0;21374.23828125;12365.2998046875;3633.2392578125;1292.89404296875;831.0;345155;445.0;0.0;Calculated values ==>;1566717705.109;351.76;349.36;296.86;296.76000000000005;294.96000000000004;276.66;273.20264511476705;276.66;276.26000000000005;277.46000000000004;277.36;340.76;296.76000000000005;277.36;279.16;299.16;291.36;300.16;325.96000000000004;276.36;276.66;317.66;356.26;273.86;241.49495122638035;264.9883086891361;273.20264511476705;294.96000000000004;6260000.0;3490000.0;3540000.0;1350000.0;3540000.0;2790000.0;6270000.0;0.0;0.0;0.06666666666666667;0.0;0.0;0.0;0.0;12365.2998046875;3633.2392578125;1292.89404296875;21374.23828125;506041.61248707847;502809.3165874297;269182.11164603656;268636.97909552313;260089.9276844738;430862.6128555636;435824.7570664152;452160.7571619376;473533.6025564079;522831.0439216967;475497.82086566376;452030.6435628596;454353.31086258846;468384.71530865843;458905.8800365434;413878.39096884546;469397.48607064213;435301.9155753477;435824.7570664152;186903.13564328075;348504.4273212152;470113.5034453777;200128.53018992607;199369.57854012027;273.20264511476705;2442401.6333445325;983113.6189319547;129759.89907222614;1010482.128413141;0;95;98;2;29;43;37;10;74;74;830118355239.5565;319656421524.87585;630073607390.2657;16802.148464800768;0.0;-0.0;0.0;2904043.1115632877;567834.8051654827;0.0;611677.6260121089;0.9717036385773463;0.07758688031254614
3862;2019-08-25 09:22:48.119;767;751;232;231;217;35;30;29;48;41;688;236;46;60;260;184;270;517;216;34;31;8;616;352;357;133;357;280;617;-1.0;0.0;987.0;129.0;0.0;18;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20816.26171875;12152.626953125;3526.01586914062;1298.37170410156;828.0;345156;445.0;0.0;Calculated values ==>;1566717768.119;349.86;348.26;296.36;296.26000000000005;294.86;276.66;273.5264737036516;276.16;276.06;277.96000000000004;277.26000000000005;341.96000000000004;296.76000000000005;277.76000000000005;279.16;299.16;291.56;300.16;324.86;276.56;276.26000000000005;317.66;355.96000000000004;273.96000000000004;241.05796691057077;265.11578078379944;273.5264737036516;294.76000000000005;6160000.0;3520000.0000000005;3570000.0000000005;1330000.0;3570000.0000000005;2800000.0;6170000.0;0.0;0.0;0.16449999999999998;0.021500000000000002;0.0;0.0;0.0;12152.626953125;3526.01586914062;1298.37170410156;20816.26171875;504471.2527813894;502287.4324221541;400293.20759401855;266996.7542743286;260328.88092464948;430671.36484660726;434218.8704114113;452635.49126588914;473695.32993624324;523994.13480788504;475369.93111083045;452375.7221043602;454183.5177084397;467964.9345701517;458699.02448149066;417476.17622712394;468984.6922261067;434929.85772998666;434397.36110999016;186903.13564328075;347245.03765724396;470480.72048741754;200548.8914403925;199369.57854012027;273.38082143405256;2442770.8588173934;983328.1848437291;129782.57624648977;1010544.7818389023;0;95;98;2;29;43;37;10;74;74;830342355789.5226;319740854924.8631;630249720340.2391;41468.24567129419;5803.53432451104;-0.0;0.0;2904553.0584430043;567885.5941512788;0.0;611677.6260121089;2.784457769202408;0.25260350647230817
3863;2019-08-25 09:23:45.140;753;744;231;230;215;37;32;29;53;40;699;235;51;60;261;186;270;511;218;35;32;9;620;350;355;132;355;279;621;-2.0;-2.0;903.0;0.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;20223.15625;12208.1962890625;3099.9267578125;1300.67712402344;826.0;345157;444.0;0.0;Calculated values ==>;1566717825.14;348.46000000000004;347.56000000000006;296.26000000000005;296.16;294.66;276.86;273.3108153835814;276.36;276.06;278.46000000000004;277.16;343.06000000000006;296.66;278.26000000000005;279.16;299.26000000000005;291.76000000000005;300.16;324.26000000000005;276.66;276.36;317.56;355.76;274.06;240.83765695389522;264.9883086891361;273.3108153835814;294.96000000000004;6200000.0;3500000.0;3550000.0;1320000.0;3550000.0;2790000.0;6210000.0;0.0;0.0;0.1505;0.0;0.0;0.0;0.0;12208.1962890625;3099.9267578125;1300.67712402344;20223.15625;502271.9084861916;500991.47834407917;266605.9148441911;266096.1432302286;259204.53384827782;430799.1582183253;435061.0054611773;453454.8315084036;473727.59171134117;525212.1836183779;475383.51187971636;453197.025511999;454353.31086258846;468372.8177867572;459286.8974823571;416077.3904911899;467492.1470776814;435586.53424517426;435061.0054611773;186485.25045852014;346405.4846687502;470712.50156274275;200392.8114580023;199369.57854012027;273.3108153835814;2443095.8739087856;983521.1124139612;129803.15963032453;1010597.2565438334;0;95;98;2;29;43;37;10;74;74;830545350550.0454;319816407750.0577;630409094035.6497;38085.83401758539;0.0;-0.0;0.0;2905183.09360823;567931.555725108;0.0;611677.6260121089;2.2931117013689235;0.18309634342616274
3864;2019-08-25 09:24:45.130;745;743;233;232;215;36;33;27;56;39;709;235;55;62;261;188;270;544;219;36;33;10;625;348;353;129;353;280;627;266.0;-1.0;885.0;0.0;0.0;1;91;100;1;0;0;1;0;0;0;1;0;0;0;0;20539.603515625;12306.830078125;3216.57836914062;1256.509765625;823.0;345158;441.0;0.0;Calculated values ==>;1566717885.13;347.66;347.46000000000004;296.46000000000004;296.36;294.66;276.76000000000005;273.0942459734351;276.46000000000004;275.86;278.76000000000005;277.06;344.06000000000006;296.66;278.66;279.36;299.26000000000005;291.96000000000004;300.16;327.56;276.76000000000005;276.46000000000004;317.26000000000005;355.46000000000004;274.16;240.16925963744896;265.11578078379944;273.0942459734351;295.06;6250000.0;3479999.9999999995;3529999.9999999995;1290000.0;3529999.9999999995;2800000.0;6270000.0;0.044333333333333336;0.0;0.1475;0.0;0.0;0.044333333333333336;0.0;12306.830078125;3216.57836914062;1256.509765625;20539.603515625;500748.1300241912;500293.9887678252;267059.16005280707;266550.4475981158;258827.72140112653;430925.7729439634;435715.42218331463;453669.4862072169;474018.0131486867;526167.4940660893;475255.44851395895;453540.67361991486;454439.8120370909;468651.46095876646;459870.3299684906;414253.9667580959;471909.4363932677;436234.2779913113;435715.42218331463;185231.60634950487;345146.215005415;471210.4692309434;199863.94513942164;199863.94513942164;273.0942459734351;2443435.506958609;983725.3702517392;129824.46596942653;1010649.8853136426;0;95;98;2;29;43;37;10;74;74;830757715150.0792;319894694700.0701;630576766085.6763;37436.3173074998;0.0;-0.0;10456.082148945923;2905812.3399774954;567931.555725108;0.0;611764.7455076943;2.8541497550121533;0.17043576660108017
3865;2019-08-25 09:25:45.131;742;744;235;235;216;35;33;25;58;38;717;235;56;63;261;188;270;584;220;38;33;11;639;347;352;129;351;280;641;-2.0;-1.0;1115.0;2.0;2.0;1;60;100;1;0;0;1;0;0;0;1;0;0;0;0;21082.70703125;12620.0947265625;3304.830078125;1060.7138671875;820.0;345159;440.0;0.0;Calculated values ==>;1566717945.131;347.36;347.56000000000006;296.66;296.66;294.76000000000005;276.66;272.9856168485579;276.46000000000004;275.66;278.96000000000004;276.96000000000004;344.86;296.66;278.76000000000005;279.46000000000004;299.26000000000005;291.96000000000004;300.16;331.56;276.96000000000004;276.46000000000004;317.16;355.16;274.26000000000005;240.16925963744896;265.11578078379944;272.9856168485579;295.16;6390000.0;3470000.0000000005;3520000.0000000005;1290000.0;3510000.0;2800000.0;6409999.999999999;0.0;0.0;0.18583333333333335;0.0003333333333333333;0.0003333333333333333;0.0003333333333333333;0.0;12620.0947265625;3304.830078125;1060.7138671875;21082.70703125;499022.02104049537;499100.8021699646;266777.32270185207;266777.32270185207;258401.1515060762;430988.63858405815;435952.9704414604;453926.7443031921;473921.41095746984;526994.4202174414;475255.44851395895;453669.4862072169;454567.78127670917;468929.11797782005;460026.8839428142;408597.9018975067;476317.4472975671;436811.2778682478;435952.9704414604;184813.72873217988;343887.0166927713;471307.4998227086;199594.37355663857;266777.32270185207;272.9837722006381;2443782.365326957;983933.0980869335;129843.77648817992;1010704.2312897219;0;95;98;2;29;43;37;10;74;74;830969218674.8237;319972095989.9766;630744768885.4734;47263.43223040121;90.57104208869002;-0.0;56.39188257986943;2906518.182986646;567932.3104963705;0.0;611852.3509179171;2.791204738952348;0.22510383829063527
3866;2019-08-25 09:26:45.131;745;746;236;236;216;35;34;24;59;38;721;236;57;63;261;188;270;623;220;40;34;12;654;346;351;131;351;279;656;-2.0;-2.0;1238.0;33.0;2.0;1;45;100;1;0;0;1;0;0;0;1;0;0;0;0;21915.810546875;12950.927734375;3439.29443359375;948.59326171875;817.0;345160;441.0;0.0;Calculated values ==>;1566718005.131;347.66;347.76;296.76000000000005;296.76000000000005;294.76000000000005;276.66;272.8767566201714;276.56;275.56;279.06;276.96000000000004;345.26;296.76000000000005;278.86;279.46000000000004;299.26000000000005;291.96000000000004;300.16;335.46000000000004;277.16;276.56;317.26000000000005;354.86;274.36;240.61611355647437;264.9883086891361;272.8767566201714;295.16;6540000.000000001;3460000.0;3510000.0;1310000.0;3510000.0;2790000.0;6559999.999999999;0.0;0.0;0.20633333333333334;0.0055000000000000005;0.0003333333333333333;0.0003333333333333333;0.0;12950.927734375;3439.29443359375;948.59326171875;21915.810546875;497994.01330242417;497938.46590780525;265998.9850132997;265998.9850132997;257569.31893070482;431051.2098666511;436360.98980129673;454225.31687248964;473663.03176242136;527485.3900220948;475497.82086566376;453968.971486645;454736.5862419578;468929.11797782005;460183.0878186048;401201.4604198286;480427.32492077525;437382.1577496501;436360.98980129673;185231.60634950487;342627.88924589846;471138.3846282677;199268.30416375247;265998.9850132997;272.85088243513786;2444140.6863067746;984146.1899407746;129860.52071425415;1010760.4323273195;0;95;98;2;29;43;37;10;74;74;831180118674.8237;320050095989.9766;630912468885.4734;52606.13028890277;1495.285442554834;-0.0;56.787334929332346;2907350.4293409735;567945.525967076;0.0;611853.294078063;3.123523823528182;0.25954408931125483
3867;2019-08-25 09:27:45.122;753;752;235;235;215;35;35;24;59;38;719;236;58;64;261;189;269;652;222;42;35;13;665;348;352;139;352;278;667;226.0;-1.0;1434.0;151.0;0.0;1;65;100;1;0;0;1;0;0;0;1;0;0;0;0;22440.134765625;13133.796875;3531.79052734375;1061.77966308594;814.0;345161;440.0;0.0;Calculated values ==>;1566718065.122;348.46000000000004;348.36;296.66;296.66;294.66;276.66;273.0942459734351;276.66;275.56;279.06;276.96000000000004;345.06000000000006;296.76000000000005;278.96000000000004;279.56;299.26000000000005;292.06;300.06;338.36;277.36;276.66;317.16;354.56000000000006;274.46000000000004;242.35481222062532;264.86050150153983;273.0942459734351;295.36;6650000.0;3479999.9999999995;3520000.0000000005;1390000.0;3520000.0000000005;2780000.0;6670000.0;0.03766666666666666;0.0;0.239;0.025166666666666667;0.0;0.03766666666666666;0.0;13133.796875;3531.79052734375;1061.77966308594;22440.134765625;498033.14334975707;497704.4635227445;264718.44700601435;264718.44700601435;256622.32135204496;430925.7729439634;436297.5886246484;454394.98715434567;472621.17715536855;527356.6956355126;475625.51491902105;454267.2056541388;455032.147585316;468790.4121278882;460004.1603534115;393350.8002002765;483492.6982342719;437490.34238097246;436297.5886246484;184813.72873217988;341368.83218197053;470163.3332718048;199659.01171787656;199659.01171787656;273.0135309435362;2444510.263739059;984363.530039719;129877.27130897713;1010818.5159880768;0;95;98;2;29;43;37;10;74;74;831390987039.6025;320131083839.89166;631079543820.2981;60881.89812931611;6807.692092440527;-0.0;8913.386396821737;2908296.021050098;568014.7070677398;0.0;611928.034313032;4.321170557130425;0.34047807903199195
3868;2019-08-25 09:28:48.122;765;760;231;232;213;37;37;25;48;37;712;237;50;65;262;189;269;675;225;44;37;13;678;349;354;137;354;278;680;86.0;0.0;1532.0;99.0;0.0;1;62;100;1;0;0;1;0;0;0;1;0;0;0;0;22544.7109375;13434.126953125;3572.44213867188;1056.06176757812;811.0;345162;439.0;0.0;Calculated values ==>;1566718128.122;349.66;349.16;296.26000000000005;296.36;294.46000000000004;276.86;273.20264511476705;276.86;275.66;277.96000000000004;276.86;344.36;296.86;278.16;279.66;299.36;292.06;300.06;340.66;277.56;276.86;317.06;354.26;274.46000000000004;241.92719264551067;264.86050150153983;273.20264511476705;295.66;6780000.0;3490000.0;3540000.0;1370000.0;3540000.0;2780000.0;6800000.0;0.014333333333333333;0.0;0.25533333333333336;0.0165;0.0;0.014333333333333333;0.0;13434.126953125;3572.44213867188;1056.06176757812;22544.7109375;498441.5967033484;497561.17611122766;262169.21045423084;262578.94925731985;255268.05202494824;430862.6128555636;436171.05879841355;452982.78316289413;472785.1150065333;526634.1779554987;475739.60155153007;453240.6457288422;455159.23490108957;468639.7184258905;459847.555556365;282403.69681727025;485457.1501033938;437369.4857097868;436171.05879841355;184395.8529593127;340109.845020078;470432.8002255166;199992.89876108468;199992.89876108468;273.1493073032178;2444903.8811389618;984595.999373215;129895.80242149543;1010880.6780239044;0;95;98;2;29;43;37;10;74;74;831613377039.6025;320218023839.89166;631254683820.2981;64596.750483928685;4462.258374163126;-0.0;3385.2202938683804;2909393.9592254637;568113.3191343226;0.0;612035.6471215755;4.010724114109858;0.3363119537317999
3869;2019-08-25 09:29:45.123;778;771;227;228;209;39;35;27;23;37;706;237;27;61;262;190;269;693;226;47;35;14;685;353;357;138;357;278;687;-2.0;-1.0;1417.0;195.0;0.0;0;64;100;1;0;0;1;0;0;0;1;0;0;0;0;22268.09375;13529.365234375;3585.3310546875;1066.67395019531;807.0;345163;438.0;0.0;Calculated values ==>;1566718185.123;350.96000000000004;350.26;295.86;295.96000000000004;294.06;277.06;273.6339639331285;276.66;275.86;275.46000000000004;276.86;343.76;296.86;275.86;279.26000000000005;299.36;292.16;300.06;342.46000000000004;277.86;276.66;316.96000000000004;353.86;274.56;242.14157278889297;264.86050150153983;273.6339639331285;295.76000000000005;6850000.0;3529999.9999999995;3570000.0000000005;1380000.0;3570000.0000000005;2780000.0;6870000.0;0.0;0.0;0.23616666666666666;0.0325;0.0;0.0;0.0;13529.365234375;3585.3310546875;1066.67395019531;22268.09375;499568.48024719465;498415.2224083218;260172.7491657442;260563.41195004547;253538.9331864044;430607.02586249536;435106.3833865666;449715.2268056805;472654.2065195329;526014.5518575482;475739.60155153007;450243.8090671939;454650.1987343439;468221.32719875296;459352.8116281962;281087.20529367466;487345.27828590194;437188.938451433;435106.3833865666;183977.97901196036;338431.30337983277;470396.5654319022;200910.75577346678;199992.89876108468;273.52708979016097;2445258.6553996205;984809.4640976908;129912.60770739752;1010937.344722415;0;95;98;2;29;43;37;10;74;74;831816015594.3448;320296400214.792;631413146600.0966;58759.32257544114;8758.288813899151;-0.0;0.0;2910370.54526873;568217.9836356154;0.0;612062.4472523708;3.7135601168031913;0.353079976058847
3870;2019-08-25 09:30:45.143;790;781;222;222;206;44;30;29;20;37;701;237;20;53;262;191;269;706;225;37;30;16;687;357;362;139;362;278;688;-2.0;-1.0;1466.0;126.0;0.0;0;68;100;1;0;0;1;0;0;0;1;0;0;0;0;21310.748046875;13561.5625;3619.7587890625;1080.96691894531;802.0;345164;438.0;0.0;Calculated values ==>;1566718245.143;352.16;351.26;295.36;295.36;293.76000000000005;277.56;274.0616903277293;276.16;276.06;275.16;276.86;343.26;296.86;275.16;278.46000000000004;299.36;292.26000000000005;300.06;343.76;276.86;276.16;316.96000000000004;353.36;274.76000000000005;242.35481222062532;264.86050150153983;274.0616903277293;295.66;6870000.0;3570000.0000000005;3620000.0000000005;1390000.0;3620000.0000000005;2780000.0;6880000.0;0.0;0.0;0.24433333333333335;0.021;0.0;0.0;0.0;13561.5625;3619.7587890625;1080.96691894531;21310.748046875;501026.6370700773;499699.76508758275;258207.92686194085;258207.92686194085;252455.2112845414;430346.717906069;432971.4512641538;449317.26101155125;472523.0838727012;525497.9620240246;475739.60155153007;449317.26101155125;453626.51368498756;467518.9863235821;458854.647995554;280746.1780217678;489130.08426930616;434244.55786418;432971.4512641538;183977.97901196036;336333.2981666971;470458.9003634767;202071.11161433105;199992.89876108468;273.9981242033346;2445621.9334668173;985035.2970813159;129930.51068030375;1010997.407151899;0;95;98;2;29;43;37;10;74;74;832031787494.2762;320379527914.76556;631580002200.0436;60410.47583605414;5636.14356373206;-0.0;0.0;2911363.957949061;568337.9772232586;0.0;612062.4472523708;3.616557719794691;0.32729891245929005
