;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3871;2019-08-25 09:31:45.134;794;784;218;217;204;52;34;31;39;38;698;237;34;49;261;192;269;698;226;36;34;17;677;365;370;141;370;273;678;-2.0;-1.0;1248.0;129.0;2.0;0;78;1;1;1;0;1;0;0;0;1;0;0;0;0;29813.798828125;23104.88671875;3502.791015625;1102.69580078125;798.0;345165;438.0;0.0;Calculated values ==>;1566718305.134;352.56000000000006;351.56000000000006;294.96000000000004;294.86;293.56;278.36;274.9066339382667;276.56;276.26000000000005;277.06;276.96000000000004;342.96000000000004;296.86;276.56;278.06;299.26000000000005;292.36;300.06;342.96000000000004;276.76000000000005;276.56;316.96000000000004;352.96000000000004;274.86;242.77792619122317;264.2163659402789;274.9066339382667;295.76000000000005;6770000.0;3650000.0;3700000.0;1410000.0;3700000.0;2730000.0;6780000.0;0.0;0.0;0.20800000000000002;0.021500000000000002;0.0003333333333333333;0.0003333333333333333;0.0;23104.88671875;3502.791015625;1102.69580078125;29813.798828125;502489.7371357141;501041.3893142075;257203.94241911505;256830.58722357333;252164.06797533762;429811.8947417682;431664.4107814828;452691.6119330984;472358.58907936385;525582.9522233474;476374.3155101843;452047.8601247622;453969.9451753486;466250.5386295077;457709.1576469882;282610.548408566;489016.38026976096;432043.5753533974;431664.4107814828;183977.97901196036;334655.03009724553;470288.2636984603;204128.29542749227;257203.94241911505;274.83199024384527;2446047.9074530047;985340.8049926376;129948.70514010963;1011056.752830591;0;96;98;2;29;43;37;10;74;74;832251354554.9185;320463515315.0112;631745277405.527;51701.16983316608;5722.439317825814;-0.0;58.153489454122585;2912298.0815261463;568432.6178826531;0.0;612062.9317920924;2.074377040335407;0.19109606894821057
3872;2019-08-25 09:32:45.125;795;789;229;229;205;52;35;34;49;39;690;236;45;42;260;189;269;702;224;37;35;18;742;363;367;140;367;257;742;-2.0;-2.0;1549.0;114.0;0.0;0;83;1;1;1;0;1;0;0;0;1;0;0;0;0;32250.24609375;24749.443359375;3984.78833007812;1058.90856933594;792.0;345166;437.0;0.0;Calculated values ==>;1566718365.125;352.66;352.06000000000006;296.06;296.06;293.66;278.36;274.69669130483857;276.66;276.56;278.06;277.06;342.16;296.76000000000005;277.66;277.36;299.16;292.06;300.06;343.36;276.86;276.66;316.86;352.36;274.96000000000004;242.56692532238324;262.0952818180154;274.69669130483857;295.56;7420000.0;3629999.9999999995;3670000.0000000005;1400000.0;3670000.0000000005;2570000.0;7420000.0;0.0;0.0;0.25816666666666666;0.019;0.0;0.0;0.0;24749.443359375;3984.78833007812;1058.90856933594;32250.24609375;496568.9972850627;495708.6729900083;258234.33674210068;258234.33674210068;250179.72952024758;429947.3805835815;432626.2974239531;456640.8336411775;472588.21769833704;526023.1362132899;478263.3211721466;456151.0624381513;455782.72271421895;466549.03878759366;457617.00745002116;274326.2224033784;482777.343199314;432997.62667057913;432626.2974239531;183560.10687098323;332137.8522128359;470521.56202125014;203660.2736176011;257203.94241911505;274.64202557340576;2446565.030246755;985739.531258291;129966.71580783624;1011119.1399655989;0;96;98;2;29;43;37;10;74;74;832472421389.6865;320547802669.9228;631904253555.3602;65311.1479127533;5070.364479669331;-0.0;0.0;2913273.037907609;568522.5444231998;0.0;612063.4163318122;2.362339511077886;0.20994386245980534
3873;2019-08-25 09:33:45.095;832;814;232;231;216;54;37;36;49;40;674;235;47;44;260;190;269;722;224;40;37;19;698;368;372;138;372;256;700;-1.0;-1.0;1274.0;84.0;0.0;19;77;100;1;0;0;1;0;0;0;1;0;0;0;0;18894.732421875;10318.44921875;4240.96826171875;1038.49462890625;787.0;345167;440.0;0.0;Calculated values ==>;1566718425.095;356.36;354.56000000000006;296.36;296.26000000000005;294.76000000000005;278.56;275.2199585193972;276.86;276.76000000000005;278.06;277.16;340.56000000000006;296.66;277.86;277.56;299.16;292.16;300.06;345.36;277.16;276.86;317.16;351.86;275.06;242.14157278889297;261.9595390733887;275.2199585193972;295.56;6980000.0;3679999.9999999995;3720000.0000000005;1380000.0;3720000.0000000005;2560000.0;7000000.0;0.0;0.0;0.21233333333333335;0.014;0.0;0.0;0.0;10318.44921875;4240.96826171875;1038.49462890625;18894.732421875;505732.4354108033;503114.11661358364;261408.5410888013;261019.05860192372;255456.51424766978;429606.4342157736;431714.3608008603;456804.1626795621;472947.9820155742;524468.7780256732;478276.3899540453;456560.0545998089;456193.1846104779;465831.1986539994;456942.4933256349;279074.8045223187;490207.67145585676;432283.37754313025;431714.3608008603;184813.72873217988;330040.4071292106;470888.190022284;204973.30860453547;257203.94241911505;275.1711417489493;2446991.025297178;986031.6175803622;129984.18542864993;1011187.6536632441;0;96;98;2;29;43;37;10;74;74;832694010539.7922;320631160969.9626;632058076605.4336;53472.08468193066;3722.808339848479;-0.0;0.0;2914262.4032495674;568595.7842251774;0.0;612063.4163318122;3.6668300616595095;0.32345950171347687
3874;2019-08-25 09:34:45.125;852;830;226;225;207;55;39;38;50;41;661;237;49;57;260;190;269;688;223;41;39;20;668;364;369;139;369;271;669;-2.0;-3.0;1087.0;79.0;0.0;23;81;100;1;0;0;1;0;0;0;1;0;0;0;0;20982.966796875;13192.859375;4131.27490234375;1111.06750488281;781.0;345168;451.0;0.0;Calculated values ==>;1566718485.125;358.36;356.16;295.76000000000005;295.66;293.86;278.66;274.8017692304317;277.06;276.96000000000004;278.16;277.26000000000005;339.26;296.86;278.06;278.86;299.16;292.16;300.06;341.96000000000004;277.26000000000005;277.06;318.26000000000005;351.26;275.16;242.35481222062532;263.95629194202945;274.8017692304317;295.46000000000004;6680000.0;3640000.0;3690000.0;1390000.0;3690000.0;2710000.0;6690000.000000001;0.0;0.0;0.18116666666666664;0.013166666666666667;0.0;0.0;0.0;13192.859375;4131.27490234375;1111.06750488281;20982.966796875;510979.1334510436;508008.63600366947;260797.9395297378;260395.31221357334;253597.57574345014;429879.7862731237;432862.1520614866;454436.48941620206;472915.35137376806;521927.14154656685;476626.86544719967;454309.9641204512;455319.0445863537;466262.7106217463;457593.62407101324;390895.3916730587;488520.01643736934;433233.1241697373;432862.1520614866;189410.48811896544;327523.71359711495;470852.7170844846;203922.48012281788;257203.94241911505;274.7479202613753;2447323.505614256;986227.6431156693;130002.10740293186;1011257.4572405912;0;96;98;2;29;43;37;10;74;74;832916421689.6863;320714302519.923;632216255655.3582;45384.78801698476;3514.581453328612;-0.0;0.0;2915086.622425302;568656.1259625492;0.0;612063.4163318122;2.652499823324821;0.23471147279794366
3875;2019-08-25 09:35:45.156;840;830;229;228;208;51;40;39;51;42;661;238;50;65;260;188;269;664;225;42;40;20;665;362;367;138;367;275;666;-1.0;0.0;1010.0;17.0;0.0;26;83;100;1;0;0;1;0;0;0;1;0;0;0;0;20845.14453125;13135.865234375;4224.9130859375;1157.18359375;775.0;345169;480.0;0.0;Calculated values ==>;1566718545.156;357.16;356.16;296.06;295.96000000000004;293.96000000000004;278.26000000000005;274.5913991737795;277.16;277.06;278.26000000000005;277.36;339.26;296.96000000000004;278.16;279.66;299.16;291.96000000000004;300.06;339.56000000000006;277.36;277.16;321.16;350.66;275.16;242.14157278889297;264.4750485637546;274.5913991737795;295.66;6650000.0;3620000.0000000005;3670000.0000000005;1380000.0;3670000.0000000005;2750000.0;6659999.999999999;0.0;0.0;0.16833333333333333;0.0028333333333333335;0.0;0.0;0.0;13135.865234375;4224.9130859375;1157.18359375;20845.14453125;509667.8349293792;508269.65767529805;262214.40159314557;261798.44577043722;254089.61601592324;430014.67791919125;433550.350954743;453883.66252956877;473143.7464358393;521601.66860565887;476234.53209920385;453755.9330064868;455659.7696930013;466549.03878759366;457640.5186074551;393350.8002002765;485364.43753587006;433916.0690215914;433550.350954743;201530.46850934727;325007.27902157017;470986.4579689568;203505.67966642487;257203.94241911505;274.5776057816911;2447672.253301327;986447.1625134975;130021.01926146973;1011327.1281184078;0;96;98;2;29;43;37;10;74;74;833137335769.3142;320797445454.78296;632380140285.0822;42146.96044862922;757.8622051905072;-0.0;0.0;2915816.4305340922;568691.748054887;0.0;612063.4163318122;2.3169300624405054;0.19481614666811362
3876;2019-08-25 09:36:45.116;821;821;236;235;212;47;39;39;52;43;666;238;51;66;260;186;269;670;226;39;39;21;660;360;365;137;365;276;661;-2.0;-1.0;830.0;0.0;0.0;26;79;100;1;0;0;1;0;0;0;1;0;0;0;0;21058.537109375;13036.3203125;4205.29443359375;1132.54248046875;762.0;345170;526.0;0.0;Calculated values ==>;1566718605.116;355.26;355.26;296.76000000000005;296.66;294.36;277.86;274.38016830617;277.06;277.06;278.36;277.46000000000004;339.76;296.96000000000004;278.26000000000005;279.76000000000005;299.16;291.76000000000005;300.06;340.16;277.06;277.06;325.76000000000005;349.36;275.26000000000005;241.92719264551067;264.60387354146746;274.38016830617;295.76000000000005;6600000.0;3600000.0;3650000.0;1370000.0;3650000.0;2760000.0;6609999.999999999;0.0;0.0;0.13833333333333334;0.0;0.0;0.0;0.0;13036.3203125;4205.29443359375;1132.54248046875;21058.537109375;507609.56946834025;507521.9760349459;265609.27310080203;265156.9592748597;255792.65834041257;430148.3826014536;433865.5205784961;453840.6515447142;473371.616014766;522037.93936910166;476107.759625827;453712.705894102;455619.69550148444;466834.3028272825;457687.92273860215;396918.9809228072;486775.85115670593;433865.5205784961;433865.5205784961;220759.83610629753;319555.8750819185;471218.06502558704;203019.46007791444;257203.94241911505;274.38016830617;2448021.217850323;986665.1186588294;130040.08759139993;1011397.3330132957;0;96;98;2;29;43;37;10;74;74;833356789369.4539;320879890454.8354;632545330085.1873;34696.93148624063;0.0;-0.0;0.0;2916456.3693901123;568698.0593629221;0.0;612063.4163318122;1.8883549900226826;0.1563086447900895
3877;2019-08-25 09:37:45.127;805;807;240;239;219;44;38;37;53;44;673;239;52;66;260;186;269;657;225;37;38;22;649;358;363;138;362;279;650;-2.0;-1.0;735.0;0.0;7.0;19;81;100;1;0;0;1;0;0;0;1;0;0;0;0;21014.31640625;12791.802734375;3845.47021484375;1159.93127441406;754.0;345171;575.0;0.0;Calculated values ==>;1566718665.127;353.66;353.86;297.16;297.06;295.06;277.56;274.1680685717883;276.96000000000004;276.86;278.46000000000004;277.56;340.46000000000004;297.06;278.36;279.76000000000005;299.16;291.76000000000005;300.06;338.86;276.86;276.96000000000004;330.66;348.56000000000006;275.36;242.14157278889297;264.9883086891361;274.1680685717883;295.66;6490000.000000001;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2790000.0;6500000.0;0.0;0.0;0.1225;0.0;0.0011666666666666668;0.0011666666666666668;0.0;12791.802734375;3845.47021484375;1159.93127441406;21014.31640625;506476.33936794143;506650.3957224059;268444.6572854579;267945.2600471768;259087.4649393977;430280.9020939914;434178.6716885159;453454.8315084036;473339.4428557924;522520.0916142652;475840.44842547126;453325.99044689833;455118.81585650734;467260.227616787;458010.7222754686;403342.105609683;486086.0308841228;433997.93586973246;434178.6716885159;241250.99604349316;316201.74473053816;471182.93757713656;202496.42290420205;268444.6572854579;274.1680685717883;2448371.8892418374;986880.3924777468;130059.19504179755;1011464.4350186535;0;96;98;2;29;43;37;10;74;74;833575229410.0232;320962405580.0504;632711860610.6212;30742.40505401469;0.0;-0.0;193.35635013690106;2917001.7971728;568698.0593629221;0.0;612065.0279301397;1.7382371419367186;0.1422241938013261
3878;2019-08-25 09:38:45.128;791;794;241;240;221;40;38;35;53;44;678;239;52;67;260;186;269;635;224;36;38;23;648;355;360;137;360;281;649;-1.0;-2.0;1221.0;0.0;2.0;4;80;100;1;0;0;1;0;0;0;1;0;0;0;0;20908.912109375;12753.06640625;3363.43823242188;1165.95068359375;747.0;345172;615.0;0.0;Calculated values ==>;1566718725.128;352.26;352.56000000000006;297.26000000000005;297.16;295.26000000000005;277.16;273.8482719121499;276.96000000000004;276.66;278.46000000000004;277.56;340.96000000000004;297.06;278.36;279.86;299.16;291.76000000000005;300.06;336.66;276.76000000000005;276.96000000000004;334.66;347.86;275.46000000000004;241.92719264551067;265.2429198363724;273.8482719121499;295.56;6480000.0;3550000.0;3600000.0;1370000.0;3600000.0;2810000.0;6490000.000000001;0.0;0.0;0.20350000000000001;0.0;0.0003333333333333333;0.0003333333333333333;0.0;12753.06640625;3363.43823242188;1165.95068359375;20908.912109375;504721.3995408711;505027.6902330351;269047.9145003317;268538.28301340307;259959.1290863666;430477.46260093397;434911.66494596965;453110.0486498489;473469.3076824459;522877.19253043935;475585.5102566035;452980.5174001791;454910.54114744224;467542.87897321215;458492.0736687021;403858.4746711358;482998.64689093333;434555.4581654633;434911.66494596965;257985.5697089033;313267.23492439475;471414.1961389312;201709.7481601087;269047.9145003317;273.8482719121499;2448721.2553017163;987093.2699348934;130078.57771446336;1011524.5102568788;0;96;98;2;29;43;37;10;74;74;833792133024.7612;321044906954.95074;632879863410.4182;51159.96114966214;0.0;-0.0;55.287916815212654;2917684.3282656684;568698.0593629221;0.0;612067.1000002291;2.9634243579090773;0.24282687903824288
3879;2019-08-25 09:39:48.078;780;783;237;236;222;42;35;35;55;43;684;239;54;67;261;189;268;613;222;38;35;23;635;359;364;137;364;283;635;-2.0;-1.0;1481.0;111.0;0.0;23;77;100;1;0;0;1;0;0;0;1;0;0;0;0;20901.32421875;12471.3740234375;3860.39794921875;1153.61669921875;740.0;345173;642.0;0.0;Calculated values ==>;1566718788.078;351.16;351.46000000000004;296.86;296.76000000000005;295.36;277.36;274.27422755570615;276.66;276.66;278.66;277.46000000000004;341.56000000000006;297.06;278.56;279.86;299.26000000000005;292.06;299.96000000000004;334.46000000000004;276.96000000000004;276.66;337.36;347.16;275.46000000000004;241.92719264551067;265.49620691782997;274.27422755570615;295.36;6350000.0;3590000.0;3640000.0;1370000.0;3640000.0;2830000.0;6350000.0;0.0;0.0;0.24683333333333335;0.018500000000000003;0.0;0.0;0.0;12471.3740234375;3860.39794921875;1153.61669921875;20901.32421875;504446.68356261426;504840.70361848007;268349.93590914115;267831.8283102716;261274.63163194084;430214.79039162316;433384.8821390699;453023.4260705453;473371.616014766;523339.04678614595;475329.7919813491;452893.4521073204;454573.3195052766;467106.4518600339;458261.73571072373;409456.90415904316;481357.101453891;433931.68165179034;433384.8821390699;269285.52512055053;310333.04987691523;471414.1961389312;202621.60276358918;269047.9145003317;274.2212746869734;2449086.804521001;987313.808619095;130098.8578209715;1011587.6686579869;0;96;98;2;29;43;37;10;74;74;834020012024.9338;321131148455.01605;633057382410.5527;61807.51671960033;4972.662977443828;-0.0;0.0;2918672.0092013986;568741.5356316259;0.0;612067.5833855578;3.819199043854206;0.33747877814030025
3880;2019-08-25 09:40:45.098;767;772;238;237;219;43;35;35;48;43;690;238;50;67;261;190;268;593;223;39;36;24;636;358;363;137;363;285;637;-3.0;-1.0;1322.0;46.0;3.0;25;76;100;1;0;0;1;0;0;0;1;0;0;0;0;21065.46875;12526.3271484375;3905.404296875;1170.47595214844;733.0;345174;672.0;0.0;Calculated values ==>;1566718845.098;349.86;350.36;296.96000000000004;296.86;295.06;277.46000000000004;274.1680685717883;276.66;276.66;277.96000000000004;277.46000000000004;342.16;296.96000000000004;278.16;279.86;299.26000000000005;292.16;299.96000000000004;332.46000000000004;277.06;276.76000000000005;340.36;346.46000000000004;275.56;241.92719264551067;265.74818594083865;274.1680685717883;295.46000000000004;6360000.0;3579999.9999999995;3629999.9999999995;1370000.0;3629999.9999999995;2850000.0;6370000.0;0.0;0.0;0.22033333333333335;0.007666666666666667;0.0005;0.0005;0.0;12526.3271484375;3905.404296875;1170.47595214844;21065.46875;502640.2824812263;503209.92705301766;268673.82864474267;268153.32257411344;259871.087124657;430280.9020939914;433634.880018922;451758.6201082205;473371.616014766;523801.97724361485;474958.0830327246;452021.45934230473;454234.30434816633;467248.1840708977;458558.7677456443;409024.95058742084;478156.5002453891;434358.88782729313;433816.67410848953;281845.32903042674;307399.1840295507;471512.23439352604;202433.89983799076;268673.82864474267;274.1437825880428;2449419.158206317;987511.7765246982;130117.26334360159;1011649.1694974208;0;96;98;2;29;43;37;10;74;74;834227279724.8645;321209265854.9899;633219319210.4985;54934.546699540624;2062.933898259104;-0.0;82.57142273187344;2919596.541486667;568797.2536501979;0.0;612068.2373053526;3.242778063662925;0.2755231740744501
3881;2019-08-25 09:41:45.129;762;767;242;241;224;42;37;35;16;43;692;236;20;49;261;190;268;621;221;40;37;25;661;357;363;137;362;261;660;-3.0;0.0;1252.0;52.0;7.0;21;74;0;1;1;0;1;0;0;0;1;0;0;0;0;31264.396484375;22370.15625;4021.3701171875;1049.25561523438;725.0;345175;699.0;0.0;Calculated values ==>;1566718905.129;349.36;349.86;297.36;297.26000000000005;295.56;277.36;274.0616903277293;276.86;276.66;274.76000000000005;277.46000000000004;342.36;296.76000000000005;275.16;278.06;299.26000000000005;292.16;299.96000000000004;335.26000000000005;277.16;276.86;343.06000000000006;345.66;275.66;241.92719264551067;262.63441904999945;274.0616903277293;295.26000000000005;6609999.999999999;3570000.0000000005;3629999.9999999995;1370000.0;3620000.0000000005;2610000.0;6600000.0;0.0;0.0;0.20866666666666667;0.008666666666666666;0.0011666666666666668;0.0011666666666666668;0.0;22370.15625;4021.3701171875;1049.25561523438;31264.396484375;499640.09891149815;500411.473372305;268525.9251071376;268037.5315819121;260522.36145638608;430346.717906069;433997.93586973246;451852.1518050079;473371.616014766;525912.6860894728;477767.16373970796;452359.39412714314;455983.40564438805;467389.657016189;458718.309999043;395511.51891737577;479665.139650349;434538.5910328508;433997.93586973246;293153.3411634106;304046.57827927166;471610.25455702154;202164.24458188243;268525.9251071376;274.03436953407953;2449855.4657250107;987802.7308012765;130135.77066380953;1011715.2600799276;0;97;98;2;29;43;37;10;74;74;834445192254.4976;321291508324.85144;633383203840.2225;52101.54330722551;2335.198753117872;-0.0;193.05067922302737;2920488.9697517194;568833.9236919688;0.0;612070.5353429046;1.9908249252722237;0.1685433292659934
3882;2019-08-25 09:42:45.109;783;781;240;240;224;42;39;35;9;43;681;235;8;29;261;191;268;658;218;41;39;26;648;358;363;135;363;255;649;-1.0;-1.0;1291.0;161.0;32.0;26;69;100;1;0;0;1;0;0;0;1;0;0;0;0;20259.8359375;10579.111328125;4092.11791992188;998.6621704101559;716.0;345176;708.0;0.0;Calculated values ==>;1566718965.109;351.46000000000004;351.26;297.16;297.16;295.56;277.36;274.1680685717883;277.06;276.66;274.06;277.46000000000004;341.26;296.66;273.96000000000004;276.06;299.26000000000005;292.26000000000005;299.96000000000004;338.96000000000004;277.26000000000005;277.06;343.96000000000004;344.76;275.76000000000005;241.49495122638035;261.82340779136865;274.1680685717883;294.96000000000004;6480000.0;3579999.9999999995;3629999.9999999995;1350000.0;3629999.9999999995;2550000.0;6490000.000000001;0.0;0.0;0.21516666666666667;0.026833333333333334;0.005333333333333333;0.005333333333333333;0.0;10579.111328125;4092.11791992188;998.6621704101559;20259.8359375;503662.1052059471;503305.31854351395;268538.28301340307;268538.28301340307;261205.16383964338;430280.9020939914;434358.88782729313;452021.0196084868;473631.01605711324;525262.6375902538;478399.95966441085;451895.1768225698;454514.59662898886;467248.1840708977;458695.4232136809;403326.20922259416;486338.2569170562;434717.7860891638;434358.88782729313;296923.61432157;300275.376401361;471972.7596631712;202312.55287705007;268538.28301340307;274.09661930611327;2450284.691205795;988077.2165054382;130152.83095670148;1011782.8499427916;0;97;98;2;29;43;37;10;74;74;834662919654.5668;321373081124.8774;633537952240.2717;53728.93842504747;7235.882215427584;-0.0;884.3765590074137;2921370.5964595415;568913.6561137293;0.0;612079.5109103726;3.9470086644399065;0.3535363724098584
3883;2019-08-25 09:43:45.120;797;791;234;234;217;41;40;34;30;43;667;236;25;35;261;192;268;651;216;41;40;26;637;355;360;136;360;265;639;90.0;-1.0;849.0;0.0;0.0;11;68;100;1;0;0;1;0;0;0;1;0;0;0;0;20888.826171875;12605.462890625;3529.33984375;1027.62658691406;701.0;345177;720.0;0.0;Calculated values ==>;1566719025.12;352.86;352.26;296.56;296.56;294.86;277.26000000000005;273.8482719121499;277.16;276.56;276.16;277.46000000000004;339.86;296.76000000000005;275.66;276.66;299.26000000000005;292.36;299.96000000000004;338.26;277.26000000000005;277.16;345.16;343.26;275.76000000000005;241.71165711629368;263.1675429290057;273.8482719121499;294.76000000000005;6370000.0;3550000.0;3600000.0;1360000.0;3600000.0;2650000.0;6390000.0;0.015000000000000001;0.0;0.14150000000000001;0.0;0.0;0.015000000000000001;0.0;12605.462890625;3529.33984375;1027.62658691406;20888.826171875;506494.19084042305;505530.4477680541;266463.5573749372;266463.5573749372;258923.6928649027;430477.46260093397;435265.9143433108;452930.92022276146;473501.42000396166;523030.64028957416;477268.1033272218;452295.5878413076;453563.3330419943;467671.8303827659;459307.5724470408;408587.29881187825;486416.2860017448;435442.3189386135;435265.9143433108;301951.40411888575;293991.1381695566;471840.61823089625;201709.7481601087;201709.7481601087;273.8482719121499;2450627.6595889158;988270.4567112076;130169.7197920417;1011846.3737346292;0;97;98;2;29;43;37;10;74;74;834879859419.2703;321454396029.76624;633693980840.0585;35547.79584686537;0.0;-0.0;3503.342492748032;2922114.7056391346;568973.9661869289;0.0;612116.0819392136;2.275385238800231;0.16086991205054704
3884;2019-08-25 09:44:45.120;791;790;234;233;216;39;40;32;48;43;663;236;43;44;261;192;268;649;221;41;41;27;643;353;358;137;357;269;644;141.0;0.0;742.0;78.0;3.0;1;69;100;1;0;0;1;0;0;0;1;0;0;0;0;20730.001953125;12700.8759765625;3294.03393554688;1052.84045410156;674.0;345178;736.0;0.0;Calculated values ==>;1566719085.12;352.26;352.16;296.56;296.46000000000004;294.76000000000005;277.06;273.6339639331285;277.16;276.36;277.96000000000004;277.46000000000004;339.46000000000004;296.76000000000005;277.46000000000004;277.56;299.26000000000005;292.36;299.96000000000004;338.06000000000006;277.26000000000005;277.26000000000005;346.76;340.56000000000006;275.86;241.92719264551067;263.6948088759802;273.6339639331285;295.26000000000005;6430000.0;3529999.9999999995;3579999.9999999995;1370000.0;3570000.0000000005;2690000.0;6440000.000000001;0.0235;0.0;0.12366666666666666;0.013000000000000001;0.0005;0.024;0.0;12700.8759765625;3294.03393554688;1052.84045410156;20730.001953125;505171.42033814907;504949.7878217002;266036.22991635534;265562.2598554165;258229.25495669805;430607.02586249536;435744.4992520704;454522.18011340883;473371.616014766;522295.75181251834;476766.09159636946;453890.5520835053;454017.10370795045;468093.1786096384;459622.85760126676;405829.02492854936;485585.78545650496;435919.11457929364;435919.11457929364;308656.51637580903;282682.81946839223;471806.2409394271;201056.8031413759;202410.54119918795;273.58426614556294;2450974.4831566243;988481.3428684341;130187.05701738349;1011903.2351827901;0;97;98;2;29;43;37;10;74;74;835095259419.2703;321536296029.76624;633854180840.0585;31345.218285541407;3519.7426913746663;-0.0;5604.205761122536;2922672.1474235714;569003.2973760237;0.0;612191.9781746625;2.3738713829508846;0.18081738123335553
3885;2019-08-25 09:45:45.131;784;784;235;235;216;37;41;30;58;42;664;236;54;53;261;192;268;664;222;43;41;27;647;351;356;136;356;270;648;153.0;-2.0;787.0;152.0;3.0;1;67;100;1;0;0;1;0;0;0;1;0;0;0;0;20809.140625;12790.1025390625;3334.87280273438;1050.45080566406;645.0;345179;748.0;0.0;Calculated values ==>;1566719145.131;351.56000000000006;351.56000000000006;296.66;296.66;294.76000000000005;276.86;273.4187578820637;277.26000000000005;276.16;278.96000000000004;277.36;339.56000000000006;296.76000000000005;278.56;278.46000000000004;299.26000000000005;292.36;299.96000000000004;339.56000000000006;277.46000000000004;277.26000000000005;347.96000000000004;337.66;275.86;241.71165711629368;263.82572766246335;273.4187578820637;295.36;6470000.0;3510000.0;3560000.0;1360000.0;3560000.0;2700000.0;6480000.0;0.025500000000000002;0.0;0.13116666666666668;0.025333333333333333;0.0005;0.026000000000000002;0.0;12790.1025390625;3334.87280273438;1050.45080566406;20809.140625;503885.64348859014;503794.7538965633;266179.05034101894;266179.05034101894;258004.49823686495;430735.4089219946;436391.10032494814;455611.1469425823;473403.85947104497;522317.8371634;476640.1217293564;455109.19043650426;454983.4308131345;468233.12332088803;459936.72070397437;403843.88351696625;487306.40581031184;436735.5502733607;436391.10032494814;313686.43059754226;270541.29595472733;471938.4492427271;200452.814929973;201716.78099557006;273.3387386730901;2451320.7061415897;988693.8066345019;130204.58765795553;1011958.4861999161;0;97;98;2;29;43;37;10;74;74;835309498689.8286;321618211044.97974;634015910485.48;33468.267882320586;6877.636069256435;-0.0;6101.532302563831;2923212.3588303155;569089.958084139;0.0;612289.5438758807;2.7042960014711026;0.22443090755833472
3886;2019-08-25 09:46:45.111;781;780;236;236;216;36;43;28;64;41;667;237;61;59;261;192;268;680;220;44;42;28;657;349;354;137;353;270;659;130.0;-1.0;1068.0;127.0;8.0;1;65;100;1;0;0;1;0;0;0;1;0;0;0;0;21136.30078125;12966.8857421875;3452.87060546875;1028.52661132812;616.0;345180;751.0;0.0;Calculated values ==>;1566719205.111;351.26;351.16;296.76000000000005;296.76000000000005;294.76000000000005;276.76000000000005;273.20264511476705;277.46000000000004;275.96000000000004;279.56;277.26000000000005;339.86;296.86;279.26000000000005;279.06;299.26000000000005;292.36;299.96000000000004;341.16;277.56;277.36;348.26;334.76000000000005;275.96000000000004;241.92719264551067;263.82572766246335;273.20264511476705;295.16;6570000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2700000.0;6590000.000000001;0.021666666666666667;0.0;0.178;0.021166666666666667;0.0013333333333333333;0.023;0.0;12966.8857421875;3452.87060546875;1028.52661132812;21136.30078125;502572.97311621625;502255.1967112353;265763.32603459345;265763.32603459345;257410.7750257608;430862.6128555636;437199.54331133293;456360.901333339;473176.1828425327;522627.20751711656;476752.8574192206;455986.4950298549;455736.36858304456;468651.46095876646;460249.17977667664;398176.60336863314;488425.97990162217;437369.4857097868;437029.1878229431;314944.0575458753;258404.02479325983;471904.2073218062;200006.61253624133;203818.59592745017;273.15470236184876;2451670.1349716377;988908.3766563908;130221.90669483204;1012015.031873493;0;97;98;2;29;43;37;10;74;74;835522427689.8964;321700083745.0058;634177856485.5315;45631.06340588338;5755.165756294457;-0.0;5363.8436135963375;2923871.3002042286;569195.1963416026;0.0;612385.056826946;3.2524732037631674;0.2644293552660667
3887;2019-08-25 09:47:45.092;784;769;234;234;215;35;44;27;67;40;668;236;65;64;261;191;268;692;218;45;44;28;662;349;354;137;353;269;664;231.0;-2.0;1212.0;197.0;8.0;1;63;100;1;0;0;1;0;0;0;1;0;0;0;0;21274.654296875;13086.0361328125;3442.70971679688;1019.55206298828;569.0;345181;593.0;996.0;Calculated values ==>;1566719265.092;351.56000000000006;350.06000000000006;296.56;296.56;294.66;276.66;273.20264511476705;277.56;275.86;279.86;277.16;339.96000000000004;296.76000000000005;279.66;279.56;299.26000000000005;292.26000000000005;299.96000000000004;342.36;277.66;277.56;332.46000000000004;330.06;275.96000000000004;241.92719264551067;263.6948088759802;273.20264511476705;294.96000000000004;6620000.0;3490000.0;3540000.0;1370000.0;3529999.9999999995;2690000.0;6640000.000000001;0.0385;0.0;0.20199999999999999;0.03283333333333333;0.0013333333333333333;0.03983333333333333;2.514917947490948;13086.0361328125;3442.70971679688;1019.55206298828;21274.654296875;502516.3111336619;500307.86418042687;264492.66677688225;264492.66677688225;256772.20120434402;430862.6128555636;437369.4857097868;456897.6817181035;473078.44118532055;522811.02988360473;476766.09159636946;456649.39548440085;456525.10104843223;468651.46095876646;460115.4328828832;394795.81291113497;489615.4156275421;437539.0193056962;437369.4857097868;248780.69988749037;238741.38928724395;471904.2073218062;199987.4789270527;202146.64839482942;273.1471749905557;2452023.447679176;989125.4155877233;130238.96861245076;1012072.4768461238;0;97;98;2;29;43;37;10;74;74;835734760429.7073;321782257714.9326;634339505280.3876;51895.86096379225;8927.932582294407;-0.0;9369.709686379136;2924683.7672105352;569317.5167472502;0.0;612507.7975574597;4.000017755686432;0.3173994926660438
3888;2019-08-25 09:48:45.132;791;703;230;231;213;35;46;26;69;39;668;236;67;67;262;191;268;674;218;47;46;29;672;348;353;136;353;267;674;-3.0;-1.0;1175.0;153.0;8.0;1;61;100;1;0;0;1;0;0;0;1;0;0;0;0;21269.736328125;13258.8046875;3532.541015625;1002.12567138672;578.0;345182;567.0;1156.0;Calculated values ==>;1566719325.132;352.26;343.46000000000004;296.16;296.26000000000005;294.46000000000004;276.66;273.0942459734351;277.76000000000005;275.76000000000005;280.06;277.06;339.96000000000004;296.76000000000005;279.86;279.86;299.36;292.26000000000005;299.96000000000004;340.56000000000006;277.86;277.76000000000005;329.86;330.96000000000004;276.06;241.71165711629368;263.43189868330234;273.0942459734351;294.96000000000004;6720000.0;3479999.9999999995;3529999.9999999995;1360000.0;3529999.9999999995;2670000.0;6740000.000000001;0.0;0.0;0.19583333333333333;0.025500000000000002;0.0013333333333333333;0.0013333333333333333;2.9175905442704235;13258.8046875;3532.541015625;1002.12567138672;21269.736328125;502541.9479314666;490148.751869487;262127.13821829902;262540.4656214404;255543.75105192515;430925.7729439634;437936.08889810735;457469.7858516945;473111.07959547755;522972.3170164116;477017.4694491988;457223.07283723226;457223.07283723226;468778.68743058434;460271.4388147236;282876.2827216492;485958.7999982834;438104.03806727275;437936.08889810735;237904.88540968279;242505.85365607988;472134.0588697756;199751.38175762014;262127.13821829902;273.0499244215653;2452378.220625218;989345.1022879797;130255.82715843614;1012130.6426869166;0;97;98;2;29;43;37;10;74;74;835947001829.5724;321864212314.88055;634500412480.2854;50469.85413508957;6945.758266359965;-0.0;234.41193423974443;2925537.383534234;569449.8856914096;0.0;612587.8852604785;3.23995375170413;0.2943858423228356
3889;2019-08-25 09:49:45.123;802;664;227;227;209;36;48;26;69;39;667;235;68;70;262;191;268;653;219;49;48;29;679;349;353;136;353;269;681;153.0;-1.0;1629.0;170.0;3.0;0;59;100;1;0;0;1;0;0;0;1;0;0;0;0;20907.197265625;13373.46484375;3565.79638671875;987.2791137695309;587.0;345183;573.0;1195.0;Calculated values ==>;1566719385.123;353.36;339.56000000000006;295.86;295.86;294.06;276.76000000000005;273.20264511476705;277.96000000000004;275.76000000000005;280.06;277.06;339.86;296.66;279.96000000000004;280.16;299.36;292.26000000000005;299.96000000000004;338.46000000000004;278.06;277.96000000000004;330.46000000000004;331.86;276.06;241.71165711629368;263.6948088759802;273.20264511476705;295.06;6790000.000000001;3490000.0;3529999.9999999995;1360000.0;3529999.9999999995;2690000.0;6809999.999999999;0.025500000000000002;0.0;0.27149999999999996;0.028333333333333332;0.0005;0.026000000000000002;3.0146312278684975;13373.46484375;3565.79638671875;987.2791137695309;20907.197265625;503387.80382374785;483721.9663908699;260505.20594715184;260505.20594715184;253791.74490941194;430862.6128555636;438271.59791389026;457145.56807780295;473111.07959547755;522707.9922279777;476653.4762664055;457021.67461100663;457269.3626557622;468778.68743058434;460115.4328828832;281443.8753023062;482079.3150733978;438438.7723428538;438271.59791389026;240414.4444865203;246270.64818160105;472134.0588697756;200043.44129475736;201206.16753807262;273.1691886847055;2452729.642350297;989567.0045768371;130272.4030448724;1012189.786625619;0;97;98;2;29;43;37;10;74;74;836158770059.3502;321945800074.7949;634661188360.1167;69803.22742159686;7709.234164625517;-0.0;6163.701189771259;2926539.5088714696;569571.9923094658;0.0;612641.1948721479;4.6677251253830345;0.38282117620015965
3890;2019-08-25 09:50:45.114;812;653;225;225;207;37;50;27;68;38;667;235;68;73;262;191;268;640;219;51;50;30;686;350;355;137;355;274;688;127.0;-2.0;1510.0;213.0;7.0;0;60;100;1;0;0;1;0;0;0;1;0;0;0;0;20721.884765625;13490.2822265625;3580.1845703125;1024.40454101562;593.0;345184;579.0;1197.0;Calculated values ==>;1566719445.114;354.36;338.46000000000004;295.66;295.66;293.86;276.86;273.3108153835814;278.16;275.86;279.96000000000004;276.96000000000004;339.86;296.66;279.96000000000004;280.46000000000004;299.36;292.26000000000005;299.96000000000004;337.16;278.26000000000005;278.16;331.06;332.46000000000004;276.16;241.92719264551067;264.3458800820626;273.3108153835814;295.06;6859999.999999999;3500000.0;3550000.0;1370000.0;3550000.0;2740000.0;6880000.0;0.021166666666666667;0.0;0.25166666666666665;0.0355;0.0011666666666666668;0.022333333333333334;3.018740058309825;13490.2822265625;3580.1845703125;1024.40454101562;20721.884765625;504104.7137486186;481291.0449253816;259346.7192021663;259346.7192021663;252800.92583046452;430799.1582183253;438154.8016244343;456202.5800313555;472882.9073446267;522303.57569222595;476020.8981894789;456202.5800313555;456828.508067201;468500.50287146907;459959.07838641404;280226.03598784585;479310.82168385;438322.7307962154;438154.8016244343;242924.1476594651;248780.69988749037;472100.0868749512;200302.68131743968;203387.07135619404;273.27542320071205;2453076.499331886;989790.8355567273;130289.1645607734;1012249.3275346257;0;97;98;2;29;43;37;10;74;74;836371138199.9714;322027687790.0344;634824063925.5931;64401.474509668806;9648.807897291657;-0.0;5243.145975990699;2927657.713634957;569716.6209628523;0.0;612736.2376735816;4.382094069766105;0.3747506484199146
3891;2019-08-25 09:51:45.124;820;654;224;224;205;39;39;29;67;38;669;235;66;76;263;191;268;633;219;53;40;30;688;354;359;138;359;278;690;-1.0;0.0;1822.0;284.0;0.0;0;64;100;1;0;0;1;0;0;0;1;0;0;0;0;20458.91796875;13503.3232421875;3551.66040039062;1056.70190429688;599.0;345185;584.0;1196.0;Calculated values ==>;1566719505.124;355.16;338.56000000000006;295.56;295.56;293.66;277.06;273.7412296467126;277.06;276.06;279.86;276.96000000000004;340.06000000000006;296.66;279.76000000000005;280.76000000000005;299.46000000000004;292.26000000000005;299.96000000000004;336.46000000000004;278.46000000000004;277.16;331.56;333.06;276.16;242.14157278889297;264.86050150153983;273.7412296467126;295.06;6880000.0;3540000.0;3590000.0;1380000.0;3590000.0;2780000.0;6900000.0;0.0;0.0;0.30366666666666664;0.04733333333333333;0.0;0.0;3.015275778466072;13503.3232421875;3551.66040039062;1056.70190429688;20458.91796875;505003.4590564341;481216.54458905634;258861.8470954689;258861.8470954689;252032.81512210346;430542.39183029096;435329.8517278034;455413.0699727434;472752.1489716358;522186.4439147082;475511.37875506136;455286.2088161959;456549.8496869389;468069.67075530556;459330.1300862276;279907.59927895095;477999.96286860044;437752.5954410684;435505.82383528166;245015.67932991832;251290.9062238717;471968.1179040911;201341.21975534433;203387.07135619404;273.69993182612154;2453419.7298835106;990015.8197600498;130306.51000490719;1012308.769481379;0;97;98;2;29;43;37;10;74;74;836585373899.9374;322110201540.0213;634989691525.5668;77153.15184935018;12809.67317904068;-0.0;0.0;2928837.5321247424;569903.8061641267;0.0;612779.9378388551;4.967115004042961;0.46534727677059534
3892;2019-08-25 09:52:45.134;825;657;225;224;205;44;32;31;67;38;673;235;66;77;263;191;268;630;220;46;32;30;687;359;363;139;363;282;689;-2.0;-3.0;1902.0;239.0;0.0;0;67;100;1;0;0;1;0;0;0;1;0;0;0;0;20277.783203125;13526.1337890625;3560.609375;1086.67468261719;604.0;345186;590.0;1193.0;Calculated values ==>;1566719565.134;355.66;338.86;295.66;295.56;293.66;277.56;274.27422755570615;276.36;276.26000000000005;279.86;276.96000000000004;340.46000000000004;296.66;279.76000000000005;280.86;299.46000000000004;292.26000000000005;299.96000000000004;336.16;277.76000000000005;276.36;332.16;333.56;276.16;242.35481222062532;265.3697278774862;274.27422755570615;295.16;6870000.0;3590000.0;3629999.9999999995;1390000.0;3629999.9999999995;2820000.0;6890000.000000001;0.0;0.0;0.317;0.03983333333333334;0.0;0.0;3.0069240748935813;13526.1337890625;3560.609375;1086.67468261719;20277.783203125;505763.78026731;481783.1449244029;259294.33631003142;258913.1471459381;252071.8988532199;430214.79039162316;433086.23799672595;454742.152802931;472621.17715536855;522277.3392177098;474998.72889583866;454613.9990322889;456017.3088351459;467507.2221363894;458535.8290576415;280065.3737349219;477652.61431354855;435606.35181711527;433086.23799672595;247525.65490268572;253382.8652305231;471835.9296657252;202670.4239198353;203387.07135619404;274.24022245668164;2453759.258971974;990241.102776187;130324.3744533739;1012368.0482743169;0;97;98;2;29;43;37;10;74;74;836802009999.903;322193315390.0081;635157719525.54;79906.73805594134;10721.759312211283;-0.0;0.0;2930146.582679148;570099.9341174011;0.0;612779.9378388551;4.986871381747853;0.4576781354472538
3893;2019-08-25 09:53:45.155;824;658;227;226;210;52;35;33;53;39;677;235;56;78;262;190;268;622;223;39;35;30;649;371;376;139;376;289;650;-1.0;-1.0;1830.0;267.0;9.0;9;70;100;1;0;0;1;0;0;0;1;0;0;0;0;19475.720703125;12754.244140625;3507.357421875;1146.98083496094;608.0;345187;594.0;1194.0;Calculated values ==>;1566719625.155;355.56000000000006;338.96000000000004;295.86;295.76000000000005;294.16;278.36;275.5313989812953;276.66;276.46000000000004;278.46000000000004;277.06;340.86;296.66;278.76000000000005;280.96000000000004;299.36;292.16;299.96000000000004;335.36;277.06;276.66;332.56;333.96000000000004;276.16;242.35481222062532;266.24828229547654;275.5313989812953;295.46000000000004;6490000.000000001;3710000.0;3760000.0;1390000.0;3760000.0;2890000.0;6500000.0;0.0;0.0;0.305;0.0445;0.0015;0.0015;3.0088101338201327;12754.244140625;3507.357421875;1146.98083496094;19475.720703125;508960.6092103921;486230.1035837708;262417.0353550218;261987.80163893919;255582.63205079324;429398.2889081932;430267.1605193964;451711.4339612661;472719.2527797885;522126.5190020489;474093.89348725474;452107.82247569715;454978.09645491774;465517.7590029511;456449.9811544118;402799.14151788957;480967.4469516034;431048.8398240957;430267.1605193964;249199.05678690012;255056.51255035817;471835.9296657252;205764.39554908697;262417.0353550218;275.48849271983454;2454090.6541184066;990460.1825763691;130342.9947641539;1012426.9686124375;0;97;98;2;29;43;37;10;74;74;837023787594.5647;322276744579.88086;635329079480.2787;75013.84671571464;11840.183268190402;-0.0;251.7751877465619;2931438.0394019806;570288.0161109501;0.0;612782.0366997607;5.003612768857967;0.47176301598169224
3894;2019-08-25 09:54:45.115;808;658;234;233;211;57;39;37;24;40;684;235;29;69;261;184;267;599;223;43;39;31;697;364;369;140;369;276;698;-2.0;-2.0;1728.0;190.0;36.0;12;74;0;1;0;1;1;0;0;0;1;0;0;0;0;30777.07421875;23613.390625;4024.70947265625;1107.51611328125;612.0;345188;596.0;1193.0;Calculated values ==>;1566719685.115;353.96000000000004;338.96000000000004;296.56;296.46000000000004;294.26000000000005;278.86;274.8017692304317;277.06;276.86;275.56;277.16;341.56000000000006;296.66;276.06;280.06;299.26000000000005;291.56;299.86;333.06;277.46000000000004;277.06;332.76000000000005;334.36;276.26000000000005;242.56692532238324;264.60387354146746;274.8017692304317;295.46000000000004;6970000.0;3640000.0;3690000.0;1400000.0;3690000.0;2760000.0;6980000.0;0.0;0.0;0.28800000000000003;0.03166666666666666;0.006;0.006;3.0056534411697093;23613.390625;4024.70947265625;1107.51611328125;30777.07421875;502567.79406180093;480920.3755352546;262310.80656389054;261913.94902679388;253783.0922602934;429879.7862731237;432862.1520614866;450210.48221916886;472686.4266018815;523899.90926337714;475766.52641378896;450866.307865867;455998.05715364416;466393.8548046603;456758.77315419767;277998.7036778489;471637.5822680219;433601.82819372;432862.1520614866;250035.78352995744;256730.23209357203;471801.8942764967;203974.60666857607;262310.80656389054;274.76801180246713;2454509.1482274947;990763.0441571934;130361.76971375149;1012489.6939917824;0;97;99;2;29;43;37;10;74;74;837247138594.7068;322360388779.9341;635498466480.3865;70915.93215857074;8481.197440917485;-0.0;1023.3080729855765;2932653.310172379;570457.248053741;0.0;612792.655309811;2.7976592007053376;0.2531128082779151
3895;2019-08-25 09:55:45.106;803;670;247;247;217;51;37;39;21;42;684;234;19;42;261;180;267;614;223;39;37;31;737;362;367;139;367;262;737;-1.0;-1.0;1894.0;167.0;0.0;2;79;0;1;0;1;1;0;0;0;1;0;0;0;0;32908.91015625;24578.796875;3989.33715820312;1064.26647949219;621.0;345189;604.0;1197.0;Calculated values ==>;1566719745.106;353.46000000000004;340.16;297.86;297.86;294.86;278.26000000000005;274.5913991737795;276.86;277.06;275.26000000000005;277.36;341.56000000000006;296.56;275.06;277.36;299.26000000000005;291.16;299.86;334.56;277.06;276.86;333.56;335.26000000000005;276.26000000000005;242.35481222062532;262.7682575881327;274.5913991737795;295.46000000000004;7370000.0;3620000.0000000005;3670000.0000000005;1390000.0;3670000.0000000005;2620000.0;7370000.0;0.0;0.0;0.3156666666666667;0.02783333333333333;0.0;0.0;3.014283110026979;24578.796875;3989.33715820312;1064.26647949219;32908.91015625;498180.08618319384;478337.7751180981;265209.0218576278;265209.0218576278;254295.60555597895;430014.67791919125;432997.62667057913;452311.47088057286;473013.37450241524;525014.6744574463;477419.68303714896;452057.63076058024;454949.2821104551;466679.6862573168;456529.09967249434;273812.56261880853;469178.62823228526;433366.6693374496;432997.62667057913;253382.8652305231;260496.36997498586;471934.1488268154;203453.94123276905;262310.80656389054;274.557615270699;2455039.7851559157;991164.5854790377;130379.86518727738;1012556.4676960779;0;97;99;2;29;43;37;10;74;74;837467905474.4751;322444076224.84625;635659842270.2172;78556.02685882342;7472.699111367623;-0.0;0.0;2933898.722989602;570590.1772491665;0.0;612801.1815979418;2.903198002245347;0.26101821564730876
3896;2019-08-25 09:56:45.116;834;688;237;237;224;51;38;39;41;43;673;233;37;36;261;182;267;628;222;42;38;31;720;366;370;138;370;253;719;-1.0;-1.0;1888.0;242.0;0.0;35;73;0;1;0;1;1;0;0;0;1;0;0;0;0;33124.8671875;24182.8671875;4987.89892578125;1002.4644775390599;634.0;345190;615.0;1194.0;Calculated values ==>;1566719805.116;356.56000000000006;341.96000000000004;296.86;296.86;295.56;278.26000000000005;275.0112864084945;276.96000000000004;277.06;277.26000000000005;277.46000000000004;340.46000000000004;296.46000000000004;276.86;276.76000000000005;299.26000000000005;291.36;299.86;335.96000000000004;277.36;276.96000000000004;334.66;336.56;276.26000000000005;242.14157278889297;261.54996906429363;275.0112864084945;295.36;7200000.0;3660000.0;3700000.0;1380000.0;3700000.0;2530000.0;7190000.000000001;0.0;0.0;0.31466666666666665;0.04033333333333333;0.0;0.0;3.0046169328098156;24182.8671875;4987.89892578125;1002.4644775390599;33124.8671875;504052.34119475476;483151.50304223;262308.54922312463;262308.54922312463;257472.93023522323;429743.705733735;432420.26882306463;456320.04435671825;473241.6031071014;524605.63915666;478426.33966645005;455831.97230811114;455709.7166268838;466250.5386295077;456148.98637023335;275386.0309264418;473743.3414799791;433166.4952995384;432420.26882306463;257985.5697089033;265937.0223246507;472066.18378088326;204448.4546452162;262310.80656389054;274.95997316734025;2455590.1583472723;991571.0004040274;130397.09081570957;1012631.2904651493;0;97;99;2;29;43;37;10;74;74;837689042324.44;322527190074.83307;635814368020.1926;79255.59356255265;10793.915075138573;-0.0;0.0;2935214.039009044;570742.4244043274;0.0;612801.1815979418;2.9844172093752284;0.2765490528077563
3897;2019-08-25 09:57:45.137;856;697;222;221;206;52;40;40;50;44;659;234;47;47;261;183;267;616;224;43;40;31;673;365;370;139;370;270;674;-1.0;-1.0;1580.0;163.0;0.0;54;77;100;1;0;0;1;0;0;0;1;0;0;0;0;21673.427734375;13296.9111328125;5248.31884765625;1101.548828125;639.0;345191;623.0;1195.0;Calculated values ==>;1566719865.137;358.76;342.86;295.36;295.26000000000005;293.76000000000005;278.36;274.9066339382667;277.16;277.16;278.16;277.56;339.06000000000006;296.56;277.86;277.86;299.26000000000005;291.46000000000004;299.86;334.76000000000005;277.46000000000004;277.16;335.46000000000004;337.06;276.26000000000005;242.35481222062532;263.82572766246335;274.9066339382667;295.56;6730000.0;3650000.0;3700000.0;1390000.0;3700000.0;2700000.0;6740000.000000001;0.0;0.0;0.26333333333333336;0.027166666666666665;0.0;0.0;3.0063126234954995;13296.9111328125;5248.31884765625;1101.548828125;21673.427734375;511077.52563271957;489289.532320159;258933.52454123952;258547.12590766294;253028.33868196403;429811.8947417682;432794.5550643631;454605.4929423079;473209.3688182048;521802.03628550837;476414.5133119813;454226.55341083976;454226.55341083976;466250.5386295077;456454.510519369;281850.3782376161;477260.90073759155;433351.604109613;432794.5550643631;261333.34086894934;268029.79939014546;471934.1488268154;204202.99282633452;262310.80656389054;274.8607495746235;2456046.9706344325;991883.4412068146;130414.63039667183;1012716.6221357719;0;97;99;2;29;43;37;10;74;74;837911120024.9834;322610319160.0365;635971322935.5767;65939.32503053967;7273.363071346396;-0.0;0.0;2936424.4201521273;570893.0377521446;0.0;612801.1815979418;3.72644741487403;0.34081786038913475
3898;2019-08-25 09:58:45.127;844;690;225;224;203;49;40;41;54;45;657;236;52;61;261;179;267;583;226;44;40;31;670;363;368;139;368;277;670;-2.0;-1.0;1106.0;86.0;0.0;58;80;100;1;0;0;1;0;0;0;1;0;0;0;0;21548.615234375;13215.9052734375;5373.904296875;1145.62512207031;638.0;345192;624.0;1202.0;Calculated values ==>;1566719925.127;357.56000000000006;342.16;295.66;295.56;293.46000000000004;278.06;274.69669130483857;277.16;277.26000000000005;278.56;277.66;338.86;296.76000000000005;278.36;279.26000000000005;299.26000000000005;291.06;299.86;331.46000000000004;277.56;277.16;335.56;336.96000000000004;276.26000000000005;242.35481222062532;264.73235714968143;274.69669130483857;295.76000000000005;6700000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2770000.0;6700000.0;0.0;0.0;0.18433333333333335;0.014333333333333333;0.0;0.0;3.0240882841822727;13215.9052734375;5373.904296875;1145.62512207031;21548.615234375;509762.67675800854;488702.41209836124;260337.40779075283;259938.85211137828;252141.1616133279;429947.3805835815;433299.8492016903;453925.77008747146;473307.3401624125;521023.9619164162;475753.0141114097;453669.56598118163;454818.76414995047;466536.9035507352;456224.3229510757;282486.99267068785;472585.6426376367;434033.169636506;433299.8492016903;261751.83340796042;267611.2341011182;471934.1488268154;203702.87201270132;262310.80656389054;274.6584682030291;2456407.094295281;992104.3445202124;130433.35372518483;1012805.1259089027;0;97;99;2;29;43;37;10;74;74;838132483125.0186;322693705260.04974;636135395585.6028;46124.4208784493;3844.6483010023017;-0.0;0.0;2937358.1290574255;570985.6724052464;0.0;612801.1815979418;2.531946722143289;0.22805923453184715
