;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3899;2019-08-25 09:59:45.098;821;686;241;240;213;45;40;40;56;45;663;237;54;66;261;178;267;579;228;44;40;31;657;361;366;138;366;281;658;-1.0;0.0;851.0;17.0;0.0;61;77;100;1;0;0;1;0;0;0;1;0;0;0;0;21858.578125;12958.529296875;5327.2529296875;1142.95593261719;636.0;345193;623.0;1198.0;Calculated values ==>;1566719985.098;355.26;341.76;297.26000000000005;297.16;294.46000000000004;277.66;274.4858918419099;277.16;277.16;278.76000000000005;277.66;339.46000000000004;296.86;278.56;279.76000000000005;299.26000000000005;290.96000000000004;299.86;331.06;277.56;277.16;335.46000000000004;336.76000000000005;276.26000000000005;242.14157278889297;265.2429198363724;274.4858918419099;295.96000000000004;6570000.0;3610000.0;3660000.0;1380000.0;3660000.0;2810000.0;6580000.0;0.0;0.0;0.14183333333333334;0.0028333333333333335;0.0;0.0;3.0143540578479016;12958.529296875;5327.2529296875;1142.95593261719;21858.578125;507872.0511064323;489386.7143628837;268213.504911055;267726.95187108597;256316.91097654533;430081.6785162784;433799.4536676275;453497.8866936353;473437.2657590101;521319.77583969105;475356.45074034954;453239.4534506518;454782.71430586115;466822.20430220634;456414.7828251579;397502.4121486436;473455.9276338109;434524.77317851107;433799.4536676275;261333.34086894934;266774.11836628895;472066.18378088326;203253.7090500593;262310.80656389054;274.47550542470697;2456768.646071816;992322.3593833329;130452.41601606403;1012894.2591171756;0;97;99;2;29;43;37;10;74;74;838352576694.8575;322776765094.989;636302714675.4803;35492.9658624472;761.6353450706681;-0.0;0.0;2938037.9452097393;571024.039549182;0.0;612801.1815979418;1.8660296366384603;0.15954765965094897
3900;2019-08-25 10:00:45.119;799;677;246;245;224;41;41;38;58;45;671;238;57;68;261;180;267;547;227;44;41;31;645;356;361;138;361;283;646;157.0;-1.0;1148.0;42.0;0.0;43;78;100;1;0;0;1;0;0;0;1;0;0;0;0;22082.095703125;12721.810546875;4636.546875;1162.11840820312;634.0;345194;622.0;1201.0;Calculated values ==>;1566720045.119;353.06000000000006;340.86;297.76000000000005;297.66;295.56;277.26000000000005;273.955091788801;277.26000000000005;276.96000000000004;278.96000000000004;277.66;340.26;296.96000000000004;278.86;279.96000000000004;299.26000000000005;291.16;299.86;327.86;277.56;277.26000000000005;335.36;336.56;276.26000000000005;242.14157278889297;265.49620691782997;273.955091788801;295.86;6450000.0;3560000.0;3610000.0;1380000.0;3610000.0;2830000.0;6459999.999999999;0.026166666666666668;0.0;0.19133333333333333;0.007;0.0;0.026166666666666668;3.022231939953592;12721.810546875;4636.546875;1162.11840820312;22082.095703125;506044.01653834706;489366.27179259097;272076.78133717395;271509.01983835094;261399.66383027344;430412.23801567365;435202.0721543156;453412.5811721305;473437.2657590101;521988.4235111128;475214.9394524614;453282.98984291893;454701.6832150879;467530.87201683124;457509.50399660534;404339.9648898041;469923.4430186049;435731.16137290135;435202.0721543156;260914.8530628454;265937.0223246507;472066.18378088326;201929.50792624106;201929.50792624106;273.9384417073858;2457134.9465134568;992536.4371160289;130471.63169200838;1012977.3198431707;0;97;99;2;29;43;37;10;74;74;838570753029.5248;322859594074.8627;636471973895.2222;48117.09468104684;1890.9567309824952;-0.0;6103.965430634617;2938734.9395758817;571046.1522198423;0.0;612852.0657796853;3.029728682863288;0.23055614602952648
3901;2019-08-25 10:01:45.129;782;670;242;242;224;38;41;34;60;45;680;238;59;69;261;182;267;513;226;44;41;31;643;353;358;134;358;284;645;123.0;-1.0;838.0;38.0;0.0;18;63;100;1;0;0;1;0;0;0;1;0;0;0;0;21247.4375;12677.2880859375;3802.83227539062;1092.29187011719;631.0;345195;620.0;1197.0;Calculated values ==>;1566720105.129;351.36;340.16;297.36;297.36;295.56;276.96000000000004;273.6339639331285;277.26000000000005;276.56;279.16;277.66;341.16;296.96000000000004;279.06;280.06;299.26000000000005;291.36;299.86;324.46000000000004;277.56;277.26000000000005;335.16;336.26000000000005;276.26000000000005;241.2770596917726;265.62235894841564;273.6339639331285;295.76000000000005;6430000.0;3529999.9999999995;3579999.9999999995;1340000.0;3579999.9999999995;2840000.0;6450000.0;0.0205;0.0;0.1396666666666667;0.006333333333333333;0.0;0.0205;3.0126573821339364;12677.2880859375;3802.83227539062;1092.29187011719;21247.4375;503984.3862243941;488480.3290593194;269974.1510768876;269974.1510768876;261465.34307963337;430607.02586249536;435919.11457929364;453499.7467600682;473954.89273139124;522843.0651538849;475086.61042799166;453370.0634291177;454661.30595279904;467952.98239612073;458267.20404900186;405334.3924772927;464510.19944379706;436440.2506915519;435919.11457929364;260077.89159075968;264681.4149301396;472592.1488768574;201132.0214153634;201132.0214153634;273.6136928855293;2457496.086136666;992748.1315477946;130490.42157545012;1013047.6597241061;0;97;99;2;29;43;37;10;74;74;838786488979.4905;322941207674.84973;636642102245.1952;35247.35897314378;1719.2474739227957;-0.0;4813.135409860571;2939429.7591401865;571076.2422690509;0.0;612943.0567826483;2.377575787925322;0.18030740681945934
3902;2019-08-25 10:02:45.129;771;666;236;236;221;38;35;32;61;44;688;237;59;66;261;185;267;514;219;45;36;32;653;357;362;134;362;270;652;0.0;-1.0;1797.0;137.0;13.0;28;56;1;1;1;0;1;0;0;0;1;0;0;0;0;30616.697265625;22222.361328125;4233.2919921875;988.8927612304691;631.0;345196;619.0;1197.0;Calculated values ==>;1566720165.129;350.26;339.76;296.76000000000005;296.76000000000005;295.26000000000005;276.96000000000004;274.0616903277293;276.66;276.36;279.26000000000005;277.56;341.96000000000004;296.86;279.06;279.76000000000005;299.26000000000005;291.66;299.86;324.56;277.66;276.76000000000005;335.06;336.26000000000005;276.36;241.2770596917726;263.82572766246335;274.0616903277293;295.06;6530000.0;3570000.0000000005;3620000.0000000005;1340000.0;3620000.0000000005;2700000.0;6520000.0;0.0;0.0;0.2995;0.022833333333333334;0.0021666666666666666;0.0021666666666666666;3.0126573821339364;22222.361328125;4233.2919921875;988.8927612304691;30616.697265625;501602.16953631234;487164.6513678862;266322.23339089856;266322.23339089856;259779.05233654674;430346.717906069;433883.48505660606;455986.4950298549;473857.65670332924;524790.5713766406;476752.8574192206;455736.36858304456;456609.98996769276;467389.657016189;458034.50368877524;399979.4774245425;463693.2242880794;435668.7067053961;434064.28222162405;259659.41789560125;264681.4149301396;472689.592463476;202151.74000554153;266322.23339089856;274.02950429270084;2457928.287259713;993038.9619595784;130507.76478071135;1013114.6274263359;0;98;99;2;29;43;37;10;74;74;839002488979.4905;323021607674.84973;636808302245.1952;76023.50912978184;6177.28096445617;-0.0;363.4411057999052;2940357.0163743775;571142.046672704;0.0;612986.1949202789;3.008402141348007;0.26136573533403085
3903;2019-08-25 10:03:45.100;773;673;228;226;213;43;34;34;58;44;688;235;56;56;261;188;267;544;215;41;33;32;655;361;365;134;365;254;653;-1.0;-1.0;1878.0;137.0;0.0;52;50;0;1;1;0;1;0;0;0;1;0;0;0;0;30545.189453125;22211.763671875;4982.05078125;893.211181640625;637.0;345197;623.0;1200.0;Calculated values ==>;1566720225.1;350.46000000000004;340.46000000000004;295.96000000000004;295.76000000000005;294.46000000000004;277.46000000000004;274.4858918419099;276.56;276.56;278.96000000000004;277.56;341.96000000000004;296.66;278.76000000000005;278.76000000000005;299.26000000000005;291.96000000000004;299.86;327.56;277.26000000000005;276.46000000000004;335.46000000000004;336.86;276.36;241.2770596917726;261.6868853414304;274.4858918419099;294.66;6550000.0;3610000.0;3650000.0;1340000.0;3650000.0;2540000.0;6530000.0;0.0;0.0;0.313;0.022833333333333334;0.0;0.0;3.0192215337150823;22211.763671875;4982.05078125;893.211181640625;30545.189453125;501685.18465358834;488060.0571000062;262644.64640009444;261790.42176178924;256570.90940716318;430081.6785162784;432949.0678229144;458218.4318360977;473857.65670332924;526055.2020183906;478523.35166234866;457977.089092597;457977.089092597;466964.4590515621;457802.21972132334;398770.9101158507;468518.7248470882;434228.3108271235;432764.09833711403;261333.34086894934;267192.67376467976;472689.592463476;203201.14526348986;266322.23339089856;274.4551690351481;2458437.723302175;993409.0673635264;130523.44139952738;1013191.3848320389;0;98;99;2;29;43;37;10;74;74;839220483564.331;323101968814.79095;636965426265.0802;79820.41069722625;6153.319544399684;-0.0;0.0;2941655.0880006426;571244.7520119507;0.0;612989.2221322983;3.0609766715635836;0.2617476519054377
3904;2019-08-25 10:04:45.130;790;684;233;232;212;46;35;36;57;44;676;234;56;56;262;187;267;568;222;38;35;33;634;360;365;134;365;265;635;-3.0;0.0;1362.0;0.0;0.0;62;44;100;1;0;0;1;0;0;0;1;0;0;0;0;21146.439453125;12522.21875;5073.13330078125;883.8276977539059;641.0;345198;630.0;1199.0;Calculated values ==>;1566720285.13;352.16;341.56000000000006;296.46000000000004;296.36;294.36;277.76000000000005;274.38016830617;276.66;276.76000000000005;278.86;277.56;340.76;296.56;278.76000000000005;278.76000000000005;299.36;291.86;299.86;329.96000000000004;276.96000000000004;276.66;336.16;337.26;276.46000000000004;241.2770596917726;263.1675429290057;274.38016830617;295.36;6340000.0;3600000.0;3650000.0;1340000.0;3650000.0;2650000.0;6350000.0;0.0;0.0;0.22699999999999998;0.0;0.0;0.0;3.016044972655295;12522.21875;5073.13330078125;883.8276977539059;21146.439453125;505847.34379160707;491488.85999768646;266325.04441786255;265837.19987413456;257143.64489863985;430148.3826014536;433133.46834165603;456313.30301945616;473857.65670332924;523955.2527234989;477044.142430252;456189.40354586835;456189.40354586835;467094.51228587364;457825.80360019417;409453.91709797847;474608.20751355385;433683.32636128634;433133.46834165603;264262.8888514036;268866.9448851554;472787.01963726926;203019.46007791444;266322.23339089856;274.38016830617;2458868.702259687;993698.661942981;130538.25746123612;1013275.2199296159;0;98;99;2;29;43;37;10;74;74;839439593065.0968;323182409015.0721;637121204115.6246;57497.702347729966;0.0;-0.0;0.0;2942799.9777721562;571296.0553138314;0.0;612989.2221322983;3.1114856357348764;0.2529968734016902
3905;2019-08-25 10:05:45.111;788;679;240;240;220;42;35;36;54;45;669;235;55;67;262;185;267;544;232;40;35;34;630;355;360;134;360;275;630;-1.0;-1.0;452.0;86.0;9.0;39;41;100;1;0;0;1;0;0;0;1;0;0;0;0;20847.8828125;12378.6923828125;4325.86279296875;903.2601928710941;640.0;345199;629.0;1199.0;Calculated values ==>;1566720345.111;351.96000000000004;341.06000000000006;297.16;297.16;295.16;277.36;273.8482719121499;276.66;276.76000000000005;278.56;277.66;340.06000000000006;296.66;278.66;279.86;299.36;291.66;299.86;327.56;277.16;276.66;336.06;337.16;276.56;241.2770596917726;264.4750485637546;273.8482719121499;296.36;6300000.0;3550000.0;3600000.0;1340000.0;3600000.0;2750000.0;6300000.0;0.0;0.0;0.07533333333333332;0.014333333333333333;0.0015;0.0015;3.0162103711628214;12378.6923828125;4325.86279296875;903.2601928710941;20847.8828125;505944.18552655785;491309.3350901766;270526.37989348604;270526.37989348604;260748.4424808321;430477.46260093397;434376.6058122323;454266.14472312725;473954.89273139124;522429.4254969908;475893.808871977;454393.4055857452;455911.71313070867;467800.68358461093;458355.6712287806;411130.8991429569;471524.1307074465;435265.9143433108;434376.6058122323;263844.3676079864;268448.3696465944;472884.4304738556;201538.63337544687;270526.37989348604;273.78151041181053;2459218.5441265716;993906.103824832;130553.14514438502;1013353.5200940877;0;98;99;2;29;43;37;10;74;74;839657024189.9032;323262783555.0005;637283152815.4805;19038.805854858587;3889.2897584105244;-0.0;245.77533887811938;2943437.580035269;571328.4557983858;0.0;612991.2696115467;1.3161127866779136;0.13150891670071918
3906;2019-08-25 10:06:45.122;775;673;241;240;222;37;36;33;36;45;671;236;39;68;262;185;266;537;241;43;36;35;628;351;356;135;356;278;630;-3.0;-1.0;413.0;65.0;2.0;7;36;100;1;0;0;1;0;0;0;1;0;0;0;0;20342.341796875;12369.642578125;3385.90966796875;893.4557495117191;637.0;345200;627.0;1197.0;Calculated values ==>;1566720405.122;350.66;340.46000000000004;297.26000000000005;297.16;295.36;276.86;273.4187578820637;276.76000000000005;276.46000000000004;276.76000000000005;277.66;340.26;296.76000000000005;277.06;279.96000000000004;299.36;291.66;299.76000000000005;326.86;277.46000000000004;276.76000000000005;335.86;336.86;276.66;241.49495122638035;264.86050150153983;273.4187578820637;297.26000000000005;6280000.0;3510000.0;3560000.0;1350000.0;3560000.0;2780000.0;6300000.0;0.0;0.0;0.06883333333333333;0.010833333333333334;0.0003333333333333333;0.0003333333333333333;3.0116734798807934;12369.642578125;3385.90966796875;893.4557495117191;20342.341796875;504425.5116138131;490475.31017943664;397622.8319852451;270526.37989348604;261618.38146121052;430735.4089219946;435522.2255508693;451424.8803584727;473825.7953575257;522393.6968873822;475625.51491902105;451816.1184125153;455539.81900768477;468361.03954115114;458993.52294359874;411538.11230288196;470425.70031134767;436735.5502733607;435522.2255508693;263007.33956846996;267192.67376467976;472851.2559263234;200524.27039290985;397622.8319852451;273.36678201900855;2459561.858927357;994112.3777591807;130568.12052220044;1013417.7966463823;0;98;99;2;29;43;37;10;74;74;839871863569.6096;323343498349.8902;637449083230.2537;17270.32531929624;2950.209009945314;-0.0;12.633131188541398;2943740.211600257;571385.4620706118;0.0;612993.4234102516;1.2152776589314311;0.12408887590612068
3907;2019-08-25 10:07:45.122;765;669;240;239;222;35;37;28;40;44;675;237;38;62;261;186;266;545;239;45;37;35;637;348;353;135;353;276;638;229.0;-1.0;158.0;52.0;15.0;1;35;100;1;0;0;1;0;0;0;1;0;0;0;0;20504.880859375;12522.7314453125;3306.8818359375;870.6669921875;635.0;345201;625.0;1198.0;Calculated values ==>;1566720465.122;349.66;340.06000000000006;297.16;297.06;295.36;276.66;273.0942459734351;276.86;275.96000000000004;277.16;277.56;340.66;296.86;276.96000000000004;279.36;299.26000000000005;291.76000000000005;299.76000000000005;327.66;277.66;276.86;335.66;336.66;276.66;241.49495122638035;264.60387354146746;273.0942459734351;297.06;6370000.0;3479999.9999999995;3529999.9999999995;1350000.0;3529999.9999999995;2760000.0;6380000.0;0.03816666666666667;0.0;0.026333333333333334;0.008666666666666666;0.0025;0.04066666666666667;3.014518442350317;12522.7314453125;3306.8818359375;870.6669921875;20504.880859375;502282.9024941153;489077.7824193274;269635.4770420577;269100.1284916305;261073.97928264964;430925.7729439634;436406.3498978379;452297.24279538274;473728.41363301896;522969.30548192497;475994.0636137069;452038.2536437739;455113.6716874928;468651.46095876646;459602.28324466385;407682.9925400651;470647.4031192204;437767.7464379776;436406.3498978379;262170.3306944222;266355.56789118156;472851.2559263234;199760.04490992695;204055.66573772187;273.05333661082216;2459902.2524494925;994319.814209376;130582.82154504793;1013473.5699089149;0;98;99;2;29;43;37;10;74;74;840084563569.6096;323424498349.8902;637615283230.2537;6650.146210983669;2366.790495475436;-0.0;9448.927822511387;2943939.5488630095;571429.7703998237;0.0;613072.2697515325;1.1057218338030668;0.056810345723177905
3908;2019-08-25 10:08:45.112;762;667;241;241;222;33;38;25;53;43;676;237;49;58;261;186;266;566;236;46;38;36;654;344;349;136;349;272;656;-2.0;-1.0;269.0;89.0;14.0;1;35;100;1;0;0;1;0;0;0;1;0;0;0;0;21267.025390625;12877.6259765625;3442.66235351562;852.761474609375;634.0;345202;624.0;1198.0;Calculated values ==>;1566720525.112;349.36;339.86;297.26000000000005;297.26000000000005;295.36;276.46000000000004;272.6583383277491;276.96000000000004;275.66;278.46000000000004;277.46000000000004;340.76;296.86;278.06;278.96000000000004;299.26000000000005;291.76000000000005;299.76000000000005;329.76000000000005;277.76000000000005;276.96000000000004;335.56;336.56;276.76000000000005;241.71165711629368;264.08650396036035;272.6583383277491;296.76000000000005;6540000.000000001;3440000.0;3490000.0;1360000.0;3490000.0;2720000.0;6559999.999999999;0.0;0.0;0.04483333333333333;0.014833333333333334;0.0023333333333333335;0.0023333333333333335;3.0146826511776874;12877.6259765625;3442.66235351562;852.761474609375;21267.025390625;500298.43305805576;486879.6133225546;268392.7376331409;268392.7376331409;259947.72887536368;431175.4696738307;437504.37566759763;454646.90861390857;473501.42000396166;523394.329825699;476500.6850758661;454140.1830550063;455277.79300776747;469205.79853751947;460228.79614011437;398742.2639160584;471657.762138539;438837.36865475413;437504.37566759763;261751.83340796042;265937.0223246507;472818.15071447083;198632.6535704956;268392.7376331409;272.591092005306;2460250.2936517615;994531.4485763178;130597.18105528955;1013529.8067361356;0;98;99;2;29;43;37;10;74;74;840295128469.6431;323505784799.90314;637779655830.2798;11477.972434446347;4067.0848743022993;-0.0;394.59382208039915;2944090.5913404697;571483.3770919756;0.0;613154.285427026;0.9281782392827055;0.1005971094679744
3909;2019-08-25 10:09:45.123;769;667;241;241;220;31;39;22;61;42;675;238;58;58;261;186;266;587;237;47;39;37;670;343;347;136;347;269;672;-3.0;0.0;868.0;0.0;12.0;1;33;100;1;0;0;1;0;0;0;1;0;0;0;0;21804.84765625;13223.798828125;3593.77368164062;837.114379882812;635.0;345203;625.0;1199.0;Calculated values ==>;1566720585.123;350.06000000000006;339.86;297.26000000000005;297.26000000000005;295.16;276.26000000000005;272.5487779782249;277.06;275.36;279.26000000000005;277.36;340.66;296.96000000000004;278.96000000000004;278.96000000000004;299.26000000000005;291.76000000000005;299.76000000000005;331.86;277.86;277.06;335.66;336.66;276.86;241.71165711629368;263.6948088759802;272.5487779782249;296.86;6700000.0;3429999.9999999995;3470000.0000000005;1360000.0;3470000.0000000005;2690000.0;6720000.0;0.0;0.0;0.14466666666666667;0.0;0.002;0.002;3.017034734873147;13223.798828125;3593.77368164062;837.114379882812;21804.84765625;499745.1318272406;485150.6544063441;267043.16155530827;267043.16155530827;258267.7012503985;431237.1583312671;438127.3775264764;456151.60580436233;473403.85947104497;523532.0459457583;476991.1870085672;455777.18079776154;455777.18079776154;469481.5121764388;460384.55026300723;281674.87183594605;472970.294099107;439445.40114443505;438127.3775264764;262170.3306944222;266355.56789118156;472915.8103579757;198536.37464166994;267043.16155530827;272.5487779782249;2460609.291730912;994749.0003265697;130611.26593581251;1013588.4544531257;0;98;99;2;29;43;37;10;74;74;840503966749.3577;323587399759.7916;637941985585.058;37268.3367748695;0.0;-0.0;342.16843194233627;2944496.8850568533;571517.2756794838;0.0;613160.4262380768;2.1303411066929883;0.18308744187117443
3910;2019-08-25 10:10:45.104;783;669;238;239;219;31;41;21;64;40;671;238;62;61;261;185;266;603;239;49;41;38;686;342;347;136;347;266;688;136.0;-1.0;940.0;0.0;13.0;1;32;100;1;0;0;1;0;0;0;1;0;0;0;0;22236.85546875;13468.42578125;3703.38159179688;815.841796875;637.0;345204;627.0;1199.0;Calculated values ==>;1566720645.104;351.46000000000004;340.06000000000006;296.96000000000004;297.06;295.06;276.26000000000005;272.43898195401505;277.26000000000005;275.26000000000005;279.56;277.16;340.26;296.96000000000004;279.36;279.26000000000005;299.26000000000005;291.66;299.76000000000005;333.46000000000004;278.06;277.26000000000005;335.86;336.86;276.96000000000004;241.71165711629368;263.299902668528;272.43898195401505;297.06;6859999.999999999;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;2660000.0;6880000.0;0.02266666666666667;0.0;0.15666666666666668;0.0;0.0021666666666666666;0.024833333333333336;3.0167055157703193;13468.42578125;3703.38159179688;815.841796875;22236.85546875;500161.2413553886;483695.3771666577;264568.8493602236;264993.35775222204;257090.0640840766;431298.55289687274;438459.08401584125;457015.24715422577;473208.68934220774;523361.34226840705;477366.9914770722;456768.14427255985;456644.4447987977;469481.5121764388;460407.5333990476;278906.4936074801;473528.34242466086;439771.3329846815;438459.08401584125;263007.33956846996;267192.67376467976;473013.45329280203;198269.91359554144;204054.38450118486;272.43898195401505;2460976.189703591;994971.3650945188;130625.03620869361;1013649.24482421;0;98;99;2;29;43;37;10;74;74;840712100819.9996;323668973920.0432;638102434760.5529;40536.76892419388;0.0;-0.0;5821.050037947301;2945145.0556206494;571517.2756794838;0.0;613211.7701281022;2.5772027530789625;0.1950054729138643
3911;2019-08-25 10:11:45.124;802;674;233;233;214;32;43;21;65;39;666;239;64;64;262;186;266;614;240;51;43;39;692;344;349;138;348;266;694;150.0;0.0;1889.0;90.0;3.0;1;36;100;1;0;0;1;0;0;0;1;0;0;0;0;21865.8671875;13606.7509765625;3732.0712890625;841.1849975585941;641.0;345205;630.0;1199.0;Calculated values ==>;1566720705.124;353.36;340.56000000000006;296.46000000000004;296.46000000000004;294.56;276.36;272.6583383277491;277.46000000000004;275.26000000000005;279.66;277.06;339.76;297.06;279.56;279.56;299.36;291.76000000000005;299.76000000000005;334.56;278.26000000000005;277.46000000000004;336.16;337.26;277.06;242.14157278889297;263.299902668528;272.6583383277491;297.16;6920000.0;3440000.0;3490000.0;1380000.0;3479999.9999999995;2660000.0;6940000.000000001;0.025;0.0;0.31483333333333335;0.015000000000000001;0.0005;0.025500000000000002;3.016044972655295;13606.7509765625;3732.0712890625;841.1849975585941;21865.8671875;502205.1289044046;483782.8468935661;262144.14541381155;262144.14541381155;255006.1981333865;431175.4696738307;438340.34626771254;457138.6516267367;472850.0741107318;522847.20763529604;477478.9825332786;457015.24715422577;457015.24715422577;469469.87643704296;460228.79614011437;278060.3998837884;474543.4820579878;439658.45787652844;438340.34626771254;264262.8888514036;268866.9448851554;472850.0741107318;198802.51660615116;200044.50932786998;272.6583383277491;2461343.8348998395;995197.0667762532;130638.84936816171;1013711.2275855666;0;98;99;2;29;43;37;10;74;74;840920970419.9332;323751201320.0171;638262087960.5021;81332.82650898102;4110.713362568709;-0.0;6076.543841965986;2946160.9741089237;571551.5430428092;0.0;613310.9497926085;5.034106003843761;0.4324442155654012
3912;2019-08-25 10:12:48.114;820;680;227;227;210;34;30;23;66;38;661;240;65;69;262;187;266;623;249;53;31;39;687;349;353;143;353;269;689;-1.0;-1.0;1675.0;191.0;0.0;0;59;100;1;0;0;1;0;0;0;1;0;0;0;0;21063.07421875;13515.021484375;3646.36669921875;988.032592773438;645.0;345206;634.0;1196.0;Calculated values ==>;1566720768.114;355.16;341.16;295.86;295.86;294.16;276.56;273.20264511476705;276.16;275.46000000000004;279.76000000000005;276.96000000000004;339.26;297.16;279.66;280.06;299.36;291.86;299.76000000000005;335.46000000000004;278.46000000000004;276.26000000000005;336.56;337.66;277.06;243.1966462407574;263.6948088759802;273.20264511476705;298.06;6870000.0;3490000.0;3529999.9999999995;1430000.0;3529999.9999999995;2690000.0;6890000.000000001;0.0;0.0;0.2791666666666667;0.03183333333333333;0.0;0.0;3.007836889813398;13515.021484375;3646.36669921875;988.032592773438;21063.07421875;505092.5237404171;485220.424704091;260064.2302147662;260064.2302147662;253806.25724083048;430862.6128555636;435192.50325232843;456773.58885773347;472095.1348084983;522089.5772371403;477216.1033304655;456649.39548440085;457145.56807780295;468778.68743058434;459579.16196155606;278759.8810113135;476563.258915423;439103.6918358816;435367.2694147528;265937.0223246507;270541.29595472733;472193.81962526246;200138.6313689196;200044.50932786998;273.20264511476705;2461719.4035136714;995434.3446161939;130654.85248149955;1013775.7786701432;0;98;99;2;29;43;37;10;74;74;841142065319.9667;323839702270.0305;638430586210.5276;71643.92563229387;8660.423492826914;-0.0;0.0;2947499.308222651;571663.2727526207;0.0;613364.1111115895;4.424623249116968;0.44911577563332833
3913;2019-08-25 10:13:45.125;830;685;226;225;207;39;26;26;68;37;656;241;66;75;262;188;266;627;257;52;26;39;692;352;357;147;357;277;694;-1.0;-1.0;1758.0;172.0;3.0;0;98;100;1;0;0;1;0;0;0;1;0;0;0;0;20815.20703125;13628.7177734375;3614.8623046875;1225.96411132812;649.0;345207;637.0;1197.0;Calculated values ==>;1566720825.125;356.16;341.66;295.76000000000005;295.66;293.86;277.06;273.5264737036516;275.76000000000005;275.76000000000005;279.96000000000004;276.86;338.76;297.26000000000005;279.76000000000005;280.66;299.36;291.96000000000004;299.76000000000005;335.86;278.36;275.76000000000005;336.86;338.06000000000006;277.06;244.02132995426717;264.73235714968143;273.5264737036516;298.86;6920000.0;3520000.0000000005;3570000.0000000005;1470000.0;3570000.0000000005;2770000.0;6940000.000000001;0.0;0.0;0.293;0.028666666666666667;0.0005;0.0005;3.0096867846173807;13628.7177734375;3614.8623046875;1225.96411132812;20815.20703125;505992.88126140425;485420.4511576617;259415.7776469777;259036.2583858814;252561.54186620866;430671.36484660726;433499.7890287786;455706.1453028069;471466.26734783495;520920.2694850051;476322.10342524503;455453.16761822085;456588.13183887437;468221.32719875296;459240.5680534269;278060.3998837884;476593.7685074994;438038.4151603797;433499.7890287786;267192.67376467976;272215.72791638016;471664.89969118324;200938.17458989224;259415.7776469777;273.5264737036516;2462051.003887131;995649.2740212773;130672.38333787676;1013833.2744932191;0;98;99;2;29;43;37;10;74;74;841344454369.6755;323922368219.9116;638586226240.3037;74647.015418884;7760.832786237008;-0.0;87.04200569090047;2948657.668337689;571793.2994526734;0.0;613364.8003271144;4.466536334877172;0.460233063480866
3914;2019-08-25 10:14:45.085;834;690;230;229;207;44;28;28;69;37;654;242;68;81;263;190;266;634;256;33;28;38;695;357;361;151;361;285;697;-2.0;-1.0;1673.0;210.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;0;0;20858.87109375;13627.595703125;3650.71899414062;1252.11755371094;652.0;345208;640.0;1196.0;Calculated values ==>;1566720885.085;356.56000000000006;342.16;296.16;296.06;293.86;277.56;274.0616903277293;275.96000000000004;275.96000000000004;280.06;276.86;338.56000000000006;297.36;279.96000000000004;281.26000000000005;299.46000000000004;292.16;299.76000000000005;336.56;276.46000000000004;275.96000000000004;337.16;338.36;276.96000000000004;244.82967444194236;265.74818594083865;274.0616903277293;298.76000000000005;6950000.0;3570000.0000000005;3610000.0;1510000.0;3610000.0;2850000.0;6970000.0;0.0;0.0;0.2788333333333333;0.035;0.0;0.0;3.006672259139239;13627.595703125;3650.71899414062;1252.11755371094;20858.87109375;506265.8341309437;485838.2577181668;260794.2259271652;260407.28771136905;252443.8833161264;430346.717906069;432857.16687699256;454492.2372360504;470932.52360766055;520054.7368620909;475418.5841317841;454363.33177901705;456029.84095342417;467788.9545893743;458718.309999043;277664.8393182241;477333.0813052911;433769.5290198815;432857.16687699256;268448.3696465944;273471.60554148915;471032.48495411786;202245.6310277748;259415.7776469777;274.06169032772937;2462398.0563490703;995876.258543096;130693.02025131152;1013893.7806397406;0;98;99;2;29;43;37;10;74;74;841559710769.8125;324011708619.96844;638754713840.4109;70334.76203107418;9407.539887422006;-0.0;0.0;2949865.0443628873;571936.2738451967;0.0;613365.5251935956;4.303315801729004;0.45211118115283966
3915;2019-08-25 10:15:45.136;833;693;235;234;212;49;31;30;70;36;652;243;69;87;262;192;266;639;260;34;31;37;694;367;372;146;372;281;693;-1.0;-1.0;1694.0;241.0;9.0;0;0;1;1;0;1;1;0;0;0;1;0;1;0;0;31681.587890625;23948.02734375;3617.56274414062;2129.06762695312;655.0;345209;643.0;1199.0;Calculated values ==>;1566720945.136;356.46000000000004;342.46000000000004;296.66;296.56;294.36;278.06;275.1157276137837;276.26000000000005;276.16;280.16;276.76000000000005;338.36;297.46000000000004;280.06;281.86;299.36;292.36;299.76000000000005;337.06;276.56;276.26000000000005;337.46000000000004;338.66;276.86;243.81672145450628;265.2429198363724;275.1157276137837;299.16;6940000.000000001;3670000.0000000005;3720000.0000000005;1460000.0;3720000.0000000005;2810000.0;6930000.0;0.0;0.0;0.2823333333333334;0.04016666666666667;0.0015;0.0015;3.0137110981268442;23948.02734375;3617.56274414062;2129.06762695312;31681.587890625;506219.49828512064;486708.28344987164;263009.3643908131;262604.39908195473;254341.32649148052;429675.2189834977;430558.8835129871;455293.32519833976;471499.95120613376;520176.1888662689;476043.0258665138;455165.8459305233;457443.4627582345;466094.8879903554;457384.9394250161;277794.840034938;478577.49301119236;431139.6091402235;430558.8835129871;269704.110367413;274727.5295995403;471599.1411268027;204853.84337166024;263009.3643908131;275.1157276137837;2462836.265667981;996189.6548951895;130721.220744489;1013954.4011377674;0;98;100;2;29;43;37;10;74;75;841779797684.3721;324100884354.79;638924658170.0708;70707.4137023992;10714.269459831556;-0.0;251.324278683261;2951041.394873724;572104.0981189042;0.0;613367.621342794;2.750427643423799;0.2957126268481394
3916;2019-08-25 10:16:45.106;825;702;237;236;221;63;38;37;50;37;616;244;53;77;260;191;266;643;259;38;38;36;689;374;379;140;379;277;687;-1.0;-1.0;1705.0;149.0;0.0;71;0;1;1;0;1;1;0;0;0;1;0;1;0;0;33685.33984375;23336.5078125;5895.29736328125;2106.79223632812;663.0;345210;649.0;1199.0;Calculated values ==>;1566721005.106;355.66;343.36;296.86;296.76000000000005;295.26000000000005;279.46000000000004;275.84098080016133;276.96000000000004;276.86;278.16;276.86;334.76000000000005;297.56;278.46000000000004;280.86;299.16;292.26000000000005;299.76000000000005;337.46000000000004;276.96000000000004;276.96000000000004;338.06000000000006;339.46000000000004;276.76000000000005;242.56692532238324;264.73235714968143;275.84098080016133;299.06;6890000.000000001;3740000.0;3790000.0;1400000.0;3790000.0;2770000.0;6870000.0;0.0;0.0;0.2841666666666667;0.024833333333333332;0.0;0.0;3.012362222677447;23336.5078125;5895.29736328125;2106.79223632812;33685.33984375;505586.68800415413;488654.88027474214;264213.04196320585;263794.53738790366;257882.4784411298;429187.4505931623;430049.277343622;453412.8793078883;472391.7460337592;516763.7633786162;476662.97926857404;453797.7280035201;456839.1663166335;464814.71016332443;456095.86808110506;278473.62072977563;479884.8656499643;430049.277343622;430049.277343622;272215.72791638016;278076.8904731985;472293.48310962116;206642.8499103936;263009.3643908131;275.83798220745285;2463380.717703828;996583.4956694496;130756.50192728374;1014033.6353351165;0;98;100;2;29;43;37;10;74;75;842004985034.4795;324186641454.8309;639091974470.1506;70123.8166871214;6596.990724447484;-0.0;0.0;2952214.4016640694;572248.2864902578;0.0;613369.7146645996;2.44812511557788;0.25240901842211216
3917;2019-08-25 10:17:45.127;823;714;246;245;226;63;39;44;0;41;611;247;7;59;260;184;266;651;254;41;40;39;688;371;376;136;376;273;686;-3.0;0.0;1364.0;142.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;35097.19140625;23328.85546875;6998.4189453125;2120.81689453125;671.0;345211;656.0;1203.0;Calculated values ==>;1566721065.127;355.46000000000004;344.56000000000006;297.76000000000005;297.66;295.76000000000005;279.46000000000004;275.5313989812953;277.06;277.56;273.16;277.26000000000005;334.26000000000005;297.86;273.86;279.06;299.16;291.56;299.76000000000005;338.26;277.26000000000005;277.16;338.76;340.26;277.06;241.71165711629368;264.2163659402789;275.5313989812953;298.56;6880000.0;3710000.0;3760000.0;1360000.0;3760000.0;2730000.0;6859999.999999999;0.0;0.0;0.22733333333333333;0.023666666666666666;0.0;0.0;3.021047407348125;23328.85546875;6998.4189453125;2120.81689453125;35097.19140625;505406.7505331133;490489.426777101;268237.1267803038;267779.33050553687;259838.54015845468;429398.2889081932;431048.8398240957;447580.73330594384;473306.2826088756;516583.1903389668;477504.1365265163;448514.082397922;455236.62953312014;465252.019055573;455600.56176403566;278615.6193617731;481214.51025809173;431435.5710675001;431242.5398989402;275146.1813398168;281426.5920051367;473111.07959547755;205858.45884722157;263009.3643908131;275.5243796488103;2463954.1060813637;996972.5098050548;130791.7443339871;1014141.120577957;0;98;100;2;29;43;37;10;74;75;842231564310.0339;324269470435.03357;639257032220.5546;54951.530393616194;6324.978691042058;-0.0;0.0;2953257.0610287227;572356.0072580613;0.0;613369.7146645996;1.8884472587892838;0.1943376956023955
3918;2019-08-25 10:18:45.098;821;721;251;250;231;55;41;45;-17;43;625;248;-15;34;260;185;266;656;249;45;42;43;678;367;371;135;371;268;675;-2.0;-1.0;1146.0;98.0;0.0;98;0;1;1;0;1;1;0;0;0;1;0;1;0;0;35419.39453125;23084.037109375;6912.65576171875;2069.07275390625;676.0;345212;662.0;1202.0;Calculated values ==>;1566721125.098;355.26;345.26;298.26000000000005;298.16;296.26000000000005;278.66;275.1157276137837;277.26000000000005;277.66;271.46000000000004;277.46000000000004;335.66;297.96000000000004;271.66;276.56;299.16;291.66;299.76000000000005;338.76;277.66;277.36;339.36;340.76;277.46000000000004;241.49495122638035;263.56353331371673;275.1157276137837;298.06;6780000.0;3670000.0000000005;3710000.0;1350000.0;3710000.0;2680000.0;6750000.0;0.0;0.0;0.191;0.01633333333333333;0.0;0.0;3.0176785464097438;23084.037109375;6912.65576171875;2069.07275390625;35419.39453125;506025.2230899017;492603.3633053531;271647.39868668653;271133.6789190441;262477.6582561381;429675.2189834977;432727.05303922435;446254.60706498486;473631.01605711324;518455.560044128;478237.8421709701;446523.15273872664;452919.762561323;465975.3071618649;456405.4287182841;280176.75634804886;483197.1527918402;433470.5676684979;432913.8003328046;277658.20189090865;283520.3318566784;473631.01605711324;204841.48948489994;263009.3643908131;275.1157276137837;2464541.460271942;997359.0969687724;130826.64320508746;1014256.9901697133;0;98;100;2;29;43;37;10;74;75;842455555994.8701;324350731139.9741;639419253775.4359;46109.905457796216;4390.228934012816;-0.0;0.0;2954098.8326071966;572445.2574963963;0.0;613369.7146645996;1.5748925187813612;0.15670974057234366
3919;2019-08-25 10:19:45.108;818;724;249;248;230;48;43;43;-3;44;641;248;-6;20;260;188;266;653;241;42;43;47;673;364;369;132;369;261;671;-3.0;-1.0;889.0;17.0;0.0;98;0;0;1;0;1;1;0;0;0;1;0;1;0;0;35244.1953125;22769.482421875;6827.6259765625;2022.3425292968802;679.0;345213;665.0;1201.0;Calculated values ==>;1566721185.108;354.96000000000004;345.56000000000006;298.06;297.96000000000004;296.16;277.96000000000004;274.8017692304317;277.46000000000004;277.46000000000004;272.86;277.56;337.26;297.96000000000004;272.56;275.16;299.16;291.96000000000004;299.76000000000005;338.46000000000004;277.36;277.46000000000004;339.66;341.06000000000006;277.86;240.83765695389522;262.63441904999945;274.8017692304317;297.26000000000005;6730000.0;3640000.0;3690000.0;1320000.0;3690000.0;2610000.0;6709999.999999999;0.0;0.0;0.14816666666666667;0.0028333333333333335;0.0;0.0;3.0146518245657252;22769.482421875;6827.6259765625;2022.3425292968802;35244.1953125;506068.105687371;493426.82217503845;271011.87799553183;270502.23976979795;262314.28009471187;429879.7862731237;433601.82819372;449415.73276210966;474115.52784487547;520684.5369589096;479099.7353659317;449026.7350575672;452359.39412714314;466262.7106217463;457315.95501684735;281079.89223479654;483196.3966352572;433417.75616050424;433601.82819372;278914.2836208781;284776.6418597092;474406.3234124935;204067.68621633065;263009.3643908131;274.8017692304317;2465130.421664421;997741.2733169158;130860.74401496329;1014371.5116012387;0;98;100;2;29;43;37;10;74;75;842677592994.8348;324430844489.96136;639577980225.4106;36352.40222986626;765.9594720557948;-0.0;0.0;2954786.1330354675;572488.2328944795;0.0;613369.7146645996;1.1739091164724944;0.10592615085771513
3920;2019-08-25 10:20:45.119;816;724;248;247;228;45;42;41;8;44;652;248;4;19;260;190;266;653;243;41;42;48;674;363;367;130;367;251;672;-2.0;-1.0;850.0;74.0;0.0;98;0;0;1;0;1;1;0;0;0;1;0;1;0;0;35126.5;22738.009765625;6914.5439453125;1973.49401855469;680.0;345214;667.0;1202.0;Calculated values ==>;1566721245.119;354.76;345.56000000000006;297.96000000000004;297.86;295.96000000000004;277.66;274.69669130483857;277.36;277.26000000000005;273.96000000000004;277.56;338.36;297.96000000000004;273.56;275.06;299.16;292.16;299.76000000000005;338.46000000000004;277.26000000000005;277.36;339.86;341.16;277.96000000000004;240.39332010688793;261.27494424493943;274.69669130483857;297.46000000000004;6740000.000000001;3629999.9999999995;3670000.0000000005;1300000.0;3670000.0000000005;2510000.0;6720000.0;0.0;0.0;0.14166666666666666;0.012333333333333333;0.0;0.0;3.0169894015635883;22738.009765625;6914.5439453125;1973.49401855469;35126.5;505713.0907443048;493326.85714306735;270407.4613175726;269907.80704967247;261430.32337485;429947.3805835815;433916.0690215914;452593.89888176124;474372.5853179056;522625.2912129298;480316.329212506;452094.8607899143;453957.3546319885;466549.03878759366;457755.4332411191;280891.09573669004;483085.16088169994;433733.48194404994;433916.0690215914;279751.69817897916;285195.4229665811;474759.1401246877;203832.90239443863;263009.3643908131;274.69669130483857;2465716.951635341;998120.5719432953;130894.04875756682;1014486.0506787463;0;98;100;2;29;43;37;10;74;75;842898433474.533;324509458899.85394;639731608385.2007;35241.14116903737;3341.423598673072;-0.0;0.0;2955382.8552753343;572522.4673618574;0.0;613369.7146645996;1.2199616309227;0.1186536978739861
3921;2019-08-25 10:21:45.139;814;722;250;249;225;39;37;38;13;44;660;250;11;34;260;189;266;645;245;34;38;49;664;351;356;133;356;267;665;-1.0;-1.0;8.0;77.0;0.0;81;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24629.88671875;13073.1787109375;6246.23681640625;1255.82263183594;678.0;345215;667.0;1204.0;Calculated values ==>;1566721305.139;354.56000000000006;345.36;298.16;298.06;295.66;277.06;273.4187578820637;276.86;276.96000000000004;274.46000000000004;277.56;339.16;298.16;274.26000000000005;276.56;299.16;292.06;299.76000000000005;337.66;276.56;276.96000000000004;339.86;340.96000000000004;278.06;241.05796691057077;263.43189868330234;273.4187578820637;297.66;6640000.000000001;3510000.0;3560000.0;1330000.0;3560000.0;2670000.0;6650000.0;0.0;0.0;0.0013333333333333333;0.012833333333333334;0.0;0.0;3.0223548369022097;13073.1787109375;6246.23681640625;1255.82263183594;24629.88671875;506334.0132449301;493745.8500908005;272155.3253664952;271618.86549420183;260630.23300279753;430735.4089219946;435696.9057630792;450399.11328687094;473986.6944556456;522148.8486206124;478584.90659347654;450139.6401536744;453092.67920619925;468105.1125513974;459533.28600944486;391538.21996526304;482680.0746785147;435171.47162705613;435871.12834967964;279751.69817897916;284357.86631585273;474471.99884926213;201096.42013125206;263009.3643908131;273.4187578820637;2466215.087514469;998419.097989362;130920.96869996889;1014595.7604094502;0;98;100;2;29;43;37;10;74;75;843115405774.464;324588385199.82886;639887060185.1512;332.4035908741585;3508.31992688113;-0.0;0.0;2955679.400296975;572579.567584951;0.0;613369.7146645996;0.18666726907565542;0.03302640273538588
3922;2019-08-25 10:22:45.120;808;715;254;253;225;32;35;29;17;43;669;252;16;38;260;186;266;638;240;34;35;50;661;346;351;137;351;267;662;121.0;-1.0;321.0;82.0;0.0;30;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23734.61328125;12962.2451171875;4436.89453125;1234.25854492188;674.0;345216;663.0;1204.0;Calculated values ==>;1566721365.12;353.96000000000004;344.66;298.56;298.46000000000004;295.66;276.36;272.8767566201714;276.66;276.06;274.86;277.46000000000004;340.06000000000006;298.36;274.76000000000005;276.96000000000004;299.16;291.76000000000005;299.76000000000005;336.96000000000004;276.56;276.66;339.46000000000004;340.56000000000006;278.16;241.92719264551067;263.43189868330234;272.8767566201714;297.16;6609999.999999999;3460000.0;3510000.0;1370000.0;3510000.0;2670000.0;6620000.0;0.020166666666666666;0.0;0.0535;0.013666666666666666;0.0;0.020166666666666666;3.023043765322334;12962.2451171875;4436.89453125;1234.25854492188;23734.61328125;505805.9149806601;493067.5916957942;274783.8035525704;274190.77353575674;260810.01047602313;431051.2098666511;436532.23248102295;450916.47121790034;473371.616014766;523075.2110665251;478808.1471427836;450787.3282578322;453599.6757699563;468802.25513630296;459916.24342206895;393952.14228059776;481978.70814625954;436360.98980129673;436532.23248102295;278076.8904731985;282682.81946839223;474055.1135888039;199440.81316130378;199440.81316130378;272.8767566201714;2466617.9973855685;998635.9911498126;130941.71280537585;1014684.7583123381;0;98;100;2;29;43;37;10;74;75;843327438609.2751;324669359549.7568;640047209455.0087;13453.947706027915;3753.0621058425018;-0.0;4781.343622947669;2955794.250177031;572640.0599398561;0.0;613409.5465773208;1.180050638463485;0.09865898322602305
3923;2019-08-25 10:23:45.110;806;708;250;251;230;31;34;23;27;40;675;252;24;40;259;186;265;636;239;36;34;50;669;342;347;138;347;265;672;319.0;-2.0;1424.0;139.0;8.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;23130.455078125;13140.822265625;3552.984375;1221.65698242188;670.0;345217;660.0;1204.0;Calculated values ==>;1566721425.11;353.76;343.96000000000004;298.16;298.26000000000005;296.16;276.26000000000005;272.43898195401505;276.56;275.46000000000004;275.86;277.16;340.66;298.36;275.56;277.16;299.06;291.76000000000005;299.66;336.76000000000005;276.76000000000005;276.56;339.16;340.16;278.16;242.14157278889297;263.1675429290057;272.43898195401505;297.06;6690000.000000001;3420000.0000000005;3470000.0000000005;1380000.0;3470000.0000000005;2650000.0;6720000.0;0.05316666666666667;0.0;0.23733333333333334;0.023166666666666665;0.0013333333333333333;0.0545;3.0237299609042116;13140.822265625;3552.984375;1221.65698242188;23130.455078125;504825.5563942638;491066.6438993529;271428.8749368704;271951.4729101891;262251.5215773413;431298.55289687274;437291.4106938673;452550.07660853525;472947.9820155742;523852.551330824;479053.6727277235;452168.16345269367;454192.9094692754;469229.4929530001;460539.9591483717;281093.3879830778;480542.40090443625;437626.96553785674;437291.4106938673;276820.84063482966;281007.8604223974;473926.13026871055;198342.1572762991;200130.211530992;272.43898195401505;2467008.474531586;998853.4804571103;130962.17535711318;1014751.3295395134;0;98;100;2;29;43;37;10;74;75;843536803709.3085;324751845799.7699;640206782855.034;60332.01285485071;6384.362040990865;-0.0;12925.285354376703;2956409.030701302;572724.5243946706;0.0;613557.0772262817;4.4454144154977575;0.3548820025076475
3924;2019-08-25 10:24:45.131;811;705;244;246;228;30;33;21;38;38;674;250;34;42;259;186;265;642;241;38;33;50;686;342;347;137;347;261;689;203.0;-1.0;1580.0;128.0;22.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;22984.330078125;13376.8076171875;3700.97192382812;1194.07946777344;668.0;345218;658.0;1202.0;Calculated values ==>;1566721485.131;354.26;343.66;297.56;297.76000000000005;295.96000000000004;276.16;272.43898195401505;276.46000000000004;275.26000000000005;276.96000000000004;276.96000000000004;340.56000000000006;298.16;276.56;277.36;299.06;291.76000000000005;299.66;337.36;276.96000000000004;276.46000000000004;338.96000000000004;339.96000000000004;278.16;241.92719264551067;262.63441904999945;272.43898195401505;297.26000000000005;6859999.999999999;3420000.0000000005;3470000.0000000005;1370000.0;3470000.0000000005;2610000.0;6890000.000000001;0.03383333333333333;0.0;0.26333333333333336;0.021333333333333333;0.0036666666666666666;0.0375;3.0190486556160647;13376.8076171875;3700.97192382812;1194.07946777344;22984.330078125;503969.78683134174;488881.2025017757;267101.2544375182;268001.6608552626;260453.06882025176;431298.55289687274;437123.0371713693;454619.3928120343;472882.9073446267;524069.8457358136;479321.269543417;454120.2570427979;455116.8370408851;469229.4929530001;460539.9591483717;278272.52281669376;479501.9355758836;437960.9576553604;437123.0371713693;275983.5004908252;280170.41352433193;474055.1135888039;198348.4287181237;205070.92723290893;272.43898195401505;2467392.8989102854;999074.5380497618;130982.3135401454;1014811.8003328575;0;98;100;2;29;43;37;10;74;75;843745076579.8181;324834374674.97186;640364638085.4203;67484.68721139646;5881.742610574511;-0.0;8701.954122692263;2957474.5426698364;572826.7777098224;0.0;613737.3673018136;4.491518017142481;0.38209148114364494
3925;2019-08-25 10:25:45.111;821;703;237;238;221;33;30;22;46;36;670;248;42;47;260;187;265;649;241;44;30;49;690;347;352;140;352;264;693;-3.0;-1.0;1528.0;308.0;33.0;1;100;93;1;0;0;1;0;0;0;1;0;0;0;0;21514.974609375;13024.697265625;3736.56567382812;1210.69287109375;668.0;345219;657.0;1202.0;Calculated values ==>;1566721545.111;355.26;343.46000000000004;296.86;296.96000000000004;295.26000000000005;276.46000000000004;272.9856168485579;276.16;275.36;277.76000000000005;276.76000000000005;340.16;297.96000000000004;277.36;277.86;299.16;291.86;299.66;338.06000000000006;277.56;276.16;338.86;339.96000000000004;278.06;242.56692532238324;263.0348170998261;272.9856168485579;297.26000000000005;6900000.0;3470000.0000000005;3520000.0000000005;1400000.0;3520000.0000000005;2640000.0;6930000.0;0.0;0.0;0.25466666666666665;0.051333333333333335;0.0055000000000000005;0.0055000000000000005;3.0190486556160647;13024.697265625;3736.56567382812;1210.69287109375;21514.974609375;504959.89636157965;488172.44622064143;263828.8304345734;264243.5307390109;257589.36907214366;430988.63858405815;435432.7099294878;455112.38588102453;472293.48310962116;523419.2588794188;478731.4068817378;454612.8488999558;455237.00566835946;468663.3221224397;459893.22604025964;277722.997554486;480114.2680211562;437827.4432351541;435432.7099294878;275564.83829863765;280170.41352433193;473569.51334814675;199813.11550901073;263828.8304345734;272.9856168485579;2467763.602840286;999294.4772530083;131002.34662971918;1014873.759153031;0;98;100;2;29;43;37;10;74;75;843954706679.8848;324917446974.9983;640522085585.4703;65016.214188072845;14052.828422408982;-0.0;943.8213372220291;2958578.348790457;572992.8437613416;0.0;613817.7219701844;4.45209551988483;0.4625444004936411
3926;2019-08-25 10:26:45.132;831;705;231;232;211;38;79;25;53;35;665;247;50;55;260;188;265;654;238;56;78;49;705;351;356;143;356;270;707;-2.0;-1.0;1540.0;243.0;30.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21266.458984375;13677.9716796875;3809.01904296875;1226.90490722656;669.0;345220;658.0;1202.0;Calculated values ==>;1566721605.132;356.26;343.66;296.26000000000005;296.36;294.26000000000005;276.96000000000004;273.4187578820637;281.06;275.66;278.46000000000004;276.66;339.66;297.86;278.16;278.66;299.16;291.96000000000004;299.66;338.56000000000006;278.76000000000005;280.96000000000004;338.96000000000004;340.06000000000006;278.06;243.1966462407574;263.82572766246335;273.4187578820637;296.96000000000004;7050000.0;3510000.0;3560000.0;1430000.0;3560000.0;2700000.0;7070000.0;0.0;0.0;0.25666666666666665;0.0405;0.005;0.005;3.0188779902473555;13677.9716796875;3809.01904296875;1226.90490722656;21266.458984375;504977.64208648534;486992.53735485516;260644.3573101732;261027.7208927469;253420.89680285056;430735.4089219946;442673.2512403163;454983.4308131345;471798.96558121993;522420.9697246891;477877.7465309171;454605.4929423079;455234.8412542021;468105.1125513974;459398.5449976466;275908.41412321443;479279.5986203897;438934.2288957923;442514.2724581907;275983.5004908252;280589.13426710566;473179.6374401198;200844.95928694846;260644.3573101732;273.4187578820637;2468120.2395655382;999517.0773766642;131022.6670541677;1014936.6610335305;0;98;100;2;29;43;37;10;74;75;844167181019.5607;325002376689.8688;640682341655.2258;65228.87435838774;11029.554465203439;-0.0;909.3495757400875;2959664.104408196;573201.9367753696;0.0;613833.1704661839;4.1235550269986465;0.4109795924902546
