;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3927;2019-08-25 10:27:45.142;840;708;230;230;207;44;119;26;59;35;661;247;57;63;260;189;265;659;244;75;118;49;712;358;363;146;363;278;714;-2.0;-2.0;1752.0;306.0;25.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20931.896484375;13901.341796875;3795.142578125;1256.31860351562;672.0;345221;660.0;1202.0;Calculated values ==>;1566721665.142;357.16;343.96000000000004;296.16;296.16;293.86;277.56;274.1680685717883;285.06;275.76000000000005;279.06;276.66;339.26;297.86;278.86;279.46000000000004;299.16;292.06;299.66;339.06000000000006;280.66;284.96000000000004;339.16;340.36;278.06;243.81672145450628;264.86050150153983;274.1680685717883;297.56;7120000.0;3579999.9999999995;3629999.9999999995;1460000.0;3629999.9999999995;2780000.0;7140000.000000001;0.0;0.0;0.292;0.051000000000000004;0.004166666666666667;0.004166666666666667;3.018364967393473;13901.341796875;3795.142578125;1256.31860351562;20931.896484375;505579.6039452801;486696.98047149787;259906.99936948612;259906.99936948612;251801.12983323267;430280.9020939914;447491.43718633126;454394.98715434567;471400.74093632615;521357.03513697005;476877.7888912415;454139.30610915436;454904.9462215527;467118.51372002246;458421.9707624873;275164.8471381585;479252.2992099701;440545.07506360364;447339.4583441819;276820.84063482966;281845.32903042674;472787.8654963541;202702.671745489;259906.99936948612;274.1680685717883;2468471.951136549;999746.9432935343;131043.36403234214;1015000.0396083652;0;98;100;2;29;43;37;10;74;75;844382916969.5264;325089091139.855;640846769055.1997;73494.15609938613;13774.344881294122;-0.0;780.9685790612324;2960820.322332703;573408.6703864178;0.0;613847.2587984691;4.645722833691246;0.48061501585971955
3928;2019-08-25 10:28:48.097;845;711;234;233;209;53;150;30;62;35;659;248;61;71;259;191;265;663;249;97;149;48;710;367;371;143;371;286;712;-1.0;-1.0;1810.0;254.0;22.0;0;0;98;1;0;0;1;0;0;0;1;1;0;0;0;21615.208984375;13864.0;3699.54125976562;2197.39013671875;674.0;345222;662.0;1201.0;Calculated values ==>;1566721728.097;357.66;344.26;296.56;296.46000000000004;294.06;278.46000000000004;275.1157276137837;288.16;276.16;279.36;276.66;339.06000000000006;297.96000000000004;279.26000000000005;280.26000000000005;299.06;292.26000000000005;299.66;339.46000000000004;282.86;288.06;339.36;340.56000000000006;277.96000000000004;243.1966462407574;265.87368984753493;275.1157276137837;298.06;7100000.0;3670000.0000000005;3710000.0;1430000.0;3710000.0;2860000.0;7120000.0;0.0;0.0;0.3016666666666667;0.042333333333333334;0.0036666666666666666;0.0036666666666666666;3.0155112642459496;13864.0;3699.54125976562;2197.39013671875;21615.208984375;506432.28992430936;487352.7397156283;261529.5001967918;261145.42860398474;252546.90350694582;429675.2189834977;450664.2607782968;453415.42021883006;471798.96558121993;520493.8715890145;475980.80308444955;453285.3001210337;454580.83005372924;465843.5510757728;457245.4800888884;275371.71139986336;480100.61687775544;442446.99015897216;450515.6079917945;277658.20189090865;282682.81946839223;473081.1387057701;204999.276293832;261529.5001967918;275.1157276137837;2468843.9723895406;999989.7165005766;131073.56239810298;1015065.5712500933;0;98;100;2;29;43;37;10;75;75;844613961819.2463;325180061114.74475;641024302154.9846;74938.87008404109;11348.79884210538;-0.0;692.9490619150098;2962118.1836038213;573628.340874083;0.0;613860.1463658267;4.401645663500256;0.4529789894675338
3929;2019-08-25 10:29:45.123;843;714;240;239;213;62;174;36;46;36;640;249;49;83;258;192;265;665;252;118;173;45;716;372;377;138;377;292;717;-2.0;-1.0;1469.0;247.0;22.0;50;0;98;1;0;0;1;0;0;0;1;1;0;0;0;23637.65234375;13960.771484375;5534.33935546875;2247.58422851562;676.0;345223;664.0;1203.0;Calculated values ==>;1566721785.123;357.46000000000004;344.56000000000006;297.16;297.06;294.46000000000004;279.36;275.63479819532273;290.56;276.76000000000005;277.76000000000005;276.76000000000005;337.16;298.06;278.06;281.46000000000004;298.96000000000004;292.36;299.66;339.66;284.96000000000004;290.46000000000004;339.56000000000006;340.76;277.66;242.14157278889297;266.62003547228215;275.63479819532273;298.36;7159999.999999999;3720000.0000000005;3770000.0000000005;1380000.0;3770000.0000000005;2920000.0;7170000.0;0.0;0.0;0.24483333333333332;0.04116666666666667;0.0036666666666666666;0.0036666666666666666;3.020189094285292;13960.771484375;5534.33935546875;2247.58422851562;23637.65234375;505634.900946038;487271.60135815194;263595.6769024762;263200.46277428645;253711.77470214438;429328.3091220336;453139.18784349074;450240.7103613063;472556.2466753328;518007.94866094505;475330.75578785257;450643.5737663196;455120.601101321;464839.806008849;456567.5235232781;274763.39917407127;479841.6479836232;444603.5710720723;452992.9189284422;278495.58437821403;283520.3318566784;473437.2657590101;206261.88712970444;263595.6769024762;275.63479819532273;2469202.3876216426;1000210.0964199245;131108.76782980486;1015138.7061495621;0;98;100;2;29;43;37;10;75;75;844827239059.3319;325260182644.7769;641189107295.0508;59734.14855453719;10998.719753573083;-0.0;694.4565540952086;2963184.831321039;573805.3394290758;0.0;613871.1350037004;3.285118272488156;0.348564616434716
3930;2019-08-25 10:30:45.134;837;722;252;252;216;62;191;41;28;39;646;251;29;66;258;189;265;672;251;110;190;42;783;374;379;134;379;272;781;-2.0;-2.0;1509.0;296.0;30.0;96;0;1;1;1;0;1;0;0;0;1;1;0;0;0;38674.125;26085.3125;8243.3720703125;2102.51538085938;685.0;345224;669.0;1202.0;Calculated values ==>;1566721845.134;356.86;345.36;298.36;298.36;294.76000000000005;279.36;275.84098080016133;292.26000000000005;277.26000000000005;275.96000000000004;277.06;337.76;298.26000000000005;276.06;279.76000000000005;298.96000000000004;292.06;299.66;340.36;284.16;292.16;340.06000000000006;341.66;277.36;241.2770596917726;264.08650396036035;275.84098080016133;298.26000000000005;7830000.0;3740000.0;3790000.0;1340000.0;3790000.0;2720000.0;7809999.999999999;0.0;0.0;0.2515;0.04933333333333333;0.005;0.005;3.0161241534643333;26085.3125;8243.3720703125;2102.51538085938;38674.125;498768.1743464118;481640.96840614243;264732.56612936564;264732.56612936564;252415.95317511066;429187.4505931623;455262.41705411824;451448.68046149536;473371.24222306634;520295.23332429555;478078.8665141253;451578.09266945586;456281.56124963466;464546.9278258777;455811.5958530647;269631.5357825247;473507.2839343018;442905.3222698972;455118.54603690724;280589.13426710566;287289.4124756198;473663.1379967309;206698.61465724237;264732.56612936564;275.84098080016133;2469721.747632743;1000543.8749688481;131145.025305963;1015253.5414610243;0;99;100;2;29;43;37;10;75;75;845054080639.9231;325341797604.9896;641358338315.4918;61554.64154976963;13170.249818081435;-0.0;951.929899537708;2964195.7565435274;574006.7844341793;0.0;613884.8574061624;2.0772530514728342;0.22305526200445816
3931;2019-08-25 10:31:45.144;857;742;244;242;222;66;206;46;39;43;660;252;37;51;258;188;265;680;253;122;205;40;744;378;383;141;383;268;742;-1.0;-1.0;1390.0;267.0;27.0;98;0;1;1;1;0;1;0;0;0;1;1;0;0;0;36863.05078125;24971.2890625;7772.74755859375;2020.23291015625;698.0;345225;681.0;1205.0;Calculated values ==>;1566721905.144;358.86;347.36;297.56;297.36;295.36;279.76000000000005;276.25090830309495;293.76000000000005;277.76000000000005;277.06;277.46000000000004;339.16;298.36;276.86;278.26000000000005;298.96000000000004;291.96000000000004;299.66;341.16;285.36;293.66;341.26;342.96000000000004;277.16;242.77792619122317;263.56353331371673;276.25090830309495;298.46000000000004;7440000.000000001;3779999.9999999995;3829999.9999999995;1410000.0;3829999.9999999995;2680000.0;7420000.0;0.0;0.0;0.23166666666666666;0.0445;0.0045000000000000005;0.0045000000000000005;3.021376875514319;24971.2890625;7772.74755859375;2020.23291015625;36863.05078125;505091.3205627122;488837.10538128926;263756.73208412307;262992.83595828316;255799.3022331867;428902.12800615287;456746.9968082216;453554.9008109037;472850.300935316;522067.6874189004;478685.1223013459;453301.1964908744;455067.61334165884;463957.7194500459;454998.91209291463;272318.3411209127;479346.7312283434;444039.04816035036;456604.28568787983;285614.20965156396;292734.4514702754;472555.3283204977;207631.64391049082;263756.73208412307;276.2329631902589;2470351.3290102305;1000969.4175604145;131179.3872677553;1015387.0313691879;0;99;100;2;29;43;37;10;75;75;845282718739.8867;325424311354.9765;641520365315.4661;56972.22118192898;11789.103956245304;-0.0;867.8139912169055;2965183.6450201105;574214.8137147014;0.0;613900.024466005;2.002893777670224;0.21567496042904918
3932;2019-08-25 10:32:45.134;873;756;242;241;220;66;215;50;39;47;665;254;38;52;258;188;265;673;255;132;214;38;726;380;385;146;385;263;724;-1.0;-1.0;1560.0;306.0;27.0;98;3;1;1;1;0;1;0;0;0;1;1;0;0;0;35886.74609375;24418.98828125;7493.64111328125;1960.80895996094;706.0;345226;690.0;1205.0;Calculated values ==>;1566721965.134;360.46000000000004;348.76;297.36;297.26000000000005;295.16;279.76000000000005;276.4546675782219;294.66;278.16;277.06;277.86;339.66;298.56;276.96000000000004;278.36;298.96000000000004;291.96000000000004;299.66;340.46000000000004;286.36;294.56;342.16;343.76;276.96000000000004;243.81672145450628;262.9017227912062;276.4546675782219;298.66;7259999.999999999;3800000.0;3850000.0;1460000.0;3850000.0;2630000.0;7240000.000000001;0.0;0.0;0.26;0.051000000000000004;0.0045000000000000005;0.0045000000000000005;3.0199627432109692;24418.98828125;7493.64111328125;1960.80895996094;35886.74609375;508830.1000489313;492707.3932044162;263983.4577459518;263589.451722708;255842.75474345134;428757.65804586536;457701.3771345476;454406.46582794725;472589.9408494799;522986.37699351815;479520.3384024001;454281.31025820156;456023.87960659934;463661.36376427533;454661.18537021603;273823.5602476478;480289.6849226845;445248.62015723996;457559.4701794515;289383.54333396035;296085.73418796173;471698.3107888524;208045.74783242008;263983.4577459518;276.3996065715672;2470957.476276234;1001380.9346074038;131212.55708745337;1015514.2300714895;0;99;100;2;29;43;37;10;75;75;845513080339.9233;325510397004.9902;641679638765.4913;64053.78667883707;13446.28071077805;-0.0;871.0920559507489;2966192.0269941;574425.0735378147;0.0;613914.5129345865;2.313646421877705;0.2516517219293075
3933;2019-08-25 10:33:45.105;876;762;252;251;227;65;222;52;40;50;660;257;38;54;258;190;265;668;259;142;220;35;735;373;378;147;378;259;728;86.0;-1.0;1388.0;136.0;30.0;0;33;1;1;1;0;1;0;1;0;1;1;0;0;0;49634.578125;24656.767578125;20716.73046875;2083.18872070312;712.0;345227;695.0;1208.0;Calculated values ==>;1566722025.105;360.76;349.36;298.36;298.26000000000005;295.86;279.66;275.73799182748917;295.36;278.36;277.16;278.16;339.16;298.86;276.96000000000004;278.56;298.96000000000004;292.16;299.66;339.96000000000004;287.36;295.16;342.66;344.36;276.66;244.02132995426717;262.3656120759269;275.73799182748917;299.06;7350000.0;3729999.9999999995;3779999.9999999995;1470000.0;3779999.9999999995;2590000.0;7280000.0;0.014333333333333333;0.0;0.23133333333333334;0.02266666666666667;0.005;0.019333333333333334;3.0264110610877273;24656.767578125;20716.73046875;2083.18872070312;49634.578125;508467.8368980852;493179.0962436866;267815.7599329475;267395.58016236447;258143.68693269193;429258.0297950786;459796.6170405434;455203.3684747658;472755.93469492695;522796.3478610435;480337.3586072362;454955.68953969755;456925.96370842314;464693.5094441176;456119.6152747727;273044.40174469934;479054.64045401866;448166.50311384065;459519.39641970175;291477.81744585035;298599.4468028795;471267.55247380707;206267.3071776518;222185.01047643513;275.6901632471596;2471669.8095166464;1001789.7015730274;131246.24077977694;1015749.20287606;0;99;100;2;29;44;37;10;75;75;845741869704.756;325598254519.9259;641836163075.3768;57587.20884673238;6006.672226712853;-0.0;4588.464794903155;2967205.212013173;574587.1031266704;0.0;613959.987251762;1.43672789890022;0.13922120722192355
3934;2019-08-25 10:34:45.126;865;768;254;253;230;43;154;48;43;50;650;260;41;58;258;180;265;676;260;58;153;31;691;361;366;144;365;261;685;-2.0;-1.0;365.0;70.0;30.0;0;50;100;1;0;0;1;0;1;0;1;1;0;0;0;37046.23046875;12520.3515625;19274.091796875;2235.14819335938;720.0;345228;702.0;1211.0;Calculated values ==>;1566722085.126;359.66;349.96000000000004;298.56;298.46000000000004;296.16;277.46000000000004;274.4858918419099;288.56;277.96000000000004;277.46000000000004;278.16;338.16;299.16;277.26000000000005;278.96000000000004;298.96000000000004;291.16;299.66;340.76;278.96000000000004;288.46000000000004;343.36;345.16;276.26000000000005;243.40439225979637;262.63441904999945;274.4858918419099;299.16;6909999.999999999;3610000.0;3660000.0;1440000.0;3650000.0;2610000.0;6850000.0;0.0;0.0;0.06083333333333333;0.011666666666666665;0.005;0.005;3.0324870894913287;12520.3515625;19274.091796875;2235.14819335938;37046.23046875;510735.77130259847;498190.3401951834;272201.7553792756;271693.2440113296;261468.4661705855;430081.6785162784;452143.94296542986;455240.9381887029;473147.88962849684;521608.7216242362;480426.61225795775;454992.6325071217;457090.42718842515;466573.67930157646;456693.4984895324;277590.5978947843;485062.58109030843;437000.986148985;451998.23903938825;294410.04551340896;301951.40411888575;471270.65844568226;202978.47885926644;272201.7553792756;274.3689434395645;2472392.402406184;1002099.6193319907;131282.2395158219;1016082.5763676633;0;99;100;2;29;44;37;10;75;75;845965147824.4154;325685585074.7927;641992217675.1388;15345.96627587405;3130.0754285081844;-0.0;898.9824183005633;2967813.2011933615;574663.269339195;0.0;614005.7319835232;0.5693581156464381;0.06052547400723449
3935;2019-08-25 10:35:45.086;847;758;259;258;240;34;206;38;50;47;646;263;48;79;258;174;265;610;256;61;205;27;661;352;356;132;355;273;655;141.0;-1.0;388.0;49.0;57.0;0;10;100;1;0;0;1;0;1;0;1;1;0;0;0;37142.82421875;13046.3154296875;18478.470703125;2168.25146484375;716.0;345229;702.0;1211.0;Calculated values ==>;1566722145.086;357.86;348.96000000000004;299.06;298.96000000000004;297.16;276.56;273.5264737036516;293.76000000000005;276.96000000000004;278.16;277.86;337.76;299.46000000000004;277.96000000000004;281.06;298.96000000000004;290.56;299.66;334.16;279.26000000000005;293.66;343.36;344.76;275.86;240.83765695389522;264.2163659402789;273.5264737036516;298.76000000000005;6609999.999999999;3520000.0000000005;3560000.0;1320000.0;3550000.0;2730000.0;6550000.0;0.0235;0.0;0.06466666666666666;0.008166666666666666;0.0095;0.033;3.0332083661116838;13046.3154296875;18478.470703125;2168.25146484375;37142.82421875;510922.4966178765;499663.89970642497;392800.14983344934;391899.0434764293;267989.85595390893;430671.36484660726;461037.7653776629;454097.1267388454;474406.3234124935;520212.8466088575;479302.5733139504;453842.64716872294;457737.58565271663;467989.19873683446;457335.44088390906;393121.67180633085;478589.59201134567;439762.5194534373;460903.72621589183;294410.04551340896;300275.376401361;472465.0996282349;200755.9052258859;256041.36958260866;273.46200861179875;2473010.232367558;1002312.5328533555;131318.9100496655;1016396.971318905;0;99;100;2;29;44;37;10;75;75;846181603424.5531;325768329874.84534;642152310875.2406;16382.732324504716;2218.958420952517;-0.0;6760.4577688983445;2968077.4307446517;574707.8149044474;0.0;614069.518099345;0.7527415253328128;0.05781141769662765
3936;2019-08-25 10:36:45.146;819;746;255;254;247;25;223;28;55;43;659;262;53;82;257;169;265;578;251;62;222;26;661;342;346;126;345;271;656;422.0;-1.0;305.0;15.0;46.0;0;1;100;1;0;0;1;0;1;0;1;1;0;0;0;37079.35546875;13021.2626953125;18686.59765625;2125.33715820312;709.0;345230;697.0;1211.0;Calculated values ==>;1566722205.146;355.06000000000006;347.76;298.66;298.56;297.86;275.66;272.43898195401505;295.46000000000004;275.96000000000004;278.66;277.46000000000004;339.06000000000006;299.36;278.46000000000004;281.36;298.86;290.06;299.66;330.96000000000004;279.36;295.36;342.86;344.06000000000006;275.76000000000005;239.4893008659735;263.95629194202945;272.43898195401505;298.26000000000005;6609999.999999999;3420000.0000000005;3460000.0;1260000.0;3450000.0;2710000.0;6559999.999999999;0.07033333333333333;0.0;0.05083333333333333;0.0025;0.007666666666666667;0.078;3.034464194452805;13021.2626953125;18686.59765625;2125.33715820312;37079.35546875;507258.67471258517;497938.46590780525;276241.7608264308;275598.3209047114;271500.955496686;431298.55289687274;464776.2240736418;455067.43715841207;474788.1818790087;521720.65626507194;479434.9761592736;454815.3912725971;458429.05535448086;469253.65497044276;458271.59438514727;393121.67180633085;473548.6396806072;442067.58599391644;464646.87672115554;292315.56762988004;297342.5633918147;473152.3030481019;198236.84326877107;205903.99328512224;272.4258612798111;2473629.3690491947;1002529.9799006744;131354.72573472862;1016706.9899305074;0;99;100;2;29;44;37;10;75;75;846392414024.3523;325845807274.77155;642315674075.085;13055.555189390083;687.2886494483271;-0.0;20181.9449080106;2968322.995126096;574732.0578487365;0.0;614294.2626414608;1.00270714102789;0.03750875534788959
3937;2019-08-25 10:37:45.107;803;741;256;256;233;19;228;19;57;38;678;260;55;77;257;157;265;607;245;69;227;27;664;335;340;124;338;265;660;550.0;-1.0;1114.0;90.0;145.0;0;86;100;1;0;0;1;0;1;0;1;0;0;0;0;36696.734375;13111.720703125;18990.89453125;1179.73364257812;705.0;345231;693.0;1211.0;Calculated values ==>;1566722265.107;353.46000000000004;347.26;298.76000000000005;298.76000000000005;296.46000000000004;275.06;271.6637117239857;295.96000000000004;275.06;278.86;276.96000000000004;340.96000000000004;299.16;278.66;280.86;298.86;288.86;299.66;333.86;280.06;295.86;342.46000000000004;343.66;275.86;239.02933182858504;263.1675429290057;271.6637117239857;297.66;6640000.000000001;3350000.0;3400000.0;1240000.0;3379999.9999999995;2650000.0;6600000.0;0.09166666666666666;0.0;0.18566666666666667;0.015000000000000001;0.024166666666666666;0.11583333333333333;3.035178136452621;13111.720703125;18990.89453125;1179.73364257812;36696.734375;504874.0935810801;496868.60319781955;276299.3564944165;276299.3564944165;264338.2947838006;431720.082569444;466287.1692223748;456313.30301945616;474563.7957825025;524160.6308814103;479942.520173825;456065.4032244539;458770.9315784668;470213.9658998925;457787.61407975823;390589.90293851914;477543.0513942435;444383.72531007306;466159.81555841025;290640.09048841946;295666.80309349706;473508.13932025275;196341.36457295515;213023.24777959095;271.64202633857303;2474243.770179497;1002747.6132094087;131382.25008902865;1017020.7649467218;0;99;100;2;29;44;37;10;75;75;846598080255.0524;325920758525.0267;642476369555.632;48268.12323823369;4157.501621209465;-0.0;29321.652434379903;2968833.693611473;574772.4048585154;0.0;614706.5244762315;2.4561751214148897;0.1488782623159677
3938;2019-08-25 10:38:45.138;801;731;246;244;223;37;232;18;59;37;689;257;57;67;251;159;265;596;244;115;231;29;636;356;361;129;361;264;636;-3.0;-1.0;1969.0;283.0;90.0;98;50;100;1;0;0;1;0;0;0;1;0;0;0;0;22987.37109375;12556.923828125;6433.59521484375;945.1039428710941;697.0;345232;687.0;1210.0;Calculated values ==>;1566722325.138;353.26;346.26;297.76000000000005;297.56;295.46000000000004;276.86;273.955091788801;296.36;274.96000000000004;279.06;276.86;342.06000000000006;298.86;278.86;279.86;298.26000000000005;289.06;299.66;332.76000000000005;284.66;296.26000000000005;341.86;342.86;276.06;240.16925963744896;263.0348170998261;273.955091788801;297.56;6360000.0;3560000.0;3610000.0;1290000.0;3610000.0;2640000.0;6360000.0;0.0;0.0;0.32816666666666666;0.04716666666666667;0.015000000000000001;0.015000000000000001;3.0340904525542927;12556.923828125;6433.59521484375;945.1039428710941;22987.37109375;507104.4375345548;497826.58838447934;396976.19558408926;272132.0605942162;261639.87094044042;430412.23801567365;463741.9828368515;456724.4461298918;473824.7944200122;525368.7239365975;479731.2328109164;456477.544166604;457708.1779250081;466234.42928284;454587.787147844;407678.44996879395;478723.77534411877;447265.42853054777;463609.68473376584;288127.0477506168;292315.56762988004;473051.3374214201;201875.06150708804;396976.19558408926;273.9172299553905;2474741.394697464;1002961.6290979171;131399.96621748383;1017232.745160802;0;99;100;2;29;44;37;10;75;75;846808488909.698;325996697739.8988;642635151550.3646;83633.07305371675;12790.481013959328;-0.0;999.5023372451487;2969933.438153316;574913.7110173847;0.0;614959.3313149858;4.886882966944161;0.493192236200982
3939;2019-08-25 10:39:45.118;792;722;245;243;214;48;231;19;61;36;692;256;59;66;247;160;265;578;247;139;230;32;644;356;361;136;361;271;645;-1.0;-2.0;1600.0;126.0;151.0;98;61;100;1;0;0;1;0;0;0;1;0;0;0;0;22951.68359375;12721.705078125;6531.59765625;1028.17956542969;690.0;345233;681.0;1209.0;Calculated values ==>;1566722385.118;352.36;345.36;297.66;297.46000000000004;294.56;277.96000000000004;273.955091788801;296.26000000000005;275.06;279.26000000000005;276.76000000000005;342.36;298.76000000000005;279.06;279.76000000000005;297.86;289.16;299.66;330.96000000000004;287.06;296.16;341.26;342.16;276.36;241.71165711629368;263.95629194202945;273.955091788801;297.86;6440000.000000001;3560000.0;3610000.0;1360000.0;3610000.0;2710000.0;6450000.0;0.0;0.0;0.26666666666666666;0.021;0.025166666666666667;0.025166666666666667;3.032814399455007;12721.705078125;6531.59765625;1028.17956542969;22951.68359375;505213.19944424037;495726.1681473204;271624.18678940274;270513.86370823183;257381.89455622327;430412.23801567365;463609.68473376584;455820.9636019995;472818.15071447083;525123.0432836647;478763.4932393921;455570.218459065;456445.9817565722;465712.960854355;454728.515857866;403804.5169183767;474910.7898147354;450843.4406997151;463477.27075599786;285614.20965156396;289383.54333396035;472427.34351167246;201943.72943332174;271624.18678940274;273.9439810317887;2475124.0925448295;1003172.2141204559;131416.40476538183;1017340.7524203375;0;99;100;2;29;44;37;10;75;75;847025016709.7668;326076171239.9241;642795598050.4156;67700.59577831408;5680.1558956453655;-0.0;4828.302613159311;2971194.131689348;575067.5816843555;0.0;615007.8801679075;3.8561803881500265;0.3530317364609794
3940;2019-08-25 10:40:45.129;780;716;252;245;213;62;230;20;62;35;689;255;61;72;247;150;265;600;245;156;230;34;657;361;366;141;365;279;657;-2.0;-1.0;1583.0;191.0;145.0;98;83;100;1;0;0;1;0;0;0;1;0;0;0;0;23600.494140625;12917.07421875;6652.2109375;1171.03405761719;685.0;345234;676.0;1207.0;Calculated values ==>;1566722445.129;351.16;344.76;298.36;297.66;294.46000000000004;279.36;274.4858918419099;296.16;275.16;279.36;276.66;342.06000000000006;298.66;279.26000000000005;280.36;297.86;288.16;299.66;333.16;288.76000000000005;296.16;340.76;341.66;276.56;242.77792619122317;264.9883086891361;274.4858918419099;297.66;6570000.0;3610000.0;3660000.0;1410000.0;3650000.0;2790000.0;6570000.0;0.0;0.0;0.2638333333333333;0.03183333333333333;0.024166666666666666;0.024166666666666666;3.0286704269812406;12917.07421875;6652.2109375;1171.03405761719;23600.494140625;502439.0924328331;493708.3711176007;274231.5276213809;270330.1831780386;256367.21086315246;430081.6785162784;462728.6262450802;454608.9448693419;472063.34231996303;524177.5078822776;477660.418723665;454481.1866346143;455880.20852032345;465132.6551254336;452442.8751106011;396085.8144658415;476831.1076326492;452434.7666587773;462728.6262450802;283520.3318566784;287289.4124756198;471964.88962738856;203269.9620018747;274231.5276213809;274.4817920941549;2475512.0984801347;1003385.9097846617;131434.73490545852;1017450.6376337317;0;99;100;2;29;44;37;10;75;75;847243156694.4688;326159286474.8105;642960628300.1901;66311.60164653343;8553.455196078858;-0.0;4555.3465500727325;2972311.104740552;575186.2168557525;0.0;615086.0915802915;3.829275845454862;0.3621694531004453
3941;2019-08-25 10:41:45.079;770;712;258;247;214;87;228;21;51;34;687;253;53;76;245;135;265;624;246;171;228;36;673;366;371;144;371;287;674;-2.0;-1.0;1647.0;171.0;144.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;25001.83984375;13259.5078125;6863.1904296875;1302.95959472656;681.0;345235;672.0;1209.0;Calculated values ==>;1566722505.079;350.16;344.36;298.96000000000004;297.86;294.56;281.86;275.0112864084945;295.96000000000004;275.26000000000005;278.26000000000005;276.56;341.86;298.46000000000004;278.46000000000004;280.76000000000005;297.66;286.66;299.66;335.56;290.26000000000005;295.96000000000004;340.36;341.26;276.76000000000005;243.40439225979637;265.9988726020314;275.0112864084945;297.76000000000005;6730000.0;3660000.0;3710000.0;1440000.0;3710000.0;2870000.0;6740000.000000001;0.0;0.0;0.27449999999999997;0.0285;0.024;0.024;3.034385506784515;13259.5078125;6863.1904296875;1302.95959472656;25001.83984375;499599.5496101103;491430.4831061139;275624.12630994775;269726.0071021448;255911.1938839933;429743.705733735;461701.42432542075;451800.5927445397;471567.5291714911;523329.7552357811;476428.28134748765;452064.0741869093;455056.33852351905;463987.1264975857;449340.5888574132;280338.9811824515;478489.1158862112;453738.86632079346;461701.42432542075;281845.32903042674;285614.20965156396;471765.34391292307;204600.60627662184;275624.12630994775;275.0112864084945;2475916.780414118;1003603.8661866091;131455.33433873297;1017563.1721215938;0;99;100;2;29;44;37;10;75;75;847464072444.6444;326244715224.8784;643130286800.325;67856.39628544345;7614.195022634584;-0.0;4465.855152371352;2973428.239668666;575320.8349990001;0.0;615161.2056139709;3.7308747796171584;0.3503275658784485
3942;2019-08-25 10:42:45.100;761;708;259;250;217;107;223;22;27;33;689;252;32;73;243;124;265;640;246;181;222;37;719;370;375;147;375;283;719;-2.0;-2.0;1790.0;164.0;162.0;100;99;0;1;1;0;1;0;0;0;1;0;0;0;0;37265.921875;24193.619140625;7584.44189453125;1261.73901367188;678.0;345236;669.0;1204.0;Calculated values ==>;1566722565.1;349.26;343.96000000000004;299.06;298.16;294.86;283.86;275.4277932560699;295.46000000000004;275.36;275.86;276.46000000000004;342.06000000000006;298.36;276.36;280.46000000000004;297.46000000000004;285.56;299.66;337.16;291.26000000000005;295.36;340.06000000000006;340.96000000000004;276.86;244.02132995426717;265.49620691782997;275.4277932560699;297.76000000000005;7190000.000000001;3700000.0;3750000.0;1470000.0;3750000.0;2830000.0;7190000.000000001;0.0;0.0;0.2983333333333333;0.02733333333333333;0.027000000000000003;0.027000000000000003;3.0223548369022097;24193.619140625;7584.44189453125;1261.73901367188;37265.921875;493920.91374750866;486166.8768922032;271580.5200217297;267577.79030568595;255006.6662476878;429467.9694778635;460402.96618755895;449332.67286264553;471068.7543314603;523858.0701603994;476818.2701103199;449999.93043973297;455341.7322908774;463123.93518912955;446917.6050662128;274472.3558342751;475673.5920266153;454498.0877881651;460265.501748743;280589.13426710566;284357.86631585273;471466.26734783495;205651.7670441645;271580.5200217297;275.4277932560699;2476435.860041954;1003916.0848156959;131476.7143074746;1017683.6111963729;0;100;100;2;29;44;37;10;75;75;847687950774.303;326332045779.74524;643301346650.064;72698.13690251349;7265.596341633657;-0.0;5094.494506629359;2974599.937394167;575444.8766595712;0.0;615240.9030786941;2.5744171461410943;0.23833706065917
3943;2019-08-25 10:43:45.130;774;715;251;253;190;119;220;24;9;32;685;250;10;45;239;126;265;655;236;190;219;36;752;384;389;138;388;270;751;-2.0;0.0;1820.0;135.0;135.0;100;99;0;1;1;0;1;0;0;0;1;0;0;0;0;38181.921875;25110.517578125;7899.7451171875;1234.18981933594;686.0;345237;673.0;1206.0;Calculated values ==>;1566722625.13;350.56000000000006;344.66;298.26000000000005;298.46000000000004;292.16;285.06;276.8598123268743;295.16;275.56;274.06;276.36;341.66;298.16;274.16;277.66;297.06;285.76000000000005;299.66;338.66;292.16;295.06;340.46000000000004;341.76;276.76000000000005;242.14157278889297;263.82572766246335;276.8598123268743;296.76000000000005;7520000.0;3840000.0;3890000.0;1380000.0;3879999.9999999995;2700000.0;7509999.999999999;0.0;0.0;0.30333333333333334;0.022500000000000003;0.022500000000000003;0.022500000000000003;3.0259870375170577;25110.517578125;7899.7451171875;1234.18981933594;38181.921875;492559.51860349876;483803.6361779931;265975.84694864455;266769.1080704749;245253.88822152067;428465.0848360747;457765.59510186844;449332.07961580367;472164.23178385233;524481.7517105743;478214.35497852444;449463.3138498114;453973.3620700792;460597.0551477818;444483.96714250924;271711.458805175;474278.25314608106;453415.3824915199;457623.14522494166;282264.0715131367;287708.2272785495;472556.2466753328;209241.8523176547;265975.84694864455;276.8598123268743;2477064.9064414185;1004327.1580570252;131497.52411419255;1017812.7106060343;0;100;100;2;29;44;37;10;75;75;847917265375.1045;326417588530.0442;643467329600.644;72827.36894710519;5924.573873047757;-0.0;4312.064211216685;2975813.2563034287;575554.8497041204;0.0;615319.3302622783;2.4256193611458117;0.21423580390762736
3944;2019-08-25 10:44:45.130;815;746;233;232;204;85;214;38;25;34;680;248;21;30;236;149;265;678;233;179;214;36;808;375;380;136;379;260;800;0.0;-1.0;1903.0;173.0;180.0;13;99;0;1;1;0;1;1;0;0;1;0;0;0;0;53619.640625;26383.5234375;23792.876953125;1186.06591796875;709.0;345238;688.0;1205.0;Calculated values ==>;1566722685.13;354.66;347.76;296.46000000000004;296.36;293.56;281.66;275.94376602880345;294.56;276.96000000000004;275.66;276.56;341.16;297.96000000000004;275.26000000000005;276.16;296.76000000000005;288.06;299.66;340.96000000000004;291.06;294.56;341.96000000000004;344.06000000000006;276.76000000000005;241.71165711629368;262.5002047102346;275.94376602880345;296.46000000000004;8080000.0;3750000.0;3800000.0;1360000.0;3790000.0;2600000.0;8000000.0;0.0;0.0;0.3171666666666667;0.028833333333333332;0.030000000000000002;0.030000000000000002;3.019429689773435;26383.5234375;23792.876953125;1186.06591796875;53619.640625;493183.2647434791;483387.0998595157;257268.07670717977;256937.94850157714;248139.52320758294;429116.5711722346;458364.7061719342;453163.41134310083;472622.7809936826;524763.8886353977;479222.163820504;452659.8574337333;453790.33218921116;461568.54807176755;449787.7285304908;268194.82220705226;472243.8266074042;453351.3349883389;458364.7061719342;288545.87390705565;297342.5633918147;472818.15071447083;206924.4961559868;257268.07670717977;275.94376602880345;2477829.919462252;1004756.2750654888;131517.69291200343;1018076.8157899536;0;100;100;2;30;44;37;10;75;75;848147965375.1045;326499788530.0442;643626329600.644;78098.77593351301;7666.600373102956;-0.0;6032.898883942633;2977070.9741774336;575668.1094895051;0.0;615405.5382880713;1.7872637703769942;0.1556322369679279
3945;2019-08-25 10:45:45.141;859;779;233;232;204;71;207;47;43;39;673;246;39;35;238;154;265;690;242;183;207;35;743;380;386;142;383;259;728;-2.0;-1.0;2202.0;225.0;142.0;98;99;0;1;1;0;1;1;0;0;1;0;0;0;0;52460.76953125;24813.251953125;24877.306640625;1153.51245117188;728.0;345239;708.0;1209.0;Calculated values ==>;1566722745.141;359.06000000000006;351.06000000000006;296.46000000000004;296.36;293.56;280.26000000000005;276.4546675782219;293.86;277.86;277.46000000000004;277.06;340.46000000000004;297.76000000000005;277.06;276.66;296.96000000000004;288.56;299.66;342.16;291.46000000000004;293.86;343.96000000000004;345.96000000000004;276.66;242.98782864720522;262.3656120759269;276.4546675782219;297.36;7430000.0;3800000.0;3860000.0;1420000.0;3829999.9999999995;2590000.0;7280000.0;0.0;0.0;0.367;0.0375;0.023666666666666666;0.023666666666666666;3.0260307465151106;24813.251953125;24877.306640625;1153.51245117188;52460.76953125;505454.5135500461;495621.4663223531;260329.75676527782;259960.39283187108;250322.4725580359;428757.65804586536;456396.83575627767;455574.12471773;472325.50216173066;524127.2397960552;479123.3445640983;455079.5801925144;454583.3976502994;461230.0658980842;449626.8956285053;272396.6397387468;482467.6167754132;452899.7741826591;456396.83575627767;296923.61432157;305303.7579410727;471931.263865096;208155.41502665548;260329.75676527782;276.4409098313497;2478714.0849463055;1005182.9930771232;131537.19297274214;1018482.4750099054;0;100;100;2;30;44;37;10;75;75;848377807504.7904;326583203819.9302;643782058145.4312;90802.66645662434;9891.59433144152;-0.0;4640.254202786996;2978478.7442392977;575814.4546035293;0.0;615494.4975365453;2.0717167769234575;0.1935388492611168
3946;2019-08-25 10:46:45.122;851;777;273;276;250;58;200;51;44;44;658;245;42;42;239;160;265;657;246;175;200;34;698;372;377;147;375;256;685;-1.0;-1.0;1535.0;107.0;113.0;98;99;0;1;1;0;1;1;0;0;1;0;0;0;0;53015.64453125;23503.173828125;23168.724609375;1111.52880859375;730.0;345240;714.0;1214.0;Calculated values ==>;1566722805.122;358.26;350.86;300.46000000000004;300.76000000000005;298.16;278.96000000000004;275.63479819532273;293.16;278.26000000000005;277.56;277.56;338.96000000000004;297.66;277.36;277.36;297.06;289.16;299.66;338.86;290.66;293.16;344.56000000000006;346.16;276.56;244.02132995426717;261.9595390733887;275.63479819532273;297.76000000000005;6980000.0;3720000.0000000005;3770000.0000000005;1470000.0;3750000.0;2560000.0;6850000.0;0.0;0.0;0.2558333333333333;0.017833333333333333;0.01883333333333333;0.01883333333333333;3.0381801700977555;23503.173828125;23168.724609375;1111.52880859375;53015.64453125;508280.5719747362;499431.04076345894;284139.9162108828;286827.2666435315;270209.4700402202;429328.3091220336;456877.58755018783;456193.1846104779;472161.1242600225;522833.8737987949;479379.86277404474;455948.12673956703;455948.12673956703;462583.91995620634;451962.8538042229;276712.6817033095;482231.6714279932;453285.26239828975;456877.58755018783;299437.39939995663;306141.9092990094;471168.1638575324;206070.36807451796;284139.9162108828;275.6101528405906;2479592.7767221737;1005585.5024565961;131556.0623393645;1018882.731815161;0;100;100;2;30;44;37;10;75;75;848606635019.5867;326669876364.853;643936509220.2936;63989.7538971164;4727.577358130423;-0.0;3253.2261435569117;2979768.2725944323;575936.2424557976;0.0;615560.2557093553;1.506182405630757;0.1386996240177517
3947;2019-08-25 10:47:45.172;815;752;258;256;243;42;198;45;45;46;642;248;44;57;240;160;265;590;240;149;198;33;665;356;361;150;359;279;657;-2.0;-1.0;439.0;227.0;177.0;98;99;100;1;0;0;1;1;0;0;1;0;0;0;0;41269.10546875;13082.796875;22175.609375;1235.01831054688;719.0;345241;709.0;1213.0;Calculated values ==>;1566722865.172;354.66;348.36;298.96000000000004;298.76000000000005;297.46000000000004;277.36;273.955091788801;292.96000000000004;277.66;277.66;277.76000000000005;337.36;297.96000000000004;277.56;278.86;297.16;289.16;299.66;332.16;288.06;292.96000000000004;344.06000000000006;345.06000000000006;276.46000000000004;244.62907804385475;264.9883086891361;273.955091788801;297.16;6650000.0;3560000.0;3610000.0;1500000.0;3590000.0;2790000.0;6570000.0;0.0;0.0;0.07316666666666666;0.03783333333333334;0.029500000000000002;0.029500000000000002;3.0376761921308626;13082.796875;22175.609375;1235.01831054688;41269.10546875;506377.90849161247;498660.19839312223;278120.47490093403;276748.67185934767;269301.2888960466;430412.23801567365;459174.84848194243;452420.5930084575;471963.73952842504;519301.5621837258;476865.68502939015;452290.7400483067;453968.971486645;465088.32681886124;454728.515857866;389667.2887448637;475292.32298906206;452298.44156383985;459174.84848194243;297342.5633918147;301532.38793589;470666.8745815293;201530.23427301634;278120.47490093403;273.7827166326052;2480379.1377267577;1005890.6396147875;131575.63319414124;1019260.9161559386;0;100;100;2;30;44;37;10;75;75;848828219519.4108;326759050614.7822;644097142970.166;18356.811247476442;10182.336225005407;-0.0;5341.104020639748;2980455.065821239;576060.5952766249;0.0;615631.9348101817;0.9283933174566908;0.09435721405247491
3948;2019-08-25 10:48:45.123;779;736;256;255;221;32;202;33;47;44;627;249;45;74;241;147;264;596;239;133;202;28;668;349;354;140;352;279;660;-2.0;-1.0;974.0;110.0;215.0;93;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41992.21875;13172.892578125;22143.474609375;2133.44970703125;708.0;345242;699.0;1210.0;Calculated values ==>;1566722925.123;351.06000000000006;346.76;298.76000000000005;298.66;295.26000000000005;276.36;273.20264511476705;293.36;276.46000000000004;277.86;277.56;335.86;298.06;277.66;280.56;297.26000000000005;287.86;299.56;332.76000000000005;286.46000000000004;293.36;343.06000000000006;343.96000000000004;275.96000000000004;242.56692532238324;264.9883086891361;273.20264511476705;297.06;6680000.0;3490000.0;3540000.0;1400000.0;3520000.0000000005;2790000.0;6600000.0;0.0;0.0;0.16233333333333333;0.018333333333333333;0.035833333333333335;0.035833333333333335;3.0321370325971526;13172.892578125;22143.474609375;2133.44970703125;41992.21875;501289.5331231689;496180.8973838467;276299.3564944165;275665.0756310297;259313.8383780246;430862.6128555636;460810.79226618685;452679.91226199997;473079.08457772195;517740.48224287515;476979.35960592376;452420.5930084575;456133.1161372138;466230.7040123309;454092.9196684272;280523.4636121159;475854.6702390143;451225.3723491666;460810.79226618685;293153.3411634106;296923.61432157;471506.718606615;199968.97275743366;276299.3564944165;273.1398936116451;2481072.415455393;1006109.2583422533;131603.68083664656;1019629.9402396675;0;100;100;2;30;44;37;10;75;76;849042544344.3221;326845979564.7463;644264406260.0968;41023.4091795746;4978.192007234991;-0.0;6611.6597818217715;2980949.4968758705;576186.8298360242;0.0;615731.4598299629;1.4049003528322834;0.11895314051268284
3949;2019-08-25 10:49:45.133;763;728;258;257;217;32;200;28;49;40;624;250;47;78;241;140;264;624;238;137;200;23;667;348;353;139;351;277;661;-3.0;0.0;1663.0;259.0;222.0;64;1;100;1;0;0;1;1;0;0;1;0;1;0;0;41522.88671875;13144.44140625;21206.98828125;2115.61254882812;702.0;345243;692.0;1211.0;Calculated values ==>;1566722985.133;349.46000000000004;345.96000000000004;298.96000000000004;298.86;294.86;276.36;273.0942459734351;293.16;275.96000000000004;278.06;277.16;335.56;298.16;277.86;280.96000000000004;297.26000000000005;287.16;299.56;335.56;286.86;293.16;342.36;343.36;275.46000000000004;242.35481222062532;264.73235714968143;273.0942459734351;296.96000000000004;6670000.0;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2770000.0;6609999.999999999;0.0;0.0;0.2771666666666667;0.043166666666666666;0.037000000000000005;0.037000000000000005;3.035711833144151;13144.44140625;21206.98828125;2115.61254882812;41522.88671875;499209.8008290773;494977.45945348433;277463.4677314015;276799.7350364308;257691.12624303234;430925.7729439634;460697.8025867657;453284.35323537514;472817.310826017;517596.4968822504;477343.4560738762;453026.932019493;456964.5262146582;466374.1239446311;453280.47471179586;280716.1192027727;480000.71189108776;451979.5866110756;460697.8025867657;290221.2356813373;294410.04551340896;471147.87813747115;199638.9799644303;277463.4677314015;273.00563576923145;2481768.490660724;1006328.6060106077;131639.09559024844;1019991.2543060082;0;100;100;2;30;44;37;10;75;76;849254679694.2885;326929693514.733;644431234060.0703;70302.04262493021;11720.134104469595;-0.0;6779.670389648478;2981877.363592777;576326.0057457192;0.0;615843.0728471105;2.4351261213772015;0.22530578401996423
3950;2019-08-25 10:50:45.144;755;722;258;257;210;31;191;27;53;37;636;251;51;79;242;134;264;641;240;143;191;20;666;347;352;134;350;273;661;-1.0;-1.0;1445.0;240.0;225.0;34;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40892.921875;13161.1767578125;19982.39453125;2103.513671875;697.0;345244;688.0;1210.0;Calculated values ==>;1566723045.144;348.66;345.36;298.96000000000004;298.86;294.16;276.26000000000005;272.9856168485579;292.26000000000005;275.86;278.46000000000004;276.86;336.76000000000005;298.26000000000005;278.26000000000005;281.06;297.36;286.56;299.56;337.26;287.46000000000004;292.26000000000005;341.96000000000004;342.86;275.16;241.2770596917726;264.2163659402789;272.9856168485579;297.16;6659999.999999999;3470000.0000000005;3520000.0000000005;1340000.0;3500000.0;2730000.0;6609999.999999999;0.0;0.0;0.24083333333333332;0.04;0.0375;0.0375;3.0340904525542927;13161.1767578125;19982.39453125;2103.513671875;40892.921875;498211.48572821874;494144.28264836536;277463.4677314015;276799.7350364308;255049.93501059889;430988.63858405815;459645.3148129146;454477.9794367209;473176.5657117748;519177.1456524474;477954.79565883236;454224.19252856105;457737.58565271663;466645.69444314425;452606.27003258414;280913.6638901696;482536.21602080925;453011.52196117316;459645.3148129146;288545.87390705565;292315.56762988004;471519.16422574193;199362.98473704627;277463.4677314015;272.89250743337186;2482455.4149805033;1006547.8596850185;131674.2614213999;1020334.5620918976;0;100;100;2;30;44;37;10;75;76;849466218469.8397;327011608529.9465;644596264310.5004;61440.1945568383;10886.247179547829;-0.0;6831.819265556741;2982975.4168450157;576514.4267944373;0.0;615956.5227231976;2.2458101454253545;0.20851379583932597
3951;2019-08-25 10:51:45.144;750;717;256;255;203;30;184;26;56;35;652;252;54;79;243;128;264;648;241;146;184;17;668;347;352;134;350;273;663;-1.0;-2.0;1588.0;291.0;230.0;5;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40214.98828125;13160.6015625;19041.11328125;2106.96362304688;693.0;345245;684.0;1209.0;Calculated values ==>;1566723105.144;348.16;344.86;298.76000000000005;298.66;293.46000000000004;276.16;272.9856168485579;291.56;275.76000000000005;278.76000000000005;276.66;338.36;298.36;278.56;281.06;297.46000000000004;285.96000000000004;299.56;337.96000000000004;287.76000000000005;291.56;341.56000000000006;342.46000000000004;274.86;241.2770596917726;264.2163659402789;272.9856168485579;297.26000000000005;6680000.0;3470000.0000000005;3520000.0000000005;1340000.0;3500000.0;2730000.0;6630000.0;0.0;0.0;0.26466666666666666;0.0485;0.03833333333333333;0.03833333333333333;3.0322876443202325;13160.6015625;19041.11328125;2106.96362304688;40214.98828125;497333.4985629567;493246.99027312413;275872.6336042267;275256.61988952284;252432.50696358914;430988.63858405815;458699.02448149066;454857.80791772855;472981.82504853373;520833.77721512946;478067.34943178593;454604.701866729;457737.58565271663;466774.01648519514;451752.9128912208;280523.4636121159;483346.81802002806;453436.88690813124;458699.02448149066;286870.6033266602;290640.09048841946;471226.17219587084;199327.15651622388;275872.6336042267;272.8783644309212;2483131.3142318055;1006767.2078376878;131709.3487321909;1020659.7579903351;0;100;100;2;30;44;37;10;75;76;849677418469.8397;327092008529.9465;644760064310.5004;67630.44573759823;13187.10226046288;-0.0;7008.344983628452;2984051.005514136;576715.0380397708;0.0;616071.8574252741;2.5598739708579963;0.24327134034342446
3952;2019-08-25 10:52:45.104;745;714;255;255;195;30;178;25;58;34;667;253;57;82;243;118;264;655;240;147;178;16;674;346;351;138;350;278;669;-3.0;-1.0;1390.0;279.0;232.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;40657.875;13279.103515625;19217.07421875;2112.93579101562;690.0;345246;681.0;1208.0;Calculated values ==>;1566723165.104;347.66;344.56000000000006;298.66;298.66;292.66;276.16;272.8767566201714;290.96000000000004;275.66;278.96000000000004;276.56;339.86;298.46000000000004;278.86;281.36;297.46000000000004;284.96000000000004;299.56;338.66;287.86;290.96000000000004;341.26;342.16;274.76000000000005;242.14157278889297;264.86050150153983;272.8767566201714;297.16;6740000.000000001;3460000.0;3510000.0;1380000.0;3500000.0;2780000.0;6690000.000000001;0.0;0.0;0.23166666666666666;0.0465;0.03866666666666666;0.03866666666666666;3.0303058681072352;13279.103515625;19217.07421875;2112.93579101562;40657.875;496061.97175792675;492221.1446192852;274492.2665702654;274492.2665702654;249434.27656643093;431051.2098666511;458043.7097154469;454267.2056541388;472360.27449258295;521979.15155250323;477558.4178442699;454139.30610915436;457302.8776268838;466774.01648519514;450496.97227330983;279455.57714468526;483714.0859826283;453750.31832641887;458043.7097154469;285614.20965156396;289383.54333396035;470593.2725848416;199038.47103353628;274492.2665702654;272.7600790889198;2483804.805465893;1006987.3918262285;131744.49111677814;1020978.3636742184;0;100;100;2;30;44;37;10;75;76;849888177869.9738;327173554129.99835;644925254110.6055;59127.990187106254;12627.298272135698;-0.0;7097.322468280351;2985106.6216006475;576930.0146310095;0.0;616189.3262892956;2.2783770774617764;0.21564982891600964
3953;2019-08-25 10:53:45.095;742;711;249;250;184;29;171;25;60;33;676;255;59;85;244;107;264;660;241;146;171;16;686;346;351;141;349;281;681;149.0;0.0;1538.0;275.0;241.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;40827.2578125;13504.6337890625;19633.23828125;2121.87768554688;688.0;345247;679.0;1210.0;Calculated values ==>;1566723225.095;347.36;344.26;298.06;298.16;291.56;276.06;272.8767566201714;290.26000000000005;275.66;279.16;276.46000000000004;340.76;298.66;279.06;281.66;297.56;283.86;299.56;339.16;287.76000000000005;290.26000000000005;341.06000000000006;341.96000000000004;274.76000000000005;242.77792619122317;265.2429198363724;272.8767566201714;297.26000000000005;6859999.999999999;3460000.0;3510000.0;1410000.0;3490000.0;2810000.0;6809999.999999999;0.024833333333333332;0.0;0.25633333333333336;0.04583333333333333;0.04016666666666667;0.065;3.0356735442521936;13504.6337890625;19633.23828125;2121.87768554688;40827.2578125;494467.91272745345;490572.3230855018;270077.89346441836;270568.84000894206;245429.65839389962;431051.2098666511;457087.00325362873;454013.2683084627;471866.4182417926;522669.66766776505;477410.86495257745;453884.60670085205;457192.12396347354;467044.4002642425;448898.18008604686;277653.8676685857;483126.5046634845;453609.25935500156;457087.00325362873;284776.6418597092;288545.87390705565;470189.461290968;199098.80613436122;242960.24215114012;272.78392882003584;2484483.746382202;1007210.5561571951;131779.77593552897;1021302.0677151548;0;100;100;2;30;44;37;10;75;76;850098746279.7528;327257241574.9105;645092928955.4296;65343.07380396135;12424.988361344478;-0.0;13918.23947166176;2986143.7248773216;577138.7523707113;0.0;616364.4297024923;2.6003106168310617;0.22577707471550026
3954;2019-08-25 10:54:45.116;742;711;244;244;175;30;162;25;63;32;682;255;61;88;244;102;264;665;239;145;162;16;702;347;352;144;351;283;698;190.0;-1.0;1251.0;308.0;238.0;1;0;100;1;0;0;1;1;0;0;1;0;1;0;0;40861.5234375;13810.1376953125;20210.91015625;2126.57202148438;687.0;345248;678.0;1208.0;Calculated values ==>;1566723285.116;347.36;344.26;297.56;297.56;290.66;276.16;272.9856168485579;289.36;275.66;279.46000000000004;276.36;341.36;298.66;279.26000000000005;281.96000000000004;297.56;283.36;299.56;339.66;287.66;289.36;340.96000000000004;341.86;274.76000000000005;243.40439225979637;265.49620691782997;272.9856168485579;297.06;7020000.0;3470000.0000000005;3520000.0000000005;1440000.0;3510000.0;2830000.0;6980000.0;0.03166666666666666;0.0;0.2085;0.051333333333333335;0.03966666666666666;0.07133333333333333;3.0308306648800745;13810.1376953125;20210.91015625;2126.57202148438;40861.5234375;492882.439726513;488816.5664962539;266453.7374314452;266453.7374314452;242146.4474744331;430988.63858405815;455679.82391596405;454058.6620710459;471369.63528795214;523131.36883824226;477160.57915980404;453800.60191658465;457244.8718721986;466759.817364949;447974.7715868095;275698.09223494004;481984.7099206881;453295.2737755116;455679.82391596405;284357.86631585273;288127.0477506168;469783.5483368761;199319.74288181326;236651.2632154871;272.87543755066395;2485164.724483859;1007438.2589206344;131815.1920743452;1021634.2184970604;0;100;100;2;30;44;37;10;75;76;850309720094.431;327342771499.78;645262188175.1714;53113.064650955;13883.80868002656;-0.0;15624.037329967356;2987131.20486001;577358.0690797128;0.0;616610.7015071042;2.2856528576741613;0.19580839472354641
