;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3955;2019-08-25 10:55:45.116;747;713;242;242;169;30;152;26;56;32;683;256;57;89;245;100;264;669;241;142;152;16;741;348;353;139;351;272;735;160.0;0.0;1150.0;158.0;240.0;1;0;0;1;0;1;1;1;0;0;1;0;1;0;0;52316.75;24950.80078125;21599.201171875;2052.57861328125;689.0;345249;678.0;1208.0;Calculated values ==>;1566723345.116;347.86;344.46000000000004;297.36;297.36;290.06;276.16;273.0942459734351;288.36;275.76000000000005;278.76000000000005;276.36;341.46000000000004;298.76000000000005;278.86;282.06;297.66;283.16;299.56;340.06000000000006;287.36;288.36;340.96000000000004;342.06000000000006;274.76000000000005;242.35481222062532;264.08650396036035;273.0942459734351;297.26000000000005;7409999.999999999;3479999.9999999995;3529999.9999999995;1390000.0;3510000.0;2720000.0;7350000.0;0.02666666666666667;0.0;0.19166666666666668;0.026333333333333334;0.04;0.06666666666666667;3.0304809697279897;24950.80078125;21599.201171875;2052.57861328125;52316.75;489681.87159574224;485215.03506671626;263367.4436447852;263367.4436447852;239451.32348805896;430925.7729439634;454112.3874095661;455025.77115374926;472032.3497595296;524116.2580305367;478640.39745637286;455151.83698219666;459131.1419717613;466888.18498842104;447488.3345687263;272102.33198216837;478409.45829738217;452694.98417098843;454112.3874095661;284357.86631585273;288964.7057630673;470458.9003634767;199694.59568126337;237898.30445937646;273.0275533557159;2485941.210095838;1007761.2667412724;131850.0183296349;1021982.6360914614;0;100;101;2;30;44;37;10;75;76;850521220094.431;327427671499.78;645428688175.1714;48938.475298893136;7130.126689964952;-0.0;14414.272196679309;2987981.634359592;577533.1852077962;0.0;616861.0207531597;1.4501878987523276;0.11393674595913421
3956;2019-08-25 10:56:45.127;768;728;243;243;169;31;152;27;29;32;681;254;32;65;246;104;264;678;241;140;152;16;794;352;357;144;356;257;788;-2.0;-2.0;1928.0;465.0;211.0;1;7;0;1;0;1;1;1;0;0;1;0;1;0;0;54912.94921875;26188.333984375;23205.076171875;1926.52880859375;701.0;345250;685.0;1208.0;Calculated values ==>;1566723405.127;349.96000000000004;345.96000000000004;297.46000000000004;297.46000000000004;290.06;276.26000000000005;273.5264737036516;288.36;275.86;276.06;276.36;341.26;298.56;276.36;279.66;297.76000000000005;283.56;299.56;340.96000000000004;287.16;288.36;341.66;343.26;274.76000000000005;243.40439225979637;262.0952818180154;273.5264737036516;297.26000000000005;7940000.000000001;3520000.0000000005;3570000.0000000005;1440000.0;3560000.0;2570000.0;7880000.0;0.0;0.0;0.32133333333333336;0.0775;0.035166666666666666;0.035166666666666666;3.0283686131760756;26188.333984375;23205.076171875;1926.52880859375;54912.94921875;487440.7289635376;481829.0825129548;261155.02852734638;261155.02852734638;238303.32036066963;430671.36484660726;453425.5286898729;454176.19436342403;471369.63528795214;525104.211221932;480248.899372846;454548.466256717;458585.12406732683;466302.76539371355;447323.97640779085;268588.01599856286;473678.73724628944;451703.66768845107;453425.5286898729;287289.4124756198;293991.1381695566;469783.5483368761;200612.26936713848;261155.02852734638;273.4056883428772;2486834.954748142;1008187.5043279972;131883.18363742888;1022356.0735212786;0;100;101;2;30;44;37;10;75;76;850734259144.9862;327512587065.00134;645587417270.5851;81478.54123213976;20860.774120154663;-0.0;6761.512589048848;2989068.6420817366;577766.4854790315;0.0;617037.5179787275;2.12589551238714;0.2139334613961492
3957;2019-08-25 10:57:45.127;811;754;235;234;187;38;155;29;22;32;667;254;21;53;245;119;264;692;242;143;155;17;755;357;363;146;361;258;749;-1.0;-1.0;1477.0;376.0;167.0;0;30;100;1;0;0;1;1;0;0;1;0;1;0;0;38264.578125;11136.2060546875;21783.23828125;2069.49487304688;715.0;345251;698.0;1208.0;Calculated values ==>;1566723465.127;354.26;348.56000000000006;296.66;296.56;291.86;276.96000000000004;274.0616903277293;288.66;276.06;275.36;276.36;339.86;298.56;275.26000000000005;278.46000000000004;297.66;285.06;299.56;342.36;287.46000000000004;288.66;342.96000000000004;344.66;274.86;243.81672145450628;262.23063862743834;274.0616903277293;297.36;7550000.0;3570000.0000000005;3629999.9999999995;1460000.0;3610000.0;2580000.0;7490000.000000001;0.0;0.0;0.24616666666666667;0.06266666666666666;0.02783333333333333;0.02783333333333333;3.0258736829696335;11136.2060546875;21783.23828125;2069.49487304688;38264.578125;497632.09545501665;489907.8372538405;260061.50904946408;259702.24293814824;244404.61445397718;430346.717906069;452814.5701129408;453131.67985456734;471102.9871208479;523593.3960801911;480127.8936909212;453006.29281710915;456966.5238690893;465451.58992337313;448622.29833215266;271060.7807275215;480446.65429724526;451070.3203772624;452814.5701129408;292734.4514702754;299856.38484229014;469611.3707347989;201931.8127866826;260061.50904946408;273.9438714439561;2487611.4341426734;1008498.5421616561;131916.4838347759;1022730.9761417212;0;100;101;2;30;44;37;10;75;76;850950259144.9862;327599587065.00134;645741917270.5851;61837.03394321096;16774.585631415288;-0.0;5364.960199600102;2990262.938541531;578080.1134769612;0.0;617138.5719186328;2.4000893331645514;0.24393689822044273
3958;2019-08-25 10:58:45.148;818;756;239;238;189;37;172;32;38;34;652;257;34;75;244;128;264;673;246;145;171;17;725;356;361;146;360;273;720;-2.0;-1.0;1375.0;286.0;165.0;0;53;100;1;0;0;1;1;0;0;1;0;1;0;0;39795.03515625;14211.4443359375;20825.197265625;2345.03735351562;716.0;345252;703.0;1211.0;Calculated values ==>;1566723525.148;354.96000000000004;348.76;297.06;296.96000000000004;292.06;276.86;273.955091788801;290.36;276.36;276.96000000000004;276.56;338.36;298.86;276.56;280.66;297.56;285.96000000000004;299.56;340.46000000000004;287.66;290.26000000000005;343.46000000000004;344.76;274.86;243.81672145450628;264.2163659402789;273.955091788801;297.76000000000005;7250000.0;3560000.0;3610000.0;1460000.0;3600000.0;2730000.0;7200000.0;0.0;0.0;0.22916666666666666;0.04766666666666666;0.0275;0.0275;3.0332083661116838;14211.4443359375;20825.197265625;2345.03735351562;39795.03515625;501394.012472579;493103.7635249042;263031.1113417813;262641.36389854766;245821.3441354154;430412.23801567365;455574.8276367245;452563.1114302958;471301.5102264595;520833.77721512946;478629.4612622516;452047.8601247622;457240.6883041983;465465.8864643596;450136.39457118494;273430.7084300033;480740.7889263903;451718.7949141741;455434.2692257803;294828.9587717387;300275.376401361;469611.3707347989;201681.24141605824;263031.1113417813;273.84165942374204;2488262.1585928965;1008709.8465119026;131953.28447899345;1023086.1707120071;0;100;101;2;30;44;37;10;75;76;851167535164.6548;327687217724.8677;645901273025.342;57493.76187826277;12771.336164193304;-0.0;5291.086841809974;2991257.7098866804;578326.4156671541;0.0;617227.4033906463;2.021208971781673;0.20131831013253124
3959;2019-08-25 10:59:45.128;801;747;249;248;195;34;184;33;54;35;649;260;49;89;245;131;264;656;248;146;184;17;708;354;359;144;358;279;704;-3.0;-1.0;905.0;217.0;150.0;0;65;100;1;0;0;1;1;0;0;1;0;1;0;0;39749.08984375;13922.302734375;20306.8984375;2482.56689453125;712.0;345253;700.0;1212.0;Calculated values ==>;1566723585.128;353.26;347.86;298.06;297.96000000000004;292.66;276.56;273.7412296467126;291.56;276.46000000000004;278.56;276.66;338.06000000000006;299.16;278.06;282.06;297.66;286.26000000000005;299.56;338.76;287.76000000000005;291.56;343.16;344.36;274.86;243.40439225979637;264.9883086891361;273.7412296467126;297.96000000000004;7080000.0;3540000.0;3590000.0;1440000.0;3579999.9999999995;2790000.0;7040000.000000001;0.0;0.0;0.15083333333333335;0.036166666666666666;0.025;0.025;3.036432289766826;13922.302734375;20306.8984375;2482.56689453125;39749.08984375;500598.4374604167;493397.81140613573;268211.56662623223;267769.8054145727;248213.6692428936;430542.39183029096;457573.9684186735;453583.5494244003;471666.44639072387;520029.2096627661;478226.6949063296;452938.7210793737;458016.33104718383;465885.42676947766;450935.5513646778;275055.87597659876;479932.0458213837;452216.9490557991;457573.9684186735;293572.2367247113;298599.4468028795;469882.8356051178;201101.98994905595;268211.56662623223;273.6063857610995;2488924.8053455376;1008944.2162549323;131993.50110439482;1023428.8239204873;0;100;101;2;30;44;37;10;75;76;851383463164.7234;327774188724.8953;646066817825.3947;38082.635220864446;9720.907251227569;-0.0;4734.060044811032;2992053.914372768;578513.788550555;0.0;617310.9184337645;1.431083417771385;0.14306018719467986
3960;2019-08-25 11:00:45.129;785;737;249;249;201;31;189;32;62;35;655;262;59;96;245;134;264;638;246;144;189;16;700;351;356;142;355;280;696;-3.0;-2.0;570.0;215.0;150.0;0;68;100;1;0;0;1;1;0;0;1;0;1;0;0;39735.84375;13801.3193359375;20003.546875;2526.24926757812;706.0;345254;696.0;1210.0;Calculated values ==>;1566723645.129;351.66;346.86;298.06;298.06;293.26000000000005;276.26000000000005;273.4187578820637;292.06;276.36;279.36;276.66;338.66;299.36;279.06;282.76000000000005;297.66;286.56;299.56;336.96000000000004;287.56;292.06;342.76;343.76;274.76000000000005;242.98782864720522;265.11578078379944;273.4187578820637;297.76000000000005;7000000.0;3510000.0;3560000.0;1420000.0;3550000.0;2800000.0;6959999.999999999;0.0;0.0;0.095;0.035833333333333335;0.025;0.025;3.032493708950434;13801.3193359375;20003.546875;2526.24926757812;39735.84375;499127.5063971938;492767.41893470776;268822.9037320601;268822.9037320601;250456.1266368272;430735.4089219946;458741.3219607375;454439.8120370909;471931.263865096;520570.3720886163;478329.3383571505;454055.1912390764;458728.5385032084;466316.7963488316;451902.8401793581;275921.80786597444;478072.97317220055;452456.14026116463;458741.3219607375;291896.6896268761;296085.73418796173;470054.39208017604;200142.74375895434;268822.9037320601;273.2169034809734;2489587.190830926;1009175.2502890755;132035.24193469755;1023764.7498963587;0;100;101;2;30;44;37;10;75;76;851597966739.4642;327859990154.7917;646234520620.192;24158.22148642297;9671.834064843779;-0.0;4747.960455716936;2992572.596822599;578675.39742143;0.0;617389.9365881208;1.0618450740879886;0.10870798100967691
3961;2019-08-25 11:01:45.129;774;732;250;249;198;29;194;30;65;34;663;262;62;99;246;133;264;641;244;144;193;14;701;350;355;140;353;279;697;-2.0;-1.0;782.0;244.0;152.0;0;68;100;1;0;0;1;1;0;0;1;0;1;0;0;39724.140625;13801.984375;20105.841796875;2527.96752929688;703.0;345255;692.0;1209.0;Calculated values ==>;1566723705.129;350.56000000000006;346.36;298.16;298.06;292.96000000000004;276.06;273.3108153835814;292.56;276.16;279.66;276.56;339.46000000000004;299.36;279.36;283.06;297.76000000000005;286.46000000000004;299.56;337.26;287.56;292.46000000000004;342.36;343.46000000000004;274.56;242.56692532238324;264.9883086891361;273.3108153835814;297.56;7009999.999999999;3500000.0;3550000.0;1400000.0;3529999.9999999995;2790000.0;6970000.0;0.0;0.0;0.13033333333333333;0.04066666666666666;0.025333333333333333;0.025333333333333333;3.0305208335620284;13801.984375;20105.841796875;2527.96752929688;39724.140625;497501.75326694356;491952.46774480067;269202.4470991726;268744.4848989528;249427.17943786693;430799.1582183253;459578.3138943328;454991.5210740408;472096.9026672395;521482.9407045571;478452.8870518478;454608.9448693419;459259.12023738277;466731.7774718429;451936.46894678305;275809.31044242956;478421.62264712655;452631.20222892443;459443.0104646142;290221.2356813373;294828.9587717387;470126.95240123506;199924.32426023908;269202.4470991726;273.12663371263017;2490249.3573673842;1009405.2778200001;132077.36040800484;1024098.9948019576;0;100;101;2;30;44;37;10;75;76;851811266739.4642;327944590154.7917;646402220620.192;33243.757984732154;10988.240211067168;-0.0;4819.427605257853;2993050.9466515253;578847.5647070626;0.0;617469.6648219622;1.3462428238383495;0.13656141022521545
3962;2019-08-25 11:02:45.119;770;729;253;252;201;29;197;28;64;33;669;261;63;101;246;134;264;651;243;147;197;13;697;349;354;138;353;278;693;-1.0;0.0;909.0;231.0;148.0;0;63;100;1;0;0;1;1;0;0;1;0;1;0;0;39638.87890625;13677.35546875;19976.015625;2511.05029296875;700.0;345256;690.0;1209.0;Calculated values ==>;1566723765.119;350.16;346.06000000000006;298.46000000000004;298.36;293.26000000000005;276.06;273.20264511476705;292.86;275.96000000000004;279.56;276.46000000000004;340.06000000000006;299.26000000000005;279.46000000000004;283.26000000000005;297.76000000000005;286.56;299.56;338.26;287.86;292.86;342.16;343.16;274.46000000000004;242.14157278889297;264.86050150153983;273.20264511476705;297.46000000000004;6970000.0;3490000.0;3540000.0;1380000.0;3529999.9999999995;2780000.0;6930000.0;0.0;0.0;0.1515;0.0385;0.024666666666666667;0.024666666666666667;3.0310526427171984;13677.35546875;19976.015625;2511.05029296875;39638.87890625;497324.7123829931;491926.3193862439;270956.5121244366;270474.2689980605;250565.54293860798;430862.6128555636;460139.7197406941;455032.147585316;472262.261994151;522186.4439147082;478463.34596425935;454904.9462215527;459663.5252758251;466731.7774718429;452255.5466972325;276267.33053761546;480419.81143614574;453232.9421065612;460139.7197406941;289383.54333396035;293572.2367247113;470298.1829359995;199730.54574919536;270956.5121244366;273.04600832377815;2490910.605637167;1009634.2341529846;132119.3452245612;1024432.9546112799;0;100;101;2;30;44;37;10;75;76;852023931289.498;328027976254.80493;646569292770.2186;38678.19267817227;10416.854031691957;-0.0;4666.519121201018;2993650.19634888;579025.9107631497;0.0;617548.7012031026;1.4865871972946587;0.14756849613361317
3963;2019-08-25 11:03:45.110;768;727;255;254;203;28;198;27;62;33;675;261;61;101;247;136;264;655;248;148;197;12;695;348;353;137;351;276;691;91.0;-2.0;1151.0;139.0;155.0;0;59;100;1;0;0;1;1;0;0;1;0;1;0;0;39862.4296875;13662.5810546875;19928.041015625;2462.96557617188;698.0;345257;688.0;1210.0;Calculated values ==>;1566723825.11;349.96000000000004;345.86;298.66;298.56;293.46000000000004;275.96000000000004;273.0942459734351;292.96000000000004;275.86;279.36;276.46000000000004;340.66;299.26000000000005;279.26000000000005;283.26000000000005;297.86;286.76000000000005;299.56;338.66;287.96000000000004;292.86;341.96000000000004;342.96000000000004;274.36;241.92719264551067;264.60387354146746;273.0942459734351;297.96000000000004;6950000.0;3479999.9999999995;3529999.9999999995;1370000.0;3510000.0;2760000.0;6909999.999999999;0.015166666666666667;0.0;0.19183333333333333;0.023166666666666665;0.025833333333333333;0.041;3.0339137090226767;13662.5810546875;19928.041015625;2462.96557617188;39862.4296875;497236.82030274585;491842.3134949286;272128.63493301993;271628.7960616372;251313.48680052516;430925.7729439634;460429.8402662555;455113.6716874928;472393.7743832905;522969.30548192497;478709.8816861727;454986.8862788728;459976.46423173224;467144.6279239212;452714.9645073046;276504.7550384994;481255.2109906678;453547.5172804705;460295.6674585051;288545.87390705565;292734.4514702754;470334.5574354778;199656.68144952593;245319.90417286562;273.0126125579963;2491573.0171647845;1009862.0327821869;132160.78913924072;1024765.4385361988;0;100;101;2;30;44;37;10;75;76;852235999474.2755;328110463879.7184;646735467840.0443;49005.16596064998;6270.704127007884;-0.0;8814.006294711218;2994380.781399239;579164.9528882119;0.0;617661.0220641273;1.7776282629842122;0.15490246404686994
3964;2019-08-25 11:04:45.130;768;726;256;255;206;27;198;26;61;32;678;262;61;101;247;136;264;658;255;149;198;12;692;347;352;136;350;277;688;141.0;1.0;1399.0;192.0;158.0;0;56;100;1;0;0;1;1;0;0;1;0;1;0;0;40004.6328125;13597.388671875;19810.84375;2455.0546875;697.0;345258;687.0;1209.0;Calculated values ==>;1566723885.13;349.96000000000004;345.76;298.76000000000005;298.66;293.76000000000005;275.86;272.9856168485579;292.96000000000004;275.76000000000005;279.26000000000005;276.36;340.96000000000004;299.36;279.26000000000005;283.26000000000005;297.86;286.76000000000005;299.56;338.96000000000004;288.06;292.96000000000004;341.86;342.86;274.36;241.71165711629368;264.73235714968143;272.9856168485579;298.66;6920000.0;3470000.0000000005;3520000.0000000005;1360000.0;3500000.0;2770000.0;6880000.0;0.0235;0.00016666666666666666;0.23316666666666666;0.032;0.026333333333333334;0.049833333333333334;3.0315829397835863;13597.388671875;19810.84375;2455.0546875;40004.6328125;497523.543712707;492002.4811516238;272934.0541603002;272418.8389184359;252455.2112845414;430988.63858405815;460585.14549566834;454818.76414995047;472427.34351167246;523199.20742090454;478699.45521998854;454818.76414995047;459820.17321349715;467286.333210204;452889.29545495956;276872.3586031609;482046.18172494625;453860.6888816288;460585.14549566834;288127.0477506168;292315.56762988004;470469.1018322894;199381.97388240581;238248.95944731322;272.90000204217785;2492238.7978743357;1010089.2749195435;132201.7863027552;1025096.7062962473;0;100;101;2;30;44;37;10;75;76;852447569975.0487;328192391180.01776;646901423140.6508;59559.34493071583;8674.788094396275;0.0;11079.753271409698;2995285.78722806;579289.5401724351;0.0;617826.8586548943;2.2115620928620463;0.20035030960415398
3965;2019-08-25 11:05:45.151;767;724;255;254;204;26;198;25;61;31;681;264;60;101;248;135;264;655;248;150;198;10;688;346;351;136;349;279;684;-2.0;-1.0;1134.0;162.0;165.0;0;53;100;1;0;0;1;1;0;0;1;0;1;0;0;39799.5234375;13573.4521484375;19705.76171875;2445.33129882812;696.0;345259;686.0;1209.0;Calculated values ==>;1566723945.151;349.86;345.56000000000006;298.66;298.56;293.56;275.76000000000005;272.8767566201714;292.96000000000004;275.66;279.26000000000005;276.26000000000005;341.26;299.56;279.16;283.26000000000005;297.96000000000004;286.66;299.56;338.66;288.16;292.96000000000004;341.76;342.76;274.16;241.71165711629368;264.9883086891361;272.8767566201714;297.96000000000004;6880000.0;3460000.0;3510000.0;1360000.0;3490000.0;2790000.0;6840000.000000001;0.0;0.0;0.189;0.027000000000000003;0.0275;0.0275;3.0317593688459317;13573.4521484375;19705.76171875;2445.33129882812;39799.5234375;497766.2923123765;492121.3956990242;272819.5905718936;272300.57060544105;251925.00934662102;431051.2098666511;460740.10936811595;454481.1866346143;472329.59916539915;523349.1042894301;478678.89951733366;454353.31086258846;459506.51806318836;467555.3807712752;452922.10816200636;277385.9744704018;482043.1095336115;454172.4768879711;460740.10936811595;287708.2272785495;291896.6896268761;470272.87658027647;199076.7632941346;272819.5905718936;272.7752165683411;2492904.0652708597;1010315.7778409864;132242.63714537144;1025426.1265980836;0;100;101;2;30;44;37;10;75;76;852658543789.7269;328274019739.89325;647068281520.3962;48271.43601135066;7322.295058725832;-0.0;5167.8142668961145;2996184.691574317;579422.895856667;0.0;617962.3024395789;1.7008346797589022;0.16035608124060755
3966;2019-08-25 11:06:45.122;765;723;253;252;199;26;198;24;60;30;684;262;59;100;248;133;264;657;251;153;198;9;692;346;351;136;350;280;687;263.0;-1.0;1422.0;297.0;172.0;0;50;100;1;0;0;1;1;0;0;1;0;1;0;0;39946.25390625;13598.396484375;19835.546875;2449.77758789062;695.0;345260;685.0;1209.0;Calculated values ==>;1566724005.122;349.66;345.46000000000004;298.46000000000004;298.36;293.06;275.76000000000005;272.8767566201714;292.96000000000004;275.56;279.16;276.16;341.56000000000006;299.36;279.06;283.16;297.96000000000004;286.46000000000004;299.56;338.86;288.46000000000004;292.96000000000004;341.66;342.66;274.06;241.71165711629368;265.11578078379944;272.8767566201714;298.26000000000005;6920000.0;3460000.0;3510000.0;1360000.0;3500000.0;2800000.0;6870000.0;0.04383333333333333;0.0;0.23700000000000002;0.0495;0.028666666666666667;0.0725;3.031935629377126;13598.396484375;19835.546875;2449.77758789062;39946.25390625;497105.7695387016;491675.64306012663;271503.88973210956;271007.62999196834;250115.70400066086;431051.2098666511;460740.10936811595;454183.5177084397;472231.8376443816;523579.70295020076;478329.3383571505;454055.1912390764;459225.2199677742;467414.17195512063;452639.51303437544;276872.3586031609;482007.6190260814;454593.1307186433;460740.10936811595;287289.4124756198;291477.81744585035;470174.7356409916;199025.59968437545;227683.68218600826;272.75499006874713;2493568.2922166353;1010542.1004705928;132283.4100029868;1025755.4782391866;0;100;101;2;30;44;37;10;75;76;852869041999.573;328355580299.8336;647235900465.2737;60472.426571703225;13421.8822298525;-0.0;16896.590970702808;2997090.4524324;579595.6804476758;0.0;618146.0836125701;2.530141729328572;0.22367939828864183
3967;2019-08-25 11:07:45.142;764;722;255;254;200;28;197;25;60;30;687;262;59;100;249;132;264;664;252;158;196;6;695;348;353;135;352;281;691;91.0;-2.0;1347.0;283.0;178.0;0;46;100;1;0;0;1;1;0;0;1;0;1;0;0;39973.97265625;13709.4853515625;19945.765625;2439.54223632812;694.0;345261;684.0;1209.0;Calculated values ==>;1566724065.142;349.56000000000006;345.36;298.66;298.56;293.16;275.96000000000004;273.0942459734351;292.86;275.66;279.16;276.16;341.86;299.36;279.06;283.16;298.06;286.36;299.56;339.56000000000006;288.96000000000004;292.76000000000005;341.56000000000006;342.56000000000006;273.76000000000005;241.49495122638035;265.2429198363724;273.0942459734351;298.36;6950000.0;3479999.9999999995;3529999.9999999995;1350000.0;3520000.0000000005;2810000.0;6909999.999999999;0.015166666666666667;0.0;0.2245;0.04716666666666667;0.029666666666666668;0.044833333333333336;3.032111721245775;13709.4853515625;19945.765625;2439.54223632812;39973.97265625;496678.05819721747;491126.5143522093;272128.63493301993;271628.7960616372;250304.15817119932;430925.7729439634;460295.6674585051;454013.2683084627;472363.3712700832;523810.5714969856;478205.6123103837;453884.60670085205;459067.2074131528;467259.1942627392;452146.6280804448;276504.7550384994;482614.4462897253;454954.6427659729;460161.36591575533;286870.6033266602;291058.95107146574;470015.4650346389;199477.85712975822;247551.60601072694;272.9420965913837;2494234.516105074;1010769.742007714;132324.1679162863;1026087.099680227;0;100;101;2;30;44;37;10;75;76;853080312399.5059;328436907399.8078;647404256565.2202;57143.19980961915;12760.357172846872;-0.0;9532.004235742106;2998070.909362006;579813.938504405;0.0;618366.3953186516;2.2007484777565955;0.21187023060872545
3968;2019-08-25 11:08:45.112;763;722;254;254;199;28;194;26;51;30;691;263;53;96;249;131;264;669;254;160;194;4;698;348;353;131;352;282;694;-2.0;-1.0;1339.0;235.0;182.0;0;21;100;1;0;0;1;1;0;0;1;0;1;0;0;40096.03125;13707.0224609375;20062.658203125;2303.79248046875;694.0;345262;684.0;1211.0;Calculated values ==>;1566724125.112;349.46000000000004;345.36;298.56;298.56;293.06;275.96000000000004;273.0942459734351;292.56;275.76000000000005;278.26000000000005;276.16;342.26;299.46000000000004;278.46000000000004;282.76000000000005;298.06;286.26000000000005;299.56;340.06000000000006;289.16;292.56;341.56000000000006;342.56000000000006;273.56;240.61611355647437;265.3697278774862;273.0942459734351;298.56;6980000.0;3479999.9999999995;3529999.9999999995;1310000.0;3520000.0000000005;2820000.0;6940000.000000001;0.0;0.0;0.22316666666666668;0.03916666666666667;0.030333333333333334;0.030333333333333334;3.03712762152906;13707.0224609375;20062.658203125;2303.79248046875;40096.03125;496248.8880509433;490820.93735836435;271354.2196443932;271354.2196443932;249863.11361812454;430925.7729439634;459892.3736788958;452677.05023296707;472887.3552016489;524145.40819922055;478195.2207005394;452936.94037847384;458409.8766563556;467259.1942627392;452004.0935008172;276150.7808113523;483033.22166662256;455234.082041154;459892.3736788958;286870.6033266602;291058.95107146574;470359.3316552544;199486.50833293961;271354.2196443932;272.9455098103104;2494901.432512928;1010998.0986708113;132363.67594171714;1026420.336510521;0;100;101;2;30;44;37;10;75;76;853292006499.6068;328516667499.8458;647573072115.3008;56503.68926735613;10609.185580123996;-0.0;5718.990672379913;2999017.493242728;580008.5873210111;0.0;618493.4233971344;2.018986783669356;0.20091593614577224
3969;2019-08-25 11:09:45.123;763;722;255;254;197;30;193;27;29;31;695;264;33;90;250;129;264;673;257;163;193;4;706;351;356;136;354;283;701;56.0;-1.0;1406.0;317.0;187.0;0;29;100;1;0;0;1;1;0;0;1;0;1;0;0;40538.484375;13873.396484375;20233.306640625;2331.6142578125;694.0;345263;683.0;1209.0;Calculated values ==>;1566724185.123;349.46000000000004;345.36;298.66;298.56;292.86;276.16;273.4187578820637;292.46000000000004;275.86;276.06;276.26000000000005;342.66;299.56;276.46000000000004;282.16;298.16;286.06;299.56;340.46000000000004;289.46000000000004;292.46000000000004;341.46000000000004;342.56000000000006;273.56;241.71165711629368;265.49620691782997;273.4187578820637;298.86;7059999.999999999;3510000.0;3560000.0;1360000.0;3540000.0;2830000.0;7009999.999999999;0.009333333333333334;0.0;0.23433333333333334;0.05283333333333333;0.03116666666666667;0.0405;3.032111721245775;13873.396484375;20233.306640625;2331.6142578125;40538.484375;495474.6565184261;490105.1853947516;271217.9093295997;270741.14101396163;248962.1222297934;430735.4089219946;459285.1390662883;449600.0271359804;472329.59916539915;524480.58003156;478184.9291170441;450132.93454593647;457496.77418837417;467104.03116414114;451184.0558604119;275265.3664985314;482861.1549988462;455149.7080012845;459285.1390662883;286451.7998164319;291058.95107146574;469683.74434536137;200185.3265897602;254848.26063235273;273.23364933057655;2495573.5100005055;1011227.9776317925;132402.3114130214;1026756.1977803729;0;100;101;2;30;44;37;10;75;76;853504745494.316;328596782184.7363;647742603190.0691;58446.17816133093;14238.499738087594;-0.0;8279.693576574391;2999975.5844211774;580215.689326788;0.0;618610.1004859282;2.2219569203868557;0.22498297301827339
3970;2019-08-25 11:10:45.124;768;726;258;258;200;32;191;28;8;32;696;263;11;65;250;130;264;678;258;166;191;4;736;353;358;139;356;263;729;-1.0;-2.0;1242.0;273.0;199.0;0;37;0;1;0;1;1;1;0;0;1;0;1;0;0;52266.66015625;24638.21484375;21344.7109375;2183.84228515625;698.0;345264;685.0;1208.0;Calculated values ==>;1566724245.124;349.96000000000004;345.76;298.96000000000004;298.96000000000004;293.16;276.36;273.6339639331285;292.26000000000005;275.96000000000004;273.96000000000004;276.36;342.76;299.46000000000004;274.26000000000005;279.66;298.16;286.16;299.56;340.96000000000004;289.76000000000005;292.26000000000005;341.66;342.96000000000004;273.56;242.35481222062532;262.9017227912062;273.6339639331285;298.96000000000004;7359999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2630000.0;7290000.000000001;0.0;0.0;0.207;0.0455;0.033166666666666664;0.033166666666666664;3.028898975619333;24638.21484375;21344.7109375;2183.84228515625;52266.66015625;493259.8131636915;487799.3715616402;270339.23451349867;270339.23451349867;249003.89855538006;430607.02586249536;458695.4232136809;450473.22317971056;472032.3497595296;526164.8281918035;480516.66003315226;450858.94502381765;457624.3085206216;466819.69984961615;450970.15323592996;272499.95805357385;480502.7457071534;455234.54990057624;458695.4232136809;287289.4124756198;292734.4514702754;469275.5542788157;200687.08843131457;270339.23451349867;273.43942377803467;2496346.8990966748;1011548.9130759161;132439.94084479695;1027102.6870358735;0;100;102;2;30;44;37;10;75;76;853718949064.9084;328679283559.9645;647906405920.5221;51705.72989291797;12220.7751960613;-0.0;6247.146925222711;3000893.532289711;580436.1869600817;0.0;618731.1595080615;1.456889362339101;0.1496491719075166
3971;2019-08-25 11:11:45.154;791;741;254;254;200;33;186;29;13;33;685;265;11;45;251;132;264;688;256;167;186;4;742;354;359;139;358;255;736;-2.0;-1.0;1316.0;242.0;198.0;0;43;0;1;0;1;1;1;0;0;1;0;1;0;0;52277.62890625;24799.38671875;21467.927734375;2133.56982421875;707.0;345265;692.0;1211.0;Calculated values ==>;1566724305.154;352.26;347.26;298.56;298.56;293.16;276.46000000000004;273.7412296467126;291.76000000000005;276.06;274.46000000000004;276.46000000000004;341.66;299.66;274.26000000000005;277.66;298.26000000000005;286.36;299.56;341.96000000000004;289.86;291.76000000000005;342.36;343.86;273.56;242.35481222062532;261.82340779136865;273.7412296467126;298.76000000000005;7420000.0;3540000.0;3590000.0;1390000.0;3579999.9999999995;2550000.0;7359999.999999999;0.0;0.0;0.21933333333333332;0.04033333333333333;0.033;0.033;3.0348215002287313;24799.38671875;21467.927734375;2133.56982421875;52277.62890625;495995.8447223379;489303.47575956816;268122.4468782525;268122.4468782525;248781.29193891358;430542.39183029096;457849.5140682483;452523.2481893406;472130.5325463717;525670.6047300223;481694.62825255474;452272.36108738004;456479.6629458928;466663.7800689285;451080.55965983507;272024.5376476356;481272.782149985;455207.12558952876;457849.5140682483;290221.2356813373;296504.67125881097;469275.5542788157;201003.4923533808;268122.4468782525;273.56782901374686;2497218.537106318;1011961.099078747;132475.93726824172;1027459.6374106301;0;100;102;2;30;44;37;10;75;76;853934156614.8059;328762725259.9247;648061883620.448;55166.66644668717;10820.306497659205;-0.0;6260.993217269861;3001784.5808937675;580628.2919786115;0.0;618835.4461264499;1.4926993016827008;0.14907450950960915
3972;2019-08-25 11:12:45.124;812;755;250;248;198;35;181;30;35;33;668;266;30;50;251;134;264;699;256;167;181;3;725;357;362;140;360;265;720;-2.0;-1.0;1284.0;245.0;186.0;0;47;100;1;0;0;1;1;0;0;1;0;1;0;0;40682.0234375;14143.1728515625;20776.68359375;2267.74682617188;714.0;345266;700.0;1210.0;Calculated values ==>;1566724365.124;354.36;348.66;298.16;297.96000000000004;292.96000000000004;276.66;274.0616903277293;291.26000000000005;276.16;276.66;276.46000000000004;339.96000000000004;299.76000000000005;276.16;278.16;298.26000000000005;286.56;299.56;343.06000000000006;289.86;291.26000000000005;343.16;344.56000000000006;273.46000000000004;242.56692532238324;263.1675429290057;274.0616903277293;298.76000000000005;7250000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2650000.0;7200000.0;0.0;0.0;0.214;0.04083333333333334;0.031000000000000003;0.031000000000000003;3.0310629966265017;14143.1728515625;20776.68359375;2267.74682617188;40682.0234375;500559.10110322107;492959.66557226545;267509.55989405006;266666.61660558404;248655.28668177692;430346.717906069;456668.5671208292;453563.3330419943;471998.58498376724;523133.40863804176;480607.5016166029;452930.92022276146;455443.8693591263;466377.8143668663;450832.4929032535;273430.7084300033;484708.78766406805;454701.3540030205;456668.5671208292;293572.2367247113;299437.39939995663;469040.1024831549;201760.4291533207;267509.55989405006;273.8770558844791;2497992.813544334;1012285.4581479895;132512.59656819308;1027811.4998193185;0;100;102;2;30;44;37;10;75;76;854150348464.909;328846383409.9646;648217805620.5223;53885.82143217615;10913.919994301566;-0.0;5863.929224030154;3002692.8972411584;580809.3199735205;0.0;618936.436626332;1.9001942699731094;0.1912871965932801
3973;2019-08-25 11:13:45.105;806;751;251;250;199;35;181;31;47;34;658;268;43;78;252;136;264;685;255;166;180;1;712;356;362;139;360;274;707;-2.0;-1.0;952.0;201.0;174.0;0;51;100;1;0;0;1;1;0;0;1;0;1;0;0;39948.9296875;13926.669921875;20358.505859375;2371.7451171875;712.0;345267;700.0;1209.0;Calculated values ==>;1566724425.105;353.76;348.26;298.26000000000005;298.16;293.06;276.66;273.955091788801;291.26000000000005;276.26000000000005;277.86;276.56;338.96000000000004;299.96000000000004;277.46000000000004;280.96000000000004;298.36;286.76000000000005;299.56;341.66;289.76000000000005;291.16;343.16;344.36;273.26000000000005;242.35481222062532;264.3458800820626;273.955091788801;298.66;7120000.0;3560000.0;3620000.0000000005;1390000.0;3600000.0;2740000.0;7070000.0;0.0;0.0;0.15866666666666665;0.033499999999999995;0.029;0.029;3.0289163682575024;13926.669921875;20358.505859375;2371.7451171875;39948.9296875;500921.42483237426;493671.92573852325;268878.42526252184;268432.67298971885;249409.86232575448;430412.23801567365;456668.5671208292;453543.8649539656;472228.6972694908;521372.7499984233;479740.7741240814;453031.6629465932;457451.8592797401;466507.67227632634;451302.51403590606;274649.5738432479;484010.34983417374;454559.59357896424;456529.09967249434;293572.2367247113;298599.4468028795;468979.26049217995;201405.79151601536;268878.42526252184;273.73410006025966;2498664.5253769844;1012519.2994310304;132551.24675791626;1028154.1845132618;0;100;102;2;30;44;37;10;75;76;854367479684.7157;328930056904.8901;648379454415.3784;40005.90765215476;8963.711210701513;-0.0;5441.869557889203;3003475.080546324;580974.9144452213;0.0;619030.6217813507;1.4843442135115272;0.14793872332521407
3974;2019-08-25 11:14:45.136;790;741;255;254;203;34;185;32;52;35;658;268;50;89;252;136;264;671;254;163;185;-2;702;355;360;138;358;277;698;-2.0;-1.0;1103.0;112.0;164.0;0;50;100;1;0;0;1;1;0;0;1;0;1;0;0;39609.0078125;13819.7294921875;20057.28515625;2402.07885742188;707.0;345268;696.0;1208.0;Calculated values ==>;1566724485.136;352.16;347.26;298.66;298.56;293.46000000000004;276.56;273.8482719121499;291.66;276.36;278.36;276.66;338.96000000000004;299.96000000000004;278.16;282.06;298.36;286.76000000000005;299.56;340.26;289.46000000000004;291.66;342.76;343.86;272.96000000000004;242.14157278889297;264.73235714968143;273.8482719121499;298.56;7020000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2770000.0;6980000.0;0.0;0.0;0.18383333333333332;0.018666666666666668;0.02733333333333333;0.02733333333333333;3.027303362738487;13819.7294921875;20057.28515625;2402.07885742188;39609.0078125;499633.2045149467;493138.10023929283;271482.60997825;270999.37637727935;251051.69337677822;430477.46260093397;457549.89371207694;453669.56598118163;472458.26935960614;521127.64415923966;479375.0575009818;453412.8793078883;458336.7359054425;466793.1479323858;451480.83890531765;275698.09223494004;482891.4737953222;454473.8613734468;457549.89371207694;291896.6896268761;296504.67125881097;468820.06781444605;201374.3748489499;271482.60997825;273.7173552301034;2499327.8507294874;1012750.6388894222;132591.04917826864;1028491.1567835914;0;100;102;2;30;44;37;10;75;76;854584191594.3507;329013199839.75006;648544839820.1;46380.2659698086;4992.319602022595;-0.0;5085.839088724602;3004195.337265764;581091.2747902641;0.0;619118.3980142258;1.5562247896694905;0.1446270880289992
3975;2019-08-25 11:15:45.116;777;733;256;255;202;31;189;31;56;36;663;266;54;93;252;136;264;663;255;160;189;0;704;353;358;138;357;277;699;-2.0;-1.0;856.0;196.0;171.0;0;48;100;1;0;0;1;1;0;0;1;0;1;0;0;39822.328125;13816.3486328125;20122.87109375;2400.111328125;703.0;345269;692.0;1226.0;Calculated values ==>;1566724545.116;350.86;346.46000000000004;298.76000000000005;298.66;293.36;276.26000000000005;273.6339639331285;292.06;276.26000000000005;278.76000000000005;276.76000000000005;339.46000000000004;299.76000000000005;278.56;282.46000000000004;298.36;286.76000000000005;299.56;339.46000000000004;289.16;292.06;342.36;343.46000000000004;273.16;242.14157278889297;264.73235714968143;273.6339639331285;298.66;7040000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2770000.0;6990000.000000001;0.0;0.0;0.14266666666666666;0.03266666666666666;0.0285;0.0285;3.073133616167946;13816.3486328125;20122.87109375;2400.111328125;39822.328125;497635.6308621491;491894.34094056446;271880.7005531336;271393.6088940637;250680.6400153875;430607.02586249536;458421.9707624873;454181.4972186479;472556.2466753328;521645.90387833817;479150.03048475005;453925.77008747146;458832.74068814603;466935.48835395055;451835.95211888116;275479.3617930126;481569.1088399347;454389.27195503766;458421.9707624873;290221.2356813373;294828.9587717387;469017.4129134338;200524.53107560726;271880.7005531336;273.375632485791;2499989.557886577;1012980.8627736534;132631.0540904104;1028825.8798075693;0;100;102;2;30;44;37;10;75;76;854799519794.4192;329095972239.77637;648710984420.1528;36188.39383640714;8770.767473369;-0.0;5316.426200966581;3004883.180073646;581205.928951798;0.0;619205.0546631527;1.3835033846683193;0.13842190734478657
3976;2019-08-25 11:16:45.107;772;730;257;257;201;30;192;29;58;35;668;265;56;94;253;133;264;668;249;158;192;-8;705;351;356;137;355;275;701;352.0;-1.0;956.0;182.0;176.0;0;45;100;1;0;0;1;1;0;0;1;0;1;0;0;39921.45703125;13866.6748046875;20258.685546875;2364.29809570312;701.0;345270;690.0;1211.0;Calculated values ==>;1566724605.107;350.36;346.16;298.86;298.86;293.26000000000005;276.16;273.4187578820637;292.36;276.06;278.96000000000004;276.66;339.96000000000004;299.66;278.76000000000005;282.56;298.46000000000004;286.46000000000004;299.56;339.96000000000004;288.96000000000004;292.36;342.16;343.26;272.36;241.92719264551067;264.4750485637546;273.4187578820637;298.06;7050000.0;3510000.0;3560000.0;1370000.0;3550000.0;2750000.0;7009999.999999999;0.058666666666666666;0.0;0.15933333333333335;0.030333333333333334;0.029333333333333333;0.088;3.0358893961558175;13866.6748046875;20258.685546875;2364.29809570312;39921.45703125;496839.430502796;491261.04377271986;272189.235454927;272189.235454927;250276.3046223637;430735.4089219946;459149.39086431934;454774.4978913346;472589.4791058512;522325.98958742886;479282.3724139664;454520.55096188234;459272.57137703313;467347.9261667814;451759.4600026878;275371.7870857925;482104.5207989843;454446.891000169;459149.39086431934;289383.54333396035;293991.1381695566;468365.571043304;200140.85099736156;224156.97914988338;273.2161590430406;2500653.989751758;1013211.5200325279;132670.75154688;1029162.3423036129;0;100;102;2;30;44;37;10;75;76;855013687665.0457;329178459865.01764;648876559580.6372;40571.62773843971;8136.149841393588;-0.0;20679.332230870365;3005522.750971947;581346.7987961865;0.0;619421.6534893535;1.9015554752583124;0.14097886350871994
3977;2019-08-25 11:17:45.097;771;729;254;254;199;29;192;28;59;35;670;264;58;95;253;130;264;671;250;158;192;-13;706;351;356;136;354;271;701;-1.0;-1.0;818.0;210.0;180.0;0;39;100;1;0;0;1;1;0;0;1;0;1;0;0;39704.59375;13846.2978515625;20207.67578125;2301.16918945312;699.0;345271;689.0;1211.0;Calculated values ==>;1566724665.097;350.26;346.06000000000006;298.56;298.56;293.06;276.06;273.4187578820637;292.36;275.96000000000004;279.06;276.66;340.16;299.56;278.96000000000004;282.66;298.46000000000004;286.16;299.56;340.26;288.96000000000004;292.36;342.06000000000006;343.06000000000006;271.86;241.71165711629368;263.95629194202945;273.4187578820637;298.16;7059999.999999999;3510000.0;3560000.0;1360000.0;3540000.0;2710000.0;7009999.999999999;0.0;0.0;0.13633333333333333;0.035;0.030000000000000002;0.030000000000000002;3.036244017575741;13846.2978515625;20207.67578125;2301.16918945312;39704.59375;496602.98815345444;491116.9405581155;270741.14101396163;270741.14101396163;249616.57740663964;430735.4089219946;459149.39086431934;455570.218459065;472720.47428543336;522855.86547553405;479658.4705241577;455444.685413733;460022.3689399047;467489.2432430611;451328.1919913709;275265.3664985314;482558.92037490534;454446.891000169;459149.39086431934;288964.7057630673;293153.3411634106;468010.6732501067;199694.6725567305;270741.14101396163;273.04043041752084;2501317.4295806666;1013442.4229802091;132709.62396095897;1029499.5057767812;0;100;102;2;30;44;37;10;75;76;855227252064.2308;329260346214.7052;649040332280.0123;34884.36609135161;9391.060024268167;-0.0;5652.247495510732;3006151.4461181383;581492.8345344961;0.0;619641.046747931;1.3733317966929406;0.13569374407807291
3978;2019-08-25 11:18:45.108;772;729;256;255;196;30;191;28;59;34;671;262;58;95;253;129;264;676;255;158;190;-16;711;351;356;135;354;271;707;-3.0;-1.0;1464.0;173.0;185.0;0;33;100;1;0;0;1;1;0;0;1;0;1;0;0;39834.10546875;13918.6572265625;20406.3984375;2262.107421875;699.0;345272;688.0;1209.0;Calculated values ==>;1566724725.108;350.36;346.06000000000006;298.76000000000005;298.66;292.76000000000005;276.16;273.4187578820637;292.26000000000005;275.96000000000004;279.06;276.56;340.26;299.36;278.96000000000004;282.66;298.46000000000004;286.06;299.56;340.76;288.96000000000004;292.16;341.96000000000004;343.06000000000006;271.56;241.49495122638035;263.95629194202945;273.4187578820637;298.66;7109999.999999999;3510000.0;3560000.0;1350000.0;3540000.0;2710000.0;7070000.0;0.0;0.0;0.24400000000000002;0.028833333333333332;0.030833333333333334;0.030833333333333334;3.031229576588828;13918.6572265625;20406.3984375;2262.107421875;39834.10546875;496263.5510623204;490506.70030715567;271178.2974399993;270708.19718554587;248437.2782747726;430735.4089219946;459013.50581512303;455570.218459065;472753.7123474745;522959.0112875272;479434.9761592736;455444.685413733;460022.3689399047;467489.2432430611;451184.0558604119;274749.62551118335;482651.1036846068;454446.891000169;458877.4831168434;288545.87390705565;293153.3411634106;467853.6886979931;200138.95143833032;271178.2974399993;273.21541192283337;2501980.373593341;1013673.8400251446;132747.6582378251;1029838.0184454331;0;100;102;2;30;44;37;10;75;76;855440891224.7876;329341661119.9171;649202962090.4362;62325.22915305927;7719.108257653611;-0.0;5787.39155836936;3006961.6745952796;581635.4454110853;0.0;619736.3945508549;2.072632108451957;0.1987422429435482
3979;2019-08-25 11:19:45.128;774;730;259;259;201;30;188;28;59;34;671;264;58;96;254;129;264;680;258;160;188;-18;711;351;356;135;354;272;707;-3.0;0.0;1390.0;216.0;183.0;0;30;100;1;0;0;1;1;0;0;1;0;1;0;0;40054.11328125;13891.3828125;20453.576171875;2240.93139648438;700.0;345273;688.0;1212.0;Calculated values ==>;1566724785.128;350.56000000000006;346.16;299.06;299.06;293.26000000000005;276.16;273.4187578820637;291.96000000000004;275.96000000000004;279.06;276.56;340.26;299.56;278.96000000000004;282.76000000000005;298.56;286.06;299.56;341.16;289.16;291.96000000000004;341.96000000000004;343.16;271.36;241.49495122638035;264.08650396036035;273.4187578820637;298.96000000000004;7109999.999999999;3510000.0;3560000.0;1350000.0;3540000.0;2720000.0;7070000.0;0.0;0.0;0.23166666666666666;0.036000000000000004;0.030500000000000003;0.030500000000000003;3.038573865155704;13891.3828125;20453.576171875;2240.93139648438;40054.11328125;496545.82522370236;490651.6965747038;272622.57565294;272622.57565294;250064.57195454542;430735.4089219946;458605.02153109515;455403.63984674186;472753.7123474745;522878.39902295906;479536.6256422379;455277.79300776747;459988.4328812879;467617.4535800144;451184.0558604119;274749.62551118335;483256.587941399;454728.515857866;458605.02153109515;288545.87390705565;293572.2367247113;467656.67764891183;199971.26249452934;272622.57565294;273.14942312551455;2502646.330661098;1013905.6676088411;132785.19606974066;1030178.6317336658;0;100;102;2;30;44;37;10;75;76;855654562424.7197;329422688119.89136;649365916390.3844;59175.16741992923;9636.67494555777;-0.0;5672.464599283731;3007974.5154008344;581780.1251482416;0.0;619831.9251850721;2.0358752018712285;0.2028746622346718
3980;2019-08-25 11:20:45.119;776;731;259;258;203;30;186;28;58;34;671;266;58;97;254;131;264;682;254;159;186;-19;710;350;355;136;354;274;706;143.0;-1.0;1379.0;172.0;182.0;0;31;100;1;0;0;1;1;0;0;1;0;1;0;0;40093.65625;13899.6845703125;20419.400390625;2261.95092773438;700.0;345274;689.0;1208.0;Calculated values ==>;1566724845.119;350.76;346.26;299.06;298.96000000000004;293.46000000000004;276.16;273.3108153835814;291.76000000000005;275.96000000000004;278.96000000000004;276.56;340.26;299.76000000000005;278.96000000000004;282.86;298.56;286.26000000000005;299.56;341.36;289.06;291.76000000000005;342.06000000000006;343.16;271.26000000000005;241.71165711629368;264.3458800820626;273.3108153835814;298.56;7100000.0;3500000.0;3550000.0;1360000.0;3540000.0;2740000.0;7059999.999999999;0.02383333333333333;0.0;0.2298333333333333;0.028666666666666667;0.030333333333333334;0.05416666666666667;3.0285455685710314;13899.6845703125;20419.400390625;2261.95092773438;40093.65625;496923.3420761938;490898.18267230707;272714.3661490203;272224.72346777125;250760.38596572963;430799.1582183253;458492.0736687021;454942.7025509455;472622.7809936826;522717.0278486438;479516.68296974245;454942.7025509455;459798.28379389516;467617.4535800144;451649.9647030255;274850.67743274785;483668.06590980105;454757.1120109396;458492.0736687021;288964.7057630673;293572.2367247113;467418.7527916795;199864.42134540222;240660.39043542833;273.1030448071099;2503314.1285551125;1014137.225097954;132822.71446046687;1030519.1887801087;0;100;102;2;30;44;37;10;75;76;855867830429.496;329503975924.8061;649529691820.2125;58625.491630407356;7669.890834793284;-0.0;11799.216175135663;3008956.0403077337;581924.324896386;0.0;619977.5006851052;2.1348383593620435;0.18802832040344433
3981;2019-08-25 11:21:45.119;777;731;259;258;201;29;188;27;57;33;670;266;57;98;255;129;264;684;257;159;188;-20;712;350;355;137;354;275;708;135.0;-1.0;1484.0;214.0;183.0;0;32;100;1;0;0;1;1;0;0;1;0;1;0;0;40162.7109375;13942.62109375;20401.83984375;2283.98852539062;701.0;345275;690.0;1210.0;Calculated values ==>;1566724905.119;350.86;346.26;299.06;298.96000000000004;293.26000000000005;276.06;273.3108153835814;291.96000000000004;275.86;278.86;276.46000000000004;340.16;299.76000000000005;278.86;282.96000000000004;298.66;286.06;299.56;341.56000000000006;289.06;291.96000000000004;342.16;343.26;271.16;241.92719264551067;264.4750485637546;273.3108153835814;298.86;7120000.0;3500000.0;3550000.0;1370000.0;3540000.0;2750000.0;7080000.0;0.022500000000000003;0.0;0.24733333333333332;0.035666666666666666;0.030500000000000003;0.053000000000000005;3.033382468495904;13942.62109375;20401.83984375;2283.98852539062;40162.7109375;496872.98851329164;490694.906810509;272531.60290948517;272046.51740353677;250029.7013756104;430799.1582183253;458764.45873459685;454647.5815120362;472393.7743832905;522532.8518870914;479394.63691864995;454647.5815120362;459764.45107327175;467745.5678757242;451362.71143001004;274649.5738432479;483750.5625667274;454757.1120109396;458764.45873459685;289383.54333396035;293991.1381695566;467180.2083635494;199784.1354469687;241648.24408105836;273.0714157055384;2503982.9316150085;1014369.2443118212;132860.59728924293;1030859.3657820618;0;100;102;2;30;44;37;10;75;76;856080830429.496;329585875924.8061;649694391820.2125;63036.22566009336;9537.12660069138;-0.0;11507.15937663754;3009969.887951821;582067.7167083484;0.0;620171.72048137;2.2954974308319214;0.21114201351816608
3982;2019-08-25 11:22:45.130;777;732;258;257;200;31;190;27;39;33;671;266;43;97;255;129;264;685;256;161;189;-21;698;354;359;137;358;276;692;-2.0;-2.0;1883.0;357.0;174.0;0;32;100;1;0;0;1;1;0;0;1;0;1;0;0;39284.59375;13662.4912109375;19918.21875;2283.34497070312;702.0;345276;691.0;1210.0;Calculated values ==>;1566724965.13;350.86;346.36;298.96000000000004;298.86;293.16;276.26000000000005;273.7412296467126;292.16;275.86;277.06;276.46000000000004;340.26;299.76000000000005;277.46000000000004;282.86;298.66;286.06;299.56;341.66;289.26000000000005;292.06;342.26;343.36;271.06;241.92719264551067;264.60387354146746;273.7412296467126;298.76000000000005;6980000.0;3540000.0;3590000.0;1370000.0;3579999.9999999995;2760000.0;6920000.0;0.0;0.0;0.3138333333333333;0.0595;0.029;0.029;3.0332050521093503;13662.4912109375;19918.21875;2283.34497070312;39284.59375;498205.0025427817;492455.20418995107;273568.71013416816;273049.51566752355;250267.753244679;430542.39183029096;458398.85392048856;452167.8125044171;472393.7743832905;522555.4606641588;479272.41964821826;452684.7699143947;459484.59515872056;467180.64866735716;450644.94249262166;276150.7808113523;485635.986855689;454360.65208595496;458261.73571072373;289802.386634966;294410.04551340896;467081.28687606385;200600.27084481678;273568.71013416816;273.40973903489845;2504645.113866957;1014599.329089437;132898.6653796802;1031195.4278713084;0;100;102;2;30;44;37;10;75;76;856295069700.0543;329668090995.0204;649859722125.6434;78950.28015750456;15855.620453859201;-0.0;5356.097741720112;3011153.325760547;582279.3617288292;0.0;620312.2733876988;2.7928241394900715;0.29001060801343315
