;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
3983;2019-08-25 11:23:45.140;771;727;257;256;209;35;191;29;16;34;671;265;21;91;254;137;264;659;255;166;191;-22;693;356;361;138;359;278;688;-2.0;-1.0;1511.0;185.0;167.0;0;36;100;1;0;0;1;1;0;0;1;0;1;0;0;38662.75390625;13604.421875;19709.498046875;2323.00927734375;700.0;345277;691.0;1210.0;Calculated values ==>;1566725025.14;350.26;345.86;298.86;298.76000000000005;294.06;276.66;273.955091788801;292.26000000000005;276.06;274.76000000000005;276.56;340.26;299.66;275.26000000000005;282.26000000000005;298.56;286.86;299.56;339.06000000000006;289.76000000000005;292.26000000000005;342.26;343.16;270.96000000000004;242.14157278889297;264.86050150153983;273.955091788801;298.66;6930000.0;3560000.0;3610000.0;1380000.0;3590000.0;2780000.0;6880000.0;0.0;0.0;0.2518333333333333;0.030833333333333334;0.02783333333333333;0.02783333333333333;3.033559716863368;13604.421875;19709.498046875;2323.00927734375;38662.75390625;497845.3987035619;492144.9965435982;273457.1961315868;272934.0541603002;253497.38830518874;430412.23801567365;458215.5228443124;448784.552826988;472360.27449258295;522393.6968873822;478914.73241627426;449450.06376546324;458425.4935518264;466909.46258657274;451447.3864066275;276748.2334574881;482196.78979441815;454728.989882783;458215.5228443124;289802.386634966;293572.2367247113;466841.9222875698;201370.31591225194;273457.1961315868;273.72023360671216;2505294.7833575276;1014826.5912358296;132937.0580627887;1031525.7138830588;0;100;102;2;30;44;37;10;75;76;856511105700.02;329750604745.00726;650025949825.6171;62307.15199636102;8185.374529905634;-0.0;5142.440093504196;3012330.6672191867;582479.7367439329;0.0;620399.775784281;2.1223760946672408;0.2064988953866858
3984;2019-08-25 11:24:45.100;762;723;265;265;217;32;193;30;15;35;671;265;15;84;254;140;264;654;261;164;193;-23;693;353;358;138;356;279;688;85.0;-1.0;1061.0;141.0;164.0;0;38;100;1;0;0;1;1;0;0;1;0;1;0;0;39529.01953125;13655.271484375;19741.33203125;2350.37329101562;698.0;345278;689.0;1209.0;Calculated values ==>;1566725085.1;349.36;345.46000000000004;299.66;299.66;294.86;276.36;273.6339639331285;292.46000000000004;276.16;274.66;276.66;340.26;299.66;274.66;281.56;298.56;287.16;299.56;338.56000000000006;289.56;292.46000000000004;342.06000000000006;342.96000000000004;270.86;242.14157278889297;264.9883086891361;273.6339639331285;299.26000000000005;6930000.0;3529999.9999999995;3579999.9999999995;1380000.0;3560000.0;2790000.0;6880000.0;0.014166666666666666;0.0;0.17683333333333331;0.0235;0.02733333333333333;0.041499999999999995;3.031406342321005;13655.271484375;19741.33203125;2350.37329101562;39529.01953125;496590.9067295975;491574.31893560075;277993.63381428097;277993.63381428097;256355.72038281194;430607.02586249536;458968.31293219293;448465.09073983564;472458.26935960614;522312.74109427957;478791.8388267165;448465.09073983564;457391.1995126768;467335.0359168276;452409.37515660847;276748.2334574881;481442.3540718951;454953.4575107284;458968.31293219293;288964.7057630673;292734.4514702754;466742.7830362203;200557.6853566349;251559.67550544598;273.3886482632298;2505945.9470685907;1015053.6039036587;132975.97695415854;1031854.2516280009;0;100;102;2;30;44;37;10;75;76;856726661899.3;329833349544.7309;650192938425.0593;43838.29285192933;6255.349795470257;-0.0;8607.458453209998;3013214.622893054;582599.9958866631;0.0;620514.2818834626;1.6421277082571313;0.15083427619509548
3985;2019-08-25 11:25:45.101;757;721;265;264;214;28;194;28;35;35;673;266;31;80;254;137;264;656;261;158;194;-24;696;349;354;138;352;279;692;422.0;-1.0;1009.0;70.0;182.0;0;39;100;1;0;0;1;1;0;0;1;0;1;0;0;40083.64453125;13647.1455078125;19932.23046875;2346.1005859375;697.0;345279;687.0;1210.0;Calculated values ==>;1566725145.101;348.86;345.26;299.66;299.56;294.56;275.96000000000004;273.20264511476705;292.56;275.96000000000004;276.66;276.66;340.46000000000004;299.76000000000005;276.26000000000005;281.16;298.56;286.86;299.56;338.76;288.96000000000004;292.56;341.86;342.86;270.76000000000005;242.14157278889297;264.9883086891361;273.20264511476705;299.26000000000005;6959999.999999999;3490000.0;3540000.0;1380000.0;3520000.0000000005;2790000.0;6920000.0;0.07033333333333333;0.0;0.16816666666666666;0.011666666666666665;0.030333333333333334;0.10066666666666667;3.0340904525542927;13647.1455078125;19932.23046875;2346.1005859375;40083.64453125;495599.57771919266;490881.10999962874;277460.057525867;276872.3586031609;255093.25566449037;430862.6128555636;459735.5206260379;451116.1208748812;472458.26935960614;522520.0916142652;478904.7337621385;450590.53490397916;456889.23809861357;467898.84525345423;452682.1802438396;276385.30809389986;481294.00449385983;454785.8334167292;459735.5206260379;288127.0477506168;292315.56762988004;466643.6209507191;199857.36071049763;223240.95478400297;273.09596140070823;2506609.3969949274;1015281.1278378918;133015.11488886276;1032184.8701599656;0;100;102;2;30;44;37;10;75;76;856940265459.8907;329916150924.9599;650360341215.5223;42253.34816764384;3112.506369469251;-0.0;23807.119628098182;3013932.0651940405;582678.0626560113;0.0;620784.4078702453;1.9254573852310681;0.12926527250797065
3986;2019-08-25 11:26:45.132;759;722;262;261;205;26;195;26;52;34;674;268;47;82;255;131;264;663;262;155;195;-26;705;347;352;136;351;280;701;-2.0;-2.0;1272.0;33.0;189.0;0;34;100;1;0;0;1;1;0;0;1;0;1;0;0;40471.140625;13881.296875;20277.763671875;2337.9345703125;697.0;345280;687.0;1209.0;Calculated values ==>;1566725205.132;349.06000000000006;345.36;299.36;299.26000000000005;293.66;275.76000000000005;272.9856168485579;292.66;275.76000000000005;278.36;276.56;340.56000000000006;299.96000000000004;277.86;281.36;298.66;286.26000000000005;299.56;339.46000000000004;288.66;292.66;341.86;342.86;270.56;241.71165711629368;265.11578078379944;272.9856168485579;299.36;7050000.0;3470000.0000000005;3520000.0000000005;1360000.0;3510000.0;2800000.0;7009999.999999999;0.0;0.0;0.21200000000000002;0.0055000000000000005;0.0315;0.0315;3.0315829397835863;13881.296875;20277.763671875;2337.9345703125;40471.140625;495005.76104346686;490105.1853947516;274735.6273890352;274211.4475105315;251612.33446393954;430988.63858405815;460183.1353502939;453153.49301004433;472622.7809936826;522542.95216803445;479007.79951756314;452505.67135000805;456977.57757367886;468166.57282040716;452180.4030630789;275371.7870857925;481344.34920784924;454703.7240561074;460183.1353502939;288127.0477506168;292315.56762988004;466727.19582699175;199449.97002860086;274735.6273890352;272.92683151714056;2507281.0337032015;1015510.6500492668;133054.16868247266;1032520.1265702699;0;100;102;2;30;44;37;10;75;76;857152174889.5339;329998393394.8214;650528127860.2397;53785.14687206602;1470.0247418911501;-0.0;5841.596500779649;3014732.7994837654;582716.2701455506;0.0;621031.6081584308;1.6740218727202714;0.14925104677520515
3987;2019-08-25 11:27:45.122;763;724;260;259;200;28;194;25;60;33;676;269;57;86;255;126;264;671;264;158;194;-27;709;349;354;135;352;279;705;84.0;-1.0;1328.0;118.0;190.0;0;27;100;1;0;0;1;1;0;0;1;0;1;0;0;40360.38671875;13912.537109375;20370.666015625;2302.06787109375;698.0;345281;688.0;1209.0;Calculated values ==>;1566725265.122;349.46000000000004;345.56000000000006;299.16;299.06;293.16;275.96000000000004;273.20264511476705;292.56;275.66;279.16;276.46000000000004;340.76;300.06;278.86;281.76000000000005;298.66;285.76000000000005;299.56;340.26;288.96000000000004;292.56;341.96000000000004;342.96000000000004;270.46000000000004;241.49495122638035;264.9883086891361;273.20264511476705;299.56;7090000.000000001;3490000.0;3540000.0;1350000.0;3520000.0000000005;2790000.0;7050000.0;0.014;0.0;0.22133333333333333;0.019666666666666666;0.03166666666666666;0.04566666666666666;3.031406342321005;13912.537109375;20370.666015625;2302.06787109375;40360.38671875;495183.2311246008;489985.28456804133;273305.5076112542;272806.9914003953;249805.8334725484;430862.6128555636;459735.5206260379;454353.31086258846;472656.1521691498;522831.0439216967;479243.1541200189;453968.971486645;457641.55812229845;468026.490916246;451109.7923322658;274952.7528715022;482114.1029130459;454785.8334167292;459735.5206260379;288545.87390705565;292734.4514702754;466769.07440306136;199674.49412692056;250732.49617810082;273.02391685631375;2507954.5174984965;1015742.2267299595;133092.8289250427;1032858.8070282339;0;100;102;2;30;44;37;10;75;76;857363939589.5676;330079679844.83435;650695799910.2664;56368.91143749449;5252.860078764103;-0.0;9544.471449789125;3015650.5969780767;582772.2848483917;0.0;621159.8040218337;1.9452156845755282;0.17700339728942388
3988;2019-08-25 11:28:45.152;768;727;257;256;199;28;191;25;64;32;679;269;61;89;255;126;264;677;262;161;191;-27;718;349;354;134;353;278;714;131.0;-1.0;1295.0;225.0;184.0;0;20;100;1;0;0;1;1;0;0;1;0;1;0;0;40573.015625;14082.73828125;20708.16796875;2243.23999023438;700.0;345282;689.0;1210.0;Calculated values ==>;1566725325.152;349.96000000000004;345.86;298.86;298.76000000000005;293.06;275.96000000000004;273.20264511476705;292.26000000000005;275.66;279.56;276.36;341.06000000000006;300.06;279.26000000000005;282.06;298.66;285.76000000000005;299.56;340.86;289.26000000000005;292.26000000000005;342.06000000000006;343.16;270.46000000000004;241.2770596917726;264.86050150153983;273.20264511476705;299.36;7180000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2780000.0;7140000.000000001;0.021833333333333333;0.0;0.21583333333333332;0.0375;0.03066666666666667;0.052500000000000005;3.033559716863368;14082.73828125;20708.16796875;2243.23999023438;40573.015625;495019.36138154956;489498.7953837862;271062.612132621;270600.6536309481;249173.82833555984;430862.6128555636;459330.1300862276;455032.147585316;472689.592463476;523222.3207833753;479365.4159330464;454650.1987343439;458176.7248117691;467886.156361153;451109.7923322658;274069.0673628654;482026.6772165645;455205.8324204233;459330.1300862276;288964.7057630673;293572.2367247113;466909.57185606135;199340.82295996344;241235.45536557926;272.89225067799856;2508629.2997402158;1015975.6373384176;133130.72542931847;1033201.3018064154;0;100;102;2;30;44;37;10;75;76;857576445789.4663;330160420194.7959;650862983460.1866;55186.71089830525;10033.82808360367;-0.0;11449.97042283404;3016580.6919788583;582899.7376108847;0.0;621334.8451808633;2.0702653412716483;0.19521228314876155
3989;2019-08-25 11:29:45.133;772;730;258;257;197;29;188;26;65;32;680;268;63;91;256;124;264;682;258;163;188;-27;720;350;355;134;353;276;716;-2.0;-1.0;1319.0;163.0;181.0;0;14;100;1;0;0;1;1;0;0;1;0;1;0;0;40455.1015625;14090.5517578125;20801.052734375;2202.89624023438;701.0;345283;691.0;1209.0;Calculated values ==>;1566725385.133;350.36;346.16;298.96000000000004;298.86;292.86;276.06;273.3108153835814;291.96000000000004;275.76000000000005;279.66;276.36;341.16;299.96000000000004;279.46000000000004;282.26000000000005;298.76000000000005;285.56;299.56;341.36;289.46000000000004;291.96000000000004;342.26;343.26;270.46000000000004;241.2770596917726;264.60387354146746;273.3108153835814;298.96000000000004;7200000.0;3500000.0;3550000.0;1340000.0;3529999.9999999995;2760000.0;7159999.999999999;0.0;0.0;0.21983333333333333;0.027166666666666665;0.030166666666666668;0.030166666666666668;3.0308755408359898;14090.5517578125;20801.052734375;2202.89624023438;40455.1015625;495395.4119014751;489732.49226663844;271362.95571695955;270899.6659293037;248464.67268413983;430799.1582183253;458764.45873459685;455493.35596084286;472689.592463476;523486.4000273164;479497.13341052795;455240.3446814246;458743.9951969625;468013.94105470116;450641.233185457;273882.6375203678;482568.0582682974;455317.5800407417;458764.45873459685;289802.386634966;293991.1381695566;466909.57185606135;199757.08719416385;271362.95571695955;273.06075636491846;2509304.3202253124;1016210.3404090188;133167.7648316799;1033547.1024404123;0;100;102;2;30;44;37;10;75;76;857789078434.277;330240794734.72437;651029130830.0387;56219.35641720827;7257.642499981549;-0.0;5653.278674365392;3017508.7818840947;583043.7875686834;0.0;621477.3271229725;1.863626042313408;0.18035514996849983
3990;2019-08-25 11:30:45.123;777;732;255;255;196;29;187;26;66;32;681;266;65;92;256;124;264;685;253;162;187;-27;722;349;354;134;353;275;718;160.0;-1.0;1118.0;150.0;182.0;0;9;100;1;0;0;1;1;0;0;1;0;1;0;0;40105.8828125;14089.7890625;20780.375;2161.57275390625;703.0;345284;692.0;1211.0;Calculated values ==>;1566725445.123;350.86;346.36;298.66;298.66;292.76000000000005;276.06;273.20264511476705;291.86;275.76000000000005;279.76000000000005;276.36;341.26;299.76000000000005;279.66;282.36;298.76000000000005;285.56;299.56;341.66;289.36;291.86;342.36;343.46000000000004;270.46000000000004;241.2770596917726;264.4750485637546;273.20264511476705;298.46000000000004;7220000.0;3490000.0;3540000.0;1340000.0;3529999.9999999995;2750000.0;7180000.0;0.02666666666666667;0.0;0.18633333333333332;0.025;0.030333333333333334;0.057;3.0355341021039006;14089.7890625;20780.375;2161.57275390625;40105.8828125;495914.0444786498;489820.36028749775;269834.12298720167;269834.12298720167;248081.2689940284;430862.6128555636;458787.7199564135;455785.79566519;472689.592463476;523669.9241863013;479394.63691864995;455659.7696930013;459026.0741620167;468013.94105470116;450821.4661859012;273699.5052046656;482804.65645163076;455345.50774349156;458787.7199564135;290221.2356813373;294828.9587717387;466909.57185606135;199521.3851681388;236939.27488471614;272.9635336715638;2509975.549871621;1016445.1374431965;133204.12934487435;1033893.5565862708;0;100;102;2;30;44;37;10;75;76;858001742984.3108;330321181334.7371;651194403280.065;47750.6018226172;6684.704667198064;-0.0;12645.36136908675;3018375.0538001778;583159.9544307239;0.0;621629.7903752476;1.811437259652999;0.1526963508585547
3991;2019-08-25 11:31:45.154;781;735;252;252;194;28;187;26;66;32;680;263;65;93;257;124;264;688;252;161;187;-27;729;349;354;134;353;275;725;-2.0;-1.0;1041.0;77.0;188.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;39986.453125;14230.43359375;21088.94140625;2130.36059570312;705.0;345285;693.0;1211.0;Calculated values ==>;1566725505.154;351.26;346.66;298.36;298.36;292.56;275.96000000000004;273.20264511476705;291.86;275.76000000000005;279.76000000000005;276.36;341.16;299.46000000000004;279.66;282.46000000000004;298.86;285.56;299.56;341.96000000000004;289.26000000000005;291.86;342.46000000000004;343.66;270.46000000000004;241.2770596917726;264.4750485637546;273.20264511476705;298.36;7290000.000000001;3490000.0;3540000.0;1340000.0;3529999.9999999995;2750000.0;7250000.0;0.0;0.0;0.17350000000000002;0.012833333333333334;0.03133333333333333;0.03133333333333333;3.035178136452621;14230.43359375;21088.94140625;2130.36059570312;39986.453125;495810.8071158421;489543.98129277217;268019.18494486134;268019.18494486134;247231.48955375355;430862.6128555636;458787.7199564135;455785.79566519;472689.592463476;523566.6001411238;479057.7153471565;455659.7696930013;459149.3696249526;468141.6315617004;450821.4661859012;273082.7102934206;482491.6185788311;455205.8324204233;458787.7199564135;290640.09048841946;295666.80309349706;466909.57185606135;199730.4429030111;268019.18494486134;273.0459677962779;2510643.330847963;1016681.2612334974;133239.91393536044;1034242.6478277893;0;100;102;2;30;44;37;10;75;76;858214252724.7969;330401622874.92114;651359488530.4426;44425.603704238034;3428.798821564145;-0.0;5977.4140970286335;3019143.585717767;583244.2771709076;0.0;621785.0603525481;1.437441834142277;0.12627442148023119
3992;2019-08-25 11:32:45.114;786;738;255;254;194;29;188;26;66;32;679;262;65;94;257;124;264;692;250;162;188;-28;735;350;355;132;353;274;731;269.0;-1.0;1115.0;122.0;181.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40204.08984375;14356.47265625;21282.22265625;2131.06909179688;707.0;345286;695.0;1210.0;Calculated values ==>;1566725565.114;351.76;346.96000000000004;298.66;298.56;292.56;276.06;273.3108153835814;291.96000000000004;275.76000000000005;279.76000000000005;276.36;341.06000000000006;299.36;279.66;282.56;298.86;285.56;299.56;342.36;289.36;291.96000000000004;342.66;343.86;270.36;240.83765695389522;264.3458800820626;273.3108153835814;298.16;7350000.0;3500000.0;3550000.0;1320000.0;3529999.9999999995;2740000.0;7309999.999999999;0.04483333333333333;0.0;0.18583333333333335;0.02033333333333333;0.030166666666666668;0.075;3.032315454398651;14356.47265625;21282.22265625;2131.06909179688;40204.08984375;495949.4740496308;489371.6808835133;268886.3905753963;268459.4042406598;247050.38744877744;430799.1582183253;458764.45873459685;455951.47126951953;472950.9869074988;523543.4861555505;479067.9949292847;455825.75649328245;459430.0577252102;468141.6315617004;450641.233185457;272581.28213607986;482444.35752611456;455177.70759846305;458764.45873459685;291477.81744585035;296504.67125881097;467091.5668373881;199918.14396228286;227658.7053777796;273.1242004038863;2511311.1398701114;1016919.326636253;133275.40217483614;1034595.505466512;0;100;102;2;30;44;37;10;75;76;858426810924.9321;330481369674.97186;651524078730.5474;47579.52665792815;5432.52626512714;-0.0;17332.931501761293;3019909.783998326;583318.0723170931;0.0;621979.1837307416;1.8624681814751745;0.14074597210781808
3993;2019-08-25 11:33:45.125;793;742;256;256;195;28;188;26;66;32;679;262;65;95;258;125;264;696;250;161;188;-28;739;348;353;130;352;276;735;-1.0;-1.0;1337.0;117.0;176.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40479.28515625;14423.490234375;21366.55859375;2154.73608398438;710.0;345287;698.0;1207.0;Calculated values ==>;1566725625.125;352.46000000000004;347.36;298.76000000000005;298.76000000000005;292.66;275.96000000000004;273.0942459734351;291.96000000000004;275.76000000000005;279.76000000000005;276.36;341.06000000000006;299.36;279.66;282.66;298.96000000000004;285.66;299.56;342.76;289.26000000000005;291.96000000000004;342.96000000000004;344.16;270.36;240.39332010688793;264.60387354146746;273.0942459734351;298.16;7390000.000000001;3479999.9999999995;3529999.9999999995;1300000.0;3520000.0000000005;2760000.0;7350000.0;0.0;0.0;0.22283333333333333;0.0195;0.029333333333333333;0.029333333333333333;3.0242628786092927;14423.490234375;21366.55859375;2154.73608398438;40479.28515625;496568.33959163923;489553.6356571764;269036.20545803866;269036.20545803866;247242.37721196003;430925.7729439634;459082.2296024654;455619.69550148444;473211.5349843978;523382.9997252824;478822.476099357;455493.35596084286;459238.10528345325;468408.8672314647;451145.00746037747;272259.62316419446;482619.7972789849;455373.56023501215;459082.2296024654;292734.4514702754;297761.5184850505;467371.08076349366;199393.9773651123;269036.20545803866;272.9089935516396;2511983.624593793;1017159.2036294015;133311.12376567675;1034950.9771343032;0;100;102;2;30;44;37;10;75;76;858639249864.6418;330559984084.86444;651689108980.3218;57095.63085805492;5225.553516268437;-0.0;5574.683374903185;3020782.236896813;583406.9059316608;0.0;622170.1155188645;1.7893333143537946;0.16306382269286118
3994;2019-08-25 11:34:45.136;799;747;256;256;194;27;189;26;59;32;683;262;60;94;258;124;264;700;256;161;189;-28;744;348;353;125;352;275;741;0.0;-2.0;892.0;99.0;179.0;0;1;100;1;0;0;1;1;0;0;1;0;1;0;0;40694.59765625;14510.1650390625;21609.8359375;2164.66528320312;713.0;345288;700.0;1210.0;Calculated values ==>;1566725685.136;353.06000000000006;347.86;298.76000000000005;298.76000000000005;292.56;275.86;273.0942459734351;292.06;275.76000000000005;279.06;276.36;341.46000000000004;299.36;279.16;282.56;298.96000000000004;285.56;299.56;343.16;289.26000000000005;292.06;343.16;344.46000000000004;270.36;239.25999513918347;264.4750485637546;273.0942459734351;298.76000000000005;7440000.000000001;3479999.9999999995;3529999.9999999995;1250000.0;3520000.0000000005;2750000.0;7409999.999999999;0.0;0.0;0.14866666666666667;0.0165;0.029833333333333333;0.029833333333333333;3.0312424192737693;14510.1650390625;21609.8359375;2164.66528320312;40694.59765625;496951.36788451223;489681.87159574224;268628.0701557262;268628.0701557262;246755.54193604464;430925.7729439634;459217.5880108091;454901.30074959534;473859.25462455093;523876.5450369598;478945.32243858965;455027.99073138676;459272.57137703313;468408.8672314647;451001.1682096228;271870.6066215979;482578.1783486774;455373.56023501215;459217.5880108091;293572.2367247113;299018.4200587347;468065.392075566;199285.14353261085;268628.0701557262;272.86601711478784;2512660.1976319603;1017400.3616272128;133347.1253761062;1035309.1794132879;0;100;102;2;30;44;37;10;75;76;858851088694.3523;330636498109.7599;651854439285.0958;38001.60203959169;4434.87410095876;-0.0;5685.920616009972;3021574.8591239825;583487.4242540143;0.0;622263.9710890277;1.2569626813524961;0.11483062048387846
3995;2019-08-25 11:35:45.146;806;751;259;258;196;28;191;26;34;33;691;263;39;83;258;126;264;704;259;162;191;-26;754;348;353;127;352;272;750;-1.0;-1.0;1040.0;33.0;172.0;0;78;100;1;0;0;1;1;0;0;1;0;0;0;0;40154.76953125;14644.0009765625;21951.7890625;1135.65380859375;716.0;345289;703.0;1210.0;Calculated values ==>;1566725745.146;353.76;348.26;299.06;298.96000000000004;292.76000000000005;275.96000000000004;273.0942459734351;292.26000000000005;275.76000000000005;276.56;276.46000000000004;342.26;299.46000000000004;277.06;281.46000000000004;298.96000000000004;285.76000000000005;299.56;343.56000000000006;289.36;292.26000000000005;343.46000000000004;344.76;270.56;239.71726792356844;264.08650396036035;273.0942459734351;299.06;7540000.000000001;3479999.9999999995;3529999.9999999995;1270000.0;3520000.0000000005;2720000.0;7500000.0;0.0;0.0;0.17333333333333334;0.0055000000000000005;0.028666666666666667;0.028666666666666667;3.0307036523494117;14644.0009765625;21951.7890625;1135.65380859375;40154.76953125;497009.1908694372;489359.9497080259;269284.5243065264;268867.5240149884;247111.00062144463;430925.7729439634;459487.90123405727;452223.2298793964;473697.1866146107;524940.7969558052;479424.74422046205;452865.23023255164;458392.7286869617;468408.8672314647;451288.6564989867;271131.9783870273;482210.8450470944;455512.87881282286;459487.90123405727;294828.9587717387;300275.376401361;467983.16077217436;199688.21088704476;269284.5243065264;273.0250375548394;2513334.0546492036;1017643.353502535;133374.63261897667;1035672.2534571538;0;100;102;2;30;44;37;10;75;76;859062923994.3186;330712110709.74786;652018566635.0697;43772.73662534095;1475.6222243682128;-0.0;5452.496805255884;3022256.425521552;583536.6865990735;0.0;622356.8067042143;1.3437295392053865;0.11746099876252282
3996;2019-08-25 11:36:45.136;809;751;259;258;217;35;194;29;13;34;705;263;18;66;257;136;264;689;262;168;193;-23;721;353;357;131;356;269;717;-1.0;-2.0;826.0;31.0;135.0;0;63;100;1;0;0;1;1;0;0;1;0;0;0;0;38492.9375;14121.8095703125;20752.560546875;1035.74682617188;716.0;345290;705.0;1210.0;Calculated values ==>;1566725805.136;354.06000000000006;348.26;299.06;298.96000000000004;294.86;276.66;273.6339639331285;292.56;276.06;274.46000000000004;276.56;343.66;299.46000000000004;274.96000000000004;279.76000000000005;298.86;286.76000000000005;299.56;342.06000000000006;289.96000000000004;292.46000000000004;343.66;344.76;270.86;240.61611355647437;263.6948088759802;273.6339639331285;299.36;7209999.999999999;3529999.9999999995;3570000.0000000005;1310000.0;3560000.0;2690000.0;7170000.0;0.0;0.0;0.13766666666666666;0.005166666666666667;0.022500000000000003;0.022500000000000003;3.0307036523494117;14121.8095703125;20752.560546875;1035.74682617188;38492.9375;500509.37226481515;492680.9009462441;271747.09722538106;271280.5834318543;255088.6953449406;430607.02586249536;459262.8302995626;450037.7033802001;473275.31562819314;526617.445171614;479790.23270638165;450687.81103319605;456773.58885773347;467720.508243715;451835.95211888116;273790.66746386397;483522.40324397094;455681.92639110074;459126.9073351851;295666.80309349706;300275.376401361;467721.48221340904;200982.96039324944;271747.09722538106;273.55536390453256;2513989.3429749752;1017883.0286379491;133392.72460843503;1036028.0637256918;0;100;102;2;30;44;37;10;75;76;859275888494.3524;330789497809.7602;652180839585.0955;34286.53628453687;1378.149029404158;-0.0;4216.045727470591;3022906.811046914;583560.4640626209;0.0;622437.3644634685;1.1105709041358747;0.09906556346694796
3997;2019-08-25 11:37:45.127;802;749;271;271;209;23;195;27;21;35;710;263;19;54;257;135;264;678;263;153;195;-20;727;344;349;134;348;268;724;-3.0;-1.0;290.0;33.0;150.0;0;62;100;1;0;0;1;1;0;0;1;0;0;0;0;39703.45703125;14264.2109375;21064.501953125;1019.26513671875;716.0;345291;704.0;1210.0;Calculated values ==>;1566725865.127;353.36;348.06000000000006;300.26000000000005;300.26000000000005;294.06;275.46000000000004;272.6583383277491;292.66;275.86;275.26000000000005;276.66;344.16;299.46000000000004;275.06;278.56;298.86;286.66;299.56;340.96000000000004;288.46000000000004;292.66;343.56000000000006;344.76;271.16;241.2770596917726;263.56353331371673;272.6583383277491;299.46000000000004;7270000.0;3440000.0;3490000.0;1340000.0;3479999.9999999995;2680000.0;7240000.000000001;0.0;0.0;0.04833333333333333;0.0055000000000000005;0.025;0.025;3.0307036523494117;14264.2109375;21064.501953125;1019.26513671875;39703.45703125;498974.2263796332;491692.46744399937;277054.27961466997;277054.27961466997;252102.193418271;431175.4696738307;460649.6620257743;451254.27673283155;472981.82504853373;527208.9072065885;479911.72300821304;450996.1641088872;455443.32401979016;468838.49168184336;453269.1446714256;273255.2705102905;481064.157097196;454931.3040621047;460649.6620257743;295247.87795992935;300275.376401361;467598.8835416802;198252.55663795868;277054.27961466997;272.4403676302873;2514640.8818524815;1018119.5433270137;133409.8471394109;1036376.4869762161;0;100;102;2;30;44;37;10;75;76;859487656724.9718;330868985884.9927;652341915420.5667;12228.416471252189;1481.4047979704683;-0.0;4589.884560277608;3023294.377510655;583584.2901034764;0.0;622510.7362086682;0.5034587017669543;0.04037533785570928
3998;2019-08-25 11:38:45.097;807;740;264;263;215;34;201;27;41;36;707;263;36;51;251;140;264;646;259;160;201;-16;685;360;365;136;365;272;684;-1.0;-1.0;1178.0;303.0;106.0;98;64;100;1;0;0;1;0;0;0;1;0;0;0;0;24836.009765625;13465.1357421875;7128.78125;1039.119140625;713.0;345292;703.0;1211.0;Calculated values ==>;1566725925.097;353.86;347.16;299.56;299.46000000000004;294.66;276.56;274.38016830617;293.26000000000005;275.86;277.26000000000005;276.76000000000005;343.86;299.46000000000004;276.76000000000005;278.26000000000005;298.26000000000005;287.16;299.56;337.76;289.16;293.26000000000005;343.46000000000004;344.46000000000004;271.56;241.71165711629368;264.08650396036035;274.38016830617;299.06;6850000.0;3600000.0;3650000.0;1360000.0;3650000.0;2720000.0;6840000.000000001;0.0;0.0;0.19633333333333333;0.050499999999999996;0.017666666666666667;0.017666666666666667;3.0337475782979633;13465.1357421875;7128.78125;1039.119140625;24836.009765625;503519.7533646561;494383.76211968646;277929.8543245434;277314.5116206113;255811.5782471607;430148.3826014536;458951.5699418567;453121.1727066367;472818.15071447083;526588.2710131842;479424.74422046205;452480.40122516605;454393.7730496227;465658.1741919227;451169.0687444768;277790.8129899645;480684.26444075414;453187.6366209583;458951.5699418567;294828.9587717387;299018.4200587347;467714.8087812215;201975.35973640563;277929.8543245434;273.9744197691965;2515178.44182613;1018350.5056762586;133426.99176506096;1036611.3135300739;0;100;102;2;30;44;37;10;75;76;859701749624.2228;330949945384.7094;652503834420.0001;49308.29461315537;13419.842176763199;-0.0;3198.0503092392023;3023806.9270316027;583708.4050726359;0.0;622575.6032159586;3.0474773256243224;0.3344996533330625
3999;2019-08-25 11:39:45.138;812;735;262;262;221;48;204;29;53;36;703;262;49;56;246;143;264;608;258;167;204;-13;700;363;367;138;367;276;701;-2.0;-2.0;1004.0;197.0;102.0;98;73;100;1;0;0;1;0;0;0;1;0;0;0;0;25262.5078125;13764.6884765625;7291.4248046875;1102.61462402344;709.0;345293;700.0;1210.0;Calculated values ==>;1566725985.138;354.36;346.66;299.36;299.36;295.26000000000005;277.96000000000004;274.69669130483857;293.56;276.06;278.46000000000004;276.76000000000005;343.46000000000004;299.36;278.06;278.76000000000005;297.76000000000005;287.46000000000004;299.56;333.96000000000004;289.86;293.56;343.16;344.06000000000006;271.86;242.14157278889297;264.60387354146746;274.69669130483857;298.96000000000004;7000000.0;3629999.9999999995;3670000.0000000005;1380000.0;3670000.0000000005;2760000.0;7009999.999999999;0.0;0.0;0.1673333333333333;0.03283333333333333;0.017;0.017;3.0319584436729103;13764.6884765625;7291.4248046875;1102.61462402344;25262.5078125;502841.323410476;491979.96486416465;274735.6273890352;274735.6273890352;257210.81321033422;429947.3805835815;459046.6745650736;453968.4781362646;472556.2466753328;525862.1291909296;478822.476099357;453456.4546296186;454351.2504211416;464708.6425554581;451070.3203772624;275921.80786597444;472721.65092978143;453849.54240808694;459046.6745650736;293572.2367247113;297342.5633918147;467733.16490160144;203010.81455907892;274735.6273890352;274.3907637853773;2515596.2147567286;1018577.575937286;133444.85174245498;1036731.5640291811;0;100;102;2;30;44;37;10;75;76;859921499684.6906;331032201554.88446;652668346760.3502;41993.58237191573;8691.717169579488;-0.0;3133.287801992654;3024568.295921565;583892.7939806274;0.0;622628.4004204511;2.428776036853626;0.2536510723357676
4000;2019-08-25 11:40:45.099;809;737;267;267;214;54;208;30;59;37;700;261;56;63;245;139;264;633;261;171;208;-9;726;364;369;145;369;280;728;0.0;-1.0;951.0;290.0;97.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;26618.341796875;14229.998046875;7628.1923828125;1246.87573242188;707.0;345294;697.0;1208.0;Calculated values ==>;1566726045.099;354.06000000000006;346.86;299.86;299.86;294.56;278.56;274.8017692304317;293.96000000000004;276.16;279.06;276.86;343.16;299.26000000000005;278.76000000000005;279.46000000000004;297.66;287.06;299.56;336.46000000000004;290.26000000000005;293.96000000000004;342.86;343.86;272.26000000000005;243.61107973660833;265.11578078379944;274.8017692304317;299.26000000000005;7259999.999999999;3640000.0;3690000.0;1450000.0;3690000.0;2800000.0;7280000.0;0.0;0.0;0.1585;0.04833333333333333;0.016166666666666666;0.016166666666666666;3.027303362738487;14229.998046875;7628.1923828125;1246.87573242188;26618.341796875;500048.139498114;489531.29489434574;274616.0026424469;274616.0026424469;253626.7919721595;429879.7862731237;459280.5708841072;454055.1912390764;471731.79225593165;525236.5397143097;478216.10377090884;453669.4862072169;454567.78127670917;464282.322002336;450301.2652022473;273342.62299229385;473458.8511048099;454081.51243468764;459280.5708841072;292315.56762988004;296504.67125881097;467154.14732774236;202992.51421187428;274616.0026424469;274.38830348104136;2516028.274148624;1018810.7133536292;133464.41810234138;1036855.8133577461;0;100;102;2;30;44;37;10;75;76;860142156164.5642;331117046369.8359;652835038340.2548;39793.434308811535;12767.812267266958;-0.0;2985.4105199068417;3025249.4113805075;584071.507153381;0.0;622679.3564301551;2.4040899388151415;0.2705328676664869
4001;2019-08-25 11:41:45.119;813;739;265;267;208;58;212;31;62;38;693;260;60;70;245;136;264;659;262;176;212;-5;756;368;372;151;372;282;758;-1.0;-2.0;1171.0;318.0;95.0;98;99;100;1;0;0;1;0;0;0;1;0;0;0;0;27697.400390625;14726.3740234375;8098.55859375;1235.20495605469;708.0;345295;697.0;1212.0;Calculated values ==>;1566726105.119;354.46000000000004;347.06000000000006;299.66;299.86;293.96000000000004;278.96000000000004;275.2199585193972;294.36;276.26000000000005;279.36;276.96000000000004;342.46000000000004;299.16;279.16;280.16;297.66;286.76000000000005;299.56;339.06000000000006;290.76000000000005;294.36;342.86;343.96000000000004;272.66;244.82967444194236;265.3697278774862;275.2199585193972;299.36;7559999.999999999;3679999.9999999995;3720000.0000000005;1510000.0;3720000.0000000005;2820000.0;7580000.0;0.0;0.0;0.19516666666666668;0.053000000000000005;0.01583333333333333;0.01583333333333333;3.0371488293452464;14726.3740234375;8098.55859375;1235.20495605469;27697.400390625;497824.79452537774;486730.4151339076;271277.39296390803;272143.3432940894;250617.83377415445;429606.4342157736;459358.1254496827;454100.1898912975;471032.48495411786;524352.778035774;477854.54414224206;453842.55909850844;455125.90863566275;463839.0881605574;449120.9431858443;270990.0400234421;474097.90282765176;454288.3667907386;459358.1254496827;292315.56762988004;296923.61432157;466712.8633240079;204178.1934498664;271277.39296390803;274.86553735334206;2516481.0562104373;1019052.0968885053;133485.1090027407;1036986.9133012618;0;100;102;2;30;44;37;10;75;76;860364530264.4935;331205875969.8076;653003694540.2012;48776.44297215264;13914.337503329498;-0.0;2977.944931024765;3025987.7397183846;584293.9325184813;0.0;622729.0676237734;2.7293578520323396;0.30562456972381585
4002;2019-08-25 11:42:45.139;825;748;260;261;213;65;215;35;60;39;675;260;59;67;243;141;264;680;265;182;215;-3;823;377;382;148;382;262;822;-2.0;-1.0;1562.0;364.0;78.0;100;1;1;1;1;0;1;0;0;0;1;1;0;0;0;40804.08984375;27059.197265625;8948.8466796875;1928.9953613281198;715.0;345296;700.0;1213.0;Calculated values ==>;1566726165.139;355.66;347.96000000000004;299.16;299.26000000000005;294.46000000000004;279.66;276.14872888175563;294.66;276.66;279.16;277.06;340.66;299.16;279.06;279.86;297.46000000000004;287.26000000000005;299.56;341.16;291.36;294.66;343.16;344.66;272.86;244.22491754036054;262.7682575881327;276.14872888175563;299.66;8230000.0;3770000.0000000005;3820000.0000000005;1480000.0;3820000.0000000005;2620000.0;8220000.0;0.0;0.0;0.2603333333333333;0.06066666666666667;0.013000000000000001;0.013000000000000001;3.038397994571329;27059.197265625;8948.8466796875;1928.9953613281198;40804.08984375;493246.7796178087;481348.6789347195;265643.1632996739;266003.4201925039;250244.48483647185;428973.91024759493;458184.6380869912;457173.2343506725;471532.1168906075;524092.42762115627;480305.83959396736;457050.5168863684;458029.626017564;462068.9259055506;448201.04727182956;267044.9652333401;469921.0342805784;453445.51783888374;458184.6380869912;293572.2367247113;299856.38484229014;467335.54074901156;206629.30434914556;265643.1632996739;275.84804447190754;2517052.0922441264;1019400.4260535014;133511.48612815584;1037129.0223657322;0;101;102;2;30;44;37;10;76;76;860590805664.4216;331295605869.7791;653166948940.1493;65224.93644373085;15816.17834159187;-0.0;2503.0391722351255;3026938.067883713;584541.7694018765;0.0;622774.7577162419;2.2021790704930946;0.24750100086487745
4003;2019-08-25 11:43:45.120;861;768;249;248;220;68;216;43;59;41;637;262;58;70;237;155;264;696;265;185;216;-1;810;374;379;145;378;262;794;-1.0;-2.0;2067.0;252.0;54.0;0;11;1;1;1;0;1;0;1;0;1;1;0;0;0;53386.1484375;26451.939453125;23233.9453125;2001.43017578125;730.0;345297;711.0;1209.0;Calculated values ==>;1566726225.12;359.26;349.96000000000004;298.06;297.96000000000004;295.16;279.96000000000004;275.84098080016133;294.76000000000005;277.46000000000004;279.06;277.26000000000005;336.86;299.36;278.96000000000004;280.16;296.86;288.66;299.56;342.76;291.66;294.76000000000005;344.26;346.16;273.06;243.61107973660833;262.7682575881327;275.84098080016133;299.66;8100000.0;3740000.0;3790000.0;1450000.0;3779999.9999999995;2620000.0;7940000.000000001;0.0;0.0;0.34450000000000003;0.042;0.009000000000000001;0.009000000000000001;3.025667072197847;26451.939453125;23233.9453125;2001.43017578125;53386.1484375;499778.648999868;487440.7289635376;263010.4057113239;262653.8181825894;253263.07584606123;429187.4505931623;458804.2828769915;457050.5168863684;472127.72840069426;520191.1140570925;480526.75038657663;456927.7039580028;458395.2689380471;461857.7324441435;450867.1706765105;267711.23620293953;475974.4652582643;454396.48497648415;458804.2828769915;298180.4796168596;306141.9092990094;467953.6888228445;206197.16441734228;263010.4057113239;275.6684801382702;2517836.7623381983;1019846.2109824833;133544.22930231298;1037397.1273719495;0;101;102;2;30;45;37;10;76;76;860819033369.2184;331383478034.70087;653324099160.0094;86418.97992557951;10993.774025031093;-0.0;1762.1448944910085;3028201.36701422;584765.1149229141;0.0;622810.2896614195;1.9187473552752394;0.20340930612933886
4004;2019-08-25 11:44:45.120;877;786;254;253;224;51;216;46;54;44;626;265;54;73;239;159;264;677;265;174;216;-1;749;367;372;143;370;267;739;-1.0;-1.0;1831.0;230.0;64.0;1;14;1;1;1;0;1;0;1;0;1;1;0;0;0;50193.6015625;25142.703125;21383.208984375;2074.314453125;743.0;345298;724.0;1211.0;Calculated values ==>;1566726285.12;360.86;351.76;298.56;298.46000000000004;295.56;278.26000000000005;275.1157276137837;294.76000000000005;277.76000000000005;278.56;277.56;335.76000000000005;299.66;278.56;280.46000000000004;297.06;289.06;299.56;340.86;290.56;294.76000000000005;345.56000000000006;347.46000000000004;273.06;243.1966462407574;263.43189868330234;275.1157276137837;299.66;7490000.000000001;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;2670000.0;7390000.000000001;0.0;0.0;0.30516666666666664;0.03833333333333333;0.010666666666666666;0.010666666666666666;3.0282885154562953;25142.703125;21383.208984375;2074.314453125;50193.6015625;507405.6376815419;495565.6670439818;267925.1791725366;267511.4969636795;256610.56592511112;429675.2189834977;459909.08206104074;455609.74302807474;472686.96060398995;518642.4766015224;480255.2322092799;455609.74302807474;457962.05894119164;463333.8719451782;452695.1637936946;271495.05548634124;479214.7341945285;454000.31348373316;459909.08206104074;303627.53096179874;311590.51834565785;468230.6668193967;204344.1835312578;267925.1791725366;274.92467648024393;2518699.9269215316;1020276.166337301;133578.1938408872;1037768.9369910901;0;101;102;2;30;45;37;10;76;76;861044333369.2184;331469878034.70087;653482799160.0094;76677.87323977864;10115.648526045325;-0.0;2047.8282974773774;3029560.5074572647;584941.0267775063;0.0;622842.0394380192;1.8280027964283492;0.1933973285383614
4005;2019-08-25 11:45:45.121;874;791;283;284;260;40;216;41;49;45;631;266;49;72;241;167;264;650;265;161;215;-2;711;358;363;141;362;266;702;-2.0;-1.0;712.0;0.0;65.0;1;18;0;1;1;0;1;0;1;0;1;1;0;0;0;50507.35546875;23865.640625;20251.666015625;2093.22436523438;747.0;345299;731.0;1214.0;Calculated values ==>;1566726345.121;360.56000000000006;352.26;301.46000000000004;301.56;299.16;277.16;274.1680685717883;294.76000000000005;277.26000000000005;278.06;277.66;336.26000000000005;299.76000000000005;278.06;280.36;297.26000000000005;289.86;299.56;338.16;289.26000000000005;294.66;346.26;347.86;272.96000000000004;242.77792619122317;263.299902668528;274.1680685717883;299.66;7109999.999999999;3579999.9999999995;3629999.9999999995;1410000.0;3620000.0000000005;2660000.0;7020000.0;0.0;0.0;0.11866666666666667;0.0;0.010833333333333334;0.010833333333333334;3.03504960715397;23865.640625;20251.666015625;2093.22436523438;50507.35546875;510237.774855631;499771.64598347514;288812.57270272536;289809.5224091684;273596.28167243174;430280.9020939914;461304.5296429779;455152.1393357169;473046.85946660035;519241.95719986677;480486.96692165325;455152.1393357169;457999.7881933942;464781.3556694665;455374.8496969889;274749.62551118335;479235.662397746;453676.4608853369;461169.71765311295;306560.99450073834;313267.23492439475;468407.4610327971;202496.42290420205;288812.57270272536;274.1680685717883;2519539.1155520235;1020684.5760097282;133612.92390996107;1038115.9000663378;0;101;102;2;30;45;37;10;76;76;861264837044.8282;331555079454.9365;653642701825.4517;29981.81168320643;0.0;-0.0;1867.202403629199;3030449.3529812596;585025.325253741;0.0;622874.6652377062;0.6892154968484836;0.06303768883624264
4006;2019-08-25 11:46:45.113;863;788;280;279;250;28;214;32;38;42;641;267;39;66;242;170;264;622;264;143;214;-3;709;344;349;138;348;258;702;0.0;-1.0;462.0;77.0;92.0;1;11;0;1;1;0;1;0;1;0;1;1;0;0;0;51452.48828125;23754.123046875;20448.88671875;1988.9826660156198;747.0;345300;732.0;1217.0;Calculated values ==>;1566726405.113;359.46000000000004;351.96000000000004;301.16;301.06;298.16;275.96000000000004;272.6583383277491;294.56;276.36;276.96000000000004;277.36;337.26;299.86;277.06;279.76000000000005;297.36;290.16;299.56;335.36;287.46000000000004;294.56;346.36;347.86;272.86;242.14157278889297;262.23063862743834;272.6583383277491;299.56;7090000.000000001;3440000.0;3490000.0;1380000.0;3479999.9999999995;2580000.0;7020000.0;0.0;0.0;0.077;0.012833333333333334;0.015333333333333334;0.015333333333333334;3.042549729741666;23754.123046875;20448.88671875;1988.9826660156198;51452.48828125;508939.019297284;499356.0681800963;286138.92111810716;285328.6015367314;268810.4355137172;431175.4696738307;463160.7286658373;455123.1767134581;473143.7464358393;520930.7149873414;481556.3300885047;455246.7572435928;458546.97807344905;466930.7095401421;458085.1365881673;274952.7528715022;474844.62960312946;453530.6823283508;463160.7286658373;306980.0860723078;313267.23492439475;468721.36417001364;198170.7477110332;286138.92111810716;272.4078820403545;2520388.667625974;1021081.3544619164;133646.93776602577;1038455.0261155224;0;101;102;2;30;45;37;10;76;76;861478408564.3462;331638768294.7476;653799880865.0968;19785.337033186715;3472.0662445569155;-0.0;2714.334382398529;3030864.023922795;585054.2552811956;0.0;622912.8396202405;0.5622562763140744;0.05598272142065723
4007;2019-08-25 11:47:45.132;858;788;266;264;229;20;215;21;18;37;647;267;22;64;242;162;264;642;260;132;214;-5;695;336;341;133;340;259;691;-2.0;-1.0;220.0;28.0;111.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;39593.8984375;13643.775390625;20017.45703125;1994.80505371094;746.0;345301;732.0;1217.0;Calculated values ==>;1566726465.132;358.96000000000004;351.96000000000004;299.76000000000005;299.56;296.06;275.16;271.77519066394296;294.66;275.26000000000005;274.96000000000004;276.86;337.86;299.86;275.36;279.56;297.36;289.36;299.56;337.36;286.36;294.56;346.36;347.76;272.66;241.05796691057077;262.3656120759269;271.77519066394296;299.16;6950000.0;3360000.0;3410000.0;1330000.0;3400000.0;2590000.0;6909999.999999999;0.0;0.0;0.03666666666666667;0.004666666666666667;0.018500000000000003;0.018500000000000003;3.0427356482353782;13643.775390625;20017.45703125;1994.80505371094;39593.8984375;509469.7519840293;500381.8719093705;278196.08662915725;276998.1407919885;260733.55775445042;431660.74602318485;464477.10842694493;452455.4693029914;473306.6277234293;521464.08263474447;481437.0810522519;452959.0387539847;458144.9806715737;468060.31569001265;458295.41508647427;276504.7550384994;479271.2647721441;453367.7467490649;464348.21314709936;306980.0860723078;312848.0458788934;469209.1468372239;196201.68112966054;278196.08662915725;271.5900000774236;2521147.6277772705;1021393.1023047382;133680.14650982618;1038792.3524332574;0;101;102;2;30;45;37;10;76;76;861685474114.5304;331720094039.82;653955029980.2349;9395.972233022132;1274.034839968629;-0.0;3443.8143405819296;3031107.2785064625;585093.8186480353;0.0;622964.1737769813;0.3958325830018709;0.03192636138420383
4008;2019-08-25 11:48:45.112;849;778;261;260;217;21;216;16;11;32;654;267;13;70;242;155;264;629;261;137;216;-7;665;344;349;129;349;258;666;-1.0;0.0;2625.0;554.0;99.0;98;1;77;1;0;0;1;0;0;0;1;1;0;0;0;24041.591796875;11397.50390625;6961.06982421875;2021.87683105469;738.0;345302;728.0;1217.0;Calculated values ==>;1566726525.112;358.06000000000006;350.96000000000004;299.26000000000005;299.16;294.86;275.26000000000005;272.6583383277491;294.76000000000005;274.76000000000005;274.26000000000005;276.36;338.56000000000006;299.86;274.46000000000004;280.16;297.36;288.66;299.56;336.06;286.86;294.76000000000005;345.96000000000004;346.96000000000004;272.46000000000004;240.16925963744896;262.23063862743834;272.6583383277491;299.26000000000005;6650000.0;3440000.0;3490000.0;1290000.0;3490000.0;2580000.0;6659999.999999999;0.0;0.0;0.4375;0.09233333333333334;0.0165;0.0165;3.0442171003252474;11397.50390625;6961.06982421875;2021.87683105469;24041.591796875;510842.8194059872;501339.6436067286;278706.420795941;278020.6907731921;257430.52791450452;431175.4696738307;463422.6167568847;451746.1665618609;473341.49414492835;522262.75008402776;481556.3300885047;451999.11770714255;459030.2514261075;466788.33471155196;456043.782298594;281116.4234277981;480176.4335297954;452682.1802438396;463422.6167568847;305303.7579410727;309494.7701623936;469558.3817085353;198143.23875470046;278706.420795941;272.39695491729964;2521677.7467641416;1021601.7100731694;133713.60770142687;1039017.0985501054;0;101;102;2;30;45;37;10;76;76;861892405114.5962;331798667839.845;654110078280.2842;110951.28091563268;25060.66486607075;-0.0;3047.8172333555704;3032109.8379850946;585313.2013270451;0.0;623018.2526744714;6.82319375596102;0.7559881613291017
4009;2019-08-25 11:49:45.123;843;757;260;259;224;35;218;15;18;29;664;266;17;72;237;158;264;562;261;153;218;-9;669;345;350;129;350;266;670;-1.0;-2.0;1309.0;262.0;97.0;98;100;78;1;0;0;1;0;0;0;1;0;0;0;0;23148.716796875;11511.33984375;6924.2041015625;1249.13415527344;729.0;345303;719.0;1215.0;Calculated values ==>;1566726585.123;357.46000000000004;348.86;299.16;299.06;295.56;276.66;272.7676641592781;294.96000000000004;274.66;274.96000000000004;276.06;339.56000000000006;299.76000000000005;274.86;280.36;296.86;288.96000000000004;299.56;329.36;288.46000000000004;294.96000000000004;345.06000000000006;346.06000000000006;272.26000000000005;240.16925963744896;263.299902668528;272.7676641592781;299.26000000000005;6690000.000000001;3450000.0;3500000.0;1290000.0;3500000.0;2660000.0;6700000.0;0.0;0.0;0.21816666666666668;0.043666666666666666;0.016166666666666666;0.016166666666666666;3.04086561186484;11511.33984375;6924.2041015625;1249.13415527344;23148.716796875;509717.3525322709;498103.83704930596;277408.19662039314;276771.11168272403;259938.85211137828;431113.4868728058;463535.3357554476;451223.52918494487;473051.3374214201;522641.49340106983;480486.96692165325;451094.88097808824;457999.7881933942;466002.60233539104;456289.65379461227;280335.4040883662;469205.9806227723;454762.4379552217;463535.3357554476;301532.38793589;305722.83045113535;469363.6895761915;198453.34287931875;277408.19662039314;272.5241839976948;2522071.0714315237;1021792.6521037809;133740.87112365357;1039132.8303796083;0;101;102;2;30;45;37;10;76;76;862102143559.3096;331876082029.7392;654267307100.0693;55146.02897901077;11829.751805763442;-0.0;3009.055416016714;3033494.235992104;585620.6778259156;0.0;623068.7358667025;3.5552949275156154;0.3829641644610372
4010;2019-08-25 11:50:45.143;831;753;264;261;226;46;219;16;31;29;675;266;27;65;237;151;263;585;259;158;218;-7;691;346;350;140;350;273;693;-1.0;-1.0;1409.0;238.0;103.0;63;100;94;1;0;0;1;0;0;0;1;0;0;0;0;23834.220703125;13142.349609375;5950.6328125;1243.88732910156;722.0;345304;712.0;1214.0;Calculated values ==>;1566726645.143;356.26;348.46000000000004;299.56;299.26000000000005;295.76000000000005;277.76000000000005;272.8767566201714;295.06;274.76000000000005;276.26000000000005;276.06;340.66;299.76000000000005;275.86;279.66;296.86;288.26000000000005;299.46000000000004;331.66;288.96000000000004;294.96000000000004;344.36;345.36;272.46000000000004;242.56692532238324;264.2163659402789;272.8767566201714;299.06;6909999.999999999;3460000.0;3500000.0;1400000.0;3500000.0;2730000.0;6930000.0;0.0;0.0;0.23483333333333334;0.03966666666666666;0.017166666666666667;0.017166666666666667;3.0396369147007496;13142.349609375;5950.6328125;1243.88732910156;23834.220703125;506215.18758115085;495329.08622114785;276748.2334574881;275064.75201242784;259467.7050299864;431051.2098666511;463666.15784065425;451660.0887990883;471605.12922355125;523210.770350684;479638.5584708849;451141.2435561192;455991.3195128801;466002.60233539104;455158.6267552323;276417.8001728784;469985.673639613;455458.4622119091;463535.3357554476;298599.4468028795;302789.4550866088;468049.84543673473;198820.09676162084;276748.2334574881;272.6736853428965;2522462.7264187257;1021998.1679982956;133761.6532277431;1039240.1564506273;0;101;102;2;30;45;37;10;76;76;862312213559.2428;331956808929.71356;654429061000.018;59375.25813013195;10679.446697446183;-0.0;3206.511922781638;3034448.89816573;585808.3170056008;0.0;623120.5495266409;3.6023841253564512;0.3770683952572628
