;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4011;2019-08-25 11:51:45.104;827;751;268;265;228;69;220;16;43;29;680;264;39;63;237;140;263;630;262;167;219;-6;721;351;356;147;356;279;722;-1.0;-1.0;1398.0;279.0;101.0;62;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25456.642578125;14041.9580078125;6245.5576171875;1247.78527832031;718.0;345305;708.0;1214.0;Calculated values ==>;1566726705.104;355.86;348.26;299.96000000000004;299.66;295.96000000000004;280.06;273.4187578820637;295.16;274.76000000000005;277.46000000000004;276.06;341.16;299.56;277.06;279.46000000000004;296.86;287.16;299.46000000000004;336.16;289.86;295.06;343.96000000000004;344.96000000000004;272.56;244.02132995426717;264.9883086891361;273.4187578820637;299.36;7209999.999999999;3510000.0;3560000.0;1470000.0;3560000.0;2790000.0;7220000.0;0.0;0.0;0.233;0.0465;0.016833333333333332;0.016833333333333332;3.040361308526585;14041.9580078125;6245.5576171875;1247.78527832031;25456.642578125;503001.1718651452;492182.74571578234;275697.6363840551;274189.3188636092;258780.95101258944;430735.4089219946;462901.36609670473;452160.7571619376;470670.90525822196;523245.5113934508;478678.89951733366;451639.5105202658;454736.5862419578;465133.64708331646;452759.26288427605;273304.63771540025;473702.02074561274;455709.01711372373;462769.0328275246;296923.61432157;301113.3779324612;467174.43514143495;200075.08890347896;275697.6363840551;273.1902888727618;2522873.2166219573;1022224.5566475431;133782.40366964895;1039341.7253085222;0;101;102;2;30;45;37;10;76;76;862523875889.9633;332042852965.0064;654594553360.5812;58735.960704220866;12420.119600064952;-0.0;3149.03517346507;3035432.5185569287;586000.6882694174;0.0;623173.4779934097;3.4503866842322384;0.37251976775300377
4012;2019-08-25 11:52:45.114;832;751;265;269;207;80;221;17;52;27;675;263;49;71;235;131;264;662;255;178;220;-6;762;357;362;144;362;283;764;-1.0;-1.0;1322.0;265.0;100.0;83;0;98;1;0;0;1;0;0;0;1;1;0;0;0;28372.2890625;14699.193359375;7491.380859375;2138.501953125;717.0;345306;706.0;1214.0;Calculated values ==>;1566726765.114;356.36;348.26;299.66;300.06;293.86;281.16;274.0616903277293;295.26000000000005;274.86;278.36;275.86;340.66;299.46000000000004;278.06;280.26000000000005;296.66;286.26000000000005;299.56;339.36;290.96000000000004;295.16;343.76;344.86;272.56;243.40439225979637;265.49620691782997;274.0616903277293;298.66;7620000.0;3570000.0000000005;3620000.0000000005;1440000.0;3620000.0000000005;2830000.0;7640000.000000001;0.0;0.0;0.22033333333333335;0.04416666666666667;0.016666666666666666;0.016666666666666666;3.040541991235451;14699.193359375;7491.380859375;2138.501953125;28372.2890625;499979.3429665641;487927.07846384874;270859.73259048216;272574.0040942526;250112.02659554235;430346.717906069;462128.61077188735;452633.1161771357;470874.54964527197;522404.1818863608;478071.300485756;452241.63052117056;455086.0638469009;463990.4146581629;450394.21882050455;270574.8434190177;473875.2534588113;456249.6922589759;461994.71921587875;296085.73418796173;300694.37409284414;467593.6283991344;201686.62902793934;270859.73259048216;273.84826157778355;2523321.8658146295;1022464.1061604974;133810.62743308322;1039456.2188748899;0;101;102;2;30;45;37;10;77;76;862739311789.9291;332130167514.99255;654763181460.5543;55291.87600187293;11744.225805561115;-0.0;3185.5831104232766;3036382.908901324;586202.0913760231;0.0;623226.2752771814;2.886327636190119;0.3033509770848643
4013;2019-08-25 11:53:48.105;842;754;252;254;203;84;222;19;59;26;671;261;56;82;231;135;264;682;265;187;222;-7;766;367;371;144;371;283;768;-2.0;-1.0;1318.0;256.0;75.0;98;0;98;1;0;0;1;0;0;0;1;1;0;0;0;27971.4609375;14818.0869140625;8168.58642578125;2138.95434570312;720.0;345307;708.0;1212.0;Calculated values ==>;1566726828.105;357.36;348.56000000000006;298.36;298.56;293.46000000000004;281.56;275.1157276137837;295.36;275.06;279.06;275.76000000000005;340.26;299.26000000000005;278.76000000000005;281.36;296.26000000000005;286.66;299.56;341.36;291.86;295.36;343.96000000000004;345.16;272.46000000000004;243.40439225979637;265.49620691782997;275.1157276137837;299.66;7659999.999999999;3670000.0000000005;3710000.0;1440000.0;3710000.0;2830000.0;7680000.0;0.0;0.0;0.21966666666666665;0.042666666666666665;0.0125;0.0125;3.0349912076494556;14818.0869140625;8168.58642578125;2138.95434570312;27971.4609375;501034.1122585397;487969.9870728794;265413.29504920397;266181.14963433956;248743.80694192022;429675.2189834977;460885.8893942399;453542.0464659159;470775.47163449007;521988.4235111128;477843.9033609652;453153.27172797796;456486.59742904385;462107.4218045173;449155.8582219967;270306.4257196904;476686.1904534422;456026.0207940165;460885.8893942399;296923.61432157;301951.40411888575;467493.82274924906;204307.75243622033;265413.29504920397;274.91065536628173;2523814.8031969494;1022722.3454660316;133848.04982884022;1039593.224013539;0;101;102;2;30;45;37;10;77;76;862970173804.6984;332220874554.9019;654941445990.3762;54748.46658852313;11229.272333355893;-0.0;2443.407429312949;3037345.6243475997;586403.0807676652;0.0;623275.5219081168;2.723161674108153;0.2979672406485233
4014;2019-08-25 11:54:45.135;851;758;244;243;212;85;223;28;65;29;673;264;62;88;227;151;264;692;275;194;223;-10;783;370;375;143;375;288;784;-2.0;-2.0;1332.0;220.0;73.0;98;6;98;1;0;0;1;0;0;0;1;1;0;0;0;27547.478515625;15127.2373046875;8389.080078125;2228.43090820312;722.0;345308;710.0;1213.0;Calculated values ==>;1566726885.135;358.26;348.96000000000004;297.56;297.46000000000004;294.36;281.66;275.4277932560699;295.46000000000004;275.96000000000004;279.66;276.06;340.46000000000004;299.56;279.36;281.96000000000004;295.86;288.26000000000005;299.56;342.36;292.56;295.46000000000004;344.16;345.36;272.16;243.1966462407574;266.1237361191953;275.4277932560699;300.66;7830000.0;3700000.0;3750000.0;1430000.0;3750000.0;2880000.0;7840000.000000001;0.0;0.0;0.222;0.03666666666666667;0.012166666666666666;0.012166666666666666;3.037133095166399;15127.2373046875;8389.080078125;2228.43090820312;27547.478515625;500777.6079599038;486932.51218831015;261685.27049248773;261331.2818971398;251058.49921317433;429467.9694778635;460402.96618755895;453461.8882917676;471206.1028288316;521790.5006208994;477563.4529989435;453070.2141815135;456427.59036433545;460951.4341210733;450992.4459802804;269232.3426019042;476470.205760092;456356.228938502;460402.96618755895;297761.5184850505;302789.4550866088;467334.16942907963;205069.54707939585;261685.27049248773;275.21779201416035;2524254.5594629804;1022959.537388162;133882.6431595215;1039724.3745302396;0;101;102;2;30;45;37;10;77;76;863182895704.5917;332302712604.86084;655104266640.2946;55143.09974914653;9616.369486155072;-0.0;2417.731964290033;3038216.0571288625;586568.195622161;0.0;623314.0261830443;2.6093555252600806;0.2898294279266731
4015;2019-08-25 11:55:45.106;861;763;251;250;212;81;224;37;68;34;680;268;66;94;227;162;264;702;282;196;224;-12;804;381;386;142;386;282;804;-3.0;0.0;1469.0;257.0;73.0;98;10;1;1;0;1;1;0;0;0;1;1;0;0;0;43236.92578125;30830.3671875;8624.609375;2191.61572265625;725.0;345309;713.0;1213.0;Calculated values ==>;1566726945.106;359.26;349.46000000000004;298.26000000000005;298.16;294.36;281.26000000000005;276.55624918942954;295.56;276.86;279.96000000000004;276.56;341.16;299.96000000000004;279.76000000000005;282.56;295.86;289.36;299.56;343.36;292.76000000000005;295.56;344.46000000000004;345.66;271.96000000000004;242.98782864720522;265.3697278774862;276.55624918942954;301.36;8040000.000000001;3810000.0;3860000.0;1420000.0;3860000.0;2820000.0;8040000.000000001;0.0;0.0;0.24483333333333332;0.04283333333333333;0.012166666666666666;0.012166666666666666;3.0365885060496733;30830.3671875;8624.609375;2191.61572265625;43236.92578125;500320.05153770006;485635.22003297077;263264.8821082934;262910.80778151617;250456.2744985443;428684.9695293014;458812.4784483842;454870.1885428473;471832.65708311246;523004.1888495685;478762.09552649665;454613.9990322889;458159.80139665224;459233.9533175814;450653.13664374914;268032.23173521133;475815.55322685145;454807.39540268644;458812.4784483842;299018.4200587347;304046.57827927166;467274.6841318862;207769.33163894934;263264.8821082934;276.3005591636406;2524844.144394506;1023342.3323182988;133919.4590784528;1039866.0867482184;0;101;103;2;30;45;37;10;77;76;863411085359.4248;332388171279.79834;655275183990.1696;60498.52646530434;11115.479265114129;-0.0;2379.162422137771;3039179.271567839;586740.8775250156;0.0;623353.9809820773;1.7766920195035745;0.20380703213382678
4016;2019-08-25 11:56:45.116;867;776;261;261;234;79;224;47;64;40;685;269;65;80;223;174;264;712;289;198;224;-14;802;378;383;142;381;272;791;-2.0;-1.0;1523.0;222.0;48.0;9;17;1;1;0;1;1;0;1;0;1;1;0;0;0;54112.74609375;26589.765625;23349.458984375;2139.82763671875;736.0;345310;719.0;1212.0;Calculated values ==>;1566727005.116;359.86;350.76;299.26000000000005;299.26000000000005;296.56;281.06;276.25090830309495;295.56;277.86;279.56;277.16;341.66;300.06;279.66;281.16;295.46000000000004;290.56;299.56;344.36;292.96000000000004;295.56;345.06000000000006;346.76;271.76000000000005;242.98782864720522;264.08650396036035;276.25090830309495;302.06;8020000.0;3779999.9999999995;3829999.9999999995;1420000.0;3810000.0;2720000.0;7909999.999999999;0.0;0.0;0.25383333333333336;0.037000000000000005;0.008;0.008;3.03207725185563;26589.765625;23349.458984375;2139.82763671875;54112.74609375;501363.5946852431;488969.190369921;267599.53477195883;267599.53477195883;257942.47713549956;428902.12800615287;459287.9322052382;456031.2574734189;472424.0149512065;524322.4443390903;480095.413248283;456156.46186477825;458022.24305046286;459463.9258568992;452965.56364675274;268141.25365265075;478934.2780057034;455600.49154770875;459287.9322052382;301532.38793589;308656.51637580903;467075.45717908186;206998.727307705;267599.53477195883;275.99341942135806;2525655.5268678796;1023820.913175178;133955.56045566875;1040132.5817262658;0;101;103;2;30;46;37;10;77;76;863641823809.3882;332473385479.7848;655441411690.1432;63212.75724039705;9622.839005240945;-0.0;1533.5071794662351;3040210.370753117;586913.7256471276;0.0;623386.5919963488;1.4280041632417066;0.1662075604908657
4017;2019-08-25 11:57:45.087;869;788;267;266;240;54;222;47;59;44;683;271;60;76;226;173;264;691;292;181;221;-15;736;365;370;140;369;272;725;-1.0;0.0;1102.0;7.0;41.0;7;19;1;1;0;1;1;0;1;0;1;1;0;0;0;50229.27734375;24727.322265625;21243.529296875;2164.38745117188;746.0;345311;730.0;1213.0;Calculated values ==>;1566727065.087;360.06000000000006;351.96000000000004;299.86;299.76000000000005;297.16;278.56;274.9066339382667;295.36;277.86;279.06;277.56;341.46000000000004;300.26000000000005;279.16;280.76000000000005;295.76000000000005;290.46000000000004;299.56;342.26;291.26000000000005;295.26000000000005;346.16;347.76;271.66;242.56692532238324;264.08650396036035;274.9066339382667;302.36;7359999.999999999;3650000.0;3700000.0;1400000.0;3690000.0;2720000.0;7250000.0;0.0;0.0;0.18366666666666667;0.0011666666666666668;0.006833333333333333;0.006833333333333333;3.0327348737136526;24727.322265625;21243.529296875;2164.38745117188;50229.27734375;507431.1249176833;497187.9794150736;274898.09422147955;274402.8418232748;263142.49434768024;429811.8947417682;461040.14456079;455403.63984674186;473079.08457772195;524116.2580305367;480318.64226833015;455529.37811051385;457526.9048634988;461735.93081570824;455045.25965793;272499.95805357385;482950.6229262901;455341.3644219996;460904.05326945195;306141.9092990094;312848.0458788934;467256.05568369554;204285.4925620531;274898.09422147955;274.89249607180534;2526524.62346274;1024248.3488801277;133991.41157828638;1040504.010351024;0;101;103;2;30;46;37;10;77;76;863867614624.223;332557944589.72296;655604532810.0239;46122.033051287835;306.79899030858286;-0.0;1271.0407201611447;3041121.0536286426;586996.4326359881;0.0;623409.951932733;0.9909553528592502;0.10404797873330154
4018;2019-08-25 11:58:45.127;863;789;280;280;256;38;220;39;27;44;680;272;33;69;229;173;264;657;302;163;219;-17;714;353;358;138;357;267;705;-2.0;-2.0;0.0;95.0;50.0;1;15;1;1;0;1;1;0;1;0;1;1;0;0;0;50116.96484375;24133.921875;20416.0859375;2105.97216796875;749.0;345312;734.0;1215.0;Calculated values ==>;1566727125.127;359.46000000000004;352.06000000000006;301.16;301.16;298.76000000000005;276.96000000000004;273.6339639331285;295.16;277.06;275.86;277.56;341.16;300.36;276.46000000000004;280.06;296.06;290.46000000000004;299.56;338.86;289.46000000000004;295.06;346.56000000000006;348.06000000000006;271.46000000000004;242.14157278889297;263.43189868330234;273.6339639331285;303.36;7140000.000000001;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2670000.0;7050000.0;0.0;0.0;0.0;0.01583333333333333;0.008333333333333333;0.008333333333333333;3.0371779328417903;24133.921875;20416.0859375;2105.97216796875;50116.96484375;508510.6913704228;499214.04528047144;285491.0895897819;285491.0895897819;271349.4334989622;430607.02586249536;462600.4079176935;452200.8951668967;473339.4428557924;524206.48130673874;481031.6583589924;452965.6386944178;457469.7858516945;463939.2883609972;457035.12758347794;274452.3823783177;479971.9708122528;454812.6628188586;462467.52072328096;307818.28838856175;314105.63291466556;467337.2796309409;195181.6942930867;285491.0895897819;271.2440806831646;2527361.39962955;1024655.7973673483;134027.02163278477;1040851.4052547761;0;101;103;2;30;46;37;10;77;76;864086160224.952;332641400190.00134;655766340610.5636;0.0;4309.13010118269;-0.0;1474.8035927791589;3041505.6601388697;587034.9243559295;0.0;623432.8492234411;0.12396982544109318;0.019644926041818226
4019;2019-08-25 11:59:45.108;856;788;278;277;252;26;218;27;8;40;677;273;11;52;230;173;264;634;291;146;217;-19;712;339;344;136;343;258;706;1229.0;-1.0;307.0;0.0;76.0;1;9;1;1;0;1;1;0;1;0;1;1;0;0;0;50649.31640625;24073.1640625;20573.0390625;2008.16064453125;750.0;345313;735.0;1214.0;Calculated values ==>;1566727185.108;358.76;351.96000000000004;300.96000000000004;300.86;298.36;275.76000000000005;272.10816812424576;294.96000000000004;275.86;273.96000000000004;277.16;340.86;300.46000000000004;274.26000000000005;278.36;296.16;290.46000000000004;299.56;336.56;287.76000000000005;294.86;346.66;348.16;271.26000000000005;241.71165711629368;262.23063862743834;272.10816812424576;302.26000000000005;7120000.0;3390000.0;3440000.0;1360000.0;3429999.9999999995;2580000.0;7059999.999999999;0.2048333333333333;0.0;0.051166666666666666;0.0;0.012666666666666666;0.21749999999999997;3.034492249097486;24073.1640625;20573.0390625;2008.16064453125;50649.31640625;507741.80521970656;498981.27799180907;283791.6213833302;283080.97332630324;269406.4204427407;431480.97241316177;464423.2082292254;451365.84958602267;473208.68934220774;524616.0698410679;482213.56517226883;451746.1665618609;456844.3087148479;466111.4121754486;459284.47367194766;274649.5738432479;476268.0047910899;454803.04145639064;464293.8524665779;308237.3991652946;314524.84189198195;467418.7527916795;197468.58989117702;202495.8315719461;272.10816812424576;2528200.852728199;1025057.3958699931;134061.29521611906;1041192.8731303923;0;101;103;2;30;46;37;10;77;76;864296693534.7645;332723574159.92816;655923790735.4235;12991.07645438627;0.0;-0.0;56941.06954458241;3041613.8848272194;587070.8224020918;0.0;623919.4940128205;1.4989411568107065;0.04236355233895039
4020;2019-08-25 12:00:45.138;858;793;274;272;240;19;219;17;10;35;671;272;9;43;231;168;264;665;291;138;218;-21;703;333;337;132;336;257;700;331.0;0.0;1451.0;102.0;88.0;1;1;100;1;0;0;1;0;1;0;1;1;0;0;0;40353.58984375;13753.90625;20385.05078125;1984.51672363281;751.0;345314;737.0;1215.0;Calculated values ==>;1566727245.138;358.96000000000004;352.46000000000004;300.56;300.36;297.16;275.06;271.4400167685773;295.06;274.86;274.16;276.66;340.26;300.36;274.06;277.46000000000004;296.26000000000005;289.96000000000004;299.56;339.66;286.96000000000004;294.96000000000004;346.86;348.26;271.06;240.83765695389522;262.0952818180154;271.4400167685773;302.26000000000005;7030000.0;3329999.9999999995;3370000.0000000005;1320000.0;3360000.0;2570000.0;7000000.0;0.05516666666666667;0.0;0.24183333333333332;0.017;0.014666666666666666;0.06983333333333333;3.0368055660756506;13753.90625;20385.05078125;1984.51672363281;40353.58984375;508784.8055240056;500234.09610260074;282019.5881962956;280682.69242234697;264627.48582909926;431837.87352777255;465573.2778783255;451795.7641514069;473242.3297776949;524082.4931012547;482222.4825287023;451669.34311051725;455905.59998492966;467237.5260318979;459568.3553849726;275588.1199804424;481760.9055741635;454881.6337769999;465445.79055755236;309075.640036128;314944.0575458753;467778.64790938713;195561.1670212623;213719.49891482538;271.32121316250783;2528959.589458697;1025372.7790685733;134094.58416366027;1041534.3612043018;0;101;103;2;30;46;37;10;77;76;864501095684.6671;332804014359.88983;656078367985.3497;61966.066739306625;4627.697175098122;-0.0;17578.886033050432;3042238.840008299;587109.4058272708;0.0;624540.8041421529;2.3301371988367414;0.2139418301530924
4021;2019-08-25 12:01:45.139;860;777;267;265;238;30;223;14;23;30;667;273;20;57;230;169;264;618;293;151;222;-23;673;347;351;126;351;265;673;-2.0;-1.0;1371.0;324.0;87.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;25946.052734375;13206.37890625;7030.3642578125;2111.01708984375;743.0;345315;732.0;1215.0;Calculated values ==>;1566727305.139;359.16;350.86;299.86;299.66;296.96000000000004;276.16;272.9856168485579;295.46000000000004;274.56;275.46000000000004;276.16;339.86;300.46000000000004;275.16;278.86;296.16;290.06;299.56;334.96000000000004;288.26000000000005;295.36;346.36;347.46000000000004;270.86;239.4893008659735;263.1675429290057;272.9856168485579;302.46000000000004;6730000.0;3470000.0000000005;3510000.0;1260000.0;3510000.0;2650000.0;6730000.0;0.0;0.0;0.2285;0.054000000000000006;0.0145;0.0145;3.038291119966474;13206.37890625;7030.3642578125;2111.01708984375;25946.052734375;511599.682514835;500553.6411311703;281850.3782376161;280338.9811824515;265610.99713658367;430988.63858405815;464040.6454654783;452040.6181146384;473537.5729257194;523030.64028957416;481381.570775616;451657.24920203094;456313.30301945616;464952.13982784736;457464.8069255213;279624.1809858365;477687.12271007465;454312.86059352034;463909.99922022235;306980.0860723078;311590.51834565785;468412.90706707345;198619.47164500528;281850.3782376161;272.59837731293896;2529512.0956877978;1025597.4518557547;134128.7141808888;1041762.8268037146;0;101;103;2;30;46;37;10;77;76;864707499124.4177;332881415649.7963;656234970595.1605;57906.731968311164;14568.845512791682;-0.0;2639.864504247791;3043237.7966453223;587269.3796823298;0.0;624709.29653792;3.3612067219228785;0.41253498716969633
4022;2019-08-25 12:02:45.109;854;769;268;267;236;41;225;15;35;28;674;274;31;62;228;171;264;601;290;164;225;-23;681;348;353;130;353;271;682;-1.0;-1.0;1177.0;228.0;82.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25388.6796875;13393.001953125;7108.0263671875;1266.21752929688;736.0;345316;726.0;1214.0;Calculated values ==>;1566727365.109;358.56000000000006;350.06000000000006;299.96000000000004;299.86;296.76000000000005;277.26000000000005;273.0942459734351;295.66;274.66;276.66;275.96000000000004;340.56000000000006;300.56;276.26000000000005;279.36;295.96000000000004;290.26000000000005;299.56;333.26000000000005;289.56;295.66;345.76;346.76;270.86;240.39332010688793;263.95629194202945;273.0942459734351;302.16;6809999.999999999;3479999.9999999995;3529999.9999999995;1300000.0;3529999.9999999995;2710000.0;6820000.0;0.0;0.0;0.19616666666666666;0.038;0.013666666666666666;0.013666666666666666;3.037080679663972;13393.001953125;7108.0263671875;1266.21752929688;25388.6796875;510135.8084047393;498612.97661617293;280900.3190324847;280198.635253543;264119.5091177518;430925.7729439634;464006.37310129235;452526.3982471922;472824.0414856702;523268.39475644025;480773.50232925883;452012.4634563648;455946.17688706075;464398.57556835364;457574.948016997;278360.36147978925;473950.06785211456;455791.0411039191;464006.37310129235;304465.6318710359;308656.51637580903;467860.26956060925;199058.43624339753;280900.3190324847;272.7764031237386;2529939.671230132;1025819.0025322683;134156.8437309175;1041880.5878156848;0;101;103;2;30;46;37;10;77;76;864918593524.5184;332958177249.83295;656395690195.2372;49721.96521307772;10214.469666054045;-0.0;2502.4494056070375;3044134.25400269;587475.8040451055;0.0;624752.1277275479;2.8684788473530882;0.3390661705786434
4023;2019-08-25 12:03:45.110;844;765;272;270;236;46;225;16;44;28;688;274;41;60;229;163;264;631;286;166;225;-21;702;345;350;136;350;278;705;-2.0;-1.0;983.0;228.0;96.0;55;100;100;1;0;0;1;0;0;0;1;0;0;0;0;24593.47265625;13755.48046875;5738.2001953125;1279.20324707031;731.0;345317;721.0;1213.0;Calculated values ==>;1566727425.11;357.56000000000006;349.66;300.36;300.16;296.76000000000005;277.76000000000005;272.7676641592781;295.66;274.76000000000005;277.56;275.96000000000004;341.96000000000004;300.56;277.26000000000005;279.16;296.06;289.46000000000004;299.56;336.26000000000005;289.76000000000005;295.66;345.26;346.26;271.06;241.71165711629368;264.86050150153983;272.7676641592781;301.76000000000005;7020000.0;3450000.0;3500000.0;1360000.0;3500000.0;2780000.0;7050000.0;0.0;0.0;0.16383333333333333;0.038;0.016;0.016;3.035494864442244;13755.48046875;5738.2001953125;1279.20324707031;24593.47265625;506996.23516991077;495854.0468743453;279950.4199453523;278737.653252805;262701.5834440022;431113.4868728058;464448.7891454485;452465.550038609;472036.2627623985;524153.7982080804;479927.79901757534;452076.2818530558;454522.6512896496;464968.3936593425;456973.18046598905;275698.09223494004;475912.74785129505;456563.9833628716;464448.7891454485;302370.42649719206;306560.99450073834;467221.27443330816;198161.80422217032;279950.4199453523;272.40844785799294;2530356.1961077927;1026045.2436561332;134178.0559242256;1041987.6414877746;0;101;103;2;30;46;37;10;77;76;865129497039.2637;333037978579.7366;656560392940.0382;41663.43035625987;10224.259868023239;-0.0;2951.973907201539;3044895.811657264;587646.1296297294;0.0;624797.5820126585;2.6399639244166013;0.31049832018341855
4024;2019-08-25 12:04:45.110;841;762;275;275;238;67;226;16;50;28;699;272;47;62;229;152;264;664;285;173;225;-18;736;349;354;140;354;281;739;-1.0;-1.0;1131.0;264.0;88.0;40;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25561.880859375;14402.6357421875;5501.2783203125;1281.22534179688;727.0;345318;717.0;1213.0;Calculated values ==>;1566727485.11;357.26;349.36;300.66;300.66;296.96000000000004;279.86;273.20264511476705;295.76000000000005;274.76000000000005;278.16;275.96000000000004;343.06000000000006;300.36;277.86;279.36;296.06;288.36;299.56;339.56000000000006;290.46000000000004;295.66;344.86;345.86;271.36;242.56692532238324;265.2429198363724;273.20264511476705;301.66;7359999.999999999;3490000.0;3540000.0;1400000.0;3540000.0;2810000.0;7390000.000000001;0.0;0.0;0.1885;0.044000000000000004;0.014666666666666666;0.014666666666666666;3.0362246192849587;14402.6357421875;5501.2783203125;1281.22534179688;25561.880859375;503589.41320893675;492089.7436993451;277569.9166612062;277569.9166612062;261641.93927294685;430862.6128555636;463989.4189834076;452721.0725275842;471506.718606615;525053.8825097139;479337.08581300237;452330.93776269705;454270.22820946336;464382.07984468475;454791.9797414716;272499.95805357385;477152.0885062668;456871.56176639436;463858.3109733812;300694.37409284414;304884.691753025;466958.00987548847;199267.69929027202;277569.9166612062;272.86336030276027;2530774.1573870894;1026279.8946245577;134199.39282913282;1042081.3038087381;0;101;103;2;30;46;37;10;77;76;865340697039.2637;333120778579.7366;656728092940.0382;47775.960855233345;11778.373665749525;-0.0;2732.229783245233;3045641.1399173597;587829.4849091775;0.0;624844.9503767455;2.9401064168402318;0.3482790943144672
4025;2019-08-25 12:05:45.121;850;762;273;276;215;77;227;17;55;28;701;271;52;65;229;144;264;687;279;182;226;-16;778;356;360;145;360;280;778;-2.0;-1.0;1323.0;263.0;74.0;62;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27685.4296875;15080.1767578125;6873.19921875;1263.6552734375;727.0;345319;716.0;1210.0;Calculated values ==>;1566727545.121;358.16;349.36;300.46000000000004;300.76000000000005;294.66;280.86;273.955091788801;295.86;274.86;278.66;275.96000000000004;343.26;300.26000000000005;278.36;279.66;296.06;287.56;299.56;341.86;291.36;295.76000000000005;344.76;345.86;271.56;243.61107973660833;265.11578078379944;273.955091788801;301.06;7780000.0;3560000.0;3600000.0;1450000.0;3600000.0;2800000.0;7780000.0;0.0;0.0;0.2205;0.04383333333333333;0.012333333333333333;0.012333333333333333;3.02871540753075;15080.1767578125;6873.19921875;1263.6552734375;27685.4296875;501086.1273868601;488159.60596978664;273285.8196932516;274596.4564718376;252195.6514321258;430412.23801567365;463228.9603270487;453540.67361991486;470839.76368816046;525340.0144412654;479346.42992086604;453153.49301004433;454823.36731481174;463493.82801193424;452456.14026116463;269537.7609540191;476344.0506076335;457134.9086187424;463096.3509743104;300275.376401361;304884.691753025;466453.26775529335;201244.86383697705;273285.8196932516;273.6711727394115;2531217.9663261943;1026525.6297725505;134220.60405566043;1042184.4433606176;0;101;103;2;30;46;37;10;77;76;865554936309.822;333206294254.9595;656896423795.4769;55631.226057137785;11624.968371752862;-0.0;2340.9965524663926;3046503.024460411;588024.5485151043;0.0;624887.2350137491;2.997678309166123;0.3449808902527938
4026;2019-08-25 12:06:45.091;865;766;256;258;217;82;228;19;57;28;694;269;55;67;226;148;264;701;275;192;228;-14;780;365;370;147;370;277;781;-3.0;-1.0;1317.0;173.0;66.0;98;100;100;1;0;0;1;0;0;0;1;0;0;0;0;27704.576171875;15086.2509765625;8382.8486328125;1244.61950683594;731.0;345320;718.0;1213.0;Calculated values ==>;1566727605.091;359.66;349.76;298.76000000000005;298.96000000000004;294.86;281.36;274.9066339382667;295.96000000000004;275.06;278.86;275.96000000000004;342.56000000000006;300.06;278.66;279.86;295.76000000000005;287.96000000000004;299.56;343.26;292.36;295.96000000000004;344.96000000000004;346.26;271.76000000000005;244.02132995426717;264.73235714968143;274.9066339382667;300.66;7800000.0;3650000.0;3700000.0;1470000.0;3700000.0;2770000.0;7809999.999999999;0.0;0.0;0.2195;0.028833333333333332;0.011000000000000001;0.011000000000000001;3.035494864442244;15086.2509765625;8382.8486328125;1244.61950683594;27704.576171875;503034.66169044387;488461.6413601719;266236.03296962084;267000.9436534979;252734.6555088949;429811.8947417682;461853.91523743636;454309.18364073464;470571.38977625844;524853.7332053485;479487.5064682676;454053.6929290866;455579.71180825814;461583.1823277107;451445.1764727166;269414.60239261406;478279.95106062904;456895.6811320766;461853.91523743636;301113.3779324612;306560.99450073834;466371.10931487073;203834.56390807754;266236.03296962084;274.71876039178466;2531679.3189168847;1026776.890977008;134241.49589436108;1042311.5135259086;0;101;103;2;30;46;37;10;77;76;865773826809.9264;333293850455.0012;657063440245.5566;54979.179031318236;7569.80372589587;-0.0;2151.796704945971;3047424.3169599;588184.4249711107;0.0;624924.6562376068;2.6180106344139706;0.28487368359868576
4027;2019-08-25 12:07:45.122;876;772;249;248;219;83;230;27;58;30;675;269;57;81;224;161;264;709;281;200;229;-14;800;369;374;144;374;285;802;-2.0;-1.0;1495.0;241.0;72.0;98;0;100;1;0;0;1;0;0;0;1;1;0;0;0;27997.400390625;15455.9140625;8647.87890625;2153.05444335938;734.0;345321;722.0;1213.0;Calculated values ==>;1566727665.122;360.76;350.36;298.06;297.96000000000004;295.06;281.46000000000004;275.3239800832674;296.16;275.86;278.96000000000004;276.16;340.66;300.06;278.86;281.26000000000005;295.56;289.26000000000005;299.56;344.06000000000006;293.16;296.06;345.36;346.56000000000006;271.76000000000005;243.40439225979637;265.74818594083865;275.3239800832674;301.26000000000005;8000000.0;3690000.0;3740000.0;1440000.0;3740000.0;2850000.0;8020000.0;0.0;0.0;0.24916666666666665;0.04016666666666667;0.012;0.012;3.03494581842114;15455.9140625;8647.87890625;2153.05444335938;27997.400390625;502828.89494780236;487238.61540355504;262647.341504411;262295.3981305653;252689.6481851955;429537.3511455088;461514.5519053414;453067.4487139612;471171.66155044775;522242.2768350141;478505.9483896677;452937.16122229607;456029.84095342417;460695.2878920187;452636.2437817062;268251.3212713562;477203.26177305495;457366.9015654474;461378.34462282306;302789.4550866088;307818.28838856175;466794.5115276074;204752.0316871032;262647.341504411;275.09110435921883;2532143.7418820783;1027031.5405195598;134269.8244727723;1042453.5095819052;0;101;103;2;30;46;37;10;78;76;865997142129.5503;333381195559.8541;657232127355.2726;61871.924742525436;10525.372940260251;-0.0;2384.772037420945;3048398.5792652937;588335.2960195297;0.0;624962.4805095115;2.8480978141236384;0.32312089791587906
4028;2019-08-25 12:08:45.122;886;779;258;257;218;81;231;36;58;34;666;272;57;89;224;171;264;718;287;203;230;-15;799;381;385;143;385;286;799;-3.0;-1.0;1559.0;242.0;62.0;98;1;100;1;0;0;1;0;0;0;1;1;0;0;0;28016.2890625;15451.57421875;8537.203125;2173.29833984375;739.0;345322;725.0;1212.0;Calculated values ==>;1566727725.122;361.76;351.06000000000006;298.96000000000004;298.86;294.96000000000004;281.26000000000005;276.55624918942954;296.26000000000005;276.76000000000005;278.96000000000004;276.56;339.76;300.36;278.86;282.06;295.56;290.26000000000005;299.56;344.96000000000004;293.46000000000004;296.16;345.66;347.06000000000006;271.66;243.1966462407574;265.87368984753493;276.55624918942954;301.86;7990000.000000001;3810000.0;3850000.0;1430000.0;3850000.0;2860000.0;7990000.000000001;0.0;0.0;0.2598333333333333;0.04033333333333333;0.010333333333333333;0.010333333333333333;3.031526196905739;15451.57421875;8537.203125;2173.29833984375;28016.2890625;504337.19196530734;488619.62354744034;266044.0824285563;265674.19163571874;252470.34027329253;428684.9695293014;459950.38245679456;452894.1640321142;471700.2039591064;521223.6910776875;478723.83643448097;452763.5241406031;456882.6334688496;458971.32320313965;451997.505604797;268306.7538804413;479012.7639728199;455987.43753128406;459810.9678054327;304046.57827927166;309913.9067706182;466835.29223301745;207794.31292512556;266044.0824285563;276.3099931469411;2532610.522627521;1027289.1029219035;134305.87741263234;1042596.7185988323;0;101;103;2;30;46;37;10;78;76;866224842129.5503;333467295559.8541;657403427355.2726;63685.11131263254;10447.986165418306;-0.0;2002.257815561056;3049444.887899087;588510.0740120771;0.0;624999.0390916198;2.91014200151391;0.3371850314640196
4029;2019-08-25 12:09:45.103;893;788;270;270;238;83;231;46;47;39;667;275;51;76;222;181;264;724;291;207;230;-15;831;378;383;143;382;269;819;-3.0;-2.0;1853.0;249.0;50.0;0;10;0;1;1;0;1;0;1;0;1;1;0;0;0;55218.28515625;27259.015625;23921.6015625;2068.0341796875;749.0;345323;731.0;1211.0;Calculated values ==>;1566727785.103;362.46000000000004;351.96000000000004;300.16;300.16;296.96000000000004;281.46000000000004;276.25090830309495;296.26000000000005;277.76000000000005;277.86;277.06;339.86;300.66;278.26000000000005;280.76000000000005;295.36;291.26000000000005;299.56;345.56000000000006;293.86;296.16;346.26;348.06000000000006;271.66;243.1966462407574;263.6948088759802;276.25090830309495;302.26000000000005;8309999.999999999;3779999.9999999995;3829999.9999999995;1430000.0;3820000.0000000005;2690000.0;8190000.000000001;0.0;0.0;0.30883333333333335;0.0415;0.008333333333333333;0.008333333333333333;3.027178993145192;27259.015625;23921.6015625;2068.0341796875;55218.28515625;502545.7304334862;487986.7614192812;269493.25989303377;269493.25989303377;258215.19724980416;428902.12800615287;460262.5503724842;454396.0792389939;472193.81962526246;522707.9922279777;481124.63442527823;454899.8186926762;458010.0830401051;459166.53460308793;453986.8351647814;266653.24390617793;477757.6237231436;456889.5391784477;460123.76088426675;306560.99450073834;314105.63291466556;466835.29223301745;207044.41048798847;269493.25989303377;276.01074572227884;2533303.924431933;1027644.911795117;134341.21065785838;1042867.122982475;0;102;103;2;30;47;37;10;78;76;866455169169.3452;333553068389.7778;657569874630.1244;76390.4403659355;10781.321592418702;-0.0;1588.587508260275;3050611.814518219;588686.9288881172;0.0;625028.9533267831;1.666903239568425;0.19440113575088389
4030;2019-08-25 12:10:45.123;890;802;270;269;242;58;228;49;8;44;666;277;14;61;224;179;264;712;289;194;228;-16;754;368;373;139;371;266;744;-2.0;-1.0;1405.0;0.0;39.0;18;4;0;1;1;0;1;0;1;0;1;1;0;0;0;51395.49609375;25203.369140625;22237.88671875;2036.4777832031198;759.0;345324;742.0;1213.0;Calculated values ==>;1566727845.123;362.16;353.36;300.16;300.06;297.36;278.96000000000004;275.2199585193972;295.96000000000004;278.06;273.96000000000004;277.56;339.76;300.86;274.56;279.26000000000005;295.56;291.06;299.56;344.36;292.56;295.96000000000004;347.36;349.06000000000006;271.56;242.35481222062532;263.299902668528;275.2199585193972;302.06;7540000.000000001;3679999.9999999995;3729999.9999999995;1390000.0;3710000.0;2660000.0;7440000.000000001;0.0;0.0;0.2341666666666667;0.0;0.006500000000000001;0.006500000000000001;3.0303132066058236;25203.369140625;22237.88671875;2036.4777832031198;51395.49609375;508756.4797262584;497379.81633393373;274626.0569147801;274154.7159565214;262888.12000474776;429606.4342157736;461395.4704910207;449931.1978601972;473209.3688182048;522847.20763529604;481704.1649138513;450708.1659609425;456644.4447987977;461158.26577235275;455392.3359206399;271131.9783870273;484097.4010618047;456685.40636197594;461395.4704910207;311171.3556482807;318298.0250993184;467296.63641395705;205100.7184185534;274626.0569147801;275.2199585193972;2534192.6687581264;1028082.2440635381;134375.42632562705;1043251.9136054972;0;102;103;2;30;47;37;10;78;76;866682044769.2731;333637696589.75085;657730428130.0734;57331.137269251594;0.0;-0.0;1214.001188245564;3051726.5324469847;588776.8031828076;0.0;625052.3160175486;1.183262331302824;0.12287740876352758
4031;2019-08-25 12:11:45.124;880;805;285;285;259;41;226;41;-8;45;663;278;-6;41;227;178;264;684;269;177;225;-17;727;356;361;134;359;261;718;-2.0;-1.0;521.0;78.0;49.0;1;1;0;1;1;0;1;0;1;0;1;1;0;0;0;50367.41796875;24314.056640625;20841.564453125;2007.3327636718802;762.0;345325;746.0;1215.0;Calculated values ==>;1566727905.124;361.16;353.66;301.66;301.66;299.06;277.26000000000005;273.955091788801;295.76000000000005;277.26000000000005;272.36;277.66;339.46000000000004;300.96000000000004;272.56;277.26000000000005;295.86;290.96000000000004;299.56;341.56000000000006;290.86;295.66;347.76;349.36;271.46000000000004;241.2770596917726;262.63441904999945;273.955091788801;300.06;7270000.0;3560000.0;3610000.0;1340000.0;3590000.0;2610000.0;7180000.0;0.0;0.0;0.08683333333333333;0.013000000000000001;0.008166666666666666;0.008166666666666666;3.0347459416027056;24314.056640625;20841.564453125;2007.3327636718802;50367.41796875;509687.7439868525;500229.4891734189;286710.38724787615;286710.38724787615;271663.4774050779;430412.23801567365;462946.4434952612;448766.7191188629;473954.89273139124;522942.42096739466;482406.8316830964;449026.7350575672;454992.6325071217;463378.2884684054;457234.1725856539;273255.2705102905;482652.20934279857;456275.1894504466;462813.44064817444;312848.0458788934;319555.8750819185;467893.9884116318;201183.02586215487;286710.38724787615;273.64697525540595;2535040.707178064;1028494.8961569434;134409.12530858457;1043610.9150161794;0;102;103;2;30;47;37;10;78;76;866902248439.8821;333719597954.97736;657888530765.5106;21498.51736445748;3467.2425131431996;-0.0;1438.1749361024358;3052383.457185979;588805.6973520585;0.0;625074.4178536704;0.5598448072935536;0.0593172345098957
4032;2019-08-25 12:12:45.094;873;804;286;285;255;27;223;30;-6;42;663;276;-7;27;228;178;264;668;274;161;223;-17;728;341;346;131;345;251;721;569.0;-1.0;155.0;0.0;80.0;1;1;0;1;1;0;1;0;1;0;1;1;0;0;0;51153.56640625;24300.484375;21109.544921875;1956.31005859375;763.0;345326;748.0;1215.0;Calculated values ==>;1566727965.094;360.46000000000004;353.56000000000006;301.76000000000005;301.66;298.66;275.86;272.3289490889957;295.46000000000004;276.16;272.56;277.36;339.46000000000004;300.76000000000005;272.46000000000004;275.86;295.96000000000004;290.96000000000004;299.56;339.96000000000004;289.26000000000005;295.46000000000004;347.96000000000004;349.46000000000004;271.46000000000004;240.61611355647437;261.27494424493943;272.3289490889957;300.56;7280000.0;3410000.0;3460000.0;1310000.0;3450000.0;2510000.0;7209999.999999999;0.09483333333333334;0.0;0.025833333333333333;0.0;0.013333333333333334;0.10816666666666667;3.0345577320695045;24300.484375;21109.544921875;1956.31005859375;51153.56640625;508659.4579817461;499812.3979998551;286870.4213308696;286115.2208593507;269607.82266267133;431359.6534126046;464776.2240736418;450839.34495722555;474050.5081408163;523746.3449302865;483363.0908956693;450713.15265450673;454941.1068238431;465566.397539545;459634.5250650484;273168.6373531453;479852.73034537025;456535.82378903864;464776.2240736418;313686.43059754226;319975.17213553557;468308.8621005006;198003.1308676477;208957.49641010957;272.3289490889957;2535886.292377491;1028899.8147716792;134442.1391502741;1043960.332798182;0;102;103;2;30;47;37;10;78;76;867114242389.9833;333799058205.01526;658042053965.5839;6531.602197314094;0.0;-0.0;27671.059042272074;3052616.924723607;588834.576592838;0.0;625316.873515131;0.7220879152789595;0.016591009457480065
4033;2019-08-25 12:13:45.125;871;803;277;276;239;20;224;19;11;37;662;274;7;37;229;171;264;677;274;152;223;-18;714;334;338;127;337;257;711;86.0;-1.0;129.0;0.0;103.0;1;1;97;1;0;0;1;0;1;0;1;1;0;0;0;39906.28125;13702.130859375;20773.240234375;2032.77429199219;761.0;345327;748.0;1217.0;Calculated values ==>;1566728025.125;360.26;353.46000000000004;300.86;300.76000000000005;297.06;275.16;271.55198750734434;295.56;275.06;274.26000000000005;276.86;339.36;300.56;273.86;276.86;296.06;290.26000000000005;299.56;340.86;288.36;295.46000000000004;347.96000000000004;349.26;271.36;239.71726792356844;262.0952818180154;271.55198750734434;300.56;7140000.000000001;3340000.0;3379999.9999999995;1270000.0;3370000.0000000005;2570000.0;7109999.999999999;0.014333333333333333;0.0;0.021500000000000002;0.0;0.017166666666666667;0.0315;3.0399297657911815;13702.130859375;20773.240234375;2032.77429199219;39906.28125;509582.959860038;500598.2868122008;282256.12284639897;281603.34369657276;263547.3942493616;431779.12508338504;466065.51425513165;451922.06768953014;474082.6425734972;523162.3008060022;482441.06567051454;451416.14574559574;455166.8545106976;466842.9017190717;459806.8294237165;274452.3823783177;482359.848759524;456625.11065167125;465938.2637726826;313686.43059754226;319136.5849023705;468761.35877210833;196126.4230796253;243064.83088903106;271.55198750734434;2536645.5165032474;1029216.6668538033;134475.3986950306;1044309.5363358877;0;102;103;2;30;47;37;10;78;76;867319548409.6376;333876498194.8848;658194532705.3271;5499.606359112955;0.0;-0.0;7020.513135835023;3052717.2365957787;588834.576592838;0.0;625606.1193159528;0.34294044144563857;0.016022822535193323
4034;2019-08-25 12:14:45.125;867;789;271;270;234;28;226;15;26;33;666;273;21;45;229;168;264;645;271;162;226;-18;677;345;350;130;350;259;679;-2.0;0.0;1484.0;385.0;89.0;98;100;65;1;0;0;1;0;0;0;1;0;0;0;0;22344.232421875;10686.7900390625;7096.45947265625;1206.47595214844;753.0;345328;743.0;1218.0;Calculated values ==>;1566728085.125;359.86;352.06000000000006;300.26000000000005;300.16;296.56;275.96000000000004;272.7676641592781;295.76000000000005;274.66;275.76000000000005;276.46000000000004;339.76;300.46000000000004;275.26000000000005;277.66;296.06;289.96000000000004;299.56;337.66;289.36;295.76000000000005;347.46000000000004;348.46000000000004;271.36;240.39332010688793;262.3656120759269;272.7676641592781;300.26000000000005;6770000.0;3450000.0;3500000.0;1300000.0;3500000.0;2590000.0;6790000.000000001;0.0;0.0;0.24733333333333332;0.06416666666666666;0.014833333333333334;0.014833333333333334;3.0439299129353645;10686.7900390625;7096.45947265625;1206.47595214844;22344.232421875;512176.45441549335;501628.7049851575;283817.60453509033;282991.7880650929;263473.0576391854;431113.4868728058;464578.8495294238;453460.80531021586;473308.3704715943;523410.7719592309;482095.182688752;452833.31703712314;455820.7939208143;464968.3936593425;457653.1124292614;278969.07640106225;481101.5387720524;456012.448477608;464578.8495294238;311590.51834565785;315782.5089487807;468348.971378296;198046.74301022294;283817.60453509033;272.3627150075439;2537164.2707838463;1029419.9078612903;134502.3924470651;1044541.7838334463;0;102;103;2;30;47;37;10;78;76;867525948409.6376;333953598194.8848;658349332705.3271;63172.411408864915;17344.39298695135;-0.0;2681.29180074928;3053289.5034105117;588979.1132010627;0.0;625686.9676904243;4.381216376975602;0.5092917500255509
4035;2019-08-25 12:15:45.126;862;774;269;268;238;39;227;15;37;31;675;273;32;50;227;167;264;594;263;172;227;-17;687;344;349;134;349;267;689;-2.0;-1.0;1074.0;239.0;95.0;75;100;68;1;0;0;1;0;0;0;1;0;0;0;0;21697.671875;11070.103515625;6412.52197265625;1228.05700683594;745.0;345329;735.0;1214.0;Calculated values ==>;1566728145.126;359.36;350.56000000000006;300.06;299.96000000000004;296.96000000000004;277.06;272.6583383277491;295.86;274.66;276.86;276.26000000000005;340.66;300.46000000000004;276.36;278.16;295.86;289.86;299.56;332.56;290.36;295.86;346.66;347.66;271.46000000000004;241.2770596917726;263.43189868330234;272.6583383277491;299.46000000000004;6870000.0;3440000.0;3490000.0;1340000.0;3490000.0;2670000.0;6890000.000000001;0.0;0.0;0.179;0.03983333333333334;0.01583333333333333;0.01583333333333333;3.035420364430931;11070.103515625;6412.52197265625;1228.05700683594;21697.671875;510678.9939801488;498640.59757987846;280418.0754855727;279752.5906033844;264502.96991902427;431175.4696738307;464855.17570026626;453473.10010480124;472592.1488768574;523692.3946330811;481142.4222830579;452838.48027354735;455109.83360149694;464855.17570026626;457679.4097196208;277518.94467605645;471959.77593132696;457549.1369847078;464855.17570026626;308237.3991652946;312428.86344474956;467893.9884116318;197947.3297430979;280418.0754855727;272.31908406228996;2537531.292769475;1029601.218329151;134522.68055982838;1044654.3605549354;0;102;103;2;30;47;37;10;78;76;867735651904.3843;334032799514.7892;658507135335.1365;45739.112894744896;10752.875236963268;-0.0;2920.254086732648;3054197.114571879;589213.2610050441;0.0;625733.6480174228;3.1753113353265037;0.34616699738056417
4036;2019-08-25 12:16:45.116;854;771;274;270;239;57;228;15;47;30;683;271;43;56;227;157;264;623;266;178;227;-16;706;347;352;137;352;274;709;-2.0;-1.0;1312.0;238.0;103.0;52;100;86;1;0;0;1;0;0;0;1;0;0;0;0;22752.373046875;12730.5888671875;5681.76416015625;1246.97900390625;739.0;345330;729.0;1215.0;Calculated values ==>;1566728205.116;358.56000000000006;350.26;300.56;300.16;297.06;278.86;272.9856168485579;295.96000000000004;274.66;277.86;276.16;341.46000000000004;300.26000000000005;277.46000000000004;278.76000000000005;295.86;288.86;299.56;335.46000000000004;290.96000000000004;295.86;346.06000000000006;347.06000000000006;271.56;241.92719264551067;264.3458800820626;272.9856168485579;299.76000000000005;7059999.999999999;3470000.0000000005;3520000.0000000005;1370000.0;3520000.0000000005;2740000.0;7090000.000000001;0.0;0.0;0.21866666666666665;0.03966666666666666;0.017166666666666667;0.017166666666666667;3.039029974620853;12730.5888671875;5681.76416015625;1246.97900390625;22752.373046875;507991.39169231494;496314.7512102222;280627.5744105173;278229.4153166019;263665.5827503532;430988.63858405815;464545.5568033712;453543.8649539656;472100.0868749512;523956.49683550565;480076.5985711007;453031.6629465932;454689.4023167429;464415.192549656;455820.60020593;275265.3664985314;474154.939356163;457882.57443576294;464415.192549656;305722.83045113535;309913.9067706182;467575.6743535307;198904.33754621213;280627.5744105173;272.7112254245489;2537901.648074376;1029799.5243758555;134543.30242237117;1044755.1294751052;0;102;103;2;30;47;37;10;78;76;867945916854.4177;334114085964.8021;658669408285.1622;55681.17665982875;10657.296360023634;-0.0;3155.020778055215;3055042.1427901215;589391.6493653646;0.0;625784.266870089;3.534885808299205;0.3811703375452875
4037;2019-08-25 12:17:45.127;851;768;276;274;242;83;228;15;55;29;687;268;51;61;227;146;264;661;271;188;228;-15;741;353;358;141;358;280;743;-2.0;-2.0;1321.0;295.0;106.0;64;100;98;1;0;0;1;0;0;0;1;0;0;0;0;25607.251953125;14336.443359375;6383.99658203125;1270.853515625;736.0;345331;726.0;1214.0;Calculated values ==>;1566728265.127;358.26;349.96000000000004;300.76000000000005;300.56;297.36;281.46000000000004;273.6339639331285;295.96000000000004;274.66;278.66;276.06;341.86;299.96000000000004;278.26000000000005;279.26000000000005;295.86;287.76000000000005;299.56;339.26;291.96000000000004;295.96000000000004;345.76;346.76;271.66;242.77792619122317;265.11578078379944;273.6339639331285;300.26000000000005;7409999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3579999.9999999995;2800000.0;7430000.0;0.0;0.0;0.22016666666666668;0.04916666666666667;0.017666666666666667;0.017666666666666667;3.037080679663972;14336.443359375;6383.99658203125;1270.853515625;25607.251953125;504527.50057688315;492569.71751300525;277674.8980538117;276662.87696236477;262940.3528820031;430607.02586249536;463659.26402989647;453540.67361991486;471472.3440730569;523890.54099025717;479007.79951756314;453024.1827406078;454311.7244101019;463527.3134515757;453264.0457965246;272102.33198216837;476202.85296763346;458285.0314232081;463659.26402989647;304465.6318710359;308656.51637580903;467116.06229460565;200388.6204358571;277674.8980538117;273.32224825431615;2538304.7188331867;1030025.1243307418;134564.2882067772;1044855.6959153534;0;102;103;2;30;47;37;10;78;76;868158955904.9729;334197501255.01953;658835638755.5955;55735.64370935672;13114.099224721806;-0.0;3285.723798910831;3055970.7865157607;589589.780646497;0.0;625837.9495817301;3.2801829903245445;0.36870336967622236
4038;2019-08-25 12:18:45.117;856;770;272;277;217;93;228;16;61;29;689;267;58;66;226;138;264;690;275;196;228;-13;784;360;365;146;365;283;785;-1.0;-1.0;1365.0;154.0;105.0;93;100;98;1;0;0;1;0;0;0;1;0;0;0;0;28026.19921875;15036.447265625;8149.1982421875;1267.45239257812;738.0;345332;726.0;1215.0;Calculated values ==>;1566728325.117;358.76;350.16;300.36;300.86;294.86;282.46000000000004;274.38016830617;295.96000000000004;274.76000000000005;279.26000000000005;276.06;342.06000000000006;299.86;278.96000000000004;279.76000000000005;295.76000000000005;286.96000000000004;299.56;342.16;292.76000000000005;295.96000000000004;345.76;346.96000000000004;271.86;243.81672145450628;265.49620691782997;274.38016830617;300.66;7840000.000000001;3600000.0;3650000.0;1460000.0;3650000.0;2830000.0;7850000.0;0.0;0.0;0.2275;0.025666666666666667;0.0175;0.0175;3.0392142784676874;15036.447265625;8149.1982421875;1267.45239257812;28026.19921875;501401.0915705592;488663.3355346272;272369.02594782365;274506.24732725084;252603.48558002553;430148.3826014536;462611.58588635;453800.60191658465;470805.04686564376;523858.0701603994;478525.5375706175;453412.5811721305;454444.836234358;462343.71219919814;450876.9354813904;269172.23505811463;476025.7008896934;458262.81198973843;462611.58588635;304465.6318710359;309494.7701623936;466612.83709643077;202594.44341928454;272369.02594782365;274.21533467263595;2538751.5897687855;1030269.8576236409;134585.4372305907;1044976.7856872483;0;102;103;2;30;47;37;10;78;76;868375819755.0073;334283586905.0332;659004510605.6223;57149.40105813578;6776.472104380086;-0.0;3329.244798924212;3056911.3384375214;589755.5077818057;0.0;625893.0651325977;2.7503720892707717;0.29069572599851135
