;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4039;2019-08-25 12:19:45.128;868;776;258;260;214;95;229;20;65;29;684;267;63;71;223;145;264;707;277;203;229;-12;783;370;375;146;375;286;785;-2.0;-1.0;1490.0;142.0;86.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;28395.767578125;15088.4970703125;8333.49609375;2585.37719726562;741.0;345333;729.0;1214.0;Calculated values ==>;1566728385.128;359.96000000000004;350.76;298.96000000000004;299.16;294.56;282.66;275.4277932560699;296.06;275.16;279.66;276.06;341.56000000000006;299.86;279.46000000000004;280.26000000000005;295.46000000000004;287.66;299.56;343.86;293.46000000000004;296.06;346.06000000000006;347.26;271.96000000000004;243.81672145450628;265.87368984753493;275.4277932560699;300.86;7830000.0;3700000.0;3750000.0;1460000.0;3750000.0;2860000.0;7850000.0;0.0;0.0;0.24833333333333335;0.023666666666666666;0.014333333333333333;0.014333333333333333;3.0361599194629143;15088.4970703125;8333.49609375;2585.37719726562;28395.767578125;503193.32692163205;489573.2787434917;266781.2232935069;267548.72440435813;251654.7992663162;429467.9694778635;461224.8453445671;453805.01543616154;470805.04686564376;523097.95875066216;478154.6562794801;453545.4122989743;454580.83005372924;460402.96618755895;450101.2312898541;269232.3426019042;478798.9273763635;457625.98977453524;461224.8453445671;305722.83045113535;310752.19949742197;466713.13901979034;205262.36751868765;266781.2232935069;275.2916586026689;2539221.8590250104;1030520.9448503178;134617.55003006294;1045114.1666550875;0;102;103;2;30;47;37;10;79;76;868597860454.7039;334371202964.91345;659175241900.389;61721.42423283935;6187.66825885943;-0.0;2787.0252493985295;3057902.1102551306;589863.5620910106;0.0;625944.0433938989;2.7183108772203863;0.28845864025154755
4040;2019-08-25 12:20:45.138;875;780;252;251;220;95;229;32;67;31;668;268;66;87;220;160;264;716;278;209;229;-13;814;376;381;143;381;294;815;-1.0;-1.0;1369.0;107.0;80.0;98;1;98;1;0;0;1;0;0;0;1;1;0;0;0;28407.607421875;15656.37109375;8776.1240234375;2247.8525390625;743.0;345334;731.0;1213.0;Calculated values ==>;1566728445.138;360.66;351.16;298.36;298.26000000000005;295.16;282.66;276.0463484220469;296.06;276.36;279.86;276.26000000000005;339.96000000000004;299.96000000000004;279.76000000000005;281.86;295.16;289.16;299.56;344.76;294.06;296.06;346.26;347.46000000000004;271.86;243.1966462407574;266.86631818009863;276.0463484220469;300.96000000000004;8140000.000000001;3760000.0;3810000.0;1430000.0;3810000.0;2940000.0;8150000.0;0.0;0.0;0.22816666666666666;0.017833333333333333;0.013333333333333334;0.013333333333333334;3.0332898177113847;15656.37109375;8776.1240234375;2247.8525390625;28407.607421875;501446.09152425744;487151.0030851228;263125.11236954876;262775.60435130174;252596.69642209588;429045.3911783415;460296.8635041636;452685.77757968777;471403.80223619274;520778.2041865831;477273.00111989264;452553.4901050827;455303.6332811164;459045.45975652785;451252.0834257805;267502.1046631039;476883.99869631196;457499.22578343895;460296.8635041636;306560.99450073834;311590.51834565785;467034.9149365531;206848.72645904557;263125.11236954876;275.92630613148356;2539695.299376845;1030777.1947861834;134657.833657345;1045256.7705860693;0;102;103;2;30;47;37;10;79;76;868824698254.6678;334457917414.89966;659349270900.3613;56091.820497359855;4639.987027848884;-0.0;2628.9566817948644;3058884.0509238993;589953.807590129;0.0;625989.1840988487;2.3748102919551366;0.2491337667220795
4041;2019-08-25 12:21:45.119;881;789;265;265;231;94;230;53;62;38;664;270;62;80;219;174;264;728;276;212;230;-13;867;384;389;141;387;273;855;-2.0;0.0;1347.0;59.0;66.0;1;1;1;1;0;1;1;0;1;0;1;1;0;0;0;57057.07421875;28243.888671875;25171.009765625;2058.1455078125;753.0;345335;736.0;1211.0;Calculated values ==>;1566728505.119;361.26;352.06000000000006;299.66;299.66;296.26000000000005;282.56;276.8598123268743;296.16;278.46000000000004;279.36;276.96000000000004;339.56000000000006;300.16;279.36;281.16;295.06;290.56;299.56;345.96000000000004;294.36;296.16;346.76;348.46000000000004;271.86;242.77792619122317;264.2163659402789;276.8598123268743;300.76000000000005;8670000.0;3840000.0;3890000.0;1410000.0;3870000.0000000005;2730000.0;8550000.0;0.0;0.0;0.2245;0.009833333333333333;0.011000000000000001;0.011000000000000001;3.026436062861024;28243.888671875;25171.009765625;2058.1455078125;57057.07421875;497574.8596903228;484472.3308718458;265899.40232962015;265899.40232962015;254777.47553332077;428465.0848360747;459181.1868171064;455614.4612195893;472358.58907936385;522074.57431523135;480085.9569365833;455614.4612195893;457861.56236386235;457946.01925460884;451913.71644526377;265037.58812415565;474347.1971640046;456621.28947230487;459181.1868171064;308656.51637580903;315782.5089487807;467314.989749377;209003.13759803172;265899.40232962015;276.7805673607288;2540407.2795247505;1031142.9144359969;134693.70561131995;1045539.5737846788;0;102;104;2;30;48;37;10;79;76;869055625104.4623;334543090434.82385;659519317035.21;55364.242153039675;2540.066546154895;-0.0;2126.099629362349;3059812.557324994;590013.6224224955;0.0;626028.7970200079;1.0821545756122062;0.11013281467774137
4042;2019-08-25 12:22:45.129;889;807;272;271;244;66;228;54;26;45;665;272;33;69;221;177;265;721;273;205;228;-13;772;372;377;139;376;274;760;-1.0;0.0;915.0;23.0;60.0;73;1;1;1;0;1;1;0;1;0;1;1;0;0;0;54863.55859375;25864.681640625;25129.0390625;2083.91333007812;766.0;345336;748.0;1214.0;Calculated values ==>;1566728565.129;362.06000000000006;353.86;300.36;300.26000000000005;297.56;279.76000000000005;275.63479819532273;295.96000000000004;278.56;275.76000000000005;277.66;339.66;300.36;276.46000000000004;280.06;295.26000000000005;290.86;299.66;345.26;293.66;295.96000000000004;347.96000000000004;349.76;271.86;242.35481222062532;264.3458800820626;275.63479819532273;300.46000000000004;7720000.0;3720000.0000000005;3770000.0000000005;1390000.0;3760000.0;2740000.0;7600000.0;0.0;0.0;0.1525;0.0038333333333333336;0.01;0.01;3.031495022926292;25864.681640625;25129.0390625;2083.91333007812;54863.55859375;507086.57568729244;496586.4075396497;274216.2011836497;273764.03069894627;262821.1538306782;429328.3091220336;460779.61989503726;450832.4121165656;473307.3401624125;522096.7928586843;480188.45744405146;451742.5001806335;456327.9752008312;459971.63891134167;454432.12160033715;270326.14760009665;483760.3690046813;457583.2025253385;460779.61989503726;313686.43059754226;321233.1047070471;467594.02958560036;205994.9819395796;274216.2011836497;275.58142540072004;2541340.10691003;1031593.8943393215;134728.2285211564;1045958.8107193589;0;102;104;2;30;48;37;10;79;76;869285463404.4258;334627104434.8105;659683444385.1838;37337.70810199037;1002.7963493097463;-0.0;1865.6341871138757;3060585.202329705;590043.1512005959;0.0;626062.067012548;0.7574968133142999;0.07419590273381446
4043;2019-08-25 12:23:45.100;882;811;287;288;260;46;226;45;-3;47;666;273;0;48;224;178;264;691;271;192;225;-12;734;361;366;138;364;268;724;-3.0;-1.0;705.0;35.0;80.0;40;1;1;1;0;1;1;0;1;0;1;1;0;0;0;52354.09375;24776.66015625;22403.28125;2039.43444824219;769.0;345337;754.0;1215.0;Calculated values ==>;1566728625.1;361.36;354.26;301.86;301.96000000000004;299.16;277.76000000000005;274.4858918419099;295.76000000000005;277.66;272.86;277.86;339.76;300.46000000000004;273.16;277.96000000000004;295.56;290.96000000000004;299.56;342.26;292.36;295.66;348.56000000000006;350.06000000000006;271.96000000000004;242.14157278889297;263.56353331371673;274.4858918419099;300.26000000000005;7340000.000000001;3610000.0;3660000.0;1380000.0;3640000.0;2680000.0;7240000.000000001;0.0;0.0;0.1175;0.005833333333333333;0.013333333333333334;0.013333333333333334;3.0334250902675377;24776.66015625;22403.28125;2039.43444824219;52354.09375;509364.6261586698;500511.71257821727;287030.85351709137;287806.1873684192;271633.90023828996;430081.6785162784;462192.24494232045;448121.16106674226;473632.86133578786;522685.7488122288;481022.60572953796;448517.2399819188;454690.93240954535;462227.06044939905;456414.7828251579;272663.2297492095;483060.300766169;457547.2421668356;462057.83816926007;316201.74473053816;322491.0997442508;467832.08141530916;203006.20082565508;287030.85351709137;274.3796854149489;2542233.155496697;1032015.7015485825;134762.5731446887;1046354.7219387166;0;102;104;2;30;48;37;10;79;76;869508255669.2628;334710164269.74976;659845965795.065;28801.007828327743;1544.817636772982;-0.0;2333.693128695583;3061136.0919033377;590064.371055908;0.0;626097.0444928636;0.663956379504022;0.06438966579824876
4044;2019-08-25 12:24:45.100;870;806;286;285;255;35;224;36;2;44;666;273;1;32;225;178;264;664;268;182;224;-12;727;350;355;134;354;261;720;532.0;-2.0;816.0;130.0;104.0;1;1;1;1;0;1;1;0;1;0;1;1;0;0;0;51361.76171875;24526.765625;20960.568359375;2002.3994140625;768.0;345338;754.0;1218.0;Calculated values ==>;1566728685.1;360.16;353.76;301.76000000000005;301.66;298.66;276.66;273.3108153835814;295.56;276.76000000000005;273.36;277.56;339.76;300.46000000000004;273.26000000000005;276.36;295.66;290.96000000000004;299.56;339.56000000000006;291.36;295.56;348.56000000000006;349.96000000000004;271.96000000000004;241.2770596917726;262.63441904999945;273.3108153835814;299.96000000000004;7270000.0;3500000.0;3550000.0;1340000.0;3540000.0;2610000.0;7200000.0;0.08866666666666667;0.0;0.136;0.021666666666666667;0.017333333333333333;0.10600000000000001;3.0411046718889523;24526.765625;20960.568359375;2002.3994140625;51361.76171875;508339.65282644884;500183.8880570248;287075.4541590628;286309.2696911901;269682.72084040556;430799.1582183253;463578.4645306311;450061.38178772916;473857.65670332924;523249.9974241765;481857.94621306245;449932.5161850505;453870.04285650403;463858.3109733812;458204.46411352506;273255.2705102905;479343.93715672375;457945.6142810069;463578.4645306311;316201.74473053816;322071.7610967587;468385.4201070298;199911.49159499898;214164.71817780184;273.12158112805463;2543097.45429227;1032426.563430093;134796.25509354126;1046716.087352128;0;102;104;2;30;48;37;10;79;76;869724555669.2628;334791764269.74976;660004665795.065;34020.3850662113;5816.935117760668;-0.0;26437.857113399903;3061659.6035107924;590125.7189955291;0.0;626336.8074115478;1.3955685272293497;0.09562539981543293
4045;2019-08-25 12:25:45.131;866;807;278;277;243;29;223;27;7;41;664;273;6;26;227;172;264;685;264;178;223;-12;716;344;349;130;348;256;713;577.0;-1.0;1323.0;161.0;130.0;1;0;100;1;0;0;1;0;1;0;1;1;0;0;0;36999.46484375;10264.1181640625;20560.57421875;2007.10559082031;768.0;345339;753.0;1218.0;Calculated values ==>;1566728745.131;359.76;353.86;300.96000000000004;300.86;297.46000000000004;276.06;272.6583383277491;295.46000000000004;275.86;273.86;277.26000000000005;339.56000000000006;300.46000000000004;273.76000000000005;275.76000000000005;295.86;290.36;299.56;341.66;290.96000000000004;295.46000000000004;348.46000000000004;349.96000000000004;271.96000000000004;240.39332010688793;261.9595390733887;272.6583383277491;299.56;7159999.999999999;3440000.0;3490000.0;1300000.0;3479999.9999999995;2560000.0;7130000.0;0.09616666666666666;0.0;0.2205;0.026833333333333334;0.021666666666666667;0.11783333333333333;3.0411046718889523;10264.1181640625;20560.57421875;2007.10559082031;36999.46484375;508742.2664654856;500967.86011620343;282601.965205923;281945.81399821513;265044.85986360366;431175.4696738307;464335.7532592387;451592.93809514976;474082.51977729687;523447.1921644073;482449.8615285364;451466.51342111855;453973.3624221716;465001.2614265554;458354.9380124236;274258.93302251695;483354.1382863967;458364.84017575165;464335.7532592387;315782.5089487807;322071.7610967587;468934.7863777465;198400.3889606744;213882.99845414303;272.49903022208713;2543834.178292813;1032716.6372564151;134829.68489847163;1047062.2756459904;0;102;104;2;30;48;37;10;79;76;869935864789.7462;334871005189.931;660159845930.4199;55828.957084151814;7259.339664024768;-0.0;29511.68294120044;3062408.73488176;590234.744252921;0.0;626803.2944735896;2.820435839783858;0.2082625049461027
4046;2019-08-25 12:26:45.141;859;801;271;270;225;26;221;22;20;37;664;273;16;44;228;162;264;676;262;178;221;-13;711;341;346;126;344;264;707;1185.0;-1.0;1636.0;46.0;155.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38562.90625;13926.5439453125;20492.2734375;910.82275390625;763.0;345340;751.0;1216.0;Calculated values ==>;1566728805.141;359.06000000000006;353.26;300.26000000000005;300.16;295.66;275.76000000000005;272.3289490889957;295.26000000000005;275.36;275.16;276.86;339.56000000000006;300.46000000000004;274.76000000000005;277.56;295.96000000000004;289.36;299.56;340.76;290.96000000000004;295.26000000000005;348.26;349.46000000000004;271.86;239.4893008659735;263.0348170998261;272.3289490889957;299.36;7109999.999999999;3410000.0;3460000.0;1260000.0;3440000.0;2640000.0;7070000.0;0.19749999999999998;0.0;0.27266666666666667;0.007666666666666667;0.025833333333333333;0.22333333333333333;3.037055310449808;13926.5439453125;20492.2734375;910.82275390625;38562.90625;508231.29648261704;500690.7536974089;279070.29230667144;278480.1805054462;258393.30944746357;431359.6534126046;464517.4248774829;451833.5419501401;474211.2612040692;522803.0253297678;481500.9039280852;451322.07754363207;454862.83014053997;465711.1038106917;457488.95980444574;274749.62551118335;482651.1036846068;458843.72338919825;464517.4248774829;314944.0575458753;319975.17213553557;469383.31771227514;197925.66822355194;207311.80011376351;272.2981719356364;2544463.9696662314;1032918.2597054363;134854.0050206854;1047404.439727582;0;102;104;2;30;48;37;10;79;76;870144399539.7131;334947817989.9188;660315871930.3951;69232.2135694497;2081.175312746878;-0.0;57442.589530563986;3063451.0849997783;590312.5948506525;0.0;627528.034180562;3.644418055618463;0.20048236602163333
4047;2019-08-25 12:27:45.122;849;794;273;272;219;26;216;19;33;35;673;272;29;45;229;152;264;687;261;181;216;-11;715;340;344;130;343;263;712;-2.0;-1.0;1405.0;120.0;167.0;1;99;100;1;0;0;1;0;1;0;1;0;0;0;0;39072.05859375;14025.1923828125;20671.060546875;1227.07556152344;758.0;345341;746.0;1216.0;Calculated values ==>;1566728865.122;358.06000000000006;352.56000000000006;300.46000000000004;300.36;295.06;275.76000000000005;272.21867820750657;294.76000000000005;275.06;276.46000000000004;276.66;340.46000000000004;300.36;276.06;277.66;296.06;288.36;299.56;341.86;291.26000000000005;294.76000000000005;347.76;348.96000000000004;272.06;240.39332010688793;262.9017227912062;272.21867820750657;299.26000000000005;7150000.0;3400000.0;3440000.0;1300000.0;3429999.9999999995;2630000.0;7120000.0;0.0;0.0;0.2341666666666667;0.02;0.02783333333333333;0.02783333333333333;3.0379955156282725;14025.1923828125;20671.060546875;1227.07556152344;39072.05859375;506536.44054279645;499255.1115250834;279603.1645098111;279012.4458885316;256000.46180665388;431420.45991060114;464164.39160238917;453653.8914306736;473501.9964771252;523807.35410690214;481509.90225504414;453149.9494180667;455155.1530933704;465983.5213068541;456295.5920612973;274355.20009635156;483766.0678113501;459562.4624351748;464164.39160238917;312848.0458788934;317878.7554427003;469032.3569117841;197384.3145000846;279603.1645098111;272.0786449619168;2545110.722835974;1033151.1170797703;134871.81519828868;1047747.3588850151;0;102;104;2;30;48;37;10;79;76;870351333989.5289;335024593669.85046;660473921865.2544;60009.79259791293;5432.96084823399;-0.0;5136.954154076756;3064527.760661587;590375.1928229679;0.0;628049.3652370074;1.9647318487620606;0.1887037514482287
4048;2019-08-25 12:28:45.092;843;791;273;272;213;24;209;18;44;34;685;271;40;46;230;142;264;706;262;184;209;-9;724;338;343;132;342;263;722;-2.0;-3.0;1538.0;169.0;182.0;1;92;98;1;0;0;1;0;1;0;1;0;0;0;0;39401.34375;13991.388671875;21031.25;1174.28112792969;756.0;345342;744.0;1217.0;Calculated values ==>;1566728925.092;357.46000000000004;352.26;300.46000000000004;300.36;294.46000000000004;275.56;271.99741764416325;294.06;274.96000000000004;277.56;276.56;341.66;300.26000000000005;277.16;277.76000000000005;296.16;287.36;299.56;343.76;291.56;294.06;347.56000000000006;348.76;272.26000000000005;240.83765695389522;262.9017227912062;271.99741764416325;299.36;7240000.000000001;3379999.9999999995;3429999.9999999995;1320000.0;3420000.0000000005;2630000.0;7220000.0;0.0;0.0;0.25633333333333336;0.028166666666666666;0.030333333333333334;0.030333333333333334;3.0408691241814316;13991.388671875;21031.25;1174.28112792969;39401.34375;504929.5851157631;497895.6630882415;278362.1835854854;277812.2787501219;253518.08360388016;431541.1909327263;463404.4787160039;455030.636299068;473145.2311080622;525037.8513609805;481399.69067705254;454531.51343594707;455279.5654911035;466255.0762971506;455262.05732351186;273519.54087486543;485547.62004121917;460118.98756283213;463404.4787160039;312009.6876057385;317040.2365367038;468954.22625790193;196785.8997003055;278362.1835854854;271.83176167656234;2545764.340883307;1033384.4718529163;134891.81649839078;1048094.7043801108;0;102;104;2;30;48;37;10;79;76;870557330939.6272;335103154369.88794;660631642965.3296;66196.73414814945;7666.0745313723;-0.0;5612.949618959061;3065578.9558577775;590484.2968718692;0.0;628138.9029772263;2.1956497607542187;0.21624431899999882
4049;2019-08-25 12:29:45.123;846;780;267;267;210;44;207;20;52;33;689;269;49;51;224;142;264;674;256;190;206;-7;698;359;364;136;364;271;700;-1.0;-2.0;1587.0;313.0;135.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25236.421875;13616.5498046875;7333.25244140625;1245.99450683594;750.0;345343;740.0;1215.0;Calculated values ==>;1566728985.123;357.76;351.16;299.86;299.86;294.16;277.56;274.27422755570615;293.86;275.16;278.36;276.46000000000004;342.06000000000006;300.06;278.06;278.26000000000005;295.56;287.36;299.56;340.56000000000006;292.16;293.76000000000005;347.16;348.16;272.46000000000004;241.71165711629368;263.95629194202945;274.27422755570615;298.76000000000005;6980000.0;3590000.0;3640000.0;1360000.0;3640000.0;2710000.0;7000000.0;0.0;0.0;0.2645;0.05216666666666667;0.022500000000000003;0.022500000000000003;3.036991830851273;13616.5498046875;7333.25244140625;1245.99450683594;25236.421875;507612.3996684914;498433.1273432694;277615.5019183413;277615.5019183413;253355.61810170903;430214.79039162316;459930.11272889783;454689.2023543824;472525.0707617092;524814.1273191911;480216.49002039805;454309.9641204512;454562.9019473556;462227.06044939905;451638.2792240534;276150.7808113523;483122.47312263795;457593.62407101324;459793.8049284156;310333.04987691523;314524.84189198195;468601.83797656716;202111.7801795864;277615.5019183413;274.02304983613163;2546303.2672307654;1033614.6568740129;134911.99588261105;1048331.197358332;0;102;104;2;30;48;37;10;79;76;870769540524.2699;335183595909.7525;660791925735.0597;66806.72816523354;13901.898015075827;-0.0;4099.011817726671;3066687.890695651;590664.1228382242;0.0;628219.8778044519;3.8208873032161828;0.4006919350699484
4050;2019-08-25 12:30:45.123;843;775;271;268;212;66;208;21;59;33;691;267;56;60;220;136;264;672;259;194;208;-6;727;365;370;141;370;277;729;-3.0;-1.0;1398.0;240.0;131.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;26093.380859375;14137.5556640625;7654.6923828125;1265.60656738281;745.0;345344;736.0;1213.0;Calculated values ==>;1566729045.123;357.46000000000004;350.66;300.26000000000005;299.96000000000004;294.36;279.76000000000005;274.9066339382667;293.96000000000004;275.26000000000005;279.06;276.46000000000004;342.26;299.86;278.76000000000005;279.16;295.16;286.76000000000005;299.56;340.36;292.56;293.96000000000004;346.76;347.66;272.56;242.77792619122317;264.73235714968143;274.9066339382667;299.06;7270000.0;3650000.0;3700000.0;1410000.0;3700000.0;2770000.0;7290000.000000001;0.0;0.0;0.233;0.04;0.021833333333333333;0.021833333333333333;3.032920018166984;14137.5556640625;7654.6923828125;1265.60656738281;26093.380859375;504664.29829192423;494952.5320087272;276531.0096022991;275015.6976726107;252918.09171487414;429811.8947417682;459122.36138453893;454564.20559267775;471866.4182417926;524543.686470274;479262.56556449365;454181.4972186479;454691.5424637614;460767.82771810255;449673.7556871527;273255.2705102905;479567.1303800119;457176.16999723896;459122.36138453893;308656.51637580903;312428.86344474956;468010.513558456;203757.27975925637;276531.0096022991;274.68893134087733;2546731.015586885;1033845.9410862525;134932.9258915629;1048456.0968985339;0;102;104;2;30;48;37;10;79;76;870989740524.2699;335266695909.7525;660956325735.0597;58438.01371918718;10570.129351967984;-0.0;3986.57784724557;3067731.596878021;590868.0563996162;0.0;628287.2577183266;3.165720408058454;0.32780148419221666
4051;2019-08-25 12:31:45.134;837;773;270;273;212;84;212;21;63;32;690;265;61;67;218;126;264;693;257;198;212;-4;757;370;375;147;375;281;759;-2.0;-1.0;1560.0;268.0;126.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27259.44140625;14665.42578125;8025.40380859375;1264.13220214844;742.0;345345;733.0;1214.0;Calculated values ==>;1566729105.134;356.86;350.46000000000004;300.16;300.46000000000004;294.36;281.56;275.4277932560699;294.36;275.26000000000005;279.46000000000004;276.36;342.16;299.66;279.26000000000005;279.86;294.96000000000004;285.76000000000005;299.56;342.46000000000004;292.96000000000004;294.36;346.46000000000004;347.36;272.76000000000005;244.02132995426717;265.2429198363724;275.4277932560699;298.86;7570000.0;3700000.0;3750000.0;1470000.0;3750000.0;2810000.0;7590000.000000001;0.0;0.0;0.26;0.04466666666666667;0.021;0.021;3.0359752759313383;14665.42578125;8025.40380859375;1264.13220214844;27259.44140625;501142.6746531447;491720.22935289156;273393.5809295002;274755.2256622399;251863.34201055314;429467.9694778635;458882.9861683954;454398.5279080716;470969.3238023553;524121.52527468203;478545.5271203341;454141.80857615237;454910.54114744224;459714.2297114683;447225.3984864441;270919.7498782282;479482.06498442957;456922.18867833546;458882.9861683954;307399.1840295507;311171.3556482807;467375.0144371895;205091.44797805086;273393.5809295002;275.2261868298252;2547175.703951514;1034086.0099368107;134954.0109129093;1048586.7883228387;0;102;104;2;30;48;37;10;79;76;871213281499.8525;335353111749.9777;661123756425.4961;64819.84078180539;11715.33263517486;-0.0;3895.2775100167983;3068758.933978818;591053.80263056;0.0;628352.9518881985;3.357569576833298;0.3474374249506373
4052;2019-08-25 12:32:45.124;838;773;260;265;191;89;215;25;67;33;684;262;65;72;215;128;264;708;253;202;215;-3;774;381;386;152;386;284;775;-2.0;0.0;1524.0;252.0;116.0;98;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27222.306640625;14922.546875;8215.21875;1258.22595214844;741.0;345346;731.0;1213.0;Calculated values ==>;1566729165.124;356.96000000000004;350.46000000000004;299.16;299.66;292.26000000000005;282.06;276.55624918942954;294.66;275.66;279.86;276.46000000000004;341.56000000000006;299.36;279.66;280.36;294.66;285.96000000000004;299.56;343.96000000000004;293.36;294.66;346.26;347.26;272.86;245.02929689885198;265.62235894841564;276.55624918942954;298.46000000000004;7740000.000000001;3810000.0;3860000.0;1520000.0;3860000.0;2840000.0;7750000.0;0.0;0.0;0.254;0.042;0.01933333333333333;0.01933333333333333;3.033658964010308;14922.546875;8215.21875;1258.22595214844;27222.306640625;499737.05930048047;490124.830152724;268123.6243227609;270132.42532087135;244919.3960205409;428684.9695293014;457539.53042639396;454404.03783975996;470397.8051255672;523258.73218597315;477833.3628882265;454146.28526668745;455046.31196981267;457539.53042639396;445401.2222782633;269788.1853609246;480078.05747143284;455677.0537563929;457539.53042639396;306560.99450073834;310752.19949742197;466774.029396857;207933.82572036714;268123.6243227609;276.362647724585;2547629.6428495487;1034332.5352812455;134975.02706092322;1048722.1042877617;0;102;104;2;30;48;37;10;79;76;871441543449.8888;335442796799.992;661293228175.5231;62603.43387832578;10871.288554412575;-0.0;3662.0408513369052;3069820.617624384;591241.9931035293;0.0;628415.9190449443;3.1618621870786647;0.3213737758876755
4053;2019-08-25 12:33:45.105;844;782;251;251;203;71;214;34;68;35;667;259;66;87;214;140;265;721;253;200;214;-4;849;372;377;143;375;278;846;-2.0;-1.0;1459.0;222.0;160.0;0;1;98;1;0;0;1;0;1;0;1;1;0;0;0;44519.5234375;16127.0625;24652.791015625;2097.83154296875;750.0;345347;735.0;1213.0;Calculated values ==>;1566729225.105;357.56000000000006;351.36;298.26000000000005;298.26000000000005;293.46000000000004;280.26000000000005;275.63479819532273;294.56;276.56;279.96000000000004;276.66;339.86;299.06;279.76000000000005;281.86;294.56;287.16;299.66;345.26;293.16;294.56;346.66;348.16;272.76000000000005;243.1966462407574;264.86050150153983;275.63479819532273;298.46000000000004;8490000.0;3720000.0000000005;3770000.0000000005;1430000.0;3750000.0;2780000.0;8460000.0;0.0;0.0;0.24316666666666667;0.037000000000000005;0.02666666666666667;0.02666666666666667;3.0319926673436997;16127.0625;24652.791015625;2097.83154296875;44519.5234375;493651.10837230674;484280.14466531697;261500.43947671016;261500.43947671016;246664.71981898136;429328.3091220336;458843.3704343738;455539.81900768477;471798.96558121993;521979.15155250323;478237.3855407502;455286.2088161959;457927.5588463067;459160.65457486856;448982.6008882886;266168.4145928814;474180.34235649643;456877.58755018783;458843.3704343738;308237.3991652946;314524.84189198195;467932.042539271;205624.39149518474;261500.43947671016;275.43998465568274;2548227.3021142827;1034591.2000893377;135002.98535042815;1048995.9176338725;0;102;104;2;30;49;37;10;80;76;871670370964.685;335531268774.9132;661461774785.373;60771.10145678959;9705.383088631193;-0.0;5262.47815887103;3070848.413179571;591413.4110675185;0.0;628490.2664858159;1.7663957977393616;0.17368314987271094
4054;2019-08-25 12:34:45.125;865;800;254;252;213;66;212;42;66;39;656;258;65;91;216;150;265;733;253;203;212;-6;822;381;386;139;384;278;812;-3.0;-2.0;1663.0;240.0;121.0;98;1;100;1;0;0;1;0;1;0;1;1;0;0;0;47420.88671875;15766.3125;28130.384765625;2138.52514648438;761.0;345348;745.0;1215.0;Calculated values ==>;1566729285.125;359.66;353.16;298.56;298.36;294.46000000000004;279.76000000000005;276.55624918942954;294.36;277.36;279.76000000000005;277.06;338.76;298.96000000000004;279.66;282.26000000000005;294.76000000000005;288.16;299.66;346.46000000000004;293.46000000000004;294.36;347.66;349.26;272.56;242.35481222062532;264.86050150153983;276.55624918942954;298.46000000000004;8220000.0;3810000.0;3860000.0;1390000.0;3840000.0;2780000.0;8120000.0;0.0;0.0;0.2771666666666667;0.04;0.020166666666666666;0.020166666666666666;3.0349339896764875;15766.3125;28130.384765625;2138.52514648438;47420.88671875;499276.4403772089;490527.9454423388;263965.28204001056;263258.12148285226;250529.62417060664;428684.9695293014;457112.28456591454;455286.2088161959;472719.2527797885;520838.32605075196;478124.33789094153;455159.23490108957;458425.4935518264;458004.24821023666;448832.45070128725;267462.3706522957;480008.5746407606;455821.36351945385;457112.28456591454;312428.86344474956;319136.5849023705;468287.17308428296;207889.05103552417;263965.28204001056;276.3457547656298;2548993.727588703;1034857.0668069615;135038.3000904865;1049435.9240518424;0;102;104;2;30;49;37;10;80;76;871899347264.6123;335615896974.8863;661628630385.3201;68570.24556487618;10415.924881950352;-0.0;3895.1312176057304;3071926.6170192617;591581.1445264089;0.0;628566.6053350661;1.8003888614347319;0.18044441772850806
4055;2019-08-25 12:35:45.136;860;796;288;289;264;57;208;49;66;44;659;260;65;95;217;166;265;704;253;202;208;-7;709;371;376;137;374;290;698;-2.0;-1.0;1104.0;160.0;94.0;98;1;100;1;0;0;1;0;1;0;1;1;0;0;0;44146.92578125;13903.4716796875;23576.91796875;2259.70385742188;760.0;345349;750.0;1218.0;Calculated values ==>;1566729345.136;359.16;352.76;301.96000000000004;302.06;299.56;278.86;275.5313989812953;293.96000000000004;278.06;279.76000000000005;277.56;339.06000000000006;299.16;279.66;282.66;294.86;289.76000000000005;299.66;343.56000000000006;293.36;293.96000000000004;348.16;349.16;272.46000000000004;241.92719264551067;266.37251300914875;275.5313989812953;298.46000000000004;7090000.000000001;3710000.0;3760000.0;1370000.0;3740000.0;2900000.0;6980000.0;0.0;0.0;0.184;0.02666666666666667;0.015666666666666666;0.015666666666666666;3.042616004271496;13903.4716796875;23576.91796875;2259.70385742188;44146.92578125;508537.33975470305;500832.5606051473;382119.9842245063;383516.68331931974;276150.7808113523;429398.2889081932;458165.4414044304;453247.8706674588;473469.3076824459;520164.7825484597;476854.15935554716;453116.87431395537;456992.4990533541;459733.20837523334;453014.65823422605;275476.7641962979;487793.8625851656;457323.1283209648;458165.4414044304;314524.84189198195;318717.3015803363;468464.2129641699;205243.30814998574;382119.9842245063;275.28926381272584;2549756.9325870955;1035104.360336958;135074.9587183188;1049866.8972379747;0;102;104;2;30;49;37;10;80;76;872127989174.2998;335698712154.77313;661799061625.0872;45632.839503215044;7019.224128378245;-0.0;1191.3788291521446;3072878.483870464;591726.4640716629;0.0;628609.0006897881;1.3548896771671313;0.13960242550484198
4056;2019-08-25 12:36:48.126;826;776;279;277;253;41;206;43;61;46;671;261;60;77;219;169;264;641;260;195;206;-8;708;357;362;133;360;266;698;-2.0;-1.0;278.0;117.0;127.0;98;1;1;1;1;0;1;0;1;0;1;1;0;0;0;54233.66796875;23881.42578125;23896.66796875;2072.13305664062;753.0;345350;743.0;1215.0;Calculated values ==>;1566729408.126;355.76;350.76;301.06;300.86;298.46000000000004;277.26000000000005;274.0616903277293;293.76000000000005;277.46000000000004;279.26000000000005;277.76000000000005;340.26;299.26000000000005;279.16;280.86;295.06;290.06;299.56;337.26;292.66;293.76000000000005;347.46000000000004;348.46000000000004;272.36;241.05796691057077;263.299902668528;274.0616903277293;299.16;7080000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;2660000.0;6980000.0;0.0;0.0;0.04633333333333333;0.0195;0.021166666666666667;0.021166666666666667;3.03643254861779;23881.42578125;23896.66796875;2072.13305664062;54233.66796875;504030.5735466699;498065.85801333573;286216.2414618568;284584.00668447267;270522.0312100882;430346.717906069;460106.86065135186;456644.4447987977;474180.86133098433;523361.34226840705;479932.15754748305;456520.64591992885;458612.06444235175;462164.74920835934;455821.5469402733;275055.87597659876;478305.2176017455;458605.1351167978;460106.86065135186;311590.51834565785;315782.5089487807;468915.25611016277;200674.79732516847;286216.2414618568;273.452117192567;2550617.626142825;1035434.9257107669;135112.85627488245;1050282.2251794548;0;103;104;2;30;49;37;10;80;76;872360422274.335;335783748654.786;661974173825.1136;11859.926999611487;5230.688946307389;-0.0;3680.6847728443117;3073381.465726375;591833.6337973145;0.0;628651.624479557;0.41667414672617326;0.04271506683131394
4057;2019-08-25 12:37:45.117;818;777;271;270;234;30;207;32;58;43;676;261;57;67;221;160;264;659;254;189;207;-8;710;348;353;127;351;255;701;619.0;-1.0;5.0;0.0;179.0;62;1;1;1;1;0;1;0;1;0;1;1;0;0;0;52310.01171875;23909.41796875;22574.177734375;2027.0732421875;753.0;345351;741.0;1215.0;Calculated values ==>;1566729465.117;354.96000000000004;350.86;300.26000000000005;300.16;296.56;276.16;273.0942459734351;293.86;276.36;278.96000000000004;277.46000000000004;340.76;299.26000000000005;278.86;279.86;295.26000000000005;289.16;299.56;339.06000000000006;292.06;293.86;347.26;348.46000000000004;272.36;239.71726792356844;261.82340779136865;273.0942459734351;298.56;7100000.0;3479999.9999999995;3529999.9999999995;1270000.0;3510000.0;2550000.0;7009999.999999999;0.10316666666666667;0.0;0.0008333333333333334;0.0;0.029833333333333333;0.133;3.03643254861779;23909.41796875;22574.177734375;2027.0732421875;52310.01171875;502756.8341158177;497920.59524999716;279895.49205695797;279274.5031512804;262138.48522947638;430925.7729439634;461631.72079857654;458058.45378164854;474660.41424755106;524752.5195985625;481257.22613302455;457937.54792035033;459142.712394782;463779.2430610787;456068.10570371663;274850.67743274785;480733.60675132705;459217.5880108091;461631.72079857654;310752.19949742197;315782.5089487807;469732.5028205992;199863.94513942164;217815.88360839282;273.0942459734351;2551460.9637633483;1035813.2101530645;135145.3032008402;1050650.06128718;0;103;104;2;30;49;37;10;80;76;872564165099.9623;335857836955.01416;662122635380.5708;215.1620905351891;0.0;-0.0;32427.506346294438;3073477.045088105;591875.0368799057;0.0;628937.4358582246;0.6728966873993979;-0.0009057734248561842
4058;2019-08-25 12:38:45.117;825;782;266;264;221;30;207;27;56;41;678;261;56;65;223;154;264;680;253;191;207;-8;694;346;351;133;350;263;689;186.0;-1.0;1446.0;44.0;183.0;29;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39113.36328125;13640.6123046875;20879.39453125;1219.75317382812;752.0;345352;742.0;1216.0;Calculated values ==>;1566729525.117;355.66;351.36;299.76000000000005;299.56;295.26000000000005;276.16;272.8767566201714;293.86;275.86;278.76000000000005;277.26000000000005;340.96000000000004;299.26000000000005;278.76000000000005;279.66;295.46000000000004;288.56;299.56;341.16;292.26000000000005;293.86;347.36;348.36;272.36;241.05796691057077;262.9017227912062;272.8767566201714;298.46000000000004;6940000.000000001;3460000.0;3510000.0;1330000.0;3500000.0;2630000.0;6890000.000000001;0.031000000000000003;0.0;0.24100000000000002;0.007333333333333333;0.030500000000000003;0.061500000000000006;3.0391184136383833;13640.6123046875;20879.39453125;1219.75317382812;39113.36328125;505143.0760452036;499743.73154199857;278473.62072977563;277254.8913323257;257783.86540553303;431051.2098666511;461936.77970419364;456518.07263439486;473695.32993624324;524320.2000606158;480295.5252474986;456518.07263439486;457624.3085206216;464188.3465130001;455573.3862515534;276625.71492866427;485220.424704091;459802.3731094622;461936.77970419364;311171.3556482807;315363.2798926983;468915.25611016277;199208.3624189769;238518.7750771779;272.8272126898779;2552222.8252216815;1036126.1270720097;135172.36008764032;1051012.1743893935;0;103;104;2;30;49;37;10;80;76;872775365099.9623;335935836955.01416;662278035380.5708;62011.64016191573;1977.8505537353628;-0.0;13740.20728456147;3073995.601773542;591891.5189678535;0.0;629322.1668051485;2.174880244830226;0.17031068381430178
4059;2019-08-25 12:39:45.118;815;775;267;266;215;29;200;25;57;40;683;262;57;72;224;146;264;664;254;192;200;-6;693;345;350;135;349;266;689;-1.0;-2.0;1099.0;89.0;193.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38217.54296875;13564.8251953125;19840.31640625;1220.31799316406;747.0;345353;738.0;1220.0;Calculated values ==>;1566729585.118;354.66;350.66;299.86;299.76000000000005;294.66;276.06;272.7676641592781;293.16;275.66;278.86;277.16;341.46000000000004;299.36;278.86;280.36;295.56;287.76000000000005;299.56;339.56000000000006;292.36;293.16;346.96000000000004;347.86;272.56;241.49495122638035;263.299902668528;272.7676641592781;298.56;6930000.0;3450000.0;3500000.0;1350000.0;3490000.0;2660000.0;6890000.000000001;0.0;0.0;0.18316666666666667;0.014833333333333334;0.03216666666666666;0.03216666666666666;3.0500498523293604;13564.8251953125;19840.31640625;1220.31799316406;38217.54296875;503881.01621621806;498778.7827396186;279104.9407865494;278473.62072977563;255584.63575086903;431113.4868728058;461160.9377506379;456148.64740695804;473338.7274854557;524594.4073053893;480043.19784162974;456148.64740695804;457999.7881933942;464465.76818942785;454633.8510839444;276748.2334574881;482836.7645389193;460093.12463240925;461160.9377506379;309494.7701623936;313267.23492439475;468837.507044565;198731.12943192822;279104.9407865494;272.63427265611233;2552867.2601800566;1036352.8428294355;135192.69435290614;1051351.5109689783;0;103;104;2;30;49;37;10;80;76;872985668604.7083;336016238294.91705;662436738025.3792;47150.30870909296;4006.5779345874457;-0.0;5856.134569011511;3074905.299841083;591941.3900363665;0.0;629485.4723754452;1.6465635945342072;0.14818501355234243
4060;2019-08-25 12:40:45.138;804;768;269;269;211;28;193;24;59;38;688;261;58;74;225;136;264;675;259;192;193;-5;704;344;349;138;347;267;700;189.0;-1.0;625.0;141.0;206.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39236.75;13735.75;20236.267578125;1216.01025390625;742.0;345354;733.0;1219.0;Calculated values ==>;1566729645.138;353.56000000000006;349.96000000000004;300.06;300.06;294.26000000000005;275.96000000000004;272.6583383277491;292.46000000000004;275.56;279.06;276.96000000000004;341.96000000000004;299.26000000000005;278.96000000000004;280.56;295.66;286.76000000000005;299.56;340.66;292.36;292.46000000000004;346.46000000000004;347.36;272.66;242.14157278889297;263.43189868330234;272.6583383277491;299.06;7040000.000000001;3440000.0;3490000.0;1380000.0;3470000.0000000005;2670000.0;7000000.0;0.0315;0.0;0.10416666666666667;0.0235;0.034333333333333334;0.06583333333333333;3.048479292718535;13735.75;20236.267578125;1216.01025390625;39236.75;501380.4366806258;496757.6693370226;278801.2615067724;278801.2615067724;253701.5159191399;431175.4696738307;460382.7997887241;456232.27956913534;472752.1489716358;525028.5904110183;479810.69895496086;456107.97810590366;458084.88999763224;464888.5841036876;453409.41468891036;275479.3617930126;483273.0656795397;460249.17977667664;460382.7997887241;307399.1840295507;311171.3556482807;468523.8942198494;198178.24025012823;240224.6766523275;272.41085792030776;2553512.927772071;1036580.4234575885;135213.0038558704;1051685.5938259196;0;103;104;2;30;49;37;10;80;76;873195438504.6416;336098165594.891;662596691325.3284;26880.629095729906;6353.1228682884475;-0.0;14493.743106479442;3075522.429964088;592027.7496533097;0.0;629655.1112167917;1.3563560679877609;0.10677990464854263
4061;2019-08-25 12:41:48.089;800;765;267;267;204;27;187;23;60;37;687;260;59;75;226;125;264;691;262;191;187;-5;711;343;348;139;347;269;708;-2.0;-1.0;1000.0;37.0;214.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39874.30078125;13931.556640625;20561.224609375;1225.4267578125;740.0;345355;731.0;1219.0;Calculated values ==>;1566729708.089;353.16;349.66;299.86;299.86;293.56;275.86;272.5487779782249;291.86;275.46000000000004;279.16;276.86;341.86;299.16;279.06;280.66;295.76000000000005;285.66;299.56;342.26;292.26000000000005;291.86;346.26;347.16;272.66;242.35481222062532;263.6948088759802;272.5487779782249;299.36;7109999.999999999;3429999.9999999995;3479999.9999999995;1390000.0;3470000.0000000005;2690000.0;7080000.0;0.0;0.0;0.16666666666666666;0.006166666666666667;0.035666666666666666;0.035666666666666666;3.0488499363832284;13931.556640625;20561.224609375;1225.4267578125;39874.30078125;500182.45610094955;495563.62288880814;276662.59745876264;276662.59745876264;251020.3982412521;431237.1583312671;459736.37117728806;456026.9015359807;472523.0838727012;524767.0916303833;479455.73328019463;455902.093392346;457886.8707363419;465017.8748037154;452033.65955061;274749.62551118335;484802.34691311803;460271.4388147236;459736.37117728806;306560.99450073834;310333.04987691523;468386.10659383785;198388.76793065938;276662.59745876264;272.4902706053193;2554204.6110714837;1036822.3240992062;135234.3498143793;1052042.2942328202;0;103;104;2;30;49;37;10;80;76;873414822739.5552;336185352729.8566;662765400005.262;42939.68893422022;1664.983588422934;-0.0;6529.631262627407;3076132.8825805564;592097.8535171094;0.0;629838.9226667067;1.4316032812756496;0.12443092928296814
4062;2019-08-25 12:42:45.109;800;764;263;263;196;27;182;22;62;35;684;259;61;76;227;116;264;703;261;189;182;-4;724;344;349;141;347;271;721;238.0;-1.0;1076.0;181.0;222.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40129.24609375;14153.6875;20980.162109375;1231.41003417969;739.0;345356;729.0;1216.0;Calculated values ==>;1566729765.109;353.16;349.56000000000006;299.46000000000004;299.46000000000004;292.76000000000005;275.86;272.6583383277491;291.36;275.36;279.36;276.66;341.56000000000006;299.06;279.26000000000005;280.76000000000005;295.86;284.76000000000005;299.56;343.46000000000004;292.06;291.36;346.06000000000006;347.06000000000006;272.76000000000005;242.77792619122317;263.95629194202945;272.6583383277491;299.26000000000005;7240000.000000001;3440000.0;3490000.0;1410000.0;3470000.0000000005;2710000.0;7209999.999999999;0.03966666666666666;0.0;0.17933333333333332;0.030166666666666668;0.037000000000000005;0.07666666666666666;3.0415312338592235;14153.6875;20980.162109375;1231.41003417969;40129.24609375;498973.3879549795;494154.95151276526;273304.63771540025;273304.63771540025;247986.28823208116;431175.4696738307;458905.8800365434;455946.17688706075;472063.34231996303;524299.0988402712;479099.4234312745;455820.9636019995;457688.3540189078;465147.06212606;450570.5405795018;273519.54087486543;485203.69759798434;459847.555556365;458905.8800365434;305722.83045113535;309913.9067706182;468209.0316627085;198335.87431253036;234516.45143304588;272.4734360068734;2554838.1947161066;1037044.7436298121;135253.80659685604;1052371.2789369745;0;103;104;2;30;49;37;10;80;76;873613537439.4886;336265180729.82996;662919354005.2104;46198.11426169911;8141.173580063707;-0.0;17203.189526268143;3076838.8044606303;592175.5128339927;0.0;630026.8734223915;1.9673303056069618;0.1644934795154041
4063;2019-08-25 12:43:45.110;802;765;257;258;186;29;173;23;64;35;681;259;62;78;228;109;264;710;252;187;173;-4;738;345;350;143;349;272;735;93.0;0.0;1187.0;178.0;230.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40254.50390625;14365.3173828125;21439.509765625;1226.72009277344;739.0;345357;729.0;1214.0;Calculated values ==>;1566729825.11;353.36;349.66;298.86;298.96000000000004;291.76000000000005;276.06;272.7676641592781;290.46000000000004;275.46000000000004;279.56;276.66;341.26;299.06;279.36;280.96000000000004;295.96000000000004;284.06;299.56;344.16;291.86;290.46000000000004;346.06000000000006;347.06000000000006;272.76000000000005;243.1966462407574;264.08650396036035;272.7676641592781;298.36;7380000.0;3450000.0;3500000.0;1430000.0;3490000.0;2720000.0;7350000.0;0.015500000000000002;0.0;0.19783333333333333;0.029666666666666668;0.03833333333333333;0.05383333333333333;3.036528715382481;14365.3173828125;21439.509765625;1226.72009277344;40254.50390625;497944.4503622486;492922.9644313043;269465.2117406864;269897.98097545694;244478.8461794094;431113.4868728058;457523.44848152105;456031.2574734189;471798.96558121993;523910.03688643634;478976.79994729534;455780.5313339164;457774.7695993312;464984.76761862915;449375.27778246085;272339.13867149956;484759.9789580357;459421.59611363866;457523.44848152105;305722.83045113535;309913.9067706182;467932.042539271;198596.24858915445;249060.21615835675;272.58084147198934;2555508.0704630404;1037282.4059645213;135274.29135596287;1052724.7820937936;0;103;104;2;30;49;37;10;80;76;873823240934.2354;336350382149.72705;663082256720.0137;50929.225924270315;7990.2952205201245;-0.0;11222.27067339701;3077648.2124511106;592309.9439809837;0.0;630263.7562050831;1.8941091324461168;0.16668988892847814
4064;2019-08-25 12:44:45.100;807;768;254;254;179;30;163;24;65;34;676;257;64;79;229;107;264;717;246;182;163;-3;760;348;353;145;352;273;757;-3.0;-1.0;1328.0;257.0;213.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40713.05078125;14732.205078125;21991.234375;1215.70104980469;741.0;345358;730.0;1216.0;Calculated values ==>;1566729885.1;353.86;349.96000000000004;298.56;298.56;291.06;276.16;273.0942459734351;289.46000000000004;275.56;279.66;276.56;340.76;298.86;279.56;281.06;296.06;283.86;299.56;344.86;291.36;289.46000000000004;346.16;347.26;272.86;243.61107973660833;264.2163659402789;273.0942459734351;297.76000000000005;7600000.0;3479999.9999999995;3529999.9999999995;1450000.0;3520000.0000000005;2730000.0;7570000.0;0.0;0.0;0.22133333333333333;0.04283333333333333;0.0355;0.0355;3.041161830368125;14732.205078125;21991.234375;1215.70104980469;40713.05078125;496586.4075396497;491179.6001012881;266810.77151930414;266810.77151930414;241837.81277635772;430925.7729439634;455652.03877278225;455991.3195128801;471434.6316277157;523314.0056493823;478629.4612622516;455865.8072319587;457737.58565271663;464675.8134892198;448525.47218008444;270711.52094767673;483464.86426506407;458267.20404900186;455652.03877278225;306141.9092990094;310752.19949742197;467753.9469974688;199267.14012366554;266810.77151930414;272.8589051551031;2556182.6876306063;1037524.8449051754;135294.641473236;1053086.6446412117;0;103;104;2;30;49;37;10;80;76;874034105784.2689;336436767749.7408;663245729470.0397;56821.61837147949;11500.184894427905;-0.0;6703.864987498472;3078545.9864997673;592472.3375785229;0.0;630413.115771537;1.9775268300454072;0.19037293625527785
4065;2019-08-25 12:45:45.101;814;772;252;252;185;34;163;26;68;34;669;256;66;81;229;115;265;722;249;178;163;-1;763;352;357;148;356;274;759;-2.0;-2.0;1241.0;216.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40438.25390625;14745.4599609375;22104.646484375;1215.337890625;743.0;345359;732.0;1212.0;Calculated values ==>;1566729945.101;354.56000000000006;350.36;298.36;298.36;291.66;276.56;273.5264737036516;289.46000000000004;275.76000000000005;279.96000000000004;276.56;340.06000000000006;298.76000000000005;279.76000000000005;281.26000000000005;296.06;284.66;299.66;345.36;290.96000000000004;289.46000000000004;346.36;347.46000000000004;273.06;244.22491754036054;264.3458800820626;273.5264737036516;298.06;7630000.0;3520000.0000000005;3570000.0000000005;1480000.0;3560000.0;2740000.0;7590000.000000001;0.0;0.0;0.20683333333333334;0.036000000000000004;0.0325;0.0325;3.0307891665838405;14745.4599609375;22104.646484375;1215.337890625;40438.25390625;497312.5111929457;491572.4003837902;265910.0837409455;265910.0837409455;243550.38480052567;430671.36484660726;454981.4033238106;456202.5800313555;471034.59140177345;522510.32059246674;478393.67788320035;455951.47126951953;457824.66206795804;464087.17984003224;448960.0289027526;270928.2606770746;484022.311390634;457071.09370510135;454981.4033238106;306980.0860723078;311590.51834565785;467536.31915575784;200401.85437990315;265910.0837409455;273.3230921318364;2556858.959775887;1037770.4962086338;135314.90046877324;1053454.116440484;0;103;104;2;30;49;37;10;80;76;874247109334.858;336524669214.9839;663409832205.4935;52908.11675557539;9616.840731930772;-0.0;6144.817886443117;3079460.4162019296;592648.3157254828;0.0;630520.1899136552;1.8039924811574652;0.17335470814123558
4066;2019-08-25 12:46:45.131;824;778;259;258;181;32;172;27;72;34;653;256;71;92;229;114;265;727;248;178;172;-2;794;352;358;139;356;279;790;-2.0;-1.0;1499.0;250.0;198.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;42940.26953125;15301.4404296875;23051.130859375;2159.15234375;748.0;345360;735.0;1210.0;Calculated values ==>;1566730005.131;355.56000000000006;350.96000000000004;299.06;298.96000000000004;291.26000000000005;276.36;273.5264737036516;290.36;275.86;280.36;276.56;338.46000000000004;298.76000000000005;280.26000000000005;282.36;296.06;284.56;299.66;345.86;290.96000000000004;290.36;346.66;347.96000000000004;272.96000000000004;242.35481222062532;264.9883086891361;273.5264737036516;297.96000000000004;7940000.000000001;3520000.0000000005;3579999.9999999995;1390000.0;3560000.0;2790000.0;7900000.0;0.0;0.0;0.24983333333333332;0.041666666666666664;0.033;0.033;3.024864432132322;15301.4404296875;23051.130859375;2159.15234375;42940.26953125;495851.85876549216;489373.85710674874;266891.0490379768;266512.4347599348;241647.3831187644;430671.36484660726;456073.92579066654;455880.20852032345;472228.6972694908;520444.7712674948;477773.76565936836;455753.5894146359;458390.19915384345;464087.17984003224;448812.4043611285;268977.0417725256;481452.41486948426;456907.6180581302;456073.92579066654;308237.3991652946;313686.43059754226;468682.77878599305;200413.62322853034;266891.0490379768;273.32771473721647;2557554.128214716;1038021.0122405211;135343.03528108893;1053830.6027339082;0;103;104;2;30;49;37;10;81;76;874461716584.7557;336610812264.9428;663575815155.4144;63824.06855873297;11177.881481560946;-0.0;6243.034932838763;3080433.670796524;592821.6917218551;0.0;630623.4736364867;2.0054684838768067;0.1939097618821955
