;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4067;2019-08-25 12:47:45.132;837;785;257;256;194;38;170;28;75;34;649;258;73;98;227;123;265;731;249;178;170;-2;774;357;362;136;361;279;770;-1.0;-1.0;1384.0;196.0;172.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41903.203125;14961.962890625;22422.47265625;2185.65649414062;751.0;345361;739.0;1212.0;Calculated values ==>;1566730065.132;356.86;351.66;298.86;298.76000000000005;292.56;276.96000000000004;274.0616903277293;290.16;275.96000000000004;280.66;276.56;338.06000000000006;298.96000000000004;280.46000000000004;282.96000000000004;295.86;285.46000000000004;299.66;346.26;290.96000000000004;290.16;347.06000000000006;348.26;272.96000000000004;241.71165711629368;264.9883086891361;274.0616903277293;298.06;7740000.000000001;3570000.0000000005;3620000.0000000005;1360000.0;3610000.0;2790000.0;7700000.0;0.0;0.0;0.23066666666666666;0.03266666666666666;0.028666666666666667;0.028666666666666667;3.029307280727316;14961.962890625;22422.47265625;2185.65649414062;41903.203125;499594.0111590877;492409.37302767945;267235.0273491349;266844.3659491745;245946.01363080824;430346.717906069;455125.6158036442;456259.40587895835;472622.7809936826;520029.2096627661;478000.32160578895;456006.7172219452;459135.27863118047;463079.3272856336;449216.37395764614;270196.6293388612;484237.55662456114;456249.6922589759;455125.6158036442;309913.9067706182;314944.0575458753;469093.9126544294;201796.7245712766;267235.0273491349;273.89121213556814;2558261.16893648;1038273.2114711362;135379.24262480662;1054209.5557451923;0;103;104;2;30;49;37;10;81;76;874677720184.4949;336693313639.84314;663743217945.2122;58696.05848830526;8731.708144049655;-0.0;5386.196869029266;3081454.6888707;592987.6077337555;0.0;630720.3855165562;1.8401262101162228;0.17599391792747066
4068;2019-08-25 12:48:45.113;836;785;256;255;202;38;178;31;75;35;659;260;74;101;226;133;265;727;245;179;178;-2;762;359;364;133;362;281;758;-2.0;-2.0;1286.0;178.0;164.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41224.4609375;14777.484375;21981.8359375;2211.93798828125;752.0;345362;740.0;1211.0;Calculated values ==>;1566730125.113;356.76;351.66;298.76000000000005;298.66;293.36;276.96000000000004;274.27422755570615;290.96000000000004;276.26000000000005;280.66;276.66;339.06000000000006;299.16;280.56;283.26000000000005;295.76000000000005;286.46000000000004;299.66;345.86;291.06;290.96000000000004;347.16;348.36;272.96000000000004;241.05796691057077;265.2429198363724;274.27422755570615;297.66;7620000.0;3590000.0;3640000.0;1330000.0;3620000.0000000005;2810000.0;7580000.0;0.0;0.0;0.21433333333333332;0.029666666666666668;0.02733333333333333;0.02733333333333333;3.026622038582305;14777.484375;21981.8359375;2211.93798828125;41224.4609375;500547.0149447082;493582.7637101399;267547.99020234076;267148.6562585062;248731.91391371723;430214.79039162316;455918.2756450069;455929.01634693035;473112.1826642056;520904.0744990263;477978.77361393406;455802.1033359119;459191.4162618628;462796.2276784706;450324.76558622235;270997.21368025115;484898.6975400578;456058.7596805061;455918.2756450069;310333.04987691523;315363.2798926983;469502.8659822866;202319.24347545073;267547.99020234076;274.1037930008865;2558953.680105048;1038520.9617190321;135415.87764069764;1054579.4744717744;0;103;104;2;30;49;37;10;81;76;874895451214.301;336773988084.7713;663911164745.0626;54357.027985453795;7926.447467702797;-0.0;5148.787802099541;3082396.4995892756;593126.3817380414;0.0;630808.1492547501;1.7303075701280175;0.16216425368949963
4069;2019-08-25 12:49:45.113;830;782;260;260;206;39;188;33;75;36;673;260;74;101;227;136;265;724;248;182;188;-2;750;360;365;130;363;281;745;-2.0;-1.0;1329.0;184.0;156.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40679.59375;14589.2294921875;21552.017578125;2236.35083007812;751.0;345363;740.0;1212.0;Calculated values ==>;1566730185.113;356.16;351.36;299.16;299.16;293.76000000000005;277.06;274.38016830617;291.96000000000004;276.46000000000004;280.66;276.76000000000005;340.46000000000004;299.16;280.56;283.26000000000005;295.86;286.76000000000005;299.66;345.56000000000006;291.36;291.96000000000004;347.16;348.26;272.96000000000004;240.39332010688793;265.2429198363724;274.38016830617;297.96000000000004;7500000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;2810000.0;7450000.0;0.0;0.0;0.22149999999999997;0.03066666666666667;0.026000000000000002;0.026000000000000002;3.029307280727316;14589.2294921875;21552.017578125;2236.35083007812;40679.59375;500792.39634935843;494409.69809463306;270050.1215978034;270050.1215978034;250401.62598863628;430148.3826014536;457153.08725739754;455929.01634693035;473598.7871360312;522358.3059124943;477978.77361393406;455802.1033359119;459191.4162618628;462779.1394524961;450583.99260880315;271860.0444757452;485819.7268563081;456314.320352256;457153.08725739754;310333.04987691523;314944.0575458753;469909.67259303824;202570.8169345498;270050.1215978034;274.2061582035394;2559636.2138941106;1038765.6843345921;135452.94671418396;1054942.2565844047;0;103;104;2;30;49;37;10;81;76;875114151214.301;336852888084.7713;664079764745.0626;56118.841169842286;8198.39157352698;-0.0;4864.677107149449;3083317.1318322364;593260.7553967183;0.0;630891.5947956605;1.8026638881902133;0.17212950049803963
4070;2019-08-25 12:50:45.133;821;778;263;263;211;38;193;35;73;37;688;261;72;98;228;140;265;714;251;185;192;-2;740;358;363;132;362;281;735;-3.0;-1.0;1368.0;103.0;146.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39403.265625;14450.55078125;21223.154296875;1310.19104003906;749.0;345364;739.0;1214.0;Calculated values ==>;1566730245.133;355.26;350.96000000000004;299.46000000000004;299.46000000000004;294.26000000000005;276.96000000000004;274.1680685717883;292.46000000000004;276.66;280.46000000000004;276.86;341.96000000000004;299.26000000000005;280.36;282.96000000000004;295.96000000000004;287.16;299.66;344.56000000000006;291.66;292.36;347.06000000000006;348.06000000000006;272.96000000000004;240.83765695389522;265.2429198363724;274.1680685717883;298.26000000000005;7400000.0;3579999.9999999995;3629999.9999999995;1320000.0;3620000.0000000005;2810000.0;7350000.0;0.0;0.0;0.228;0.017166666666666667;0.024333333333333332;0.024333333333333332;3.034678197917641;14450.55078125;21223.154296875;1310.19104003906;39403.265625;500440.87701888604;494801.8509633102;272122.9895960071;272122.9895960071;252367.87509036958;430280.9020939914;458169.81719356444;455675.0783523902;473436.4806182908;523914.2322216616;478092.2159696186;455547.94076208264;458818.49787494855;463062.42787711835;451525.9814726883;272634.9989850156;485366.4494426374;457061.7909713768;458031.83721652924;309913.9067706182;314105.63291466556;469638.70506418415;202230.5011624801;272122.9895960071;274.0647076486189;2560303.793507744;1039007.7631695168;135482.51108126406;1055298.8351698383;0;103;104;2;30;49;37;10;81;76;875332624014.2316;336931514284.74634;664248420945.009;57785.363599299504;4590.507500312587;-0.0;4523.781958766039;3084266.649938913;593367.3650803528;0.0;630969.8580335712;1.8088860309533858;0.16655033618174683
4071;2019-08-25 12:51:45.124;812;773;264;263;212;35;195;35;71;39;704;261;70;90;228;142;265;706;252;188;195;0;731;357;362;136;360;282;727;-3.0;0.0;1127.0;15.0;147.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39264.4609375;14287.2783203125;21029.05078125;1310.61083984375;746.0;345365;736.0;1217.0;Calculated values ==>;1566730305.124;354.36;350.46000000000004;299.56;299.46000000000004;294.36;276.66;274.0616903277293;292.66;276.66;280.26000000000005;277.06;343.56000000000006;299.26000000000005;280.16;282.16;295.96000000000004;287.36;299.66;343.76;291.96000000000004;292.66;346.76;347.76;273.16;241.71165711629368;265.3697278774862;274.0616903277293;298.36;7309999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2820000.0;7270000.0;0.0;0.0;0.18783333333333332;0.0025;0.0245;0.0245;3.0427356482353782;14287.2783203125;21029.05078125;1310.61083984375;39264.4609375;500006.30954635004;494859.90451319376;273255.2705102905;272781.94956986443;252992.30723083377;430346.717906069;458605.1351167978;455253.5943273464;473111.07959547755;525492.6473060392;477968.1494076802;455125.90863566275;457658.42830612685;463361.4524620667;451992.507158283;273383.6251323848;485012.3523229097;457640.5186074551;458605.1351167978;308656.51637580903;312848.0458788934;469290.60212070297;202184.30151931333;273255.2705102905;274.042172402171;2560959.259563024;1039247.2091571105;135504.34782099127;1055650.8840645961;0;103;104;2;30;49;37;10;81;76;875550091389.8677;337011902224.98145;664417295610.503;47534.848832442214;667.765751503474;-0.0;4541.071682859429;3085144.1867281455;593411.1774514045;0.0;631045.3871497386;1.4400243741677996;0.122879340307974
4072;2019-08-25 12:52:45.104;805;768;263;262;213;35;198;34;67;40;713;261;67;86;229;142;265;698;252;190;198;0;725;356;361;138;360;282;721;-3.0;-1.0;1268.0;125.0;151.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38976.22265625;14116.24609375;20791.6171875;1296.83178710938;743.0;345366;734.0;1212.0;Calculated values ==>;1566730365.104;353.66;349.96000000000004;299.46000000000004;299.36;294.46000000000004;276.66;273.955091788801;292.96000000000004;276.56;279.86;277.16;344.46000000000004;299.26000000000005;279.86;281.76000000000005;296.06;287.36;299.66;342.96000000000004;292.16;292.96000000000004;346.56000000000006;347.46000000000004;273.16;242.14157278889297;265.3697278774862;273.955091788801;298.36;7250000.0;3560000.0;3610000.0;1380000.0;3600000.0;2820000.0;7209999.999999999;0.0;0.0;0.21133333333333332;0.020833333333333332;0.025166666666666667;0.025166666666666667;3.0307891665838405;14116.24609375;20791.6171875;1296.83178710938;38976.22265625;499581.146410643;494727.5897886841;273304.63771540025;272824.450451033;253556.53828709078;430412.23801567365;459174.84848194243;454742.152802931;472947.9820155742;526424.4537461175;477968.1494076802;454742.152802931;457155.3952375277;463493.82801193424;452168.8677412129;273913.8039959746;484449.8548276468;458077.9016770889;459174.84848194243;307818.28838856175;311590.51834565785;469017.4129134338;201619.55160611;273304.63771540025;273.8175868409808;2561611.0479246136;1039483.8262952907;135526.06926665994;1055999.273462591;0;103;104;2;30;49;37;10;81;76;875766919089.9366;337094074825.00757;664586439210.5569;53493.24305292817;5570.788777235912;-0.0;4677.733637624645;3085985.806860536;593463.148076509;0.0;631122.1849196412;1.760593904946185;0.1649482841824017
4073;2019-08-25 12:53:45.125;799;765;264;263;212;35;199;34;63;41;715;260;63;83;230;143;265;695;253;192;199;1;723;356;361;140;359;281;719;-1.0;-1.0;1272.0;67.0;156.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38803.89453125;14117.1630859375;20711.56640625;1280.103515625;741.0;345367;732.0;1212.0;Calculated values ==>;1566730425.125;353.06000000000006;349.66;299.56;299.46000000000004;294.36;276.66;273.955091788801;293.06;276.56;279.46000000000004;277.26000000000005;344.66;299.16;279.46000000000004;281.46000000000004;296.16;287.46000000000004;299.66;342.66;292.36;293.06;346.36;347.26;273.26000000000005;242.56692532238324;265.2429198363724;273.955091788801;298.46000000000004;7230000.0;3560000.0;3610000.0;1400000.0;3590000.0;2810000.0;7190000.000000001;0.0;0.0;0.21200000000000002;0.011166666666666667;0.026000000000000002;0.026000000000000002;3.0311580085577026;14117.1630859375;20711.56640625;1280.103515625;38803.89453125;498926.48544745776;494493.66223917034;273975.43182203814;273484.84636167367;253294.51049345423;430412.23801567365;459311.33047143556;454398.5279080716;472784.61766108364;526709.6044503042;477978.77361393406;454398.5279080716;456940.36389414547;463774.604463236;452312.59701289353;274096.66733102885;484213.02010183467;458352.99863763346;459311.33047143556;306980.0860723078;310752.19949742197;468842.2228851183;201774.99185903106;273975.43182203814;273.8782244968614;2562259.442425529;1039719.1870522059;135547.55124354459;1056345.2543762967;0;103;104;2;30;49;37;10;81;76;875983594899.6062;337177504014.8803;664755398325.2992;53556.189642396595;2982.2507464579735;-0.0;4818.733364884333;3086878.197692481;593534.4483521297;0.0;631201.3498425701;1.6992289321691365;0.15268184991882686
4074;2019-08-25 12:54:45.125;795;762;265;264;213;35;198;34;61;41;712;259;61;81;231;142;265;695;252;194;198;2;718;356;361;141;359;281;713;-4.0;-1.0;1201.0;90.0;161.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38705.9453125;14038.9599609375;20520.080078125;1284.27734375;739.0;345368;731.0;1213.0;Calculated values ==>;1566730485.125;352.66;349.36;299.66;299.56;294.46000000000004;276.66;273.955091788801;292.96000000000004;276.56;279.26000000000005;277.26000000000005;344.36;299.06;279.26000000000005;281.26000000000005;296.26000000000005;287.36;299.66;342.66;292.56;292.96000000000004;346.26;347.06000000000006;273.36;242.77792619122317;265.2429198363724;273.955091788801;298.36;7180000.0;3560000.0;3610000.0;1410000.0;3590000.0;2810000.0;7130000.0;0.0;0.0;0.20016666666666666;0.015000000000000001;0.026833333333333334;0.026833333333333334;3.03402745614411;14038.9599609375;20520.080078125;1284.27734375;38705.9453125;498833.57726943033;494651.32083416183;275062.98539615294;274550.5000065564;253869.33132051205;430412.23801567365;459174.84848194243;454141.80857615237;472653.6706096803;526399.3273982449;477865.2850540954;454141.80857615237;456688.17787956086;463906.4806118374;452168.8677412129;274568.4553366142;484862.0866829135;458627.51755640097;459174.84848194243;306560.99450073834;309913.9067706182;468804.0567466073;201703.88913910222;275062.98539615294;273.85049462808286;2562905.3577575604;1039953.8214109299;135568.92108403938;1056688.8514303332;0;103;104;2;30;49;37;10;81;76;876200194899.6062;337261804014.8803;664923998325.2992;50529.65687398287;4006.502514112577;-0.0;4940.334992802018;3087745.579746784;593592.6879626344;0.0;631282.6754122175;1.6593468106112714;0.1507572951169567
4075;2019-08-25 12:55:45.116;790;758;264;263;213;34;198;34;61;41;708;259;60;79;232;143;265;686;251;195;198;2;729;355;360;141;358;271;722;-1.0;-1.0;1271.0;12.0;178.0;0;100;1;1;0;1;1;0;1;0;1;0;0;0;0;49410.42578125;24689.109375;21007.052734375;1225.43298339844;737.0;345369;729.0;1216.0;Calculated values ==>;1566730545.116;352.16;348.96000000000004;299.56;299.46000000000004;294.46000000000004;276.56;273.8482719121499;292.96000000000004;276.56;279.26000000000005;277.26000000000005;343.96000000000004;299.06;279.16;281.06;296.36;287.46000000000004;299.66;341.76;292.66;292.96000000000004;346.06000000000006;346.86;273.36;242.77792619122317;263.95629194202945;273.8482719121499;298.26000000000005;7290000.000000001;3550000.0;3600000.0;1410000.0;3579999.9999999995;2710000.0;7220000.0;0.0;0.0;0.21183333333333335;0.002;0.029666666666666668;0.029666666666666668;3.0418999806397817;24689.109375;21007.052734375;1225.43298339844;49410.42578125;497091.62632512266;493194.16505775176;273699.5052046656;273215.69037514256;253518.08360388016;430477.46260093397;459332.9633764908;455820.9636019995;472653.6706096803;526769.3540022264;479099.4234312745;455695.6443231327;458059.1371151768;464185.92985963024;452488.05871853366;273557.39928990783;482516.3608497945;458923.6217875544;459332.9633764908;305722.83045113535;309075.640036128;468804.0567466073;201673.74241859905;273699.5052046656;273.8342301254766;2563639.550703774;1040276.5069116375;135589.83219960576;1057034.8589611584;0;103;105;2;30;49;37;10;81;76;876416462454.3793;337346391324.79156;665089573485.1255;53836.853020683666;534.2606286560165;-0.0;5507.125925764149;3088615.1702035232;593630.5219794972;0.0;631369.7245271214;1.2761339305859596;0.107262313139457
4076;2019-08-25 12:56:45.106;794;762;264;263;211;33;196;33;55;41;699;257;55;65;232;141;265;696;252;196;196;3;747;355;360;140;359;259;741;-2.0;-1.0;1466.0;169.0;191.0;0;100;0;1;0;1;1;0;1;0;1;0;0;0;0;50392.74609375;24941.5625;21505.880859375;1164.83471679688;741.0;345370;730.0;1212.0;Calculated values ==>;1566730605.106;352.56000000000006;349.36;299.56;299.46000000000004;294.26000000000005;276.46000000000004;273.8482719121499;292.76000000000005;276.46000000000004;278.66;277.26000000000005;343.06000000000006;298.86;278.66;279.66;296.36;287.26000000000005;299.66;342.76;292.76000000000005;292.76000000000005;346.16;347.26;273.46000000000004;242.56692532238324;262.3656120759269;273.8482719121499;298.36;7470000.0;3550000.0;3600000.0;1400000.0;3590000.0;2590000.0;7409999.999999999;0.0;0.0;0.24433333333333335;0.028166666666666666;0.03183333333333333;0.03183333333333333;3.0311580085577026;24941.5625;21505.880859375;1164.83471679688;50392.74609375;495949.1101009783;491890.7865651937;272102.33198216837;271654.1149014407;252155.3174807057;430477.46260093397;459060.2083140158;457048.2817727584;472784.61766108364;526785.1851032969;480337.3586072362;457048.2817727584;458266.3823707546;464038.2431886511;452201.2192164777;272086.7809267709;481959.4951130972;459060.2083140158;459060.2083140158;306141.9092990094;310752.19949742197;469040.1024831549;201322.70041388852;272102.33198216837;273.69715863742744;2564471.105187348;1040690.0269125062;135609.7477772943;1057389.0743620882;0;103;105;2;30;49;37;10;81;76;876632426454.4136;337430677274.805;665248546985.1508;62482.28371201721;7540.706824951004;-0.0;5951.49239656381;3089584.3347887597;593697.802159722;0.0;631465.1970984084;1.5956909856735952;0.15055918028149132
4077;2019-08-25 12:57:45.117;815;776;259;258;207;35;191;33;50;41;681;256;50;60;233;140;265;711;256;196;191;3;755;357;362;140;361;254;748;-1.0;-1.0;1659.0;215.0;203.0;0;100;0;1;0;1;1;0;1;0;1;0;0;0;0;50636.6953125;25145.9140625;21723.01953125;1143.85900878906;749.0;345371;736.0;1211.0;Calculated values ==>;1566730665.117;354.66;350.76;299.06;298.96000000000004;293.86;276.66;274.0616903277293;292.26000000000005;276.46000000000004;278.16;277.26000000000005;341.26;298.76000000000005;278.16;279.16;296.46000000000004;287.16;299.66;344.26;292.76000000000005;292.26000000000005;346.76;348.06000000000006;273.46000000000004;242.56692532238324;261.6868853414304;274.0616903277293;298.76000000000005;7550000.0;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2540000.0;7480000.0;0.0;0.0;0.2765;0.035833333333333335;0.03383333333333333;0.03383333333333333;3.027178993145192;25145.9140625;21723.01953125;1143.85900878906;50636.6953125;498204.16830152547;493245.1921763706;269418.84406732646;268999.4366225023;250623.39748233458;430346.717906069;458054.80583079654;457250.945269924;472784.61766108364;525341.7810654044;480829.8910829577;457250.945269924;458459.42808116745;463874.16568678804;451703.66768845107;271492.2869338215;483511.7998893827;458742.35651751276;458054.80583079654;308656.51637580903;314105.63291466556;469040.1024831549;201804.88272838274;269418.84406732646;273.8943935969183;2565313.171551797;1041107.4990741487;135628.99041889532;1057749.381243769;0;103;105;2;30;49;37;10;81;76;876849066164.9781;337514692675.0239;665402475200.5519;70630.83629273616;9575.928707879335;-0.0;6382.183372997404;3090693.8141589575;593840.4669399494;0.0;631567.9965732051;1.8034557808460785;0.1755610370769545
4078;2019-08-25 12:58:45.107;830;784;257;255;205;38;183;34;49;41;666;257;49;65;233;141;265;715;262;194;183;3;724;359;364;139;363;269;720;-1.0;-1.0;1058.0;168.0;178.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38634.41015625;14169.23828125;20704.8515625;1222.42761230469;752.0;345372;741.0;1209.0;Calculated values ==>;1566730725.107;356.16;351.56000000000006;298.86;298.66;293.66;276.96000000000004;274.27422755570615;291.46000000000004;276.56;278.06;277.26000000000005;339.76;298.86;278.06;279.66;296.46000000000004;287.26000000000005;299.66;344.66;292.56;291.46000000000004;347.26;348.36;273.46000000000004;242.35481222062532;263.6948088759802;274.27422755570615;299.36;7240000.000000001;3590000.0;3640000.0;1390000.0;3629999.9999999995;2690000.0;7200000.0;0.0;0.0;0.17633333333333334;0.028;0.029666666666666668;0.029666666666666668;3.0216234885598725;14169.23828125;20704.8515625;1222.42761230469;38634.41015625;503144.7202808187;497097.61675678473;270581.16914347326;269682.72084040556;250923.85568997165;430214.79039162316;456619.08803079533;454648.16989598307;472915.35137376806;522604.9456280547;479120.86551690416;454648.16989598307;456649.39548440085;463577.2511321169;451493.1290991957;274004.83445135737;487104.7706359703;458147.1555003571;456619.08803079533;310752.19949742197;315363.2798926983;469176.81040622573;202245.78517042752;270581.16914347326;274.07521595424384;2566056.973443175;1041435.0707393538;135648.70618756505;1058102.8879086745;0;103;105;2;30;49;37;10;81;76;877066829865.0128;337598378725.03723;665559349050.5768;44506.95383993963;7474.06870660235;-0.0;5519.124926990555;3091653.1358299516;593982.5265712074;0.0;631667.1576127926;1.5929555404765978;0.15816543187610804
4079;2019-08-25 12:59:45.108;816;775;260;259;206;37;180;35;51;42;664;258;50;73;233;141;265;693;259;192;180;4;717;359;364;140;362;274;713;-2.0;-1.0;854.0;178.0;168.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38323.6484375;14012.767578125;20469.59375;1244.53833007812;747.0;345373;738.0;1211.0;Calculated values ==>;1566730785.108;354.76;350.66;299.16;299.06;293.76000000000005;276.86;274.27422755570615;291.16;276.66;278.26000000000005;277.36;339.56000000000006;298.96000000000004;278.16;280.46000000000004;296.46000000000004;287.26000000000005;299.66;342.46000000000004;292.36;291.16;346.96000000000004;347.86;273.56;242.56692532238324;264.3458800820626;274.27422755570615;299.06;7170000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2740000.0;7130000.0;0.0;0.0;0.1423333333333333;0.029666666666666668;0.028;0.028;3.0275494845662747;14012.767578125;20469.59375;1244.53833007812;38323.6484375;501846.24822463765;496495.14017507347;272568.49572069535;272088.4477787837;251504.3582312567;430214.79039162316;456199.0819308778;454054.15687377716;472882.7909566239;521993.3871260488;478618.6234235481;453926.760543954;456828.508067201;463725.85767764907;451493.1290991957;274665.463170689;484561.5744508637;457870.68847121065;456199.0819308778;309494.7701623936;313267.23492439475;469139.01059756253;202112.35160139936;272568.49572069535;274.023272377748;2566698.3012859677;1041669.9247020656;135669.26457969422;1058446.0140045371;0;103;105;2;30;49;37;10;81;76;877285233504.749;337682080119.9361;665722251765.38;35859.716950435104;7921.790883552841;-0.0;5141.656413885109;3092322.8692477667;594110.8275392842;0.0;631755.9989378566;1.3693649523445284;0.1374637605768883
4080;2019-08-25 13:00:45.118;800;765;264;264;213;36;185;36;54;42;670;258;52;75;234;142;265;683;262;191;185;5;711;357;362;139;361;275;707;-3.0;-1.0;950.0;79.0;170.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38381.9609375;13984.26171875;20247.322265625;1254.39721679688;742.0;345374;734.0;1212.0;Calculated values ==>;1566730845.118;353.16;349.66;299.56;299.56;294.46000000000004;276.76000000000005;274.0616903277293;291.66;276.76000000000005;278.56;277.36;340.16;298.96000000000004;278.36;280.66;296.56;287.36;299.66;341.46000000000004;292.26000000000005;291.66;346.56000000000006;347.36;273.66;242.35481222062532;264.4750485637546;274.0616903277293;299.36;7109999.999999999;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2750000.0;7070000.0;0.0;0.0;0.15833333333333333;0.013166666666666667;0.028333333333333332;0.028333333333333332;3.0309736692164604;13984.26171875;20247.322265625;1254.39721679688;38381.9609375;500182.45610094955;495660.49646355555;275160.07183025;275160.07183025;254110.1752133159;430346.717906069;457224.88438570796;454266.14472312725;473013.37450241524;522532.8518870914;478495.3175520557;454011.2738692397;456915.21818313224;464006.2339002714;451992.507158283;275267.74758624914;483709.2529898053;458054.80583079654;457224.88438570796;307818.28838856175;311171.3556482807;469374.27755306003;201955.09647032782;275160.07183025;273.95294313685844;2567337.621232893;1041903.2721642654;135690.09251332536;1058785.378189219;0;103;105;2;30;49;37;10;81;76;877503069804.7144;337765794069.9228;665886979215.3539;39949.249306693244;3521.0192175893076;-0.0;5158.503022404643;3092954.715923373;594206.2001829038;0.0;631841.847905589;1.3703657021911877;0.1271719062836119
4081;2019-08-25 13:01:45.089;788;759;266;265;215;34;190;35;56;42;675;258;54;74;235;141;265;678;261;192;189;6;711;355;360;139;359;274;707;-2.0;-1.0;716.0;42.0;179.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38666.1875;13931.8857421875;20283.837890625;1253.74426269531;738.0;345375;730.0;1211.0;Calculated values ==>;1566730905.089;351.96000000000004;349.06000000000006;299.76000000000005;299.66;294.66;276.56;273.8482719121499;292.16;276.66;278.76000000000005;277.36;340.66;298.96000000000004;278.56;280.56;296.66;287.26000000000005;299.66;340.96000000000004;292.36;292.06;346.16;346.96000000000004;273.76000000000005;242.35481222062532;264.3458800820626;273.8482719121499;299.26000000000005;7109999.999999999;3550000.0;3600000.0;1390000.0;3590000.0;2740000.0;7070000.0;0.0;0.0;0.11933333333333333;0.007;0.029833333333333333;0.029833333333333333;3.029208634752567;13931.8857421875;20283.837890625;1253.74426269531;38666.1875;498511.45322615054;494810.5964714675;276228.9645065177;275690.24431425205;254806.00425281734;430477.46260093397;458238.56606086175;454689.4023167429;473013.37450241524;523130.33057688357;478618.6234235481;454435.6487264574;456953.3821998456;464432.8555123943;452201.2192164777;275267.74758624914;482954.1238405063;458513.0163278268;458101.12438257574;306141.9092990094;309494.7701623936;469472.9803218919;201513.57856171558;276228.9645065177;273.7717289855981;2567979.378803249;1042135.7942862314;135710.98359006934;1059122.9746064346;0;103;105;2;30;49;37;10;81;76;877719565114.556;337849153759.8618;666051599610.2335;30212.31496809993;1875.7158123212341;-0.0;5425.852769635732;3093539.113030046;594251.1512379374;0.0;631930.0082390251;1.0576387461061407;0.09160709915030184
4082;2019-08-25 13:02:45.129;783;755;267;266;213;34;192;34;57;42;677;258;56;73;235;139;265;682;264;194;192;7;709;355;360;138;359;273;705;82.0;-1.0;1205.0;63.0;187.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38898.19921875;13899.5205078125;20237.650390625;1245.77978515625;735.0;345376;728.0;1211.0;Calculated values ==>;1566730965.129;351.46000000000004;348.66;299.86;299.76000000000005;294.46000000000004;276.56;273.8482719121499;292.36;276.56;278.86;277.36;340.86;298.96000000000004;278.76000000000005;280.46000000000004;296.66;287.06;299.66;341.36;292.56;292.36;345.96000000000004;346.66;273.86;242.14157278889297;264.2163659402789;273.8482719121499;299.56;7090000.000000001;3550000.0;3600000.0;1380000.0;3590000.0;2730000.0;7050000.0;0.013666666666666666;0.0;0.20083333333333334;0.0105;0.03116666666666667;0.044833333333333336;3.029758743832155;13899.5205078125;20237.650390625;1245.77978515625;38898.19921875;498000.85128046287;494438.3110824292;277009.0782667784;276453.99612739385;254191.69700476568;430477.46260093397;458513.0163278268;454984.19281870633;473143.7464358393;523417.23189285316;478741.753466858;454857.80791772855;456991.63776925986;464432.8555123943;451913.6347438692;275476.7641962979;483777.53426751384;458786.89483575965;458513.0163278268;305303.7579410727;308237.3991652946;469707.477533517;201549.38894466698;254006.4963916366;273.78570891737553;2568626.1796054207;1042367.8772904242;135731.82684336623;1059460.8787946096;0;103;105;2;30;49;37;10;81;76;877935709114.4187;337932309159.80896;666215809010.1292;50898.1564447029;2815.659930182925;-0.0;9168.708977139193;3094215.484238453;594290.2720989654;0.0;632051.7106677362;1.777198456803157;0.15477719886878505
4083;2019-08-25 13:03:45.120;780;752;266;266;211;33;190;33;59;42;678;259;58;73;236;136;265;685;264;194;190;9;699;356;362;138;360;272;693;125.0;-1.0;2196.0;246.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38573.2890625;13711.6767578125;19834.595703125;1244.34118652344;734.0;345377;726.0;1210.0;Calculated values ==>;1566731025.12;351.16;348.36;299.76000000000005;299.76000000000005;294.26000000000005;276.46000000000004;273.955091788801;292.16;276.46000000000004;279.06;277.36;340.96000000000004;299.06;278.96000000000004;280.46000000000004;296.76000000000005;286.76000000000005;299.66;341.66;292.56;292.16;345.76;346.56000000000006;274.06;242.14157278889297;264.08650396036035;273.955091788801;299.56;6990000.000000001;3560000.0;3620000.0000000005;1380000.0;3600000.0;2720000.0;6930000.0;0.020833333333333332;0.0;0.366;0.041;0.03183333333333333;0.05266666666666667;3.0274397694060826;13711.6767578125;19834.595703125;1244.34118652344;38573.2890625;498527.5513567507;495188.4200543081;277926.67287041555;277926.67287041555;253989.85782287322;430412.23801567365;457916.85825212236;455403.63984674186;473143.7464358393;523600.63925622235;478976.79994729534;455277.79300776747;457154.36480965785;464417.2445854314;451302.51403590606;276593.6243108257;485528.26539903664;458467.77020745806;457916.85825212236;304465.6318710359;307818.28838856175;469904.45810332865;201661.83227134313;247758.61883597233;273.8340866162459;2569271.67850106;1042597.9360867331;135752.57473879057;1059794.7640880663;0;103;105;2;30;49;37;10;81;76;878152276624.1915;338015096739.7221;666379284484.9576;92869.50157259594;10997.947659111405;-0.0;11068.333942583902;3095413.3683444345;594405.3682284126;0.0;632220.3273955868;3.303643457943991;0.3194630604699267
4084;2019-08-25 13:04:45.100;773;746;263;262;218;36;189;35;61;42;679;260;60;75;235;142;265;649;265;194;189;10;691;357;362;138;361;275;686;-2.0;-1.0;1147.0;126.0;185.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;37794.3984375;13582.9111328125;19563.462890625;1257.91809082031;730.0;345378;724.0;1210.0;Calculated values ==>;1566731085.1;350.46000000000004;347.76;299.46000000000004;299.36;294.96000000000004;276.76000000000005;274.0616903277293;292.06;276.66;279.26000000000005;277.36;341.06000000000006;299.16;279.16;280.66;296.66;287.36;299.66;338.06000000000006;292.56;292.06;345.56000000000006;346.16;274.16;242.14157278889297;264.4750485637546;274.0616903277293;299.66;6909999.999999999;3570000.0000000005;3620000.0000000005;1380000.0;3610000.0;2750000.0;6859999.999999999;0.0;0.0;0.19116666666666668;0.021;0.030833333333333334;0.030833333333333334;3.028169691777829;13582.9111328125;19563.462890625;1257.91809082031;37794.3984375;498312.8910068047;495029.9837673712;277049.3379317528;276457.8860778463;256816.49904115658;430346.717906069;457778.76280914614;455154.56847608514;473143.7464358393;523463.2669693338;478720.40699818544;455027.99073138676;456915.21818313224;464138.1880892104;451992.507158283;277590.5978947843;480911.6510932178;458467.77020745806;457778.76280914614;303627.53096179874;306141.9092990094;470002.91871598386;201923.607594098;277049.3379317528;273.9406742467671;2569907.8637646306;1042825.3151675942;135773.4199487215;1060122.971804067;0;103;105;2;30;49;37;10;81;76;878369404224.2606;338097869139.7484;666543329785.0098;48409.318688606545;5629.665533559604;-0.0;5572.490600386295;3096590.299405818;594543.8854839145;0.0;632358.9547089763;1.7326755227103854;0.16844245252853957
4085;2019-08-25 13:05:45.131;763;741;268;267;218;34;188;35;62;42;680;261;61;76;235;141;265;645;275;194;188;11;693;355;360;141;358;274;689;198.0;-1.0;434.0;106.0;190.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38498.59375;13640.75;19720.0078125;1250.99084472656;727.0;345379;720.0;1211.0;Calculated values ==>;1566731145.131;349.46000000000004;347.26;299.96000000000004;299.86;294.96000000000004;276.56;273.8482719121499;291.96000000000004;276.66;279.36;277.36;341.16;299.26000000000005;279.26000000000005;280.76000000000005;296.66;287.26000000000005;299.66;337.66;292.56;291.96000000000004;345.16;345.86;274.26000000000005;242.77792619122317;264.3458800820626;273.8482719121499;300.66;6930000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;2740000.0;6890000.000000001;0.033;0.0;0.07233333333333333;0.017666666666666667;0.03166666666666666;0.06466666666666666;3.0312184781154863;13640.75;19720.0078125;1250.99084472656;38498.59375;496730.6518584703;494030.85843482084;279752.5906033844;279104.9407865494;256674.82329342066;430477.46260093397;457963.5371873117;455447.963381487;472751.9947874012;523646.7523224724;478955.71656085836;455321.8140548362;457202.82351932646;464579.7527577276;452201.2192164777;277331.3159770999;479960.8160998913;458786.89483575965;457963.5371873117;301951.40411888575;304884.691753025;469695.1433260035;201270.6881941085;239702.54762133124;273.6768233274561;2570543.967184698;1043052.2962238723;135794.33832547907;1060450.503197841;0;103;105;2;30;49;37;10;81;76;878586116134.7563;338181612384.94;666708114880.3867;18385.489571887047;4742.165373996812;-0.0;14114.210658600068;3097147.21039802;594630.3620648362;0.0;632523.0953153627;1.0759891380613105;0.08256606231149713
4086;2019-08-25 13:06:45.131;759;739;268;267;214;32;187;33;63;42;678;261;62;77;236;135;265;658;279;195;187;11;698;352;357;143;356;271;694;205.0;-1.0;423.0;38.0;207.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39132.03515625;13677.15234375;19948.240234375;1218.26062011719;724.0;345380;718.0;1209.0;Calculated values ==>;1566731205.131;349.06000000000006;347.06000000000006;299.96000000000004;299.86;294.56;276.36;273.5264737036516;291.86;276.46000000000004;279.46000000000004;277.36;340.96000000000004;299.26000000000005;279.36;280.86;296.76000000000005;286.66;299.66;338.96000000000004;292.66;291.86;344.96000000000004;345.56000000000006;274.26000000000005;243.1966462407574;263.95629194202945;273.5264737036516;301.06;6980000.0;3520000.0000000005;3570000.0000000005;1430000.0;3560000.0;2710000.0;6940000.000000001;0.034166666666666665;0.0;0.07050000000000001;0.006333333333333333;0.034499999999999996;0.06866666666666665;3.026756119891627;13677.15234375;19948.240234375;1218.26062011719;39132.03515625;495686.7248727034;493251.57599082746;279015.3148836558;278398.1738395837;255006.1981333865;430671.36484660726;458308.45282757154;456071.28476509376;472489.7604950056;523680.7814230428;479323.16690822894;455946.17688706075;457812.0453385027;465003.21838653134;451869.33440613997;276712.6817033095;481371.9723787616;459398.6165296522;458308.45282757154;301113.3779324612;303627.53096179874;469423.14637040184;200745.50066304285;240070.38305058383;273.4579306428952;2571190.8890922503;1043279.9454100702;135814.91542101942;1060781.0719315652;0;103;105;2;30;49;37;10;81;76;878801216134.7563;338266812384.94;666871614880.3867;18000.46777919459;1701.62508947994;-0.0;14985.680791353154;3097450.4267092794;594684.0603186985;0.0;632765.594410779;0.9955263147257369;0.06523695572958928
4087;2019-08-25 13:07:45.142;760;739;266;265;205;31;184;31;63;41;670;262;62;79;237;126;265;671;276;194;183;12;709;352;357;140;356;269;705;255.0;-2.0;737.0;206.0;214.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40384.5546875;13876.0439453125;20314.34765625;2078.45971679688;724.0;345381;717.0;1209.0;Calculated values ==>;1566731265.142;349.16;347.06000000000006;299.76000000000005;299.66;293.66;276.26000000000005;273.5264737036516;291.56;276.26000000000005;279.46000000000004;277.26000000000005;340.16;299.36;279.36;281.06;296.86;285.76000000000005;299.66;340.26;292.56;291.46000000000004;344.86;345.56000000000006;274.36;242.56692532238324;263.6948088759802;273.5264737036516;300.76000000000005;7090000.000000001;3520000.0000000005;3570000.0000000005;1400000.0;3560000.0;2690000.0;7050000.0;0.042499999999999996;0.0;0.12283333333333334;0.034333333333333334;0.035666666666666666;0.07816666666666666;3.026756119891627;13876.0439453125;20314.34765625;2078.45971679688;40384.5546875;494757.3261052978;492152.54604339506;276453.99612739385;275908.41412321443;251463.5556532435;430671.36484660726;457897.313261683;456400.704995931;472784.61766108364;523017.07850121765;479678.7735497758;456276.2067687335;458379.1505377118;465133.64708331646;450570.0402466172;275476.7641962979;482114.1029130459;459262.8302995626;457759.9777785417;300694.37409284414;303627.53096179874;469929.52753194683;200429.53059788345;235118.732353353;273.3339623446141;2571853.6488237213;1043509.5974739928;135842.3931271122;1061116.6550091489;0;103;105;2;30;49;37;10;82;76;879015455404.4635;338351727949.824;667033644580.1653;31441.792588560176;9252.83322806951;-0.0;17403.124017402246;3097862.5210819007;594775.364207198;0.0;633035.5506000458;1.6018635198579534;0.14060337763925815
4088;2019-08-25 13:08:45.132;766;742;265;265;199;30;177;30;65;39;642;263;64;90;237;121;265;683;268;193;177;12;717;350;355;137;354;269;713;134.0;-1.0;1023.0;104.0;217.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40871.953125;14006.4931640625;20569.0546875;2088.65112304688;726.0;345382;718.0;1210.0;Calculated values ==>;1566731325.132;349.76;347.36;299.66;299.66;293.06;276.16;273.3108153835814;290.86;276.16;279.66;277.06;337.36;299.46000000000004;279.56;282.16;296.86;285.26000000000005;299.66;341.46000000000004;292.46000000000004;290.86;344.96000000000004;345.76;274.36;241.92719264551067;263.6948088759802;273.3108153835814;299.96000000000004;7170000.0;3500000.0;3550000.0;1370000.0;3540000.0;2690000.0;7130000.0;0.022333333333333334;0.0;0.1705;0.017333333333333333;0.036166666666666666;0.058499999999999996;3.0288969833798207;14006.4931640625;20569.0546875;2088.65112304688;40871.953125;494831.4586981527;491781.7350150466;275062.98539615294;275062.98539615294;249207.21782943784;430799.1582183253;457259.30272698647;456649.39548440085;472980.6827117325;520129.0514461322;479790.23270638165;456525.10104843223;459725.2804593177;465424.41340235074;450205.99899931764;274665.463170689;483050.9068505457;459443.0104646142;457259.30272698647;301113.3779324612;304465.6318710359;470334.5574354778;200174.57432181636;246473.10766407003;273.2250840759954;2572530.673532672;1043741.9132241952;135877.11326312914;1061457.293246231;0;103;105;2;30;49;37;10;82;76;879229019804.4974;338434814099.83716;667195017680.1909;43728.95700822066;4682.773040636797;-0.0;12330.99241118061;3098488.839591488;594891.474904447;0.0;633283.2936062728;1.6567312026127585;0.1427964127090841
4089;2019-08-25 13:09:45.123;773;745;260;260;193;30;169;29;66;37;636;265;65;95;238;115;265;691;261;190;170;12;723;350;355;135;354;268;720;160.0;-1.0;956.0;186.0;219.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40740.7734375;14069.0263671875;20783.853515625;2102.49682617188;728.0;345383;720.0;1208.0;Calculated values ==>;1566731385.123;350.46000000000004;347.66;299.16;299.16;292.46000000000004;276.16;273.3108153835814;290.06;276.06;279.76000000000005;276.86;336.76000000000005;299.66;279.66;282.66;296.96000000000004;284.66;299.66;342.26;292.16;290.16;345.16;345.96000000000004;274.36;241.49495122638035;263.56353331371673;273.3108153835814;299.26000000000005;7230000.0;3500000.0;3550000.0;1350000.0;3540000.0;2680000.0;7200000.0;0.02666666666666667;0.0;0.15933333333333335;0.031000000000000003;0.0365;0.06316666666666666;3.023527826129242;14069.0263671875;20783.853515625;2102.49682617188;40740.7734375;495247.65533793665;491512.84325261693;271964.1738343346;271964.1738343346;247070.08259821823;430799.1582183253;456153.4618424425;456936.7813661786;473046.2935902154;519592.09410659806;480134.2146654973;456812.8855534163;460488.66158711794;465554.2281614293;449330.07366280747;274096.66733102885;483498.0647919279;459036.2895090457;456292.2259040405;301951.40411888575;305303.7579410727;470603.4154074653;200043.82886046657;241602.02292188373;273.1736668194469;2573210.677570738;1043975.8407923108;135912.03425706772;1061801.8491230938;0;103;105;2;30;49;37;10;82;76;879441987854.274;338516401859.7516;667356093515.022;40931.61043257679;8387.34718295696;-0.0;13561.264488372903;3099194.2384937117;595000.3762352124;0.0;633499.0300482216;1.7015175518051089;0.14948429483586761
4090;2019-08-25 13:10:45.133;779;749;255;255;187;31;161;30;68;36;645;265;67;97;239;113;265;698;250;186;161;11;729;351;356;134;354;268;726;-1.0;-1.0;796.0;209.0;221.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40480.2265625;14182.75;20999.53515625;2102.89819335938;730.0;345384;721.0;1210.0;Calculated values ==>;1566731445.133;351.06000000000006;348.06000000000006;298.66;298.66;291.86;276.26000000000005;273.4187578820637;289.26000000000005;276.16;279.96000000000004;276.76000000000005;337.66;299.66;279.86;282.86;297.06;284.46000000000004;299.66;342.96000000000004;291.76000000000005;289.26000000000005;345.26;346.16;274.26000000000005;241.2770596917726;263.56353331371673;273.4187578820637;298.16;7290000.000000001;3510000.0;3560000.0;1340000.0;3540000.0;2680000.0;7259999.999999999;0.0;0.0;0.13266666666666665;0.034833333333333334;0.036833333333333336;0.036833333333333336;3.028169691777829;14182.75;20999.53515625;2102.89819335938;40480.2265625;495525.11192297685;491491.8405549612;269241.0338754694;269241.0338754694;245032.58375882608;430735.4089219946;454869.0781991784;457184.2757992178;473079.2034362849;520521.08645079803;480134.2146654973;457060.57793600933;460730.8498037073;465683.9387588076;448850.7934050463;273557.39928990783;483908.13969102484;458331.9995530319;454869.0781991784;302370.42649719206;306141.9092990094;470639.7110939334;200149.47413228347;269241.0338754694;273.2195505186405;2573887.6320442413;1044211.3115005782;135947.08505638465;1062150.1020611217;0;103;105;2;30;49;37;10;82;76;879655323404.2401;338597115309.7388;667516920314.9965;34099.95035447995;9422.076587497471;-0.0;6837.299632589948;3099819.605710672;595148.8128352534;0.0;633669.046413875;1.3506525126178563;0.1304332354189935
4091;2019-08-25 13:11:45.114;784;752;253;252;182;31;156;29;70;36;656;263;69;100;240;112;265;703;255;181;156;11;751;351;356;134;354;271;747;243.0;-3.0;1338.0;179.0;218.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40968.171875;14542.0693359375;21700.783203125;2137.73583984375;732.0;345385;723.0;1208.0;Calculated values ==>;1566731505.114;351.56000000000006;348.36;298.46000000000004;298.36;291.36;276.26000000000005;273.4187578820637;288.76000000000005;276.06;280.16;276.76000000000005;338.76;299.46000000000004;280.06;283.16;297.16;284.36;299.66;343.46000000000004;291.26000000000005;288.76000000000005;345.46000000000004;346.36;274.26000000000005;241.2770596917726;263.95629194202945;273.4187578820637;298.66;7509999.999999999;3510000.0;3560000.0;1340000.0;3540000.0;2710000.0;7470000.0;0.0405;0.0;0.223;0.029833333333333333;0.036333333333333336;0.07683333333333334;3.022800422502552;14542.0693359375;21700.783203125;2137.73583984375;40968.171875;494117.65696493746;489813.62585398473;267011.04034656496;266609.0667996116;242965.9497760091;430735.4089219946;454164.5920650031;456944.1368567838;473079.2034362849;521410.8574088832;479546.74397569516;456819.7507757946;460631.1500653742;465813.54573049117;448703.1982545694;271785.4996094886;482384.61319025105;457646.94884360844;454164.5920650031;303208.48990285693;306980.0860723078;470639.7110939334;200408.6839854513;231903.9414403814;273.321412822391;2574566.1537667066;1044450.6091941759;135982.41248287493;1062505.8253671515;0;103;105;2;30;49;37;10;82;76;879868855764.8988;338677489849.9867;667678569110.4951;57207.405990307154;8061.892308736382;-0.0;17077.026656325103;3100580.2593992567;595294.4664382534;0.0;633868.2693596472;2.1455201296660085;0.178209978859703
4092;2019-08-25 13:12:45.124;794;758;255;255;187;32;154;30;72;36;666;262;70;102;240;115;265;709;258;177;154;11;756;353;358;134;357;273;752;76.0;-2.0;1330.0;297.0;195.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41076.29296875;14670.966796875;21849.958984375;2143.88427734375;736.0;345386;727.0;1207.0;Calculated values ==>;1566731565.124;352.56000000000006;348.96000000000004;298.66;298.66;291.86;276.36;273.6339639331285;288.56;276.16;280.36;276.76000000000005;339.76;299.36;280.16;283.36;297.16;284.66;299.66;344.06000000000006;290.86;288.56;345.86;346.76;274.26000000000005;241.2770596917726;264.2163659402789;273.6339639331285;298.96000000000004;7559999.999999999;3529999.9999999995;3579999.9999999995;1340000.0;3570000.0000000005;2730000.0;7520000.0;0.012666666666666666;0.0;0.22166666666666668;0.0495;0.0325;0.04516666666666667;3.0195686823347727;14670.966796875;21849.958984375;2143.88427734375;41076.29296875;495087.16786631884;490198.5428192212;267511.7667982611;267511.7667982611;244325.5446663183;430607.02586249536;453537.8608862984;456866.96011813096;473079.2034362849;522281.23935648444;479190.4942585671;456617.29726040433;460565.15543432627;465379.25235888857;448774.137180926;271420.1894071308;482768.2591068391;456769.0551310784;453537.8608862984;304884.691753025;308656.51637580903;470639.7110939334;200758.4146373285;248791.2695132763;273.4673933422122;2575249.9715909413;1044694.091735572;136018.0985972071;1062868.8087057984;0;103;105;2;30;49;37;10;82;76;880083091464.8647;338757903249.97394;667841796310.4692;56770.72758157788;13359.12417460194;-0.0;9247.721043681498;3101530.2354818345;595473.0046603313;0.0;634087.678819262;2.0529668367585483;0.20435907722113278
4093;2019-08-25 13:13:45.145;803;764;256;255;192;33;164;31;74;36;676;263;72;104;241;121;265;714;255;176;164;11;754;354;359;135;357;276;750;-1.0;-1.0;1357.0;241.0;194.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;41001.5;14620.2734375;21769.01171875;2166.171875;739.0;345387;730.0;1205.0;Calculated values ==>;1566731625.145;353.46000000000004;349.56000000000006;298.76000000000005;298.66;292.36;276.46000000000004;273.7412296467126;289.56;276.26000000000005;280.56;276.76000000000005;340.76;299.46000000000004;280.36;283.56;297.26000000000005;285.26000000000005;299.66;344.56000000000006;290.76000000000005;289.56;346.16;347.06000000000006;274.26000000000005;241.49495122638035;264.60387354146746;273.7412296467126;298.66;7540000.000000001;3540000.0;3590000.0;1350000.0;3570000.0000000005;2760000.0;7500000.0;0.0;0.0;0.22616666666666668;0.04016666666666667;0.03233333333333333;0.03233333333333333;3.0140173822371414;14620.2734375;21769.01171875;2166.171875;41001.5;496578.0329006524;491287.26737929427;268043.1032539196;267635.5018288277;245887.36120223196;430542.39183029096;454784.6447233047;456626.50634140265;472948.7829819323;523072.7430693587;478935.02692598756;456375.44611769775;460344.40931314987;465509.5098274704;449474.40310886595;271564.8596761355;483757.55296773714;456465.7803006746;454784.6447233047;306141.9092990094;309913.9067706182;470505.470076914;201078.46392919755;268043.1032539196;273.59717871499566;2575934.1925915335;1044938.2708366034;136054.02830275227;1063232.4273497676;0;103;105;2;30;49;37;10;82;76;880298266749.5365;338838631494.8508;668006553955.2179;57796.44892556039;10821.984746933278;-0.0;6037.9765075101195;3102485.2961055352;595674.5844292709;0.0;634215.1042152788;1.936338353335903;0.1928397204170127
4094;2019-08-25 13:14:45.125;807;767;256;256;203;38;174;33;75;37;683;264;74;105;240;126;265;716;255;178;174;11;725;362;367;136;366;277;718;-2.0;-1.0;1537.0;400.0;158.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;39384.5234375;14122.705078125;20656.7734375;2183.86206054688;741.0;345388;732.0;1211.0;Calculated values ==>;1566731685.125;353.86;349.86;298.76000000000005;298.76000000000005;293.46000000000004;276.96000000000004;274.5913991737795;290.56;276.46000000000004;280.66;276.86;341.46000000000004;299.56;280.56;283.66;297.16;285.76000000000005;299.66;344.76;290.96000000000004;290.56;346.36;347.26;274.26000000000005;241.71165711629368;264.73235714968143;274.5913991737795;298.66;7250000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;2770000.0;7180000.0;0.0;0.0;0.25616666666666665;0.06666666666666667;0.026333333333333334;0.026333333333333334;3.028657053105097;14122.705078125;20656.7734375;2183.86206054688;39384.5234375;499860.99568072567;494876.7608315734;270284.36309134547;270284.36309134547;250338.22423176965;430014.67791919125;454850.0993334802;456588.13183887437;472915.8103579757;523716.498695135;478924.83019470127;456462.4560975668;460311.6644268225;464061.0944748599;448735.2353024732;273913.8039959746;487463.282677391;455418.01775357616;454850.0993334802;306980.0860723078;310752.19949742197;470370.9986153779;203015.87330150272;270284.36309134547;274.3880815656369;2576603.852825883;1045177.7158160361;136090.2665021324;1063585.8577101124;0;103;105;2;30;49;37;10;82;76;880515994149.6057;338919904394.87665;668172398655.2706;64956.7602286567;17823.67502092501;-0.0;4860.231054376214;3103507.898534342;595913.2186894685;0.0;634305.8923388579;2.3710158480766417;0.25512240365652566
