;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4095;2019-08-25 13:15:45.116;798;761;262;261;206;35;180;35;72;38;688;265;73;107;237;134;265;689;254;182;179;11;733;354;359;138;358;283;728;84.0;-1.0;765.0;0.0;167.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40174.49609375;14289.5869140625;21065.23828125;2212.28295898438;739.0;345389;731.0;1209.0;Calculated values ==>;1566731745.116;352.96000000000004;349.26;299.36;299.26000000000005;293.76000000000005;276.66;273.7412296467126;291.16;276.66;280.36;276.96000000000004;341.96000000000004;299.66;280.46000000000004;283.86;296.86;286.56;299.66;342.06000000000006;291.36;291.06;346.26;347.06000000000006;274.26000000000005;242.14157278889297;265.49620691782997;273.7412296467126;298.56;7330000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2830000.0;7280000.0;0.014;0.0;0.1275;0.0;0.02783333333333333;0.041833333333333333;3.0240224191906253;14289.5869140625;21065.23828125;2212.28295898438;40174.49609375;497847.55644954933;493034.4981168852;272231.16338224895;271770.00350672327;250972.90275608705;430542.39183029096;457021.0901305305;455213.95615317434;472752.1489716358;523754.28493841965;478298.51138206926;455341.7322908774;459621.43236381625;464841.74997644586;451369.99078110245;273212.65931777755;482314.06941617356;457297.8295178155;456882.49295791436;306560.99450073834;309913.9067706182;470101.35966640816;201446.94854128102;248542.42216057045;273.7412296467126;2577266.74520584;1045414.4494003577;136126.89554874212;1063933.4889882226;0;103;105;2;30;49;37;10;82;76;880733761479.3772;339002092064.7904;668340373455.0944;32355.2934705164;0.0;-0.0;8715.559628355553;3104318.710674251;596061.7270348932;0.0;634419.0069580236;1.0932662937531517;0.07966245543265606
4096;2019-08-25 13:16:45.076;794;760;264;264;205;31;186;33;50;38;693;264;55;105;237;132;265;695;256;186;186;10;731;352;357;138;356;283;727;146.0;-2.0;851.0;116.0;170.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40438.76953125;14253.0634765625;21038.755859375;2212.65112304688;738.0;345390;730.0;1212.0;Calculated values ==>;1566731805.076;352.56000000000006;349.16;299.56;299.56;293.66;276.26000000000005;273.5264737036516;291.76000000000005;276.46000000000004;278.16;276.96000000000004;342.46000000000004;299.56;278.66;283.66;296.86;286.36;299.66;342.66;291.76000000000005;291.76000000000005;346.16;346.96000000000004;274.16;242.14157278889297;265.49620691782997;273.5264737036516;298.76000000000005;7309999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3560000.0;2830000.0;7270000.0;0.024333333333333332;0.0;0.14183333333333334;0.01933333333333333;0.028333333333333332;0.05266666666666667;3.031710045681347;14253.0634765625;21038.755859375;2212.65112304688;40438.76953125;497469.43521118036;492988.6987547025;273255.2705102905;273255.2705102905;250681.26633835834;430671.36484660726;458171.54992489325;452372.25769724976;472752.1489716358;524273.1148743591;478184.9291170441;453023.4260705453;459372.95988140895;465133.64708331646;451437.9648856004;273383.6251323848;483342.42628742586;458171.54992489325;458171.54992489325;306141.9092990094;309494.7701623936;470002.91871598386;200633.94010673903;239702.37734915596;273.4141887904617;2577938.074568333;1045652.1462501509;136163.74541648204;1064284.1216952056;0;103;105;2;30;49;37;10;82;76;880948418279.5138;339084836864.843;668510060255.2023;35704.88471158744;5207.800253112066;-0.0;11506.04308898883;3104885.5007140283;596105.0964381398;0.0;634587.4079718713;1.397666129188905;0.11518228849967559
4097;2019-08-25 13:17:45.117;795;761;259;258;200;31;188;31;27;37;696;264;32;97;238;130;265;702;257;188;188;10;734;352;357;137;355;282;730;-3.0;-1.0;1117.0;222.0;185.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40332.72265625;14327.482421875;21152.173828125;2207.80615234375;738.0;345391;729.0;1210.0;Calculated values ==>;1566731865.117;352.66;349.26;299.06;298.96000000000004;293.16;276.26000000000005;273.5264737036516;291.96000000000004;276.26000000000005;275.86;276.86;342.76;299.56;276.36;282.86;296.96000000000004;286.16;299.66;343.36;291.96000000000004;291.96000000000004;346.06000000000006;346.96000000000004;274.16;241.92719264551067;265.3697278774862;273.5264737036516;298.86;7340000.000000001;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2820000.0;7300000.0;0.0;0.0;0.18616666666666667;0.037000000000000005;0.030833333333333334;0.030833333333333334;3.0267072238237875;14327.482421875;21152.173828125;2207.80615234375;40332.72265625;497327.6395162522;492836.7665691761;270708.5776551653;270264.4225153292;248971.80151367502;430671.36484660726;458445.2132468918;449516.0256151549;472785.1150065333;524663.7623478569;478308.6871077983;450181.30290377495;458534.76338513754;465409.2384259755;451149.43373574974;273128.1980328224;484082.73364845564;458445.2132468918;458445.2132468918;305722.83045113535;309494.7701623936;470138.0144479632;200481.5956244371;270708.5776551653;273.35440650844413;2578611.630286771;1045890.4802168093;136200.60773257047;1064635.9530305888;0;103;105;2;30;49;37;10;82;76;881162764649.97;339167393240.01874;668679676080.5632;46361.909716605296;9977.287496470468;-0.0;5788.546264078234;3105569.8579938547;596231.7253069611;0.0;634731.6280331988;1.6484989839297413;0.1659307482521926
4098;2019-08-25 13:18:45.127;796;762;256;255;194;33;189;31;19;37;699;265;22;86;239;128;265;708;254;190;189;9;740;354;359;137;357;281;736;87.0;-1.0;1240.0;285.0;198.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40434.5625;14433.9931640625;21284.623046875;2212.99072265625;739.0;345392;729.0;1212.0;Calculated values ==>;1566731925.127;352.76;349.36;298.76000000000005;298.66;292.56;276.46000000000004;273.7412296467126;292.06;276.26000000000005;275.06;276.86;343.06000000000006;299.66;275.36;281.76000000000005;297.06;285.96000000000004;299.66;343.96000000000004;292.16;292.06;346.06000000000006;347.06000000000006;274.06;241.92719264551067;265.2429198363724;273.7412296467126;298.56;7400000.0;3540000.0;3590000.0;1370000.0;3570000.0000000005;2810000.0;7359999.999999999;0.0145;0.0;0.20666666666666667;0.0475;0.033;0.0475;3.031526196905739;14433.9931640625;21284.623046875;2212.99072265625;40434.5625;496901.79673185275;492387.6626611226;268967.10940011876;268543.0358782758;246901.89496096538;430542.39183029096;458261.73571072373;448629.73733768077;472785.1150065333;525053.8825097139;478545.5271203341;449031.7845717049;457317.84573108045;465248.88870971405;450499.3391477009;272634.9989850156;484348.2419044559;458398.85392048856;458261.73571072373;305722.83045113535;309913.9067706182;470039.7140759448;200961.5643817167;248207.5219734487;273.5514090897457;2579284.8031730843;1046130.1991264812;136237.45384651862;1064989.6519444867;0;103;105;2;30;49;37;10;82;76;881377600449.9358;339249606940.0057;668848604230.5364;51184.75574423258;12781.212110475833;-0.0;9977.575152520565;3106382.8823540458;596421.4110793495;0.0;634863.0342757071;1.9493912592915121;0.18861725419670994
4099;2019-08-25 13:19:45.118;797;763;256;256;195;35;184;32;18;37;701;265;18;78;239;128;265;713;259;191;184;8;744;355;360;136;359;281;739;-2.0;-1.0;1125.0;279.0;192.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40442.30078125;14495.6591796875;21491.736328125;2205.56713867188;739.0;345393;729.0;1212.0;Calculated values ==>;1566731985.118;352.86;349.46000000000004;298.76000000000005;298.76000000000005;292.66;276.66;273.8482719121499;291.56;276.36;274.96000000000004;276.86;343.26;299.66;274.96000000000004;280.96000000000004;297.06;285.96000000000004;299.66;344.46000000000004;292.26000000000005;291.56;346.06000000000006;347.06000000000006;273.96000000000004;241.71165711629368;265.2429198363724;273.8482719121499;299.06;7440000.000000001;3550000.0;3600000.0;1360000.0;3590000.0;2810000.0;7390000.000000001;0.0;0.0;0.1875;0.0465;0.032;0.032;3.031526196905739;14495.6591796875;21491.736328125;2205.56713867188;40442.30078125;496665.25035977626;492235.8039444002;268762.42119153764;268762.42119153764;247123.52954491726;430477.46260093397;457411.71562222653;448495.41031813505;472915.8103579757;525260.9721259956;478545.5271203341;448495.41031813505;456309.08981220506;464957.45143190527;450318.13848889776;272318.3411209127;484787.22405545;458375.86308939266;457411.71562222653;305722.83045113535;309913.9067706182;470076.5757111503;201145.54127516263;268762.42119153764;273.62786692506194;2579958.675936975;1046371.2434003608;136274.26963879375;1065346.0681351218;0;103;105;2;30;49;37;10;82;76;881593268094.7095;339331494654.91974;669017178940.3595;46378.10044555733;12505.293101273428;-0.0;6036.777421782045;3107195.7842012043;596632.1003477614;0.0;634996.4671957456;1.69979405812313;0.17759763901753023
4100;2019-08-25 13:20:45.118;797;763;258;257;196;35;180;33;16;37;702;266;17;72;239;129;265;716;258;190;180;7;748;356;361;137;359;280;750;-1.0;-1.0;1085.0;252.0;188.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40718.171875;14606.4853515625;21578.099609375;2194.1728515625;739.0;345394;729.0;1211.0;Calculated values ==>;1566732045.118;352.86;349.46000000000004;298.96000000000004;298.86;292.76000000000005;276.66;273.955091788801;291.16;276.46000000000004;274.76000000000005;276.86;343.36;299.76000000000005;274.86;280.36;297.06;286.06;299.66;344.76;292.16;291.16;346.06000000000006;347.06000000000006;273.86;241.92719264551067;265.11578078379944;273.955091788801;298.96000000000004;7480000.0;3560000.0;3610000.0;1370000.0;3590000.0;2800000.0;7500000.0;0.0;0.0;0.18083333333333332;0.042;0.03133333333333333;0.03133333333333333;3.029024937667368;14606.4853515625;21578.099609375;2194.1728515625;40718.171875;496285.0705427887;491139.7172237388;268867.5240149884;268453.7478765327;247111.00062144463;430412.23801567365;456693.4984895324;448412.9703041011;472785.1150065333;525443.4802502187;478781.8248337077;448547.1960637226;455714.28765531245;464957.45143190527;450282.8667781186;272010.6771951287;484065.1411967703;458077.9016770889;456693.4984895324;305722.83045113535;309913.9067706182;469843.0551361263;201417.73443849344;268867.5240149884;273.73876752213863;2580635.0132091106;1046613.7612714545;136310.93413871236;1065704.983434601;0;103;105;2;30;49;37;10;82;76;881809568094.7095;339413394654.91974;669185478940.3595;44664.97181903072;11273.86346930058;-0.0;5885.213866869045;3107954.476470076;596830.2599858495;0.0;635095.817123151;1.6108923967066018;0.1657897830789291
4101;2019-08-25 13:21:45.129;807;770;261;262;191;35;180;33;12;37;701;265;12;53;240;122;265;721;258;190;179;6;801;358;363;137;362;255;795;-2.0;0.0;1619.0;399.0;197.0;0;0;0;1;1;0;1;0;1;0;1;1;0;0;0;53858.828125;26179.234375;23230.9296875;1974.2878417968802;745.0;345395;732.0;1213.0;Calculated values ==>;1566732105.129;353.86;350.16;299.26000000000005;299.36;292.26000000000005;276.66;274.1680685717883;291.16;276.46000000000004;274.36;276.86;343.26;299.66;274.36;278.46000000000004;297.16;285.36;299.66;345.26;292.16;291.06;346.36;347.66;273.76000000000005;241.92719264551067;261.82340779136865;274.1680685717883;298.96000000000004;8009999.999999999;3579999.9999999995;3629999.9999999995;1370000.0;3620000.0000000005;2550000.0;7950000.0;0.0;0.0;0.26983333333333337;0.0665;0.03283333333333333;0.03283333333333333;3.032920018166984;26179.234375;23230.9296875;1974.2878417968802;53858.828125;492660.7536211159;487645.84747118055;267380.64077467023;267761.8985591127;244417.98450520937;430280.9020939914;456364.2951047695;452397.8611071685;472785.1150065333;527301.3815611401;481694.62825255474;452397.8611071685;457453.03782128124;464649.81302044657;448882.6159333553;268579.2689005166;479942.44369539444;457755.4332411191;456224.3229510757;306980.0860723078;312428.86344474956;469744.696391452;201895.26976871272;267380.64077467023;273.9341531940149;2581423.299367339;1046953.7045802275;136345.67767959114;1066078.4604698038;0;104;105;2;30;49;37;10;82;76;882026807914.4126;339495609724.8074;669346008365.1401;67593.94922949333;17811.986870412165;-0.0;6200.367564791979;3108890.13898422;597072.6865083983;0.0;635196.5487656933;1.782763078514751;0.19020919103661318
4102;2019-08-25 13:22:45.109;836;787;255;253;205;41;171;34;10;38;689;264;10;43;236;134;265;728;258;187;170;5;754;361;366;137;364;261;749;-2.0;-1.0;1102.0;270.0;164.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;40601.75;14573.44140625;21731.33203125;2036.5322265625;754.0;345396;741.0;1208.0;Calculated values ==>;1566732165.109;356.76;351.86;298.66;298.46000000000004;293.66;277.26000000000005;274.4858918419099;290.26000000000005;276.56;274.16;276.96000000000004;342.06000000000006;299.56;274.16;277.46000000000004;296.76000000000005;286.56;299.66;345.96000000000004;291.86;290.16;347.26;348.56000000000006;273.66;241.92719264551067;262.63441904999945;274.4858918419099;298.96000000000004;7540000.000000001;3610000.0;3660000.0;1370000.0;3640000.0;2610000.0;7490000.000000001;0.0;0.0;0.18366666666666667;0.045000000000000005;0.02733333333333333;0.02733333333333333;3.0187530220248746;14573.44140625;21731.33203125;2036.5322265625;40601.75;501273.7094628373;494746.6923520589;267697.8937717968;266889.4104629452;249953.7072000233;430081.6785162784;454592.097523412;451087.67505689716;472882.9073446267;525605.7154380324;480867.6858288494;451087.67505689716;455240.9381887029;463826.62237682095;450108.39359056647;271564.8596761355;486004.3268517257;456850.08231254626;454449.53887161263;310752.19949742197;316201.74473053816;469646.3180116958;202643.62390407856;267697.8937717968;274.2390363977381;2582210.2084614695;1047293.1970099687;136379.09003900457;1066453.0210890744;0;104;105;2;30;49;37;10;82;76;882245435014.4822;339577782324.8335;669500756765.1893;45630.89072840102;12015.121234842778;-0.0;5104.544966061633;3109833.3648040583;597321.1628896097;0.0;635290.7249676123;1.6366306739554217;0.17202545812911174
4103;2019-08-25 13:23:45.130;834;784;257;256;204;37;177;35;10;39;676;266;10;59;236;138;265;700;256;187;177;3;735;358;363;138;362;265;731;-2.0;-1.0;905.0;191.0;168.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;39699.32421875;14304.896484375;21150.935546875;2066.23461914062;752.0;345397;742.0;1212.0;Calculated values ==>;1566732225.13;356.56000000000006;351.56000000000006;298.86;298.76000000000005;293.56;276.86;274.1680685717883;290.86;276.66;274.16;277.06;340.76;299.76000000000005;274.16;279.06;296.76000000000005;286.96000000000004;299.66;343.16;291.86;290.86;347.36;348.36;273.46000000000004;242.14157278889297;263.1675429290057;274.1680685717883;298.76000000000005;7350000.0;3579999.9999999995;3629999.9999999995;1380000.0;3620000.0000000005;2650000.0;7309999.999999999;0.0;0.0;0.15083333333333335;0.03183333333333333;0.028;0.028;3.02912131359352;14304.896484375;21150.935546875;2066.23461914062;39699.32421875;502709.35261850845;496047.04755982826;269751.6245230952;269317.0890706441;250221.71393928342;430280.9020939914;455943.89776123053;450371.1874664829;472850.0741107318;523955.2527234989;480607.5016166029;450371.1874664829;456560.80161805527;464122.52100971725;451235.5386775235;273044.40174469934;483669.5716982849;457339.7037190121;455943.89776123053;311171.3556482807;315363.2798926983;469313.27648880874;201880.0649244691;269751.6245230952;273.9282250526337;2582879.6182930637;1047533.9340547984;136413.29172920575;1066810.4983930474;0;104;105;2;30;49;37;10;82;76;882464211560.0175;339660311200.03546;669658611995.5756;37480.74431675376;8513.290568131479;-0.0;5213.383650667789;3110526.2041733987;597492.292862921;0.0;635376.737800254;1.3647280948748046;0.1364842371550459
4104;2019-08-25 13:24:45.130;818;774;262;261;209;35;186;35;25;40;671;264;20;64;237;139;265;682;259;189;185;1;721;356;361;137;360;266;717;-2.0;-1.0;838.0;168.0;165.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;39230.828125;14034.859375;20663.732421875;2075.71069335938;747.0;345398;738.0;1215.0;Calculated values ==>;1566732285.13;354.96000000000004;350.56000000000006;299.36;299.26000000000005;294.06;276.66;273.955091788801;291.76000000000005;276.66;275.66;277.16;340.26;299.56;275.16;279.56;296.86;287.06;299.66;341.36;292.06;291.66;346.96000000000004;347.86;273.26000000000005;241.92719264551067;263.299902668528;273.955091788801;299.06;7209999.999999999;3560000.0;3610000.0;1370000.0;3600000.0;2660000.0;7170000.0;0.0;0.0;0.1396666666666667;0.028;0.0275;0.0275;3.037549648016536;14034.859375;20663.732421875;2075.71069335938;39230.828125;501758.59894160304;495969.23053285124;273179.2080756439;272696.1754460616;252359.30837279197;430412.23801567365;457525.94569334446;452120.5497996626;473078.44118532055;523361.34226840705;480265.1604875987;451480.44502878666;457015.24715422577;464548.7096429471;451736.55110070325;274282.8058123767;482457.5213980271;457940.1342629907;457387.5844061984;309494.7701623936;313267.23492439475;469252.60634738253;201333.3520000711;273179.2080756439;273.7057820899377;2583537.369562595;1047770.09868696;136447.80794014325;1067158.9539594536;0;104;105;2;30;49;37;10;82;76;882681411560.0175;339742811200.03546;669817911995.5756;35026.611959342954;7501.7391217247205;-0.0;5065.730349090249;3111130.432142366;597625.7514436698;0.0;635462.3970835854;1.2942211872760006;0.12922125284300356
4105;2019-08-25 13:25:45.121;804;766;264;264;213;33;189;34;41;40;669;264;36;69;237;141;265;663;261;191;188;0;710;354;359;136;358;268;706;121.0;-2.0;686.0;119.0;166.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;39029.4609375;13891.177734375;20307.9765625;2093.13671875;742.0;345399;734.0;1212.0;Calculated values ==>;1566732345.121;353.56000000000006;349.76;299.56;299.56;294.46000000000004;276.46000000000004;273.7412296467126;292.06;276.56;277.26000000000005;277.16;340.06000000000006;299.56;276.76000000000005;280.06;296.86;287.26000000000005;299.66;339.46000000000004;292.26000000000005;291.96000000000004;346.56000000000006;347.36;273.16;241.71165711629368;263.56353331371673;273.7412296467126;299.26000000000005;7100000.0;3540000.0;3590000.0;1360000.0;3579999.9999999995;2680000.0;7059999.999999999;0.020166666666666666;0.0;0.11433333333333334;0.01983333333333333;0.027666666666666666;0.04783333333333333;3.0309736692164604;13891.177734375;20307.9765625;2093.13671875;39029.4609375;500828.8550640894;495898.4861969484;275265.3664985314;275265.3664985314;254150.85714000583;430542.39183029096;458261.73571072373;453808.1434416201;473208.68934220774;522994.6592596967;480022.9887682907;453174.1695212009;457307.8754880707;464841.74997644586;452376.9910028237;275371.71139986336;480780.6082067438;458535.8290576415;458124.47357435315;307818.28838856175;311171.3556482807;469290.60212070297;200943.43625255633;243931.0335376848;273.5443083678161;2584189.4408120704;1048002.7807550809;136482.54312414845;1067500.3336526623;0;104;105;2;30;49;37;10;82;76;882897379159.7909;339824698914.9495;669978087965.4075;28910.86485528296;5322.218789718241;-0.0;10245.586215087302;3111663.16452675;597732.601729539;0.0;635589.9722490073;1.2255679819424736;0.10434259230284522
4106;2019-08-25 13:26:45.121;793;759;264;263;211;31;190;31;51;39;669;263;47;74;238;139;265;651;260;193;190;-2;705;352;357;135;355;268;700;-2.0;0.0;900.0;201.0;183.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;38856.59765625;13788.5048828125;20166.130859375;2110.265625;738.0;345400;730.0;1215.0;Calculated values ==>;1566732405.121;352.46000000000004;349.06000000000006;299.56;299.46000000000004;294.26000000000005;276.26000000000005;273.5264737036516;292.16;276.26000000000005;278.26000000000005;277.06;340.06000000000006;299.46000000000004;277.86;280.56;296.96000000000004;287.06;299.66;338.26;292.46000000000004;292.16;346.16;346.96000000000004;272.96000000000004;241.49495122638035;263.56353331371673;273.5264737036516;299.16;7050000.0;3520000.0000000005;3570000.0000000005;1350000.0;3550000.0;2680000.0;7000000.0;0.0;0.0;0.15;0.033499999999999995;0.030500000000000003;0.030500000000000003;3.0392142784676874;13788.5048828125;20166.130859375;2110.265625;38856.59765625;499769.1139625245;495492.49811782636;275921.80786597444;275377.1189148699;253701.5159191399;430671.36484660726;458718.309999043;455067.61334165884;473241.2657668606;522994.6592596967;479911.72300821304;454565.1536419974;457924.41966874636;465409.2384259755;452441.88344128046;275908.41412321443;479619.7214987755;459126.9073351851;458718.309999043;306141.9092990094;309494.7701623936;469230.471024758;200188.25670627799;275921.80786597444;273.23913570366966;2584838.4913003515;1048233.4447768908;136517.57147701303;1067837.617881178;0;104;105;2;30;49;37;10;82;76;883112179159.7909;339905998914.9495;670138887965.4075;38231.903495307124;9012.914179669078;-0.0;5575.293315058592;3112222.6875963383;597852.0611709505;0.0;635721.8129117585;1.4645849284948131;0.14872173799269595
4107;2019-08-25 13:27:45.132;786;755;263;262;207;30;190;30;57;38;671;262;54;79;239;135;265;654;261;195;190;-4;704;351;356;133;355;268;699;225.0;-2.0;1288.0;191.0;193.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;38915.3359375;13776.625;20099.025390625;2121.85668945312;734.0;345401;726.0;1211.0;Calculated values ==>;1566732465.132;351.76;348.66;299.46000000000004;299.36;293.86;276.16;273.4187578820637;292.16;276.16;278.86;276.96000000000004;340.26;299.36;278.56;281.06;297.06;286.66;299.66;338.56000000000006;292.66;292.16;345.76;346.56000000000006;272.76000000000005;241.05796691057077;263.56353331371673;273.4187578820637;299.26000000000005;7040000.000000001;3510000.0;3560000.0;1330000.0;3550000.0;2680000.0;6990000.000000001;0.0375;0.0;0.21466666666666667;0.03183333333333333;0.03216666666666666;0.06966666666666665;3.0299417857444353;13776.625;20099.025390625;2121.85668945312;38915.3359375;498890.81987824116;495025.4461682163;275487.3764015497;274948.32212576264;252366.17621486427;430735.4089219946;458877.4831168434;455818.0805810593;473403.82665571757;523200.55565698893;479800.4172251224;455443.32401979016;458538.5870789243;465539.2008351387;452046.03455996263;276019.3335056878;480195.0467147785;459556.22810200317;458877.4831168434;304465.6318710359;307818.28838856175;469307.07216708397;200197.58950434922;234960.57723439636;273.2384709444373;2585486.709564312;1048463.1963056598;136552.84562866102;1068173.2223656802;0;104;105;2;30;49;37;10;82;76;883326118374.4985;339986413654.8396;670299717445.1876;54873.19875113376;8566.651864763722;-0.0;15599.544443143806;3112998.7056912375;597998.5844121242;0.0;635898.3022432823;2.1956907983437435;0.19145772727392693
4108;2019-08-25 13:28:45.112;779;748;262;261;217;35;188;31;62;37;675;262;59;84;238;140;265;633;273;195;188;-5;689;356;361;132;359;273;684;-1.0;-1.0;1465.0;260.0;183.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;38099.47265625;13515.6572265625;19492.84765625;2162.76831054688;730.0;345402;723.0;1211.0;Calculated values ==>;1566732525.112;351.06000000000006;347.96000000000004;299.36;299.26000000000005;294.86;276.66;273.955091788801;291.96000000000004;276.26000000000005;279.36;276.86;340.66;299.36;279.06;281.56;296.96000000000004;287.16;299.66;336.46000000000004;292.66;291.96000000000004;345.46000000000004;346.16;272.66;240.83765695389522;264.2163659402789;273.955091788801;300.46000000000004;6890000.000000001;3560000.0;3610000.0;1320000.0;3590000.0;2730000.0;6840000.000000001;0.0;0.0;0.24416666666666667;0.043333333333333335;0.030500000000000003;0.030500000000000003;3.0306723113578102;13515.6572265625;19492.84765625;2162.76831054688;38099.47265625;499330.68183661945;495505.73524327064;276713.0949272723;276124.57668164384;256543.09005482408;430412.23801567365;457802.21972132334;455614.4612195893;473436.4806182908;523210.770350684;479190.4942585671;455236.62953312014;458356.49456860044;464826.4671830437;451880.8460665091;277857.32035844424;478700.7320925671;458764.56239000184;457802.21972132334;303208.48990285693;306141.9092990094;469345.4692593809;201355.64260715208;276713.0949272723;273.71449729526944;2586128.2857061066;1048690.5561790585;136588.53893526958;1068503.0446637506;0;104;105;2;30;49;37;10;82;76;883541146674.5669;340065887154.86487;670461963345.2393;62081.52821120342;11612.89248826325;-0.0;5523.218306218558;3113973.003541992;598166.6912274964;0.0;636074.2665919086;2.2523392477199873;0.24199413232826883
4109;2019-08-25 13:29:45.133;768;742;269;268;222;34;186;32;65;38;681;264;63;87;238;142;265;623;280;195;186;-7;691;354;359;132;358;278;687;0.0;-1.0;1205.0;196.0;185.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;39030.3671875;13581.5517578125;19657.34375;2191.32470703125;725.0;345403;719.0;1210.0;Calculated values ==>;1566732585.133;349.96000000000004;347.36;300.06;299.96000000000004;295.36;276.56;273.7412296467126;291.76000000000005;276.36;279.66;276.96000000000004;341.26;299.56;279.46000000000004;281.86;296.96000000000004;287.36;299.66;335.46000000000004;292.66;291.76000000000005;345.06000000000006;345.66;272.46000000000004;240.83765695389522;264.86050150153983;273.7412296467126;301.16;6909999.999999999;3540000.0;3590000.0;1320000.0;3579999.9999999995;2780000.0;6870000.0;0.0;0.0;0.20083333333333334;0.03266666666666666;0.030833333333333334;0.030833333333333334;3.029078394328198;13581.5517578125;19657.34375;2191.32470703125;39030.3671875;497618.990758936;494369.3546158462;280746.1780217678;280065.3737349219;258258.12156931622;430542.39183029096;457849.5140682483;455159.23490108957;473533.532933398;523429.38121800474;478801.9521500731;454904.9462215527;457927.5588463067;464972.5849072995;452520.102295701;277590.5978947843;476801.2664377497;459082.3157024968;457849.5140682483;301532.38793589;304046.57827927166;469149.88546447764;200833.67594748488;280746.1780217678;273.5012983436053;2586771.259332523;1048916.44528711;136624.835743132;1068829.410446363;0;104;105;2;30;49;37;10;82;76;883757222274.2373;340145114874.744;670627321199.987;51077.04975651561;8764.996177555096;-0.0;5460.686194766481;3114916.3217361365;598336.5664016277;0.0;636165.8311656653;1.8431365013497187;0.19812681814780986
4110;2019-08-25 13:30:45.123;761;738;269;268;219;32;186;31;66;38;689;267;64;91;239;138;265;635;288;195;186;-8;693;352;358;133;356;280;688;356.0;0.0;1367.0;182.0;202.0;0;0;100;1;0;0;1;0;1;0;1;1;0;0;0;39657.50390625;13603.9521484375;19706.677734375;2216.76416015625;722.0;345404;715.0;1210.0;Calculated values ==>;1566732645.123;349.26;346.96000000000004;300.06;299.96000000000004;295.06;276.36;273.5264737036516;291.76000000000005;276.26000000000005;279.76000000000005;276.96000000000004;342.06000000000006;299.86;279.56;282.26000000000005;297.06;286.96000000000004;299.66;336.66;292.66;291.76000000000005;344.66;345.36;272.36;241.05796691057077;265.11578078379944;273.5264737036516;301.96000000000004;6930000.0;3520000.0000000005;3579999.9999999995;1330000.0;3560000.0;2800000.0;6880000.0;0.059333333333333335;0.0;0.22783333333333333;0.030333333333333334;0.033666666666666664;0.093;3.02962163656335;13603.9521484375;19706.677734375;2216.76416015625;39657.50390625;496451.07113842067;493706.0287975198;280580.5845540978;279907.59927895095;257090.0640840766;430671.36484660726;458010.7222754686;454950.9854598606;473403.82665571757;524097.71925381804;478894.83440361085;454695.63281060004;458105.4773942511;465394.1846544878;452299.02209537284;277331.3159770999;478542.4592435192;459240.64650238265;458010.7222754686;299856.38484229014;302789.4550866088;468915.25611016277;200491.6433281586;229484.41416622262;273.35835113462406;2587426.882303032;1049142.9533953872;136661.5636946854;1069157.389286533;0;104;105;2;30;49;37;10;82;76;883972286424.2715;340224601624.75665;670794693300.0137;57974.320115672774;8142.182921054126;-0.0;21252.946654159874;3115824.9316916466;598477.436078612;0.0;636388.4076705072;2.4592135743257004;0.22409780269892698
4111;2019-08-25 13:31:45.124;759;737;267;266;209;31;185;30;65;38;697;270;64;89;239;129;265;653;284;195;185;-8;707;352;357;134;356;280;703;261.0;0.0;1335.0;175.0;217.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39504.90625;13865.96484375;20235.4296875;1312.51379394531;720.0;345405;713.0;1209.0;Calculated values ==>;1566732705.124;349.06000000000006;346.86;299.86;299.76000000000005;294.06;276.26000000000005;273.5264737036516;291.66;276.16;279.66;276.96000000000004;342.86;300.16;279.56;282.06;297.06;286.06;299.66;338.46000000000004;292.66;291.66;344.46000000000004;345.16;272.36;241.2770596917726;265.11578078379944;273.5264737036516;301.56;7070000.0;3520000.0000000005;3570000.0000000005;1340000.0;3560000.0;2800000.0;7030000.0;0.0435;0.0;0.2225;0.029166666666666667;0.036166666666666666;0.07966666666666666;3.0274788531750767;13865.96484375;20235.4296875;1312.51379394531;39504.90625;494810.5964714675;492066.0334837528;277247.09589131345;276684.3137345664;252893.28587106924;430671.36484660726;458034.50368877524;454823.36731481174;473273.9119493556;524926.0616822005;479233.5970974227;454695.63281060004;457855.5519622873;465394.1846544878;451004.8787789079;275690.24431425205;479584.0107999738;459398.6165296522;458034.50368877524;299018.4200587347;301951.40411888575;468778.2033631108;200476.2326612444;235328.27726568998;273.35230096234795;2588086.580050938;1049371.8731862213;136690.97483456176;1069490.2457301507;0;104;105;2;30;49;37;10;82;76;884186789999.8647;340304702959.9782;670962696100.4783;56592.237460418735;7825.474145471103;-0.0;17742.262705039124;3116779.668919443;598610.5021055979;0.0;636713.3731654006;2.3199917263149414;0.21459726302178522
4112;2019-08-25 13:32:45.124;761;737;268;267;204;33;179;31;55;38;716;271;57;81;240;124;265;670;282;193;179;-7;718;354;360;137;358;280;713;132.0;-1.0;1398.0;228.0;214.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40052.03515625;14075.5029296875;20529.859375;1295.3876953125;720.0;345406;712.0;1210.0;Calculated values ==>;1566732765.124;349.26;346.86;299.96000000000004;299.86;293.56;276.46000000000004;273.7412296467126;291.06;276.26000000000005;278.66;276.96000000000004;344.76;300.26000000000005;278.86;281.26000000000005;297.16;285.56;299.66;340.16;292.46000000000004;291.06;344.36;345.16;272.46000000000004;241.92719264551067;265.11578078379944;273.7412296467126;301.36;7180000.0;3540000.0;3600000.0;1370000.0;3579999.9999999995;2800000.0;7130000.0;0.022000000000000002;0.0;0.233;0.038;0.035666666666666666;0.05766666666666667;3.0299829713332027;14075.5029296875;20529.859375;1295.3876953125;40052.03515625;494019.0648810025;491057.765459312;276647.06162233144;276110.84486443124;250841.47097462363;430542.39183029096;456718.5572118646;453540.67361991486;472882.9073446267;526891.0841349281;479346.42992086604;453798.1761961078;456851.7342659276;465233.93026070396;449914.9000606128;274568.4553366142;481066.02209997014;458650.0266283497;456718.5572118646;298599.4468028795;301951.40411888575;468464.2129641699;200873.87554995896;247739.37213807373;273.51705416930287;2588749.5545626567;1049604.718751;136712.70734697222;1069829.9564723382;0;104;105;2;30;49;37;10;82;76;884401889999.8647;340386002959.9782;671130696100.4783;58871.363950299725;10168.432821740016;-0.0;12051.133005921944;3117741.865597866;598760.4513303246;0.0;636961.651462992;2.25875308393172;0.22846150400968915
4113;2019-08-25 13:33:45.115;765;739;267;267;203;34;171;32;34;39;728;272;38;73;241;124;265;681;287;190;171;-5;725;355;360;139;358;279;721;-1.0;-1.0;1236.0;161.0;212.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40407.91015625;14186.9501953125;20755.923828125;1290.92785644531;720.0;345407;712.0;1211.0;Calculated values ==>;1566732825.115;349.66;347.06000000000006;299.86;299.86;293.46000000000004;276.56;273.8482719121499;290.26000000000005;276.36;276.56;277.06;345.96000000000004;300.36;276.96000000000004;280.46000000000004;297.26000000000005;285.56;299.66;341.26;292.16;290.26000000000005;344.36;345.16;272.66;242.35481222062532;264.9883086891361;273.8482719121499;301.86;7250000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2790000.0;7209999.999999999;0.0;0.0;0.206;0.026833333333333334;0.035333333333333335;0.035333333333333335;3.0324870894913287;14186.9501953125;20755.923828125;1290.92785644531;40407.91015625;493906.6620546327;490538.06400715705;275286.57521760755;275286.57521760755;250235.3162046942;430477.46260093397;455601.41187188966;450984.9324127495;472719.2527797885;528207.8385205574;479581.1815360762;451508.86606590956;456006.7172219452;465364.4418098396;449731.94308762124;273913.8039959746;481860.960558788;458238.56606086175;455601.41187188966;298599.4468028795;301951.40411888575;468386.10659383785;201210.36624461974;275286.57521760755;273.6532307425273;2589419.9535312923;1049840.203865395;136734.25674365315;1070173.9530581075;0;104;105;2;30;49;37;10;82;76;884617857599.6382;340468790539.89136;671298370945.3024;51453.560630634725;7169.215699370687;-0.0;6371.124228451302;3118661.1020622537;598904.910062455;0.0;637115.1472452958;1.7937367095485957;0.1907995955338675
4114;2019-08-25 13:34:45.105;770;741;265;265;200;35;168;33;17;40;730;272;21;65;241;123;265;688;290;187;168;-4;732;356;361;140;359;278;729;-2.0;-2.0;1195.0;180.0;212.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40537.30078125;14348.0556640625;21057.310546875;1275.28100585938;721.0;345408;713.0;1212.0;Calculated values ==>;1566732885.105;350.16;347.26;299.66;299.66;293.16;276.66;273.955091788801;289.96000000000004;276.46000000000004;274.86;277.16;346.16;300.36;275.26000000000005;279.66;297.26000000000005;285.46000000000004;299.66;341.96000000000004;291.86;289.96000000000004;344.46000000000004;345.26;272.76000000000005;242.56692532238324;264.86050150153983;273.955091788801;302.16;7320000.0;3560000.0;3610000.0;1400000.0;3590000.0;2780000.0;7290000.000000001;0.0;0.0;0.19916666666666666;0.030000000000000002;0.035333333333333335;0.035333333333333335;3.0348103245306115;14348.0556640625;21057.310546875;1275.28100585938;40537.30078125;493941.4232513759;490017.91247254686;273557.39928990783;273557.39928990783;249003.89855538006;430412.23801567365;455011.60331462673;448917.956385138;472686.4266018815;528491.2804606098;479702.9740754401;449450.06376546324;455159.23490108957;465219.0939126357;449400.90798176004;273297.7975754564;482049.7676837279;457664.15716357983;455011.60331462673;299018.4200587347;302370.42649719206;468347.1497546473;201404.208024699;273557.39928990783;273.73348118300305;2590094.384531975;1050077.955948975;136755.6382533301;1070522.3386040179;0;104;105;2;30;49;37;10;82;76;884834121549.6726;340552476589.90466;671465443095.329;49296.48821512076;8008.288251898449;-0.0;6411.381875540068;3119500.545872145;599031.3681822025;0.0;637221.650376032;1.7370510930729224;0.1888350474330259
4115;2019-08-25 13:35:45.126;774;744;263;262;198;36;166;34;8;40;726;273;10;55;242;123;265;694;289;185;166;-3;743;357;362;141;360;277;739;-1.0;-1.0;1291.0;172.0;214.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40631.9140625;14498.654296875;21408.642578125;1269.47595214844;723.0;345409;714.0;1211.0;Calculated values ==>;1566732945.126;350.56000000000006;347.56000000000006;299.46000000000004;299.36;292.96000000000004;276.76000000000005;274.0616903277293;289.76000000000005;276.56;273.96000000000004;277.16;345.76;300.46000000000004;274.16;278.66;297.36;285.46000000000004;299.66;342.56000000000006;291.66;289.76000000000005;344.56000000000006;345.46000000000004;272.86;242.77792619122317;264.73235714968143;274.0616903277293;302.06;7430000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2770000.0;7390000.000000001;0.0;0.0;0.21516666666666667;0.028666666666666667;0.035666666666666666;0.035666666666666666;3.031944391058245;14498.654296875;21408.642578125;1269.47595214844;40631.9140625;493443.92696222605;489441.2580564418;271808.1498852872;271361.0558420833;248058.6940257082;430346.717906069;454559.59357896424;447899.9737946197;472555.3283204977;528156.1229251593;479936.8760947895;448168.2758132763;454053.6929290866;465204.3799370688;449216.37395764614;272396.6397387468;481870.47040659835;457224.88438570796;454559.59357896424;299437.39939995663;303208.48990285693;468308.25738961285;201735.16904654718;271808.1498852872;273.8672017779168;2590771.0313981837;1050318.42933452;136776.85198348894;1070876.345405216;0;104;105;2;30;49;37;10;82;76;885051097464.3417;340636806094.776;671632001370.075;52966.46048829361;7641.76186583455;-0.0;6518.13482507448;3120353.0353769735;599161.8309122974;0.0;637329.4340594631;1.8055993588067292;0.19416372022742448
4116;2019-08-25 13:36:45.116;780;747;263;263;198;36;163;34;1;41;720;274;3;47;242;123;265;699;290;183;163;-2;755;357;362;142;361;276;752;0.0;0.0;910.0;185.0;208.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41003.3125;14717.9609375;21804.453125;1256.14819335938;725.0;345410;716.0;1209.0;Calculated values ==>;1566733005.116;351.16;347.86;299.46000000000004;299.46000000000004;292.96000000000004;276.76000000000005;274.0616903277293;289.46000000000004;276.56;273.26000000000005;277.26000000000005;345.16;300.56;273.46000000000004;277.86;297.36;285.46000000000004;299.66;343.06000000000006;291.46000000000004;289.46000000000004;344.76;345.66;272.96000000000004;242.98782864720522;264.60387354146746;274.0616903277293;302.16;7550000.0;3570000.0000000005;3620000.0000000005;1420000.0;3610000.0;2760000.0;7520000.0;0.0;0.0;0.15166666666666667;0.030833333333333334;0.034666666666666665;0.034666666666666665;3.0265750237543734;14717.9609375;21804.453125;1256.14819335938;41003.3125;493143.99121773377;488557.7895041336;270843.8701748359;270843.8701748359;247669.63335868876;430346.717906069;454133.27735904144;447146.48356316297;472522.5091947854;527615.2075103406;480170.25916744303;447416.1730083304;453199.718711981;465058.7251422519;449216.37395764614;271492.2869338215;481210.4038543316;456947.03434989735;454133.27735904144;300275.376401361;304046.57827927166;468269.4296827956;201515.92610969397;270843.8701748359;273.7816070573725;2591451.21157072;1050561.860549546;136797.8953435602;1071236.3945179442;0;104;105;2;30;49;37;10;82;76;885268261264.3762;340721691944.7895;671797873720.1013;37253.9678804428;8224.899693503967;-0.0;6354.0327823857915;3121104.746974015;599294.0310549496;0.0;637436.6842448651;1.372018871583536;0.15064176434719503
4117;2019-08-25 13:37:45.137;788;752;265;264;197;36;161;35;5;41;713;274;3;40;243;123;265;704;285;181;161;-1;766;357;363;142;361;272;762;-2.0;0.0;1026.0;171.0;202.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41217.37109375;14858.6162109375;22085.48828125;1242.11389160156;728.0;345411;718.0;1209.0;Calculated values ==>;1566733065.137;351.96000000000004;348.36;299.66;299.56;292.86;276.76000000000005;274.0616903277293;289.26000000000005;276.66;273.66;277.26000000000005;344.46000000000004;300.56;273.46000000000004;277.16;297.46000000000004;285.46000000000004;299.66;343.56000000000006;291.26000000000005;289.26000000000005;344.96000000000004;345.96000000000004;273.06;242.98782864720522;264.08650396036035;274.0616903277293;301.66;7659999.999999999;3570000.0000000005;3629999.9999999995;1420000.0;3610000.0;2720000.0;7620000.0;0.0;0.0;0.17099999999999999;0.0285;0.033666666666666664;0.033666666666666664;3.0260307465151106;14858.6162109375;22085.48828125;1242.11389160156;41217.37109375;493243.24171869876;488283.502089243;270997.21368025115;270574.8434190177;247074.4549524012;430346.717906069;453676.4608853369;448434.6184739475;472522.5091947854;527205.543909793;480653.1834115405;448168.93188641255;452993.2620111009;465189.78860520123;449216.37395764614;270723.928558311;480887.6344102381;456504.1082933979;453676.4608853369;301113.3779324612;305303.7579410727;468368.779352971;201641.0929448199;270997.21368025115;273.83048816248476;2592136.623746006;1050808.418291403;136818.72148091692;1071602.2720428873;0;104;105;2;30;49;37;10;82;76;885485837389.9086;340806921764.99805;671962331260.5038;42201.69286548082;7601.739062632307;-0.0;6150.20132257122;3121767.1092275293;599425.9658726034;0.0;637540.9226666776;1.4652834351996995;0.15673776524805333
4118;2019-08-25 13:38:45.117;797;758;265;264;198;36;166;35;26;42;705;273;20;39;244;124;265;709;287;181;166;0;772;357;362;141;361;270;768;-1.0;-1.0;890.0;161.0;205.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41260.08984375;14911.6357421875;22332.849609375;1225.35754394531;732.0;345412;721.0;1209.0;Calculated values ==>;1566733125.117;352.86;348.96000000000004;299.66;299.56;292.96000000000004;276.76000000000005;274.0616903277293;289.76000000000005;276.66;275.76000000000005;277.36;343.66;300.46000000000004;275.16;277.06;297.56;285.56;299.66;344.06000000000006;291.26000000000005;289.76000000000005;345.26;346.36;273.16;242.77792619122317;263.82572766246335;274.0616903277293;301.86;7720000.0;3570000.0000000005;3620000.0000000005;1410000.0;3610000.0;2700000.0;7680000.0;0.0;0.0;0.14833333333333334;0.026833333333333334;0.034166666666666665;0.034166666666666665;3.025302740733101;14911.6357421875;22332.849609375;1225.35754394531;41260.08984375;493983.8917403915;488574.8035492934;270589.7575580891;270174.6005434741;247210.2674620659;430346.717906069;454559.59357896424;451544.42432787793;472751.9947874012;526539.1581988295;480782.48494623235;450768.02640384424;453211.0183327629;465320.7433433528;449364.3469875088;270326.14760009665;481012.85152470914;456668.5671208292;454559.59357896424;302370.42649719206;306980.0860723078;468605.80246456154;201599.33833232927;270589.7575580891;273.8141861693101;2592823.7068166453;1051056.4210292802;136839.27688879904;1071972.3014744883;0;104;105;2;30;49;37;10;82;76;885703264889.9777;340891793465.025;672124877060.5554;37075.18775600639;7164.673454214899;-0.0;6285.636064046567;3122427.5296860277;599548.9782924703;0.0;637644.5201009397;1.3133793504565572;0.14038098218053188
4119;2019-08-25 13:39:45.108;807;764;263;262;197;37;169;35;45;42;697;273;39;44;244;125;265;715;286;181;169;0;773;359;364;141;363;268;769;-2.0;-1.0;882.0;154.0;197.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40945.109375;14935.05859375;22349.2734375;1213.04431152344;736.0;345413;725.0;1210.0;Calculated values ==>;1566733185.108;353.86;349.56000000000006;299.46000000000004;299.36;292.86;276.86;274.27422755570615;290.06;276.66;277.66;277.36;342.86;300.46000000000004;277.06;277.56;297.56;285.66;299.66;344.66;291.26000000000005;290.06;345.66;346.76;273.16;242.77792619122317;263.56353331371673;274.27422755570615;301.76000000000005;7730000.0;3590000.0;3640000.0;1410000.0;3629999.9999999995;2680000.0;7690000.000000001;0.0;0.0;0.147;0.025666666666666667;0.03283333333333333;0.03283333333333333;3.027073824047286;14935.05859375;22349.2734375;1213.04431152344;40945.109375;495352.2984267769;489377.03663987754;269698.33824841725;269290.40283213975;246878.57154680468;430214.79039162316;454646.46748895606;454313.26469778223;472751.9947874012;525874.1396487146;481022.60572953796;453554.9008109037;454187.15326228563;465029.61547741666;449143.14751316624;270261.20189385925;481848.44561732834;456339.24340671574;454646.46748895606;304046.57827927166;308656.51637580903;468605.80246456154;202141.75527362703;269698.33824841725;274.0347226035423;2593508.6473862506;1051305.1061734508;136859.59385623765;1072344.5966468346;0;104;105;2;30;49;37;10;82;76;885921032219.7491;340976380774.9363;672286252850.3861;37069.211885350815;6839.243877900653;-0.0;6072.463576731024;3123045.307001891;599665.6600985522;0.0;637747.4888168803;1.2982941719186716;0.1380313058604315
4120;2019-08-25 13:40:45.148;813;768;265;264;202;38;169;36;55;42;690;273;50;52;245;130;265;719;287;181;169;1;775;359;364;140;363;265;771;126.0;-1.0;767.0;155.0;191.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41038.53515625;14989.556640625;22446.08203125;1204.30834960938;739.0;345414;727.0;1210.0;Calculated values ==>;1566733245.148;354.46000000000004;349.96000000000004;299.66;299.56;293.36;276.96000000000004;274.27422755570615;290.06;276.76000000000005;278.66;277.36;342.16;300.46000000000004;278.16;278.36;297.66;286.16;299.66;345.06000000000006;291.26000000000005;290.06;345.86;347.06000000000006;273.26000000000005;242.56692532238324;263.1675429290057;274.27422755570615;301.86;7750000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;2650000.0;7709999.999999999;0.021;0.0;0.12783333333333333;0.025833333333333333;0.03183333333333333;0.05283333333333333;3.0265236784289966;14989.556640625;22446.08203125;1204.30834960938;41038.53515625;496037.0719930896;489776.0861519122;270391.4711655102;269979.72951333626;248347.84556239838;430214.79039162316;454646.46748895606;456065.4032244539;472882.7909566239;525392.2239282278;481381.570775616;455443.8693591263;455692.7916117655;465160.9749554807;449883.2528742092;270132.42532087135;482258.4590706731;456339.24340671574;454646.46748895606;304884.691753025;309913.9067706182;468842.2228851183;202160.47805727576;243271.2657029312;274.0420124020005;2594192.2998882686;1051554.6442147745;136879.7518914713;1072718.1401385895;0;104;105;2;30;49;37;10;82;76;886139577819.6104;341060736974.8827;672446259450.2844;32457.512933870938;6889.278408052598;-0.0;11167.656494361645;3123625.0826345985;599780.1407204306;0.0;637891.2522624929;1.3073115190400857;0.12690765002152504
4121;2019-08-25 13:41:45.139;816;768;265;263;219;40;174;37;60;43;684;272;57;60;243;136;265;711;286;182;174;2;747;359;364;140;363;269;744;-2.0;-1.0;895.0;0.0;172.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39465.19140625;14504.6513671875;21464.451171875;1229.32922363281;739.0;345415;729.0;1210.0;Calculated values ==>;1566733305.139;354.76;349.96000000000004;299.66;299.46000000000004;295.06;277.16;274.27422755570615;290.56;276.86;279.16;277.46000000000004;341.56000000000006;300.36;278.86;279.16;297.46000000000004;286.76000000000005;299.66;344.26;291.36;290.56;346.06000000000006;347.06000000000006;273.36;242.56692532238324;263.6948088759802;274.27422755570615;301.76000000000005;7470000.0;3590000.0;3640000.0;1400000.0;3629999.9999999995;2690000.0;7440000.000000001;0.0;0.0;0.14916666666666664;0.0;0.028666666666666667;0.028666666666666667;3.0265236784289966;14504.6513671875;21464.451171875;1229.32922363281;39465.19140625;499090.1732804331;492470.8635568473;272318.3411209127;271427.0960157936;254702.46427246297;430214.79039162316;455354.70110775536;456026.9015359807;472980.94656883925;524458.4440551451;480791.56482134026;455652.16317202843;456026.9015359807;464898.1456994284;450764.4150246694;272086.7809267709;483944.1584781782;456479.2451093168;455354.70110775536;305722.83045113535;309913.9067706182;468941.17327746755;202758.08115945454;272318.3411209127;274.27422755570615;2594863.0636459272;1051800.3924134884;136900.0291625134;1073084.0063600652;0;104;105;2;30;49;37;10;82;76;886357945059.3812;341144724374.79456;672606435420.1163;37779.26570616515;0.0;-0.0;5247.042319622823;3124210.301326678;599837.5427621729;0.0;638028.020900759;1.1566699451275573;0.10760712968110202
4122;2019-08-25 13:42:45.129;811;767;272;271;208;34;180;36;63;43;681;272;60;67;243;135;265;705;284;187;180;4;753;356;361;139;360;273;749;-2.0;-1.0;960.0;7.0;177.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40072.47265625;14614.857421875;21767.271484375;1258.68542480469;739.0;345416;729.0;1213.0;Calculated values ==>;1566733365.129;354.26;349.86;300.36;300.26000000000005;293.96000000000004;276.56;273.955091788801;291.16;276.76000000000005;279.46000000000004;277.46000000000004;341.26;300.36;279.16;279.86;297.46000000000004;286.66;299.66;343.66;291.86;291.16;346.06000000000006;347.06000000000006;273.56;242.35481222062532;264.2163659402789;273.955091788801;301.56;7530000.0;3560000.0;3610000.0;1390000.0;3600000.0;2730000.0;7490000.000000001;0.0;0.0;0.16;0.0011666666666666668;0.029500000000000002;0.029500000000000002;3.03402745614411;14614.857421875;21767.271484375;1258.68542480469;40072.47265625;497819.49512668134;491828.6335318875;275138.2479384775;274666.32925872086;250910.8779592305;430412.23801567365;456693.4984895324;455740.18800020067;473111.3802909942;523830.04701195;480309.40983872744;455362.68259601;456242.0255909057;465335.1870322967;451157.4465316285;271637.91459212196;482475.66546624084;457664.15716357983;456693.4984895324;305722.83045113535;309913.9067706182;469275.5542788157;201944.4917157114;275138.2479384775;273.94427792898205;2595525.767044242;1052043.014543007;136920.75916234445;1073444.210671532;0;104;105;2;30;49;37;10;82;76;886575408809.4158;341228410424.80786;672769008320.1422;40607.31140551828;311.88623965695507;-0.0;5355.87989125612;3124863.413932467;599840.141380995;0.0;638116.3638595829;1.2293856644396017;0.11501519966641012
