;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4123;2019-08-25 13:43:45.100;811;768;271;270;210;33;184;34;67;43;684;271;64;72;244;135;265;710;287;189;184;5;753;355;360;137;358;277;749;87.0;0.0;1869.0;42.0;183.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40197.69921875;14629.7333984375;21746.0;1279.40612792969;740.0;345417;729.0;1213.0;Calculated values ==>;1566733425.1;354.26;349.96000000000004;300.26000000000005;300.16;294.16;276.46000000000004;273.8482719121499;291.56;276.56;279.86;277.46000000000004;341.56000000000006;300.26000000000005;279.56;280.36;297.56;286.66;299.66;344.16;292.06;291.56;346.06000000000006;347.16;273.66;241.92719264551067;264.73235714968143;273.8482719121499;301.86;7530000.0;3550000.0;3600000.0;1370000.0;3579999.9999999995;2770000.0;7490000.000000001;0.0145;0.0;0.3115;0.007;0.030500000000000003;0.045000000000000005;3.033843291905542;14629.7333984375;21746.0;1279.40612792969;40197.69921875;497819.49512668134;491975.5808984697;274666.32925872086;274199.48902132903;251554.7267353547;430477.46260093397;457411.71562222653;455579.71180825814;473371.616014766;523819.92911129474;479712.2761869092;455199.74464283476;456210.7846720172;465755.3386178344;451336.18998713646;271637.91459212196;483249.2191305713;458101.12438257574;457411.71562222653;305722.83045113535;310333.04987691523;469646.3180116958;201631.4385924766;251132.8644884866;273.8177280234964;2596194.361832297;1052286.6016756182;136941.89970239968;1073806.646005182;0;104;105;2;30;49;37;10;82;76;886791604264.2576;341311170404.7473;672933928570.0216;79104.88710671595;1876.1041559345344;-0.0;9282.548301018298;3125860.533411873;599858.3658215392;0.0;638238.2918007602;2.3971107450143347;0.23309915174669404
4124;2019-08-25 13:44:45.130;813;770;267;266;206;34;185;34;73;43;691;271;71;76;245;134;265;715;291;191;185;6;756;355;360;136;359;281;752;192.0;-1.0;1748.0;0.0;195.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40130.4453125;14674.685546875;21799.728515625;1306.20825195312;740.0;345418;730.0;1212.0;Calculated values ==>;1566733485.13;354.46000000000004;350.16;299.86;299.76000000000005;293.76000000000005;276.56;273.8482719121499;291.66;276.56;280.46000000000004;277.46000000000004;342.26;300.26000000000005;280.26000000000005;280.76000000000005;297.66;286.56;299.66;344.66;292.26000000000005;291.66;346.16;347.16;273.76000000000005;241.71165711629368;265.2429198363724;273.8482719121499;302.26000000000005;7559999.999999999;3550000.0;3600000.0;1360000.0;3590000.0;2810000.0;7520000.0;0.032;0.0;0.29133333333333333;0.0;0.0325;0.0645;3.031342184492594;14674.685546875;21799.728515625;1306.20825195312;40130.4453125;497824.79452537774;491972.02345432393;272594.7102525978;272151.060649914;250175.20518392537;430477.46260093397;457549.89371207694;455675.0783523902;473501.42000396166;524225.1576745284;479224.13943314814;455420.6899255907;456055.8180146661;465741.0905809244;451191.3470420962;271420.1894071308;483695.76587342913;458375.86308939266;457549.89371207694;306141.9092990094;310333.04987691523;469880.1985323968;201709.7481601087;237426.9771214404;273.8482719121499;2596864.097739667;1052530.9272694287;136963.4572623673;1074169.70851795;0;104;105;2;30;49;37;10;82;76;887007712265.013;341393111355.0337;673101412270.6069;73988.56619601802;0.0;-0.0;14197.928120096058;3127136.9500832455;599874.0078399939;0.0;638434.0602736055;2.3341726237891534;0.2126136091143097
4125;2019-08-25 13:45:45.141;814;771;267;265;204;37;184;35;77;42;701;270;75;80;245;134;265;720;294;191;184;8;776;358;363;134;361;277;768;146.0;-1.0;1577.0;78.0;204.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;55339.7109375;29306.884765625;22516.6953125;1284.01477050781;741.0;345419;730.0;1214.0;Calculated values ==>;1566733545.141;354.56000000000006;350.26;299.86;299.66;293.56;276.86;274.1680685717883;291.56;276.66;280.86;277.36;343.26;300.16;280.66;281.16;297.66;286.56;299.66;345.16;292.26000000000005;291.56;346.16;347.26;273.96000000000004;241.2770596917726;264.73235714968143;274.1680685717883;302.56;7759999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;2770000.0;7680000.0;0.024333333333333332;0.0;0.2628333333333333;0.013000000000000001;0.034;0.058333333333333334;3.0361599194629143;29306.884765625;22516.6953125;1284.01477050781;55339.7109375;496088.0993467078;490526.5189628667;271429.77529910184;270589.7575580891;249053.3697452366;430280.9020939914;456922.6038781957;456839.1663166335;473663.1379967309;525576.8674181566;479599.91263949586;456588.13183887437;457214.93419936363;465451.58992337313;450652.27371114545;270068.58531681256;482740.99974094325;457893.7095298428;456922.6038781957;306141.9092990094;310752.19949742197;470346.2376010807;202352.7703606925;242614.79609622248;274.11225454180874;2597659.8282311796;1052897.507548931;136985.0464114768;1074539.0797549938;0;105;105;2;30;49;37;10;82;76;887224652029.7164;341474126204.923;673268842960.378;66887.50773708649;3483.9150741250464;-0.0;12501.288787281772;3128311.132591752;599903.04578822;0.0;638656.5945379998;1.560468174744064;0.15171872688167304
4126;2019-08-25 13:46:45.151;830;783;273;273;200;39;178;35;62;42;707;269;63;70;245;129;265;729;295;191;178;9;825;362;367;133;365;260;819;-1.0;-1.0;2131.0;170.0;192.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;54360.95703125;26912.15234375;24068.875;1197.62573242188;752.0;345420;736.0;1207.0;Calculated values ==>;1566733605.151;356.16;351.46000000000004;300.46000000000004;300.46000000000004;293.16;277.06;274.5913991737795;290.96000000000004;276.66;279.36;277.36;343.86;300.06;279.46000000000004;280.16;297.66;286.06;299.66;346.06000000000006;292.26000000000005;290.96000000000004;346.76;348.36;274.06;241.05796691057077;262.5002047102346;274.5913991737795;302.66;8250000.0;3620000.0000000005;3670000.0000000005;1330000.0;3650000.0;2600000.0;8190000.000000001;0.0;0.0;0.35516666666666663;0.028333333333333332;0.032;0.032;3.0166249385374413;26912.15234375;24068.875;1197.62573242188;54360.95703125;493808.9125068497;487210.4028171395;270645.5217581213;270645.5217581213;246455.35055353027;430014.67791919125;455418.01775357616;457741.12423952157;473792.46676502546;527524.331015394;481537.4723442421;457862.98765851825;458713.5074899562;464869.23356765806;449183.42964702763;267311.27285119;478581.64443704556;457245.4800888884;455418.01775357616;308656.51637580903;315363.2798926983;470578.4057836597;203303.93162081513;270645.5217581213;274.4996162912777;2598574.152826146;1053366.077606764;137005.73019572085;1074927.3575430505;0;105;105;2;30;49;37;10;82;76;887443688529.6816;341554239554.9102;673429969810.3524;90367.60957841056;7572.776767947263;-0.0;5912.719871854555;3129621.8103123913;599995.2002434058;0.0;638810.070185147;1.990337045814591;0.21820168146673302
4127;2019-08-25 13:47:45.112;866;806;266;264;215;44;169;38;27;43;701;269;32;58;241;141;266;741;292;187;169;10;808;366;371;132;369;256;801;-2.0;-2.0;1873.0;112.0;167.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;52926.69140625;26367.72265625;23513.384765625;1187.08581542969;765.0;345421;747.0;1212.0;Calculated values ==>;1566733665.112;359.76;353.76;299.76000000000005;299.56;294.66;277.56;275.0112864084945;290.06;276.96000000000004;275.86;277.46000000000004;343.26;300.06;276.36;278.96000000000004;297.26000000000005;287.26000000000005;299.76000000000005;347.26;291.86;290.06;347.86;349.66;274.16;240.83765695389522;261.9595390733887;275.0112864084945;302.36;8080000.0;3660000.0;3710000.0;1320000.0;3690000.0;2560000.0;8009999.999999999;0.0;0.0;0.31216666666666665;0.018666666666666668;0.02783333333333333;0.02783333333333333;3.0266890245416933;26367.72265625;23513.384765625;1187.08581542969;52926.69140625;500682.64938173536;492510.8794604837;268964.65871474514;268196.1554278577;251471.54137138944;429743.705733735;453449.7460403616;454097.5536438728;474018.5663130017;527223.4631077417;482012.99102189066;454716.9444498576;457898.09175766754;463749.8801673841;450234.0644493307;268574.5390956477;482488.0604199715;456026.0207940165;453449.7460403616;313267.23492439475;320813.78693149507;470810.01271223003;204400.9631620822;268964.65871474514;274.94171391563214;2599467.635421185;1053809.7879655203;137025.58987475402;1075323.6186369634;0;105;105;2;30;49;37;10;82;76;887664944619.5549;341633687879.86475;673584669190.2638;77946.9523287323;4972.968924936094;-0.0;5134.834930562991;3131023.519956938;600099.6801679975;0.0;638902.0733008593;1.724258302522214;0.1841568159976165
4128;2019-08-25 13:48:45.142;885;819;271;270;224;45;178;40;5;44;692;270;9;45;241;149;266;747;300;186;178;11;793;368;373;133;371;259;786;-2.0;-1.0;2160.0;86.0;157.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;52119.109375;26109.212890625;22914.646484375;1198.25805664062;773.0;345422;756.0;1213.0;Calculated values ==>;1566733725.142;361.66;355.06000000000006;300.26000000000005;300.16;295.56;277.66;275.2199585193972;290.96000000000004;277.16;273.66;277.56;342.36;300.16;274.06;277.66;297.26000000000005;288.06;299.76000000000005;347.86;291.76000000000005;290.96000000000004;348.76;350.46000000000004;274.26000000000005;241.05796691057077;262.3656120759269;275.2199585193972;303.16;7930000.0;3679999.9999999995;3729999.9999999995;1330000.0;3710000.0;2590000.0;7859999.999999999;0.0;0.0;0.36000000000000004;0.014333333333333333;0.026166666666666668;0.026166666666666668;3.027674736065119;26109.212890625;22914.646484375;1198.25805664062;52119.109375;504717.4728430532;495873.200986976;271884.8409577716;271471.6702206748;254820.60314923123;429606.4342157736;454405.9205388411;450805.89764135756;473986.6944556456;526070.0659736618;481766.2914602133;451315.625355274;455820.7939208143;463452.5210879812;451055.8804169774;269427.37108991656;485025.4536856765;455551.1504164592;454405.9205388411;317040.2365367038;324168.52440917626;470773.7228275629;204977.69279076395;271884.8409577716;275.17282224765273;2600343.454784781;1054247.314415434;137045.47767927792;1075710.7123473259;0;105;105;2;30;49;37;10;82;76;887888256219.4485;341713227629.82684;673739246440.1901;88498.1537462137;3809.7430971941176;-0.0;4775.968249037986;3132411.2560281763;600172.9060294471;0.0;638984.7046223298;1.9330898428285237;0.21058333919030942
4129;2019-08-25 13:49:45.133;888;823;282;281;237;45;187;43;0;45;687;272;-1;32;241;156;266;744;304;188;187;12;773;366;370;133;369;260;765;-3.0;-1.0;1614.0;37.0;141.0;0;100;0;1;1;0;1;0;1;0;1;0;0;0;0;51445.65625;25533.51171875;22272.66796875;1198.53686523438;777.0;345423;761.0;1216.0;Calculated values ==>;1566733785.133;361.96000000000004;355.46000000000004;301.36;301.26000000000005;296.86;277.66;275.0112864084945;291.86;277.46000000000004;273.16;277.66;341.86;300.36;273.06;276.36;297.26000000000005;288.76000000000005;299.76000000000005;347.56000000000006;291.96000000000004;291.86;349.26;350.86;274.36;241.05796691057077;262.5002047102346;275.0112864084945;303.56;7730000.0;3660000.0;3700000.0;1330000.0;3690000.0;2600000.0;7650000.0;0.0;0.0;0.269;0.006166666666666667;0.0235;0.0235;3.034401301265933;25533.51171875;22272.66796875;1198.53686523438;51445.65625;506862.42553000455;498418.5483231402;278518.8639810321;278025.48616754793;260052.68225625923;429743.705733735;456191.64879011153;449985.0013450601;474083.7854598241;525480.065522103;481866.9039813366;449856.25088968576;454040.3323306458;463749.8801673841;452434.7666587773;270673.7569968558;486761.31085291;456332.7804492596;456191.64879011153;319136.5849023705;325846.0620002231;470871.3547390081;204510.00724623716;278518.8639810321;274.9836298201359;2601206.3650414604;1054677.6058999882;137065.44797427894;1076087.2168165639;0;105;105;2;30;49;37;10;82;76;888111122784.2146;341793015659.7431;673894923085.0267;66032.77341258338;1642.5616428720878;-0.0;4175.310443013366;3133698.82058949;600218.3350868524;0.0;639059.2874222536;1.4661985733791514;0.158266416739052
4130;2019-08-25 13:50:45.103;875;813;278;277;235;39;191;42;23;46;686;275;19;36;242;159;266;710;301;192;191;13;732;360;365;134;364;278;727;-1.0;-1.0;986.0;47.0;142.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39085.1015625;14294.2880859375;20909.158203125;1286.50061035156;771.0;345424;760.0;1218.0;Calculated values ==>;1566733845.103;360.66;354.46000000000004;300.96000000000004;300.86;296.66;277.06;274.38016830617;292.26000000000005;277.36;275.46000000000004;277.76000000000005;341.76;300.66;275.06;276.76000000000005;297.36;289.06;299.76000000000005;344.16;292.36;292.26000000000005;349.16;350.26;274.46000000000004;241.2770596917726;264.86050150153983;274.38016830617;303.26000000000005;7320000.0;3600000.0;3650000.0;1340000.0;3640000.0;2780000.0;7270000.0;0.0;0.0;0.16433333333333333;0.007833333333333333;0.023666666666666666;0.023666666666666666;3.0405352593011203;14294.2880859375;20909.158203125;1286.50061035156;39085.1015625;508588.43248394993;500514.6603600811;280597.7675421675;280017.1724460944;261125.56917583963;430148.3826014536;457570.36885009304;449715.2268056805;474052.113305266;523946.8682615006;480040.14785739937;449184.30950449855;451424.8803584727;464620.0566218266;453906.01539497345;273771.82513942773;485615.52286312636;457709.1576469882;457570.36885009304;318717.3015803363;323329.7980282076;470835.2695607642;202873.09835865832;280597.7675421675;274.3234568595553;2601960.4108121;1055009.3382826864;137086.1462655959;1076446.885443892;0;105;105;2;30;49;37;10;82;76;888331512534.3197;341873075609.7813;674056242385.1036;40564.38977479398;2099.037007749829;-0.0;4188.351564287571;3134586.686128295;600249.4994856281;0.0;639128.9497570894;1.2839640045511742;0.13605326291549502
4131;2019-08-25 13:51:45.134;844;796;274;273;224;36;195;38;36;47;694;276;33;46;242;154;265;682;301;196;195;13;736;358;363;134;361;278;732;300.0;-1.0;1002.0;59.0;158.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39251.46484375;14376.447265625;21128.015625;1302.16711425781;762.0;345425;752.0;1216.0;Calculated values ==>;1566733905.134;357.56000000000006;352.76;300.56;300.46000000000004;295.56;276.76000000000005;274.1680685717883;292.66;276.96000000000004;276.76000000000005;277.86;342.56000000000006;300.76000000000005;276.46000000000004;277.76000000000005;297.36;288.56;299.66;341.36;292.76000000000005;292.66;348.36;349.36;274.46000000000004;241.2770596917726;264.86050150153983;274.1680685717883;303.26000000000005;7359999.999999999;3579999.9999999995;3629999.9999999995;1340000.0;3610000.0;2780000.0;7320000.0;0.05;0.0;0.16699999999999998;0.009833333333333333;0.026333333333333334;0.07633333333333334;3.0372436748879754;14376.447265625;21128.015625;1302.16711425781;39251.46484375;504003.91780074587;497658.4569242441;277784.0446859539;277258.35888545046;256904.57277093286;430280.9020939914;458445.33754902834;451424.8803584727;474149.3184965571;524774.3692881654;480152.45450303017;451032.43126167456;452724.41993006173;465058.7251422519;453537.8608862984;272961.25881454337;480787.5950049455;458582.87967331253;458445.33754902834;315363.2798926983;319555.8750819185;470835.2695607642;202352.75730007875;228374.90447686534;274.11224946493365;2602613.552816085;1055248.3845212734;137107.72964233637;1076797.3762199823;0;105;105;2;30;49;37;10;82;76;888550025374.8196;341953517149.96533;674223128565.4854;41595.04455075179;2640.0780372300733;-0.0;17562.043057841776;3135271.701824584;600289.0125156165;0.0;639310.2966935544;1.678968317328306;0.14601136638657078
4132;2019-08-25 13:52:45.124;825;786;280;279;226;36;198;37;40;46;703;276;37;50;243;151;265;696;305;198;198;14;745;357;362;134;361;277;740;124.0;-1.0;1358.0;0.0;164.0;0;100;100;1;0;0;1;0;1;0;1;0;0;0;0;39742.859375;14530.7734375;21378.392578125;1284.74755859375;756.0;345426;746.0;83.0;Calculated values ==>;1566733965.124;355.66;351.76;301.16;301.06;295.76000000000005;276.76000000000005;274.0616903277293;292.96000000000004;276.86;277.16;277.76000000000005;343.46000000000004;300.76000000000005;276.86;278.16;297.46000000000004;288.26000000000005;299.66;342.76;292.96000000000004;292.96000000000004;347.76;348.76;274.56;241.2770596917726;264.73235714968143;274.0616903277293;303.66;7450000.0;3570000.0000000005;3620000.0000000005;1340000.0;3610000.0;2770000.0;7400000.0;0.020666666666666667;0.0;0.22633333333333333;0.0;0.02733333333333333;0.048;0.2073887734651264;14530.7734375;21378.392578125;1284.74755859375;39742.859375;500545.1586833069;495469.5606840595;280133.506141572;279583.7296936369;257265.36691858264;430346.717906069;459016.37217970134;452122.00497936545;474052.113305266;525783.3991679742;480273.46053290414;451732.25126087875;453412.8793078883;465189.78860520123;453283.0443037091;272240.6043340711;482069.78228516615;459016.37217970134;459016.37217970134;312848.0458788934;317040.2365367038;470933.0218839325;202234.48292222194;246593.6489221296;274.0616903277293;2603271.7291370067;1055489.2378782535;137129.28367167653;1077151.53725172;0;105;105;2;30;49;37;10;82;76;888767489124.8541;342033903749.9781;674389600815.5118;56557.875825600146;0.0;-0.0;10196.290716363445;3136089.50650435;600311.0094991552;0.0;639541.5775884682;1.7947604897440734;0.17398162359922129
4133;2019-08-25 13:53:45.125;819;801;284;283;230;36;198;36;43;46;707;276;41;52;244;150;265;717;309;200;198;14;742;356;361;134;359;275;737;467.0;-1.0;780.0;39.0;168.0;0;95;100;1;0;0;1;0;1;0;1;0;0;0;0;39839.046875;14406.771484375;21333.224609375;1244.63745117188;753.0;345427;744.0;14.0;Calculated values ==>;1566734025.125;355.06000000000006;353.26;301.56;301.46000000000004;296.16;276.76000000000005;273.955091788801;292.96000000000004;276.76000000000005;277.46000000000004;277.76000000000005;343.86;300.76000000000005;277.26000000000005;278.36;297.56;288.16;299.66;344.86;293.16;292.96000000000004;347.56000000000006;348.46000000000004;274.56;241.2770596917726;264.4750485637546;273.955091788801;304.06;7420000.0;3560000.0;3610000.0;1340000.0;3590000.0;2750000.0;7370000.0;0.07783333333333334;0.0;0.13;0.006500000000000001;0.028;0.10583333333333333;0.034987700148682355;14406.771484375;21333.224609375;1244.63745117188;39839.046875;499975.85884258506;497896.52816062944;282841.27421387436;282237.0872795987;258812.76850986172;430412.23801567365;459174.84848194243;452858.45866016217;474052.113305266;526353.2586409083;480514.9747856919;452600.93354861334;454011.2738692397;465610.7510579218;453313.5623644761;272475.50930717494;485607.5106672173;459447.67380351556;459174.84848194243;312009.6876057385;315782.5089487807;470933.0218839325;201877.66739250827;223297.9602208382;273.9182453503308;2603934.9227413316;1055730.388104748;137150.36223136925;1077507.4733266882;0;105;105;2;30;49;37;10;82;76;888984392739.5922;342114305089.881;674555203575.3118;32627.50286479501;1748.859804194258;-0.0;24963.637340966867;3136832.730379397;600325.5835737365;0.0;639834.5818719154;1.6044501275882919;0.12087008732676228
4134;2019-08-25 13:54:45.105;816;811;275;274;231;38;197;36;48;45;707;277;46;53;244;151;265;713;308;201;197;16;723;358;363;134;362;272;718;-2.0;-1.0;1201.0;78.0;168.0;0;91;100;1;0;0;1;0;1;0;1;0;0;0;0;38396.8828125;14079.8251953125;20664.322265625;1201.45947265625;753.0;345428;741.0;14.0;Calculated values ==>;1566734085.105;354.76;354.26;300.66;300.56;296.26000000000005;276.96000000000004;274.1680685717883;292.86;276.76000000000005;277.96000000000004;277.66;343.86;300.86;277.76000000000005;278.46000000000004;297.56;288.26000000000005;299.66;344.46000000000004;293.26000000000005;292.86;347.26;348.46000000000004;274.76000000000005;241.2770596917726;264.08650396036035;274.1680685717883;303.96000000000004;7230000.0;3579999.9999999995;3629999.9999999995;1340000.0;3620000.0000000005;2720000.0;7180000.0;0.0;0.0;0.20016666666666666;0.013000000000000001;0.028;0.028;0.034987700148682355;14079.8251953125;20664.322265625;1201.45947265625;38396.8828125;501298.9183918651;501062.92455553525;280002.0248109899;279415.39669181075;260080.88662734115;430280.9020939914;458720.27757983824;454013.21601284284;473954.89273139124;526588.2710131842;480987.36552914703;453758.9345247691;454646.90861390857;465175.32018785755;453109.7795175533;274096.66733102885;487017.8909731096;459268.44399813557;458720.27757983824;310752.19949742197;315782.5089487807;471128.47311997804;202324.05329537464;280002.0248109899;274.10109070735086;2604586.671500241;1055967.6972810524;137170.73957769395;1077857.3362242386;0;105;105;2;30;49;37;10;82;76;889201520339.6613;342194678289.90656;674719248875.3639;50379.78073727988;3494.457457719844;-0.0;5004.111077527753;3137524.22716718;600369.2633194962;0.0;640084.22986507;1.6379845632124084;0.18076883592816242
4135;2019-08-25 13:55:45.116;808;808;280;279;228;36;197;36;53;45;705;278;51;57;243;152;265;706;310;202;196;17;731;356;361;137;360;272;726;115.0;-1.0;893.0;186.0;172.0;0;96;100;1;0;0;1;0;1;0;1;0;0;0;0;38850.82421875;14265.1513671875;20949.025390625;1221.59301757812;758.0;345429;739.0;0.0;Calculated values ==>;1566734145.116;353.96000000000004;353.96000000000004;301.16;301.06;295.96000000000004;276.76000000000005;273.955091788801;292.86;276.76000000000005;278.46000000000004;277.66;343.66;300.96000000000004;278.26000000000005;278.86;297.46000000000004;288.36;299.66;343.76;293.36;292.76000000000005;347.06000000000006;348.96000000000004;274.86;241.92719264551067;264.08650396036035;273.955091788801;304.16;7309999.999999999;3560000.0;3610000.0;1370000.0;3600000.0;2720000.0;7259999.999999999;0.019166666666666665;0.0;0.14883333333333332;0.031000000000000003;0.028666666666666667;0.04783333333333333;0.0;14265.1513671875;20949.025390625;1221.59301757812;38850.82421875;499445.08166519104;499908.3108788586;281933.7578803687;281324.62887902255;258594.95941540046;430412.23801567365;459038.22702066065;454646.90861390857;473566.98283907154;526382.4503461189;481098.6805227788;454393.7730496227;455151.83698219666;465335.1870322967;453597.93676159094;273383.6251323848;485119.5822603473;459719.9477182808;458901.46526618546;309913.9067706182;317878.7554427003;470825.5820460267;201545.20642712712;249722.31740258896;273.78856326944754;2605230.5204086183;1056203.9487235756;137190.93538363738;1078204.1776968478;0;105;105;2;30;49;37;10;82;76;889418760159.3644;342275993194.7954;674882478795.1409;37669.970008799304;8347.691644185888;-0.0;10005.735906142032;3138258.1096095135;600467.9659873827;0.0;640209.3348548069;1.5375933568711493;0.17032939593231322
4136;2019-08-25 13:56:48.126;805;808;284;283;229;34;196;35;58;45;699;279;56;63;244;149;265;722;308;203;196;18;737;354;359;145;358;274;733;128.0;-1.0;1258.0;84.0;183.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;39503.62109375;14348.400390625;21216.498046875;1219.9013671875;768.0;345430;737.0;0.0;Calculated values ==>;1566734208.126;353.66;353.96000000000004;301.56;301.46000000000004;296.06;276.56;273.7412296467126;292.76000000000005;276.66;278.96000000000004;277.66;343.06000000000006;301.06;278.76000000000005;279.46000000000004;297.56;288.06;299.66;345.36;293.46000000000004;292.76000000000005;346.86;349.96000000000004;274.96000000000004;243.61107973660833;264.3458800820626;273.7412296467126;303.96000000000004;7370000.0;3540000.0;3590000.0;1450000.0;3579999.9999999995;2740000.0;7330000.0;0.021333333333333333;0.0;0.20966666666666667;0.014;0.030500000000000003;0.051833333333333335;0.0;14348.400390625;21216.498046875;1219.9013671875;39503.62109375;498463.27252317365;499259.3990322611;283417.1106867965;282791.95190716133;258635.21127301536;430542.39183029096;459218.5880301819;454942.7025509455;472523.35196359537;525607.1346397437;480970.329846011;454689.4023167429;455574.0031553595;465755.3386178344;453516.83250081097;272878.75792758225;486783.3573459717;460168.6720338029;459218.5880301819;309075.640036128;322071.7610967587;469846.65071908804;201293.99418445202;249617.24280158718;273.68147646094354;2605916.230630617;1056454.3570424626;137212.30185046527;1078573.184590097;0;105;105;2;30;49;37;10;82;76;889645596159.3301;342364837294.782;675054496095.1149;53181.67918750813;3759.7371914849045;-0.0;10864.336394348826;3139053.187722707;600573.9228055521;0.0;640391.9769736201;1.843309006257018;0.18931442284145625
4137;2019-08-25 13:57:45.107;809;813;283;283;224;32;193;33;61;44;686;280;59;69;245;140;266;738;313;203;193;18;748;353;358;150;357;276;744;208.0;-1.0;1459.0;75.0;199.0;0;99;100;1;0;0;1;0;1;0;1;0;0;0;0;40063.55859375;14557.884765625;21627.65625;1214.5244140625;773.0;345431;734.0;0.0;Calculated values ==>;1566734265.107;354.06000000000006;354.46000000000004;301.46000000000004;301.46000000000004;295.56;276.36;273.6339639331285;292.46000000000004;276.46000000000004;279.26000000000005;277.56;341.76;301.16;279.06;280.06;297.66;287.16;299.76000000000005;346.96000000000004;293.46000000000004;292.46000000000004;346.56000000000006;350.46000000000004;274.96000000000004;244.62907804385475;264.60387354146746;273.6339639331285;304.46000000000004;7480000.0;3529999.9999999995;3579999.9999999995;1500000.0;3570000.0000000005;2760000.0;7440000.000000001;0.034666666666666665;0.0;0.24316666666666667;0.0125;0.033166666666666664;0.06783333333333333;0.0;14557.884765625;21627.65625;1214.5244140625;40063.55859375;498002.17462445225;498943.4772183987;281334.1940119047;281334.1940119047;256405.37793073195;430607.02586249536;458968.31293219293;454986.8862788728;471764.45720038965;524106.60919015016;480841.8898694116;454732.9756511011;455998.05715364416;466029.4888257932;452409.37515660847;272456.35098103667;488033.8849967624;460324.5471149659;458968.31293219293;307818.28838856175;324168.52440917626;469165.821972729;201071.9759782858;240315.66489398645;273.5902031608508;2606545.927502908;1056683.1221868843;137231.56796378357;1078912.2544184187;0;105;105;2;30;49;37;10;82;76;889849873044.9934;342448884270.0549;675211193845.6237;61743.6423547594;3351.1730749305398;-0.0;14831.937958591672;3139962.709912716;600630.1987471086;0.0;640595.338003295;2.13707522888014;0.21529398782984402
4138;2019-08-25 13:58:45.127;815;820;281;280;217;33;190;32;64;42;662;281;62;81;246;135;266;752;322;202;190;18;763;354;359;143;357;279;759;265.0;-1.0;1423.0;232.0;206.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;41609.359375;14815.9501953125;22124.73046875;2129.146484375;774.0;345432;731.0;0.0;Calculated values ==>;1566734325.127;354.66;355.16;301.26000000000005;301.16;294.86;276.46000000000004;273.7412296467126;292.16;276.36;279.56;277.36;339.36;301.26000000000005;279.36;281.26000000000005;297.76000000000005;286.66;299.76000000000005;348.36;293.36;292.16;346.26;350.56000000000006;274.96000000000004;243.1966462407574;264.9883086891361;273.7412296467126;305.36;7630000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;2790000.0;7590000.000000001;0.04416666666666667;0.0;0.23716666666666666;0.03866666666666666;0.034333333333333334;0.0785;0.0;14815.9501953125;22124.73046875;2129.146484375;41609.359375;497456.4026274011;498546.1871150118;278607.2516573937;278105.7219063561;253486.5307049467;430542.39183029096;458398.85392048856;454864.1114221241;472489.7604950056;521379.17022469174;480592.9531078895;454608.9448693419;457014.8854017479;466159.22355335305;451514.4162902067;271352.7913322093;488590.851512993;460033.3497692248;458398.85392048856;306560.99450073834;324587.8981780222;470117.3168609056;201160.27826882727;235033.05219248903;273.6291913326017;2607226.7620216478;1056927.9857388004;137259.44117590308;1079276.9791753667;0;105;105;2;30;49;37;10;82;77;890065044744.925;342536813570.0269;675377749345.5707;60170.09242952356;10399.672158893696;-0.0;17534.215435647962;3140978.996351525;600744.827320813;0.0;640865.145854143;2.2550388996944593;0.24837630890009046
4139;2019-08-25 13:59:45.098;823;829;281;281;213;37;185;34;64;40;629;284;63;92;246;133;266;764;322;200;185;17;776;357;362;140;361;281;772;-1.0;-1.0;1339.0;288.0;201.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42187.8984375;15033.5869140625;22516.564453125;2175.14111328125;773.0;345433;730.0;0.0;Calculated values ==>;1566734385.098;355.46000000000004;356.06000000000006;301.26000000000005;301.26000000000005;294.46000000000004;276.86;274.0616903277293;291.66;276.56;279.56;277.16;336.06;301.56;279.46000000000004;282.36;297.76000000000005;286.46000000000004;299.76000000000005;349.56000000000006;293.16;291.66;346.16;350.46000000000004;274.86;242.56692532238324;265.2429198363724;274.0616903277293;305.36;7759999.999999999;3570000.0000000005;3620000.0000000005;1400000.0;3610000.0;2810000.0;7720000.0;0.0;0.0;0.22316666666666668;0.048;0.033499999999999995;0.033499999999999995;0.0;15033.5869140625;22516.564453125;2175.14111328125;42187.8984375;497394.59762364236;498631.1282188479;277383.8104152285;277383.8104152285;251754.6649856586;430346.717906069;457224.88438570796;454526.7083658545;472686.4266018815;517780.7484684805;480689.0605893108;454398.5279080716;458069.99667629733;465582.3289076539;450686.6038123809;270477.81838511094;489073.1073480096;459289.8238943861;457224.88438570796;306141.9092990094;324168.52440917626;470422.9394058528;201833.81647326297;277383.8104152285;273.90567563549735;2607924.7349861753;1057176.6116538944;137295.2929024767;1079648.8101608946;0;105;105;2;30;49;37;10;82;77;890281240199.7668;342621672534.96484;675545668145.4479;56392.63037403002;12892.277900764313;-0.0;6024.6759780110615;3141949.8828854333;600938.8330897026;0.0;641061.375059134;1.8957590882391095;0.2405942346020561
4140;2019-08-25 14:00:45.128;830;837;282;282;215;38;179;35;44;40;631;286;48;95;246;134;266;774;324;197;179;16;785;358;363;140;362;281;781;-1.0;0.0;1045.0;253.0;197.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42637.17578125;15159.15234375;22698.361328125;2171.14794921875;773.0;345434;727.0;0.0;Calculated values ==>;1566734445.128;356.16;356.86;301.36;301.36;294.66;276.96000000000004;274.1680685717883;291.06;276.66;277.56;277.16;336.26000000000005;301.76000000000005;277.96000000000004;282.66;297.76000000000005;286.56;299.76000000000005;350.56000000000006;292.86;291.06;345.86;350.46000000000004;274.76000000000005;242.56692532238324;265.2429198363724;274.1680685717883;305.56;7850000.0;3579999.9999999995;3629999.9999999995;1400000.0;3620000.0000000005;2810000.0;7809999.999999999;0.0;0.0;0.17416666666666666;0.042166666666666665;0.03283333333333333;0.03283333333333333;0.0;15159.15234375;22698.361328125;2171.14794921875;42637.17578125;497570.49709568;498952.0517030733;277071.20964466117;277071.20964466117;252098.34109527525;430280.9020939914;456224.3229510757;451939.623249648;472686.4266018815;517989.28802233364;480913.7947934963;452461.11271385034;458444.6961230841;465437.41611875535;450652.27371114545;269909.61808676174;489673.06483121647;458720.27757983824;456224.3229510757;304884.691753025;324168.52440917626;470324.29699050833;202036.00781045982;277071.20964466117;273.98899737668773;2608631.964042137;1057428.3436173364;137331.53008751804;1080025.7896044161;0;105;105;2;30;49;37;10;82;77;890498848949.6631;342705714534.9248;675714352445.3674;43524.87968899195;11312.822860425378;-0.0;5882.193886893943;3142782.945125187;601140.6431172029;0.0;641160.6485865853;1.5169104830703095;0.1933923199043423
4141;2019-08-25 14:01:45.119;838;844;280;280;213;38;180;36;19;41;645;287;25;91;247;134;266;784;326;195;179;16;800;359;364;139;363;281;797;-2.0;-2.0;1177.0;249.0;202.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;43192.65625;15434.744140625;23209.666015625;2176.05932617188;772.0;345435;726.0;0.0;Calculated values ==>;1566734505.119;356.96000000000004;357.56000000000006;301.16;301.16;294.46000000000004;276.96000000000004;274.27422755570615;291.16;276.76000000000005;275.06;277.26000000000005;337.66;301.86;275.66;282.26000000000005;297.86;286.56;299.76000000000005;351.56000000000006;292.66;291.06;345.76;350.36;274.76000000000005;242.35481222062532;265.2429198363724;274.27422755570615;305.76000000000005;8000000.0;3590000.0;3640000.0;1390000.0;3629999.9999999995;2810000.0;7970000.0;0.0;0.0;0.19616666666666666;0.0415;0.033666666666666664;0.033666666666666664;0.0;15434.744140625;23209.666015625;2176.05932617188;43192.65625;497343.2069388598;498494.50492051523;274921.1015234562;274921.1015234562;250972.44632941726;430214.79039162316;456199.0819308778;448629.73733768077;472915.35137376806;519447.77190455614;481026.0994193577;449432.452177422;457944.8948492079;465423.3653177346;450471.520473373;269021.4865979334;489583.3953663528;458285.16724151495;456058.7596805061;304465.6318710359;323749.15769815433;470458.9003634767;202329.14967168277;274921.1015234562;274.10764570957855;2609347.105354357;1057683.2545120681;137367.75138076587;1080408.2991135118;0;105;105;2;30;49;37;10;82;77;890716916234.4343;342789401979.837;675882927155.1906;48315.96528047994;11127.38465370945;-0.0;6098.301157954012;3143548.170698073;601327.6167960318;0.0;641260.4710695689;1.6056074788744643;0.20388013882579356
4142;2019-08-25 14:02:45.099;847;853;281;280;213;41;182;37;6;41;660;287;9;82;247;135;266;793;325;194;181;16;805;363;368;140;367;279;801;-1.0;-1.0;937.0;305.0;189.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;43248.8984375;15496.6884765625;23346.388671875;2169.57055664062;770.0;345436;724.0;0.0;Calculated values ==>;1566734565.099;357.86;358.46000000000004;301.26000000000005;301.16;294.46000000000004;277.26000000000005;274.69669130483857;291.36;276.86;273.76000000000005;277.26000000000005;339.16;301.86;274.06;281.36;297.86;286.66;299.76000000000005;352.46000000000004;292.56;291.26000000000005;345.56000000000006;350.16;274.76000000000005;242.56692532238324;264.9883086891361;274.69669130483857;305.66;8050000.0;3629999.9999999995;3679999.9999999995;1400000.0;3670000.0000000005;2790000.0;8009999.999999999;0.0;0.0;0.15616666666666665;0.05083333333333333;0.0315;0.0315;0.0;15496.6884765625;23346.388671875;2169.57055664062;43248.8984375;498196.5556692224;499434.4494073273;275059.99778867816;274632.7861723692;250852.51998921236;429947.3805835815;455817.0791204539;447252.24217684346;472784.61766108364;521171.5985591111;481265.5876381445;447657.9753026994;457140.42768879747;464840.8181699309;449891.39196786226;268740.116540617;490551.4967567833;457501.3759310873;455675.6656004823;303627.53096179874;322910.4453824919;470324.29699050833;203197.75951414913;275059.99778867816;274.4631992122789;2610067.211528219;1057940.9305299805;137403.95289194002;1080796.1369136567;0;105;105;2;30;49;37;10;82;77;890936443034.5042;342873074079.8636;676050871155.2439;38113.17504249076;13578.932321714923;-0.0;5689.3935360718315;3144268.1734533818;601533.4341422343;0.0;641358.6691151207;1.39911720191556;0.18548401033387865
4143;2019-08-25 14:03:45.130;852;858;280;280;216;42;183;38;12;42;672;287;10;75;246;139;266;800;322;194;182;16;800;363;368;140;366;279;796;-2.0;-1.0;820.0;247.0;182.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42844.09375;15427.6240234375;23210.603515625;2144.08666992188;770.0;345437;722.0;0.0;Calculated values ==>;1566734625.13;358.36;358.96000000000004;301.16;301.16;294.76000000000005;277.36;274.69669130483857;291.46000000000004;276.96000000000004;274.36;277.36;340.36;301.86;274.16;280.66;297.76000000000005;287.06;299.76000000000005;353.16;292.56;291.36;345.36;350.16;274.76000000000005;242.56692532238324;264.9883086891361;274.69669130483857;305.36;8000000.0;3629999.9999999995;3679999.9999999995;1400000.0;3660000.0;2790000.0;7959999.999999999;0.0;0.0;0.13666666666666666;0.04116666666666667;0.030333333333333334;0.030333333333333334;0.0;15427.6240234375;23210.603515625;2144.08666992188;42844.09375;499380.56725440384;500608.44159123895;274994.3271492949;274994.3271492949;251937.3438282633;429947.3805835815;455958.32650772657;448062.24854374456;472882.7909566239;522416.4212771006;481265.5876381445;447792.893817389;456259.40587895835;464854.9636409364;450482.52649919456;269021.4865979334;492098.1069007741;457501.3759310873;455817.0791204539;302789.4550866088;322910.4453824919;470324.29699050833;203209.67836609873;274994.3271492949;274.46781438291623;2610785.0238095843;1058198.7662810825;137439.91860826782;1081184.3123031568;0;105;105;2;30;49;37;10;82;77;891157357115.0095;342957117480.05585;676218357645.6271;33463.184590944926;10996.218466704862;-0.0;5484.956809791824;3144864.951294352;601738.3328756168;0.0;641451.8368133355;1.224657326004291;0.1577487837394025
4144;2019-08-25 14:04:45.120;854;860;276;275;223;45;187;39;35;43;679;285;29;72;246;142;266;802;327;194;187;16;772;371;376;141;374;275;766;-2.0;-2.0;1033.0;367.0;155.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41084.5078125;14905.205078125;22102.216796875;2117.98901367188;770.0;345438;721.0;0.0;Calculated values ==>;1566734685.12;358.56000000000006;359.16;300.76000000000005;300.66;295.46000000000004;277.66;275.5313989812953;291.86;277.06;276.66;277.46000000000004;341.06000000000006;301.66;276.06;280.36;297.76000000000005;287.36;299.76000000000005;353.36;292.56;291.86;345.26;350.16;274.76000000000005;242.77792619122317;264.4750485637546;275.5313989812953;305.86;7720000.0;3710000.0;3760000.0;1410000.0;3740000.0;2750000.0;7659999.999999999;0.0;0.0;0.17216666666666666;0.06116666666666667;0.025833333333333333;0.025833333333333333;0.0;14905.205078125;22102.216796875;2117.98901367188;41084.5078125;502192.2034059907;503570.00481048407;275557.38715988904;275097.43199360726;255213.1683001357;429398.2889081932;455191.6173033961;451825.3260000058;472850.300935316;523463.2669693338;481519.7864986564;451045.04040683503;456539.6938544177;463676.2896383009;449468.92755582504;270739.83615403314;495291.5482954825;456191.0313506626;455191.6173033961;302370.42649719206;322910.4453824919;470189.461290968;205179.34433667;275557.38715988904;275.2647590347223;2611484.312252435;1058451.4977270353;137475.42998594604;1081561.8562031812;0;105;105;2;30;49;37;10;82;77;891380519914.1581;343041403429.73425;676384529944.993;42464.21650970432;16209.785487037894;-0.0;4640.550945373932;3145497.5741797197;601965.01178825;0.0;641536.2019811015;1.6182463392466975;0.22288148199648006
4145;2019-08-25 14:05:45.131;848;854;289;287;222;43;190;42;53;44;683;286;47;77;243;146;266;788;335;197;190;16;803;364;369;140;368;277;799;-2.0;-2.0;833.0;169.0;171.0;0;5;100;1;0;0;1;0;1;0;1;0;1;0;0;43050.28515625;15445.8798828125;23283.998046875;2167.75024414062;767.0;345439;720.0;0.0;Calculated values ==>;1566734745.131;357.96000000000004;358.56000000000006;302.06;301.86;295.36;277.46000000000004;274.8017692304317;292.16;277.36;278.46000000000004;277.56;341.46000000000004;301.76000000000005;277.86;280.86;297.46000000000004;287.76000000000005;299.76000000000005;351.96000000000004;292.86;292.16;345.16;349.86;274.76000000000005;242.56692532238324;264.73235714968143;274.8017692304317;306.66;8030000.0;3640000.0;3690000.0;1400000.0;3679999.9999999995;2770000.0;7990000.000000001;0.0;0.0;0.13883333333333334;0.028166666666666666;0.0285;0.0285;0.0;15445.8798828125;23283.998046875;2167.75024414062;43050.28515625;498525.8083161235;499760.744009856;278781.02426268125;277862.72152899945;253735.0481175451;429879.7862731237;456778.7237450398;453797.7280035201;473079.08457772195;523716.498695135;481392.72897852265;453026.932019493;456839.1663166335;464164.030569748;451330.781055514;268851.8394898162;489991.60197120096;457757.51125268615;456778.7237450398;301951.40411888575;321652.42942325486;470324.29699050833;203597.5999448037;278781.02426268125;274.6225412625062;2612185.564068269;1058704.4698054155;137511.15102751146;1081940.1440012488;0;105;105;2;30;49;37;10;82;77;891604060889.7407;343125718884.954;676550160305.4247;34736.117778818465;7512.801966787347;-0.0;5072.934435247218;3146141.028245423;602162.7362603891;0.0;641617.1625328648;1.157080649756017;0.14791271231151706
4146;2019-08-25 14:06:45.141;851;856;292;292;228;40;192;41;62;45;685;289;58;84;244;147;266;792;341;199;192;16;789;361;366;139;365;276;785;-1.0;-2.0;506.0;116.0;168.0;0;5;100;1;0;0;1;0;1;0;1;0;1;0;0;42745.51171875;15231.6904296875;22867.583984375;2166.98461914062;765.0;345440;716.0;0.0;Calculated values ==>;1566734805.141;358.26;358.76;302.36;302.36;295.96000000000004;277.16;274.4858918419099;292.36;277.26000000000005;279.36;277.66;341.66;302.06;278.96000000000004;281.56;297.56;287.86;299.76000000000005;352.36;293.06;292.36;344.76;349.66;274.76000000000005;242.35481222062532;264.60387354146746;274.4858918419099;307.26000000000005;7890000.000000001;3610000.0;3660000.0;1390000.0;3650000.0;2760000.0;7850000.0;0.0;0.0;0.08433333333333333;0.01933333333333333;0.028;0.028;0.0;15231.6904296875;22867.583984375;2166.98461914062;42745.51171875;500235.0019022448;501311.3216296622;281551.2085355953;281551.2085355953;256168.821102441;430081.6785162784;457547.2421668356;455113.6716874928;473307.3401624125;524003.263755217;481846.6098119607;454605.8491356589;457875.5914523212;464737.35524180415;452009.00334685703;269665.9430987488;491977.7767911315;458516.8789554001;457547.2421668356;300275.376401361;320813.78693149507;470458.9003634767;202749.34175406425;281551.2085355953;274.28008037353754;2612900.6482029427;1058960.1588323822;137547.27983849816;1082324.8046175342;0;105;105;2;30;49;37;10;82;77;891824597639.7057;343209432834.9407;676716087955.3983;21282.725157719142;5175.718133115307;-0.0;4927.888941674729;3146607.929740435;602268.4915508161;0.0;641700.5166176917;0.7794697840350243;0.09803805900792305
4147;2019-08-25 14:07:45.122;854;860;284;283;224;39;193;39;66;45;687;290;63;89;244;146;266;793;333;201;192;16;792;361;366;138;364;274;789;-1.0;-2.0;923.0;257.0;182.0;0;2;100;1;0;0;1;0;1;0;1;0;1;0;0;42566.26953125;15231.0322265625;23006.33984375;2135.51928710938;763.0;345441;716.0;0.0;Calculated values ==>;1566734865.122;358.56000000000006;359.16;301.56;301.46000000000004;295.56;277.06;274.4858918419099;292.46000000000004;277.06;279.76000000000005;277.66;341.86;302.16;279.46000000000004;282.06;297.56;287.76000000000005;299.76000000000005;352.46000000000004;293.26000000000005;292.36;344.76;349.46000000000004;274.76000000000005;242.14157278889297;264.3458800820626;274.4858918419099;306.46000000000004;7920000.0;3610000.0;3660000.0;1380000.0;3640000.0;2740000.0;7890000.000000001;0.0;0.0;0.15383333333333335;0.04283333333333333;0.030333333333333334;0.030333333333333334;0.0;15231.0322265625;23006.33984375;2135.51928710938;42566.26953125;500394.46629738586;501523.50758693134;277320.77592068765;276864.40706952993;254715.84222608624;430081.6785162784;457686.21237540204;455951.47126951953;473437.2657590101;524369.364840323;482195.05670025176;455574.0031553595;458814.49920921016;464883.6276779939;451863.9960680124;269486.5481643118;491734.65355472715;458792.58754311653;457547.2421668356;300275.376401361;319975.17213553557;470593.2725848416;202661.14996543108;277320.77592068765;274.2458426845643;2613611.354584415;1059213.9344665513;137583.12268385524;1082706.9662595738;0;105;105;2;30;49;37;10;82;77;892044128099.5103;343292506519.8667;676881035705.2515;38964.49442727894;11476.425918864748;-0.0;5466.869476133154;3147109.830917478;602407.2154746345;0.0;641787.1121738172;1.3847853830265524;0.18360425586391116
4148;2019-08-25 14:08:45.122;858;864;281;280;218;40;194;39;68;44;688;290;66;93;245;145;266;800;338;202;194;16;802;362;367;137;365;272;798;-1.0;-1.0;1408.0;317.0;196.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42667.625;15390.068359375;23202.87109375;2125.111328125;759.0;345442;713.0;0.0;Calculated values ==>;1566734925.122;358.96000000000004;359.56000000000006;301.26000000000005;301.16;294.96000000000004;277.16;274.5913991737795;292.56;277.06;279.96000000000004;277.56;341.96000000000004;302.16;279.76000000000005;282.46000000000004;297.66;287.66;299.76000000000005;353.16;293.36;292.56;344.46000000000004;349.06000000000006;274.76000000000005;241.92719264551067;264.08650396036035;274.5913991737795;306.96000000000004;8020000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2720000.0;7980000.0;0.0;0.0;0.23466666666666666;0.05283333333333333;0.03266666666666666;0.03266666666666666;0.0;15390.068359375;23202.87109375;2125.111328125;42667.625;500067.13403283845;501290.503531049;275279.48312771023;274848.3409234588;252501.96324860794;430014.67791919125;457663.3959569731;456531.44730995287;473469.3076824459;524631.6590781804;482431.4418937447;456281.56124963466;459621.56557294086;464869.23356765806;451541.149871606;268908.1106463369;491902.6943052499;458771.19548852823;457663.3959569731;299018.4200587347;318298.0250993184;470727.4148199725;203037.51692190507;275279.48312771023;274.39646921540043;2614321.637038842;1059469.1103047675;137618.6279389822;1083092.0430173862;0;105;105;2;30;49;37;10;82;77;892264028099.5103;343375006519.8667;677044835705.2515;59486.57566439521;14142.949605614558;-0.0;5957.874485755919;3147930.2565015755;602620.7102706719;0.0;641882.3183734997;1.9545974875696748;0.26183711837234536
4149;2019-08-25 14:09:45.113;863;870;285;284;219;42;190;40;69;44;689;289;67;96;246;144;266;808;345;201;190;15;805;363;368;136;367;274;802;-1.0;-1.0;1401.0;308.0;186.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42807.30078125;15462.849609375;23325.83203125;2149.8603515625;758.0;345443;712.0;0.0;Calculated values ==>;1566734985.113;359.46000000000004;360.16;301.66;301.56;295.06;277.36;274.69669130483857;292.16;277.16;280.06;277.56;342.06000000000006;302.06;279.86;282.76000000000005;297.76000000000005;287.56;299.76000000000005;353.96000000000004;293.26000000000005;292.16;344.36;348.96000000000004;274.66;241.71165711629368;264.3458800820626;274.69669130483857;307.66;8050000.0;3629999.9999999995;3679999.9999999995;1360000.0;3670000.0000000005;2740000.0;8020000.0;0.0;0.0;0.23349999999999999;0.051333333333333335;0.031000000000000003;0.031000000000000003;0.0;15462.849609375;23325.83203125;2149.8603515625;42807.30078125;500518.84502047725;501794.0523581583;276726.4921139409;276286.34629813465;252689.6481851955;429947.3805835815;456942.4933256349;456327.9752008312;473598.9642825547;524575.7460270715;482083.91195589665;456077.0789174574;459675.6330642728;464708.6425554581;451216.75786615635;268740.116540617;492713.6697756083;458473.52012050984;456942.4933256349;298599.4468028795;317878.7554427003;470763.29942817445;203290.89435169048;276726.4921139409;274.4992528652737;2615033.8212426146;1059726.1793880898;137654.24735922762;1083479.724048809;0;105;105;2;30;49;37;10;82;77;892484495024.2789;343456894234.78076;677208611135.0796;59084.158378274355;13730.250127259511;-0.0;5586.696037562516;3148918.197737477;602852.9520933692;0.0;641978.5086970465;1.9150927396988893;0.2616859915669596
4150;2019-08-25 14:10:45.133;868;874;289;288;223;43;185;41;70;45;691;289;69;99;246;145;266;815;331;200;185;14;804;364;369;136;367;276;800;-1.0;0.0;1146.0;284.0;181.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42961.1796875;15426.1083984375;23339.1484375;2177.33325195312;756.0;345444;709.0;0.0;Calculated values ==>;1566735045.133;359.96000000000004;360.56000000000006;302.06;301.96000000000004;295.46000000000004;277.46000000000004;274.8017692304317;291.66;277.26000000000005;280.16;277.66;342.26;302.06;280.06;283.06;297.76000000000005;287.66;299.76000000000005;354.66;293.16;291.66;344.06000000000006;348.76;274.56;241.71165711629368;264.60387354146746;274.8017692304317;306.26000000000005;8040000.000000001;3640000.0;3690000.0;1360000.0;3670000.0000000005;2760000.0;8000000.0;0.0;0.0;0.191;0.04733333333333333;0.030166666666666668;0.030166666666666668;0.0;15426.1083984375;23339.1484375;2177.33325195312;42961.1796875;501328.73485615174;502543.57399461896;278695.60396146885;278235.98176068376;254020.63443591024;429879.7862731237;456074.81529105705;456123.9607488607;473696.4923814395;524623.2017253945;481846.6098119607;455998.05715364416;459730.71351660567;464708.6425554581;451184.32253446244;268795.8423904602;493951.32976931107;458174.6768606203;456074.81529105705;297342.5633918147;317040.2365367038;470665.25215363293;203460.22123861848;278695.60396146885;274.569441955397;2615748.796825406;1059983.6731740676;137690.31932589435;1083868.7285108706;0;105;105;2;30;49;37;10;82;77;892705668724.2086;343538521434.7548;677373666135.0271;48258.77424645627;12647.704796644017;-0.0;5350.939541775911;3149813.0203505447;603072.8416564289;0.0;642069.6860424997;1.6183006117259011;0.21376713799526023
