;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4151;2019-08-25 14:11:45.134;870;876;287;287;225;41;186;41;70;45;694;287;69;100;247;146;266;817;316;199;186;12;798;362;367;136;366;277;795;91.0;-1.0;1136.0;257.0;178.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42754.25390625;15362.2744140625;23160.2109375;2169.47875976562;752.0;345445;709.0;0.0;Calculated values ==>;1566735105.134;360.16;360.76;301.86;301.86;295.66;277.26000000000005;274.5913991737795;291.76000000000005;277.26000000000005;280.16;277.66;342.56000000000006;301.86;280.06;283.16;297.86;287.76000000000005;299.76000000000005;354.86;293.06;291.76000000000005;344.06000000000006;348.36;274.36;241.71165711629368;264.73235714968143;274.5913991737795;304.76000000000005;7980000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;2770000.0;7950000.0;0.015166666666666667;0.0;0.18933333333333333;0.04283333333333333;0.029666666666666668;0.044833333333333336;0.0;15362.2744140625;23160.2109375;2169.47875976562;42754.25390625;502149.45791744115;503269.16316471365;278196.8262527854;278196.8262527854;254831.86158979314;430014.67791919125;456545.83446345694;455958.6826844033;473696.4923814395;524853.7332053485;481504.4332582089;455832.46872283914;459697.0714688479;464986.8782582178;451686.7665824193;269135.9936678747;494725.4151382635;458356.8847964573;456545.83446345694;297342.5633918147;315363.2798926983;470469.1018322894;202982.4679982384;252752.5637949275;274.3751335189982;2616463.104012251;1060240.2473077124;137726.54336314942;1084256.229631645;0;105;105;2;30;49;37;10;82;77;892926472404.8193;343620122794.98047;677539568900.486;47896.82998058056;11457.344149225184;-0.0;9136.731634972404;3150614.3304095976;603273.7204127902;0.0;642190.4186481497;1.6831555630344017;0.2005264738155608
4152;2019-08-25 14:12:45.134;870;877;283;282;221;41;189;40;57;45;697;285;60;101;247;144;266;818;308;200;189;9;803;363;368;135;366;279;800;-1.0;-1.0;1343.0;332.0;185.0;0;1;100;1;0;0;1;0;1;0;1;0;1;0;0;42846.36328125;15447.400390625;23300.91015625;2187.0869140625;750.0;345446;708.0;0.0;Calculated values ==>;1566735165.134;360.16;360.86;301.46000000000004;301.36;295.26000000000005;277.26000000000005;274.69669130483857;292.06;277.16;278.86;277.66;342.86;301.66;279.16;283.26000000000005;297.86;287.56;299.76000000000005;354.96000000000004;293.16;292.06;343.96000000000004;348.16;274.06;241.49495122638035;264.9883086891361;274.69669130483857;303.96000000000004;8030000.0;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2790000.0;8000000.0;0.0;0.0;0.22383333333333333;0.05533333333333333;0.030833333333333334;0.030833333333333334;0.0;15447.400390625;23300.91015625;2187.0869140625;42846.36328125;501705.0887570558;502971.4207138317;276000.25198488036;275564.6802178257;253384.74455954647;429947.3805835815;456802.38005965634;453968.971486645;473825.7953575257;525005.3206469143;481041.54035133624;454353.31086258846;459506.51806318836;464986.8782582178;451216.75786615635;268851.8394898162;494397.053589041;458335.0929063802;456802.38005965634;296923.61432157;314524.84189198195;470309.5239926605;203104.98806843386;276000.25198488036;274.42726424503945;2617176.4424888133;1060496.9945977514;137762.848077098;1084643.4056407595;0;105;105;2;30;49;37;10;82;77;893146972404.8193;343701422794.98047;677706368900.486;56151.72162177626;14785.317654473873;-0.0;5574.732282305593;3151481.4016729505;603492.4092611544;0.0;642313.0141807937;1.8690858353474369;0.23286026957208641
4153;2019-08-25 14:13:45.115;872;879;285;284;220;40;191;40;27;45;700;283;34;95;248;143;266;822;305;201;190;6;862;359;364;135;362;272;859;255.0;-1.0;461.0;14.0;221.0;0;0;1;1;0;1;1;0;1;0;1;0;1;0;0;57391.921875;28350.748046875;25229.158203125;2114.7685546875;745.0;345447;707.0;0.0;Calculated values ==>;1566735225.115;360.36;361.06000000000006;301.66;301.56;295.16;277.16;274.27422755570615;292.26000000000005;277.16;275.86;277.66;343.16;301.46000000000004;276.56;282.66;297.96000000000004;287.46000000000004;299.76000000000005;355.36;293.26000000000005;292.16;343.86;347.66;273.76000000000005;241.49495122638035;264.08650396036035;274.27422755570615;303.66;8620000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2720000.0;8590000.0;0.042499999999999996;0.0;0.07683333333333334;0.0023333333333333335;0.036833333333333336;0.07933333333333334;0.0;28350.748046875;25229.158203125;2114.7685546875;57391.921875;496677.3895699709;497999.05447204405;272977.71772840497;272597.6423287505;251322.91363484453;430214.79039162316;457732.2313946309;451319.1381819673;473825.7953575257;525867.7583838172;481654.6696574124;452223.2298793964;459866.23335163214;465699.07969398145;451783.23495743994;265938.7980415945;489297.5231661161;459110.1879763642;457593.62407101324;296504.67125881097;312428.86344474956;470015.4650346389;202685.00633134437;235320.9080514082;274.24588080156184;2618011.4970133416;1060861.8635892917;137798.6855205204;1085047.6948112694;0;105;106;2;30;49;37;10;82;77;893366502864.6239;343782397144.9084;677871616555.3389;19103.389130522864;623.7710703076873;-0.0;17633.63547088867;3152108.3290054523;603620.7776708736;0.0;642506.3560009276;0.6708145043083146;0.04542716668840757
4154;2019-08-25 14:14:45.115;885;892;285;285;224;48;186;41;0;45;700;281;4;58;246;143;266;832;313;199;186;4;853;369;374;135;373;252;846;-2.0;-1.0;1549.0;378.0;170.0;0;0;1;1;0;1;1;0;1;0;1;0;1;0;0;56071.48828125;27509.640625;24836.095703125;1964.55419921875;741.0;345448;706.0;0.0;Calculated values ==>;1566735285.115;361.66;362.36;301.66;301.66;295.56;277.96000000000004;275.3239800832674;291.76000000000005;277.26000000000005;273.16;277.66;343.16;301.26000000000005;273.56;278.96000000000004;297.76000000000005;287.46000000000004;299.76000000000005;356.36;293.06;291.76000000000005;343.76;347.26;273.56;241.49495122638035;261.41265627149306;275.3239800832674;304.46000000000004;8530000.0;3690000.0;3740000.0;1350000.0;3729999.9999999995;2520000.0;8460000.0;0.0;0.0;0.25816666666666666;0.063;0.028333333333333332;0.028333333333333332;0.0;27509.640625;24836.095703125;1964.55419921875;56071.48828125;499429.9307709773;501081.65244984074;273734.2508038611;273734.2508038611;252897.79342318702;429537.3511455088;455383.9092448062;451417.3569068676;473825.7953575257;527433.1858133936;483788.2533002948;451919.5663202109;458537.2466056057;463824.6483356934;449985.18114852137;266338.73823366687;492106.0350762717;457226.32384720515;455383.9092448062;296085.73418796173;310752.19949742197;469819.3315087438;204573.78175148537;273734.2508038611;275.0226094753902;2618957.0254313103;1061327.366828224;137832.67987680295;1085464.9052604882;0;105;106;2;30;49;37;10;82;77;893587902864.6239;343863397144.9084;678028816555.3389;63726.78298594784;16710.469634707282;-0.0;5146.740322493444;3152798.580439756;603765.2296767487;0.0;642696.1924658725;1.5758338265574061;0.2014922965661968
4155;2019-08-25 14:15:45.126;905;911;281;279;229;48;182;43;6;46;690;282;4;50;244;154;266;829;315;197;181;2;805;368;373;136;372;264;801;-1.0;0.0;1313.0;278.0;156.0;0;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42544.51953125;15374.966796875;23280.908203125;2057.64038085938;737.0;345449;705.0;0.0;Calculated values ==>;1566735345.126;363.66;364.26;301.26000000000005;301.06;296.06;277.96000000000004;275.2199585193972;291.36;277.46000000000004;273.76000000000005;277.76000000000005;342.16;301.36;273.56;278.16;297.56;288.56;299.76000000000005;356.06000000000006;292.86;291.26000000000005;343.66;346.86;273.36;241.71165711629368;263.0348170998261;275.2199585193972;304.66;8050000.0;3679999.9999999995;3729999.9999999995;1360000.0;3720000.0000000005;2640000.0;8009999.999999999;0.0;0.0;0.21883333333333335;0.04633333333333333;0.026000000000000002;0.026000000000000002;0.0;15374.966796875;23280.908203125;2057.64038085938;42544.51953125;506501.57805527875;507681.83859737316;275059.99778867816;274208.9136982108;255919.56039611078;429606.4342157736;454979.94274558977;450034.5520155481;473794.00437491824;525471.2484380689;482492.1515980115;449775.47733975266;455610.23969029967;463705.34537709923;451790.5822981293;268740.116540617;495928.85947614274;457108.03510769765;454836.70391927846;295666.80309349706;309075.640036128;469487.2124451795;204348.18029380962;275059.99778867816;274.931010285398;2619778.976158636;1061684.8040744013;137866.20430994395;1085865.9538045814;0;105;106;2;30;49;37;10;82;77;893812043949.3176;343944712049.79724;678183644935.1273;53764.367678440445;12284.775156346805;-0.0;4674.194359395608;3153777.85286099;604006.9010146345;0.0;642778.0485923155;1.7370972890106164;0.21873888778729378
4156;2019-08-25 14:16:45.126;897;901;287;286;232;45;191;44;28;47;683;284;23;64;244;156;266;800;317;199;190;5;787;366;371;137;370;271;782;-2.0;-1.0;1410.0;239.0;153.0;4;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42039.61328125;15113.7607421875;22871.96484375;2121.32690429688;731.0;345450;707.0;0.0;Calculated values ==>;1566735405.126;362.86;363.26;301.86;301.76000000000005;296.36;277.66;275.0112864084945;292.26000000000005;277.56;275.96000000000004;277.86;341.46000000000004;301.56;275.46000000000004;279.56;297.56;288.76000000000005;299.76000000000005;353.16;293.06;292.16;343.86;346.26;273.66;241.92719264551067;263.95629194202945;275.0112864084945;304.86;7870000.0;3660000.0;3710000.0;1370000.0;3700000.0;2710000.0;7820000.0;0.0;0.0;0.235;0.03983333333333334;0.025500000000000002;0.025500000000000002;0.0;15113.7607421875;22871.96484375;2121.32690429688;42039.61328125;506916.1975376466;507897.12191775045;279356.3102664497;278872.1262775779;257618.82999961614;429743.705733735;456590.9731116423;451625.69197557296;473762.2839209553;524196.0675636616;481884.58446005936;450978.4965836621;456196.2878183081;464001.6683525664;452434.7666587773;269787.12813367444;493459.1837398095;457713.1471252446;456449.9811544118;296504.67125881097;306560.99450073834;469646.3180116958;203985.4469666559;279356.3102664497;274.78170908637225;2620483.8439320736;1061938.8768038934;137901.02903732026;1086250.561079972;0;105;106;2;30;49;37;10;82;77;894035243949.3176;344026612049.79724;678344144935.1273;58195.457577095505;10582.158029960758;-0.0;4515.8886076430335;3154710.851404786;604197.458791187;0.0;642854.6326170409;1.827446787134144;0.227021708373797
4157;2019-08-25 14:17:45.107;881;886;291;290;238;42;196;43;48;48;683;284;43;72;245;157;266;782;325;201;196;0;772;364;369;137;368;277;768;-2.0;-1.0;1159.0;200.0;153.0;13;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42052.7421875;14936.4150390625;22790.2734375;2165.49609375;718.0;345451;727.0;0.0;Calculated values ==>;1566735465.107;361.26;361.76;302.26000000000005;302.16;296.96000000000004;277.36;274.8017692304317;292.76000000000005;277.46000000000004;277.96000000000004;277.96000000000004;341.46000000000004;301.56;277.46000000000004;280.36;297.66;288.86;299.76000000000005;351.36;293.26000000000005;292.76000000000005;345.86;344.96000000000004;273.16;241.92719264551067;264.73235714968143;274.8017692304317;305.66;7720000.0;3640000.0;3690000.0;1370000.0;3679999.9999999995;2770000.0;7680000.0;0.0;0.0;0.19316666666666665;0.03333333333333333;0.025500000000000002;0.025500000000000002;0.0;14936.4150390625;22790.2734375;2165.49609375;42052.7421875;505976.64431647625;507014.0937351977;282904.49699670373;282355.65689516504;260273.66708509563;429879.7862731237;457618.15118734963;453155.70438121865;473859.9099963197;523716.498695135;481169.2003039842;452510.59276023495;456210.7846720172;464429.48242293764;452928.8433368577;270739.83615403314;492161.98518820136;458313.4302660672;457618.15118734963;304884.691753025;301113.3779324612;469154.1284428507;203369.69387073236;282904.49699670373;274.5344251090382;2621184.3916527582;1062189.215637101;137936.74124996457;1086630.959235916;0;105;106;2;30;49;37;10;82;77;894257173650.0022;344108786020.0507;678508492875.6343;48250.3310302756;8859.481152403945;-0.0;4455.19818186147;3155597.6187473075;604359.421147214;0.0;642929.3680001494;1.5432850075189237;0.19458768009862118
4158;2019-08-25 14:18:45.117;867;871;290;289;237;41;198;41;57;48;686;284;53;79;245;157;266;772;328;204;198;-3;767;362;367;136;366;279;762;277.0;-1.0;1199.0;182.0;160.0;15;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41947.171875;14908.14453125;22641.029296875;2182.92846679688;713.0;345452;777.0;0.0;Calculated values ==>;1566735525.117;359.86;360.26;302.16;302.06;296.86;277.26000000000005;274.5913991737795;292.96000000000004;277.26000000000005;278.86;277.96000000000004;341.76;301.56;278.46000000000004;281.06;297.66;288.86;299.76000000000005;350.36;293.56;292.96000000000004;350.86;344.46000000000004;272.86;241.71165711629368;264.9883086891361;274.5913991737795;305.96000000000004;7670000.0;3620000.0000000005;3670000.0000000005;1360000.0;3660000.0;2790000.0;7620000.0;0.04616666666666667;0.0;0.19983333333333334;0.030333333333333334;0.02666666666666667;0.07283333333333333;0.0;14908.14453125;22641.029296875;2182.92846679688;41947.171875;504461.0556213754;505454.7735908686;283075.07338929875;282513.77070162696;260186.43999591915;430014.67791919125;458218.4865142734;453968.971486645;473988.9803413144;523866.9267433707;480929.4553691513;453454.8315084036;456763.48519930156;464722.9366227796;453275.884990111;271076.205240279;491274.1381145578;459046.6745650736;458218.4865142734;325846.0620002231;299018.4200587347;468995.5380171435;202993.25520771914;232313.82937031123;274.3793150004176;2621884.5076030483;1062437.9617509246;137972.98416077526;1087009.6165243404;0;105;106;2;30;49;37;10;82;77;894478010449.967;344190699670.0377;678675320675.6078;50153.31396973869;8068.735911885871;-0.0;16453.389195318578;3156417.7857939065;604500.5131341399;0.0;643103.6352679696;1.879473643821946;0.205368341756034
4159;2019-08-25 14:19:45.108;857;861;289;288;233;39;199;39;59;47;691;284;57;84;246;155;266;772;338;205;199;-5;768;361;366;135;364;279;764;148.0;-1.0;1272.0;203.0;171.0;16;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42081.63671875;14888.7978515625;22766.75390625;2191.34033203125;709.0;345453;809.0;0.0;Calculated values ==>;1566735585.108;358.86;359.26;302.06;301.96000000000004;296.46000000000004;277.06;274.4858918419099;293.06;277.06;279.06;277.86;342.26;301.56;278.86;281.56;297.76000000000005;288.66;299.76000000000005;350.36;293.66;293.06;354.06000000000006;344.06000000000006;272.66;241.49495122638035;264.9883086891361;274.4858918419099;306.96000000000004;7680000.0;3610000.0;3660000.0;1350000.0;3640000.0;2790000.0;7640000.000000001;0.024666666666666667;0.0;0.21200000000000002;0.03383333333333333;0.0285;0.05316666666666667;0.0;14888.7978515625;22766.75390625;2191.34033203125;42081.63671875;502971.62951874523;503886.64938822435;282275.7534766009;281730.28081013873;258692.0774200545;430081.6785162784;458516.8789554001;454225.31687248964;474020.51154441346;524384.515760273;480929.4553691513;453968.971486645;457391.1995126768;465146.75317812245;453162.23822637077;271008.1175229563;491074.95952887076;459342.27611063566;458516.8789554001;339270.558843327;297342.5633918147;468935.7777164408;202644.57869425407;245330.88241770645;274.23940721274073;2622584.642637918;1062686.2323576761;138009.43093289126;1087387.9579575737;0;105;106;2;30;49;37;10;82;77;894697877464.7363;344271987474.95245;678842695565.4321;53335.11649378594;9009.51890025065;-0.0;11334.38881592071;3157280.06001966;604642.8105762732;0.0;643335.1653497645;1.8490532221140719;0.22334759483873956
4160;2019-08-25 14:20:45.118;852;856;289;288;233;40;199;39;60;46;696;284;58;88;247;153;266;779;336;206;199;-7;774;361;366;134;365;279;769;-2.0;-1.0;1218.0;259.0;177.0;28;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42891.078125;15016.501953125;23421.12109375;2196.10815429688;705.0;345454;812.0;0.0;Calculated values ==>;1566735645.118;358.36;358.76;302.06;301.96000000000004;296.46000000000004;277.16;274.4858918419099;293.06;277.06;279.16;277.76000000000005;342.76;301.56;278.96000000000004;281.96000000000004;297.86;288.46000000000004;299.76000000000005;351.06000000000006;293.76000000000005;293.06;354.36;343.66;272.46000000000004;241.2770596917726;264.9883086891361;274.4858918419099;306.76000000000005;7740000.000000001;3610000.0;3660000.0;1340000.0;3650000.0;2790000.0;7690000.000000001;0.0;0.0;0.20299999999999999;0.043166666666666666;0.029500000000000002;0.029500000000000002;0.0;15016.501953125;23421.12109375;2196.10815429688;42891.078125;501730.0244485118;502741.9792322867;281702.9524019865;281173.2843896947;258482.88548023973;430081.6785162784;458516.8789554001;454353.31086258846;474052.113305266;524901.8757491806;480929.4553691513;454097.2039778904;457891.5080003153;465132.6551254336;452875.0488804389;270608.06421361846;491618.4263164246;459479.34306306764;458516.8789554001;340529.4996700694;295666.80309349706;468876.34964723146;202372.96367153537;281702.9524019865;274.1338264032;2623292.866612496;1062935.484724481;138045.99909728332;1087772.9210656723;0;105;106;2;30;49;37;10;82;77;894917514064.7014;344352700924.93964;679010123465.4055;51152.01047978378;11504.06282795088;-0.0;5216.0108333257;3158150.931198644;604813.7855817334;0.0;643473.1083334858;1.6703384635054859;0.2208505689130825
4161;2019-08-25 14:21:45.089;850;855;289;289;233;40;197;38;54;45;701;285;55;90;248;151;266;786;340;206;196;-9;769;361;366;133;365;279;764;-1.0;-2.0;1001.0;210.0;180.0;36;0;100;1;0;0;1;0;1;0;1;0;1;0;0;42980.703125;14922.2568359375;23614.6640625;2199.04638671875;703.0;345455;808.0;0.0;Calculated values ==>;1566735705.089;358.16;358.66;302.06;302.06;296.46000000000004;277.16;274.4858918419099;292.86;276.96000000000004;278.56;277.66;343.26;301.66;278.66;282.16;297.96000000000004;288.26000000000005;299.76000000000005;351.76;293.76000000000005;292.76000000000005;353.96000000000004;343.46000000000004;272.26000000000005;241.05796691057077;264.9883086891361;274.4858918419099;307.16;7690000.000000001;3610000.0;3660000.0;1330000.0;3650000.0;2790000.0;7640000.000000001;0.0;0.0;0.16683333333333333;0.035;0.030000000000000002;0.030000000000000002;0.0;14922.2568359375;23614.6640625;2199.04638671875;42980.703125;501895.6696738886;503046.3273309578;282275.7534766009;282275.7534766009;258692.0774200545;430081.6785162784;458240.58495806623;453583.5494244003;474083.7854598241;525419.0110528137;481041.54035133624;453712.1449166427;458141.0535614372;465264.19953021937;452587.1199999893;270940.44210431405;493144.28373913927;459479.34306306764;458102.21622996335;338850.9272812574;294828.9587717387;468817.2539951448;202367.29068585363;282275.7534766009;274.13161924714757;2624008.1189166037;1063184.8537942066;138082.60768239255;1088164.6964919977;0;105;106;2;30;49;37;10;82;77;895137007924.5409;344432762209.88104;679177442555.2831;41911.24583288087;9325.748715825192;-0.0;5274.793882600873;3158926.0834959;604987.2834466193;0.0;643560.4894514245;1.3872700759925056;0.18262471747500575
4162;2019-08-25 14:22:45.109;847;853;287;286;229;39;195;38;40;45;706;286;43;88;248;149;266;787;346;206;194;-11;769;360;365;131;364;279;764;-2.0;-2.0;1063.0;194.0;191.0;39;0;100;1;0;0;1;0;1;0;1;0;1;0;0;43055.46484375;14928.6455078125;23748.380859375;2210.98510742188;700.0;345456;802.0;0.0;Calculated values ==>;1566735765.109;357.86;358.46000000000004;301.86;301.76000000000005;296.06;277.06;274.38016830617;292.66;276.96000000000004;277.16;277.66;343.76;301.76000000000005;277.46000000000004;281.96000000000004;297.96000000000004;288.06;299.76000000000005;351.86;293.76000000000005;292.56;353.36;343.16;272.06;240.61611355647437;264.9883086891361;274.38016830617;307.76000000000005;7690000.000000001;3600000.0;3650000.0;1310000.0;3640000.0;2790000.0;7640000.000000001;0.0;0.0;0.17716666666666667;0.03233333333333333;0.03183333333333333;0.03183333333333333;0.0;14928.6455078125;23748.380859375;2210.98510742188;43055.46484375;501471.3303187046;502765.5449723055;281192.9718078601;280663.4314047726;257312.64430151155;430148.3826014536;458124.62172241724;451770.02104596683;474340.9607716398;525935.9259489155;481153.58438691375;452160.7571619376;457891.5080003153;465409.4377871421;452473.9457314294;270940.44210431405;493291.24202854943;459636.7508791465;457986.28317495435;336333.2981666971;293572.2367247113;468895.5456763309;202179.03801865436;281192.9718078601;274.05378697255804;2624725.3259721375;1063433.694232832;138119.37019491952;1088559.5200969016;0;105;106;2;30;49;37;10;82;77;895356381024.4712;344511988609.85583;679344898355.2299;44219.20249300553;8623.83374759821;-0.0;5627.9204118524995;3159644.076482966;605136.9131603849;0.0;643651.3756891668;1.4300269087129733;0.18853201623758098
4163;2019-08-25 14:23:45.140;845;851;285;285;224;39;193;38;35;45;711;286;36;84;249;145;266;790;351;206;193;-12;775;360;365;130;363;279;770;-2.0;-1.0;1030.0;240.0;195.0;45;0;100;1;0;0;1;0;1;0;1;0;1;0;0;43622.46484375;15031.4619140625;24211.49609375;2207.20947265625;698.0;345457;797.0;0.0;Calculated values ==>;1566735825.14;357.66;358.26;301.66;301.66;295.56;277.06;274.38016830617;292.46000000000004;276.96000000000004;276.66;277.66;344.26;301.76000000000005;276.76000000000005;281.56;298.06;287.66;299.76000000000005;352.16;293.76000000000005;292.46000000000004;352.86;342.96000000000004;271.96000000000004;240.39332010688793;264.9883086891361;274.38016830617;308.26000000000005;7750000.0;3600000.0;3650000.0;1300000.0;3629999.9999999995;2790000.0;7700000.0;0.0;0.0;0.1716666666666667;0.04;0.0325;0.0325;0.0;15031.4619140625;24211.49609375;2207.20947265625;43622.46484375;500645.19466476806;501947.29959836503;279527.08914083213;279527.08914083213;255397.19850245398;430148.3826014536;457847.79545119463;451116.1208748812;474469.24523292336;526452.6246515637;481153.58438691375;451247.1720762083;457391.1995126768;465685.3213544199;451895.93310863426;270542.7529338774;493147.836155268;459636.7508791465;457847.79545119463;334235.48183727637;292734.4514702754;468934.7863777465;201973.57808953457;279527.08914083213;273.9737250578034;2625448.0152511615;1063683.4907901592;138156.20750595332;1088959.3922330071;0;105;106;2;30;49;37;10;82;77;895575494174.9724;344590329065.03503;679512384845.613;42769.469844817846;10678.448331528478;-0.0;5795.422955086781;3160369.356622002;605297.8486184602;0.0;643746.619401282;1.4292666286414517;0.19546798139538923
4164;2019-08-25 14:24:45.130;845;851;284;283;224;39;188;38;41;45;719;285;39;73;249;143;266;794;356;205;188;-11;777;360;365;138;363;277;773;-1.0;-1.0;1194.0;207.0;195.0;49;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42999.9453125;15074.2373046875;24461.52734375;1269.72778320312;696.0;345458;792.0;0.0;Calculated values ==>;1566735885.13;357.66;358.26;301.56;301.46000000000004;295.56;277.06;274.38016830617;291.96000000000004;276.96000000000004;277.26000000000005;277.66;345.06000000000006;301.66;277.06;280.46000000000004;298.06;287.46000000000004;299.76000000000005;352.56000000000006;293.66;291.96000000000004;352.36;342.76;272.06;242.14157278889297;264.73235714968143;274.38016830617;308.76000000000005;7770000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;2770000.0;7730000.0;0.0;0.0;0.19899999999999998;0.034499999999999996;0.0325;0.0325;0.0;15074.2373046875;24461.52734375;1269.72778320312;42999.9453125;500463.8678427573;501678.0920207749;278739.79833850334;278252.8114170499;255286.7122159535;430148.3826014536;457153.08725739754;452251.66274923744;473437.2657590101;527434.444530113;481280.98471333244;451992.21766540984;456336.6739060206;465685.3213544199;451605.77516384557;270413.25589015544;493445.6105297651;459499.9958173634;457153.08725739754;332137.8522128359;291896.6896268761;467930.97620543774;202205.89695329667;278739.79833850334;274.0642453191037;2626169.748360342;1063934.3298035508;138185.17715401057;1089364.933160296;0;105;106;2;30;49;37;10;82;77;895794457675.0072;344670715665.0478;679679157045.6395;49759.10739339221;9167.515234198865;-0.0;5798.431889864061;3161140.2995871967;605463.2040843626;0.0;643843.2187557624;1.5861848653311992;0.2150728022771624
4165;2019-08-25 14:25:45.111;846;852;284;283;222;39;184;38;47;46;732;285;45;66;250;142;266;798;362;203;184;-9;786;360;366;142;364;278;781;306.0;-1.0;1322.0;123.0;205.0;61;100;100;1;0;0;1;0;1;0;1;0;0;0;0;43837.9921875;15185.0126953125;25281.14453125;1252.16284179688;694.0;345459;788.0;0.0;Calculated values ==>;1566735945.111;357.76;358.36;301.56;301.46000000000004;295.36;277.06;274.38016830617;291.56;276.96000000000004;277.86;277.76000000000005;346.36;301.66;277.66;279.76000000000005;298.16;287.36;299.76000000000005;352.96000000000004;293.46000000000004;291.56;351.96000000000004;342.56000000000006;272.26000000000005;242.98782864720522;264.86050150153983;274.38016830617;309.36;7859999.999999999;3600000.0;3660000.0;1420000.0;3640000.0;2780000.0;7809999.999999999;0.051000000000000004;0.0;0.22033333333333335;0.0205;0.034166666666666665;0.08516666666666667;0.0;15185.0126953125;25281.14453125;1252.16284179688;43837.9921875;499789.1998557396;501100.6780291599;278007.74370446475;277537.0598303615;254345.0976936448;430148.3826014536;456429.9049226635;452853.6645019137;473014.70512905536;528697.4662825307;481161.3431555607;452595.04869517934;455286.2088161959;465671.6860993213;451460.40364669124;269848.20811298344;493260.078569679;459067.71765648585;456429.9049226635;330459.8814860452;291058.95107146574;467573.34908673447;202637.2288996132;232873.93249060062;274.2319488546379;2626893.168683196;1064186.4103691943;138206.18625421106;1089779.324160168;0;105;106;2;30;49;37;10;82;77;896013688229.812;344754689064.973;679845604320.4913;55131.02131104022;5431.1904638359865;-0.0;19039.516985464023;3162014.1071988936;605584.821440709;0.0;644050.1361182852;1.9080760833587096;0.22093518845880347
4166;2019-08-25 14:26:45.141;848;855;287;286;222;40;180;39;31;46;734;285;34;64;251;142;267;802;359;200;180;-8;797;361;366;145;364;278;792;298.0;0.0;1305.0;173.0;204.0;72;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44806.0234375;15339.4794921875;26129.130859375;1236.41845703125;692.0;345460;785.0;0.0;Calculated values ==>;1566736005.141;357.96000000000004;358.66;301.86;301.76000000000005;295.36;277.16;274.4858918419099;291.16;277.06;276.26000000000005;277.76000000000005;346.56000000000006;301.66;276.56;279.56;298.26000000000005;287.36;299.86;353.36;293.16;291.16;351.66;342.36;272.36;243.61107973660833;264.86050150153983;274.4858918419099;309.06;7970000.0;3610000.0;3660000.0;1450000.0;3640000.0;2780000.0;7920000.0;0.049666666666666665;0.0;0.2175;0.028833333333333332;0.034;0.08366666666666667;0.0;15339.4794921875;26129.130859375;1236.41845703125;44806.0234375;499074.70393247216;500538.0833767822;278454.00871151045;277989.3633209535;253968.18578088706;430081.6785162784;455867.4181760276;450770.1146114853;472622.20966475393;528903.6212401015;481161.3431555607;451163.3835679241;455032.147585316;465802.6480608363;451282.0147520161;269584.903385352;492786.70078031434;458654.80598915706;455867.4181760276;329201.48028520535;290221.2356813373;467254.1743790027;202757.66220453192;233518.7273189216;274.28330950991096;2627632.2381631173;1064440.9083226863;138226.93480078015;1090207.957331033;0;105;106;2;30;49;37;10;82;77;896233398029.7073;344840832114.93195;680012487720.4117;53942.70839851235;7626.316101030575;-0.0;18603.173801711204;3162923.5094199134;605693.6884016418;0.0;644363.9820525737;1.877347950298553;0.22166912113020232
4167;2019-08-25 14:27:45.132;853;859;290;290;225;40;175;39;16;47;729;286;18;59;251;141;267;807;353;198;175;-7;799;361;366;146;365;277;794;330.0;-1.0;1336.0;150.0;201.0;82;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45687.9296875;15413.173828125;26754.505859375;1232.10827636719;690.0;345461;782.0;0.0;Calculated values ==>;1566736065.132;358.46000000000004;359.06000000000006;302.16;302.16;295.66;277.16;274.4858918419099;290.66;277.06;274.76000000000005;277.86;346.06000000000006;301.76000000000005;274.96000000000004;279.06;298.26000000000005;287.26000000000005;299.86;353.86;292.96000000000004;290.66;351.36;342.16;272.46000000000004;243.81672145450628;264.73235714968143;274.4858918419099;308.46000000000004;7990000.000000001;3610000.0;3660000.0;1460000.0;3650000.0;2770000.0;7940000.000000001;0.055;0.0;0.22266666666666665;0.025;0.033499999999999995;0.0885;0.0;15413.173828125;26754.505859375;1232.10827636719;45687.9296875;499616.18789053167;500931.9787642708;279693.3521837607;279693.3521837607;254866.3852646896;430081.6785162784;455160.6010900666;448969.4592821377;472589.9408494799;528465.2959330215;481392.72897852265;449235.306241901;454564.20559267775;465658.1741919227;451136.02457736584;269468.05148441996;493337.96041442576;458378.80557116074;455160.6010900666;327943.14443680964;289383.54333396035;467214.2726879352;202836.53658423809;231929.22949479183;274.3139116488688;2628386.2413209267;1064697.1419926034;138247.5027712118;1090648.588198681;0;105;106;2;30;49;37;10;82;77;896452965089.4769;344928119019.8404;680178962745.237;54805.59745406564;6609.443402592427;-0.0;19755.976386181817;3163829.6093656854;605812.3019360148;0.0;644683.5936881998;1.8703090741000719;0.21216108927030436
4168;2019-08-25 14:28:45.102;856;863;288;288;225;38;176;38;29;46;719;286;25;56;252;142;267;809;360;198;176;-6;796;359;364;140;362;277;790;159.0;-1.0;1287.0;125.0;202.0;80;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46420.265625;15371.8681640625;26561.591796875;2119.85546875;688.0;345462;779.0;0.0;Calculated values ==>;1566736125.102;358.76;359.46000000000004;301.96000000000004;301.96000000000004;295.66;276.96000000000004;274.27422755570615;290.76000000000005;276.96000000000004;276.06;277.76000000000005;345.06000000000006;301.76000000000005;275.66;278.76000000000005;298.36;287.36;299.86;354.06000000000006;292.96000000000004;290.76000000000005;351.06000000000006;341.96000000000004;272.56;242.56692532238324;264.73235714968143;274.27422755570615;309.16;7959999.999999999;3590000.0;3640000.0;1400000.0;3620000.0000000005;2770000.0;7900000.0;0.026500000000000003;0.0;0.2145;0.020833333333333332;0.033666666666666664;0.06016666666666667;0.0;15371.8681640625;26561.591796875;2119.85546875;46420.265625;500320.72502665414;501862.16438559553;279101.938081309;279101.938081309;255005.5946623619;430214.79039162316;455636.81812904833;450687.04355959815;473275.3081037601;527434.444530113;481392.72897852265;450161.14096806425;454181.4972186479;466221.12760670384;451638.2792240534;269643.77904614044;494019.96789753984;458698.32593839575;455636.81812904833;326684.87348024134;288545.87390705565;468148.96880856965;202350.1929278194;245297.15281979975;274.1158290127417;2629153.4258314166;1064953.555738319;138275.42183591882;1091092.666862288;0;105;106;2;30;49;37;10;83;77;896671855589.5813;345013876119.8813;680345079645.3163;53268.254460516546;5537.47449751563;-0.0;12655.43652943979;3164729.77449102;605913.4756397394;0.0;644953.553748405;1.6221518128761392;0.1980550028962297
4169;2019-08-25 14:29:45.123;858;865;286;285;221;38;179;37;49;45;684;286;44;70;252;140;267;811;366;197;179;-8;800;359;364;134;362;276;795;-2.0;-1.0;1158.0;152.0;206.0;82;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46372.52734375;15413.32421875;26687.009765625;2163.91430664062;685.0;345463;777.0;0.0;Calculated values ==>;1566736185.123;358.96000000000004;359.66;301.76000000000005;301.66;295.26000000000005;276.96000000000004;274.27422755570615;291.06;276.86;278.06;277.66;341.56000000000006;301.76000000000005;277.56;280.16;298.36;287.16;299.86;354.26;292.86;291.06;350.86;341.66;272.36;241.2770596917726;264.60387354146746;274.27422755570615;309.76000000000005;8000000.0;3590000.0;3640000.0;1340000.0;3620000.0000000005;2760000.0;7950000.0;0.0;0.0;0.193;0.025333333333333333;0.034333333333333334;0.034333333333333334;0.0;15413.32421875;26687.009765625;2163.91430664062;46372.52734375;500247.758719128;501701.7156551172;277737.4594280899;277282.4529050275;253548.4714002242;430214.79039162316;456058.7596805061;453456.4546296186;473954.89273139124;523899.90926337714;481512.060903923;452813.69355796;456123.9607488607;466221.12760670384;451347.78323759936;269410.06878803944;493836.3641773196;458560.75158959633;456058.7596805061;325846.0620002231;287289.4124756198;468778.2033631108;202157.42712588306;277737.4594280899;274.0408245684282;2629926.9697506223;1065210.1887979286;138311.13241165446;1091536.5605163863;0;105;106;2;30;49;37;10;83;77;896890332029.248;345096104889.75586;680511037710.0631;48500.712308220965;6754.392998009769;-0.0;6122.364641999622;3165578.146038952;606015.9437199926;0.0;645110.0901931816;1.3866149842804003;0.18737221381260252
4170;2019-08-25 14:30:45.113;861;867;286;286;221;38;179;37;61;44;673;288;57;77;253;140;267;814;361;196;178;-9;801;359;365;129;363;275;795;135.0;-1.0;1109.0;155.0;207.0;89;0;100;1;0;0;1;0;1;0;1;1;0;0;0;46729.03125;15400.953125;27151.58203125;2174.34033203125;678.0;345464;773.0;0.0;Calculated values ==>;1566736245.113;359.26;359.86;301.76000000000005;301.76000000000005;295.26000000000005;276.96000000000004;274.27422755570615;291.06;276.86;279.26000000000005;277.56;340.46000000000004;301.96000000000004;278.86;280.86;298.46000000000004;287.16;299.86;354.56000000000006;292.76000000000005;290.96000000000004;350.46000000000004;340.96000000000004;272.26000000000005;240.16925963744896;264.4750485637546;274.27422755570615;309.26000000000005;8009999.999999999;3590000.0;3650000.0;1290000.0;3629999.9999999995;2750000.0;7950000.0;0.022500000000000003;0.0;0.18483333333333332;0.025833333333333333;0.034499999999999996;0.056999999999999995;0.0;15400.953125;27151.58203125;2174.34033203125;46729.03125;500590.12222639;501987.5188529309;277737.4594280899;277737.4594280899;253548.4714002242;430214.79039162316;455892.78231350397;455154.56847608514;474500.8112759463;522843.07430271927;481854.0096944424;454647.5815120362;457165.05062176666;466207.9483817794;451347.78323759936;269352.3773827799;494281.39539296133;458262.81198973843;455751.94372971024;324168.52440917626;284357.86631585273;469363.6895761915;202188.92185748028;247915.66828179665;274.05308543637165;2630702.68676464;1065466.9316448933;138347.27850829548;1091985.1406722763;0;105;106;2;30;49;37;10;83;77;897108995579.2828;345174991739.7684;680676310160.0894;46756.483683338796;6902.014832733372;-0.0;11846.667700531074;3166371.823704013;606129.7281513672;0.0;645259.8071724038;1.4645594064303922;0.18285334807518513
4171;2019-08-25 14:31:45.134;863;870;284;284;219;37;175;37;65;44;683;289;63;80;254;140;267;816;344;196;175;-8;797;359;364;132;362;273;792;-2.0;-1.0;1197.0;78.0;207.0;90;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45660.5625;15322.2001953125;27023.126953125;1261.43627929688;679.0;345465;770.0;0.0;Calculated values ==>;1566736305.134;359.46000000000004;360.16;301.56;301.56;295.06;276.86;274.27422755570615;290.66;276.86;279.66;277.56;341.46000000000004;302.06;279.46000000000004;281.16;298.56;287.16;299.86;354.76;292.76000000000005;290.66;350.16;341.06000000000006;272.36;240.83765695389522;264.2163659402789;274.27422755570615;307.56;7970000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;2730000.0;7920000.0;0.0;0.0;0.1995;0.013000000000000001;0.034499999999999996;0.034499999999999996;0.0;15322.2001953125;27023.126953125;1261.43627929688;45660.5625;501236.57485487405;502681.2215134981;277073.58506079117;277073.58506079117;253010.69821578564;430214.79039162316;455495.84257983865;455991.3195128801;474115.52784487547;524036.4011439008;482202.3279378613;455740.18800020067;457861.56236386235;466481.5206930663;451347.78323759936;269584.903385352;494863.34138628317;458423.03231300757;455495.84257983865;322910.4453824919;284776.6418597092;469052.06533105916;202448.31639390343;277073.58506079117;274.1539725292038;2631472.8695174227;1065723.0475323864;138375.92000114176;1092436.7545911523;0;105;106;2;30;49;37;10;83;77;897327772124.8181;345253319144.96;680840767700.4918;50581.82912223585;3465.8487361830244;-0.0;6155.567884407137;3167183.260216124;606216.157254255;0.0;645409.878309166;1.3805942246228733;0.1679449878094233
4172;2019-08-25 14:32:45.104;865;871;284;282;218;38;175;37;67;45;707;287;65;76;254;139;267;818;336;195;175;-6;806;360;365;135;363;272;801;258.0;-1.0;1317.0;131.0;217.0;97;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46266.83984375;15474.7373046875;27588.763671875;1249.3017578125;679.0;345466;766.0;0.0;Calculated values ==>;1566736365.104;359.66;360.26;301.56;301.36;294.96000000000004;276.96000000000004;274.38016830617;290.66;276.86;279.86;277.66;343.86;301.86;279.66;280.76000000000005;298.56;287.06;299.86;354.96000000000004;292.66;290.66;349.76;341.06000000000006;272.56;241.49495122638035;264.08650396036035;274.38016830617;306.76000000000005;8059999.999999999;3600000.0;3650000.0;1350000.0;3629999.9999999995;2720000.0;8009999.999999999;0.043000000000000003;0.0;0.2195;0.021833333333333333;0.036166666666666666;0.07916666666666666;0.0;15474.7373046875;27588.763671875;1249.3017578125;46266.83984375;500717.6847618623;502026.1557658235;276362.6781457993;275490.6472089859;252407.3753969814;430148.3826014536;455328.4357522933;456406.55620663636;473825.7953575257;526588.2710131842;482098.76715785055;456156.46186477825;457526.9048634988;466338.3406344101;451023.10260554776;269068.1833400023;494301.65566031466;458124.62172241724;455328.4357522933;321233.1047070471;284776.6418597092;468837.507044565;202636.42035400012;236317.67917678;274.23163492836545;2632238.548173143;1065979.5603577693;138396.83235671915;1092891.6261303667;0;105;106;2;30;49;37;10;83;77;897546362774.9224;345333379094.9982;681004185950.5698;55702.54481965365;5812.057059410667;-0.0;17338.351562228137;3168068.5204811706;606293.4344779811;0.0;645605.5630799836;1.7794621097194434;0.19366755881378914
4173;2019-08-25 14:33:45.134;868;874;289;288;221;38;167;37;69;45;723;285;67;76;255;140;267;821;334;193;167;-4;806;359;364;137;362;271;801;-1.0;-1.0;1283.0;32.0;207.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46514.26953125;15413.275390625;27809.015625;1236.26904296875;681.0;345467;763.0;0.0;Calculated values ==>;1566736425.134;359.96000000000004;360.56000000000006;302.06;301.96000000000004;295.26000000000005;276.96000000000004;274.27422755570615;289.86;276.86;280.06;277.66;345.46000000000004;301.66;279.86;280.76000000000005;298.66;287.16;299.86;355.26;292.46000000000004;289.86;349.46000000000004;341.26;272.76000000000005;241.92719264551067;263.95629194202945;274.27422755570615;306.56;8059999.999999999;3590000.0;3640000.0;1370000.0;3620000.0000000005;2710000.0;8009999.999999999;0.0;0.0;0.21383333333333335;0.005333333333333333;0.034499999999999996;0.034499999999999996;0.0;15413.275390625;27809.015625;1236.26904296875;46514.26953125;501150.1148578587;502455.16083498654;278610.8174869542;278152.90092319873;253352.29782546608;430214.79039162316;454361.9747345246;456819.7507757946;473566.98283907154;528310.9557048598;481995.4814081326;456570.673783639;457688.3540189078;466611.5614006405;451347.78323759936;269068.1833400023;494746.7708399524;458008.9962070331;454361.9747345246;319975.17213553557;285614.20965156396;468760.0141276226;202641.10549499342;278610.8174869542;274.2288445332865;2633012.1106721885;1066237.0891634936;138417.5558032608;1093353.5051150343;0;105;106;2;30;49;37;10;83;77;897765172124.8181;345415019894.95935;681167167400.4922;54351.866982544656;1419.300846040689;-0.0;6063.414925041178;3168986.099139134;606353.725924489;0.0;645800.6753079782;1.3908363804885313;0.15995357962994608
4174;2019-08-25 14:34:45.115;871;877;290;289;223;36;165;37;69;45;726;282;68;78;255;139;267;823;320;192;165;-3;804;357;362;138;360;272;798;51.0;-1.0;1213.0;34.0;204.0;97;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46303.55078125;15407.791015625;27561.32421875;1235.21276855469;705.0;345468;759.0;0.0;Calculated values ==>;1566736485.115;360.26;360.86;302.16;302.06;295.46000000000004;276.76000000000005;274.0616903277293;289.66;276.86;280.06;277.66;345.76;301.36;279.96000000000004;280.96000000000004;298.66;287.06;299.86;355.46000000000004;292.36;289.66;349.06000000000006;343.66;272.86;242.14157278889297;264.08650396036035;274.0616903277293;305.16;8040000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2720000.0;7980000.0;0.0085;0.0;0.2021666666666667;0.005666666666666667;0.034;0.0425;0.0;15407.791015625;27561.32421875;1235.21276855469;46303.55078125;501759.6130881725;503147.4323503161;279334.82762659906;278867.0888810746;254087.23970003705;430346.717906069;454417.6614094304;456656.2351293225;473437.2657590101;528542.0223270322;481543.5494277042;456531.44730995287;457774.7695993312;466896.63142237026;451558.9602677456;269181.02026227704;495326.95973538555;458192.6064316991;454417.6614094304;318298.0250993184;295666.80309349706;468721.36417001364;202110.95391295702;263890.05288387067;274.0136326323095;2633785.347571523;1066493.8500499474;138438.14496303926;1093814.778497147;0;105;106;2;30;49;37;10;83;77;897982903154.6243;345497493769.8859;681330015815.3472;51460.57101924189;1510.7923247899873;-0.0;8097.423362336289;3169867.5902277636;606378.1356353671;0.0;645918.6449247225;1.3815114823670835;0.1474551581207477
4175;2019-08-25 14:35:45.146;873;878;289;288;223;36;173;36;69;45;723;281;68;80;256;140;267;822;312;193;173;-1;798;357;362;140;360;274;792;-1.0;-2.0;1433.0;32.0;209.0;95;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45988.9296875;15311.041015625;27297.306640625;1229.20324707031;753.0;345469;756.0;0.0;Calculated values ==>;1566736545.146;360.46000000000004;360.96000000000004;302.06;301.96000000000004;295.46000000000004;276.76000000000005;274.0616903277293;290.46000000000004;276.76000000000005;280.06;277.66;345.46000000000004;301.26000000000005;279.96000000000004;281.16;298.76000000000005;287.16;299.86;355.36;292.46000000000004;290.46000000000004;348.76;348.46000000000004;273.06;242.56692532238324;264.3458800820626;274.0616903277293;304.36;7980000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2740000.0;7920000.0;0.0;0.0;0.23883333333333334;0.005333333333333333;0.034833333333333334;0.034833333333333334;0.0;15311.041015625;27297.306640625;1229.20324707031;45988.9296875;502577.7008763558;503815.9590570287;279397.6310575995;278923.3736097818;254289.56894298605;430346.717906069;455548.371065044;456327.9752008312;473177.20506292465;528079.1104461382;481193.3604605699;456202.5800313555;457700.4938646047;467026.0813403542;451703.66768845107;269526.3286168737;495746.64703079074;458330.2609335714;455548.371065044;317040.2365367038;315782.5089487807;468644.2581567397;202135.46974747934;279397.6310575995;274.02317332240403;2634554.8489445355;1066749.972578081;138458.69237381493;1094272.169950421;0;105;106;2;30;49;37;10;83;77;898200215374.2583;345580936859.7454;681493900445.0712;60709.64338577554;1421.3802048493883;-0.0;6135.917443592651;3170802.824967987;606402.583031038;0.0;646037.317380345;1.5572708700076345;0.16754270660809295
4176;2019-08-25 14:36:45.116;872;876;286;285;222;35;175;35;68;45;719;280;67;82;256;140;267;820;316;193;175;0;793;357;362;140;360;275;788;-1.0;-1.0;1383.0;51.0;212.0;93;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45608.08203125;15277.43359375;27059.705078125;1237.06408691406;795.0;345470;752.0;0.0;Calculated values ==>;1566736605.116;360.36;360.76;301.76000000000005;301.66;295.36;276.66;274.0616903277293;290.66;276.66;279.96000000000004;277.66;345.06000000000006;301.16;279.86;281.36;298.76000000000005;287.16;299.86;355.16;292.46000000000004;290.66;348.36;352.66;273.16;242.56692532238324;264.4750485637546;274.0616903277293;304.76000000000005;7930000.0;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2750000.0;7880000.0;0.0;0.0;0.2305;0.0085;0.035333333333333335;0.035333333333333335;0.0;15277.43359375;27059.705078125;1237.06408691406;45608.08203125;502877.1464063665;503883.704810696;278334.19789376354;277866.95826369344;254103.71820926032;430346.717906069;455829.3850296311;456037.52269416815;473177.20506292465;527589.812026994;480961.95866450854;455911.71313070867;457787.85445092205;467026.0813403542;451703.66768845107;269822.24481941725;495830.81640199735;458330.2609335714;455829.3850296311;315363.2798926983;333396.4077044029;468743.2512102924;202076.79000277686;278334.19789376354;274.0003347334334;2635317.7757216734;1067004.7490813031;138479.23432549404;1094724.9185607445;0;105;106;2;30;49;37;10;83;77;898417306774.3618;345664894859.78546;681658518095.1497;58537.948885365695;2266.6649202638823;-0.0;6271.496612133987;3171796.058039086;606433.301373574;0.0;646140.6607999668;1.5393537040499055;0.16926738860632667
4177;2019-08-25 14:37:45.116;869;875;284;283;219;36;173;36;65;45;715;280;65;83;257;138;267;819;303;193;173;2;794;358;363;141;361;274;788;258.0;-1.0;1428.0;135.0;213.0;97;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45725.234375;15288.27734375;27139.935546875;1230.48901367188;817.0;345471;748.0;0.0;Calculated values ==>;1566736665.116;360.06000000000006;360.66;301.56;301.46000000000004;295.06;276.76000000000005;274.1680685717883;290.46000000000004;276.76000000000005;279.66;277.66;344.66;301.16;279.66;281.46000000000004;298.86;286.96000000000004;299.86;355.06000000000006;292.46000000000004;290.46000000000004;347.96000000000004;354.86;273.36;242.77792619122317;264.3458800820626;274.1680685717883;303.46000000000004;7940000.000000001;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2740000.0;7880000.0;0.043000000000000003;0.0;0.238;0.022500000000000003;0.0355;0.0785;0.0;15288.27734375;27139.935546875;1230.48901367188;45725.234375;502361.67736640404;503742.4430542666;277404.38777336327;276946.3246534187;253141.87697060773;430280.9020939914;455381.0954182915;455825.75649328245;473046.85946660035;527255.6272229993;481081.86502421915;455825.75649328245;458072.70296449034;467013.5131080222;451235.5386775235;269762.44635975454;495684.18460289546;458169.81719356444;455381.0954182915;313686.43059754226;342627.88924589846;468804.0567466073;202181.8823401169;236199.70326852766;274.0457907537609;2636078.8866917253;1067259.4633391157;138499.79726799892;1095176.5822326194;0;105;106;2;30;49;37;10;83;77;898634806774.3618;345749194859.78546;681823218095.1497;60367.2420484534;5998.998924146034;-0.0;17205.739283756462;3172786.934630201;606502.1819056107;0.0;646336.3044324325;1.9142112937657165;0.18772902571605704
4178;2019-08-25 14:38:45.117;867;873;284;283;218;36;168;36;43;45;710;279;48;81;258;137;267;819;324;191;168;3;793;358;363;141;361;273;788;-1.0;-1.0;1278.0;0.0;213.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45626.71875;15265.7841796875;27226.849609375;1223.63598632812;829.0;345472;743.0;0.0;Calculated values ==>;1566736725.117;359.86;360.46000000000004;301.56;301.46000000000004;294.96000000000004;276.76000000000005;274.1680685717883;289.96000000000004;276.76000000000005;277.46000000000004;277.66;344.16;301.06;277.96000000000004;281.26000000000005;298.96000000000004;286.86;299.86;355.06000000000006;292.26000000000005;289.96000000000004;347.46000000000004;356.06000000000006;273.46000000000004;242.77792619122317;264.2163659402789;274.1680685717883;305.56;7930000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2730000.0;7880000.0;0.0;0.0;0.213;0.0;0.0355;0.0355;0.0;15265.7841796875;27226.849609375;1223.63598632812;45626.71875;502165.37443719886;503459.66078642855;277404.38777336327;276946.3246534187;252823.478272525;430280.9020939914;454673.8463940547;453204.3866702287;473046.85946660035;526818.8412820803;481090.2239577681;453842.64716872294;457985.4410881629;467143.0033113598;451090.0219290575;269822.24481941725;495684.18460289546;457893.7095298428;454673.8463940547;311590.51834565785;347664.82616959437;468903.15145096794;202496.42290420205;277404.38777336327;274.1680685717883;2636840.1656576437;1067514.0847628016;138520.24865057284;1095629.6463277836;0;105;106;2;30;49;37;10;83;77;898852610404.9642;345833796270.0194;681987320830.6035;53400.79628216367;0.0;-0.0;6293.065781034546;3173735.0174200283;606552.1743966445;0.0;646532.1310722369;1.3654838889479524;0.14802259027036305
