;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4179;2019-08-25 14:39:45.128;866;873;286;285;219;36;164;36;20;45;705;277;24;73;258;138;267;819;334;189;164;5;799;358;363;142;361;271;793;-2.0;-1.0;1046.0;83.0;214.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45964.51171875;15362.240234375;27550.150390625;1217.25109863281;832.0;345473;740.0;0.0;Calculated values ==>;1566736785.128;359.76;360.46000000000004;301.76000000000005;301.66;295.06;276.76000000000005;274.1680685717883;289.56;276.76000000000005;275.16;277.66;343.66;300.86;275.56;280.46000000000004;298.96000000000004;286.96000000000004;299.86;355.06000000000006;292.06;289.56;347.16;356.36;273.66;242.98782864720522;263.95629194202945;274.1680685717883;306.56;7990000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2710000.0;7930000.0;0.0;0.0;0.17433333333333334;0.013833333333333333;0.035666666666666666;0.035666666666666666;0.0;15362.240234375;27550.150390625;1217.25109863281;45964.51171875;501487.9419722802;503019.2332419363;277904.77266211447;277446.4029662236;252978.15424006255;430280.9020939914;454104.9658933827;450588.59879562625;472916.3023718174;526460.8266106884;481107.23456118366;451108.19694598735;457316.69204578444;467143.0033113598;451235.5386775235;269468.05148441996;495210.6692158281;457617.00745002116;454104.9658933827;310333.04987691523;348924.2399968048;468964.41255619563;202205.89424636625;277904.77266211447;274.0551341897933;2637603.5658415533;1067769.3650920517;138540.5931053861;1096086.205014243;0;105;106;2;30;49;37;10;83;77;899070450334.6665;345918711834.9034;682150550750.3804;43301.384826420996;3690.159503285973;-0.0;6284.473558581899;3174541.016667608;606582.9313635401;0.0;646636.9631156089;1.2072615096659143;0.14199444725367433
4180;2019-08-25 14:40:45.118;866;873;290;290;223;36;161;36;32;45;698;277;29;65;259;139;267;821;346;187;161;6;799;358;363;142;361;270;794;169.0;-1.0;1063.0;20.0;211.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46199.046875;15325.5537109375;27463.087890625;1205.50366210938;835.0;345474;737.0;0.0;Calculated values ==>;1566736845.118;359.76;360.46000000000004;302.16;302.16;295.46000000000004;276.76000000000005;274.1680685717883;289.26000000000005;276.76000000000005;276.36;277.66;342.96000000000004;300.86;276.06;279.66;299.06;287.06;299.86;355.26;291.86;289.26000000000005;346.86;356.66;273.76000000000005;242.98782864720522;263.82572766246335;274.1680685717883;307.76000000000005;7990000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2700000.0;7940000.000000001;0.028166666666666666;0.0;0.17716666666666667;0.0033333333333333335;0.035166666666666666;0.06333333333333332;0.0;15325.5537109375;27463.087890625;1205.50366210938;46199.046875;501487.9419722802;502931.01521977683;279693.3521837607;279693.3521837607;254221.70178802393;430280.9020939914;453676.4608853369;452316.21134581626;472916.3023718174;525819.4333864219;481226.9417989226;451930.88384033827;456485.49683021253;467272.39285998954;451380.85807112255;269468.05148441996;495410.5486342446;457339.7037190121;453676.4608853369;309075.640036128;350183.7266411821;469063.6082102231;202434.8782690328;245333.66246905283;274.1441627184943;2638371.4674916808;1068025.0540863671;138560.77936345834;1096544.5722593842;0;105;106;2;30;49;37;10;83;77;899288214034.7012;346003897634.91693;682312823700.4061;44270.6428434368;888.762433137301;-0.0;13195.04389969799;3175270.6619371567;606621.0826867359;0.0;646799.2653729017;1.326413976826553;0.14068920252919223
4181;2019-08-25 14:41:45.118;867;874;292;292;226;35;162;36;51;44;691;278;46;64;259;139;267;821;325;187;161;7;791;356;361;142;359;271;785;-2.0;-1.0;1606.0;54.0;203.0;94;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45569.33984375;15179.37109375;26964.41796875;1208.52209472656;836.0;345475;735.0;0.0;Calculated values ==>;1566736905.118;359.86;360.56000000000006;302.36;302.36;295.76000000000005;276.66;273.955091788801;289.36;276.76000000000005;278.26000000000005;277.56;342.26;300.96000000000004;277.76000000000005;279.56;299.06;287.06;299.86;355.26;291.86;289.26000000000005;346.66;356.76;273.86;242.98782864720522;263.95629194202945;273.955091788801;305.66;7909999.999999999;3560000.0;3610000.0;1420000.0;3590000.0;2710000.0;7850000.0;0.0;0.0;0.26766666666666666;0.009000000000000001;0.03383333333333333;0.03383333333333333;0.0;15179.37109375;26964.41796875;1208.52209472656;45569.33984375;502343.0487410273;503864.4859921655;281551.2085355953;281551.2085355953;255509.80670386367;430412.23801567365;454161.71719194663;454562.9019473556;472817.88148187683;525020.0796450747;481218.40038663015;453929.70516233734;456196.2878183081;467555.0069493674;451736.55110070325;269942.78882508853;496259.9929668899;457664.15716357983;454019.4663252484;308237.3991652946;350603.57178935205;469162.7822548786;201853.35799374565;281551.2085355953;273.9087724228111;2639136.20404767;1068279.2617930728;138580.8962447653;1096998.1348082123;0;105;106;2;30;49;37;10;83;77;899505414034.7012;346089097634.91693;682475123700.4061;67641.92126491627;2405.784818350197;-0.0;5835.176055216598;3176203.2666380596;606648.537247165;0.0;646957.8505391927;1.7503768568018743;0.2006767860644672
4182;2019-08-25 14:42:45.129;866;873;286;285;223;34;170;35;61;44;686;281;58;69;260;139;267;813;300;189;169;9;781;356;361;143;359;275;775;219.0;-2.0;1943.0;1.0;212.0;88;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44753.91796875;15093.1396484375;26361.599609375;1228.8935546875;835.0;345476;731.0;0.0;Calculated values ==>;1566736965.129;359.76;360.46000000000004;301.76000000000005;301.66;295.46000000000004;276.56;273.955091788801;290.16;276.66;279.26000000000005;277.56;341.76;301.26000000000005;278.96000000000004;280.06;299.16;287.06;299.86;354.46000000000004;292.06;290.06;346.26;356.66;274.06;243.1966462407574;264.4750485637546;273.955091788801;303.16;7809999.999999999;3560000.0;3610000.0;1430000.0;3590000.0;2750000.0;7750000.0;0.0365;0.0;0.3238333333333333;0.00016666666666666666;0.035333333333333335;0.07183333333333333;0.0;15093.1396484375;26361.599609375;1228.8935546875;44753.91796875;503087.45526345115;504599.6170843039;279534.42345627793;279040.4293748917;254884.4134209052;430412.23801567365;455293.5464013049;455154.56847608514;472686.96060398995;524186.4087364415;481073.6038800674;454774.4978913346;456163.22495542804;467683.8190644365;451736.55110070325;270565.4249419504;496037.0719930896;457940.1342629907;455152.65811648633;306560.99450073834;350183.7266411821;469224.6196281288;201970.65809954802;240122.6726137632;273.95446844600355;2639889.0358556113;1068531.5789652488;138601.21176564545;1097442.5997577272;0;105;106;2;30;49;37;10;83;77;899722053744.4052;346174613309.80005;682638953730.1823;81989.38964360193;44.54232692143013;-0.0;15446.320625278946;3177450.422830651;606668.9603835697;0.0;647135.2288580188;2.2837852865994805;0.21610516593000978
4183;2019-08-25 14:43:45.099;861;868;283;281;218;35;173;34;67;44;684;281;65;74;260;138;267;807;291;189;173;10;783;356;362;143;360;278;778;276.0;-1.0;1869.0;35.0;220.0;87;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44696.21875;15137.9541015625;26316.03125;1243.00537109375;834.0;345477;728.0;0.0;Calculated values ==>;1566737025.099;359.26;359.96000000000004;301.46000000000004;301.26000000000005;294.96000000000004;276.66;273.955091788801;290.46000000000004;276.56;279.86;277.56;341.56000000000006;301.26000000000005;279.66;280.56;299.16;286.96000000000004;299.86;353.86;292.06;290.46000000000004;345.96000000000004;356.56000000000006;274.16;243.1966462407574;264.86050150153983;273.955091788801;302.26000000000005;7830000.0;3560000.0;3620000.0000000005;1430000.0;3600000.0;2780000.0;7780000.0;0.046;0.0;0.3115;0.005833333333333333;0.03666666666666667;0.08266666666666667;0.0;15137.9541015625;26316.03125;1243.00537109375;44696.21875;502201.7500718843;503634.349603286;277800.0917907266;276862.02387959824;253155.0131599602;430412.23801567365;455548.371065044;455413.0699727434;472686.96060398995;523739.9013875135;480713.3606987035;455159.23490108957;456297.99369759706;467542.87897321215;451592.06498555734;270438.13705242;494875.032572751;457778.76280914614;455548.371065044;305303.7579410727;349763.88963852916;469323.89381167525;201918.26462035356;235575.52667172867;273.9340620429945;2640634.080953053;1068783.3787837282;138621.80062379126;1097881.3605249694;0;105;106;2;30;49;37;10;83;77;899938845294.5085;346260370409.84094;682804770780.2614;78963.63186726943;1559.8661702827096;-0.0;18184.421803180736;3178791.027372958;606682.3237693507;0.0;647415.3449169628;2.3118238117037984;0.2089551822555471
4184;2019-08-25 14:44:45.110;857;865;283;282;218;37;168;35;69;43;684;280;68;79;261;137;267;808;294;189;169;11;791;359;364;144;362;280;786;-2.0;-1.0;1956.0;140.0;224.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45747.296875;15266.7783203125;27165.435546875;1254.93884277344;831.0;345478;726.0;0.0;Calculated values ==>;1566737085.11;358.86;359.66;301.46000000000004;301.36;294.96000000000004;276.86;274.27422755570615;289.96000000000004;276.66;280.06;277.46000000000004;341.56000000000006;301.16;279.96000000000004;281.06;299.26000000000005;286.86;299.86;353.96000000000004;292.06;290.06;345.76;356.26;274.26000000000005;243.40439225979637;265.11578078379944;274.27422755570615;302.56;7909999.999999999;3590000.0;3640000.0;1440000.0;3620000.0000000005;2800000.0;7859999.999999999;0.0;0.0;0.32599999999999996;0.02333333333333333;0.037333333333333336;0.037333333333333336;0.0;15266.7783203125;27165.435546875;1254.93884277344;45747.296875;500915.01779692573;502502.7141873856;277111.9642431923;276654.9173664254;252888.9643172954;430214.79039162316;454504.3078870022;455333.14836353564;472457.08239583095;523579.70295020076;480359.977972365;455205.8753272548;456599.7280563662;467389.657016189;450910.5575686874;269942.78882508853;494256.0451991039;457454.86558595806;454646.46748895606;304465.6318710359;348504.4273212152;469286.7883828044;202546.3248799585;277111.9642431923;274.19204707544236;2641387.915093158;1069036.7980052386;138642.62064184868;1098327.1211221307;0;105;106;2;30;49;37;10;83;77;900156685224.2108;346346486194.72327;682972201470.0325;82408.50445564614;6223.944148399738;-0.0;6627.954787841848;3180136.0417145747;606747.2007471834;0.0;647622.1526294029;2.1805129765338944;0.23399301475964243
4185;2019-08-25 14:45:45.101;856;865;289;288;222;38;156;37;68;44;685;279;67;82;261;138;267;811;300;185;156;12;799;359;364;144;362;281;794;-2.0;-1.0;1652.0;66.0;212.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;46267.68359375;15403.341796875;27475.1953125;1262.08044433594;828.0;345479;723.0;0.0;Calculated values ==>;1566737145.101;358.76;359.66;302.06;301.96000000000004;295.36;276.96000000000004;274.27422755570615;288.76000000000005;276.86;279.96000000000004;277.56;341.66;301.06;279.86;281.36;299.26000000000005;286.96000000000004;299.86;354.26;291.66;288.76000000000005;345.46000000000004;355.96000000000004;274.36;243.40439225979637;265.2429198363724;274.27422755570615;303.16;7990000.000000001;3590000.0;3640000.0;1440000.0;3620000.0000000005;2810000.0;7940000.000000001;0.0;0.0;0.2753333333333333;0.011000000000000001;0.035333333333333335;0.035333333333333335;0.0;15403.341796875;27475.1953125;1262.08044433594;46267.68359375;500049.5650177423;501790.89820733905;279218.01028607815;278747.5867299947;253901.05625237475;430214.79039162316;452784.5239248999;455038.25146704144;472555.8254779879;523603.22147172736;480126.4883850563;454910.54114744224;456814.3244247764;467389.657016189;451056.49885298626;269468.05148441996;493932.37680496846;456898.30145361554;452784.5239248999;303208.48990285693;347245.03765724396;469386.1838448776;202636.3137858892;279218.01028607815;274.2269847548564;2642154.591580581;1069292.344002646;138663.59265636184;1098782.3914131685;0;105;106;2;30;49;37;10;83;77;900375052464.8496;346432873234.97595;683140476225.5247;69494.66684154392;2934.248570648873;-0.0;6132.683481905036;3181401.7116001225;606823.5075723245;0.0;647728.475331164;1.7798028946582576;0.1886013350166492
4186;2019-08-25 14:46:45.121;858;866;291;291;225;37;156;37;63;44;685;278;63;83;262;138;267;813;298;182;156;12;794;359;364;140;362;283;788;-2.0;-2.0;1762.0;38.0;206.0;98;1;100;1;0;0;1;0;1;0;1;1;0;0;0;47631.51953125;15360.228515625;27327.55078125;2659.0224609375;824.0;345480;721.0;0.0;Calculated values ==>;1566737205.121;358.96000000000004;359.76;302.26000000000005;302.26000000000005;295.66;276.86;274.27422755570615;288.76000000000005;276.86;279.46000000000004;277.56;341.66;300.96000000000004;279.46000000000004;281.46000000000004;299.36;286.96000000000004;299.86;354.46000000000004;291.36;288.76000000000005;345.26;355.56000000000006;274.36;242.56692532238324;265.49620691782997;274.27422755570615;302.96000000000004;7940000.000000001;3590000.0;3640000.0;1400000.0;3620000.0000000005;2830000.0;7880000.0;0.0;0.0;0.2936666666666667;0.006333333333333333;0.034333333333333334;0.034333333333333334;0.0;15360.228515625;27327.55078125;2659.0224609375;47631.51953125;500788.50009491685;502467.1718552748;280746.786707274;280746.786707274;255075.87820612782;430214.79039162316;452784.5239248999;454058.6620710459;473079.08457772195;523442.87098700664;479770.946390016;454058.6620710459;456613.2474245296;467518.9863235821;451056.49885298626;269762.44635975454;494802.1294275919;456479.2451093168;452784.5239248999;302370.42649719206;345565.9636080181;469929.52753194683;202691.5905107104;280746.786707274;274.24843545306896;2642937.345770827;1069548.7925428639;138696.27940584792;1099239.2331936548;0;105;106;2;30;49;37;10;84;77;900593525264.7802;346518101634.94885;683309732625.4708;73818.13001488519;1692.5069344678304;-0.0;5906.628977805158;3182596.382997982;606862.0767202869;0.0;647828.8363774976;1.795435681704528;0.18701334605215802
4187;2019-08-25 14:47:45.142;863;871;288;287;229;40;166;38;25;43;668;277;31;71;262;141;267;816;299;182;166;12;821;363;368;131;366;265;812;-2.0;-1.0;2418.0;169.0;222.0;98;1;1;1;0;1;1;0;1;0;1;1;0;0;0;59591.80078125;27008.55078125;28270.599609375;2105.32202148438;819.0;345481;718.0;0.0;Calculated values ==>;1566737265.142;359.46000000000004;360.26;301.96000000000004;301.86;296.06;277.16;274.69669130483857;289.76000000000005;276.96000000000004;275.66;277.46000000000004;339.96000000000004;300.86;276.26000000000005;280.26000000000005;299.36;287.26000000000005;299.86;354.76;291.36;289.76000000000005;344.96000000000004;355.06000000000006;274.36;240.61611355647437;263.1675429290057;274.69669130483857;303.06;8209999.999999999;3629999.9999999995;3679999.9999999995;1310000.0;3660000.0;2650000.0;8120000.0;0.0;0.0;0.40299999999999997;0.028166666666666666;0.037000000000000005;0.037000000000000005;0.0;27008.55078125;28270.599609375;2105.32202148438;59591.80078125;499074.4853913689;501046.8629039812;277276.551417053;276839.54187108105;255537.59371311867;429947.3805835815;453533.7828092065;452295.5878413076;474147.34029804735;523133.40863804176;481823.0722280267;453057.63364064984;458037.6070662192;466952.50149625464;450776.83510836185;268255.31392852403;492948.20707537595;455817.0791204539;453533.7828092065;301113.3779324612;343467.2996937194;471138.3846282677;203605.3795986955;277276.551417053;274.62083004990996;2643831.1861734185;1069901.9892787386;138735.99617247892;1099702.7132741418;0;105;107;2;30;49;37;10;84;77;900813202124.4451;346599430089.8248;683474190165.22;100222.15392177268;7535.512974999618;-0.0;6521.517561509681;3184047.226312736;606939.0038011398;0.0;647932.440513928;1.9914652806700122;0.21986960644912976
4188;2019-08-25 14:48:45.122;882;890;285;284;232;43;162;40;-4;43;660;279;-1;49;260;147;267;827;305;181;162;12;816;366;371;132;369;263;806;-2.0;-1.0;2291.0;221.0;208.0;98;1;1;1;0;1;1;0;1;0;1;1;0;0;0;58984.92578125;26828.267578125;28070.44140625;2079.66015625;814.0;345482;716.0;0.0;Calculated values ==>;1566737325.122;361.36;362.16;301.66;301.56;296.36;277.46000000000004;275.0112864084945;289.36;277.16;272.76000000000005;277.46000000000004;339.16;301.06;273.06;278.06;299.16;287.86;299.86;355.86;291.26000000000005;289.36;344.76;354.56000000000006;274.36;240.83765695389522;262.9017227912062;275.0112864084945;303.66;8159999.999999999;3660000.0;3710000.0;1320000.0;3690000.0;2630000.0;8059999.999999999;0.0;0.0;0.38183333333333336;0.036833333333333336;0.034666666666666665;0.034666666666666665;0.0;26828.267578125;28070.44140625;2079.66015625;58984.92578125;502277.4648298569;504295.88879369816;276420.4871849138;275985.98110077024;256720.08304231486;429743.705733735;452431.86024224607;448918.4663494743;474018.5663130017;522472.99510176206;482280.3643329196;449308.9803034246;455652.1820626169;466262.7106217463;451119.8406210487;268519.97689617233;495162.2248459731;455173.57518871746;452431.86024224607;300275.376401361;341368.83218197053;471004.98279486166;204316.8717717583;276420.4871849138;274.90936855828477;2644818.9961819574;1070350.4798851584;138770.85939902064;1100172.0654465295;0;105;107;2;30;49;37;10;84;77;901034828224.5155;346678303789.8499;683632537365.2703;93397.04219625791;9823.012089350974;-0.0;6101.7275993208505;3185660.1817831323;607083.6099585969;0.0;648037.599159065;1.9186541056504969;0.22074912777601408
4189;2019-08-25 14:49:45.132;895;903;286;285;234;43;161;42;-4;45;666;281;-5;35;260;150;267;835;311;180;161;12;809;366;371;137;369;261;800;-1.0;-1.0;2009.0;213.0;203.0;98;1;1;1;0;1;1;0;1;0;1;1;0;0;0;58432.61328125;26625.39453125;27784.48828125;2037.49169921875;808.0;345483;715.0;0.0;Calculated values ==>;1566737385.132;362.66;363.46000000000004;301.76000000000005;301.66;296.56;277.46000000000004;275.0112864084945;289.26000000000005;277.36;272.76000000000005;277.66;339.76;301.26000000000005;272.66;276.66;299.16;288.16;299.86;356.66;291.16;289.26000000000005;344.66;353.96000000000004;274.36;241.92719264551067;262.63441904999945;275.0112864084945;304.26000000000005;8090000.000000001;3660000.0;3710000.0;1370000.0;3690000.0;2610000.0;8000000.0;0.0;0.0;0.3348333333333333;0.0355;0.03383333333333333;0.03383333333333333;0.0;26625.39453125;27784.48828125;2037.49169921875;58432.61328125;504745.74925850856;506646.67447205866;277329.6198929732;276882.6025461373;257599.46952587133;429743.705733735;452285.6732508602;449286.2025513791;473566.98283907154;523249.9974241765;482735.7407780162;449156.5369320282;454245.20164998027;466262.7106217463;451559.94273781613;268900.9723858737;496904.01769692573;455030.9017654733;452285.6732508602;299856.38484229014;338850.9272812574;470334.5574354778;204272.14097872592;277329.6198929732;274.89215558711;2645797.638753905;1070796.0013105297;138805.17471607722;1100637.6007701426;0;105;107;2;30;49;37;10;84;77;901257465324.4801;346759017239.8371;683789763565.2452;82038.87494991004;9445.21578421469;-0.0;5919.3464719418425;3187122.391420114;607244.205285612;0.0;648137.7914722458;1.7255618715418755;0.202704879429502
4190;2019-08-25 14:50:45.113;900;907;288;287;235;43;164;42;-12;46;669;282;-11;29;261;153;268;840;304;180;164;12;806;366;371;140;369;259;796;-2.0;-1.0;1813.0;210.0;199.0;100;1;1;1;0;1;1;0;1;0;1;1;0;0;0;58344.5625;26590.08203125;27737.6875;1987.09753417969;802.0;345484;713.0;0.0;Calculated values ==>;1566737445.113;363.16;363.86;301.96000000000004;301.86;296.66;277.46000000000004;275.0112864084945;289.56;277.36;271.96000000000004;277.76000000000005;340.06000000000006;301.36;272.06;276.06;299.26000000000005;288.46000000000004;299.96000000000004;357.16;291.16;289.56;344.46000000000004;353.36;274.36;242.56692532238324;262.3656120759269;275.0112864084945;303.56;8059999.999999999;3660000.0;3710000.0;1400000.0;3690000.0;2590000.0;7959999.999999999;0.0;0.0;0.30216666666666664;0.035;0.033166666666666664;0.033166666666666664;0.0;26590.08203125;27737.6875;1987.09753417969;58344.5625;505711.6512656361;507545.9331699631;278574.48404969845;278112.3771161176;258085.0410117331;429743.705733735;452723.64657201397;448616.7269537818;473275.3081037601;523717.87653198483;483079.9784823903;448746.5673235713;453835.97169248824;466393.8548046603;451998.23903938825;269453.9820121844;498005.0057815798;455030.9017654733;452723.64657201397;299018.4200587347;336333.2981666971;469929.52753194683;204234.6870774305;278574.48404969845;274.8777388627706;2646770.4737225575;1071239.3231850925;138838.7023392152;1101100.139051055;0;105;107;2;30;49;37;10;84;77;901479994834.282;346842090924.7631;683945714165.1064;73844.10638263747;9299.319415908074;-0.0;5775.947223656797;3188421.004905528;607400.3602807283;0.0;648235.2213903752;1.5789680000290325;0.18195641973093024
4191;2019-08-25 14:51:45.124;901;907;290;289;239;42;169;43;-3;47;667;283;-6;26;261;155;268;840;303;182;168;11;774;365;370;143;368;265;768;-2.0;-1.0;1420.0;197.0;187.0;100;1;100;1;0;0;1;0;1;0;1;1;0;0;0;46054.9375;14967.7080078125;26536.275390625;2040.31494140625;796.0;345485;711.0;0.0;Calculated values ==>;1566737505.124;363.26;363.86;302.16;302.06;297.06;277.36;274.9066339382667;290.06;277.46000000000004;272.86;277.86;339.86;301.46000000000004;272.56;275.76000000000005;299.26000000000005;288.66;299.96000000000004;357.16;291.36;289.96000000000004;344.26;352.76;274.26000000000005;243.1966462407574;263.1675429290057;274.9066339382667;303.46000000000004;7740000.000000001;3650000.0;3700000.0;1430000.0;3679999.9999999995;2650000.0;7680000.0;0.0;0.0;0.23666666666666666;0.03283333333333333;0.03116666666666667;0.03116666666666667;0.0;14967.7080078125;26536.275390625;2040.31494140625;46054.9375;508573.5424543909;509900.61930619937;282355.65689516504;281815.09142231365;260628.508211784;429811.8947417682;453622.07462878566;448679.5041140041;472982.62173735606;523030.64028957416;482484.22592299903;448285.7614155166;452422.89199155435;466536.9035507352;452464.97844290547;271440.2478016327;500568.9600384723;455483.4997965675;453477.62639778724;298180.4796168596;333815.9410454577;469423.14637040184;203888.59463532825;282355.65689516504;274.7396052795023;2647640.629057395;1071585.7015940556;138872.27026292385;1101552.504994877;0;105;107;2;30;49;37;10;84;77;901702335589.8615;346927006489.98444;684102942985.5162;57933.848576619945;8718.384448634915;-0.0;5333.301382831725;3189519.355860482;607550.5353403718;0.0;648327.8154348003;1.6531563752910132;0.1911003729588521
4192;2019-08-25 14:52:45.134;881;885;285;284;234;38;174;41;13;47;664;286;9;52;261;153;267;779;292;187;174;10;752;361;366;144;364;273;746;301.0;0.0;1121.0;122.0;209.0;100;0;100;1;0;0;1;0;1;0;1;1;0;0;0;44702.99609375;14624.193359375;25728.517578125;2090.7705078125;791.0;345486;711.0;0.0;Calculated values ==>;1566737565.134;361.26;361.66;301.66;301.56;296.56;276.96000000000004;274.4858918419099;290.56;277.26000000000005;274.46000000000004;277.86;339.56000000000006;301.76000000000005;274.06;278.36;299.26000000000005;288.46000000000004;299.86;351.06000000000006;291.86;290.56;344.26;352.26;274.16;243.40439225979637;264.2163659402789;274.4858918419099;302.36;7520000.0;3610000.0;3660000.0;1440000.0;3640000.0;2730000.0;7459999.999999999;0.050166666666666665;0.0;0.18683333333333335;0.02033333333333333;0.034833333333333334;0.08499999999999999;0.0;14624.193359375;25728.517578125;2090.7705078125;44702.99609375;507696.2740787978;508753.60643281264;282230.20385852474;281655.2292852148;259839.4629427452;430081.6785162784;455018.73262383643;449308.2132420199;472851.94155074406;522074.57431523135;481869.10233619285;448779.38435852726;454351.14320836676;467106.4518600339;452875.0488804389;272594.7102525978;493877.3642668089;456850.08231254626;455018.73262383643;298180.4796168596;331718.34850182006;469187.37098983396;202991.00400156155;235463.5388449053;274.3737970450277;2648397.0712232413;1071832.3418719394;138906.70171261387;1101988.117526204;0;105;107;2;30;49;37;10;84;77;901923172389.8264;347013120839.97076;684264369885.4906;46020.26525975897;5412.659462094872;-0.0;18662.191471209146;3190385.784523028;607668.313666059;0.0;648527.8112022923;1.6514930869509141;0.14667036691705368
4193;2019-08-25 14:53:45.114;854;860;285;284;227;37;176;38;26;46;665;284;21;64;262;146;267;756;286;191;176;8;757;358;363;145;361;274;752;313.0;-1.0;1152.0;165.0;223.0;100;12;100;1;0;0;1;0;1;0;1;1;0;0;0;45162.82421875;14716.146484375;25938.11328125;2167.96875;785.0;345487;712.0;0.0;Calculated values ==>;1566737625.114;358.56000000000006;359.16;301.66;301.56;295.86;276.86;274.1680685717883;290.76000000000005;276.96000000000004;275.76000000000005;277.76000000000005;339.66;301.56;275.26000000000005;279.56;299.36;287.76000000000005;299.86;348.76;292.26000000000005;290.76000000000005;344.36;351.66;273.96000000000004;243.61107973660833;264.3458800820626;274.1680685717883;301.76000000000005;7570000.0;3579999.9999999995;3629999.9999999995;1450000.0;3610000.0;2740000.0;7520000.0;0.05216666666666667;0.0;0.192;0.0275;0.03716666666666667;0.08933333333333333;0.0;14716.146484375;25938.11328125;2167.96875;45162.82421875;503528.0538365539;504803.7442052693;281486.6938167646;280934.5402118663;257112.75825139973;430280.9020939914;455803.4427082957;450832.4121165656;472622.20966475393;522096.7928586843;481527.6098875547;450178.3037911069;455699.93398979405;467659.9626277319;452392.6806234051;272217.29592051567;489901.3174794706;457893.7095298428;455803.4427082957;298599.4468028795;329201.48028520535;468851.372396877;202114.71238322064;235137.01062889287;274.01964609358026;2649145.703432138;1072076.7632031043;138942.17937660898;1102418.5292650834;0;105;107;2;30;49;37;10;84;77;902141799489.896;347099791939.99835;684428415185.5427;47753.79834880224;7335.25815037555;-0.0;19712.867932426656;3191166.9745698376;607774.5109019811;0.0;648847.4967667037;1.7468012998041584;0.15533799900156148
4194;2019-08-25 14:54:45.095;841;848;286;285;224;36;163;36;39;44;668;282;34;72;262;138;267;765;279;191;163;6;751;359;365;143;363;273;743;139.0;0.0;2620.0;340.0;221.0;100;20;100;1;0;0;1;0;1;0;1;1;0;0;0;44691.43359375;14562.96484375;25625.404296875;2181.29052734375;776.0;345488;715.0;0.0;Calculated values ==>;1566737685.095;357.26;357.96000000000004;301.76000000000005;301.66;295.56;276.76000000000005;274.27422755570615;289.46000000000004;276.76000000000005;277.06;277.56;339.96000000000004;301.36;276.56;280.36;299.36;286.96000000000004;299.86;349.66;292.26000000000005;289.46000000000004;344.66;350.76;273.76000000000005;243.1966462407574;264.2163659402789;274.27422755570615;301.06;7509999.999999999;3590000.0;3650000.0;1430000.0;3629999.9999999995;2730000.0;7430000.0;0.023166666666666665;0.0;0.43666666666666665;0.056666666666666664;0.036833333333333336;0.06;0.0;14562.96484375;25625.404296875;2181.29052734375;44691.43359375;502246.46410341904;503935.6562607295;283222.4275189508;282623.165729947;256446.10360603477;430214.79039162316;453618.9998577814;452691.6119330984;472686.96060398995;522487.86675473396;481424.2628838044;452047.8601247622;456866.96011813096;467377.75337343523;451056.49885298626;272671.77864522446;492131.13595160405;457570.36885009304;453618.9998577814;299856.38484229014;325426.6669566859;468926.6663542118;202345.5287086883;251994.95825609943;274.1140152870973;2649894.25179784;1072320.6785329666;138978.41172667593;1102848.089174125;0;105;107;2;30;49;37;10;84;77;902360130329.7017;347186164579.92145;684592463220.3966;109317.78967465907;15106.264466579665;-0.0;12097.442496100917;3192475.4899743996;607961.4643696046;0.0;649112.4987428307;3.2221523067967714;0.3363054979293676
4195;2019-08-25 14:55:45.095;830;837;284;282;230;39;159;38;49;43;671;281;45;78;260;144;267;744;284;186;158;5;742;360;365;141;363;274;735;-2.0;-1.0;1199.0;176.0;215.0;100;21;100;1;0;0;1;0;1;0;1;1;0;0;0;44158.6640625;14459.744140625;25292.583984375;2211.59692382812;761.0;345489;728.0;0.0;Calculated values ==>;1566737745.095;356.16;356.86;301.56;301.36;296.16;277.06;274.38016830617;289.06;276.96000000000004;278.06;277.46000000000004;340.26;301.26000000000005;277.66;280.96000000000004;299.16;287.56;299.86;347.56000000000006;291.76000000000005;288.96000000000004;345.96000000000004;349.26;273.66;242.77792619122317;264.3458800820626;274.38016830617;301.56;7420000.0;3600000.0;3650000.0;1410000.0;3629999.9999999995;2740000.0;7350000.0;0.0;0.0;0.19983333333333334;0.029333333333333333;0.035833333333333335;0.035833333333333335;0.0;14459.744140625;25292.583984375;2211.59692382812;44158.6640625;501519.88146193756;503125.20827433927;283124.9981145354;281908.9056864318;258903.634560266;430148.3826014536;453043.4802602214;453799.2469026975;472850.300935316;522717.0278486438;481193.3604605699;453288.0055065828;457451.8592797401;467118.51372002246;451750.95120392385;273391.1438007191;489849.0229123253;456874.1274678485;452899.1375264246;305303.7579410727;319136.5849023705;469101.2764714543;202539.58494654013;283124.9981145354;274.19402560960407;2650634.6692783087;1072562.5344411698;139015.01912210236;1103272.4057431356;0;105;107;2;30;49;37;10;84;77;902579130329.7017;347271364579.92145;684756563220.3966;50210.055780905444;7819.142951397483;-0.0;6083.57332892603;3193804.8886865294;608152.5094314211;0.0;649264.0072080393;1.5278068480636409;0.1630145365921962
4196;2019-08-25 14:56:45.096;818;826;288;288;233;36;160;37;56;43;675;282;52;83;260;144;268;741;286;188;160;5;744;357;362;139;360;275;738;500.0;0.0;896.0;138.0;224.0;100;19;100;1;0;0;1;0;1;0;1;1;0;0;0;44626.9453125;14493.77734375;25377.697265625;2209.56909179688;751.0;345490;746.0;0.0;Calculated values ==>;1566737805.096;354.96000000000004;355.76;301.96000000000004;301.96000000000004;296.46000000000004;276.76000000000005;274.0616903277293;289.16;276.86;278.76000000000005;277.46000000000004;340.66;301.36;278.36;281.46000000000004;299.16;287.56;299.96000000000004;347.26;291.96000000000004;289.16;347.76;348.26;273.66;242.35481222062532;264.4750485637546;274.0616903277293;301.76000000000005;7440000.000000001;3570000.0000000005;3620000.0000000005;1390000.0;3600000.0;2750000.0;7380000.0;0.08333333333333333;0.0;0.14933333333333335;0.023;0.037333333333333336;0.12066666666666667;0.0;14493.77734375;25377.697265625;2209.56909179688;44626.9453125;499650.52452408907;501324.03168258787;285232.5103642053;285232.5103642053;259849.575650767;430346.717906069;453705.38493801095;454520.55096188234;473111.3802909942;523049.8423110552;481185.2091133715;454011.2738692397;457912.11492434895;467542.87897321215;452280.5881406855;273688.46246137406;489098.67119016644;457640.5186074551;453705.38493801095;312848.0458788934;314944.0575458753;469374.27755306003;201898.28984671025;227681.25310074183;273.9308079876053;2651374.561686875;1072803.817807904;139051.8627862389;1103694.6651239146;0;105;107;2;30;49;37;10;84;77;902797233964.4382;347355365979.81995;684921265965.1976;37724.92432653237;6151.947717246046;-0.0;27273.578575030475;3194537.6923997314;608268.9371272817;0.0;649541.9881065076;1.6907957683765213;0.12901290634232612
4197;2019-08-25 14:57:45.107;815;823;287;286;226;33;155;35;60;42;679;285;58;88;260;134;268;747;283;189;155;4;751;354;360;138;358;276;745;178.0;-1.0;1253.0;151.0;243.0;100;16;100;1;0;0;1;0;1;0;1;1;0;0;0;45145.03515625;14589.810546875;25749.240234375;2203.88793945312;741.0;345491;756.0;0.0;Calculated values ==>;1566737865.107;354.66;355.46000000000004;301.86;301.76000000000005;295.76000000000005;276.46000000000004;273.7412296467126;288.66;276.66;279.16;277.36;341.06000000000006;301.66;278.96000000000004;281.96000000000004;299.16;286.56;299.96000000000004;347.86;292.06;288.66;348.76;347.26;273.56;242.14157278889297;264.60387354146746;273.7412296467126;301.46000000000004;7509999.999999999;3540000.0;3600000.0;1380000.0;3579999.9999999995;2760000.0;7450000.0;0.029666666666666668;0.0;0.20883333333333332;0.025166666666666667;0.0405;0.07016666666666667;0.0;14589.810546875;25749.240234375;2203.88793945312;45145.03515625;498576.72208232456;500263.62293630035;283551.10482907516;282949.52361673926;257055.61899477505;430542.39183029096;453335.3603122476;454859.9878152477;473143.7464358393;523382.9997252824;481400.4656278557;454605.8491356589;458372.40773382265;467824.50383385463;451369.99078110245;273121.2191090661;489274.1572540839;458101.12438257574;453335.3603122476;317040.2365367038;310752.19949742197;469411.85696526687;201090.7441733566;248686.62930242933;273.6019848316276;2652122.7986777015;1073046.225474217;139088.6483377101;1104120.8010481242;0;105;107;2;30;49;37;10;84;77;903013873675.0028;347438481215.03656;685086596270.6285;52995.47704721492;6752.748005263076;-0.0;14359.519292522249;3195293.8343470963;608376.4959740903;0.0;649888.9941957633;1.7419516980602099;0.16350954845938415
4198;2019-08-25 14:58:45.107;817;825;282;282;214;31;145;33;63;41;684;286;61;91;261;125;268;758;286;189;145;2;758;352;357;137;355;277;752;-2.0;-1.0;755.0;162.0;256.0;100;11;100;1;0;0;1;0;1;0;1;1;0;0;0;45476.51171875;14714.8603515625;26035.896484375;2191.72534179688;732.0;345492;757.0;0.0;Calculated values ==>;1566737925.107;354.86;355.66;301.36;301.36;294.56;276.26000000000005;273.5264737036516;287.66;276.46000000000004;279.46000000000004;277.26000000000005;341.56000000000006;301.76000000000005;279.26000000000005;282.26000000000005;299.26000000000005;285.66;299.96000000000004;348.96000000000004;292.06;287.66;348.86;346.36;273.36;241.92719264551067;264.73235714968143;273.5264737036516;301.76000000000005;7580000.0;3520000.0000000005;3570000.0000000005;1370000.0;3550000.0;2770000.0;7520000.0;0.0;0.0;0.12583333333333332;0.027000000000000003;0.042666666666666665;0.042666666666666665;0.0;14714.8603515625;26035.896484375;2191.72534179688;45476.51171875;498210.39061460417;499903.50925185735;279855.78561861644;279855.78561861644;252751.29192719585;430671.36484660726;452424.34740285604;455072.8645904201;473176.1828425327;523819.92911129474;481392.72897852265;454818.76414995047;458584.9323983025;468372.8177867572;450424.69828467217;272582.04495687253;490198.5428192212;458581.8320255698;452424.34740285604;317459.4925940039;306980.0860723078;469351.06416570285;200244.7155783487;279855.78561861644;273.2613381922901;2652877.9782349933;1073290.4310650374;139125.27844838717;1104552.3438541137;0;105;107;2;30;49;37;10;84;77;903228973675.0028;347520981215.03656;685252496270.6285;32065.875417352316;7265.871411858564;-0.0;7362.925302794223;3196002.6789509677;608493.3178025663;0.0;650070.0145673909;1.087377109193195;0.11380382364002702
4199;2019-08-25 14:59:45.117;821;829;274;274;202;30;122;30;65;39;689;284;63;93;261;117;268;768;287;184;122;0;779;350;355;136;353;278;774;132.0;-1.0;1365.0;171.0;252.0;100;6;100;1;0;0;1;0;1;0;1;1;0;0;0;46208.21484375;15059.4267578125;26950.859375;2231.79077148438;725.0;345493;751.0;0.0;Calculated values ==>;1566737985.117;355.26;356.06000000000006;300.56;300.56;293.36;276.16;273.3108153835814;285.36;276.16;279.66;277.06;342.06000000000006;301.56;279.46000000000004;282.46000000000004;299.26000000000005;284.86;299.96000000000004;349.96000000000004;291.56;285.36;348.26;345.66;273.16;241.71165711629368;264.86050150153983;273.3108153835814;301.86;7790000.000000001;3500000.0;3550000.0;1360000.0;3529999.9999999995;2780000.0;7740000.000000001;0.022000000000000002;0.0;0.2275;0.0285;0.042;0.064;0.0;15059.4267578125;26950.859375;2231.79077148438;46208.21484375;496823.8105402147;498446.19721728924;274018.23354989087;274018.23354989087;248261.21398868205;430799.1582183253;449437.5935377937;455159.23490108957;473111.07959547755;524257.2494215746;481049.40876130445;454904.9462215527;458673.86931179056;468651.46095876646;449622.8706441287;271106.08104680665;489473.57183204213;458219.12774457596;449437.5935377937;314944.0575458753;304046.57827927166;469290.60212070297;200001.14380321428;248574.8589494708;273.1568713681537;2653642.144962791;1073538.5914774192;139162.14722643103;1104993.9737455882;0;105;107;2;30;49;37;10;84;77;903442609274.9689;347602894865.02356;685419024020.602;58048.46572476663;7674.749562048427;-0.0;12855.215013652667;3196753.7569525065;608617.8437281916;0.0;650238.5271507517;1.7761017519689728;0.17556540889264777
4200;2019-08-25 15:00:45.118;832;840;274;273;196;30;112;29;65;38;694;281;64;94;261;115;268;780;280;174;112;-2;809;351;356;135;354;276;804;125.0;-1.0;1697.0;318.0;227.0;100;1;100;1;0;0;1;0;1;0;1;1;0;0;0;47552.171875;15511.7333984375;28027.86328125;2186.85400390625;719.0;345494;743.0;0.0;Calculated values ==>;1566738045.118;356.36;357.16;300.56;300.46000000000004;292.76000000000005;276.16;273.4187578820637;284.36;276.06;279.66;276.96000000000004;342.56000000000006;301.26000000000005;279.56;282.56;299.26000000000005;284.66;299.96000000000004;351.16;290.56;284.36;347.46000000000004;345.06000000000006;272.96000000000004;241.49495122638035;264.60387354146746;273.4187578820637;301.16;8090000.000000001;3510000.0;3560000.0;1350000.0;3540000.0;2760000.0;8040000.000000001;0.020833333333333332;0.0;0.2828333333333333;0.053000000000000005;0.03783333333333334;0.05866666666666667;0.0;15511.7333984375;28027.86328125;2186.85400390625;47552.171875;495620.14712049736;497265.1361665558;271945.3193433716;271542.71069372003;245658.3862302543;430735.4089219946;447763.7280780067;455493.35596084286;473143.78782676667;524933.0507744615;480953.6854677721;455366.90589584416;459114.7198004722;468512.2632538827;449145.33933528187;269284.28687912616;488267.70134944504;456681.7176944001;447763.7280780067;311590.51834565785;301532.38793589;469230.471024758;200075.27988310237;246423.28828503736;273.19036401755415;2654423.4945401126;1073793.3553910747;139198.96987988212;1105452.137403104;0;105;107;2;30;49;37;10;84;77;903655912829.7112;347684196219.92535;685585226790.4012;72240.74585065426;14265.225130507752;-0.0;11811.972467854202;3197839.518476714;608800.6798976273;0.0;650444.0904721809;2.150132843883547;0.22586046414042257
4201;2019-08-25 15:01:45.119;848;856;279;276;213;28;123;31;65;37;697;277;64;93;262;123;268;792;287;169;123;-5;839;346;351;132;350;276;836;1078.0;-1.0;376.0;62.0;247.0;83;1;100;1;0;0;1;0;1;0;1;1;0;0;0;48233.76953125;15987.93359375;28320.9296875;2202.62939453125;711.0;345495;735.0;0.0;Calculated values ==>;1566738105.119;357.96000000000004;358.76;301.06;300.76000000000005;294.46000000000004;275.96000000000004;272.8767566201714;285.46000000000004;276.26000000000005;279.66;276.86;342.86;300.86;279.56;282.46000000000004;299.36;285.46000000000004;299.96000000000004;352.36;290.06;285.46000000000004;346.66;344.26;272.66;240.83765695389522;264.60387354146746;272.8767566201714;301.86;8390000.0;3460000.0;3510000.0;1320000.0;3500000.0;2760000.0;8359999.999999999;0.17966666666666667;0.0;0.06266666666666666;0.010333333333333333;0.04116666666666667;0.22083333333333333;0.0;15987.93359375;28320.9296875;2202.62939453125;48233.76953125;495194.9531357195;496669.87050969526;271987.53779597004;270837.1388953201;249857.9455659466;431051.2098666511;450315.1548429875;455493.35596084286;473436.4806182908;525242.8210953965;480506.2591630749;455366.90589584416;458991.2399593469;469194.1272601169;451215.80058503355;267711.3310398529;486891.3451052766;456812.3516013391;450315.1548429875;308237.3991652946;298180.4796168596;469345.4692593809;199166.54312634328;212741.47571758693;272.8106939927319;2655221.7240211368;1074055.8569906463;139235.54951780871;1105921.7185034975;0;105;107;2;30;49;37;10;84;77;903868016364.455;347764297554.8286;685750829550.2012;16063.146937628639;2791.848903374722;-0.0;52464.187473525955;3198575.3965134905;608942.8245501093;0.0;650979.7340649564;1.5333668994817178;0.058637748745273534
4202;2019-08-25 15:02:45.109;870;877;286;285;202;31;141;29;58;36;701;277;59;93;261;118;268;808;288;169;141;-8;823;351;356;127;354;272;819;-2.0;-1.0;1056.0;285.0;198.0;87;1;100;1;0;0;1;0;1;0;1;1;0;0;0;48032.5078125;15720.8955078125;27884.462890625;2183.73046875;706.0;345496;727.0;0.0;Calculated values ==>;1566738165.109;360.16;360.86;301.76000000000005;301.66;293.36;276.26000000000005;273.4187578820637;287.26000000000005;276.06;278.96000000000004;276.76000000000005;343.26;300.86;279.06;282.46000000000004;299.26000000000005;284.96000000000004;299.96000000000004;353.96000000000004;290.06;287.26000000000005;345.86;343.76;272.36;239.71726792356844;264.08650396036035;273.4187578820637;301.96000000000004;8230000.0;3510000.0;3560000.0;1270000.0;3540000.0;2720000.0;8190000.000000001;0.0;0.0;0.17600000000000002;0.0475;0.033;0.033;0.0;15720.8955078125;27884.462890625;2183.73046875;48032.5078125;499916.3646291797;501290.60360320687;275899.5173993381;275478.3604054308;247042.69158067458;430735.4089219946;452024.9511840489;455277.79300776747;473986.2994277851;525970.7129379829;480987.36552914703;455403.63984674186;459621.56557294086;468512.2632538827;449585.57046002086;268523.70365559316;491058.3360893948;455987.71266879217;452024.9511840489;304884.691753025;296085.73418796173;469732.5028205992;199752.7407121992;275899.5173993381;273.06332806527195;2656023.809295966;1074320.053193161;139272.09642450872;1106390.0187120112;0;105;107;2;30;49;37;10;84;77;904080081014.4886;347841984604.84094;685915202150.2273;44972.40920402002;12824.038700149;-0.0;5812.139314895458;3199083.9413764793;609072.9352580933;0.0;651465.289182261;1.3891647288191935;0.16144460776995856
4203;2019-08-25 15:03:45.149;882;888;280;279;212;32;152;30;31;36;708;278;37;85;261;130;268;812;278;169;151;-10;810;352;358;128;356;267;806;-2.0;-2.0;906.0;239.0;199.0;81;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45939.18359375;15455.1845703125;27103.193359375;1264.72094726562;715.0;345497;720.0;0.0;Calculated values ==>;1566738225.149;361.36;361.96000000000004;301.16;301.06;294.36;276.36;273.5264737036516;288.36;276.16;276.26000000000005;276.76000000000005;343.96000000000004;300.96000000000004;276.86;281.66;299.26000000000005;286.16;299.96000000000004;354.36;290.06;288.26000000000005;345.16;344.66;272.16;239.943914813709;263.43189868330234;273.5264737036516;300.96000000000004;8100000.0;3520000.0000000005;3579999.9999999995;1280000.0;3560000.0;2670000.0;8059999.999999999;0.0;0.0;0.151;0.03983333333333334;0.033166666666666664;0.033166666666666664;0.0;15455.1845703125;27103.193359375;1264.72094726562;45939.18359375;502805.7170669967;504011.702454765;274282.2596241465;273864.4266312538;250397.91375167202;430671.36484660726;453252.6523967148;452711.2032532543;473857.33391166833;527081.649475864;481695.67389487015;453473.10010480124;459429.94307753176;468233.12332088803;451149.43373574974;269228.2715126846;492926.3771659451;455654.961665661;453109.7795175533;301951.40411888575;299856.38484229014;469402.4843174077;199990.59573791423;274282.2596241465;273.1613442058681;2656807.428788806;1074580.0270607586;139300.85267768733;1106848.554667449;0;105;107;2;30;49;37;10;84;77;904294423814.3524;347918535604.7923;686077009950.1245;38160.81173481635;10731.573561749827;-0.0;5931.112743131324;3199777.1800684235;609269.3628913303;0.0;651563.2148563048;1.2510182858960157;0.13804341299562395
4204;2019-08-25 15:04:48.130;883;888;280;279;217;34;170;31;26;38;718;278;26;68;260;134;268;811;291;173;170;-9;798;354;360;134;358;264;793;-2.0;-1.0;1003.0;350.0;195.0;83;98;100;1;0;0;1;0;1;0;1;0;0;0;0;45362.015625;15225.0859375;26749.23046875;1214.16687011719;741.0;345498;714.0;0.0;Calculated values ==>;1566738288.13;361.46000000000004;361.96000000000004;301.16;301.06;294.86;276.56;273.7412296467126;290.16;276.26000000000005;275.76000000000005;276.96000000000004;344.96000000000004;300.96000000000004;275.76000000000005;279.96000000000004;299.16;286.56;299.96000000000004;354.26;290.46000000000004;290.16;344.56000000000006;347.26;272.26000000000005;241.2770596917726;263.0348170998261;273.7412296467126;302.26000000000005;7980000.0;3540000.0;3600000.0;1340000.0;3579999.9999999995;2640000.0;7930000.0;0.0;0.0;0.16716666666666666;0.058333333333333334;0.0325;0.0325;0.0;15225.0859375;26749.23046875;1214.16687011719;45362.015625;503999.3748889317;505140.1089451251;275216.86014659965;274782.50562344806;252345.90914149204;430542.39183029096;455461.04788358515;452597.0882869021;473273.9119493556;528338.9326620159;482051.9594961263;452597.0882869021;457830.71684976626;467824.50383385463;451369.99078110245;269919.11665069027;494028.33151853597;455881.6532774192;455461.04788358515;299437.39939995663;310752.19949742197;468680.0373576287;200258.58482575667;275216.86014659965;273.27546293192023;2657606.073350596;1074848.3984666653;139322.53640464362;1107319.6212667662;0;105;107;2;30;49;37;10;84;77;904520525605.0166;348001040715.03467;686244224505.6157;42182.586495254815;15657.918064359203;-0.0;5857.936101452029;3200479.9727877;609500.2013048006;0.0;651666.3379240078;1.474894134472232;0.17927945264956446
4205;2019-08-25 15:05:45.100;878;882;284;283;222;33;175;32;42;39;718;278;38;61;260;139;268;805;295;178;174;-8;789;354;359;141;357;264;784;-1.0;-1.0;702.0;203.0;188.0;76;99;100;1;0;0;1;0;1;0;1;0;0;0;0;44823.4609375;15177.96875;26063.912109375;1194.36828613281;769.0;345499;710.0;0.0;Calculated values ==>;1566738345.1;360.96000000000004;361.36;301.56;301.46000000000004;295.36;276.46000000000004;273.7412296467126;290.66;276.36;277.36;277.06;344.96000000000004;300.96000000000004;276.96000000000004;279.26000000000005;299.16;287.06;299.96000000000004;353.66;290.96000000000004;290.56;344.16;350.06000000000006;272.36;242.77792619122317;263.0348170998261;273.7412296467126;302.66;7890000.000000001;3540000.0;3590000.0;1410000.0;3570000.0000000005;2640000.0;7840000.000000001;0.0;0.0;0.11699999999999999;0.03383333333333333;0.03133333333333333;0.03133333333333333;0.0;15177.96875;26063.912109375;1194.36828613281;44823.4609375;504078.5329836552;505077.04571264767;277745.1805824317;277280.0756614386;254240.98410414593;430542.39183029096;456326.56586780044;454612.8488999558;472456.96783784614;528338.9326620159;482051.9594961263;454111.590638442;456970.9563086607;467964.9345701517;452090.2153152323;270465.98070940527;494005.25888042105;456743.7428912312;456187.1947226435;297761.5184850505;322491.0997442508;467811.90591688076;200405.0175247551;277745.1805824317;273.33304312930915;2658319.6659312686;1075088.9626359942;139341.59393899725;1107737.5052558766;0;105;107;2;30;49;37;10;84;77;904725332754.2623;348079374464.74615;686394625305.0618;29742.316270898482;9047.26639060025;-0.0;5591.183109726634;3201049.0785787413;609695.6810760805;0.0;651756.9290794326;1.0458220663906954;0.12099097447297107
4206;2019-08-25 15:06:45.131;872;876;288;287;226;32;178;32;54;40;706;278;50;64;261;141;268;798;302;182;178;-7;775;353;358;158;356;265;770;-1.0;-1.0;825.0;412.0;184.0;65;99;100;1;0;0;1;0;1;0;1;0;0;0;0;43573.2421875;14924.3251953125;25147.380859375;1124.47509765625;792.0;345500;706.0;0.0;Calculated values ==>;1566738405.131;360.36;360.76;301.96000000000004;301.86;295.76000000000005;276.36;273.6339639331285;290.96000000000004;276.36;278.56;277.16;343.76;300.96000000000004;278.16;279.56;299.26000000000005;287.26000000000005;299.96000000000004;352.96000000000004;291.36;290.96000000000004;343.76;352.36;272.46000000000004;246.20719268323901;263.1675429290057;273.6339639331285;303.36;7750000.0;3529999.9999999995;3579999.9999999995;1580000.0;3560000.0;2650000.0;7700000.0;0.0;0.0;0.1375;0.06866666666666667;0.03066666666666667;0.03066666666666667;0.0;14924.3251953125;25147.380859375;1124.47509765625;43573.2421875;504459.5452563201;505454.16704904696;281065.2594538944;280545.75532102655;256063.93117563883;430607.02586249536;456907.6180581302;455941.3015012075;470292.8756819434;527032.6168195481;481933.3554506816;455443.8693591263;457177.8212541745;468233.12332088803;452552.2705139554;271372.6164109863;494323.5635886723;457460.35787645925;456907.6180581302;296085.73418796173;332137.8522128359;465514.7048385698;199592.42147309595;281065.2594538944;273.00860641431495;2659056.6857225792;1075339.9446932115;139360.9276178154;1108164.48652466;0;105;107;2;30;49;37;10;84;77;904940543889.7546;348169120809.9515;686553407300.425;35247.97100386534;18259.996791095873;-0.0;5392.498997196565;3201590.944126563;609923.3591760542;0.0;651848.50705472;1.429755505112075;0.1886150885038879
