;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4207;2019-08-25 15:07:48.112;865;870;286;285;228;32;183;31;59;39;664;279;57;89;262;142;268;781;301;185;182;-10;762;354;359;159;357;270;757;-3.0;0.0;759.0;483.0;204.0;59;90;100;1;0;0;1;0;1;0;1;0;1;0;0;43924.80078125;14690.0400390625;24351.4609375;2483.22143554688;802.0;345501;702.0;0.0;Calculated values ==>;1566738468.112;359.66;360.16;301.76000000000005;301.66;295.96000000000004;276.36;273.7412296467126;291.46000000000004;276.26000000000005;279.06;277.06;339.56000000000006;301.06;278.86;282.06;299.36;287.36;299.96000000000004;351.26;291.66;291.36;343.36;353.36;272.16;246.40030039733224;263.82572766246335;273.7412296467126;303.26000000000005;7620000.0;3540000.0;3590000.0;1590000.0;3570000.0000000005;2700000.0;7570000.0;0.0;0.0;0.1265;0.0805;0.034;0.034;0.0;14690.0400390625;24351.4609375;2483.22143554688;43924.80078125;504620.70513513515;505751.20735935494;281448.88717754994;280905.2176913761;257252.90254088983;430542.39183029096;457435.97357383126;455736.36858304456;470056.52051637665;522317.8371634;481448.93783063226;455485.8189051035;459446.315161428;468221.32719875296;452520.102295701;272285.41066634556;493094.6802919915;457711.8149526845;457297.8295178155;294410.04551340896;336333.2981666971;465063.6130041248;199505.2622865164;281448.88717754994;272.97841942068095;2659822.0627002935;1075598.9922397733;139392.4854421439;1108597.4707680717;0;105;107;2;30;49;37;10;84;78;905166330774.5632;348268945694.8668;686721881475.2822;32413.234946510813;21377.447232767474;-0.0;5978.864039569029;3202182.8011277225;610270.0822121585;0.0;651947.9764734438;1.4393725652315836;0.19483925477689212
4208;2019-08-25 15:08:45.122;856;862;284;283;223;34;182;30;62;37;630;283;60;108;262;140;268;768;295;188;182;-16;761;355;361;153;359;272;756;-3.0;0.0;809.0;483.0;217.0;58;99;100;1;0;0;1;0;1;0;1;0;1;0;0;43876.20703125;14716.720703125;24234.94921875;2567.47802734375;808.0;345502;698.0;0.0;Calculated values ==>;1566738525.122;358.76;359.36;301.56;301.46000000000004;295.46000000000004;276.56;273.8482719121499;291.36;276.16;279.36;276.86;336.16;301.46000000000004;279.16;283.96000000000004;299.36;287.16;299.96000000000004;349.96000000000004;291.96000000000004;291.36;342.96000000000004;353.96000000000004;271.56;245.2279566241654;264.08650396036035;273.8482719121499;302.66;7609999.999999999;3550000.0;3610000.0;1530000.0;3590000.0;2720000.0;7559999.999999999;0.0;0.0;0.13483333333333333;0.0805;0.036166666666666666;0.036166666666666666;0.0;14716.720703125;24234.94921875;2567.47802734375;43876.20703125;503452.79642395943;504729.993388867;280480.28919060813;279949.54157621093;255590.629822473;430477.46260093397;456971.59247700404;455780.5313339164;470664.2868230241;518638.7496559082;481654.6696574124;455529.37811051385;461448.01783039025;467941.15048222104;452057.52073246514;272358.82620811707;491279.3361898728;457802.21972132334;456971.59247700404;292734.4514702754;338850.9272812574;465313.74123964703;199709.50550006912;280480.28919060813;273.0633509578518;2660517.2759578703;1075831.8366049998;139432.4771610788;1108982.1806628695;0;105;107;2;30;49;37;10;84;78;905371566774.5289;348357881294.8519;686876378575.2563;34526.909983263744;21381.140977036022;-0.0;6383.102135524652;3202712.836914085;610608.6470890242;0.0;652045.8592083777;1.5002994081673229;0.1972641130680628
4209;2019-08-25 15:09:45.132;846;852;282;280;233;40;175;32;64;37;624;289;62;117;258;142;268;758;298;188;175;-18;745;361;366;147;364;274;739;-1.0;0.0;776.0;571.0;205.0;92;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45084.62109375;14492.4326171875;24974.23828125;3465.87817382812;809.0;345503;695.0;0.0;Calculated values ==>;1566738585.132;357.76;358.36;301.36;301.16;296.46000000000004;277.16;274.4858918419099;290.66;276.36;279.56;276.86;335.56;302.06;279.36;284.86;298.96000000000004;287.36;299.96000000000004;348.96000000000004;291.96000000000004;290.66;342.66;354.06000000000006;271.36;244.02132995426717;264.3458800820626;274.4858918419099;302.96000000000004;7450000.0;3610000.0;3660000.0;1470000.0;3640000.0;2740000.0;7390000.000000001;0.0;0.0;0.12933333333333333;0.09516666666666666;0.034166666666666665;0.034166666666666665;0.0;14492.4326171875;24974.23828125;3465.87817382812;45084.62109375;503480.49608050456;504841.7685590692;281387.4636094935;280251.9722500086;259802.70626398508;430081.6785162784;455160.6010900666;455699.93398979405;471466.26734783495;517848.8891565673;482083.91195589665;455447.963381487;462232.86650731176;466716.40587100666;451282.0147520161;273605.5844107211;491504.3907141411;456989.8252837285;455160.6010900666;291477.81744585035;339270.558843327;465968.82843018725;200950.17033656835;281387.4636094935;273.5777556007469;2661258.7397488332;1076075.2867842324;139482.7635090753;1109392.325571398;0;105;107;2;30;49;37;10;85;78;905589703124.4943;348447896294.83765;687040205875.2303;32947.63609915052;25220.942295242734;-0.0;5937.24886391958;3203275.218512663;610997.0625080138;0.0;652148.545911622;1.4931754261878927;0.2067006396236495
4210;2019-08-25 15:10:45.103;832;838;290;289;237;39;170;32;65;37;627;295;64;128;257;146;268;745;295;186;170;-16;745;360;365;142;363;277;738;-2.0;-2.0;834.0;318.0;212.0;97;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45764.40234375;14459.1552734375;25255.3125;3582.63232421875;807.0;345504;692.0;0.0;Calculated values ==>;1566738645.103;356.36;356.96000000000004;302.16;302.06;296.86;277.06;274.38016830617;290.16;276.36;279.66;276.86;335.86;302.66;279.56;285.96000000000004;298.86;287.76000000000005;299.96000000000004;347.66;291.76000000000005;290.16;342.36;353.86;271.56;242.98782864720522;264.73235714968143;274.38016830617;302.66;7450000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2770000.0;7380000.0;0.0;0.0;0.13899999999999998;0.053000000000000005;0.035333333333333335;0.035333333333333335;0.0;14459.1552734375;25255.3125;3582.63232421875;45764.40234375;501527.77445274376;502995.0858265282;286592.1199793399;285903.3859524204;261319.61226479066;430148.3826014536;454619.2177209517;455326.5121067421;472128.42060986464;517908.58067390637;482396.64679498016;455199.74464283476;463110.62784663145;466728.8912336129;452040.7222059545;273605.5844107211;489691.28589151485;456874.1274678485;454619.2177209517;290221.2356813373;338431.30337983277;466876.1356519683;201569.61058432847;286592.1199793399;273.8160031141934;2662015.4490239145;1076316.4334059155;139541.47270668214;1109810.7028474673;0;105;107;2;30;49;37;10;85;78;905808897129.3339;348534554389.77423;687205425980.1095;35272.209311615494;14061.245828584912;-0.0;5936.957453536951;3203843.4424496265;611324.2558555487;0.0;652247.4498041974;1.2765384395046182;0.15622840649405176
4211;2019-08-25 15:11:45.144;824;830;290;289;235;36;167;33;66;37;642;297;65;131;257;143;268;745;292;187;167;-14;744;357;362;138;360;283;738;-2.0;-1.0;1568.0;227.0;233.0;86;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45724.96484375;14492.07421875;24757.625;3687.61108398438;802.0;345505;688.0;0.0;Calculated values ==>;1566738705.144;355.56000000000006;356.16;302.16;302.06;296.66;276.76000000000005;274.0616903277293;289.86;276.46000000000004;279.76000000000005;276.86;337.36;302.86;279.66;286.26000000000005;298.86;287.46000000000004;299.96000000000004;347.66;291.86;289.86;341.96000000000004;353.36;271.76000000000005;242.14157278889297;265.49620691782997;274.0616903277293;302.36;7440000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2830000.0;7380000.0;0.0;0.0;0.2613333333333333;0.03783333333333334;0.03883333333333334;0.03883333333333334;0.0;14492.07421875;24757.625;3687.61108398438;45724.96484375;500496.00855762546;501882.3887852422;286592.1199793399;285903.3859524204;260580.53393124611;430346.717906069;454701.3540030205;454444.836234358;472654.2065195329;518969.07806955377;481909.7517812297;454316.2327068528;462574.3111166933;467155.4305485478;452136.64181641565;273688.46246137406;489691.28589151485;457502.1247446576;454701.3540030205;288545.87390705565;336333.2981666971;467634.2265656527;201599.64423167554;286592.1199793399;273.81430561547893;2662778.381399886;1076557.8585133655;139602.0994685434;1110227.7621234157;0;105;107;2;30;49;37;10;85;78;906027146164.7983;348618611789.9531;687373540780.4673;66076.87684336769;10064.97503163547;-0.0;6528.241921252931;3204688.595296124;611525.445081903;0.0;652351.3974482606;1.9253673137274137;0.21399619486340726
4212;2019-08-25 15:12:45.094;820;828;287;287;225;34;156;32;66;37;663;298;65;131;258;133;268;752;292;185;156;-20;753;357;362;133;360;288;748;-2.0;-1.0;1357.0;292.0;246.0;81;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46191.48046875;14647.4638671875;24986.263671875;3787.43139648438;796.0;345506;687.0;0.0;Calculated values ==>;1566738765.094;355.16;355.96000000000004;301.86;301.86;295.66;276.56;274.0616903277293;288.76000000000005;276.36;279.76000000000005;276.86;339.46000000000004;302.96000000000004;279.66;286.26000000000005;298.96000000000004;286.46000000000004;299.96000000000004;348.36;291.66;288.76000000000005;341.86;352.76;271.16;241.05796691057077;266.1237361191953;274.0616903277293;302.36;7530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;2880000.0;7480000.0;0.0;0.0;0.22616666666666668;0.048666666666666664;0.041;0.041;0.0;14647.4638671875;24986.263671875;3787.43139648438;46191.48046875;499102.2548022742;500693.2042716789;283141.16632500873;283141.16632500873;256587.07836568833;430346.717906069;453132.35556440166;453592.187135189;473306.6277234293;520747.1016314264;481427.03792048246;453461.8882917676;461817.0992677829;467284.67955467483;450686.6038123809;272964.4417413207;489712.13060691726;457224.88438570796;453132.35556440166;288127.0477506168;333815.9410454577;467737.9293510871;201248.39442936328;283141.16632500873;273.67699805372234;2663543.7134694513;1076800.4856397046;139664.33957924624;1110641.9490856729;0;105;107;2;30;49;37;10;85;78;906244165164.971;348699844040.01776;687544698030.6034;57071.75445030093;12969.157366190555;-0.0;6969.63875881511;3205713.978692225;611717.236226118;0.0;652463.786052068;1.7735719741985432;0.2031806690737137
4213;2019-08-25 15:13:45.134;822;831;285;285;217;35;136;32;61;37;685;300;60;110;259;127;268;765;289;179;136;-32;807;356;362;131;360;267;799;91.0;-1.0;1618.0;407.0;250.0;80;0;0;1;1;0;1;0;1;0;1;1;1;0;0;59517.03515625;26579.177734375;26794.072265625;3516.48413085938;787.0;345507;687.0;0.0;Calculated values ==>;1566738825.134;355.36;356.26;301.66;301.66;294.86;276.66;273.955091788801;286.76000000000005;276.36;279.26000000000005;276.86;341.66;303.16;279.16;284.16;299.06;285.86;299.96000000000004;349.66;291.06;286.76000000000005;341.86;351.86;269.96000000000004;240.61611355647437;263.43189868330234;273.955091788801;302.06;8070000.0;3560000.0;3620000.0000000005;1310000.0;3600000.0;2670000.0;7990000.000000001;0.015166666666666667;0.0;0.26966666666666667;0.06783333333333334;0.041666666666666664;0.05683333333333333;0.0;26579.177734375;26794.072265625;3516.48413085938;59517.03515625;494324.6102253989;496410.5709195923;276961.4618728936;276961.4618728936;252156.74970486766;430412.23801567365;450221.53671311896;456480.5776664727;473566.1253818903;524720.3606339802;484119.13697238767;456356.4792372799;462447.91889479564;467413.82886276924;449989.71597663057;269397.13927832985;486463.8922131339;456389.4750447876;450221.53671311896;288127.0477506168;330040.4071292106;466839.06398717134;200678.34860986998;256604.38472645622;273.44914011516374;2664425.2050352977;1077144.2700230638;139725.24611924388;1111073.7395534106;0;106;107;2;30;49;37;10;85;78;906461509964.8329;348779096839.9674;687711309030.4976;68981.33443559721;18054.56852642694;-0.0;11003.908137908666;3206765.121393878;611975.9396290915;0.0;652613.6654624838;1.7233304496452535;0.19454781372240543
4214;2019-08-25 15:14:45.115;851;861;281;280;221;32;119;31;42;37;694;300;45;99;259;128;268;788;289;173;119;-47;859;355;360;128;358;262;853;154.0;-1.0;1679.0;454.0;257.0;66;0;0;1;1;0;1;0;1;0;1;1;1;0;0;61586.43359375;27746.728515625;28019.279296875;3465.3486328125;777.0;345508;687.0;0.0;Calculated values ==>;1566738885.115;358.26;359.26;301.26000000000005;301.16;295.26000000000005;276.36;273.8482719121499;285.06;276.26000000000005;277.36;276.86;342.56000000000006;303.16;277.66;283.06;299.06;285.96000000000004;299.96000000000004;351.96000000000004;290.46000000000004;285.06;341.86;350.86;268.46000000000004;239.943914813709;262.7682575881327;273.8482719121499;302.06;8590000.0;3550000.0;3600000.0;1280000.0;3579999.9999999995;2620000.0;8530000.0;0.025666666666666667;0.0;0.2798333333333333;0.07566666666666667;0.04283333333333333;0.06849999999999999;0.0;27746.728515625;28019.279296875;3465.3486328125;61586.43359375;493774.63925388164;495849.1020631972;271794.2806761433;271417.77572691423;251788.2343336167;430477.46260093397;448059.59872306447;454949.2821104551;473953.8206284208;526038.6664727203;484696.6608262998;455322.20923687884;461889.8388346486;467695.9284303967;450318.13848889776;266769.3375262185;484518.08955118305;455881.6532774192;448059.59872306447;288127.0477506168;325846.0620002231;465792.5291693053;200089.62296446442;244926.84202018578;273.2132666709738;2665434.081028718;1077596.8425480472;139783.40963460846;1111530.372836347;0;106;107;2;30;49;37;10;85;78;906678041374.6401;348856772234.89825;687869958775.3563;71318.22795101973;20104.853236166295;-0.0;13914.593834147188;3207933.9141777693;612293.8341116894;0.0;652821.2538882414;1.7784106483968511;0.19852711961180594
4215;2019-08-25 15:15:45.126;893;903;277;276;216;38;117;33;16;38;696;300;20;83;257;133;269;819;289;161;117;-56;845;360;365;139;363;251;837;-3.0;0.0;1572.0;434.0;192.0;97;100;0;1;1;0;1;0;1;0;1;0;1;0;0;60952.484375;27190.8828125;29173.30859375;2461.0390625;768.0;345509;686.0;0.0;Calculated values ==>;1566738945.126;362.46000000000004;363.46000000000004;300.86;300.76000000000005;294.76000000000005;276.96000000000004;274.38016830617;284.86;276.46000000000004;274.76000000000005;276.96000000000004;342.76;303.16;275.16;281.46000000000004;298.86;286.46000000000004;300.06;355.06000000000006;289.26000000000005;284.86;341.76;349.96000000000004;267.56;242.35481222062532;261.27494424493943;274.38016830617;302.06;8450000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2510000.0;8370000.0;0.0;0.0;0.262;0.07233333333333333;0.032;0.032;0.0;27190.8828125;29173.30859375;2461.0390625;60952.484375;501316.10046757344;503467.1896912004;271162.38545152434;270781.8817899578;250730.07926254635;430148.3826014536;446803.3304159217;453586.768352435;472621.17715536855;527104.4318664471;485954.61395888845;454080.67721022735;461665.20015742414;466728.8912336129;450143.0350842623;267780.49279016384;490983.0891660016;453331.6078540995;446803.3304159217;287708.2272785495;322071.7610967587;463310.8681372454;201005.16590350494;271162.38545152434;273.59494865414;2666455.4258892974;1078054.7399076174;139832.80525287197;1112007.0651123489;0;106;107;2;30;49;37;10;85;78;906895581249.3428;348936886919.78876;688023886990.146;66176.37984161968;18973.445794907228;-0.0;5620.510238860716;3209079.9126356817;612619.5463061266;0.0;652984.0762672585;1.5430510879784478;0.18537615495559565
4216;2019-08-25 15:16:45.136;907;915;274;272;217;37;144;32;17;39;688;298;17;90;256;140;269;813;285;161;143;-63;799;360;365;141;363;269;794;-2.0;-1.0;944.0;390.0;197.0;98;100;100;1;0;0;1;0;1;0;1;0;1;0;0;47308.12109375;15285.54296875;27477.259765625;2646.79028320312;759.0;345510;685.0;0.0;Calculated values ==>;1566739005.136;363.86;364.66;300.56;300.36;294.86;276.86;274.38016830617;287.56;276.36;274.86;277.06;341.96000000000004;302.96000000000004;274.86;282.16;298.76000000000005;287.16;300.06;354.46000000000004;289.26000000000005;287.46000000000004;341.66;349.06000000000006;266.86;242.77792619122317;263.6948088759802;274.38016830617;301.66;7990000.000000001;3600000.0;3650000.0;1410000.0;3629999.9999999995;2690000.0;7940000.000000001;0.0;0.0;0.15733333333333333;0.065;0.03283333333333333;0.03283333333333333;0.0;15285.54296875;27477.259765625;2646.79028320312;47308.12109375;507291.86037421937;508827.2052301869;272595.29137521045;271771.774096188;252314.14729793355;430148.3826014536;450858.0416590267;450558.0579483891;472456.96783784614;524869.9575770139;483666.9392615497;450558.0579483891;459725.2804593177;466598.81152663083;451169.0687444768;270254.3069942416;494228.90303993213;453331.6078540995;450710.7449111921;287289.4124756198;318298.0250993184;462311.7816556451;200053.47611160378;272595.29137521045;273.22047136355064;2667357.7479633456;1078408.7691174408;139875.37759162017;1112479.2318632803;0;106;107;2;30;49;37;10;85;78;907114617749.308;349020900919.7754;688179912990.1212;39412.72087565422;17046.789860362685;-0.0;5848.12405776473;3209959.9684597147;612919.7649646446;0.0;653079.6641483739;1.3721249333739298;0.1671701729359744
4217;2019-08-25 15:17:45.116;893;898;280;280;221;38;164;31;35;39;683;294;31;97;257;141;269;797;282;166;163;-68;783;360;365;144;363;272;778;-2.0;-1.0;914.0;234.0;184.0;98;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46684.359375;15082.3837890625;26843.57421875;2646.77026367188;751.0;345511;684.0;0.0;Calculated values ==>;1566739065.116;362.46000000000004;362.96000000000004;301.16;301.16;295.26000000000005;276.96000000000004;274.38016830617;289.56;276.26000000000005;276.66;277.06;341.46000000000004;302.56;276.26000000000005;282.86;298.86;287.26000000000005;300.06;352.86;289.76000000000005;289.46000000000004;341.56000000000006;348.26;266.36;243.40439225979637;264.08650396036035;274.38016830617;301.36;7830000.0;3600000.0;3650000.0;1440000.0;3629999.9999999995;2720000.0;7780000.0;0.0;0.0;0.15233333333333335;0.039;0.03066666666666667;0.03066666666666667;0.0;15082.3837890625;26843.57421875;2646.77026367188;46684.359375;506700.70582850365;507820.897899213;276400.13578104594;276400.13578104594;254124.65199729663;430148.3826014536;453762.4230580847;452351.87791029084;472061.9191754798;524116.2580305367;482874.4846086614;451836.53000453924;460110.5434558276;466728.8912336129;451314.835296824;271256.1826498391;493403.1611539105;454048.7298407423;453618.9998577814;286870.6033266602;314944.0575458753;461356.38078436843;200837.32071944748;276400.13578104594;273.5290640168781;2668140.757543944;1078661.7508184842;139919.47589185662;1112931.754588755;0;106;107;2;30;49;37;10;85;78;907333544749.3776;349106372419.80255;688342158890.1729;38314.050878738475;10160.243342531918;-0.0;5434.711831686554;3210607.4756501745;613146.4146663152;0.0;653173.656439605;1.2094616628492425;0.13524712795212562
4218;2019-08-25 15:18:45.107;876;880;283;283;225;35;168;29;45;39;678;289;42;100;258;143;269;782;278;173;167;-73;769;357;362;145;360;272;763;142.0;-2.0;869.0;268.0;186.0;97;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46034.8515625;14864.9326171875;26239.953125;2642.17456054688;744.0;345512;684.0;0.0;Calculated values ==>;1566739125.107;360.76;361.16;301.46000000000004;301.46000000000004;295.66;276.66;274.0616903277293;289.96000000000004;276.06;277.66;277.06;340.96000000000004;302.06;277.36;283.16;298.96000000000004;287.46000000000004;300.06;351.36;290.46000000000004;289.86;341.56000000000006;347.56000000000006;265.86;243.61107973660833;264.08650396036035;274.0616903277293;300.96000000000004;7690000.000000001;3570000.0000000005;3620000.0000000005;1450000.0;3600000.0;2720000.0;7630000.0;0.023666666666666666;0.0;0.14483333333333331;0.04466666666666667;0.031000000000000003;0.05466666666666667;0.0;14864.9326171875;26239.953125;2642.17456054688;46034.8515625;505541.0031161755;506614.43218325725;279218.39325139043;279218.39325139043;255995.32769830903;430346.717906069;454842.94378697337;453631.6187368087;471929.7997510953;523600.63925622235;482320.58795956994;453248.96302749077;460476.3460263169;467284.67955467483;452136.64181641565;272211.9028775875;492653.5077650559;455548.371065044;454701.3540030205;286870.6033266602;312009.6876057385;460696.4309167049;199880.65739632933;244870.95882633352;273.139444890361;2668913.3017383358;1078911.2743551207;139963.54382100631;1113374.0509635042;0;106;107;2;30;49;37;10;85;78;907551612035.0154;349193059415.0561;688505334410.6501;36751.597567479424;11649.77121724344;-0.0;11470.72826965889;3211232.9288903284;613328.13752566;0.0;653314.5139757282;1.3685970357793271;0.13993251769725573
4219;2019-08-25 15:19:45.117;862;867;284;283;225;34;177;29;49;38;672;289;47;104;258;143;269;766;280;179;177;-77;762;356;361;145;359;272;756;298.0;-1.0;1222.0;322.0;204.0;88;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45258.25390625;14705.6123046875;25628.27734375;2640.38940429688;737.0;345513;685.0;0.0;Calculated values ==>;1566739185.117;359.36;359.86;301.56;301.46000000000004;295.66;276.56;273.955091788801;290.86;276.06;278.06;276.96000000000004;340.36;302.06;277.86;283.56;298.96000000000004;287.46000000000004;300.06;349.76;291.06;290.86;341.66;346.86;265.46000000000004;243.61107973660833;264.08650396036035;273.955091788801;301.16;7620000.0;3560000.0;3610000.0;1450000.0;3590000.0;2720000.0;7559999.999999999;0.049666666666666665;0.0;0.2036666666666667;0.05366666666666667;0.034;0.08366666666666667;0.0;14705.6123046875;25628.27734375;2640.38940429688;45258.25390625;504202.5801350316;505423.16671793495;280480.28919060813;279949.54157621093;256267.44626504055;430412.23801567365;456275.1894504466;454140.1830550063;471830.8059033014;522981.60329194716;482320.58795956994;453886.1333921839;460962.8649156884;467426.0965774196;452312.59701289353;272722.2152256348;490983.28047537623;456554.21884749416;456275.1894504466;287289.4124756198;309075.640036128;460288.7612449732;199954.59411057175;232678.18334628374;273.1643384989128;2669674.204413101;1079157.736632965;140007.57252426742;1113806.3582565507;0;106;107;2;30;49;37;10;85;78;907768548184.981;349280073915.04224;688668561610.6243;51769.131615016515;13971.266969546214;-0.0;18707.616177381624;3211970.724578856;613541.6817619579;0.0;653566.0420937808;1.9650827570211693;0.19119218111666386
4220;2019-08-25 15:20:45.128;852;858;284;283;226;34;178;28;51;38;666;291;49;107;259;142;269;762;283;183;177;-80;757;355;360;146;358;272;752;390.0;0.0;1274.0;397.0;212.0;84;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45056.03515625;14684.2333984375;25196.48046875;2634.21020507812;729.0;345514;691.0;0.0;Calculated values ==>;1566739245.128;358.36;358.96000000000004;301.56;301.46000000000004;295.76000000000005;276.56;273.8482719121499;290.96000000000004;275.96000000000004;278.26000000000005;276.96000000000004;339.76;302.26000000000005;278.06;283.86;299.06;287.36;300.06;349.36;291.46000000000004;290.86;342.26;346.06000000000006;265.16;243.81672145450628;264.08650396036035;273.8482719121499;301.46000000000004;7570000.0;3550000.0;3600000.0;1460000.0;3579999.9999999995;2720000.0;7520000.0;0.065;0.0;0.21233333333333335;0.06616666666666667;0.035333333333333335;0.10033333333333333;0.0;14684.2333984375;25196.48046875;2634.21020507812;45056.03515625;503248.69361506606;504526.4780131524;280934.5402118663;280391.051216285;256768.6546408096;430477.46260093397;456579.465419306;454393.7730496227;471698.3107888524;522362.24010228884;482542.2583797718;454140.1830550063;461326.8561448477;467695.9284303967;452344.73146102397;273101.6813472522;490791.5670881796;457273.3875626309;456440.2180442986;289802.386634966;305722.83045113535;459828.73603939463;199423.3720438861;228128.3016977263;272.9502722673522;2670426.961467757;1079402.6969146428;140051.5355793682;1114229.975553345;0;106;107;2;30;49;37;10;85;78;907984887839.6853;349367389919.9229;688831791530.4011;54138.715146884744;17230.154917702814;-0.0;22907.29560677275;3212853.451770987;613801.7412795019;0.0;653912.8966031788;2.2174840418652155;0.2173234190758737
4221;2019-08-25 15:21:45.128;845;852;286;285;222;34;171;27;53;36;660;294;51;112;259;138;269;767;288;184;171;-82;759;356;361;139;359;273;754;266.0;-2.0;1528.0;409.0;223.0;81;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46099.48046875;14709.361328125;25243.224609375;3559.2666015625;722.0;345515;700.0;0.0;Calculated values ==>;1566739305.128;357.66;358.36;301.76000000000005;301.66;295.36;276.56;273.955091788801;290.26000000000005;275.86;278.46000000000004;276.76000000000005;339.16;302.56;278.26000000000005;284.36;299.06;286.96000000000004;300.06;349.86;291.56;290.26000000000005;343.16;345.36;264.96000000000004;242.35481222062532;264.2163659402789;273.955091788801;301.96000000000004;7590000.000000001;3560000.0;3610000.0;1390000.0;3590000.0;2730000.0;7540000.000000001;0.044333333333333336;0.0;0.25466666666666665;0.06816666666666667;0.03716666666666667;0.0815;0.0;14709.361328125;25243.224609375;3559.2666015625;46099.48046875;502088.72733870236;503515.2682536016;281804.2191586039;281250.2269241955;255330.52745788047;430412.23801567365;455434.2692257803;454477.9794367209;472424.9728513876;521661.1301431516;482756.9464407901;454224.19252856105;461779.79230771755;467555.0069493674;451592.06498555734;272948.3238534146;491330.9276885785;457249.07238962216;455434.2692257803;293572.2367247113;302789.4550866088;460697.3650072661;199794.9589444083;237193.86493165907;273.1013501679196;2671186.590764632;1079647.6435373642;140103.1478860902;1114650.306428996;0;106;107;2;30;49;37;10;86;78;908201187839.6853;349452889919.9229;688995291530.4011;64859.2758853756;17784.84734661814;-0.0;17786.592949970884;3213845.1016962556;614093.532965038;0.0;654252.0123411517;2.3081231968186957;0.243750369616681
4222;2019-08-25 15:22:45.099;841;848;285;284;223;36;159;27;55;35;656;297;54;118;260;136;269;772;294;182;159;-84;744;360;365;135;363;274;737;-2.0;-1.0;1854.0;468.0;213.0;96;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45769.453125;14407.7158203125;25164.1875;3585.62915039062;714.0;345516;713.0;0.0;Calculated values ==>;1566739365.099;357.26;357.96000000000004;301.66;301.56;295.46000000000004;276.76000000000005;274.38016830617;289.06;275.86;278.66;276.66;338.76;302.86;278.56;284.96000000000004;299.16;286.76000000000005;300.06;350.36;291.36;289.06;344.46000000000004;344.56000000000006;264.76000000000005;241.49495122638035;264.3458800820626;274.38016830617;302.56;7440000.000000001;3600000.0;3650000.0;1350000.0;3629999.9999999995;2740000.0;7370000.0;0.0;0.0;0.309;0.078;0.0355;0.0355;0.0;14407.7158203125;25164.1875;3585.62915039062;45769.453125;502874.550959615;504467.07930347486;283458.18755451165;282841.27421387436;256346.49153193724;430148.3826014536;453043.4802602214;454562.58251487085;472851.2559263234;521165.79283727123;482972.0085314106;454435.6487264574;462353.70796197344;467118.51372002246;450583.99260880315;274154.7159565214;493741.28502031486;456314.320352256;453043.4802602214;299018.4200587347;299437.39939995663;461103.09356951417;200651.61340134824;283458.18755451165;273.4560876574779;2671951.7951830374;1079890.1685696407;140162.65990592728;1115070.1651664125;0;106;107;2;30;49;37;10;86;78;908418882569.526;349535050189.8628;689159312215.2811;78458.48945607849;20315.215453116944;-0.0;6020.277891052696;3215038.8391544507;614410.8800295506;0.0;654450.3070425632;2.4281736420261293;0.2936851165713699
4223;2019-08-25 15:23:45.139;831;837;281;280;229;38;159;29;58;36;666;298;56;121;257;143;269;745;295;179;159;-85;737;359;364;132;362;280;730;-1.0;-1.0;1731.0;279.0;216.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;45541.203125;14370.1884765625;25080.837890625;3689.01489257812;705.0;345517;728.0;0.0;Calculated values ==>;1566739425.139;356.26;356.86;301.26000000000005;301.16;296.06;276.96000000000004;274.27422755570615;289.06;276.06;278.96000000000004;276.76000000000005;339.76;302.96000000000004;278.76000000000005;285.26000000000005;298.86;287.46000000000004;300.06;347.66;291.06;289.06;345.96000000000004;343.66;264.66;240.83765695389522;265.11578078379944;274.27422755570615;302.66;7370000.0;3590000.0;3640000.0;1320000.0;3620000.0000000005;2800000.0;7300000.0;0.0;0.0;0.2885;0.0465;0.036000000000000004;0.036000000000000004;0.0;14370.1884765625;25080.837890625;3689.01489257812;45541.203125;502112.1490554666;503572.41570879036;281987.12129411474;281385.44957871246;258772.21047435922;430214.79039162316;453216.9235134053;453926.7443031921;473339.41292369686;521712.84185032215;482376.9418282892;453669.4862072169;461808.3400461532;466871.3337883854;451783.23495743994;274767.4345868831;490503.81415790523;456058.7596805061;453216.9235134053;305303.7579410727;295666.80309349706;461455.79459597764;201108.563988592;281987.12129411474;273.63108963989316;2672713.224599394;1080130.144315875;140223.32235426927;1115489.1528500982;0;106;107;2;30;49;37;10;86;78;908637728369.387;349615203589.8119;689325623015.1754;72938.04502076213;12106.146223243431;-0.0;6164.272879894462;3216301.3180328137;614681.2381620245;0.0;654551.9126575387;2.114241467102286;0.2418908564379535
4224;2019-08-25 15:24:45.130;820;826;285;284;228;36;162;29;60;37;682;297;59;121;257;142;269;742;300;180;162;-85;743;358;363;130;361;285;737;143.0;-1.0;1664.0;282.0;228.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46072.98828125;14469.005859375;25374.1875;3762.56494140625;696.0;345518;744.0;0.0;Calculated values ==>;1566739485.13;355.16;355.76;301.66;301.56;295.96000000000004;276.76000000000005;274.1680685717883;289.36;276.06;279.16;276.86;341.36;302.86;279.06;285.26000000000005;298.86;287.36;300.06;347.36;291.16;289.36;347.56000000000006;342.76;264.66;240.39332010688793;265.74818594083865;274.1680685717883;303.16;7430000.0;3579999.9999999995;3629999.9999999995;1300000.0;3610000.0;2850000.0;7370000.0;0.02383333333333333;0.0;0.2773333333333333;0.047;0.038;0.06183333333333333;0.0;14469.005859375;25374.1875;3762.56494140625;46072.98828125;500024.71334247827;501414.9996474712;283458.18755451165;282841.27421387436;258099.4502992618;430280.9020939914;453819.4738760611;453327.6362687263;473695.5629922598;522970.4202679599;481671.9813688767;453197.6068055969;461043.14752768143;467013.5131080222;451815.6456810343;274240.1264148743;489349.2903355765;456364.2951047695;453819.4738760611;312009.6876057385;291896.6896268761;461756.0972983267;200884.68076648586;251630.66337476048;273.53888967525944;2673476.5616789395;1080370.434887051;140285.40953859262;1115909.548327468;0;106;107;2;30;49;37;10;86;78;908855795655.0248;349693791800.04175;689495097590.6711;70010.84632595468;12260.956576996521;-0.0;12502.008115997087;3217492.380111406;614884.2668937419;0.0;654707.4416667748;2.1734242153346592;0.23846649640505202
4225;2019-08-25 15:25:45.110;816;823;286;286;225;35;148;28;61;37;700;299;60;121;258;135;269;752;305;179;148;-87;753;357;362;133;360;287;747;223.0;-1.0;1446.0;387.0;239.0;95;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45922.6796875;14625.3818359375;25554.2421875;2877.05126953125;688.0;345519;753.0;0.0;Calculated values ==>;1566739545.11;354.76;355.46000000000004;301.76000000000005;301.76000000000005;295.66;276.66;274.0616903277293;287.96000000000004;275.96000000000004;279.26000000000005;276.86;343.16;303.06;279.16;285.26000000000005;298.96000000000004;286.66;300.06;348.36;291.06;287.96000000000004;348.46000000000004;341.96000000000004;264.46000000000004;241.05796691057077;265.9988726020314;274.0616903277293;303.66;7530000.0;3570000.0000000005;3620000.0000000005;1330000.0;3600000.0;2870000.0;7470000.0;0.03716666666666667;0.0;0.24100000000000002;0.0645;0.03983333333333334;0.07700000000000001;0.0;14625.3818359375;25554.2421875;2877.05126953125;45922.6796875;498533.0832832967;500080.0758154795;282683.76051130664;282683.76051130664;256627.70662369058;430346.717906069;451977.4124727858;453112.5868869324;473306.6277234293;524681.818771114;481659.035476767;452981.98786978074;460734.71139451116;467284.67955467483;450978.18160896865;273414.979166326;489813.62585398473;456389.4750447876;451977.4124727858;315782.5089487807;288545.87390705565;461105.5541046259;199937.880057204;242743.64938302763;273.1620259312308;2674242.936699021;1080612.807299215;140340.72123010314;1116333.8104387855;0;106;107;2;30;49;37;10;86;78;909073223154.2296;349772665499.7533;689666640390.0438;61015.104345964544;16845.31497605871;-0.0;16110.999757911382;3218583.899068706;615126.738305043;0.0;654945.8039176082;2.1825052315472298;0.24572438825868165
4226;2019-08-25 15:26:45.121;822;829;288;288;222;36;138;30;38;38;711;299;42;95;258;131;269;765;302;174;138;-89;797;357;363;138;360;265;789;317.0;0.0;1649.0;456.0;246.0;97;100;0;1;0;1;1;0;1;0;1;0;1;0;0;59238.38671875;26395.73046875;27391.1171875;2621.7607421875;682.0;345520;755.0;0.0;Calculated values ==>;1566739605.121;355.36;356.06000000000006;301.96000000000004;301.96000000000004;295.36;276.76000000000005;274.0616903277293;286.96000000000004;276.16;276.96000000000004;276.96000000000004;344.26;303.06;277.36;282.66;298.96000000000004;286.26000000000005;300.06;349.66;290.56;286.96000000000004;348.66;341.36;264.26000000000005;242.14157278889297;263.1675429290057;274.0616903277293;303.36;7970000.0;3570000.0000000005;3629999.9999999995;1380000.0;3600000.0;2650000.0;7890000.000000001;0.05283333333333333;0.0;0.2748333333333333;0.076;0.041;0.09383333333333332;0.0;26395.73046875;27391.1171875;2621.7607421875;59238.38671875;495274.01647422713;497052.4672773251;279192.292523594;279192.292523594;254069.67428108692;430346.717906069;450335.05977705074;453941.4140832149;472752.1489716358;527544.8517486578;484241.0721751975;454443.9638422685;460951.8306031139;467284.67955467483;450394.21882050455;270374.84421482676;487492.16837877186;455522.04257374874;450335.05977705074;316620.98725437425;286033.001929769;460143.737624023;199860.64494760946;234524.20676589044;273.13154577311644;2675119.439584098;1080954.712573789;140386.55306461637;1116775.102656804;0;106;108;2;30;49;37;10;86;78;909290763029.7966;349853980404.9652;689832270750.4755;69829.86471743556;19781.515043407428;-0.0;20250.251707547206;3219674.4737157794;615432.0178469911;0.0;655248.8698991889;1.9476040020769831;0.2148665762182211
4227;2019-08-25 15:27:48.131;846;853;278;276;231;41;121;31;9;38;703;297;13;75;256;139;269;778;302;163;121;-90;769;363;369;141;366;260;758;-1.0;-1.0;1606.0;549.0;200.0;98;100;0;1;0;1;1;0;1;0;1;0;1;0;0;56565.3046875;25553.9453125;26253.05859375;2540.53540039062;676.0;345521;747.0;0.0;Calculated values ==>;1566739668.131;357.76;358.46000000000004;300.96000000000004;300.76000000000005;296.26000000000005;277.26000000000005;274.69669130483857;285.26000000000005;276.26000000000005;274.06;276.96000000000004;343.46000000000004;302.86;274.46000000000004;280.66;298.76000000000005;287.06;300.06;350.96000000000004;289.46000000000004;285.26000000000005;347.86;340.76;264.16;242.77792619122317;262.5002047102346;274.69669130483857;303.36;7690000.000000001;3629999.9999999995;3690000.0;1410000.0;3660000.0;2600000.0;7580000.0;0.0;0.0;0.26766666666666666;0.0915;0.03333333333333333;0.03333333333333333;0.0;25553.9453125;26253.05859375;2540.53540039062;56565.3046875;501329.70615050534;503299.57566382026;277213.9781019926;276247.8499245243;258249.21823185345;429947.3805835815;446647.4351383656;451137.9901429202;472358.58907936385;527115.7021675584;484600.0718706783;451647.1909244019;459318.3777915035;466169.14798624744;450482.52649919456;272211.9028775875;492556.07712840155;452926.8001371487;446647.4351383656;313267.23492439475;283520.3318566784;459580.8826652587;200546.74230466495;277213.9781019926;273.42783456012097;2676132.882722209;1081409.3443891336;140431.73032571285;1117244.5637006187;0;106;108;2;30;49;37;10;86;78;909521379629.7617;349941879354.9519;689997672000.4504;67074.9240047063;23701.62384299433;-0.0;5647.781901212435;3220872.5807624566;615812.5557054379;0.0;655475.5136627223;1.7742170294935724;0.2286222242382799
4228;2019-08-25 15:28:45.092;858;864;285;284;225;36;148;30;-2;39;686;294;-1;61;255;143;269;780;297;167;147;-92;796;357;363;142;361;253;788;-1.0;-1.0;1408.0;409.0;241.0;98;100;0;1;0;1;1;0;1;0;1;0;1;0;0;58408.61328125;26106.61328125;27441.60546875;2449.97680664062;670.0;345522;732.0;0.0;Calculated values ==>;1566739725.092;358.96000000000004;359.56000000000006;301.66;301.56;295.66;276.76000000000005;274.0616903277293;287.96000000000004;276.16;272.96000000000004;277.06;341.76;302.56;273.06;279.26000000000005;298.66;287.46000000000004;300.06;351.16;289.86;287.86;346.36;340.16;263.96000000000004;242.98782864720522;261.54996906429363;274.0616903277293;302.86;7959999.999999999;3570000.0000000005;3629999.9999999995;1420000.0;3610000.0;2530000.0;7880000.0;0.0;0.0;0.23466666666666666;0.06816666666666667;0.04016666666666667;0.04016666666666667;0.0;26106.61328125;27441.60546875;2449.97680664062;58408.61328125;500608.44159123895;502182.8067140168;277866.95826369344;277404.38777336327;255075.87820612782;430346.717906069;451800.50639632315;450987.6593076136;472325.50216173066;525930.1784678695;485079.32940038736;451113.97125799494;458738.57249859604;466754.22869122244;452136.64181641565;270435.591105816;489877.4397458638;454531.8863664253;451654.8667034098;306980.0860723078;281007.8604223974;459222.5843325947;199285.0644345408;277866.95826369344;272.9039468810793;2677042.470130191;1081818.043983062;140471.21151538694;1117669.3556114272;0;106;108;2;30;49;37;10;86;78;909729856889.6361;350022479169.9033;690143776965.3624;59066.208930214416;17719.074273050675;-0.0;6980.480988995275;3221870.5147997867;616140.245203211;0.0;655575.4190074522;1.4958654177978579;0.18142227320912888
4229;2019-08-25 15:29:45.112;867;874;282;281;217;31;123;27;12;39;668;292;9;73;256;136;269;792;292;174;124;-93;773;353;358;143;356;269;768;-2.0;0.0;1110.0;208.0;219.0;87;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46305.140625;14920.80859375;25998.193359375;2636.43701171875;677.0;345523;719.0;0.0;Calculated values ==>;1566739785.112;359.86;360.56000000000006;301.36;301.26000000000005;294.86;276.26000000000005;273.6339639331285;285.46000000000004;275.86;274.36;277.06;339.96000000000004;302.36;274.06;280.46000000000004;298.76000000000005;286.76000000000005;300.06;352.36;290.56;285.56;345.06000000000006;340.86;263.86;243.1966462407574;263.6948088759802;273.6339639331285;302.36;7730000.0;3529999.9999999995;3579999.9999999995;1430000.0;3560000.0;2690000.0;7680000.0;0.0;0.0;0.185;0.034666666666666665;0.0365;0.0365;0.0;14920.80859375;25998.193359375;2636.43701171875;46305.140625;503933.98456147715;505349.5893789459;278232.5242429094;277745.87331951066;253172.49502291853;430607.02586249536;449031.26675432496;449907.27500738925;472193.81962526246;522811.02988360473;483005.59494940145;449515.1609061825;457640.15836882865;467592.11455659237;451835.95211888116;271930.4496838789;493636.6620477498;456352.44428569207;449179.6979440156;301532.38793589;283939.0963198885;458965.0568709534;199096.16203015656;278232.5242429094;272.81234418969257;2677915.375617338;1082160.0531303058;140513.6124261204;1118114.8357120724;0;106;108;2;30;49;37;10;86;78;909946228989.5674;350108007669.87616;690300429165.3126;46400.05590078805;9008.788354480957;-0.0;6239.571840090377;3222749.6933016125;616363.0516357658;0.0;655685.6228366952;1.4154010970964976;0.15763297064101317
4230;2019-08-25 15:30:48.083;862;866;277;276;210;32;141;27;31;37;661;292;26;87;256;131;269;790;291;171;140;-93;773;354;359;143;357;271;768;216.0;-1.0;1143.0;464.0;235.0;83;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45995.08203125;14884.412109375;25882.546875;2647.12548828125;753.0;345524;706.0;0.0;Calculated values ==>;1566739848.083;359.36;359.76;300.86;300.76000000000005;294.16;276.36;273.7412296467126;287.26000000000005;275.86;276.26000000000005;276.86;339.26;302.36;275.76000000000005;281.86;298.76000000000005;286.26000000000005;300.06;352.16;290.26000000000005;287.16;343.76;348.46000000000004;263.86;243.1966462407574;263.95629194202945;273.7412296467126;302.26000000000005;7730000.0;3540000.0;3590000.0;1430000.0;3570000.0000000005;2710000.0;7680000.0;0.036000000000000004;0.0;0.1905;0.07733333333333332;0.03916666666666667;0.07516666666666667;0.0;14884.412109375;25882.546875;2647.12548828125;45995.08203125;503231.3869427598;504233.52890970325;275852.4100317672;275391.34567823616;250931.88150989485;430542.39183029096;451493.1290991957;452012.4634563648;471996.43091952;521927.14154656685;482770.7096518941;451367.20415973983;459043.7009511341;467450.99436332186;450935.5513646778;271930.4496838789;493342.62488625053;455768.1312034748;451347.78323759936;296085.73418796173;315782.5089487807;458965.0568709534;198130.13144938037;238628.43625395;272.4326896994117;2678722.630800232;1082420.728762471;140559.8223169476;1118568.5832247145;0;106;108;2;30;49;37;10;86;78;910171980024.4102;350198056199.8134;690470450865.1942;48364.58424733054;20171.234232601648;-0.0;15989.40424827098;3223578.5022114194;616618.2593025785;0.0;655880.036843957;1.9469539379884928;0.2171055259186239
4231;2019-08-25 15:31:45.123;856;860;280;279;211;34;133;25;42;36;661;293;38;95;257;130;269;795;291;168;133;-92;782;355;360;139;358;272;777;300.0;-1.0;815.0;300.0;223.0;82;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46332.49609375;15096.857421875;26072.626953125;2685.68041992188;805.0;345525;698.0;0.0;Calculated values ==>;1566739905.123;358.76;359.16;301.16;301.06;294.26000000000005;276.56;273.8482719121499;286.46000000000004;275.66;277.36;276.76000000000005;339.26;302.46000000000004;276.96000000000004;282.66;298.86;286.16;300.06;352.66;289.96000000000004;286.46000000000004;342.96000000000004;353.66;263.96000000000004;242.35481222062532;264.08650396036035;273.8482719121499;302.26000000000005;7820000.0;3550000.0;3600000.0;1390000.0;3579999.9999999995;2720000.0;7770000.0;0.05;0.0;0.13583333333333333;0.05;0.03716666666666667;0.08716666666666667;0.0;15096.857421875;26072.626953125;2685.68041992188;46332.49609375;501580.48961516324;502594.3042966563;276483.6294688528;276024.56233142194;250962.98365967136;430477.46260093397;450143.0350842623;453248.96302749077;472424.9728513876;521845.8486201283;482763.7795919762;452737.0766566632;459866.23335163214;467438.4851594835;450610.00787959766;271321.82650944113;493204.67007223965;455179.82818666805;450143.0350842623;292734.4514702754;337592.078488485;459686.8201820516;199009.07974964878;232043.16117867842;272.78619863114375;2679454.0703908885;1082658.247042043;140602.0699903921;1118980.1836570997;0;106;108;2;30;49;37;10;86;78;910377038824.2731;350278482599.75964;690625314465.0907;34534.25081190687;13033.887021620143;-0.0;19011.039008770065;3224235.245204283;616881.3176518944;0.0;656157.3181331302;1.5181604527913317;0.14890957487261525
4232;2019-08-25 15:32:45.114;854;859;283;283;215;34;133;24;50;36;663;293;46;99;258;131;269;800;291;165;132;-91;781;355;360;139;358;271;777;243.0;-1.0;657.0;392.0;212.0;77;100;100;1;0;0;1;0;1;0;1;0;1;0;0;46003.35546875;15052.3271484375;25781.974609375;2684.23461914062;825.0;345526;692.0;0.0;Calculated values ==>;1566739965.114;358.56000000000006;359.06000000000006;301.46000000000004;301.46000000000004;294.66;276.56;273.8482719121499;286.46000000000004;275.56;278.16;276.76000000000005;339.46000000000004;302.46000000000004;277.76000000000005;283.06;298.96000000000004;286.26000000000005;300.06;353.16;289.66;286.36;342.36;355.66;264.06;242.35481222062532;263.95629194202945;273.8482719121499;302.26000000000005;7809999.999999999;3550000.0;3600000.0;1390000.0;3579999.9999999995;2710000.0;7770000.0;0.0405;0.0;0.1095;0.06533333333333333;0.035333333333333335;0.07583333333333334;0.0;15052.3271484375;25781.974609375;2684.23461914062;46003.35546875;501385.57953034353;502452.89981520927;277889.1683192035;277889.1683192035;252228.2880935079;430477.46260093397;450143.0350842623;454436.48941620206;472424.9728513876;522133.5893348593;482881.30824146664;453929.70516233734;460509.5678127141;467567.2557015158;450755.6405243873;271387.8530881116;493942.4090223341;454756.7536004463;449995.63183530286;290221.2356813373;345985.720156464;459788.0157187745;197875.62494340257;235156.66053828123;272.33523810008546;2680223.420403012;1082909.4525610495;140646.81257012137;1119412.240519799;0;106;108;2;30;49;37;10;86;78;910593006424.9048;350361870090.00354;690788190030.5671;28093.414659771544;17111.60953065763;-0.0;16291.955323357475;3224757.0641334914;617132.4924420274;0.0;656451.465624682;1.413121502550226;0.1527075468590523
4233;2019-08-25 15:33:45.125;854;858;281;281;216;33;145;24;54;35;665;292;52;103;258;131;269;800;287;167;145;-90;773;354;359;139;357;270;768;-1.0;-1.0;842.0;417.0;219.0;65;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45039.1796875;14912.42578125;25045.80859375;2675.58862304688;832.0;345527;686.0;0.0;Calculated values ==>;1566740025.125;358.56000000000006;358.96000000000004;301.26000000000005;301.26000000000005;294.76000000000005;276.46000000000004;273.7412296467126;287.66;275.56;278.56;276.66;339.66;302.36;278.36;283.46000000000004;298.96000000000004;286.26000000000005;300.06;353.16;289.86;287.66;341.76;356.36;264.16;242.35481222062532;263.82572766246335;273.7412296467126;301.86;7730000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;2700000.0;7680000.0;0.0;0.0;0.14033333333333334;0.06949999999999999;0.0365;0.0365;0.0;14912.42578125;25045.80859375;2675.58862304688;45039.1796875;502102.7684578058;503112.1781936351;277745.87331951066;277745.87331951066;252848.97966908017;430542.39183029096;452072.5685621261;455109.19043650426;472326.8440106818;522420.9697246891;482888.2285959513;454857.56176989106;461149.0597776769;467708.15823788114;450935.5513646778;271930.4496838789;494808.43069916056;455207.12558952876;452072.5685621261;287708.2272785495;348924.2399968048;459889.1795253615;197327.4043868898;277745.87331951066;272.1120698944639;2680982.247287706;1083159.2046146058;140691.48595236405;1119835.883032804;0;106;108;2;30;49;37;10;86;78;910808745969.61;350445285379.8895;690950519785.3453;36175.37730896256;18248.043372123782;-0.0;6362.924376355462;3225292.7355875974;617427.2102375064;0.0;656640.29090021;1.4257774879870968;0.17695843618513699
4234;2019-08-25 15:34:45.115;852;857;278;277;212;34;156;25;57;35;667;289;55;106;259;130;269;796;284;169;155;-90;772;355;360;138;358;269;768;342.0;-1.0;699.0;338.0;224.0;63;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44700.19921875;14880.4111328125;24993.818359375;2674.38403320312;836.0;345528;679.0;0.0;Calculated values ==>;1566740085.115;358.36;358.86;300.96000000000004;300.86;294.36;276.56;273.8482719121499;288.76000000000005;275.66;278.86;276.66;339.86;302.06;278.66;283.76000000000005;299.06;286.16;300.06;352.76;290.06;288.66;341.06000000000006;356.76;264.16;242.14157278889297;263.6948088759802;273.8482719121499;301.56;7720000.0;3550000.0;3600000.0;1380000.0;3579999.9999999995;2690000.0;7680000.0;0.057;0.0;0.1165;0.05633333333333333;0.037333333333333336;0.09433333333333334;0.0;14880.4111328125;24993.818359375;2674.38403320312;44700.19921875;501909.4066941751;502971.62951874523;276318.2100011158;275852.4100317672;251566.45769699142;430477.46260093397;453478.29148776946;455652.16317202843;472458.26935960614;522707.9922279777;482674.4379513299;455401.81048351765;461664.3293424146;467695.9284303967;450610.00787959766;272000.1525013164;494223.4151232035;455320.5203350088;453335.3603122476;284776.6418597092;350603.57178935205;460042.8137205575;198666.6560600373;229398.01309678922;272.6502794399623;2681729.9508073507;1083407.4368766556;140736.0616273223;1120252.8104246643;0;106;108;2;30;49;37;10;86;78;911024410019.6443;350528371529.9027;691112192835.3711;29938.81157854697;14724.190214875971;-0.0;21124.75642065824;3225843.595336485;617701.9330560062;0.0;656869.3167295537;1.546178659260489;0.14664343339902194
