;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4235;2019-08-25 15:35:45.115;850;855;278;277;211;35;151;26;59;35;668;286;58;108;259;131;269;797;291;170;150;-91;780;356;361;137;359;269;776;133.0;-1.0;977.0;281.0;223.0;64;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45127.43359375;15013.755859375;25357.671875;2666.16796875;837.0;345529;672.0;0.0;Calculated values ==>;1566740145.115;358.16;358.66;300.96000000000004;300.86;294.26000000000005;276.66;273.955091788801;288.26000000000005;275.76000000000005;279.06;276.66;339.96000000000004;301.76000000000005;278.96000000000004;283.96000000000004;299.06;286.26000000000005;300.06;352.86;290.16;288.16;340.36;356.86;264.06;241.92719264551067;263.6948088759802;273.955091788801;302.26000000000005;7800000.0;3560000.0;3610000.0;1370000.0;3590000.0;2690000.0;7759999.999999999;0.022166666666666668;0.0;0.16283333333333333;0.04683333333333333;0.03716666666666667;0.059333333333333335;0.0;15013.755859375;25357.671875;2666.16796875;45127.43359375;500905.69784563687;501975.9092185903;275650.64122060564;275198.6999773211;250994.3405090347;430412.23801567365;452587.1199999893;455902.093392346;472589.4791058512;522811.02988360473;482342.95264888724;455777.18079776154;461905.2073010696;467555.0069493674;450575.1978509147;271454.2672547976;493596.9814785515;455293.5464013049;452442.8751106011;281845.32903042674;351023.42510137823;460095.3607636393;199448.28522882337;247181.78350457465;272.964349637355;2682478.5144141214;1083656.5549349238;140780.5662273386;1120672.4061766174;0;106;108;2;30;49;37;10;86;78;911240710019.6443;350610871529.9027;691273592835.3711;41759.2284292936;12206.971370880547;-0.0;12178.824768624236;3226441.079003217;617926.3594025542;0.0;657146.8465727977;1.5369126338996566;0.1640686779523309
4236;2019-08-25 15:36:45.136;851;856;285;284;215;35;142;26;61;36;668;287;59;111;260;131;269;801;295;169;142;-94;788;356;361;136;359;271;784;170.0;-2.0;874.0;208.0;216.0;64;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45677.734375;15134.0009765625;25518.716796875;2704.52465820312;837.0;345530;665.0;0.0;Calculated values ==>;1566740205.136;358.26;358.76;301.66;301.56;294.66;276.66;273.955091788801;287.36;275.76000000000005;279.26000000000005;276.76000000000005;339.96000000000004;301.86;279.06;284.26000000000005;299.16;286.26000000000005;300.06;353.26;290.06;287.36;339.66;356.86;263.76000000000005;241.71165711629368;263.95629194202945;273.955091788801;302.66;7880000.0;3560000.0;3610000.0;1360000.0;3590000.0;2710000.0;7840000.000000001;0.028333333333333332;0.0;0.14566666666666667;0.034666666666666665;0.036000000000000004;0.06433333333333334;0.0;15134.0009765625;25518.716796875;2704.52465820312;45677.734375;500325.55715437786;501401.0915705592;278215.072406107;277745.1805824317;252001.91775631264;430412.23801567365;451282.0147520161;455820.9636019995;472818.15071447083;522649.5466578258;482217.16202607553;455570.218459065;461962.9677069169;467683.8190644365;450575.1978509147;270933.5404056197;493413.6550371407;455152.65811648633;451282.0147520161;278914.2836208781;351023.42510137823;459946.72006217635;199833.87416686368;243694.85556498944;273.11671087605305;2683235.488994446;1083907.874172464;140825.33766368174;1121096.5244710364;0;106;108;2;30;49;37;10;86;78;911457385829.3137;350692800194.7777;691435649535.1239;37288.78602771812;9017.245324370839;-0.0;13354.773907698716;3227100.0430127294;618103.2897787101;0.0;657359.7010344386;1.3760285920824447;0.13918384038944298
4237;2019-08-25 15:37:45.126;855;860;288;288;221;34;145;27;62;36;671;290;61;113;260;132;269;804;294;168;145;-96;777;355;360;134;359;273;772;-2.0;-1.0;893.0;265.0;204.0;57;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45220.1953125;14996.5576171875;24809.982421875;2737.306640625;836.0;345531;659.0;0.0;Calculated values ==>;1566740265.126;358.66;359.16;301.96000000000004;301.96000000000004;295.26000000000005;276.56;273.8482719121499;287.66;275.86;279.36;276.76000000000005;340.26;302.16;279.26000000000005;284.46000000000004;299.16;286.36;300.06;353.56000000000006;289.96000000000004;287.66;339.06000000000006;356.76;263.56;241.2770596917726;264.2163659402789;273.8482719121499;302.56;7770000.0;3550000.0;3600000.0;1340000.0;3590000.0;2730000.0;7720000.0;0.0;0.0;0.14883333333333332;0.04416666666666667;0.034;0.034;0.0;14996.5576171875;24809.982421875;2737.306640625;45220.1953125;501886.40084544494;503038.49785679684;280852.3861059543;280852.3861059543;254335.64038011886;430477.46260093397;451895.93310863426;455614.4612195893;473079.2034362849;522797.73790078866;482313.3269923785;455488.6262873726;461900.7927303146;467683.8190644365;450901.0736769584;271655.8854941657;495009.5991695453;455179.82818666805;451895.93310863426;276402.16793126165;350603.57178935205;460052.74369145953;198728.73621504934;280852.3861059543;272.67494168088683;2683992.845494838;1084158.9203127872;140870.67869974682;1121515.860396955;0;106;108;2;30;49;37;10;86;78;911673649779.3481;350773786694.7906;691598822335.1499;38233.15873817569;11541.810330208116;-0.0;5815.480598091119;3227729.2876609555;618274.5866882815;0.0;657519.426529992;1.3066625142059969;0.1538515357402162
4238;2019-08-25 15:38:45.127;855;860;282;281;219;34;161;27;63;36;676;291;62;114;261;132;269;799;284;172;160;-97;775;355;360;134;359;276;770;267.0;-1.0;1042.0;361.0;220.0;51;100;100;1;0;0;1;0;1;0;1;0;1;0;0;44636.640625;14954.169921875;24540.04296875;2784.99194335938;836.0;345532;654.0;0.0;Calculated values ==>;1566740325.127;358.66;359.16;301.36;301.26000000000005;295.06;276.56;273.8482719121499;289.26000000000005;275.86;279.46000000000004;276.76000000000005;340.76;302.26000000000005;279.36;284.56;299.26000000000005;286.36;300.06;353.06000000000006;290.36;289.16;338.56000000000006;356.76;263.46000000000004;241.2770596917726;264.60387354146746;273.8482719121499;301.56;7750000.0;3550000.0;3600000.0;1340000.0;3590000.0;2760000.0;7700000.0;0.0445;0.0;0.17366666666666666;0.06016666666666667;0.03666666666666667;0.08116666666666666;0.0;14954.169921875;24540.04296875;2784.99194335938;44636.640625;502065.370292436;503215.851513232;278045.71479493164;277563.35267169896;253753.0000278703;430477.46260093397;454190.28494814504;455240.3446814246;473079.2034362849;523072.7430693587;482069.4465350487;455113.6716874928;461565.14123366604;467812.53341307805;450901.0736769584;271792.32950577815;494470.0361273347;455741.6133297435;454048.237377382;274308.8830629234;350603.57178935205;459952.4360634166;198872.16551244076;234638.4506092539;272.731886202002;2684741.6649431707;1084408.5138694595;140916.69862172654;1121927.117463851;0;106;108;2;30;49;37;10;86;78;911889653379.9456;350854188035.01294;691763525080.6053;44522.6071156802;15708.329611483712;-0.0;17808.761026013064;3228418.9305388345;618501.6749731653;0.0;657716.298491882;1.845817537477621;0.18749493298457415
4239;2019-08-25 15:39:45.107;853;858;281;280;215;36;165;28;44;36;683;291;49;114;261;131;269;799;289;175;165;-97;783;358;363;133;361;279;778;-2.0;0.0;1187.0;395.0;226.0;61;100;100;1;0;0;1;0;1;0;1;0;1;0;0;45593.640625;15112.42578125;25202.291015625;2798.8193359375;836.0;345533;648.0;0.0;Calculated values ==>;1566740385.107;358.46000000000004;358.96000000000004;301.26000000000005;301.16;294.66;276.76000000000005;274.1680685717883;289.66;275.96000000000004;277.56;276.76000000000005;341.46000000000004;302.26000000000005;278.06;284.56;299.26000000000005;286.26000000000005;300.06;353.06000000000006;290.66;289.66;337.96000000000004;356.76;263.46000000000004;241.05796691057077;264.9883086891361;274.1680685717883;302.06;7830000.0;3579999.9999999995;3629999.9999999995;1330000.0;3610000.0;2790000.0;7780000.0;0.0;0.0;0.19783333333333333;0.06583333333333334;0.03766666666666666;0.03766666666666666;0.0;15112.42578125;25202.291015625;2798.8193359375;45593.640625;501063.16569256666;502222.1996969465;276862.02387959824;276400.13578104594;252195.6514321258;430280.9020939914;454247.4472455145;452290.7400483067;473209.4130839679;523556.26156843017;481713.19601614506;452938.7210793737;461105.5836633544;467530.87201683124;450212.6988455641;271256.1826498391;493698.4218653796;455662.82465649385;454247.4472455145;271797.11229066993;350603.57178935205;460105.82121038553;199224.66639973616;276862.02387959824;272.8842056346705;2685493.333314156;1084658.9853154104;140963.21487181526;1122341.4987407026;0;106;108;2;30;49;37;10;86;78;912106481080.0145;350934261335.0384;691929969580.6583;50064.90490347554;17174.67602503442;-0.0;6681.5176134495105;3229206.8970628222;618775.608678541;0.0;657920.316118724;1.7145682115761365;0.20516212993165106
4240;2019-08-25 15:40:45.128;851;858;285;284;218;37;148;28;21;37;691;291;26;109;261;133;270;803;306;173;148;-96;794;359;364;133;362;279;789;-2.0;-1.0;865.0;340.0;214.0;68;96;100;1;0;0;1;0;1;0;1;0;1;0;0;46484.92578125;15268.4462890625;25879.5703125;2774.36938476562;834.0;345534;644.0;0.0;Calculated values ==>;1566740445.128;358.26;358.96000000000004;301.66;301.56;294.96000000000004;276.86;274.27422755570615;287.96000000000004;275.96000000000004;275.26000000000005;276.86;342.26;302.26000000000005;275.76000000000005;284.06;299.26000000000005;286.46000000000004;300.16;353.46000000000004;290.46000000000004;287.96000000000004;337.56000000000006;356.56000000000006;263.56;241.05796691057077;264.9883086891361;274.27422755570615;303.76000000000005;7940000.000000001;3590000.0;3640000.0;1330000.0;3620000.0000000005;2790000.0;7890000.000000001;0.0;0.0;0.14416666666666667;0.056666666666666664;0.035666666666666666;0.035666666666666666;0.0;15268.4462890625;25879.5703125;2774.36938476562;46484.92578125;499781.4988911637;501237.82244191883;277781.58648730145;277320.77592068765;252790.88577851653;430214.79039162316;451623.09577240044;449266.5932145306;473306.6277234293;524384.515760273;481713.19601614506;449930.3794530678;460492.3767240691;467389.657016189;450324.76558622235;270959.8558976321;493226.4391756825;455213.39265390526;451623.09577240044;270122.7006405761;349763.88963852916;460205.92314087;199061.61679591084;277781.58648730145;272.82370800812083;2686260.9232621896;1084912.2478598203;141009.67436621737;1122767.3299065498;0;106;108;2;30;49;37;10;86;78;912324657414.6818;351014089264.9166;692097428170.4028;36071.21743368435;14798.177359547684;-0.0;6200.3471645018635;3229924.94931156;619042.1423771617;0.0;658027.7025638153;1.299331552149699;0.16478308266196934
4241;2019-08-25 15:41:45.108;854;860;287;287;220;36;145;29;29;38;697;294;27;101;261;133;270;807;320;172;145;-94;796;357;362;134;360;280;791;0.0;-1.0;1205.0;194.0;213.0;66;92;100;1;0;0;1;0;1;0;1;0;1;0;0;46696.48828125;15327.5673828125;25862.681640625;2757.83471679688;831.0;345535;639.0;0.0;Calculated values ==>;1566740505.108;358.56000000000006;359.16;301.86;301.86;295.16;276.76000000000005;274.0616903277293;287.66;276.06;276.06;276.96000000000004;342.86;302.56;275.86;283.26000000000005;299.26000000000005;286.46000000000004;300.16;353.86;290.36;287.66;337.06;356.26;263.76000000000005;241.2770596917726;265.11578078379944;274.0616903277293;305.16;7959999.999999999;3570000.0000000005;3620000.0000000005;1340000.0;3600000.0;2800000.0;7909999.999999999;0.0;0.0;0.20083333333333334;0.03233333333333333;0.0355;0.0355;0.0;15327.5673828125;25862.681640625;2757.83471679688;46696.48828125;500032.6269721476;501344.39004165586;278541.0504701533;278541.0504701533;253361.76399088674;430346.717906069;451541.149871606;450146.0135066748;473273.9119493556;524926.0616822005;481929.8599439501;449881.03280902625;459349.14919432846;467671.8303827659;450686.6038123809;270835.4060677594;493627.3064017102;455407.6182641765;451541.149871606;268029.79939014546;348504.4273212152;460253.2705565706;200428.90434452338;278541.0504701533;273.3554669294006;2687037.1762090293;1085167.1296515735;141055.76069984477;1123198.3716111518;0;106;108;2;30;49;37;10;86;78;912542384814.751;351094162564.9421;692265072270.4562;50151.51942339874;8400.987840856193;-0.0;6141.50352875157;3230643.2326113284;619235.4043117675;0.0;658130.5170367064;1.4720553272674155;0.17764591310921377
4242;2019-08-25 15:42:45.119;857;864;287;286;219;37;155;29;52;38;701;296;46;100;262;134;270;810;318;171;154;-92;795;359;364;135;362;282;790;-1.0;-1.0;1063.0;216.0;218.0;72;92;100;1;0;0;1;0;1;0;1;0;1;0;0;46822.50390625;15312.6787109375;26089.486328125;2782.09375;830.0;345536;634.0;0.0;Calculated values ==>;1566740565.119;358.86;359.56000000000006;301.86;301.76000000000005;295.06;276.86;274.27422755570615;288.66;276.06;278.36;276.96000000000004;343.26;302.76000000000005;277.76000000000005;283.16;299.36;286.56;300.16;354.16;290.26000000000005;288.56;336.56;356.16;263.96000000000004;241.49495122638035;265.3697278774862;274.27422755570615;304.96000000000004;7950000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2820000.0;7900000.0;0.0;0.0;0.17716666666666667;0.036000000000000004;0.036333333333333336;0.036333333333333336;0.0;15312.6787109375;26089.486328125;2782.09375;46822.50390625;500554.8028137564;502004.71310322883;278628.76805469196;278160.46452419384;253076.0858165532;430214.79039162316;452640.01661940204;452807.05975916487;473143.78782676667;525181.8840434953;481916.3558544078;452025.04160881444;458908.8264277641;467518.9863235821;450471.520473373;270897.4619678544;494167.9642394275;454930.2705150204;452495.32014613674;265937.0223246507;348084.6227182084;460300.9844949015;200589.1636303827;278628.76805469196;273.4271818891093;2687816.644019098;1085422.5118468262;141101.9352341179;1123631.3857150008;0;106;108;2;30;49;37;10;86;78;912760224744.4532;351174877359.8318;692433703180.2257;44684.60393081591;9349.625551122677;-0.0;6317.151392655827;3231433.6785267214;619383.3532088245;0.0;658234.3581949658;1.365902303866054;0.16588907553931506
4243;2019-08-25 15:43:45.120;858;865;284;283;217;37;156;30;65;38;704;298;61;105;262;133;270;811;325;172;156;-92;797;359;364;135;362;284;792;93.0;-1.0;1083.0;197.0;222.0;76;91;100;1;0;0;1;0;1;0;1;0;1;0;0;47264.8671875;15389.1640625;26294.451171875;2787.7412109375;829.0;345537;630.0;0.0;Calculated values ==>;1566740625.12;358.96000000000004;359.66;301.56;301.46000000000004;294.86;276.86;274.27422755570615;288.76000000000005;276.16;279.66;276.96000000000004;343.56000000000006;302.96000000000004;279.26000000000005;283.66;299.36;286.46000000000004;300.16;354.26;290.36;288.76000000000005;336.16;356.06000000000006;263.96000000000004;241.49495122638035;265.62235894841564;274.27422755570615;305.66;7970000.0;3590000.0;3640000.0;1350000.0;3620000.0000000005;2840000.0;7920000.0;0.015500000000000002;0.0;0.1805;0.03283333333333333;0.037000000000000005;0.052500000000000005;0.0;15389.1640625;26294.451171875;2787.7412109375;47264.8671875;500518.3416364006;501969.1261628173;277073.58506079117;276622.15037919197;252377.7663746407;430214.79039162316;452784.5239248999;454146.28526668745;473143.78782676667;525334.7274642726;481903.2465570639;453629.3038944689;459215.25007850735;467518.9863235821;450324.76558622235;270773.684292985;494124.2283569925;455071.91614935885;452784.5239248999;264262.8888514036;347664.82616959437;460300.9844949015;200915.37740389924;254588.7808954231;273.555325060815;2688600.7185116224;1085678.3648004406;141148.35129899118;1124067.9258025202;0;106;108;2;30;49;37;10;86;78;912978628384.1895;351255878709.73395;692603506010.0206;45708.17886923327;8516.494099487907;-0.0;10405.276509047535;3232186.964270365;619532.240020472;0.0;658373.7140832044;1.4532938647204459;0.16898528224084505
4244;2019-08-25 15:44:45.120;859;866;284;283;216;37;152;30;70;39;705;300;67;107;263;133;270;813;320;173;152;-91;850;356;361;136;360;271;844;-1.0;-1.0;869.0;227.0;254.0;70;93;0;1;1;0;1;0;1;0;1;0;1;0;0;61043.25;27778.7734375;28099.154296875;2656.68823242188;827.0;345538;625.0;0.0;Calculated values ==>;1566740685.12;359.06000000000006;359.76;301.56;301.46000000000004;294.76000000000005;276.86;273.955091788801;288.36;276.16;280.16;277.06;343.66;303.16;279.86;283.86;299.46000000000004;286.46000000000004;300.16;354.46000000000004;290.46000000000004;288.36;335.66;355.86;264.06;241.71165711629368;263.95629194202945;273.955091788801;305.16;8500000.0;3560000.0;3610000.0;1360000.0;3600000.0;2710000.0;8440000.0;0.0;0.0;0.14483333333333331;0.03783333333333334;0.042333333333333334;0.042333333333333334;0.0;27778.7734375;28099.154296875;2656.68823242188;61043.25;495825.55355886876;497424.3030892409;273462.4598606071;273072.250180144;250537.14459658752;430412.23801567365;452731.1775036387;456944.1368567838;473111.07959547755;526460.8266106884;483654.4803151112;456570.673783639;461479.83954440564;467929.4390683793;450866.7206853634;267899.1118446163;489370.93882857985;455715.22267118655;452731.1775036387;262170.3306944222;346825.2571629905;460248.523782683;199308.20756242552;273462.4598606071;272.9089112543176;2689503.286154852;1086038.0976129407;141193.7215443525;1124521.2058480931;0;107;108;2;30;49;37;10;86;78;913196128384.1895;351337178709.73395;692770006010.0206;37314.27042613289;9872.241963666409;-0.0;7589.042380221672;3232878.818014493;619685.4794876649;0.0;658523.6667406149;0.9357805439620857;0.11357889645823345
4245;2019-08-25 15:45:45.090;881;888;283;282;219;40;123;31;66;39;699;298;64;92;261;133;270;826;317;167;124;-92;855;362;367;137;365;253;846;-1.0;-1.0;1271.0;388.0;201.0;98;89;0;1;1;0;1;0;1;0;1;0;1;0;0;61777.02734375;27379.111328125;29524.7421875;2438.5244140625;826.0;345539;621.0;0.0;Calculated values ==>;1566740745.09;361.26;361.96000000000004;301.46000000000004;301.36;295.06;277.16;274.5913991737795;285.46000000000004;276.26000000000005;279.76000000000005;277.06;343.06000000000006;302.96000000000004;279.56;282.36;299.26000000000005;286.46000000000004;300.16;355.76;289.86;285.56;335.26000000000005;355.76;263.96000000000004;241.92719264551067;261.54996906429363;274.5913991737795;304.86;8550000.0;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2530000.0;8460000.0;0.0;0.0;0.21183333333333335;0.06466666666666666;0.033499999999999995;0.033499999999999995;0.0;27379.111328125;29524.7421875;2438.5244140625;61777.02734375;498657.6210181749;500495.41640400526;272954.9847335783;272568.74431342055;251382.1068420483;430014.67791919125;447338.6363724725;459337.80062851607;472980.6827117325;527253.5822409571;485511.3383496041;459098.35855659546;462421.8411580793;466964.4590515621;449777.9279416128;267661.1368363716;491185.1245963081;453849.54240808694;447491.39022126026;260496.36997498586;346405.4846687502;459994.5828749552;200504.25454498804;272954.9847335783;273.40677831624595;2690526.276715382;1086497.5168283535;141236.16041970742;1125001.1648861233;0;107;108;2;30;49;37;10;86;78;913414419184.2936;351419037759.773;692927127410.0956;54829.572845360686;16780.374565337876;-0.0;5846.969583837345;3233646.2994427746;619907.4735729436;0.0;658635.5775236522;1.3052546880799354;0.1696150453009582
4246;2019-08-25 15:46:45.091;910;916;276;274;222;41;139;32;63;40;682;297;62;98;261;141;270;833;317;161;138;-92;809;363;368;137;366;263;803;-2.0;-1.0;1521.0;313.0;196.0;98;89;100;1;0;0;1;0;1;0;1;0;1;0;0;47722.5703125;15355.4775390625;27808.4453125;2557.76391601562;826.0;345540;615.0;0.0;Calculated values ==>;1566740805.091;364.16;364.76;300.76000000000005;300.56;295.36;277.26000000000005;274.69669130483857;287.06;276.36;279.46000000000004;277.16;341.36;302.86;279.36;282.96000000000004;299.26000000000005;287.26000000000005;300.16;356.46000000000004;289.26000000000005;286.96000000000004;334.66;355.76;263.96000000000004;241.92719264551067;262.9017227912062;274.69669130483857;304.86;8090000.000000001;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;2630000.0;8030000.0;0.0;0.0;0.2535;0.05216666666666667;0.03266666666666666;0.03266666666666666;0.0;15355.4775390625;27808.4453125;2557.76391601562;47722.5703125;506864.74333635677;508211.6313371454;272824.3202591331;272008.68935202697;253604.0682070043;429947.3805835815;449570.75068206276;457379.14680568065;473078.44118532055;524730.3335172363;484253.6363805102;457256.42423688935;461618.2050258951;466822.20430220634;450776.83510836185;270057.7566542494;496330.3219743799;452810.80125636526;449421.0396355995;257985.5697089033;346405.4846687502;459994.5828749552;201568.98508112718;272824.3202591331;273.8291401802096;2691438.7885733186;1086853.6443385913;141277.7968498355;1125478.9494128875;0;107;108;2;30;49;37;10;86;78;913634922859.9034;351501239130.00037;693081929990.5237;64847.875997174306;13481.202018244696;-0.0;5768.8261662979;3234643.6281410884;620159.657581501;0.0;658732.3774351428;1.8393438678065546;0.23011717241753482
4247;2019-08-25 15:47:45.131;902;907;287;287;223;40;162;33;62;41;672;297;62;115;261;144;270;812;324;165;161;-92;797;363;368;137;366;272;790;-2.0;-1.0;1259.0;281.0;188.0;98;91;100;1;0;0;1;0;1;0;1;0;1;0;0;47532.72265625;15269.1513671875;27427.4375;2647.99658203125;826.0;345541;610.0;0.0;Calculated values ==>;1566740865.131;363.36;363.86;301.86;301.86;295.46000000000004;277.16;274.69669130483857;289.36;276.46000000000004;279.36;277.26000000000005;340.36;302.86;279.36;284.66;299.26000000000005;287.56;300.16;354.36;289.66;289.26000000000005;334.16;355.76;263.96000000000004;241.92719264551067;264.08650396036035;274.69669130483857;305.56;7970000.0;3629999.9999999995;3679999.9999999995;1370000.0;3660000.0;2720000.0;7900000.0;0.0;0.0;0.20983333333333334;0.04683333333333333;0.03133333333333333;0.03133333333333333;0.0;15269.1513671875;27427.4375;2647.99658203125;47532.72265625;506762.1273130648;508053.04047695384;278628.76805469196;278628.76805469196;254357.8672318597;429947.3805835815;452955.77374129853;455780.5313339164;473176.1828425327;522981.60329194716;483206.379029242;455780.5313339164;462293.83084617427;466822.20430220634;451216.75786615635;270773.684292985;494463.6213385701;453389.5601529234;452810.80125636526;255893.36323571714;346405.4846687502;459994.5828749552;201396.73052188946;278628.76805469196;273.76169705488786;2692233.111876959;1087109.0197161417;141321.2071081833;1125939.5553020479;0;107;108;2;30;49;37;10;86;78;913855870059.7631;351583493929.9481;693242536990.4216;53378.20087039033;12110.999418535244;-0.0;5457.703706985763;3235629.50225923;620373.0681055688;0.0;658825.9942203044;1.5646168840900427;0.20011614067663386
4248;2019-08-25 15:48:45.102;887;888;292;292;236;37;162;32;59;41;672;296;59;118;262;148;270;792;326;172;162;-92;772;359;364;136;362;276;766;176.0;-1.0;1408.0;139.0;195.0;98;87;100;1;0;0;1;0;1;0;1;0;1;0;0;46795.01171875;14912.232421875;26435.798828125;2668.88159179688;828.0;345542;605.0;0.0;Calculated values ==>;1566740925.102;361.86;361.96000000000004;302.36;302.36;296.76000000000005;276.86;274.27422755570615;289.36;276.36;279.06;277.26000000000005;340.36;302.76000000000005;279.06;284.96000000000004;299.36;287.96000000000004;300.16;352.36;290.36;289.36;333.66;355.96000000000004;263.96000000000004;241.71165711629368;264.60387354146746;274.27422755570615;305.76000000000005;7720000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2760000.0;7659999.999999999;0.029333333333333333;0.0;0.23466666666666666;0.023166666666666665;0.0325;0.06183333333333334;0.0;14912.232421875;26435.798828125;2668.88159179688;46795.01171875;506809.5614248608;507461.332412486;283710.8348319231;283710.8348319231;259655.8541244117;430214.79039162316;453647.6657075979;454732.9756511011;473306.2826088756;522658.93611099717;482625.86168019794;454732.9756511011;462051.0272781358;467518.9863235821;452505.1438823547;272426.9960967559;493830.6443020581;455071.91614935885;453647.6657075979;253801.27034056993;347245.03765724396;460147.9527001238;201696.55599560283;244803.79150256357;273.86112375060065;2693018.796398357;1087360.4096836264;141365.49301106238;1126388.1986553078;0;107;108;2;30;49;37;10;86;78;914075363919.6025;351665354344.88824;693406857530.3014;59379.21314582359;5987.457356988069;-0.0;12913.512888344625;3236568.6932135383;620523.8156820259;0.0;658979.0136966422;1.7784114863417735;0.1971113285493593
4249;2019-08-25 15:49:45.112;871;873;289;288;231;37;173;31;56;41;676;297;57;117;262;146;270;771;333;177;173;-92;770;360;365;137;362;278;764;287.0;-1.0;1335.0;270.0;217.0;98;91;100;1;0;0;1;0;1;0;1;0;1;0;0;46584.17578125;14885.880859375;26330.47265625;2719.07470703125;831.0;345543;601.0;0.0;Calculated values ==>;1566740985.112;360.26;360.46000000000004;302.06;301.96000000000004;296.26000000000005;276.86;274.38016830617;290.46000000000004;276.26000000000005;278.76000000000005;277.26000000000005;340.76;302.86;278.86;284.86;299.36;287.76000000000005;300.16;350.26;290.86;290.46000000000004;333.26000000000005;356.26;263.96000000000004;241.92719264551067;264.86050150153983;274.38016830617;306.46000000000004;7700000.0;3600000.0;3650000.0;1370000.0;3620000.0000000005;2780000.0;7640000.000000001;0.04783333333333333;0.0;0.2225;0.045000000000000005;0.036166666666666666;0.08399999999999999;0.0;14885.880859375;26330.47265625;2719.07470703125;46584.17578125;504756.95864033076;505558.4024029404;282275.7534766009;281730.28081013873;257999.2798759534;430148.3826014536;455045.25965793;454011.28783387266;473176.1828425327;522911.6589304813;482501.438782095;454139.30610915436;461625.1888581711;467518.9863235821;452040.7222059545;272570.34444341366;490926.2806000696;455610.9404741268;455045.25965793;252127.67657613798;348504.4273212152;459994.5828749552;201138.36494512061;236072.5183406191;273.647184395582;2693797.0859873826;1087608.7686805325;141410.40013015145;1126827.9908707624;0;107;108;2;30;49;37;10;86;78;914294100369.5677;351747267994.87524;693573085230.275;56264.22534274733;11648.529806842558;-0.0;18393.71027065411;3237532.54915001;620670.8067361277;0.0;659239.9507051802;1.964393404403834;0.2247861803969674
4250;2019-08-25 15:50:45.123;859;863;290;289;229;38;172;31;40;41;680;299;45;115;262;144;270;770;321;180;172;-92;772;360;365;138;363;280;767;306.0;-1.0;1270.0;304.0;224.0;98;92;100;1;0;0;1;0;1;0;1;0;1;0;0;46829.1015625;14938.103515625;26527.28515625;2732.98291015625;839.0;345544;598.0;0.0;Calculated values ==>;1566741045.123;359.06000000000006;359.46000000000004;302.16;302.06;296.06;276.96000000000004;274.38016830617;290.36;276.26000000000005;277.16;277.26000000000005;341.16;303.06;277.66;284.66;299.36;287.56;300.16;350.16;291.16;290.36;332.96000000000004;357.06000000000006;263.96000000000004;242.14157278889297;265.11578078379944;274.38016830617;305.26000000000005;7720000.0;3600000.0;3650000.0;1380000.0;3629999.9999999995;2800000.0;7670000.0;0.051000000000000004;0.0;0.21166666666666664;0.050666666666666665;0.037333333333333336;0.08833333333333335;0.0;14938.103515625;26527.28515625;2732.98291015625;46829.1015625;502897.6651742936;503901.8288765727;282472.2371706372;281928.4122735694;257192.80630920627;430148.3826014536;454903.41714869894;451593.26650545833;473045.8727645816;523165.1188513798;482488.6137056614;452245.64274829335;461074.3615914951;467377.75337343523;451750.95120392385;272426.9960967559;490477.3179659593;456033.45726211835;454903.41714869894;250872.52762923925;351863.15629032685;459840.87278752984;200884.18348588055;235366.68164698523;273.54746610190165;2694575.6726789125;1087857.3474477383;141455.8422730984;1127268.5529401721;0;107;108;2;30;49;37;10;86;78;914513140519.2684;351829783119.76245;693740515920.0461;53066.75590581063;13120.47225795023;-0.0;19392.411635984714;3238443.807692613;620877.2529279165;0.0;659554.892782769;1.9362622815392994;0.21406006911204675
4251;2019-08-25 15:51:45.133;853;858;291;291;227;39;156;31;14;41;684;299;20;108;263;141;270;780;305;179;156;-92;774;360;365;138;363;280;768;359.0;-1.0;1325.0;369.0;227.0;100;90;100;1;0;0;1;0;1;0;1;0;1;0;0;46958.77734375;15002.22265625;26567.630859375;2726.64331054688;842.0;345545;594.0;0.0;Calculated values ==>;1566741105.133;358.46000000000004;358.96000000000004;302.26000000000005;302.26000000000005;295.86;277.06;274.38016830617;288.76000000000005;276.26000000000005;274.56;277.26000000000005;341.56000000000006;303.06;275.16;283.96000000000004;299.46000000000004;287.26000000000005;300.16;351.16;291.06;288.76000000000005;332.56;357.36;263.96000000000004;242.14157278889297;265.11578078379944;274.38016830617;303.66;7740000.000000001;3600000.0;3650000.0;1380000.0;3629999.9999999995;2800000.0;7680000.0;0.05983333333333333;0.0;0.22083333333333333;0.0615;0.03783333333333334;0.09766666666666667;0.0;15002.22265625;26567.630859375;2726.64331054688;46958.77734375;501871.699649187;503112.1781936351;282904.49699670373;282904.49699670373;256476.3138931277;430148.3826014536;452609.8878949277;448144.04634866776;473045.8727645816;523579.70295020076;482488.6137056614;448948.9407814952;460214.0094865428;467507.2221363894;451314.835296824;272285.4596820201;491865.68342386436;455892.78231350397;452609.8878949277;249199.05678690012;353122.8147616358;459840.87278752984;200646.03338939417;232510.66007686732;273.45389360980994;2695357.3685972835;1088106.8917495839;141501.34674107787;1127711.0843165042;0;107;108;2;30;49;37;10;86;78;914732177019.2336;351912596919.74927;693908543920.0194;54655.811195172915;15940.482622985342;-0.0;21496.35791689723;3239341.645366322;621119.4679143231;0.0;659895.6893189466;2.079005301399907;0.2203734363506545
4252;2019-08-25 15:52:45.124;849;855;288;287;227;38;145;30;0;41;687;298;4;99;263;140;270;784;294;175;144;-92;765;362;367;138;365;278;756;271.0;-1.0;1464.0;419.0;219.0;100;91;100;1;0;0;1;0;1;0;1;0;1;0;0;46491.2734375;14783.8984375;26077.80859375;2711.8603515625;845.0;345546;591.0;0.0;Calculated values ==>;1566741165.124;358.06000000000006;358.66;301.96000000000004;301.86;295.86;276.96000000000004;274.5913991737795;287.66;276.16;273.16;277.26000000000005;341.86;302.96000000000004;273.56;283.06;299.46000000000004;287.16;300.16;351.56000000000006;290.66;287.56;332.26000000000005;357.66;263.96000000000004;242.14157278889297;264.86050150153983;274.5913991737795;302.56;7650000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2780000.0;7559999.999999999;0.04516666666666667;0.0;0.24400000000000002;0.06983333333333334;0.0365;0.08166666666666667;0.0;14783.8984375;26077.80859375;2711.8603515625;46491.2734375;502113.3208449179;503756.176625079;282686.9392049048;282121.8279794782;256950.10733689368;430014.67791919125;450645.1742344354;446628.63489460706;473045.8727645816;524050.33783309313;482612.85839344095;447171.5117959673;459416.68022569705;467224.463052191;450810.0737372844;272936.98709818197;493631.3797642187;454992.33547233755;450497.2150574152;247943.99896000302;354382.54770086217;459840.87278752984;200972.72878043717;237493.9779293319;273.5909960507579;2696136.0022101747;1088355.0721934398;141546.66080693176;1128149.7305064306;0;107;108;2;30;49;37;10;86;78;914951744079.8759;351995384499.99146;694075918810.509;59940.041091857456;18077.62538982864;-0.0;17395.264365460134;3240296.4675600245;621402.9096259573;0.0;660219.7375577196;2.1896974835432377;0.23758623227967898
4253;2019-08-25 15:53:45.124;839;845;286;284;233;43;149;33;8;41;688;296;6;90;260;146;270;764;289;171;148;-91;754;364;369;138;367;279;747;-1.0;-1.0;1236.0;250.0;216.0;100;94;100;1;0;0;1;0;1;0;1;0;1;0;0;45527.48046875;14656.2568359375;25727.3125;2730.22412109375;844.0;345547;587.0;0.0;Calculated values ==>;1566741225.124;357.06000000000006;357.66;301.76000000000005;301.56;296.46000000000004;277.46000000000004;274.8017692304317;288.06;276.46000000000004;273.96000000000004;277.26000000000005;341.96000000000004;302.76000000000005;273.76000000000005;282.16;299.16;287.76000000000005;300.16;349.56000000000006;290.26000000000005;287.96000000000004;331.86;357.56000000000006;264.06;242.14157278889297;264.9883086891361;274.8017692304317;302.06;7540000.000000001;3640000.0;3690000.0;1380000.0;3670000.0000000005;2790000.0;7470000.0;0.0;0.0;0.206;0.041666666666666664;0.036000000000000004;0.036000000000000004;0.0;14656.2568359375;25727.3125;2730.22412109375;45527.48046875;501695.6699504035;503163.1630970615;282683.76051130664;281531.57891245343;259434.85048770526;429879.7862731237;450876.3174725751;447522.8945857451;473045.8727645816;524073.9901141681;482271.8079741194;447252.24217684346;458141.0535614372;466549.03878759366;451330.781055514;273789.09914818325;491586.588960039;454081.51243468764;450728.3279684934;246270.64818160105;353962.6284160805;459941.8588226559;201857.651398743;282683.76051130664;273.9464853877546;2696902.8251593933;1088600.4068207184;141592.01151087056;1128581.4398488784;0;107;108;2;30;49;37;10;86;78;915172544079.8759;352078184499.99146;694243018810.509;50607.04009652243;10753.508642663037;-0.0;6049.604428458724;3241217.693236594;621643.169076228;0.0;660415.1114643356;1.5635402909935905;0.17615889116725197
4254;2019-08-25 15:54:45.115;828;834;294;294;237;41;152;33;29;42;688;296;23;87;260;147;270;760;286;172;152;-91;758;362;367;138;365;279;751;-1.0;-1.0;1142.0;134.0;219.0;100;92;100;1;0;0;1;0;1;0;1;0;1;0;0;46252.9296875;14640.791015625;25950.158203125;2725.08862304688;842.0;345548;585.0;0.0;Calculated values ==>;1566741285.115;355.96000000000004;356.56000000000006;302.56;302.56;296.86;277.26000000000005;274.5913991737795;288.36;276.46000000000004;276.06;277.36;341.96000000000004;302.76000000000005;275.46000000000004;281.86;299.16;287.86;300.16;349.16;290.36;288.36;331.66;357.36;264.06;242.14157278889297;264.9883086891361;274.5913991737795;301.76000000000005;7580000.0;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2790000.0;7509999.999999999;0.0;0.0;0.19033333333333333;0.022333333333333334;0.0365;0.0365;0.0;14640.791015625;25950.158203125;2725.08862304688;46252.9296875;499777.8214374994;501264.3490996045;287107.4386039124;287107.4386039124;260691.30611276938;430014.67791919125;451675.0784720925;450326.90110163495;473143.7464358393;524073.9901141681;482271.8079741194;449532.5508236818;457766.58387526235;466834.3028272825;451832.1870000479;273471.5519006518;490595.8663176705;454565.1073298317;451675.0784720925;245433.99809710225;353122.8147616358;459941.8588226559;202154.9842818343;287107.4386039124;274.0534962015387;2697667.5471843802;1088844.512264582;141637.46563121644;1129012.020840781;0;107;108;2;30;49;37;10;86;78;915393310959.6443;352160972079.9046;694410393700.3334;47235.38816803539;5757.24019807835;-0.0;6006.718855188573;3242032.9245015746;621780.7380113205;0.0;660515.5657545232;1.362067034773253;0.14221169100788045
4255;2019-08-25 15:55:45.095;824;831;294;293;236;37;149;32;47;42;689;296;41;90;260;143;270;762;290;175;149;-91;757;359;365;136;363;280;752;-1.0;-1.0;1274.0;193.0;246.0;100;90;100;1;0;0;1;0;1;0;1;0;1;0;0;46556.17578125;14734.67578125;25971.7578125;2732.14575195312;837.0;345549;581.0;0.0;Calculated values ==>;1566741345.095;355.56000000000006;356.26;302.56;302.46000000000004;296.76000000000005;276.86;274.27422755570615;288.06;276.36;277.86;277.36;342.06000000000006;302.76000000000005;277.26000000000005;282.16;299.16;287.46000000000004;300.16;349.36;290.66;288.06;331.26000000000005;356.86;264.06;241.71165711629368;265.11578078379944;274.27422755570615;302.16;7570000.0;3590000.0;3650000.0;1360000.0;3629999.9999999995;2800000.0;7520000.0;0.0;0.0;0.21233333333333335;0.03216666666666666;0.041;0.041;0.0;14734.67578125;25971.7578125;2732.14575195312;46556.17578125;499301.420221708;500751.04039194004;286941.9709895578;286283.809004807;260283.36175271086;430214.79039162316;451591.4542851326;452505.67135000805;473403.85947104497;524097.71925381804;482153.48007118347;451724.0083656932;457980.5652910422;467118.51372002246;451783.23495743994;273550.0801861062;490791.5670881796;455328.4357522933;451591.4542851326;243760.74795305103;351023.42510137823;460248.523782683;201027.35192438035;286941.9709895578;273.59925078292775;2698440.698593795;1089089.2262227817;141682.9274253715;1129444.5592468376;0;107;108;2;30;49;37;10;86;78;915612837759.7141;352243144679.9307;694578037800.3867;53397.22982470829;8338.281028108735;-0.0;6750.628815118566;3242871.2501167306;621898.1615340171;0.0;660621.841548066;1.5766201542387723;0.17110480048242482
4256;2019-08-25 15:56:45.126;823;831;287;287;223;35;139;29;57;41;691;296;53;96;261;131;270;767;294;177;140;-90;765;356;361;136;359;282;759;148.0;-1.0;999.0;290.0;262.0;100;87;100;1;0;0;1;0;1;0;1;0;1;0;0;46830.94140625;14839.791015625;26301.978515625;2732.32055664062;827.0;345550;584.0;0.0;Calculated values ==>;1566741405.126;355.46000000000004;356.26;301.86;301.86;295.46000000000004;276.66;273.955091788801;287.06;276.06;278.86;277.26000000000005;342.26;302.76000000000005;278.46000000000004;282.76000000000005;299.26000000000005;286.26000000000005;300.16;349.86;290.86;287.16;331.56;355.86;264.16;241.71165711629368;265.3697278774862;273.955091788801;302.56;7650000.0;3560000.0;3610000.0;1360000.0;3590000.0;2820000.0;7590000.000000001;0.024666666666666667;0.0;0.1665;0.04833333333333333;0.043666666666666666;0.06833333333333333;0.0;14839.791015625;26301.978515625;2732.32055664062;46830.94140625;498418.5483231402;500111.8931001971;281763.88857171073;281763.88857171073;255475.9947092019;430412.23801567365;450843.4406997151;453455.18906927085;473306.2826088756;524145.40819922055;481916.3558544078;452936.94037847384;458409.8766563556;467812.53341307805;450575.1978509147;272936.98709818197;490831.51047706517;456275.1894504466;450989.8336964335;245015.67932991832;346825.2571629905;460349.06489204726;199357.37145088756;252017.1458061453;272.9283741315273;2699219.3266524673;1089335.8074468502;141728.48817209635;1129880.3987829806;0;107;108;2;30;49;37;10;86;78;915830750289.3472;352324786839.7932;694746724910.1027;42307.28663346082;12614.598516322718;-0.0;13596.46700583636;3243669.199813651;622072.8590770467;0.0;660791.4882851731;1.561704231776904;0.16621176131637114
4257;2019-08-25 15:57:45.116;827;836;283;282;208;33;109;29;63;40;694;294;60;101;261;121;270;776;303;173;109;-90;794;354;359;137;357;281;789;-2.0;-2.0;1023.0;353.0;245.0;100;85;100;1;0;0;1;0;1;0;1;0;1;0;0;48124.40234375;15355.4404296875;27500.951171875;2703.3193359375;797.0;345551;604.0;0.0;Calculated values ==>;1566741465.116;355.86;356.76;301.46000000000004;301.36;293.96000000000004;276.46000000000004;273.7412296467126;284.06;276.06;279.46000000000004;277.16;342.56000000000006;302.56;279.16;283.26000000000005;299.26000000000005;285.26000000000005;300.16;350.76;290.46000000000004;284.06;333.56;352.86;264.16;241.92719264551067;265.2429198363724;273.7412296467126;303.46000000000004;7940000.000000001;3540000.0;3590000.0;1370000.0;3570000.0000000005;2810000.0;7890000.000000001;0.0;0.0;0.1705;0.05883333333333333;0.04083333333333334;0.04083333333333334;0.0;15355.4404296875;27500.951171875;2703.3193359375;48124.40234375;496292.2019319168;498070.309885281;276864.40706952993;276412.330440833;249667.1456805976;430542.39183029096;446736.9255336155;454398.5279080716;473078.44118532055;524535.9987941458;481811.08088992804;454013.2683084627;459191.4162618628;468093.1786096384;449474.40310886595;270959.8558976321;489170.8245494309;456047.6658887129;446736.9255336155;253382.8652305231;334235.48183727637;460196.1081007072;198142.10582408006;276864.40706952993;272.437461068927;2700010.489301421;1089587.3924377798;141773.77762170852;1130328.6818041564;0;107;108;2;30;49;37;10;86;78;916046714289.3815;352406673189.8062;694915596760.1295;43691.71996532056;15417.510467274893;-0.0;6936.461170616829;3244385.738759023;622306.4210517958;0.0;660962.5675020482;1.449651243262177;0.17909162691718383
4258;2019-08-25 15:58:45.107;840;849;284;283;203;32;106;28;65;38;696;294;63;105;262;119;270;789;314;167;106;-90;816;353;358;136;356;278;812;-3.0;-1.0;1089.0;217.0;231.0;100;79;100;1;0;0;1;0;1;0;1;0;1;0;0;49146.2578125;15662.73046875;28244.638671875;2650.54809570312;769.0;345552;675.0;0.0;Calculated values ==>;1566741525.107;357.16;358.06000000000006;301.56;301.46000000000004;293.46000000000004;276.36;273.6339639331285;283.76000000000005;275.96000000000004;279.66;276.96000000000004;342.76;302.56;279.46000000000004;283.66;299.36;285.06;300.16;352.06000000000006;289.86;283.76000000000005;340.66;350.06000000000006;264.16;241.71165711629368;264.86050150153983;273.6339639331285;304.56;8159999.999999999;3529999.9999999995;3579999.9999999995;1360000.0;3560000.0;2780000.0;8120000.0;0.0;0.0;0.18150000000000002;0.036166666666666666;0.0385;0.0385;0.0;15662.73046875;28244.638671875;2650.54809570312;49146.2578125;496149.18878496566;497845.7983921691;275549.5771776663;275126.2789869328;247519.44818030793;430607.02586249536;446472.9545232516;455159.23490108957;473013.45329280203;524981.1543214439;482166.94731555006;454904.9462215527;460156.1012376464;468361.03954115114;449364.32281062263;269659.7442668348;488845.1923001617;455374.8496969889;446472.9545232516;283101.5729112263;322491.0997442508;460349.06489204726;199079.59083879294;275549.5771776663;272.8057803969164;2700820.956550102;1089845.8384233091;141818.38649143506;1130793.1587055589;0;107;108;2;30;49;37;10;86;78;916261782025.0105;352488560905.0457;695083271605.62;46478.45539730685;9449.245978259365;-0.0;6580.550027805035;3245137.0441765236;622513.6129393358;0.0;661075.1923661005;1.3425912307476984;0.16051274712051283
4259;2019-08-25 15:59:45.097;857;865;283;282;213;35;126;29;67;37;695;295;65;108;262;127;270;801;325;160;126;-89;812;355;360;136;359;274;807;93.0;-2.0;1147.0;168.0;211.0;100;80;100;1;0;0;1;0;1;0;1;0;1;0;0;48557.5546875;15561.2470703125;28113.693359375;2605.78100585938;751.0;345553;738.0;0.0;Calculated values ==>;1566741585.097;358.86;359.66;301.46000000000004;301.36;294.46000000000004;276.66;273.8482719121499;285.76000000000005;276.06;279.86;276.86;342.66;302.66;279.66;283.96000000000004;299.36;285.86;300.16;353.26;289.16;285.76000000000005;346.96000000000004;348.26;264.26000000000005;241.71165711629368;264.3458800820626;273.8482719121499;305.66;8120000.0;3550000.0;3600000.0;1360000.0;3590000.0;2740000.0;8070000.0;0.015500000000000002;0.0;0.19116666666666668;0.028;0.035166666666666666;0.050666666666666665;0.0;15561.2470703125;28113.693359375;2605.78100585938;48557.5546875;499015.42648408376;500627.9521536343;275482.4401875362;275056.17106914514;250675.16266103284;430477.46260093397;449106.72321829054;456077.0789174574;472915.8103579757;525194.6815850902;482750.2103461867;455825.75649328245;461141.56021175906;467941.15048222104;450171.89889340504;269885.5034470977;491171.77583766077;454048.237377382;449106.72321829054;309494.7701623936;314944.0575458753;460449.57616569684;200222.29976216634;252458.77880740658;273.26551111919224;2701635.019284757;1090105.9948685067;141862.1819333239;1131262.7331952332;0;107;108;2;30;49;37;10;86;78;916477146124.1888;352570147304.73444;695248844004.9883;48910.90528185314;7286.363739298854;-0.0;9963.495850151454;3245931.823027261;622653.0531092143;0.0;661213.0364367161;1.4295534472910632;0.16463844901434038
4260;2019-08-25 16:00:45.108;871;877;291;289;210;29;147;25;68;37;693;297;67;112;262;124;270;812;312;169;146;-89;852;351;356;135;354;279;848;187.0;-1.0;1703.0;195.0;235.0;100;72;100;1;0;0;1;0;1;0;1;0;1;0;0;50999.18359375;16153.1123046875;29565.22265625;2624.73046875;738.0;345554;766.0;0.0;Calculated values ==>;1566741645.108;360.26;360.86;302.26000000000005;302.06;294.16;276.06;273.4187578820637;287.86;275.66;279.96000000000004;276.86;342.46000000000004;302.86;279.86;284.36;299.36;285.56;300.16;354.36;290.06;287.76000000000005;349.76;346.96000000000004;264.26000000000005;241.49495122638035;264.9883086891361;273.4187578820637;304.36;8520000.0;3510000.0;3560000.0;1350000.0;3540000.0;2790000.0;8480000.0;0.03116666666666667;0.0;0.2838333333333333;0.0325;0.03916666666666667;0.07033333333333333;0.0;16153.1123046875;29565.22265625;2624.73046875;50999.18359375;497439.92518151505;498694.63636020134;275999.2243738597;275194.4460687313;248653.76498827725;430735.4089219946;452885.6662977133;455373.0634216505;473046.2935902154;524591.4869945319;482383.41212816;455245.99642298365;460860.568470741;468639.7184258905;450460.4646887586;267803.3431277367;488819.9907023428;455987.71266879217;452742.6736727521;321233.1047070471;309494.7701623936;460601.99323066324;199492.93601595936;242097.14872711242;272.9608176006795;2702464.810873169;1090370.3296498142;141905.77752011848;1131743.4789505159;0;107;108;2;30;49;37;10;86;78;916691985504.7488;352651462209.94635;695414774420.4208;72627.30949531533;8486.044359477877;-0.0;14815.401921176657;3246944.827169761;622784.5139404479;0.0;661419.5651086648;1.984333325231378;0.2141835486199639
4261;2019-08-25 16:01:45.108;891;896;286;286;213;33;141;27;67;36;693;297;66;114;262;126;271;825;301;168;140;-89;832;354;359;136;357;275;827;-2.0;-1.0;1327.0;314.0;202.0;100;77;100;1;0;0;1;0;1;0;1;0;1;0;0;49846.0859375;15814.4423828125;28860.630859375;2595.05981445312;726.0;345555;773.0;0.0;Calculated values ==>;1566741705.108;362.26;362.76;301.76000000000005;301.76000000000005;294.46000000000004;276.46000000000004;273.7412296467126;287.26000000000005;275.86;279.86;276.76000000000005;342.46000000000004;302.86;279.76000000000005;284.56;299.36;285.76000000000005;300.26000000000005;355.66;289.96000000000004;287.16;350.46000000000004;345.76;264.26000000000005;241.71165711629368;264.4750485637546;273.7412296467126;303.26000000000005;8320000.0;3540000.0;3590000.0;1360000.0;3570000.0000000005;2750000.0;8270000.0;0.0;0.0;0.22116666666666665;0.052333333333333336;0.033666666666666664;0.033666666666666664;0.0;15814.4423828125;28860.630859375;2595.05981445312;49846.0859375;502168.68037309026;503327.40446962474;275346.1869596996;275346.1869596996;250104.78296592837;430542.39183029096;451493.1290991957;455911.71313070867;472818.15071447083;524909.1135092608;482854.5955130077;455785.79566519;461717.6602909395;468221.32719875296;450207.52761012263;269170.16354409384;492863.5673534241;455347.6215741906;451347.78323759936;324168.52440917626;304465.6318710359;460449.57616569684;199080.2621254888;275346.1869596996;272.81023460794853;2703305.188119263;1090636.7259388766;141949.27577247852;1132230.361063146;0;107;108;2;30;49;37;10;86;78;916906485504.7488;352732762209.94635;695580974420.4208;56802.55591398779;13678.327434770888;-0.0;5925.387074689291;3248023.409381505;622969.2170387333;0.0;661592.4050169637;1.6163751925956182;0.19422306629622557
4262;2019-08-25 16:02:45.119;899;903;282;281;217;36;160;27;65;36;691;297;64;114;261;134;271;827;294;168;159;-91;816;357;362;137;360;274;811;-1.0;-1.0;1362.0;332.0;192.0;100;74;100;1;0;0;1;0;1;0;1;0;1;0;0;48604.54296875;15565.0498046875;28189.498046875;2565.25830078125;713.0;345556;776.0;0.0;Calculated values ==>;1566741765.119;363.06000000000006;363.46000000000004;301.36;301.26000000000005;294.86;276.76000000000005;274.0616903277293;289.16;275.86;279.66;276.76000000000005;342.26;302.86;279.56;284.56;299.26000000000005;286.56;300.26000000000005;355.86;289.96000000000004;289.06;350.76;344.46000000000004;264.06;241.92719264551067;264.3458800820626;274.0616903277293;302.56;8159999.999999999;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2740000.0;8109999.999999999;0.0;0.0;0.22699999999999998;0.05533333333333333;0.032;0.032;0.0;15565.0498046875;28189.498046875;2565.25830078125;48604.54296875;504709.7712577605;505707.033448401;274775.33192366495;274357.16122981394;251788.27270860324;430346.717906069;453705.38493801095;455825.75649328245;472687.3056196521;524782.0923667391;482972.0085314106;455699.93398979405;461869.8494049295;467671.8303827659;450832.4929032535;270044.04268546874;494689.0977227749;454842.94378697337;453562.39847631933;325426.6669566859;299018.4200587347;460095.3607636393;199766.64012871767;274775.33192366495;273.0944282119928;2704125.7604363766;1090898.2696476392;141992.28630719936;1132705.8659633007;0;107;108;2;30;49;37;10;86;78;917122825159.4531;352814677224.8344;695745704615.1957;58125.4194147562;14404.85587513233;-0.0;5721.18612968494;3248981.318092342;623203.2864708593;0.0;661689.4775869099;1.689373680930528;0.2001782426615738
