;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4263;2019-08-25 16:03:45.139;896;900;284;283;220;36;173;28;52;37;688;296;55;115;260;139;271;824;287;174;172;-92;813;357;362;135;360;275;808;-2.0;-2.0;1212.0;356.0;190.0;100;70;100;1;0;0;1;0;1;0;1;0;1;0;0;48488.13671875;15539.369140625;28146.078125;2571.88647460938;711.0;345557;780.0;0.0;Calculated values ==>;1566741825.139;362.76;363.16;301.56;301.46000000000004;295.16;276.76000000000005;274.0616903277293;290.46000000000004;275.96000000000004;278.36;276.86;341.96000000000004;302.76000000000005;278.66;284.66;299.16;287.06;300.26000000000005;355.56000000000006;290.56;290.36;351.16;344.26;263.96000000000004;241.49495122638035;264.4750485637546;274.0616903277293;301.86;8130000.0;3570000.0000000005;3620000.0000000005;1350000.0;3600000.0;2750000.0;8080000.0;0.0;0.0;0.20199999999999999;0.059333333333333335;0.03166666666666666;0.03166666666666666;0.0;15539.369140625;28146.078125;2571.88647460938;48488.13671875;504542.0275543862;505540.0480395147;275838.6792136245;275410.3272560003;252814.2263092968;430346.717906069;455548.371065044;454011.2738692397;473046.2935902154;524392.9398892028;482743.5714558636;454393.4055857452;461839.00261513353;467542.87897321215;451558.9602677456;270215.4547472939;494527.2135137679;455688.9596420027;455407.6182641765;327104.2899505934;298180.4796168596;460300.9844949015;199340.7775408879;275838.6792136245;272.9260118727718;2704935.1358020697;1091157.5595399316;142035.11011682727;1133175.4855856288;0;107;108;2;30;49;37;10;86;78;917340097559.384;352896304424.8085;695910459515.1433;51443.440258327064;15483.63894593814;-0.0;5686.349736600811;3249894.696280604;623452.4402845524;0.0;661784.572073365;1.569771170743186;0.18559009348580624
4264;2019-08-25 16:04:45.140;893;896;289;288;225;35;179;28;20;37;686;294;27;109;261;141;271;824;289;178;178;-93;807;357;362;137;360;274;802;-2.0;-1.0;865.0;397.0;184.0;100;67;100;1;0;0;1;0;1;0;1;0;1;0;0;48193.8359375;15433.3876953125;27888.62109375;2532.2041015625;700.0;345558;786.0;0.0;Calculated values ==>;1566741885.14;362.46000000000004;362.76;302.06;301.96000000000004;295.66;276.66;274.0616903277293;291.06;275.96000000000004;275.16;276.86;341.76;302.56;275.86;284.06;299.26000000000005;287.26000000000005;300.26000000000005;355.56000000000006;290.96000000000004;290.96000000000004;351.76;343.16;263.86;241.92719264551067;264.3458800820626;274.0616903277293;302.06;8070000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2740000.0;8020000.0;0.0;0.0;0.14416666666666667;0.06616666666666667;0.03066666666666667;0.03066666666666667;0.0;15433.3876953125;27888.62109375;2532.2041015625;48193.8359375;504634.97592746257;505490.82130923745;278526.65461556514;278070.4184181243;254593.23959762894;430346.717906069;456389.4750447876;450047.06663525285;472785.1150065333;524266.1610943243;482639.25513203454;450962.8242653593;461263.15337291086;467671.8303827659;451848.18288157607;270566.0743038823;495096.23525344045;456249.6922589759;456249.6922589759;329620.94006798224;293572.2367247113;459893.7742938652;198179.12455223047;278526.65461556514;272.46442277928116;2705740.8323378186;1091415.6701493834;142077.64491398114;1133642.4491963403;0;107;108;2;30;49;37;10;86;78;917557301179.9847;352977905785.0342;696075162260.5988;36310.96165030239;17316.785991238165;-0.0;5450.1731543979295;3250625.99515331;623725.7817153994;0.0;661877.3779777859;1.2883858880503671;0.16152029952837282
4265;2019-08-25 16:05:45.130;889;892;290;289;228;34;182;27;10;37;685;295;12;98;262;143;271;820;289;183;182;-94;799;355;360;136;358;272;793;82.0;-1.0;915.0;246.0;192.0;100;64;100;1;0;0;1;0;1;0;1;0;1;0;0;47844.1875;15234.1220703125;27594.650390625;2502.46606445312;684.0;345559;789.0;0.0;Calculated values ==>;1566741945.13;362.06000000000006;362.36;302.16;302.06;295.96000000000004;276.56;273.8482719121499;291.36;275.86;274.16;276.86;341.66;302.66;274.36;282.96000000000004;299.36;287.46000000000004;300.26000000000005;355.16;291.46000000000004;291.36;352.06000000000006;341.56000000000006;263.76000000000005;241.71165711629368;264.08650396036035;273.8482719121499;302.06;7990000.000000001;3550000.0;3600000.0;1360000.0;3579999.9999999995;2720000.0;7930000.0;0.013666666666666666;0.0;0.1525;0.041;0.032;0.04566666666666667;0.0;15234.1220703125;27594.650390625;2502.46606445312;47844.1875;504761.5451443139;505702.45439406787;279784.7849301498;279307.4639396139;255877.96384659936;430477.46260093397;457134.9086187424;449096.2227627632;472915.8103579757;524322.4443390903;482985.1527582249;449359.83956278063;460232.5655346352;468081.364597962;452488.05871853366;271050.7612776743;495357.96515717584;457273.3875626309;457134.9086187424;330879.36315565393;286870.6033266602;459946.72006217635;199143.0577234501;255651.12934274334;272.8393031655198;2706541.0158137814;1091671.1901370406;142119.59350610717;1134104.7327320175;0;107;108;2;30;49;37;10;86;78;917773865080.0192;353059792135.0472;696238934960.6248;38117.85766849525;10692.950155887776;-0.0;9201.092586937291;3251246.131941038;623959.1572809179;0.0;661999.4515100028;1.279733408978603;0.13878757298468022
4266;2019-08-25 16:06:45.101;885;888;288;287;226;34;185;27;29;37;683;295;25;92;262;143;271;815;282;187;185;-94;788;356;361;136;359;271;783;89.0;-1.0;1036.0;200.0;206.0;100;65;100;1;0;0;1;0;1;0;1;0;1;0;0;47135.7109375;15124.9189453125;27197.435546875;2488.8896484375;668.0;345560;791.0;0.0;Calculated values ==>;1566742005.101;361.66;361.96000000000004;301.96000000000004;301.86;295.76000000000005;276.56;273.955091788801;291.66;275.86;276.06;276.86;341.46000000000004;302.66;275.66;282.36;299.36;287.46000000000004;300.26000000000005;354.66;291.86;291.66;352.26;339.96000000000004;263.76000000000005;241.71165711629368;263.95629194202945;273.955091788801;301.36;7880000.0;3560000.0;3610000.0;1360000.0;3590000.0;2710000.0;7830000.0;0.014833333333333334;0.0;0.17266666666666666;0.03333333333333333;0.034333333333333334;0.049166666666666664;0.0;15124.9189453125;27197.435546875;2488.8896484375;47135.7109375;505151.23626518215;506003.33692624193;279750.2637172464;279262.7371004982;255582.07145209148;430412.23801567365;457387.5844061984;451754.7430646106;472915.8103579757;524196.0675636616;483102.395635633;451237.76587210665;459656.0437687735;467941.15048222104;452312.59701289353;271752.48696841823;495571.3592240589;457664.15716357983;457387.5844061984;331718.34850182006;280170.41352433193;459946.72006217635;200014.6602767583;255694.4375945229;273.18802328290377;2707332.1324089244;1091924.0598658484;142161.1680329459;1134561.1127574833;0;107;108;2;30;49;37;10;86;78;917990060534.861;353141352694.98755;696401756225.5056;43467.12096136916;8664.401992847268;-0.0;9916.579718240711;3251925.6781562925;624120.3905815933;0.0;662158.6884440272;1.3846547638298117;0.1404688976747571
4267;2019-08-25 16:07:45.121;878;881;287;286;225;36;181;27;47;37;680;292;42;92;263;142;271;805;281;189;181;-95;778;358;363;137;361;270;772;-2.0;-1.0;907.0;269.0;215.0;100;64;100;1;0;0;1;0;1;0;1;0;1;0;0;46510.6171875;14918.8271484375;26754.376953125;2465.63110351562;653.0;345561;788.0;0.0;Calculated values ==>;1566742065.121;360.96000000000004;361.26;301.86;301.76000000000005;295.66;276.76000000000005;274.1680685717883;291.26000000000005;275.86;277.86;276.86;341.16;302.36;277.36;282.36;299.46000000000004;287.36;300.26000000000005;353.66;292.06;291.26000000000005;351.96000000000004;338.46000000000004;263.66;241.92719264551067;263.82572766246335;274.1680685717883;301.26000000000005;7780000.0;3579999.9999999995;3629999.9999999995;1370000.0;3610000.0;2700000.0;7720000.0;0.0;0.0;0.15116666666666667;0.04483333333333333;0.035833333333333335;0.035833333333333335;0.0;14918.8271484375;26754.376953125;2465.63110351562;46510.6171875;505037.97941423976;505976.64431647625;280338.33838652313;279830.91262011323;255655.242216873;430280.9020939914;456504.1082933979;454226.55341083976;472785.1150065333;523966.88311205566;482888.2285959513;453592.71452856576;459812.6318007862;467788.9545893743;451815.6456810343;272430.26755354874;495155.69805603137;457617.00745002116;456504.1082933979;330459.8814860452;273890.2417152289;459692.06448788795;199501.49893352552;280338.33838652313;272.99384480041124;2708112.7786050737;1092174.5078714003;142202.46946842334;1135010.861060986;0;107;108;2;30;49;37;10;86;78;918207332934.7919;353223279994.9615;696564110325.454;38505.93740182067;11665.210355687248;-0.0;6312.606754996345;3252609.0146787087;624289.8604889226;0.0;662293.9767456681;1.279683848703055;0.14351665689087678
4268;2019-08-25 16:08:48.092;869;872;288;287;228;37;170;28;57;38;677;290;53;96;262;143;271;794;278;188;170;-95;773;359;364;136;362;270;767;-3.0;-1.0;1006.0;350.0;218.0;100;60;100;1;0;0;1;0;1;0;1;0;1;0;0;46311.2578125;14865.130859375;26677.544921875;2449.73876953125;641.0;345562;785.0;0.0;Calculated values ==>;1566742128.092;360.06000000000006;360.36;301.96000000000004;301.86;295.96000000000004;276.86;274.27422755570615;290.16;275.96000000000004;278.86;276.96000000000004;340.86;302.16;278.46000000000004;282.76000000000005;299.36;287.46000000000004;300.26000000000005;352.56000000000006;291.96000000000004;290.16;351.66;337.26;263.66;241.71165711629368;263.82572766246335;274.27422755570615;300.96000000000004;7730000.0;3590000.0;3640000.0;1360000.0;3620000.0000000005;2700000.0;7670000.0;0.0;0.0;0.16766666666666669;0.058333333333333334;0.036333333333333336;0.036333333333333336;0.0;14865.130859375;26677.544921875;2449.73876953125;46311.2578125;504214.43401874264;505158.2454144255;281392.6310723676;280864.50921907584;256853.1947211497;430214.79039162316;454788.45466149546;455485.8189051035;473013.45329280203;523657.85898401815;482667.2077885513;454983.4308131345;460299.8151021908;467518.9863235821;451783.23495743994;272785.05718047183;494027.0028041799;457315.95501684735;454788.45466149546;329201.48028520535;268866.9448851554;459846.05822849274;199359.41724167558;281392.6310723676;272.9417956872704;2708924.5961448727;1092434.997540623;142245.45915676502;1135478.1751651592;0;107;108;2;30;49;37;10;86;78;918436232519.6324;353309235409.9016;696734132025.3356;42943.86001223475;15195.054057564335;-0.0;6300.048257071646;3253321.3723439015;624524.7796151987;0.0;662404.2866759753;1.464774393151066;0.16875470149729843
4269;2019-08-25 16:09:45.122;861;864;290;289;226;35;159;27;62;38;674;290;59;101;263;140;271;791;279;185;158;-94;772;357;362;137;360;269;767;95.0;-1.0;1185.0;386.0;227.0;100;62;100;1;0;0;1;0;1;0;1;0;1;0;0;46311.1796875;14877.78125;26573.302734375;2463.556640625;632.0;345563;780.0;0.0;Calculated values ==>;1566742185.122;359.26;359.56000000000006;302.16;302.06;295.76000000000005;276.66;274.0616903277293;289.06;275.86;279.36;276.96000000000004;340.56000000000006;302.16;279.06;283.26000000000005;299.46000000000004;287.16;300.26000000000005;352.26;291.66;288.96000000000004;351.16;336.36;263.76000000000005;241.92719264551067;263.6948088759802;274.0616903277293;301.06;7720000.0;3570000.0000000005;3620000.0000000005;1370000.0;3600000.0;2690000.0;7670000.0;0.01583333333333333;0.0;0.19749999999999998;0.06433333333333333;0.03783333333333334;0.05366666666666667;0.0;14877.78125;26573.302734375;2463.556640625;46311.1796875;503179.2447363766;504041.7596822499;282472.2371706372;281928.4122735694;256178.24323756993;430346.717906069;453562.39847631933;456276.2067687335;472882.9073446267;523429.06993066566;482784.859905771;455902.093392346;461060.70025161846;467929.4390683793;451703.66768845107;272857.3814698703;493586.8600295299;457224.88438570796;453419.23222524277;327104.2899505934;265099.94585879904;459792.93487889617;199201.6321588534;257904.82264852707;272.87088997743575;2709658.2430348694;1092670.586190171;142284.37655080677;1135899.9662540914;0;107;108;2;30;49;37;10;86;78;918643251419.5286;353387081359.86255;696887827875.2584;50772.22848545131;16764.707141656083;-0.0;10492.606647283743;3254063.681861171;624777.9275569039;0.0;662537.2984966302;1.7768457435575595;0.19552461282980202
4270;2019-08-25 16:10:45.133;853;857;285;283;235;39;153;29;64;39;672;290;62;105;261;143;271;774;280;180;153;-94;747;360;365;139;363;269;740;-2.0;-1.0;1008.0;415.0;208.0;100;66;100;1;0;0;1;0;1;0;1;0;1;0;0;44809.1171875;14444.3740234375;25509.447265625;2463.58129882812;624.0;345564;774.0;0.0;Calculated values ==>;1566742245.133;358.46000000000004;358.86;301.66;301.46000000000004;296.66;277.06;274.38016830617;288.46000000000004;276.06;279.56;277.06;340.36;302.16;279.36;283.66;299.26000000000005;287.46000000000004;300.26000000000005;350.56000000000006;291.16;288.46000000000004;350.56000000000006;335.56;263.76000000000005;242.35481222062532;263.6948088759802;274.38016830617;301.16;7470000.0;3600000.0;3650000.0;1390000.0;3629999.9999999995;2690000.0;7400000.0;0.0;0.0;0.168;0.06916666666666667;0.034666666666666665;0.034666666666666665;0.0;14444.3740234375;25509.447265625;2463.58129882812;44809.1171875;504274.21985337744;505442.0112560339;283031.9823172149;281840.2476968708;260484.30881094385;430148.3826014536;452174.5837827361;456525.10104843223;472719.2527797885;523223.0917583247;482784.859905771;456276.2067687335;461543.7682581621;467248.1840708977;451605.77516384557;274838.75532360177;493737.54732466704;456033.45726211835;452174.5837827361;324587.8981780222;261751.83340796042;459484.33333256777;199159.662768992;283031.9823172149;272.8667802556384;2710417.7180526876;1092914.9822815196;142325.44356115127;1136334.0687410329;0;107;108;2;30;49;37;10;86;78;918861391404.2305;353469896539.7494;697049257465.0378;43237.39363094596;18005.789713980656;-0.0;5863.610184138068;3254847.2390035484;625067.7348185639;0.0;662673.6252920369;1.5820580571857654;0.18998182019636997
4271;2019-08-25 16:11:45.113;840;844;289;288;232;36;160;30;66;39;669;290;65;109;260;144;271;745;279;180;160;-93;748;358;363;141;361;272;742;174.0;-1.0;1365.0;315.0;232.0;100;72;100;1;0;0;1;0;1;0;1;0;1;0;0;45025.3984375;14494.94140625;25624.0234375;2524.91625976562;617.0;345565;767.0;0.0;Calculated values ==>;1566742305.113;357.16;357.56000000000006;302.06;301.96000000000004;296.36;276.76000000000005;274.1680685717883;289.16;276.16;279.76000000000005;277.06;340.06000000000006;302.16;279.66;284.06;299.16;287.56;300.26000000000005;347.66;291.16;289.16;349.86;334.86;263.86;242.77792619122317;264.08650396036035;274.1680685717883;301.06;7480000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2720000.0;7420000.0;0.029;0.0;0.2275;0.0525;0.03866666666666666;0.06766666666666667;0.0;14494.94140625;25624.0234375;2524.91625976562;45025.3984375;502376.24242265517;503470.09778183606;285253.1400519037;284608.5301801051;259303.3288155106;430280.9020939914;453533.268337165;456281.56124963466;472456.96783784614;522671.96307615197;482431.4418937447;456156.46186477825;461569.0958649628;467401.68226075795;452104.5419279228;274752.19756449474;489283.23744617857;456364.2951047695;453533.268337165;321652.42942325486;258822.4845140824;459276.02651580586;200256.94258249618;248826.1982793005;273.2921028017371;2711166.0894761463;1093156.062856523;142367.0005172151;1136760.038959609;0;107;108;2;30;49;37;10;86;78;919079718604.2999;353553868539.7761;697211503365.0895;58245.600746774006;13598.501906498757;-0.0;13851.845073915498;3255692.648726425;625331.016125786;0.0;662837.8659874194;2.009571959905952;0.2050059783241654
4272;2019-08-25 16:12:45.114;833;838;291;290;231;34;150;29;68;39;667;290;67;115;261;139;271;749;279;182;150;-91;753;355;360;145;358;278;748;400.0;-2.0;1523.0;258.0;241.0;100;99;100;1;0;0;1;0;1;0;1;0;1;0;0;45797.8515625;14587.7880859375;25896.951171875;2716.7412109375;609.0;345566;760.0;0.0;Calculated values ==>;1566742365.114;356.46000000000004;356.96000000000004;302.26000000000005;302.16;296.26000000000005;276.56;273.8482719121499;288.16;276.06;279.96000000000004;277.06;339.86;302.16;279.86;284.66;299.26000000000005;287.06;300.26000000000005;348.06000000000006;291.36;288.16;349.16;334.06;264.06;243.61107973660833;264.86050150153983;273.8482719121499;301.06;7530000.0;3550000.0;3600000.0;1450000.0;3579999.9999999995;2780000.0;7480000.0;0.06666666666666667;0.0;0.25383333333333336;0.043000000000000003;0.04016666666666667;0.10683333333333334;0.0;14587.7880859375;25896.951171875;2716.7412109375;45797.8515625;500941.92500119586;502096.59390522;285613.51348965167;284975.57340296195;258678.96258949026;430477.46260093397;452617.9766110549;455539.81900768477;471929.7997510953;521979.15155250323;481720.41016593325;455413.0699727434;461381.2194683384;467952.98239612073;451913.6347438692;274329.5123369614;489265.77159386885;457134.9086187424;452617.9766110549;318717.3015803363;255474.93562877487;458857.66410018265;200163.38823441614;232290.50240994152;273.2423186675353;2711922.9625092465;1093398.422975563;142410.68172426644;1137189.3875715656;0;107;108;2;30;49;37;10;86;78;919296622219.8998;353639669970.0134;697376506115.5458;64823.05067794803;11123.853862227961;-0.0;23538.318493818948;3256718.2379173357;625537.0391914224;0.0;663149.4558777572;2.3028197634559784;0.20796491856455324
4273;2019-08-25 16:13:45.134;832;838;289;288;221;31;142;28;70;38;665;291;69;120;261;128;271;761;280;182;142;-86;779;352;357;148;355;272;772;143.0;0.0;1411.0;312.0;267.0;100;99;1;1;0;1;1;0;1;0;1;0;1;0;0;58366.625;26058.853515625;27010.03515625;2635.31665039062;628.0;345567;753.0;0.0;Calculated values ==>;1566742425.134;356.36;356.96000000000004;302.06;301.96000000000004;295.26000000000005;276.26000000000005;273.5264737036516;287.36;275.96000000000004;280.16;276.96000000000004;339.66;302.26000000000005;280.06;285.16;299.26000000000005;285.96000000000004;300.26000000000005;349.26;291.36;287.36;348.46000000000004;335.96000000000004;264.56;244.22491754036054;264.08650396036035;273.5264737036516;301.16;7790000.000000001;3520000.0000000005;3570000.0000000005;1480000.0;3550000.0;2720000.0;7720000.0;0.02383333333333333;0.0;0.23516666666666666;0.052000000000000005;0.0445;0.06833333333333333;0.0;26058.853515625;27010.03515625;2635.31665039062;58366.625;498415.9716599839;499919.77356954996;281373.3591734389;280852.3861059543;254335.64038011886;430671.36484660726;451992.507158283;456780.9202301007;471432.6538135293;522258.980554176;482542.2583797718;456656.2351293225;462895.55200112413;468372.8177867572;450860.1291174269;272360.6326785607;488620.122233537;457622.4963666442;451992.507158283;315782.5089487807;263425.85118522606;458902.8586646426;198825.45866024419;252582.2621651783;272.70087562968297;2712791.2891594265;1093737.2578961395;142455.2970732574;1137630.4260880107;0;107;109;2;30;49;37;10;86;78;919511793919.8314;353727599269.9855;697541561115.4933;60662.526045844585;13524.024800228719;-0.0;13626.366741195488;3257764.299627415;625742.5066465405;0.0;663459.2648231873;1.5764145108837764;0.16165953768505698
4274;2019-08-25 16:14:45.115;842;849;288;288;215;34;118;28;67;36;657;291;66;103;262;125;271;779;290;171;118;-75;809;358;363;148;361;258;803;-2.0;-1.0;1853.0;594.0;225.0;100;99;1;1;0;1;1;0;1;0;1;0;1;0;0;59740.15625;26628.056640625;28062.6171875;2473.35375976562;703.0;345568;747.0;0.0;Calculated values ==>;1566742485.115;357.36;358.06000000000006;301.96000000000004;301.96000000000004;294.66;276.56;274.1680685717883;284.96000000000004;275.96000000000004;279.86;276.76000000000005;338.86;302.26000000000005;279.76000000000005;283.46000000000004;299.36;285.66;300.26000000000005;351.06000000000006;290.26000000000005;284.96000000000004;347.86;343.46000000000004;265.66;244.22491754036054;262.23063862743834;274.1680685717883;302.16;8090000.000000001;3579999.9999999995;3629999.9999999995;1480000.0;3610000.0;2580000.0;8030000.0;0.0;0.0;0.30883333333333335;0.099;0.0375;0.0375;0.0;26628.056640625;28062.6171875;2473.35375976562;59740.15625;497095.2073331065;498671.3506854255;277988.52488975355;277988.52488975355;251410.86106343922;430280.9020939914;447339.4583441819;458667.9264242442;471233.66481513716;522569.94287183543;484177.89358175144;458546.97807344905;462967.44300019526;467659.9626277319;449327.91110277054;270448.01737320307;488215.2272360389;455098.7016729525;447339.4583441819;313267.23492439475;294828.9587717387;460033.03376799397;199777.51205744967;277988.52488975355;273.10297714283263;2713775.200664961;1094176.1764454823;142497.85584542388;1138089.219526523;0;107;109;2;30;49;37;10;86;78;919727725519.6392;353816371149.90643;697700510765.3518;79953.98963694504;25765.296649343887;-0.0;6350.660004541062;3258935.7328523677;626069.813978175;0.0;663625.6873287663;1.9604977294246917;0.24120977594225246
4275;2019-08-25 16:15:45.125;877;883;288;289;212;31;115;28;53;35;639;292;56;100;262;125;271;806;302;165;115;-64;858;355;360;149;358;253;851;-3.0;-1.0;1622.0;556.0;226.0;90;99;0;1;0;1;1;0;1;0;1;1;1;0;0;64525.52734375;27520.09375;29309.21875;5223.24462890625;775.0;345569;740.0;14.0;Calculated values ==>;1566742545.125;360.86;361.46000000000004;301.96000000000004;302.06;294.36;276.26000000000005;273.8482719121499;284.66;275.96000000000004;278.46000000000004;276.66;337.06;302.36;278.76000000000005;283.16;299.36;285.66;300.26000000000005;353.76;289.66;284.66;347.16;350.66;266.76000000000005;244.42749628697553;261.54996906429363;273.8482719121499;303.36;8580000.0;3550000.0;3600000.0;1490000.0;3579999.9999999995;2530000.0;8510000.0;0.0;0.0;0.2703333333333333;0.09266666666666666;0.03766666666666666;0.03766666666666666;0.034939928626642226;27520.09375;29309.21875;5223.24462890625;64525.52734375;497790.8936771255;499313.1088721757;274610.75583949505;275006.52637138375;249164.48399449702;430477.46260093397;447456.16685381945;457775.4055730413;471000.4985150058;521135.60951348033;484863.14341208467;458137.239072846;463360.67186548485;468081.364597962;449878.8026637932;267875.96645152656;487581.06051535404;454756.7536004463;447456.16685381945;310333.04987691523;325007.27902157017;461007.4206117111;199158.71449884522;274610.75583949505;272.84550621689476;2714810.9206193048;1094627.4862377637;142562.00485503927;1138567.397842365;0;107;109;2;30;49;37;10;87;78;919944661669.6047;353905485999.8923;697853836315.3274;69912.71215372434;24264.646766458904;-0.0;6510.510481539552;3260184.830181955;626486.799659273;0.0;663732.8816122034;1.6226224036594756;0.2073741340801194
4276;2019-08-25 16:16:45.116;911;915;277;275;217;35;122;28;16;34;616;295;24;110;260;134;271;824;315;157;121;-58;816;356;361;140;359;268;811;-1.0;-1.0;1144.0;494.0;200.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;49448.24609375;15552.853515625;28166.869140625;3494.99658203125;826.0;345570;728.0;17.0;Calculated values ==>;1566742605.116;364.26;364.66;300.86;300.66;294.86;276.66;273.955091788801;285.36;275.96000000000004;274.76000000000005;276.56;334.76000000000005;302.66;275.56;284.16;299.16;286.56;300.26000000000005;355.56000000000006;288.86;285.26000000000005;345.96000000000004;355.76;267.36;242.56692532238324;263.56353331371673;273.955091788801;304.66;8159999.999999999;3560000.0;3610000.0;1400000.0;3590000.0;2680000.0;8109999.999999999;0.0;0.0;0.19066666666666665;0.08233333333333334;0.03333333333333333;0.03333333333333333;0.04228843814810549;15552.853515625;28166.869140625;3494.99658203125;49448.24609375;506411.42077575636;507398.2679908344;272714.23438016925;271909.57045111584;251788.27270860324;430412.23801567365;448322.39440657466;450608.01866639574;472096.9026672395;517524.7356099157;483453.2174981731;451640.48482228623;462297.00175415917;467683.8190644365;451012.18253807427;270044.04268546874;494241.9596510371;453448.69786058774;448172.1041664017;305303.7579410727;346405.4846687502;462962.95808177144;199217.57711159406;272714.23438016925;272.87301758509034;2715760.559596404;1094986.3736234165;142634.6459672527;1139046.2933958413;0;107;109;2;30;49;37;10;87;78;920160929224.3778;353992172994.80133;698010112870.1635;47931.77752311552;21715.036366544606;-0.0;5848.595659541083;3261166.720289286;626869.9062103755;0.0;663835.8587143883;1.5989803766108224;0.21738212094034787
4277;2019-08-25 16:17:45.116;908;906;279;278;216;36;154;28;0;35;618;298;4;118;260;136;271;813;332;159;153;-56;808;358;363;139;361;272;803;-3.0;0.0;986.0;351.0;198.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48829.83203125;15514.84375;27875.568359375;3553.47045898438;881.0;345571;710.0;18.0;Calculated values ==>;1566742665.116;363.96000000000004;363.76;301.06;300.96000000000004;294.76000000000005;276.76000000000005;274.1680685717883;288.56;275.96000000000004;273.16;276.66;334.96000000000004;302.96000000000004;273.56;284.96000000000004;299.16;286.76000000000005;300.26000000000005;354.46000000000004;289.06;288.46000000000004;344.16;361.26;267.56;242.35481222062532;264.08650396036035;274.1680685717883;306.36;8080000.0;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2720000.0;8030000.0;0.0;0.0;0.16433333333333333;0.058499999999999996;0.033;0.033;0.04461101214782639;15514.84375;27875.568359375;3553.47045898438;48829.83203125;506668.30463772896;506812.2600901527;274069.8821649777;273651.6392599932;251721.1910017565;430280.9020939914;452670.27477815334;447769.2580566222;472326.8440106818;517394.6034283469;483316.9374355838;448301.85078227933;462655.1026071222;467401.68226075795;450944.30644864263;270506.89520365756;493365.1870561318;453389.8950399728;452525.7912912428;297761.5184850505;369505.33540232555;463310.8681372454;200129.47635852054;274069.8821649777;273.24187411573064;2716579.543580779;1095245.27110063;142693.38319259448;1139513.3137083412;0;107;109;2;30;49;37;10;87;78;920378129224.3778;354075872994.80133;698172112870.1635;40695.470792388034;15396.111419055404;-0.0;5889.045001166748;3261905.280691915;627179.1657752555;0.0;663933.6723865609;1.3203131871837486;0.18051899278776626
4278;2019-08-25 16:18:45.117;898;893;287;287;223;37;165;29;2;36;635;300;3;113;261;139;271;811;341;166;164;-57;801;357;362;136;360;274;796;-1.0;-1.0;872.0;198.0;185.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48895.06640625;15442.0947265625;27620.162109375;3595.18017578125;901.0;345572;687.0;16.0;Calculated values ==>;1566742725.117;362.96000000000004;362.46000000000004;301.86;301.86;295.46000000000004;276.86;274.0616903277293;289.66;276.06;273.36;276.76000000000005;336.66;303.16;273.46000000000004;284.46000000000004;299.26000000000005;287.06;300.26000000000005;354.26;289.76000000000005;289.56;341.86;363.26;267.46000000000004;241.71165711629368;264.3458800820626;274.0616903277293;307.26000000000005;8009999.999999999;3570000.0000000005;3620000.0000000005;1360000.0;3600000.0;2740000.0;7959999.999999999;0.0;0.0;0.14533333333333334;0.033;0.030833333333333334;0.030833333333333334;0.0395994088811331;15442.0947265625;27620.162109375;3595.18017578125;48895.06640625;505858.5653800545;505584.6795883835;278112.3771161176;278112.3771161176;254154.26044572756;430346.717906069;454417.6614094304;447659.87754720595;472818.15071447083;518990.2960572679;483304.42738067673;447793.7865627879;461748.6780750247;467671.8303827659;451558.9602677456;270927.66445760656;493740.29359678674;454559.59357896424;454275.5563783949;288127.0477506168;377911.8749294572;463650.9728253377;200538.12663993376;278112.3771161176;273.398415868384;2717393.9313095794;1095503.249888223;142752.95627425043;1139975.7858379334;0;107;109;2;30;49;37;10;87;78;920595632849.9794;354158374370.0295;698335915600.6165;35915.02779852356;8682.723924118332;-0.0;5431.698027253549;3262543.7121556187;627379.8260812863;0.0;664028.013484384;1.072271709595402;0.14085690866021652
4279;2019-08-25 16:19:45.127;890;885;290;289;228;34;171;28;8;36;653;302;7;108;261;142;271;807;341;172;171;-57;796;355;360;134;359;275;791;137.0;-1.0;1067.0;234.0;189.0;96;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48856.35546875;15346.8125;27309.26953125;3607.32421875;898.0;345573;662.0;0.0;Calculated values ==>;1566742785.127;362.16;361.66;302.16;302.06;295.96000000000004;276.56;273.8482719121499;290.26000000000005;275.96000000000004;273.96000000000004;276.76000000000005;338.46000000000004;303.36;273.86;283.96000000000004;299.26000000000005;287.36;300.26000000000005;353.86;290.36;290.26000000000005;339.36;362.96000000000004;267.46000000000004;241.2770596917726;264.4750485637546;273.8482719121499;307.26000000000005;7959999.999999999;3550000.0;3600000.0;1340000.0;3590000.0;2750000.0;7909999.999999999;0.022833333333333334;0.0;0.17783333333333334;0.039;0.0315;0.05433333333333333;0.0;15346.8125;27309.26953125;3607.32421875;48856.35546875;505162.3221034399;504891.10425055324;279969.90347786585;279488.5243036989;255949.9514593284;430477.46260093397;455601.41187188966;448274.59629584925;473079.2034362849;520773.2836011906;483409.15557623137;448141.0472559794;460987.825698845;467812.53341307805;452344.73146102397;271237.9152808745;493627.3064017102;455741.6133297435;455601.41187188966;277658.20189090865;376650.65796483605;463943.0066315385;200223.05132261867;246456.65579299204;273.26580694108026;2718208.662257605;1095759.8668774413;142812.98714767364;1140433.6073924098;0;107;109;2;30;49;37;10;87;78;920812268949.945;354239387870.0166;698500643050.5903;44111.83308107284;10285.078257047873;-0.0;11363.531746953437;3263210.7138112606;627537.9174436072;0.0;664167.9970591882;1.4214353938772968;0.17539583493274463
4280;2019-08-25 16:20:45.138;884;881;290;289;230;33;180;28;14;35;668;304;12;104;262;144;271;803;334;178;179;-59;787;355;360;129;358;275;782;591.0;-1.0;1040.0;287.0;194.0;90;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48274.515625;15174.3388671875;26689.689453125;3643.28295898438;894.0;345574;645.0;0.0;Calculated values ==>;1566742845.138;361.56000000000006;361.26;302.16;302.06;296.16;276.46000000000004;273.8482719121499;291.16;275.96000000000004;274.56;276.66;339.96000000000004;303.56;274.36;283.56;299.36;287.56;300.26000000000005;353.46000000000004;290.96000000000004;291.06;337.66;362.56000000000006;267.26000000000005;240.16925963744896;264.4750485637546;273.8482719121499;306.56;7870000.0;3550000.0;3600000.0;1290000.0;3579999.9999999995;2750000.0;7820000.0;0.0985;0.0;0.17333333333333334;0.04783333333333333;0.03233333333333333;0.13083333333333333;0.0;15174.3388671875;26689.689453125;3643.28295898438;48274.515625;505097.47116942814;505110.47619237413;280843.00831533165;280341.51831216767;256946.6890972697;430477.46260093397;456857.4943786723;449072.69241234916;473631.5180336029;522325.98958742886;483630.7208631559;448807.26297337515;460499.54140538204;468081.364597962;452631.20222892443;271818.4714516638;493902.56156776444;456579.465419306;456718.5572118646;270541.29595472733;374969.1661348347;464471.3159364903;200339.0609849933;220234.3040194973;273.3114530528672;2719018.2345766663;1096014.2564346904;142873.4199513887;1140883.6812150741;0;107;109;2;30;49;37;10;87;78;921028308549.6497;354318302334.90875;698665673300.3647;43113.82944740835;12634.32619517994;-0.0;30940.02312600139;3263937.7275927668;627728.9474962049;0.0;664520.5913130787;1.9049286000781076;0.19397440935579707
4281;2019-08-25 16:21:45.118;878;877;288;287;228;34;183;28;23;35;682;305;20;101;262;143;271;798;331;183;183;-61;781;356;361;129;359;275;775;250.0;-1.0;1100.0;433.0;208.0;89;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47812.0;15064.083984375;26395.0390625;3658.45849609375;890.0;345575;628.0;0.0;Calculated values ==>;1566742905.118;360.96000000000004;360.86;301.96000000000004;301.86;295.96000000000004;276.56;273.955091788801;291.46000000000004;275.96000000000004;275.46000000000004;276.66;341.36;303.66;275.16;283.26000000000005;299.36;287.46000000000004;300.26000000000005;352.96000000000004;291.46000000000004;291.46000000000004;335.96000000000004;362.16;267.06;240.16925963744896;264.4750485637546;273.955091788801;306.26000000000005;7809999.999999999;3560000.0;3610000.0;1290000.0;3590000.0;2750000.0;7750000.0;0.041666666666666664;0.0;0.18333333333333332;0.07216666666666667;0.034666666666666665;0.07633333333333334;0.0;15064.083984375;26395.0390625;3658.45849609375;47812.0;504776.8296187615;505159.0804791349;280540.68065928505;280034.4209212545;256543.6950976079;430412.23801567365;457110.4087228969;450259.9024812768;473631.5180336029;523773.23913992825;483741.44863470766;449865.45682452543;460132.40066071565;467941.15048222104;452312.59701289353;272222.63886420184;493841.07016261446;457110.4087228969;457110.4087228969;263425.85118522606;373287.8226132754;464274.531195079;199699.92269246635;236413.62936735342;273.0638219096907;2719818.6886334745;1096266.1592962479;142934.24751425188;1141325.9064952657;0;107;109;2;30;49;37;10;87;78;921244536449.7184;354395676534.93335;698830618300.4172;45935.99629461524;19093.467580271878;-0.0;16846.520824139818;3264679.5621135593;627993.2576449906;0.0;664918.6797723899;1.8147245907019747;0.2251503848628594
4282;2019-08-25 16:22:45.139;871;872;288;287;227;37;180;30;34;37;697;304;30;96;262;142;271;793;329;186;180;-62;773;359;364;143;362;274;767;-1.0;-1.0;1002.0;436.0;216.0;99;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46842.6015625;14965.77734375;26463.806640625;2695.59375;887.0;345576;611.0;0.0;Calculated values ==>;1566742965.139;360.26;360.36;301.96000000000004;301.86;295.86;276.86;274.27422755570615;291.16;276.16;276.56;276.86;342.86;303.56;276.16;282.76000000000005;299.36;287.36;300.26000000000005;352.46000000000004;291.76000000000005;291.16;334.26000000000005;361.86;266.96000000000004;243.1966462407574;264.3458800820626;274.27422755570615;306.06;7730000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;2740000.0;7670000.0;0.0;0.0;0.16699999999999998;0.07266666666666667;0.036000000000000004;0.036000000000000004;0.0;14965.77734375;26463.806640625;2695.59375;46842.6015625;504494.5502906091;505158.2454144255;281392.6310723676;280864.50921907584;256515.01513423122;430214.79039162316;456199.0819308778;451871.98752024537;471996.43091952;525400.9249998591;483747.1388074894;451353.2567004854;459675.6330642728;467518.9863235821;451638.2792240534;272785.05718047183;493880.39819493785;457037.6738942946;456199.0819308778;256311.7953858065;372026.91153845954;462114.3099690225;199761.8330826695;281392.6310723676;273.10103127123665;2720607.753054546;1096516.4957273626;142987.2164822076;1141766.5510470863;0;107;109;2;30;49;37;10;87;78;921462112574.3865;354477305094.80884;698995375945.1659;42102.39579107516;19064.279987074984;-0.0;6293.032230906369;3265413.472158464;628311.3501676637;0.0;665111.5768712509;1.5288257514825403;0.21271529178833026
4283;2019-08-25 16:23:45.119;862;864;288;287;225;37;168;30;45;38;700;302;41;97;262;141;271;787;327;185;168;-64;775;359;364;147;362;275;770;-2.0;-1.0;1005.0;315.0;229.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47042.62109375;14976.8349609375;26588.048828125;2669.22192382812;883.0;345577;596.0;0.0;Calculated values ==>;1566743025.119;359.36;359.56000000000006;301.96000000000004;301.86;295.66;276.86;274.27422755570615;289.96000000000004;276.16;277.66;276.96000000000004;343.16;303.36;277.26000000000005;282.86;299.36;287.26000000000005;300.26000000000005;351.86;291.66;289.96000000000004;332.76000000000005;361.46000000000004;266.76000000000005;244.02132995426717;264.4750485637546;274.27422755570615;305.86;7750000.0;3590000.0;3640000.0;1470000.0;3620000.0000000005;2750000.0;7700000.0;0.0;0.0;0.1675;0.0525;0.03816666666666667;0.03816666666666667;0.0;14976.8349609375;26588.048828125;2669.22192382812;47042.62109375;503054.21092958783;503777.42437861644;281065.2594538944;280545.75532102655;255729.89698028864;430214.79039162316;454504.3078870022;453115.48834718956;471565.593789997;525631.3929909625;483409.15557623137;452600.93354861334;459641.6192752612;467518.9863235821;451493.1290991957;272641.79394094466;492705.09885422775;456898.30145361554;454504.3078870022;250035.78352995744;370345.824517361;461310.25672902877;200310.78481535986;281065.2594538944;273.3176241282454;2721389.8691179785;1096765.9343227246;143031.90837723794;1142208.5024765346;0;107;109;2;30;49;37;10;87;78;921680439774.4559;354564276094.8365;699160021045.2183;42344.78784158148;13702.472275467617;-0.0;6619.590348530281;3266116.9641134497;628584.3154178486;0.0;665219.146191051;1.4167088823345904;0.18547295237862854
4284;2019-08-25 16:24:45.130;856;861;289;289;226;37;151;30;52;38;693;302;49;103;262;139;271;790;327;181;151;-65;777;359;364;148;362;277;772;-3.0;-1.0;953.0;256.0;225.0;98;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47090.73046875;15005.0205078125;26670.123046875;2692.70068359375;880.0;345578;584.0;0.0;Calculated values ==>;1566743085.13;358.76;359.26;302.06;302.06;295.76000000000005;276.86;274.27422755570615;288.26000000000005;276.16;278.36;276.96000000000004;342.46000000000004;303.36;278.06;283.46000000000004;299.36;287.06;300.26000000000005;352.16;291.26000000000005;288.26000000000005;331.56;361.16;266.66;244.22491754036054;264.73235714968143;274.27422755570615;305.86;7770000.0;3590000.0;3640000.0;1480000.0;3620000.0000000005;2770000.0;7720000.0;0.0;0.0;0.15883333333333333;0.042666666666666665;0.0375;0.0375;0.0;15005.0205078125;26670.123046875;2692.70068359375;47090.73046875;502028.15841040853;503179.2447363766;281373.3591734389;281373.3591734389;255988.38839049512;430214.79039162316;452060.08278219687;453669.56598118163;471432.6538135293;524750.3931894029;483175.30468097946;453284.35323537514;460066.10101887473;467518.9863235821;451202.2402800108;272500.3354214075;492952.79721560626;456339.24340671574;452060.08278219687;245015.67932991832;369085.1043753622;461056.809755102;200561.04552756256;281373.3591734389;273.4161243859318;2722174.4575312203;1097015.8289245614;143076.5992575758;1142652.4019433013;0;107;109;2;30;49;37;10;87;78;921898879815.0253;354652792320.0672;699325651405.6499;40202.06999871649;11114.485940375014;-0.0;6400.752135328423;3266804.9807105004;628791.161318317;0.0;665327.6689375559;1.3008815069861015;0.16631340505683584
4285;2019-08-25 16:25:45.130;852;859;290;289;226;38;148;30;56;38;684;303;54;110;263;138;271;794;325;175;147;-66;780;360;365;143;363;280;775;-2.0;-1.0;872.0;293.0;226.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48187.70703125;15124.978515625;26714.8828125;3626.68994140625;875.0;345579;574.0;0.0;Calculated values ==>;1566743145.13;358.36;359.06000000000006;302.16;302.06;295.76000000000005;276.96000000000004;274.38016830617;287.96000000000004;276.16;278.76000000000005;276.96000000000004;341.56000000000006;303.46000000000004;278.56;284.16;299.46000000000004;286.96000000000004;300.26000000000005;352.56000000000006;290.66;287.86;330.56;360.66;266.56;243.1966462407574;265.11578078379944;274.38016830617;305.66;7800000.0;3600000.0;3650000.0;1430000.0;3629999.9999999995;2800000.0;7750000.0;0.0;0.0;0.14533333333333334;0.04883333333333333;0.03766666666666666;0.03766666666666666;0.0;15124.978515625;26714.8828125;3626.68994140625;48187.70703125;501190.7285319385;502630.94540995074;281573.11281722283;281053.47929314524;255876.05361217642;430148.3826014536;451445.1764727166;453669.4862072169;472095.1348084983;523579.70295020076;482934.9114515186;453411.7377115292;460460.2772186953;467507.2221363894;450876.9354813904;272291.4250048684;493251.32099956257;455328.4357522933;451298.6977195416;240832.718256323;366984.0837685546;461709.6600970882;200407.49090156838;281573.11281722283;273.36002843371773;2722968.444510387;1097266.9122497567;143129.26084611748;1143097.2769921294;0;107;109;2;30;49;37;10;87;79;922117579815.0253;354740092320.0672;699492751405.6499;36807.40998442093;12760.255929047884;-0.0;6392.997031320673;3267446.7263770266;628990.1175005622;0.0;665434.2835139446;1.2308094936219784;0.1603245516479518
4286;2019-08-25 16:26:45.121;851;859;290;289;225;38;148;29;57;38;675;305;56;120;263;138;271;797;336;173;148;-69;779;360;365;140;363;281;774;-1.0;0.0;1091.0;304.0;225.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48218.34765625;15097.30859375;26766.298828125;3646.11059570312;873.0;345580;566.0;0.0;Calculated values ==>;1566743205.121;358.26;359.06000000000006;302.16;302.06;295.66;276.96000000000004;274.38016830617;287.96000000000004;276.06;278.86;276.96000000000004;340.66;303.66;278.76000000000005;285.16;299.46000000000004;286.96000000000004;300.26000000000005;352.86;290.46000000000004;287.96000000000004;329.76000000000005;360.46000000000004;266.26000000000005;242.56692532238324;265.2429198363724;274.38016830617;306.76000000000005;7790000.000000001;3600000.0;3650000.0;1400000.0;3629999.9999999995;2810000.0;7740000.000000001;0.0;0.0;0.18183333333333335;0.050666666666666665;0.0375;0.0375;0.0;15097.30859375;26766.298828125;3646.11059570312;48218.34765625;501138.37950422004;502719.89845881914;281681.5037929285;281159.0659721981;255581.09975355808;430148.3826014536;451445.1764727166;453626.9166139574;472489.9908694221;522565.89038143976;483040.6540927441;453497.8866936353;461533.5971124673;467507.2221363894;450876.9354813904;272360.6326785607;493790.5582095178;455045.25965793;451445.1764727166;237486.63934987856;366143.7379439427;461856.846901807;200702.27314877108;281681.5037929285;273.47600348009547;2723771.7077910383;1097518.7268642117;143189.8584261958;1143542.8866538566;0;107;109;2;30;49;37;10;87;79;922336546964.7955;354824979584.97815;699661026160.4734;45990.13100341971;13231.831736820486;-0.0;6366.137725492055;3268136.6023876085;629206.6857407743;0.0;665540.593687888;1.441188900366266;0.19228106858598873
4287;2019-08-25 16:27:45.111;850;857;288;287;223;39;148;30;40;38;675;307;43;124;264;138;271;799;330;170;148;-71;781;361;367;138;364;281;776;-1.0;-1.0;1017.0;463.0;228.0;98;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48203.53515625;15106.1181640625;26800.466796875;3680.74951171875;870.0;345581;560.0;0.0;Calculated values ==>;1566743265.111;358.16;358.86;301.96000000000004;301.86;295.46000000000004;277.06;274.4858918419099;287.96000000000004;276.16;277.16;276.96000000000004;340.66;303.86;277.46000000000004;285.56;299.56;286.96000000000004;300.26000000000005;353.06000000000006;290.16;287.96000000000004;329.16;360.16;266.06;242.14157278889297;265.2429198363724;274.4858918419099;306.16;7809999.999999999;3610000.0;3670000.0000000005;1380000.0;3640000.0;2810000.0;7759999.999999999;0.0;0.0;0.1695;0.07716666666666666;0.038;0.038;0.0;15106.1181640625;26800.466796875;3680.74951171875;48203.53515625;500815.41047800536;502259.1037481636;280438.7221093652;279934.95918186207;254848.49731214024;430081.6785162784;451087.79505189415;451415.9978691364;472752.1489716358;522565.89038143976;483263.70514947735;451808.919184031;462022.55681022076;467495.5796977367;450696.8441627968;272222.63886420184;493891.68714132573;454279.4148167789;451087.79505189415;234977.24436692704;364883.28560102184;461955.22654553974;199902.87617102743;280438.7221093652;273.16526788773905;2724575.0895619886;1097770.3801380296;143250.90541757277;1143989.2019691837;0;107;109;2;30;49;37;10;87;79;922556110364.8304;354908365684.9914;699829598060.5002;42631.474127829475;20221.70637056653;-0.0;6484.664771816099;3268874.992678257;629485.4187617995;0.0;665647.6658603791;1.520989241250805;0.21350560419865813
4288;2019-08-25 16:28:45.132;849;857;288;287;223;40;143;31;16;38;681;308;21;120;264;138;271;799;334;169;143;-73;784;362;367;138;365;282;778;128.0;0.0;1083.0;454.0;230.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48212.421875;15155.05859375;26956.103515625;3696.28442382812;866.0;345582;555.0;0.0;Calculated values ==>;1566743325.132;358.06000000000006;358.86;301.96000000000004;301.86;295.46000000000004;277.16;274.5913991737795;287.46000000000004;276.26000000000005;274.76000000000005;276.96000000000004;341.26;303.96000000000004;275.26000000000005;285.16;299.56;286.96000000000004;300.26000000000005;353.06000000000006;290.06;287.46000000000004;328.66;359.76;265.86;242.14157278889297;265.3697278774862;274.5913991737795;306.56;7840000.000000001;3620000.0000000005;3670000.0000000005;1380000.0;3650000.0;2820000.0;7780000.0;0.021333333333333333;0.0;0.1805;0.07566666666666667;0.03833333333333333;0.05966666666666666;0.0;15155.05859375;26956.103515625;3696.28442382812;48212.421875;500401.1276521686;502080.5037322141;280237.60114623245;279738.69211739436;254777.02267875616;430014.67791919125;450349.04392877466;448038.99137791176;472752.1489716358;523107.9847091658;483258.27855244646;448712.7136338452;461380.63386831724;467354.3118686644;450516.22043594427;272018.7547329029;493698.4218653796;454136.30299986363;450349.04392877466;232886.18681767926;363202.8056056646;461754.41870950727;200542.608903449;251743.30224378477;273.4218804243531;2725378.8370825644;1098022.644872392;143312.40221662418;1144437.3301777677;0;107;109;2;30;49;37;10;87;79;922776387434.4945;354991194664.86505;699998557175.2426;44673.09703664053;19765.026941991746;-0.0;11850.142587204395;3269602.785408517;629818.7581668678;0.0;665800.5093979926;1.665411900018042;0.22088822614504064
4289;2019-08-25 16:29:45.132;848;856;289;288;224;40;136;31;10;39;688;309;11;112;264;137;271;801;332;166;136;-74;789;362;367;137;365;282;783;-2.0;0.0;783.0;416.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48596.79296875;15222.138671875;27114.30859375;3688.017578125;860.0;345583;553.0;0.0;Calculated values ==>;1566743385.132;357.96000000000004;358.76;302.06;301.96000000000004;295.56;277.16;274.5913991737795;286.76000000000005;276.26000000000005;274.16;277.06;341.96000000000004;304.06;274.26000000000005;284.36;299.56;286.86;300.26000000000005;353.26;289.76000000000005;286.76000000000005;328.46000000000004;359.16;265.76000000000005;241.92719264551067;265.3697278774862;274.5913991737795;306.36;7890000.000000001;3620000.0000000005;3670000.0000000005;1370000.0;3650000.0;2820000.0;7830000.0;0.0;0.0;0.1305;0.06933333333333333;0.038;0.038;0.0;15222.138671875;27114.30859375;3688.017578125;48596.79296875;499803.80842532316;501490.8142248391;280243.45583254716;279750.2637172464;254926.3922228079;430014.67791919125;449305.78125042096;447225.1732796659;472980.6827117325;523834.2822877894;483369.8514354872;447361.2241519379;460396.37137211574;467354.3118686644;450368.9831162589;271686.88270770625;493510.4019855806;453705.8912638782;449305.78125042096;232049.79005350024;360682.3469749009;461804.02276343736;199663.58245281893;280243.45583254716;273.07487100155714;2726185.580539596;1098275.788182939;143373.93806664046;1144887.9169453457;0;107;109;2;30;49;37;10;87;79;922996587434.4945;355073694664.86505;700167757175.2426;32306.78760290353;18175.070528202876;-0.0;6424.368365879204;3270244.2844471796;630134.9256457861;0.0;665952.7969892683;1.2364342896800316;0.1755186226716824
4290;2019-08-25 16:30:45.133;849;857;290;289;224;41;138;31;27;39;695;309;22;106;265;137;271;803;334;163;138;-77;791;363;368;135;366;282;785;-2.0;-1.0;957.0;291.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48747.2265625;15280.2158203125;27244.078125;3706.9208984375;853.0;345584;554.0;0.0;Calculated values ==>;1566743445.133;358.06000000000006;358.86;302.16;302.06;295.56;277.26000000000005;274.69669130483857;286.96000000000004;276.26000000000005;275.86;277.06;342.66;304.06;275.36;283.76000000000005;299.66;286.86;300.26000000000005;353.46000000000004;289.46000000000004;286.96000000000004;328.56;358.46000000000004;265.46000000000004;241.49495122638035;265.3697278774862;274.69669130483857;306.56;7909999.999999999;3629999.9999999995;3679999.9999999995;1350000.0;3660000.0;2820000.0;7850000.0;0.0;0.0;0.1595;0.0485;0.038;0.038;0.0;15280.2158203125;27244.078125;3706.9208984375;48747.2265625;499765.8961148997;501453.9235164767;280544.3126025599;280049.8887063994;254855.7509503491;429947.3805835815;449421.0396355995;449516.0256151549;473241.2657668606;524560.110255525;483369.8514354872;448846.9843680241;459654.31274600135;467342.77449316776;450187.38279035257;271556.79612683575;493613.15297551744;453100.55687268067;449421.0396355995;232467.98657752166;357742.2034104033;461803.4418397334;201134.95194355477;280544.3126025599;273.65906262954957;2726996.794221379;1098529.978706505;143435.56358094548;1145340.911050564;0;107;109;2;30;49;37;10;87;79;923217091109.2281;355155296024.7665;700336959995.0382;39616.78125062022;12642.421759964664;-0.0;6417.3156272555025;3270843.6575096194;630391.7423614179;0.0;666059.8128059823;1.269196988142155;0.16858460105932446
