;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4291;2019-08-25 16:31:45.123;850;858;290;290;225;41;138;31;47;40;701;309;41;107;265;138;271;804;326;162;137;-82;791;363;368;134;366;282;785;-3.0;-1.0;816.0;277.0;228.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48706.5390625;15292.2138671875;27163.1171875;3707.28295898438;840.0;345585;567.0;0.0;Calculated values ==>;1566743505.123;358.16;358.96000000000004;302.16;302.16;295.66;277.26000000000005;274.69669130483857;286.96000000000004;276.26000000000005;277.86;277.16;343.26;304.06;277.26000000000005;283.86;299.66;286.96000000000004;300.26000000000005;353.56000000000006;289.36;286.86;329.86;357.16;264.96000000000004;241.2770596917726;265.3697278774862;274.69669130483857;305.76000000000005;7909999.999999999;3629999.9999999995;3679999.9999999995;1340000.0;3660000.0;2820000.0;7850000.0;0.0;0.0;0.136;0.04616666666666667;0.038;0.038;0.0;15292.2138671875;27163.1171875;3707.28295898438;48706.5390625;499909.86901069386;501596.4342491509;280544.3126025599;280544.3126025599;255182.16861181206;429947.3805835815;449421.0396355995;452155.70744230953;473468.5566066367;525181.8840434953;483369.8514354872;451369.6910097116;459778.22429117945;467342.77449316776;450335.05977705074;271556.79612683575;493761.13571492373;452955.77374129853;449271.10435631766;237904.88540968279;352283.03420395456;461454.0128636876;200757.08761898594;280544.3126025599;273.51061909307657;2727808.7735825973;1098784.7064922333;143497.33831559512;1145794.2287793579;0;107;109;2;30;49;37;10;87;79;923437854309.2632;355235982574.7793;700506131795.0651;34190.212295972015;12035.508048797059;-0.0;6411.618086642794;3271458.6132795587;630597.357501621;0.0;666166.702768985;1.140259050664297;0.14818194226198655
4292;2019-08-25 16:32:45.134;850;858;289;288;225;41;139;32;58;40;707;307;54;111;266;138;271;804;325;162;139;-86;791;364;369;134;367;283;785;97.0;-1.0;975.0;444.0;230.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48763.4453125;15303.435546875;27230.8046875;3711.095703125;822.0;345586;607.0;0.0;Calculated values ==>;1566743565.134;358.16;358.96000000000004;302.06;301.96000000000004;295.66;277.26000000000005;274.8017692304317;287.06;276.36;278.96000000000004;277.16;343.86;303.86;278.56;284.26000000000005;299.76000000000005;286.96000000000004;300.26000000000005;353.56000000000006;289.36;287.06;333.86;355.36;264.56;241.2770596917726;265.49620691782997;274.8017692304317;305.66;7909999.999999999;3640000.0;3690000.0;1340000.0;3670000.0000000005;2830000.0;7850000.0;0.016166666666666666;0.0;0.1625;0.07400000000000001;0.03833333333333333;0.05449999999999999;0.0;15303.435546875;27230.8046875;3711.095703125;48763.4453125;499909.86901069386;501596.4342491509;280049.8887063994;279561.16260157153;255182.16861181206;429879.7862731237;449386.7309066384;453412.5811721305;473468.5566066367;525724.588083681;483029.47829778667;452893.4521073204;460117.23128206015;467331.35969250975;450153.3575985836;271556.79612683575;493761.13571492373;452781.61778218456;449386.7309066384;254638.09398592086;344726.4743306794;461054.21914153715;200426.36841895123;256430.67932449584;273.38471851622586;2728621.1723669823;1099039.7169813684;143559.16947157457;1146247.5945646563;0;107;109;2;30;49;37;10;87;79;923658994844.8395;355316397314.9889;700675662870.507;41110.25957239163;19286.46095347136;-0.0;10516.104811226767;3272086.2322558183;630858.4217636618;0.0;666307.7929886337;1.533404913155514;0.2012680453938076
4293;2019-08-25 16:33:45.154;849;858;288;288;224;42;140;32;64;41;711;306;61;117;266;137;272;804;319;161;139;-89;794;364;369;134;367;282;788;-2.0;-1.0;870.0;435.0;231.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48640.0234375;15326.6953125;27341.0234375;3726.89868164062;809.0;345587;660.0;0.0;Calculated values ==>;1566743625.154;358.06000000000006;358.96000000000004;301.96000000000004;301.96000000000004;295.56;277.36;274.8017692304317;287.16;276.36;279.56;277.26000000000005;344.26;303.76000000000005;279.26000000000005;284.86;299.76000000000005;286.86;300.36;353.56000000000006;289.26000000000005;287.06;339.16;354.06000000000006;264.26000000000005;241.2770596917726;265.3697278774862;274.8017692304317;305.06;7940000.000000001;3640000.0;3690000.0;1340000.0;3670000.0000000005;2820000.0;7880000.0;0.0;0.0;0.145;0.0725;0.0385;0.0385;0.0;15326.6953125;27341.0234375;3726.89868164062;48640.0234375;499492.92125995824;501327.54583587096;279283.37878660887;279283.37878660887;254750.64951595748;429879.7862731237;449536.6775960815;454357.3346600176;473565.85517348704;526217.4475090858;483035.01707518013;453971.4356033254;461012.21196476603;467331.35969250975;450005.2370249497;271771.774096188;493471.6065721225;452636.2437817062;449386.7309066384;276820.84063482966;339270.558843327;460754.0783865975;199791.63752506117;279283.37878660887;273.13400084920227;2729433.138504832;1099295.0531554788;143621.1734191901;1146702.5113872981;0;107;109;2;30;49;37;10;87;79;923880468644.769;355396824114.9633;700845219370.4531;36912.02608456867;18919.776962461383;-0.0;6548.979056621136;3272736.634697991;631176.9132079653;0.0;666450.0494238313;1.344569382333309;0.1832692558687458
4294;2019-08-25 16:34:45.135;850;858;289;288;223;42;133;32;66;41;715;306;64;121;266;137;272;805;318;160;133;-91;793;365;370;135;368;282;788;-2.0;-1.0;1147.0;515.0;231.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;48657.23046875;15302.255859375;27287.1171875;3702.73217773438;800.0;345588;699.0;0.0;Calculated values ==>;1566743685.135;358.16;358.96000000000004;302.06;301.96000000000004;295.46000000000004;277.36;274.9066339382667;286.46000000000004;276.36;279.76000000000005;277.26000000000005;344.66;303.76000000000005;279.56;285.26000000000005;299.76000000000005;286.86;300.36;353.66;289.16;286.46000000000004;343.06000000000006;353.16;264.06;241.49495122638035;265.3697278774862;274.9066339382667;304.96000000000004;7930000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2820000.0;7880000.0;0.0;0.0;0.19116666666666668;0.08583333333333334;0.0385;0.0385;0.0;15302.255859375;27287.1171875;3702.73217773438;48657.23046875;499728.17739462986;501327.54583587096;279765.6929184415;279283.37878660887;254426.60208305437;429811.8947417682;448294.8327243374;454613.9990322889;473436.17305719486;526631.4251289046;483035.01707518013;454357.3346600176;461503.2635358457;467189.80037420907;449822.5411104487;271836.6125228901;493619.891913691;452315.22826958535;448294.8327243374;293153.3411634106;335494.14909123123;460401.350097036;200283.177788606;279765.6929184415;273.3325277295872;2730243.6921966868;1099550.2135886182;143683.06740365946;1147157.6017345078;0;107;109;2;30;49;37;10;87;79;924102098439.5717;355477498559.8915;701014365790.3025;48619.57532775072;22326.80978980691;-0.0;6488.3718825269925;3273449.1723340666;631520.5259187688;0.0;666558.6596107737;1.6727421797814341;0.22836900696115986
4295;2019-08-25 16:35:45.145;850;857;288;287;224;43;130;32;67;42;717;307;65;124;267;137;272;804;321;158;129;-92;790;365;370;135;368;283;784;-2.0;-1.0;1175.0;405.0;235.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;74221.3984375;33588.49609375;27522.88671875;3665.498046875;794.0;345589;723.0;0.0;Calculated values ==>;1566743745.145;358.16;358.86;301.96000000000004;301.86;295.56;277.46000000000004;274.9066339382667;286.16;276.36;279.86;277.36;344.86;303.86;279.66;285.56;299.86;286.86;300.36;353.56000000000006;288.96000000000004;286.06;345.46000000000004;352.56000000000006;263.96000000000004;241.49495122638035;265.49620691782997;274.9066339382667;305.26000000000005;7900000.0;3650000.0;3700000.0;1350000.0;3679999.9999999995;2830000.0;7840000.000000001;0.0;0.0;0.19583333333333333;0.06749999999999999;0.03916666666666667;0.03916666666666667;0.0;33588.49609375;27522.88671875;3665.498046875;74221.3984375;500000.6417960996;501543.5761253148;279655.312218587;279169.94291390013;254891.0137255556;429811.8947417682;447837.9746098108;454573.3195052766;473533.6025564079;526760.266857668;483029.47829778667;454316.2327068528;461718.36732453067;467320.0677087885;449822.5411104487;272033.3644495701;493857.5265586606;452022.68872277305;447685.2020685774;303208.48990285693;332976.8817968329;460300.9844949015;200930.34221582525;279655.312218587;273.58746043748914;2731267.8514355053;1099957.7044253184;143744.4795558412;1147614.4278919927;0;108;109;2;30;49;37;10;87;79;924324135439.5364;355558512059.8786;701183894040.2755;49671.74971918423;17507.518353837644;-0.0;6581.170685791292;3274268.403225057;631852.5339787022;0.0;666667.5906176348;1.1386846322369348;0.15044764414221928
4296;2019-08-25 16:36:45.126;856;863;288;288;226;44;123;34;62;42;716;307;61;107;267;139;272;808;327;155;124;-93;831;367;373;133;370;262;822;-1.0;-1.0;1547.0;389.0;245.0;100;0;1;1;1;0;1;0;1;0;1;1;1;0;0;61547.26953125;27220.109375;28694.244140625;3433.78149414062;789.0;345590;731.0;0.0;Calculated values ==>;1566743805.126;358.76;359.46000000000004;301.96000000000004;301.96000000000004;295.76000000000005;277.56;275.1157276137837;285.46000000000004;276.56;279.36;277.36;344.76;303.86;279.26000000000005;283.86;299.86;287.06;300.36;353.96000000000004;288.66;285.56;346.26;352.06000000000006;263.86;241.05796691057077;262.7682575881327;275.1157276137837;305.86;8309999.999999999;3670000.0000000005;3729999.9999999995;1330000.0;3700000.0;2620000.0;8220000.0;0.0;0.0;0.25783333333333336;0.06483333333333334;0.04083333333333334;0.04083333333333334;0.0;27220.109375;28694.244140625;3433.78149414062;61547.26953125;497130.42798386293;498983.8177588683;276533.5122216912;276533.5122216912;254253.27743279914;429675.2189834977;446182.1964149559;457418.38492534845;473792.46676502546;528288.903708512;485459.46162625257;457295.856861425;462841.9421213538;467036.65729520353;449754.20916880155;269597.6534770096;490764.4336174632;451046.75081797567;446338.0485891161;306560.99450073834;330879.36315565393;460506.05583185697;202171.85423024985;276533.5122216912;274.0826864569651;2732398.898722475;1100464.2823366204;143803.62148442044;1148082.7556313085;0;108;109;2;30;49;37;10;87;79;924546964854.338;355638886599.807;701347342265.13;65811.06383088625;16748.66740383753;-0.0;6933.685235003184;3275230.4552574707;632137.9117948274;0.0;666780.1787526715;1.5079398275110247;0.19688847062438616
4297;2019-08-25 16:37:45.146;881;890;290;289;233;46;103;35;57;43;708;307;56;102;266;144;272;823;320;144;103;-93;821;369;374;132;372;257;813;97.0;-1.0;1672.0;270.0;222.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60684.48046875;26747.486328125;28423.279296875;3370.75170898438;785.0;345591;741.0;0.0;Calculated values ==>;1566743865.146;361.26;362.16;302.16;302.06;296.46000000000004;277.76000000000005;275.3239800832674;283.46000000000004;276.66;278.86;277.46000000000004;343.96000000000004;303.86;278.76000000000005;283.36;299.76000000000005;287.56;300.36;355.46000000000004;287.56;283.46000000000004;347.26;351.66;263.86;240.83765695389522;262.0952818180154;275.3239800832674;305.16;8209999.999999999;3690000.0;3740000.0;1320000.0;3720000.0000000005;2570000.0;8130000.0;0.016166666666666666;0.0;0.2786666666666667;0.045000000000000005;0.037000000000000005;0.05316666666666667;0.0;26747.486328125;28423.279296875;3370.75170898438;60684.48046875;501691.60309792554;503686.92672178894;278082.35166416405;277639.33933893626;256796.13883452854;429537.3511455088;442798.963527541;457615.8751958574;474018.5663130017;527859.309895343;486028.71327059425;457494.3168154819;462999.0489951063;466620.95678637025;450134.2422163478;270146.30070485454;493901.9667782325;449217.175813302;442798.963527541;310752.19949742197;329201.48028520535;460658.28883488587;203590.54979046196;255431.2394956716;274.6433132134612;2733417.8361714566;1100914.1622106582;143860.3448292429;1148558.8936529236;0;108;109;2;30;49;37;10;87;79;924771139554.2667;355718413099.78174;701503094165.0806;70788.39067963687;11568.048256999078;-0.0;9961.717327694392;3276369.163487626;632373.963082803;0.0;666921.0207056563;1.5769689695203377;0.1876177261102216
4298;2019-08-25 16:38:45.097;900;907;290;289;235;45;122;37;48;44;697;305;49;99;266;149;272;832;318;144;122;-93;813;368;373;132;371;255;804;-2.0;-1.0;1541.0;297.0;225.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;60017.515625;26472.822265625;27979.5703125;3340.92138671875;781.0;345592;741.0;0.0;Calculated values ==>;1566743925.097;363.16;363.86;302.16;302.06;296.66;277.66;275.2199585193972;285.36;276.86;277.96000000000004;277.56;342.86;303.66;278.06;283.06;299.76000000000005;288.06;300.36;356.36;287.56;285.36;347.26;351.26;263.86;240.83765695389522;261.82340779136865;275.2199585193972;304.96000000000004;8130000.0;3679999.9999999995;3729999.9999999995;1320000.0;3710000.0;2550000.0;8040000.000000001;0.0;0.0;0.25683333333333336;0.0495;0.0375;0.0375;0.0;26472.822265625;27979.5703125;3340.92138671875;60017.515625;505110.3454974822;506867.635860063;278817.349313047;278360.16007378214;257781.34642563667;429606.4342157736;446026.07508309826;456845.36981976614;474115.52784487547;526893.847386739;486039.50894120114;456967.08645744185;462944.955775936;466763.56131284905;451055.8804169774;270604.59293879353;496089.4187767848;449401.70931979804;446026.07508309826;310752.19949742197;327523.71359711495;460658.28883488587;202926.18088538316;278817.349313047;274.38102349140445;2734422.864694349;1101357.3025883227;143916.22976168653;1149028.5335467476;0;108;109;2;30;49;37;10;87;79;924995056539.1741;355797548419.749;701656568725.0171;65214.91169131404;12757.739343500385;-0.0;6270.327216376922;3277501.598762219;632576.512428891;0.0;667056.1772753868;1.4576595884852215;0.18081435371003032
4299;2019-08-25 16:39:45.117;900;907;288;287;231;44;131;37;25;45;690;304;31;111;267;149;272;817;314;149;131;-93;773;366;371;132;369;276;766;145.0;-1.0;1576.0;443.0;222.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47334.6875;14936.552734375;26386.94140625;3633.7353515625;775.0;345593;747.0;0.0;Calculated values ==>;1566743985.117;363.16;363.86;301.96000000000004;301.86;296.26000000000005;277.56;275.0112864084945;286.26000000000005;276.86;275.66;277.66;342.16;303.56;276.26000000000005;284.26000000000005;299.86;288.06;300.36;354.86;288.06;286.26000000000005;347.86;350.66;263.86;240.83765695389522;264.60387354146746;275.0112864084945;304.56;7730000.0;3660000.0;3710000.0;1320000.0;3690000.0;2760000.0;7659999.999999999;0.024166666666666666;0.0;0.26266666666666666;0.07383333333333333;0.037000000000000005;0.061166666666666675;0.0;14936.552734375;26386.94140625;3633.7353515625;47334.6875;508520.2564997963;510067.66287043935;281504.0035631327;280972.88555834023;257917.22388944039;429743.705733735;447801.50143713696;450341.9257935794;474212.47449241596;524519.9010551568;483514.1541642649;451127.67557942745;461199.8349381427;467178.4921496234;451413.44454563194;273217.71683057636;497463.32837464754;450515.6079917945;447801.50143713696;313267.23492439475;325007.27902157017;460658.28883488587;201807.2752416425;250016.1953707183;273.93574631449707;2735317.764590892;1101702.4957406258;143974.3712754312;1149481.7388308148;0;108;109;2;30;49;37;10;87;79;925218330939.99;355876774820.0386;701815921825.5995;65281.768211642084;19111.833170301135;-0.0;12097.867887729275;3278589.4335894966;632842.1807274006;0.0;667209.2965912448;2.1462948308778773;0.2622493981893146
4300;2019-08-25 16:40:45.128;875;879;289;288;230;43;138;36;3;45;694;302;10;116;267;148;272;780;310;155;137;-93;769;365;370;132;368;282;762;870.0;-1.0;1465.0;443.0;234.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;47265.05078125;14875.9912109375;26352.630859375;3714.26586914062;751.0;345594;774.0;0.0;Calculated values ==>;1566744045.128;360.66;361.06000000000006;302.06;301.96000000000004;296.16;277.46000000000004;274.9066339382667;286.96000000000004;276.76000000000005;273.46000000000004;277.66;342.56000000000006;303.36;274.16;284.76000000000005;299.86;287.96000000000004;300.36;351.16;288.66;286.86;350.56000000000006;348.26;263.86;240.83765695389522;265.3697278774862;274.9066339382667;304.16;7690000.000000001;3650000.0;3700000.0;1320000.0;3679999.9999999995;2820000.0;7620000.0;0.145;0.0;0.24416666666666667;0.07383333333333333;0.039;0.184;0.0;14875.9912109375;26352.630859375;3714.26586914062;47265.05078125;505401.8315793555;506562.43260281417;282513.77070162696;281961.45835151186;257736.85018306307;429811.8947417682;449051.5073579547;446268.03569137596;474212.47449241596;524456.4488299714;482588.0270417803;447225.1732796659;460889.22549926623;467320.0677087885;451445.1764727166;273515.49416480446;492457.0361981334;451582.38055935217;448900.63966652285;324587.8981780222;314944.0575458753;460658.28883488587;202160.7988656527;219192.13528740808;274.06934240846226;2736106.240269536;1101950.9791534392;144035.61584496632;1149921.3158401074;0;108;109;2;30;49;37;10;87;79;925440671694.6862;355955989339.9303;701983352515.3706;59602.85032494743;19085.73134272838;-0.0;42266.36480575712;3279630.3295384906;633160.5521219643;0.0;667662.4149195378;2.6913033856743467;0.2559429712275906
4301;2019-08-25 16:41:45.118;855;859;287;286;230;44;127;36;-7;44;704;300;-3;109;267;142;272;770;311;156;127;-94;752;369;374;133;372;285;745;237.0;0.0;1735.0;472.0;230.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46401.25390625;14630.36328125;25544.32421875;3755.16088867188;727.0;345595;798.0;0.0;Calculated values ==>;1566744105.118;358.66;359.06000000000006;301.86;301.76000000000005;296.16;277.56;275.3239800832674;285.86;276.76000000000005;272.46000000000004;277.56;343.56000000000006;303.16;272.86;284.06;299.86;287.36;300.36;350.16;288.76000000000005;285.86;352.96000000000004;345.86;263.76000000000005;241.05796691057077;265.74818594083865;275.3239800832674;304.26000000000005;7520000.0;3690000.0;3740000.0;1330000.0;3720000.0000000005;2850000.0;7450000.0;0.0395;0.0;0.2891666666666667;0.07866666666666666;0.03833333333333333;0.07783333333333334;0.0;14630.36328125;25544.32421875;3755.16088867188;46401.25390625;504109.9773856762;505279.4202077998;283551.10482907516;282949.52361673926;258456.7403550095;429537.3511455088;446611.09640472464;444288.21962533914;473986.6944556456;525255.6991748326;482009.2081158166;444849.2567849392;459555.96610150207;466752.2043716595;449835.9010914247;274878.92437351245;492664.35051490495;451015.85499965504;446611.09640472464;334655.03009724553;304884.691753025;460406.0403189201;202736.91131275782;242538.33424370637;274.3120087383693;2736886.6627166327;1102196.8244598652;144097.85069375415;1150353.718386723;0;108;109;2;30;49;37;10;87;79;925663834494.7217;356035476089.94293;702153424165.3976;69848.58665372143;20269.9714818181;-0.0;15883.66332153259;3280708.911719822;633488.4616515225;0.0;668146.9177234144;2.412988556646299;0.28484171105836154
4302;2019-08-25 16:42:45.099;834;838;290;289;236;47;125;36;-1;45;715;300;-2;98;263;147;272;739;314;152;125;-95;761;369;375;132;372;281;749;214.0;-1.0;1508.0;292.0;244.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;60161.953125;28313.955078125;25990.986328125;3677.16333007812;702.0;345596;811.0;0.0;Calculated values ==>;1566744165.099;356.56000000000006;356.96000000000004;302.16;302.06;296.76000000000005;277.86;275.3239800832674;285.66;276.76000000000005;273.06;277.66;344.66;303.16;272.96000000000004;282.96000000000004;299.46000000000004;287.86;300.36;347.06000000000006;288.36;285.66;354.26;343.36;263.66;240.83765695389522;265.2429198363724;275.3239800832674;304.56;7609999.999999999;3690000.0;3750000.0;1320000.0;3720000.0000000005;2810000.0;7490000.000000001;0.035666666666666666;0.0;0.25133333333333335;0.048666666666666664;0.04066666666666666;0.07633333333333334;0.0;28313.955078125;25990.986328125;3677.16333007812;60161.953125;500354.6157047944;502006.47056484915;284827.4922411521;284208.74054590886;260422.63179781867;429537.3511455088;446105.04046863597;445912.0643869095;474212.47449241596;526709.6044503042;482482.34835796995;445774.3805719542;458818.49787494855;466226.56807486084;450580.12721338694;274136.112812663;487666.30803663103;450238.3930083804;446105.04046863597;340109.845020078;294410.04551340896;460458.6350896818;203365.58719482433;246764.5060404662;274.55618233561705;2737774.4082326395;1102554.5804539237;144159.76711577747;1150783.0433116062;0;108;110;2;30;49;37;10;87;79;925888463339.5217;356114950914.8722;702323170395.2465;60960.01460094407;12511.861664216394;-0.0;15216.327461350293;3281798.6382066095;633761.5570865477;0.0;668406.0022436209;1.5295788955888665;0.1715335246628133
4303;2019-08-25 16:43:45.099;829;832;294;293;239;46;118;37;17;45;720;301;12;69;263;149;272;747;317;151;119;-95;777;369;374;134;372;268;768;-1.0;-2.0;1808.0;244.0;254.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58605.66015625;25824.44140625;26590.595703125;3512.4267578125;695.0;345597;812.0;0.0;Calculated values ==>;1566744225.099;356.06000000000006;356.36;302.56;302.46000000000004;297.06;277.76000000000005;275.3239800832674;284.96000000000004;276.86;274.86;277.66;345.16;303.26000000000005;274.36;280.06;299.46000000000004;288.06;300.36;347.86;288.26000000000005;285.06;354.36;342.66;263.66;241.2770596917726;263.56353331371673;275.3239800832674;304.86;7770000.0;3690000.0;3740000.0;1340000.0;3720000.0000000005;2680000.0;7680000.0;0.0;0.0;0.3013333333333333;0.04066666666666666;0.042333333333333334;0.042333333333333334;0.0;25824.44140625;26590.595703125;3512.4267578125;58605.66015625;498168.4048041096;499429.279363393;284605.1779916231;284028.76871861756;260628.508211784;429537.3511455088;445201.0910511953;450737.53174156;473954.89273139124;528234.7920937556;484113.0851447606;450088.63483019324;457307.8754880707;466226.56807486084;450876.3174725751;272927.6569809353;486906.5261786851;450270.2784662842;445358.86523469293;340529.4996700694;291477.81744585035;460153.0218106556;203718.5308940718;284605.1779916231;274.69282437387204;2738764.1383433165;1103005.7337579601;144219.68036650989;1151221.2231618667;0;108;110;2;30;49;37;10;87;79;926113163339.5217;356194750914.8722;702487870395.2465;74435.0589220431;10428.335963941074;-0.0;6805.239426623289;3282926.9304859675;633952.7254001157;0.0;668589.5153010207;1.6390629571599298;0.19670532311513295
4304;2019-08-25 16:44:45.120;843;849;290;289;236;45;104;37;37;46;716;302;31;67;263;148;272;769;311;148;104;-95;781;368;373;133;371;263;772;151.0;0.0;1638.0;356.0;259.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58891.63671875;25934.501953125;26835.3515625;3439.16772460938;685.0;345598;806.0;0.0;Calculated values ==>;1566744285.12;357.46000000000004;358.06000000000006;302.16;302.06;296.76000000000005;277.66;275.2199585193972;283.56;276.86;276.86;277.76000000000005;344.76;303.36;276.26000000000005;279.86;299.46000000000004;287.96000000000004;300.36;350.06000000000006;287.96000000000004;283.56;353.76;341.66;263.66;241.05796691057077;262.9017227912062;275.2199585193972;304.26000000000005;7809999.999999999;3679999.9999999995;3729999.9999999995;1330000.0;3710000.0;2630000.0;7720000.0;0.025166666666666667;0.0;0.27299999999999996;0.059333333333333335;0.043166666666666666;0.06833333333333333;0.0;25934.501953125;26835.3515625;3439.16772460938;58891.63671875;499814.05051486136;501484.54761076317;281901.5830355893;281373.3591734389;259397.52087080554;429606.4342157736;443167.23458983225;454156.0461158545;474180.86133098433;528211.6149728049;484799.8217421057;453402.1464048377;457869.095680248;466369.9199440259;450908.32438996685;272644.8895882622;489825.55761008273;450002.9953740732;443167.23458983225;338011.6871214325;287289.4124756198;460305.9961327142;202797.94358844424;252768.2914343237;274.33117251636554;2739743.625182897;1103437.2092488816;144277.63059592558;1151666.5952140803;0;108;110;2;30;49;37;10;87;79;926337341774.1798;356274878949.75;702647226150.0034;68620.761989983;15278.811117626685;-0.0;13010.59444895975;3284119.4795712265;634167.0266046475;0.0;668754.705045914;1.7241034520487468;0.20047792643199655
4305;2019-08-25 16:45:45.130;857;863;286;285;232;45;89;37;47;46;708;301;43;75;264;147;272;787;310;143;89;-96;784;367;372;132;370;259;775;367.0;-2.0;1671.0;335.0;251.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58753.83203125;25876.130859375;26930.28125;3387.34057617188;670.0;345599;799.0;0.0;Calculated values ==>;1566744345.13;358.86;359.46000000000004;301.76000000000005;301.66;296.36;277.66;275.1157276137837;282.06;276.86;277.86;277.76000000000005;343.96000000000004;303.26000000000005;277.46000000000004;280.66;299.56;287.86;300.36;351.86;287.46000000000004;282.06;353.06000000000006;340.16;263.56;240.83765695389522;262.3656120759269;275.1157276137837;304.16;7840000.000000001;3670000.0000000005;3720000.0000000005;1320000.0;3700000.0;2590000.0;7750000.0;0.06116666666666667;0.0;0.2785;0.05583333333333333;0.04183333333333333;0.103;0.0;25876.130859375;26930.28125;3387.34057617188;58753.83203125;501543.5761253148;503195.12673225557;279534.42345627793;279040.4293748917;257895.4910664606;429675.2189834977;440922.08273059054;456067.0669192615;474309.40632519417;527704.127712811;485150.1048697109;455574.12471773;459475.579594116;466644.0765997738;450940.46274805197;272437.36464282265;492214.9028507382;449435.25168983307;440922.08273059054;335074.5858427641;281007.8604223974;460358.76591463014;202872.0564728734;234008.3899887869;274.3553890866778;2740724.1674893713;1103869.0364831784;144334.5276465773;1152114.7168303838;0;108;110;2;30;49;37;10;87;79;926560879025.0323;356354392200.0533;702803852250.6008;70514.81040931908;14376.34127716475;-0.0;21312.110352405776;3285279.1359228278;634414.1940632585;0.0;669040.7752574398;1.8899478494200164;0.20281054075369845
4306;2019-08-25 16:46:45.131;868;873;284;283;228;43;90;36;50;45;699;301;48;83;264;144;272;800;312;143;89;-96;787;365;370;133;368;255;778;233.0;-1.0;1395.0;404.0;250.0;100;0;0;1;0;1;1;0;1;0;1;1;1;0;0;58622.06640625;25839.5390625;27046.916015625;3348.99560546875;659.0;345600;791.0;0.0;Calculated values ==>;1566744405.131;359.96000000000004;360.46000000000004;301.56;301.46000000000004;295.96000000000004;277.46000000000004;274.9066339382667;282.16;276.76000000000005;278.16;277.66;343.06000000000006;303.26000000000005;277.96000000000004;281.46000000000004;299.56;287.56;300.36;353.16;287.46000000000004;282.06;352.26;339.06000000000006;263.56;241.05796691057077;261.82340779136865;274.9066339382667;304.36;7870000.0;3650000.0;3700000.0;1330000.0;3679999.9999999995;2550000.0;7780000.0;0.03883333333333334;0.0;0.23249999999999998;0.06733333333333333;0.041666666666666664;0.0805;0.0;25839.5390625;27046.916015625;3348.99560546875;58622.06640625;502839.6998782478;504337.2098575526;278276.63292879175;277800.0917907266;256429.86873920428;429811.8947417682;441513.6476427086;457088.71109039267;474083.7854598241;527097.6275419417;485607.2845321335;456845.36981976614;461053.7261431898;466928.955266755;450858.0416590267;272233.57046805066;493845.8844030994;449802.42746497714;441349.26322879794;331718.34850182006;276402.16793126165;460205.92314087;201563.06619060304;241269.88127248123;273.83571908324296;2741702.316277377;1104300.0075814053;144390.66471695874;1152564.5343038868;0;108;110;2;30;49;37;10;87;79;926783482734.7634;356433893524.9573;702958054820.4146;59409.71243920108;17415.285701317975;-0.0;16106.390247483496;3286361.8583236635;634679.1287032629;0.0;669352.6012924095;1.652541008533511;0.19130874955129598
4307;2019-08-25 16:47:45.101;868;874;281;280;224;43;92;36;52;45;693;301;51;99;265;143;272;796;312;141;92;-96;756;364;369;139;367;273;749;193.0;-1.0;1490.0;252.0;232.0;100;99;100;1;0;0;1;0;1;0;1;1;0;0;0;45780.2265625;14672.7294921875;25733.25390625;2805.41259765625;649.0;345601;783.0;0.0;Calculated values ==>;1566744465.101;359.96000000000004;360.56000000000006;301.26000000000005;301.16;295.56;277.46000000000004;274.8017692304317;282.36;276.76000000000005;278.36;277.66;342.46000000000004;303.26000000000005;278.26000000000005;283.06;299.66;287.46000000000004;300.36;352.76;287.26000000000005;282.36;351.46000000000004;338.06000000000006;263.56;242.35481222062532;264.2163659402789;274.8017692304317;304.36;7559999.999999999;3640000.0;3690000.0;1390000.0;3670000.0000000005;2730000.0;7490000.000000001;0.03216666666666666;0.0;0.24833333333333335;0.042;0.03866666666666666;0.07083333333333333;0.0;14672.7294921875;25733.25390625;2805.41259765625;45780.2265625;505561.5641724578;506994.517620811;279653.0256807517;279124.24003310164;256204.029519497;429879.7862731237;442051.70988887554;454351.14320836676;473307.3401624125;525067.648477796;483531.852367072;454224.19252856105;460199.08230812656;467201.23176163714;450890.79610542645;274542.5333364347;496046.01530603843;449686.4004461483;442051.70988887554;328362.5824867039;272215.72791638016;459281.71779846883;202235.63710740223;244496.42334038357;274.09399895366926;2742571.9003763106;1104637.441018403;144441.9258086417;1153004.1491360709;0;108;110;2;30;49;37;10;87;79;927005071884.8691;356515452724.9962;703116375620.4901;62608.68401507286;10795.935389024798;-0.0;13993.499463851515;3287378.1698846156;634914.1046657066;0.0;669603.3082905831;2.0225710568538413;0.22412229614137238
4308;2019-08-25 16:48:45.102;848;853;283;282;222;40;110;35;54;45;700;299;53;108;265;140;272;772;306;148;110;-95;759;362;367;139;365;277;753;471.0;-1.0;1229.0;194.0;242.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45960.53515625;14760.8955078125;25926.51953125;2767.59814453125;641.0;345602;775.0;0.0;Calculated values ==>;1566744525.102;357.96000000000004;358.46000000000004;301.46000000000004;301.36;295.36;277.16;274.5913991737795;284.16;276.66;278.56;277.66;343.16;303.06;278.46000000000004;283.96000000000004;299.66;287.16;300.36;350.36;287.96000000000004;284.16;350.66;337.26;263.66;242.35481222062532;264.73235714968143;274.5913991737795;303.76000000000005;7590000.000000001;3620000.0000000005;3670000.0000000005;1390000.0;3650000.0;2770000.0;7530000.0;0.0785;0.0;0.2048333333333333;0.03233333333333333;0.04033333333333333;0.11883333333333333;0.0;14760.8955078125;25926.51953125;2767.59814453125;45960.53515625;502510.1016746371;503743.3020751045;280278.93088010437;279746.7823104238;255368.81954383533;430014.67791919125;445329.55898920173;453925.77008747146;473307.3401624125;525473.588639868;482841.822421502;453797.7280035201;460679.3345248324;467484.0592496592;450810.0737372844;274296.87762404897;492167.1113733328;451087.79505189415;445329.55898920173;325007.27902157017;268866.9448851554;459383.04172519856;202115.14130977512;228644.7865776849;274.0379660607885;2743336.419464816;1104882.7253144435;144488.36833879977;1153434.6544224985;0;108;110;2;30;49;37;10;87;79;927225875564.6024;356598854114.89545;703281378370.2908;51579.21046129813;8318.328780098691;-0.0;25749.37378823525;3288329.751530199;635073.3928550158;0.0;669934.5044204606;1.9709328511253952;0.18224409227699068
4309;2019-08-25 16:49:45.132;835;841;286;286;223;40;108;34;57;44;706;296;55;111;265;136;272;770;310;150;108;-93;760;361;366;141;364;282;754;410.0;-1.0;993.0;198.0;251.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46439.8359375;14770.33984375;26005.998046875;2795.66162109375;632.0;345603;768.0;0.0;Calculated values ==>;1566744585.132;356.66;357.26;301.76000000000005;301.76000000000005;295.46000000000004;277.16;274.4858918419099;283.96000000000004;276.56;278.86;277.56;343.76;302.76000000000005;278.66;284.26000000000005;299.66;286.76000000000005;300.36;350.16;288.16;283.96000000000004;349.96000000000004;336.36;263.86;242.77792619122317;265.3697278774862;274.4858918419099;304.16;7600000.0;3610000.0;3660000.0;1410000.0;3640000.0;2820000.0;7540000.000000001;0.06833333333333333;0.0;0.1655;0.033;0.04183333333333333;0.11016666666666666;0.0;14770.33984375;26005.998046875;2795.66162109375;46439.8359375;500587.4509758683;501976.54328364145;281804.2191586039;281804.2191586039;255667.73748723924;430081.6785162784;445214.8794722161;453455.18906927085;472948.58913472976;525699.7776608095;481916.3558544078;453196.31796603906;460272.9284029626;467625.08733946737;450403.0346948328;274216.2011836497;491773.6103693995;451559.94273781613;445214.8794722161;322071.7610967587;265099.94585879904;459276.02651580586;201589.63924076667;232049.33600230544;273.8283005804198;2744106.807558443;1105128.9419890698;144534.75201707357;1153867.6417875998;0;108;110;2;30;49;37;10;87;79;927445885514.4976;356682896114.8554;703449162220.2108;41683.748496617445;8503.650780076294;-0.0;23483.737372268493;3289107.33145014;635213.646109532;0.0;670344.9854845656;1.6907908169132397;0.15882669501347443
4310;2019-08-25 16:50:45.123;828;835;285;284;219;38;106;34;61;43;710;295;59;112;266;131;272;770;307;151;106;-92;768;360;365;142;363;285;762;486.0;-1.0;1212.0;237.0;264.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46861.828125;14927.97265625;26391.978515625;2834.15844726562;631.0;345604;763.0;0.0;Calculated values ==>;1566744645.123;355.96000000000004;356.66;301.66;301.56;295.06;276.96000000000004;274.38016830617;283.76000000000005;276.56;279.26000000000005;277.46000000000004;344.16;302.66;279.06;284.36;299.76000000000005;286.26000000000005;300.36;350.16;288.26000000000005;283.76000000000005;349.46000000000004;336.26000000000005;263.96000000000004;242.98782864720522;265.74818594083865;274.38016830617;303.86;7680000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2850000.0;7620000.0;0.081;0.0;0.20199999999999999;0.0395;0.044000000000000004;0.125;0.0;14927.97265625;26391.978515625;2834.15844726562;46861.828125;498857.19447248336;500405.2334358046;280354.0439740193;279833.43643815705;254036.258120853;430148.3826014536;445100.6064193678;453457.53786824364;472719.4423773052;525878.1575271739;481446.9567882615;453197.6068055969;459929.0385028996;467895.03022007534;449848.0173849151;273591.198004191;490977.2518980083;451883.41264742217;445100.6064193678;319975.17213553557;264681.4149301396;459222.5843325947;201366.35653445378;229170.02251318085;273.73649295116786;2744884.2047977345;1105376.3908034195;144581.66014698558;1154304.2260943586;0;108;110;2;30;49;37;10;87;79;927665152619.2675;356767783379.76636;703619236705.0323;50922.41862942555;10185.320998026567;-0.0;26991.322988273365;3289878.933751005;635369.3641796381;0.0;670765.5478933034;1.9952630315873228;0.18770093960522374
4311;2019-08-25 16:51:45.123;827;833;283;283;213;38;88;33;63;42;714;295;62;113;266;126;272;774;304;145;88;-91;771;360;365;142;363;287;765;472.0;-1.0;1029.0;378.0;261.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47037.55078125;14954.919921875;26500.912109375;2842.93530273438;679.0;345605;757.0;0.0;Calculated values ==>;1566744705.123;355.86;356.46000000000004;301.46000000000004;301.46000000000004;294.46000000000004;276.96000000000004;274.38016830617;281.96000000000004;276.46000000000004;279.46000000000004;277.36;344.56000000000006;302.66;279.36;284.46000000000004;299.76000000000005;285.76000000000005;300.36;350.56000000000006;287.66;281.96000000000004;348.86;341.06000000000006;264.06;242.98782864720522;265.9988726020314;274.38016830617;303.56;7709999.999999999;3600000.0;3650000.0;1420000.0;3629999.9999999995;2870000.0;7650000.0;0.07866666666666666;0.0;0.17149999999999999;0.063;0.0435;0.12216666666666666;0.0;14954.919921875;26500.912109375;2842.93530273438;47037.55078125;498436.3455940697;499846.9633357021;279018.30689451407;279018.30689451407;251984.51152966823;430148.3826014536;442240.75960155786;453373.39424177306;472620.9849758201;526136.0600383866;481207.951580286;453243.0554176967;459740.4288905962;467895.03022007534;449106.72321829054;273365.6127024358;491272.56687717035;451005.13174328953;442240.75960155786;317459.4925940039;284776.6418597092;459324.4166568135;200344.57831922127;228358.00691151517;273.3352496519557;2745666.699621953;1105625.4149082373;144628.9692615689;1154745.0001829003;0;108;110;2;30;49;37;10;87;79;927884152619.2675;356852983379.76636;703790836705.0323;43394.44193071763;16315.729815268312;-0.0;26129.342953633546;3290664.9075890062;635590.2062697489;0.0;671208.220109486;1.9377404805069278;0.1946125720517115
4312;2019-08-25 16:52:45.114;839;845;279;278;218;42;73;34;38;42;711;293;42;91;266;128;272;784;303;132;73;-90;780;367;372;143;370;264;769;563.0;-1.0;1691.0;477.0;219.0;100;100;0;1;1;0;1;0;1;0;1;1;0;0;0;57512.09375;25843.015625;26723.818359375;2589.37329101562;738.0;345606;752.0;0.0;Calculated values ==>;1566744765.114;357.06000000000006;357.66;301.06;300.96000000000004;294.96000000000004;277.36;275.1157276137837;280.46000000000004;276.56;276.96000000000004;277.36;344.26;302.46000000000004;277.36;282.26000000000005;299.76000000000005;285.96000000000004;300.36;351.56000000000006;286.36;280.46000000000004;348.36;346.96000000000004;264.16;243.1966462407574;263.0348170998261;275.1157276137837;303.46000000000004;7800000.0;3670000.0000000005;3720000.0000000005;1430000.0;3700000.0;2640000.0;7690000.000000001;0.09383333333333334;0.0;0.2818333333333333;0.07949999999999999;0.0365;0.13033333333333333;0.0;25843.015625;26723.818359375;2589.37329101562;57512.09375;499331.3841497648;501187.99255993526;276701.3415821522;276232.53065335733;253462.48268850314;429675.2189834977;438219.44984099903;454111.590638442;472489.7604950056;527622.5387439823;483699.7668389307;454612.8488999558;460624.31574170804;466905.902519901;448099.96545091504;272714.91960560874;492359.61448628857;447765.16087721824;438219.44984099903;315363.2798926983;309494.7701623936;459271.19922681357;202532.71843952185;223303.72671092342;274.2233829046896;2746537.815975206;1105965.346708036;144674.23170959682;1155188.4730738574;0;109;110;2;30;49;37;10;87;79;928105219454.9141;356938470555.0164;703956111910.5157;70903.31214806234;20410.70922258969;-0.0;28010.68258128652;3291617.246003589;635896.214021244;0.0;671659.3193152313;2.1633957417731726;0.22703714209946294
4313;2019-08-25 16:53:45.104;856;862;280;278;225;41;105;36;12;43;697;292;16;75;262;140;272;779;304;131;104;-89;801;363;368;142;366;261;793;827.0;0.0;1392.0;338.0;263.0;100;100;0;1;1;0;1;0;1;0;1;1;0;0;0;58667.71875;26271.02734375;27727.23046875;2565.40844726562;776.0;345607;745.0;0.0;Calculated values ==>;1566744825.104;358.76;359.36;301.16;300.96000000000004;295.66;277.26000000000005;274.69669130483857;283.66;276.76000000000005;274.36;277.46000000000004;342.86;302.36;274.76000000000005;280.66;299.36;287.16;300.36;351.06000000000006;286.26000000000005;283.56;347.66;350.76;264.26000000000005;242.98782864720522;262.63441904999945;274.69669130483857;303.56;8009999.999999999;3629999.9999999995;3679999.9999999995;1420000.0;3660000.0;2610000.0;7930000.0;0.13783333333333334;0.0;0.232;0.05633333333333333;0.04383333333333333;0.18166666666666667;0.0;26271.02734375;27727.23046875;2565.40844726562;58667.71875;499868.55366868415;501451.34170526237;275216.86014659965;274351.7293213673;254901.01970232304;429947.3805835815;444343.90166653023;451342.99005638866;472719.4423773052;526424.1579769194;483939.0978425935;451852.1518050079;459160.81174114853;466952.50149625464;450629.7844503968;271327.8903313907;489224.19411270454;448366.6896013637;444185.50928333733;312428.86344474956;325426.6669566859;459527.9807975978;202058.215948306;219710.25578697684;274.0202890194823;2747505.8197186757;1106399.558018896;144717.18106467024;1155642.156187707;0;109;110;2;30;49;37;10;87;79;928327182454.9493;357023956305.03;704113585660.5408;57834.06759307518;14504.130086510104;-0.0;40779.67105183883;3292689.8786996864;636187.1225227003;0.0;672232.4767201073;1.9998326878589576;0.17796934586648408
4314;2019-08-25 16:54:45.135;878;884;289;290;206;36;77;34;-1;42;682;291;0;64;262;125;272;803;302;142;77;-88;842;358;363;143;361;257;834;879.0;-1.0;1127.0;156.0;249.0;100;100;0;1;1;0;1;0;1;0;1;1;0;0;0;62015.7578125;27280.3671875;29202.9765625;2502.62109375;801.0;345608;734.0;0.0;Calculated values ==>;1566744885.135;360.96000000000004;361.56000000000006;302.06;302.16;293.76000000000005;276.76000000000005;274.1680685717883;280.86;276.56;273.06;277.36;341.36;302.26000000000005;273.16;279.56;299.36;285.66;300.36;353.46000000000004;287.36;280.86;346.56000000000006;353.26;264.36;243.1966462407574;262.0952818180154;274.1680685717883;303.36;8420000.0;3579999.9999999995;3629999.9999999995;1430000.0;3610000.0;2570000.0;8340000.000000001;0.1465;0.0;0.18783333333333332;0.026000000000000002;0.0415;0.188;0.0;27280.3671875;29202.9765625;2502.62109375;62015.7578125;499382.1237993484;500975.13396060513;276112.7137270954;276528.5398740388;247836.50132895127;430280.9020939914;440873.7416961306;450398.5148139412;472489.7604950056;525206.3426195531;484293.6071607066;450526.1499409504;458464.27648857265;467659.9626277319;449327.91110277054;269022.41285334626;488809.29109911097;450923.67993512104;440873.7416961306;307818.28838856175;335913.7198600519;459475.12376646604;201557.34643350262;218015.0471924606;273.8022658388262;2748512.0349644152;1106846.050207742;144759.43646479028;1156116.819695004;0;109;110;2;30;49;37;10;87;79;928546595759.5798;357109500479.886;704269065950.2789;46740.666127459044;6705.862210657049;-0.0;41897.43456668996;3293561.7850648817;636363.9637790124;0.0;672921.8085699723;1.6163838831384048;0.12126820211447535
4315;2019-08-25 16:55:45.135;904;909;272;271;209;39;86;34;19;41;669;289;14;63;262;131;272;825;298;128;85;-87;803;360;365;142;363;267;798;-2.0;-1.0;1216.0;239.0;239.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;48040.625;15324.400390625;27676.767578125;2638.99853515625;828.0;345609;722.0;0.0;Calculated values ==>;1566744945.135;363.56000000000006;364.06000000000006;300.36;300.26000000000005;294.06;277.06;274.38016830617;281.76000000000005;276.56;275.06;277.26000000000005;340.06000000000006;302.06;274.56;279.46000000000004;299.36;286.26000000000005;300.36;355.66;285.96000000000004;281.66;345.36;355.96000000000004;264.46000000000004;242.98782864720522;263.43189868330234;274.38016830617;302.96000000000004;8030000.0;3600000.0;3650000.0;1420000.0;3629999.9999999995;2670000.0;7980000.0;0.0;0.0;0.20266666666666666;0.03983333333333334;0.03983333333333334;0.03983333333333334;0.0;15324.400390625;27676.767578125;2638.99853515625;48040.625;506531.42084779503;507655.90201518685;271516.0289256101;271112.8075619149;249711.95367787222;430148.3826014536;441916.84747498244;451174.36885389726;472522.5091947854;523075.2110665251;482909.5685138346;450528.65009463776;456728.47301133536;467377.75337343523;449848.0173849151;271204.15172754036;495621.9012127432;448475.45613632165;441754.40105574357;302789.4550866088;347245.03765724396;459731.4119511117;200918.37949974398;271516.0289256101;273.56089081125464;2749429.171487853;1107201.0899375598;144802.28329503117;1156590.8175628425;0;109;110;2;30;49;37;10;87;79;928764995759.5798;357195000479.886;704426265950.2789;50718.547175775064;10309.385792646148;-0.0;6781.16182318365;3294373.945175742;636505.7575123733;0.0;673327.4635398879;1.485732853007914;0.16976770697871083
4316;2019-08-25 16:56:45.146;896;898;271;270;204;41;104;34;43;41;665;288;37;82;262;133;272;813;298;128;104;-86;806;364;369;143;367;277;800;1092.0;-1.0;1313.0;356.0;227.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47899.59375;15460.2744140625;27801.892578125;2731.80249023438;860.0;345610;708.0;14.0;Calculated values ==>;1566745005.146;362.76;362.96000000000004;300.26000000000005;300.16;293.56;277.26000000000005;274.8017692304317;283.56;276.56;277.46000000000004;277.26000000000005;339.66;301.96000000000004;276.86;281.36;299.36;286.46000000000004;300.36;354.46000000000004;285.96000000000004;283.56;343.96000000000004;359.16;264.56;243.1966462407574;264.73235714968143;274.8017692304317;302.96000000000004;8059999.999999999;3640000.0;3690000.0;1430000.0;3670000.0000000005;2770000.0;8000000.0;0.182;0.0;0.21883333333333335;0.059333333333333335;0.03783333333333334;0.21983333333333333;0.03474707616707981;15460.2744140625;27801.892578125;2731.80249023438;47899.59375;505146.3699956989;505944.32267183193;270989.0481788903;270590.4857457248;248139.52320758294;429879.7862731237;443983.3681480882;452510.59276023495;472391.1323836129;521853.1377746725;481616.0977102456;451732.25126087875;457464.93021143845;466810.22875597095;449410.5940142182;271020.9980856597;493653.610588637;447722.05757022795;443983.3681480882;296923.61432157;360682.3469749009;459678.91347050783;202423.1316587574;214223.33109019801;274.167038670672;2750228.819885011;1107457.675926057;144847.04817557204;1157053.2244892435;0;109;110;2;30;49;37;10;87;79;928985236129.2788;357280516154.7691;704589495870.0559;54727.472737706674;15263.843054163859;-0.0;50508.9148132262;3295252.823105239;636718.9068226828;0.0;673804.9683710447;2.619913696536888;0.21230430768492
4317;2019-08-25 16:57:45.136;880;879;283;283;218;42;99;35;57;42;670;289;53;95;261;137;272;809;300;127;99;-85;789;364;369;142;367;282;784;505.0;0.0;1196.0;292.0;209.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;47569.1015625;15295.1005859375;27150.05078125;2794.81274414062;886.0;345611;690.0;0.0;Calculated values ==>;1566745065.136;361.16;361.06000000000006;301.46000000000004;301.46000000000004;294.96000000000004;277.36;274.8017692304317;283.06;276.66;278.86;277.36;340.16;302.06;278.46000000000004;282.66;299.26000000000005;286.86;300.36;354.06000000000006;285.86;283.06;342.16;361.76;264.66;242.98782864720522;265.3697278774862;274.8017692304317;303.16;7890000.000000001;3640000.0;3690000.0;1420000.0;3670000.0000000005;2820000.0;7840000.000000001;0.08416666666666667;0.0;0.19933333333333333;0.048666666666666664;0.034833333333333334;0.119;0.0;15295.1005859375;27150.05078125;2794.81274414062;47569.1015625;504360.67997781205;504655.85558328364;277280.0756614386;277280.0756614386;252954.85582782005;429879.7862731237;443183.9810114357;453455.18906927085;472620.9849758201;521965.68091284897;481130.8999239091;452936.94037847384;458284.8895080165;466679.6862573168;450005.2370249497;272099.70954867336;494595.07629699865;447569.2903680804;443183.9810114357;289383.54333396035;371606.62613540585;459934.7113343082;202203.5283807739;224179.71659038024;274.0814819706461;2751024.2597506647;1107713.9280019656;144893.095626678;1157511.0810285008;0;109;110;2;30;49;37;10;87;79;929206599229.314;357366001904.7827;704757167920.0825;50082.831030573725;12542.917570405336;-0.0;26061.507466105595;3296126.0967335803;636950.5912074235;0.0;674442.9488756652;1.9603741472658973;0.18676505734922488
4318;2019-08-25 16:58:45.117;865;864;284;284;223;40;131;35;64;42;677;290;61;103;262;141;272;787;303;134;130;-84;771;362;367;142;365;285;764;914.0;-1.0;1054.0;326.0;213.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46917.10546875;14908.6015625;26492.97265625;2837.36889648438;886.0;345612;674.0;0.0;Calculated values ==>;1566745125.117;359.66;359.56000000000006;301.56;301.56;295.46000000000004;277.16;274.5913991737795;286.26000000000005;276.66;279.56;277.36;340.86;302.16;279.26000000000005;283.46000000000004;299.36;287.26000000000005;300.36;351.86;286.56;286.16;340.56000000000006;361.76;264.76000000000005;242.98782864720522;265.74818594083865;274.5913991737795;303.46000000000004;7709999.999999999;3620000.0000000005;3670000.0000000005;1420000.0;3650000.0;2850000.0;7640000.000000001;0.15233333333333335;0.0;0.17566666666666667;0.05433333333333333;0.0355;0.18783333333333335;0.0;14908.6015625;26492.97265625;2837.36889648438;46917.10546875;503829.516464347;504305.6867474896;279626.2176344416;279626.2176344416;255287.6089121034;430014.67791919125;448553.886330699;453846.4830363061;472620.9849758201;522450.36921289616;480883.66209398076;453457.53786824364;458807.1850451441;467094.51228587364;450956.69263597444;273365.6127024358;493291.24202854943;449005.7089079622;448402.81485636375;282682.81946839223;371606.62613540585;460036.3119890607;201752.98339441707;216470.8173723454;273.89662121788166;2751811.3954730844;1107965.5458164313;144940.01561112638;1157957.9646672131;0;109;110;2;30;49;37;10;87;79;929427329309.9949;357451174925.0454;704927214055.607;44284.424770425176;14033.394186975638;-0.0;43564.56019408145;3296912.241509644;637171.9903408174;0.0;675022.9823724995;2.3030021057713164;0.19133740481177683
