;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4319;2019-08-25 16:59:45.117;850;850;279;278;219;41;152;35;67;42;686;291;65;108;262;139;272;764;302;145;151;-84;764;363;369;139;366;287;758;258.0;0.0;1049.0;244.0;233.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;46318.81640625;14835.2734375;26080.935546875;2865.23876953125;881.0;345613;661.0;0.0;Calculated values ==>;1566745185.117;358.16;358.16;301.06;300.96000000000004;295.06;277.26000000000005;274.69669130483857;288.36;276.66;279.86;277.36;341.76;302.26000000000005;279.66;283.96000000000004;299.36;287.06;300.36;349.56000000000006;287.66;288.26000000000005;339.26;361.26;264.76000000000005;242.35481222062532;265.9988726020314;274.69669130483857;303.36;7640000.000000001;3629999.9999999995;3690000.0;1390000.0;3660000.0;2870000.0;7580000.0;0.043000000000000003;0.0;0.17483333333333334;0.04066666666666666;0.03883333333333334;0.08183333333333334;0.0;14835.2734375;26080.935546875;2865.23876953125;46318.81640625;502343.7299007367;502879.81889183266;277705.6234921475;277213.9781019926;254180.7545957874;429947.3805835815;451319.03338085645;453893.46783171676;473013.37450241524;523225.68029014923;480756.18689667404;453633.6858551464;459115.85446158383;466952.50149625464;450482.52649919456;273899.28310277447;490486.02994902927;450283.0858763809;451171.6687043738;277239.5186164033;369505.33540232555;460495.50413155596;201832.65997038735;237837.54897358513;273.93223519723927;2752588.361488709;1108213.4114414314;144987.5373416765;1158396.080568906;0;109;110;2;30;49;37;10;87;79;929648129309.9949;357535474925.0454;705098814055.607;44068.63124108909;10518.95566255419;-0.0;17457.842131302878;3297648.5169764063;637376.5932562301;0.0;675531.5023918777;1.6455698185201777;0.16688199437100987
4320;2019-08-25 17:00:45.138;850;852;281;281;221;43;137;35;63;43;693;289;62;93;262;141;272;771;298;151;137;-83;801;366;371;141;369;265;792;1041.0;-1.0;1171.0;308.0;236.0;100;100;0;1;1;0;1;0;1;0;1;1;0;0;0;58915.42578125;26369.99609375;27598.611328125;2606.4208984375;873.0;345614;644.0;0.0;Calculated values ==>;1566745245.138;358.16;358.36;301.26000000000005;301.26000000000005;295.26000000000005;277.46000000000004;275.0112864084945;286.86;276.66;279.46000000000004;277.46000000000004;342.46000000000004;302.06;279.36;282.46000000000004;299.36;287.26000000000005;300.36;350.26;288.26000000000005;286.86;337.56000000000006;360.46000000000004;264.86;242.77792619122317;263.1675429290057;275.0112864084945;302.96000000000004;8009999.999999999;3660000.0;3710000.0;1410000.0;3690000.0;2650000.0;7920000.0;0.17350000000000002;0.0;0.19516666666666668;0.051333333333333335;0.03933333333333333;0.21283333333333335;0.0;26369.99609375;27598.611328125;2606.4208984375;58915.42578125;498999.46027515514;500106.94774545403;275731.4930434518;275731.4930434518;253647.92373367335;429743.705733735;448714.54008131806;457054.6125532047;472850.300935316;525699.9452386639;483144.0887225555;456931.3067663924;460710.86870234786;466524.8919948971;450234.0644493307;271327.8903313907;488104.9011696238;450812.70000569976;448714.54008131806;270122.7006405761;366143.7379439427;460291.07308573613;203046.9832023856;216479.67257003763;274.41869706552717;2753465.6204388067;1108556.9088690374;145033.15046451404;1158843.56669086;0;110;110;2;30;49;37;10;87;79;929870207009.6561;357619504324.91724;705264472015.3544;49573.82232830153;13205.196614011995;-0.0;49427.320968650856;3298429.1438787836;637574.363720344;0.0;676089.0738319192;1.9833192000485171;0.15490620315956835
4321;2019-08-25 17:01:45.128;871;876;280;279;225;43;114;37;57;44;684;288;57;90;262;144;272;794;294;147;114;-84;797;366;371;144;369;261;788;438.0;-1.0;1259.0;197.0;229.0;100;100;0;1;1;0;1;0;1;0;1;1;0;0;0;58538.21484375;26311.8203125;27459.2421875;2546.15966796875;868.0;345615;627.0;0.0;Calculated values ==>;1566745305.128;360.26;360.76;301.16;301.06;295.66;277.46000000000004;275.0112864084945;284.56;276.86;278.86;277.56;341.56000000000006;301.96000000000004;278.86;282.16;299.36;287.56;300.36;352.56000000000006;287.86;284.56;335.86;359.96000000000004;264.76000000000005;243.40439225979637;262.63441904999945;275.0112864084945;302.56;7970000.0;3660000.0;3710000.0;1440000.0;3690000.0;2610000.0;7880000.0;0.073;0.0;0.20983333333333334;0.03283333333333333;0.03816666666666667;0.11116666666666666;0.0;26311.8203125;27459.2421875;2546.15966796875;58538.21484375;502380.9203465308;503883.704810696;275597.68789216474;275156.20072476956;255075.87820612782;429743.705733735;445165.04355608666;456967.8106930169;472555.8254779879;525093.9491729713;483501.98778180545;456967.8106930169;460966.73927236476;466524.8919948971;450677.8943745114;271579.43257713044;491982.4068365343;450217.65557552484;445165.04355608666;263007.33956846996;364043.02807740064;459728.4842313262;203247.79390703674;228087.56260657846;274.4965626623214;2754444.2376474477;1108995.8508366365;145076.08147954568;1159302.3056676555;0;110;110;2;30;49;37;10;87;79;930092769909.6915;357704990074.93085;705422245715.3794;53238.91685559151;8421.115998980837;-0.0;24131.779965553662;3299285.773909981;637754.5529556023;0.0;676701.9641743838;1.5233672670190996;0.13727751899278623
4322;2019-08-25 17:02:45.129;884;888;279;277;225;43;118;36;51;43;668;287;51;92;263;145;272;808;293;143;118;-84;790;365;371;137;369;259;781;-1.0;-1.0;1180.0;196.0;221.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;58847.41015625;26038.529296875;27168.0;3396.25708007812;863.0;345616;614.0;0.0;Calculated values ==>;1566745365.129;361.56000000000006;361.96000000000004;301.06;300.86;295.66;277.46000000000004;274.9066339382667;284.96000000000004;276.76000000000005;278.26000000000005;277.46000000000004;339.96000000000004;301.86;278.26000000000005;282.36;299.46000000000004;287.66;300.36;353.96000000000004;287.46000000000004;284.96000000000004;334.56;359.46000000000004;264.76000000000005;241.92719264551067;262.3656120759269;274.9066339382667;302.46000000000004;7900000.0;3650000.0;3710000.0;1370000.0;3690000.0;2590000.0;7809999.999999999;0.0;0.0;0.19666666666666668;0.03266666666666666;0.036833333333333336;0.036833333333333336;0.0;26038.529296875;27168.0;3396.25708007812;58847.41015625;504837.1381060754;506175.4853470476;275700.98629758786;274808.7561601429;255325.53591105863;429811.8947417682;445792.30711924226;456558.4414111819;473371.616014766;523615.51621591515;483625.89676402183;456558.4414111819;461512.04060229746;466655.82274206006;451005.13174328953;272033.3644495701;494734.96457877354;449619.11925622757;445792.30711924226;257567.11924055516;361942.53728597105;460799.95833816804;202531.51716984142;275700.98629758786;274.2137905472889;2755422.4674914917;1109432.1110204028;145125.60244438858;1159757.5402724517;0;110;110;2;30;49;37;10;87;80;930315373619.4226;357789291479.82904;705578248315.1909;49958.628434130296;8436.769078165335;-0.0;6265.030316930937;3300145.7677860153;637895.0376724484;0.0;676955.275148211;1.1423541484091013;0.12638421971607716
4323;2019-08-25 17:03:45.109;888;892;279;278;224;42;125;35;49;43;647;289;48;94;263;145;272;815;294;145;124;-86;789;364;369;134;367;256;780;768.0;-1.0;1345.0;353.0;231.0;100;0;0;1;1;0;1;0;1;0;1;1;1;0;0;58709.53515625;25917.837890625;27183.841796875;3369.00219726562;858.0;345617;602.0;0.0;Calculated values ==>;1566745425.109;361.96000000000004;362.36;301.06;300.96000000000004;295.56;277.36;274.8017692304317;285.66;276.66;278.06;277.46000000000004;337.86;302.06;277.96000000000004;282.56;299.46000000000004;287.66;300.36;354.66;287.66;285.56;333.36;358.96000000000004;264.56;241.2770596917726;261.9595390733887;274.8017692304317;302.56;7890000.000000001;3640000.0;3690000.0;1340000.0;3670000.0000000005;2560000.0;7800000.0;0.128;0.0;0.22416666666666665;0.05883333333333333;0.0385;0.1665;0.0;25917.837890625;27183.841796875;3369.00219726562;58709.53515625;505485.8977462477;506818.2779534072;275781.008740677;275331.2800070893;255033.22964472437;429879.7862731237;447263.0134647168;456804.1626795621;473760.40514917683;521708.71518478857;484191.99307923997;456682.15549395315;462204.99881854356;466940.66681914206;451184.32253446244;272099.70954867336;495855.5477083065;450283.0858763809;447109.49990382226;252546.06836287308;359842.2631860435;461054.21914153715;202243.37996550172;219247.57640901068;274.0970169756891;2756401.78215567;1109864.9364238607;145181.96081266415;1160210.3213102312;0;110;110;2;30;49;37;10;87;80;930537299619.4932;357870564379.85486;705732696815.24;57064.04212506853;15226.704371523416;-0.0;37939.01026188613;3301037.3260890963;638092.1675527212;0.0;677323.51936415;1.9519820388111042;0.17165402799206653
4324;2019-08-25 17:04:45.130;884;888;279;278;226;41;124;35;43;42;642;290;45;106;264;146;272;804;294;147;124;-88;750;363;368;134;366;276;742;831.0;-1.0;1036.0;386.0;213.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46296.0703125;14524.15234375;25569.9765625;3643.2958984375;855.0;345618;592.0;0.0;Calculated values ==>;1566745485.13;361.56000000000006;361.96000000000004;301.06;300.96000000000004;295.76000000000005;277.26000000000005;274.69669130483857;285.56;276.66;277.46000000000004;277.36;337.36;302.16;277.66;283.76000000000005;299.56;287.76000000000005;300.36;353.56000000000006;287.86;285.56;332.36;358.66;264.36;241.2770596917726;264.60387354146746;274.69669130483857;302.56;7500000.0;3629999.9999999995;3679999.9999999995;1340000.0;3660000.0;2760000.0;7420000.0;0.1385;0.0;0.17266666666666666;0.06433333333333333;0.0355;0.17400000000000002;0.0;14524.15234375;25569.9765625;3643.2958984375;46296.0703125;508277.1972445727;509499.4594622171;279357.6726045353;278823.0772397956;257180.9777484173;429947.3805835815;447300.75962724886;452684.7699143947;473663.1379967309;519550.3650507296;481958.0476589643;452942.4924149058;460589.257509914;467212.78606881946;451509.02963491797;275051.11332145287;497852.8996976825;450760.5597493276;447300.75962724886;248362.34728340767;358582.20175259834;460854.15370368265;201607.41816062623;217470.2574293548;273.84417795652666;2757277.135136401;1110202.070965777;145240.4170828075;1160650.0903296056;0;110;110;2;30;49;37;10;87;80;930758477005.0344;357950992520.05164;705892352675.6306;43352.689402817356;16678.20665326996;-0.0;39990.50738243357;3301874.4250693438;638358.1348679025;0.0;677973.1593072021;2.286860826515813;0.19520186325794076
4325;2019-08-25 17:05:45.100;856;859;278;277;222;40;135;33;22;42;654;291;27;116;264;143;272;754;292;151;134;-91;742;362;367;132;365;281;735;886.0;-1.0;992.0;339.0;235.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46007.4609375;14437.369140625;25257.744140625;3718.27978515625;851.0;345619;584.0;0.0;Calculated values ==>;1566745545.1;358.76;359.06000000000006;300.96000000000004;300.86;295.36;277.16;274.5913991737795;286.66;276.46000000000004;275.36;277.36;338.56000000000006;302.26000000000005;275.86;284.76000000000005;299.56;287.46000000000004;300.36;348.56000000000006;288.26000000000005;286.56;331.56;358.26;264.06;240.83765695389522;265.2429198363724;274.5913991737795;302.36;7420000.0;3620000.0000000005;3670000.0000000005;1320000.0;3650000.0;2810000.0;7350000.0;0.14766666666666667;0.0;0.16533333333333333;0.0565;0.03916666666666667;0.18683333333333335;0.0;14437.369140625;25257.744140625;3718.27978515625;46007.4609375;505129.0253049146;506153.061171689;279612.9670561956;279063.5683187005;256082.52355199656;430014.67791919125;449155.8582219967;449031.7845717049;473921.58982693544;520384.20980639616;481474.9052572878;449698.81057137094;461043.23758125654;467354.3118686644;451249.3221069942;275768.83969549806;491318.9883819096;451528.56162711047;449005.7089079622;245015.67932991832;356902.238983675;460857.8306362632;201543.8186515435;217909.78642593534;273.81483886343995;2758045.9466294143;1110443.2963042965;145301.7328733909;1161073.4428851476;0;110;110;2;30;49;37;10;87;80;930978866754.2634;358030752619.7726;706059369125.0463;40918.01036546669;14651.241677136662;-0.0;43176.42151705869;3302576.3297703746;638619.0830637083;0.0;678665.8705167373;2.2745440193678967;0.1802759718500372
4326;2019-08-25 17:06:45.131;833;837;279;278;218;39;131;32;14;41;674;292;16;110;264;137;272;742;292;154;130;-94;744;361;366;128;364;283;738;924.0;-1.0;1193.0;225.0;240.0;100;0;100;1;0;0;1;0;1;0;1;1;1;0;0;46233.80078125;14504.212890625;25328.083984375;3752.7734375;849.0;345620;577.0;0.0;Calculated values ==>;1566745605.131;356.46000000000004;356.86;301.06;300.96000000000004;294.96000000000004;277.06;274.4858918419099;286.26000000000005;276.36;274.56;277.26000000000005;340.56000000000006;302.36;274.76000000000005;284.16;299.56;286.86;300.36;347.36;288.56;286.16;330.86;358.06000000000006;263.76000000000005;239.943914813709;265.49620691782997;274.4858918419099;302.36;7440000.000000001;3610000.0;3660000.0;1280000.0;3640000.0;2830000.0;7380000.0;0.154;0.0;0.19883333333333333;0.0375;0.04;0.194;0.0;14504.212890625;25328.083984375;3752.7734375;46233.80078125;501758.30742843583;502856.287610388;279814.85308092117;279267.00287395815;254595.05540390481;430081.6785162784;448740.49243357294;447579.61785743653;474339.62717879337;522300.2576466604;481348.3755302268;447851.089092765;459993.4235527033;467495.5796977367;450550.0426461352;275584.84304502164;489247.0045774998;452143.94296542986;448589.89739487274;242087.5637286956;356062.3083226806;461164.92122329836;202014.84519780855;218056.08393659463;273.99433692219617;2758815.02096204;1110684.600764698;145364.02381742356;1161495.2092539142;0;110;110;2;30;49;37;10;87;80;931198880369.7667;358108792919.9511;706228656545.4336;48826.46229715603;9718.127850955867;-0.0;44723.55981090596;3303324.586777421;638822.2660672482;0.0;679398.7488210666;2.369346870811426;0.17627209673652258
4327;2019-08-25 17:07:45.131;818;825;277;276;221;42;119;33;30;42;695;291;26;98;264;136;272;742;286;151;119;-95;728;366;371;135;369;282;721;1172.0;-1.0;1200.0;293.0;228.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44524.96484375;14224.3095703125;24713.298828125;2840.59423828125;846.0;345621;570.0;0.0;Calculated values ==>;1566745665.131;354.96000000000004;355.66;300.86;300.76000000000005;295.26000000000005;277.36;275.0112864084945;285.06;276.46000000000004;276.16;277.36;342.66;302.26000000000005;275.76000000000005;282.96000000000004;299.56;286.76000000000005;300.36;347.36;288.26000000000005;285.06;330.16;357.76;263.66;241.49495122638035;265.3697278774862;275.0112864084945;301.76000000000005;7280000.0;3660000.0;3710000.0;1350000.0;3690000.0;2820000.0;7209999.999999999;0.19533333333333333;0.0;0.2;0.04883333333333333;0.038;0.23333333333333334;0.0;14224.3095703125;24713.298828125;2840.59423828125;44524.96484375;501120.01269834273;502725.6081482741;280797.30017288105;280200.9424035112;256319.64400905374;429743.705733735;445948.4360750497;449915.6359682174;473533.6025564079;524560.110255525;481355.5209912835;449382.5223664829;458659.55023374327;466786.6475916584;449490.0504249662;277155.6800420424;490975.66771512746;450812.70000569976;445948.4360750497;239159.6471344744;354802.47531532554;459999.7099186881;203094.03350696663;215748.56550684408;274.4369502888298;2759571.344008915;1110924.0051185393;145418.96854805507;1161912.2207773516;0;110;110;2;30;49;37;10;87;80;931419980369.7667;358187692919.9511;706398156545.4336;49364.32049225015;12545.560531439065;-0.0;53713.303132581306;3304142.843300666;639007.7968037681;0.0;680219.0560122624;2.7675480719376284;0.19548938443700328
4328;2019-08-25 17:08:45.102;802;808;280;279;228;42;125;34;46;43;711;288;42;94;260;143;272;714;284;150;124;-95;726;364;369;136;367;284;718;289.0;-1.0;1194.0;212.0;236.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44500.5234375;14222.01171875;24635.498046875;2846.0751953125;842.0;345622;566.0;0.0;Calculated values ==>;1566745725.102;353.36;353.96000000000004;301.16;301.06;295.96000000000004;277.36;274.8017692304317;285.66;276.56;277.76000000000005;277.46000000000004;344.26;301.96000000000004;277.36;282.56;299.16;287.46000000000004;300.36;344.56000000000006;288.16;285.56;329.76000000000005;357.36;263.66;241.71165711629368;265.62235894841564;274.8017692304317;301.56;7259999.999999999;3640000.0;3690000.0;1360000.0;3670000.0000000005;2840000.0;7180000.0;0.04816666666666667;0.0;0.19899999999999998;0.035333333333333335;0.03933333333333333;0.0875;0.0;14222.01171875;24635.498046875;2846.0751953125;44500.5234375;499067.49856083567;500646.58598747285;283133.2803072248;282477.2121253103;258970.2196004038;429879.7862731237;447263.0134647168;451672.3454217012;473501.42000396166;526060.4395733434;480778.37021715974;451145.3849086826;457838.45910063095;466549.03878759366;450890.79610542645;277369.87089419615;487166.47881281783;451024.0972237919;447109.49990382226;237486.63934987856;353122.8147616358;459846.05822849274;202354.30253284474;238666.3763514232;274.1402360659558;2760312.8645025;1111160.943220314;145466.33455532626;1162323.2619850219;0;110;110;2;30;49;37;10;87;80;931641873069.6044;358268953624.89166;706567874475.3094;49614.290534882435;9098.042034579563;-0.0;18238.773310834917;3304967.2663947726;639188.0729827316;0.0;680818.3668418778;1.8451916292657986;0.17104969787887542
4329;2019-08-25 17:09:45.122;791;798;281;281;228;39;122;33;53;43;717;285;50;87;261;140;272;706;283;154;122;-94;741;361;366;138;364;267;731;605.0;-1.0;1159.0;294.0;256.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;55986.76953125;24781.142578125;25272.21484375;2662.13012695312;833.0;345623;565.0;0.0;Calculated values ==>;1566745785.122;352.26;352.96000000000004;301.26000000000005;301.26000000000005;295.96000000000004;277.06;274.4858918419099;285.36;276.46000000000004;278.46000000000004;277.46000000000004;344.86;301.66;278.16;281.86;299.26000000000005;287.16;300.36;343.76;288.56;285.36;329.66;356.46000000000004;263.76000000000005;242.14157278889297;263.43189868330234;274.4858918419099;301.46000000000004;7409999.999999999;3610000.0;3660000.0;1380000.0;3640000.0;2670000.0;7309999.999999999;0.10083333333333333;0.0;0.19316666666666665;0.049;0.042666666666666665;0.1435;0.0;24781.142578125;25272.21484375;2662.13012695312;55986.76953125;496091.40881586133;498035.7399771475;281849.8467643537;281849.8467643537;258366.90109375163;430081.6785162784;447376.64309987566;455484.92409539985;473241.6031071014;528004.5446606826;482468.6626445492;455109.83360149694;459673.32793837955;467106.4518600339;450989.8336964335;275862.0463173606;484582.5465744572;452143.94296542986;447376.64309987566;237068.3971897606;349344.06076314294;459638.8067309681;201337.30541294828;225275.99366609554;273.72955609413464;2761150.537741676;1111486.0778481134;145512.2515669009;1162739.2982248473;0;110;111;2;30;49;37;10;87;80;931862446569.5343;358351181024.86554;706733229575.257;49092.84834216023;12656.773564582973;-0.0;31871.443193747444;3305790.10007165;639369.4235427104;0.0;681236.091174329;1.7759688746836197;0.14928456210463364
4330;2019-08-25 17:10:45.103;804;812;277;276;220;38;111;33;54;43;708;284;52;77;261;136;272;727;280;154;111;-94;749;360;365;139;363;258;740;854.0;-1.0;1387.0;407.0;264.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;56283.796875;25015.8984375;25642.861328125;2553.9208984375;819.0;345624;575.0;0.0;Calculated values ==>;1566745845.103;353.56000000000006;354.36;300.86;300.76000000000005;295.16;276.96000000000004;274.38016830617;284.26000000000005;276.46000000000004;278.56;277.46000000000004;343.96000000000004;301.56;278.36;280.86;299.26000000000005;286.76000000000005;300.36;345.86;288.56;284.26000000000005;330.66;355.06000000000006;263.76000000000005;242.35481222062532;262.23063862743834;274.38016830617;301.16;7490000.000000001;3600000.0;3650000.0;1390000.0;3629999.9999999995;2580000.0;7400000.0;0.1423333333333333;0.0;0.23116666666666666;0.06783333333333334;0.044000000000000004;0.18633333333333332;0.0;25015.8984375;25642.861328125;2553.9208984375;56283.796875;497194.1313439512;499173.40906309284;278509.84826444864;277984.8734353205;255195.87751074255;430148.3826014536;445878.53676438885;457088.64538944094;473111.3802909942;527781.7405843906;483415.27404852695;456844.3087148479;459872.69959064445;467248.1840708977;450583.99260880315;275138.2479384775;486799.5204456421;452319.8775088197;445878.53676438885;241250.99604349316;343467.2996937194;459484.33333256777;200924.97060960645;219245.54994849584;273.5634780274191;2762085.829524678;1111900.9217806826;145555.70489416138;1163163.4561666732;0;110;111;2;30;49;37;10;87;80;932081677124.3391;358434254709.79156;706890679700.1168;59216.5028199384;17538.94343804088;-0.0;42229.27987669473;3306692.392180854;639620.9748343661;0.0;681853.4016557917;2.2360220280169245;0.18507778980964146
4331;2019-08-25 17:11:45.113;824;833;271;270;213;36;86;32;53;42;691;283;52;78;262;135;272;752;277;153;87;-94;758;357;363;141;360;253;750;755.0;-1.0;1648.0;294.0;252.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;56484.07421875;25061.66015625;26015.47265625;2480.66333007812;806.0;345625;609.0;0.0;Calculated values ==>;1566745905.113;355.56000000000006;356.46000000000004;300.26000000000005;300.16;294.46000000000004;276.76000000000005;274.0616903277293;281.76000000000005;276.36;278.46000000000004;277.36;342.26;301.46000000000004;278.36;280.96000000000004;299.36;286.66;300.36;348.36;288.46000000000004;281.86;334.06;353.76;263.76000000000005;242.77792619122317;261.54996906429363;274.0616903277293;300.86;7580000.0;3570000.0000000005;3629999.9999999995;1410000.0;3600000.0;2530000.0;7500000.0;0.12583333333333332;0.0;0.27466666666666667;0.049;0.042;0.16783333333333333;0.0;25061.66015625;26015.47265625;2480.66333007812;56484.07421875;499209.1567445962;501214.51175487525;274581.1382435988;274116.1611732358;252494.57105201876;430346.717906069;442336.0261245639;457775.4055730413;472751.9947874012;526439.310825938;483888.77983523457;457654.61945670296;460767.6739055652;467800.68358461093;450978.18160896865;274378.1518019366;489508.92125897703;452525.7912912428;442496.8743120531;255474.93562877487;338011.6871214325;459174.3415168904;200754.38278817292;219229.4000421623;273.4833672623835;2763025.718405687;1112318.3043210623;145597.66675520377;1163594.0140308274;0;110;111;2;30;49;37;10;87;80;932300113524.3044;358518268709.7782;707044005250.0924;70595.10759157718;12662.577977707157;-0.0;37471.724431630006;3307774.3358946815;639872.6961260149;0.0;682517.6873874281;2.254189281416963;0.1845126617370812
4332;2019-08-25 17:12:45.114;831;841;269;267;211;34;90;31;55;40;675;283;54;97;262;133;272;758;280;150;90;-94;736;356;361;142;359;275;730;835.0;-1.0;1614.0;279.0;230.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44965.40625;14358.6884765625;25219.458984375;2721.3984375;793.0;345626;649.0;0.0;Calculated values ==>;1566745965.114;356.26;357.26;300.06;299.86;294.26000000000005;276.56;273.955091788801;282.16;276.26000000000005;278.66;277.16;340.66;301.46000000000004;278.56;282.86;299.36;286.46000000000004;300.36;348.96000000000004;288.16;282.16;338.06000000000006;352.46000000000004;263.76000000000005;242.98782864720522;264.4750485637546;273.955091788801;301.16;7359999.999999999;3560000.0;3610000.0;1420000.0;3590000.0;2750000.0;7300000.0;0.13916666666666666;0.0;0.269;0.0465;0.03833333333333333;0.1775;0.0;14358.6884765625;25219.458984375;2721.3984375;44965.40625;502202.4800906339;504123.5036789149;275417.7814450723;274432.0896268489;252548.34630897094;430412.23801567365;443388.52665419737;454393.4055857452;472424.0149512065;523049.8423110552;481296.7745227096;454266.14472312725;459641.6192752612;467941.15048222104;450866.7206853634;276340.8269764453;492401.479374869;452442.8751106011;443388.52665419737;272215.72791638016;332557.3633054275;459018.81840263616;200601.27280132406;216758.82865865936;273.41887107321986;2763871.1448354702;1112646.8127022926;145641.01799256206;1164020.978911643;0;110;111;2;30;49;37;10;87;80;932517317144.9052;358603170125.013;707202407890.5305;68270.08371900929;12016.415870461013;-0.0;40226.77139420799;3308931.565112302;640078.3578362898;0.0;683165.1856458919;2.849044083665445;0.22846005026835714
4333;2019-08-25 17:13:45.105;819;827;270;269;207;33;114;29;56;39;675;283;55;108;263;130;272;752;280;151;113;-93;739;354;360;141;358;280;733;969.0;-1.0;1611.0;203.0;232.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45225.8828125;14432.1787109375;25297.240234375;2778.7919921875;785.0;345627;688.0;0.0;Calculated values ==>;1566746025.105;355.06000000000006;355.86;300.16;300.06;293.86;276.46000000000004;273.7412296467126;284.56;276.06;278.76000000000005;277.06;340.66;301.46000000000004;278.66;283.96000000000004;299.46000000000004;286.16;300.36;348.36;288.26000000000005;284.46000000000004;341.96000000000004;351.66;263.86;242.77792619122317;265.11578078379944;273.7412296467126;301.16;7390000.000000001;3540000.0;3600000.0;1410000.0;3579999.9999999995;2800000.0;7330000.0;0.1615;0.0;0.2685;0.03383333333333333;0.03866666666666666;0.20016666666666666;0.0;14432.1787109375;25297.240234375;2778.7919921875;45225.8828125;500251.7503833022;501917.4804121821;275629.200072584;275134.1196297293;251126.69396870423;430542.39183029096;447304.71456860687;453669.4862072169;472456.96783784614;522646.6711015506;480697.06182223366;453540.67361991486;460214.0094865428;468209.6509167154;450790.34610119683;276050.95720601984;491226.9495015355;452761.82112387515;447153.02090015635;288545.87390705565;329201.48028520535;459276.02651580586;200485.49288609804;215001.1798696657;273.36466531876584;2764622.626171091;1112886.700606686;145686.84603752333;1164441.888258817;0;110;111;2;30;49;37;10;87;80;932733584699.6782;358688057389.92395;707368882915.3558;67979.90220672042;8755.746387805115;-0.0;46469.060179603206;3310066.81134801;640251.4332230577;0.0;683887.5425384596;2.8983743624326403;0.2123510781105874
4334;2019-08-25 17:14:45.145;811;818;271;271;208;34;124;29;56;37;680;282;56;110;263;127;272;752;280;152;123;-91;739;355;360;141;358;282;733;878.0;-1.0;1527.0;262.0;231.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45268.52734375;14430.78515625;25282.12890625;2802.55053710938;778.0;345628;714.0;0.0;Calculated values ==>;1566746085.145;354.26;354.96000000000004;300.26000000000005;300.26000000000005;293.96000000000004;276.56;273.8482719121499;285.56;276.06;278.76000000000005;276.86;341.16;301.36;278.76000000000005;284.16;299.46000000000004;285.86;300.36;348.36;288.36;285.46000000000004;344.56000000000006;350.96000000000004;264.06;242.77792619122317;265.3697278774862;273.8482719121499;301.16;7390000.000000001;3550000.0;3600000.0;1410000.0;3579999.9999999995;2820000.0;7330000.0;0.14633333333333332;0.0;0.2545;0.043666666666666666;0.0385;0.18483333333333332;0.0;14430.78515625;25282.12890625;2802.55053710938;45268.52734375;499125.0188470607;500662.27640410967;276130.70744080003;276130.70744080003;251453.02600225527;430477.46260093397;448808.67253077246;453325.8164526585;472260.1919623333;523004.1888495685;480343.4099651909;453325.8164526585;460149.39269840595;468209.6509167154;450171.89889340504;276050.95720601984;491226.9495015355;452905.4805194307;448659.31221096753;299437.39939995663;326265.46416910045;459479.2969377436;200454.18216969157;216217.28166259153;273.3567171583677;2765377.24900197;1113127.3856552257;145733.3882326964;1164863.6639978827;0;110;111;2;30;49;37;10;87;80;932949728699.5409;358772713789.8702;707537595315.2487;64355.830925015085;11310.763344871606;-0.0;42963.035313024826;3311170.344321924;640418.765618;0.0;684633.3068453993;2.7902700981891995;0.21498634650002943
4335;2019-08-25 17:15:45.095;806;813;271;270;208;34;132;29;47;37;685;282;49;110;264;128;272;753;277;154;131;-89;742;356;361;142;359;284;736;807.0;-1.0;1442.0;374.0;232.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45570.22265625;14478.541015625;25404.658203125;2821.22241210938;773.0;345629;726.0;0.0;Calculated values ==>;1566746145.095;353.76;354.46000000000004;300.26000000000005;300.16;293.96000000000004;276.56;273.955091788801;286.36;276.06;277.86;276.86;341.66;301.36;278.06;284.16;299.56;285.96000000000004;300.36;348.46000000000004;288.56;286.26000000000005;345.76;350.46000000000004;264.26000000000005;242.98782864720522;265.62235894841564;273.955091788801;300.86;7420000.0;3560000.0;3610000.0;1420000.0;3590000.0;2840000.0;7359999.999999999;0.1345;0.0;0.24033333333333334;0.06233333333333334;0.03866666666666666;0.17316666666666666;0.0;14478.541015625;25404.658203125;2821.22241210938;45570.22265625;498137.1623399901;499684.8355358226;275840.2579216436;275346.04817087326;251349.2102017746;430412.23801567365;449812.9088949283;451803.7400923867;472128.42060986464;523362.6239899177;480101.4152295076;452066.1208026383;459837.10009422054;468198.0947123171;450136.39457118494;275768.83969549806;491072.0277048314;453018.7353767087;449664.84639329417;304465.6318710359;324168.52440917626;459527.9807975978;200175.62728708278;217070.90573483845;273.2514513814879;2766133.607761252;1113368.09594764;145780.21395333164;1165285.7018992193;0;110;111;2;30;49;37;10;87;80;933165848449.7128;358857543039.9376;707707253815.3835;60474.623110874716;16166.296702155436;-0.0;40277.517390689245;3312209.73122823;640647.5503056569;0.0;685326.4000590878;2.7378531950244454;0.2239799861781696
4336;2019-08-25 17:16:45.126;803;811;271;270;209;35;133;28;27;37;689;282;31;105;264;128;272;754;268;156;133;-87;743;356;361;142;359;284;736;860.0;-1.0;1274.0;368.0;225.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45721.140625;14503.08984375;25438.294921875;2824.36743164062;767.0;345630;734.0;0.0;Calculated values ==>;1566746205.126;353.46000000000004;354.26;300.26000000000005;300.16;294.06;276.66;273.955091788801;286.46000000000004;275.96000000000004;275.86;276.86;342.06000000000006;301.36;276.26000000000005;283.66;299.56;285.96000000000004;300.36;348.56000000000006;288.76000000000005;286.46000000000004;346.56000000000006;349.86;264.46000000000004;242.98782864720522;265.62235894841564;273.955091788801;299.96000000000004;7430000.0;3560000.0;3610000.0;1420000.0;3590000.0;2840000.0;7359999.999999999;0.14333333333333334;0.0;0.21233333333333335;0.06133333333333334;0.0375;0.18083333333333335;0.0;14503.08984375;25438.294921875;2824.36743164062;45721.140625;497616.56223153276;499403.3527756455;275840.2579216436;275346.04817087326;251675.58713019238;430412.23801567365;449960.7574489555;449148.74715974473;472128.42060986464;523778.0925015321;480101.4152295076;449684.45581596275;459215.25007850735;468198.0947123171;450136.39457118494;275676.44383933075;491218.6571649016;453305.55865111935;449960.7574489555;307818.28838856175;321652.42942325486;459731.4119511117;200148.8778421807;215845.24698308314;273.24091527093725;2766894.7621806837;1113609.7343197498;145827.28484268434;1165709.6120817065;0;110;111;2;30;49;37;10;87;80;933382560359.3478;358942787059.79407;707877741855.0964;52870.97225176277;15921.062092014436;-0.0;42335.88814257859;3313154.7658704184;640915.0831157303;0.0;686015.2008006456;2.598526081658892;0.19637619918312824
4337;2019-08-25 17:17:45.106;807;813;270;270;209;34;138;28;11;37;690;280;13;82;265;127;272;757;261;158;138;-85;777;356;361;142;359;263;768;614.0;-1.0;1370.0;402.0;240.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;57914.4140625;25803.439453125;26800.775390625;2597.78735351562;763.0;345631;738.0;0.0;Calculated values ==>;1566746265.106;353.86;354.46000000000004;300.16;300.16;294.06;276.56;273.955091788801;286.96000000000004;275.96000000000004;274.26000000000005;276.86;342.16;301.16;274.46000000000004;281.36;299.66;285.86;300.36;348.86;288.96000000000004;286.96000000000004;346.96000000000004;349.46000000000004;264.66;242.98782864720522;262.9017227912062;273.955091788801;299.26000000000005;7770000.0;3560000.0;3610000.0;1420000.0;3590000.0;2630000.0;7680000.0;0.10233333333333333;0.0;0.22833333333333333;0.06699999999999999;0.04;0.14233333333333334;0.0;25803.439453125;26800.775390625;2597.78735351562;57914.4140625;494970.60217786784;496698.07048876735;272715.5563252458;272715.5563252458;250616.20757464127;430412.23801567365;450696.8441627968;450858.94502381765;472128.42060986464;525550.2269689495;482390.28648566577;451115.4560550067;459693.450715454;468326.4228298194;449989.71597663057;272927.6569809353;488423.7925657819;453591.65705251123;450696.8441627968;309494.7701623936;319975.17213553557;459934.7113343082;199917.82833050904;220376.20622130155;273.14983702554116;2767758.103926813;1113945.5101014157;145872.45440436728;1166144.7925592538;0;110;112;2;30;49;37;10;87;80;933599088159.4166;359027958659.82117;708041787155.1486;57298.22164497213;17421.13116125454;-0.0;32782.30413367283;3314072.536460978;641192.8421090591;0.0;686640.9770748349;1.9474231488151437;0.15989052551153157
4338;2019-08-25 17:18:45.087;833;841;267;266;209;35;129;29;20;37;678;279;17;63;265;129;273;775;264;158;129;-84;784;356;362;143;359;253;775;442.0;-1.0;1437.0;235.0;222.0;100;100;0;1;0;1;1;0;1;0;1;1;0;0;0;57989.2890625;25873.71875;26996.185546875;2473.14184570312;758.0;345632;737.0;0.0;Calculated values ==>;1566746325.087;356.46000000000004;357.26;299.86;299.76000000000005;294.06;276.66;273.955091788801;286.06;276.06;275.16;276.86;340.96000000000004;301.06;274.86;279.46000000000004;299.66;286.06;300.46000000000004;350.66;288.96000000000004;286.06;346.86;348.96000000000004;264.76000000000005;243.1966462407574;261.54996906429363;273.955091788801;299.56;7840000.000000001;3560000.0;3620000.0000000005;1430000.0;3590000.0;2530000.0;7750000.0;0.07366666666666667;0.0;0.2395;0.03916666666666667;0.037000000000000005;0.11066666666666668;0.0;25873.71875;26996.185546875;2473.14184570312;57989.2890625;498098.06190143165;500074.57161592424;270956.12111091905;270542.7529338774;250398.09849368394;430412.23801567365;449183.42964702763;453740.19083978806;471996.43091952;525115.2158311742;483454.9118422706;453367.9836663851;458978.51335723914;468326.4228298194;450282.8667781186;272859.22232029523;490424.85759545205;453419.23222524277;449183.42964702763;309075.640036128;317878.7554427003;459882.5695729;200625.63751752878;224139.7449839936;273.4284411027024;2768723.6622616677;1114376.01671578;145914.69876603776;1166592.9586024648;0;110;112;2;30;49;37;10;87;80;933815919474.2235;359113431584.74506;708196538135.0107;60620.935520681094;10154.229838835374;-0.0;24904.834436042438;3315054.884927597;641422.5640155416;0.0;687121.5509992056;1.7288531525543838;0.14189026309588162
4339;2019-08-25 17:19:45.097;851;860;263;262;208;34;131;28;40;37;660;279;35;73;266;132;273;783;264;157;130;-83;751;355;360;142;358;266;744;785.0;0.0;1282.0;223.0;210.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;45331.09375;14557.6513671875;25698.283203125;2630.76733398438;750.0;345633;737.0;0.0;Calculated values ==>;1566746385.097;358.26;359.16;299.46000000000004;299.36;293.96000000000004;276.56;273.8482719121499;286.26000000000005;275.96000000000004;277.16;276.86;339.16;301.06;276.66;280.46000000000004;299.76000000000005;286.36;300.46000000000004;351.46000000000004;288.86;286.16;346.86;348.16;264.86;242.98782864720522;263.299902668528;273.8482719121499;299.56;7509999.999999999;3550000.0;3600000.0;1420000.0;3579999.9999999995;2660000.0;7440000.000000001;0.13083333333333333;0.0;0.21366666666666667;0.03716666666666667;0.035;0.16583333333333333;0.0;14557.6513671875;25698.283203125;2630.76733398438;45331.09375;503642.28972659487;505504.70814566984;271427.0960157936;270987.6650026225;251077.30079671871;430477.46260093397;449848.0173849151;454022.92624855007;472128.42060986464;522229.9599144774;481924.9857010975;453391.7038751564;458122.42887004314;468593.9392970479;450901.0736769584;275437.8540174648;494651.2779745329;453621.0436104021;449700.19021006493;309075.640036128;314524.84189198195;460137.8801521775;200542.11037754788;215502.76061275552;273.39126755310224;2769584.8089521667;1114713.000954717;145957.23843129116;1167032.1523620738;0;110;112;2;30;49;37;10;87;80;934032555574.1891;359198945834.73145;708352264084.986;54160.400991104136;9648.3094432904;-0.0;38837.740408220474;3316011.555483566;641587.6126797266;0.0;687652.8276541773;2.3934330756343543;0.166708292687845
4340;2019-08-25 17:20:45.108;839;845;266;265;208;33;147;27;50;36;653;278;46;91;266;133;273;758;264;162;146;-82;739;354;359;142;357;271;733;798.0;-1.0;1152.0;245.0;209.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44855.453125;14371.7958984375;25324.138671875;2686.52612304688;742.0;345634;743.0;0.0;Calculated values ==>;1566746445.108;357.06000000000006;357.66;299.76000000000005;299.66;293.96000000000004;276.46000000000004;273.7412296467126;287.86;275.86;278.16;276.76000000000005;338.46000000000004;300.96000000000004;277.76000000000005;282.26000000000005;299.76000000000005;286.46000000000004;300.46000000000004;348.96000000000004;289.36;287.76000000000005;347.46000000000004;347.36;264.96000000000004;242.98782864720522;263.95629194202945;273.7412296467126;299.56;7390000.000000001;3540000.0;3590000.0;1420000.0;3570000.0000000005;2710000.0;7330000.0;0.133;0.0;0.192;0.04083333333333334;0.034833333333333334;0.16783333333333333;0.0;14371.7958984375;25324.138671875;2686.52612304688;44855.453125;503044.2910983211;504407.8500173776;273684.6903574373;273212.65931777755;251453.02600225527;430542.39183029096;452361.1404031271;454436.48941620206;472029.85167895287;521100.9725554275;481218.40038663015;453929.70516233734;459533.7565437192;468732.9764279705;451225.3723491666;276550.5858346516;492103.07801248826;454502.1527430527;452216.9490557991;311590.51834565785;311171.3556482807;460239.41597243433;200130.93179955115;215396.80621722565;273.22522464844735;2770336.5012964197;1114954.1238803256;146001.55733385804;1167457.4171630628;0;110;112;2;30;49;37;10;87;80;934248295119.7513;359284161454.95355;708513393620.4059;48826.66706239698;10621.096437059397;-0.0;39746.31397307391;3316869.93839427;641756.5553629843;0.0;688307.8148347004;2.3404511170365416;0.16097744791791263
4341;2019-08-25 17:21:45.118;824;828;270;269;213;32;158;27;55;36;654;277;52;98;267;134;273;744;261;168;157;-82;730;353;358;142;356;274;724;727.0;0.0;1147.0;311.0;200.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44662.17578125;14243.4326171875;24967.3515625;2721.060546875;733.0;345635;758.0;0.0;Calculated values ==>;1566746505.118;355.56000000000006;355.96000000000004;300.16;300.06;294.46000000000004;276.36;273.6339639331285;288.96000000000004;275.86;278.66;276.76000000000005;338.56000000000006;300.86;278.36;282.96000000000004;299.86;286.56;300.46000000000004;347.56000000000006;289.96000000000004;288.86;348.96000000000004;346.46000000000004;264.96000000000004;242.98782864720522;264.3458800820626;273.6339639331285;299.26000000000005;7300000.0;3529999.9999999995;3579999.9999999995;1420000.0;3560000.0;2740000.0;7240000.000000001;0.12116666666666666;0.0;0.19116666666666668;0.05183333333333333;0.03333333333333333;0.1545;0.0;14243.4326171875;24967.3515625;2721.060546875;44662.17578125;501772.51139144815;502868.9490605399;276528.0073020214;276009.4283687805;253441.59221985372;430607.02586249536;454106.1615174019;454562.58251487085;472029.85167895287;520958.7961195457;480747.1396308147;454181.43656811543;459920.8438636991;468999.21857833967;451548.11806132726;277469.77873314056;490964.24421394005;455514.98661037174;453964.3480236113;317878.7554427003;307399.1840295507;460239.41597243433;199505.67650890976;216123.2236055897;272.9743428591706;2771082.6058672266;1115192.6238612907;146046.62806663726;1167876.5827642414;0;110;112;2;30;49;37;10;87;80;934463430969.7172;359369375654.94;708676920870.3799;48758.378531472896;13514.698828859357;-0.0;36746.45372258434;3317683.2826422085;641957.7205121062;0.0;688945.3608053514;2.3614398967806642;0.17321232593230054
4342;2019-08-25 17:22:45.119;813;817;270;269;212;30;167;25;58;35;658;277;56;103;267;133;272;728;261;174;166;-81;726;351;356;142;354;276;720;709.0;-1.0;1051.0;378.0;214.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44715.84765625;14158.5849609375;24865.568359375;2743.82983398438;720.0;345636;771.0;0.0;Calculated values ==>;1566746565.119;354.46000000000004;354.86;300.16;300.06;294.36;276.16;273.4187578820637;289.86;275.66;278.96000000000004;276.66;338.96000000000004;300.86;278.76000000000005;283.46000000000004;299.86;286.46000000000004;300.36;345.96000000000004;290.56;289.76000000000005;350.26;345.16;265.06;242.98782864720522;264.60387354146746;273.4187578820637;299.26000000000005;7259999.999999999;3510000.0;3560000.0;1420000.0;3540000.0;2760000.0;7200000.0;0.11816666666666667;0.0;0.17516666666666666;0.063;0.035666666666666666;0.15383333333333332;0.0;14158.5849609375;24865.568359375;2743.82983398438;44715.84765625;500606.58975433174;501711.2594860346;276954.2115601433;276423.6628919984;253256.25747517493;430735.4089219946;455709.01711372373;454605.8491356589;471931.263865096;521209.3969418474;480506.2591630749;454351.2504211416;460221.85112301;469275.61845933116;451759.4600026878;277369.87089419615;489027.87578185485;456681.7176944001;455569.43109120143;323329.7980282076;301951.40411888575;460340.9195978741;198607.60990504088;216772.47746104514;272.6102803115924;2771827.4351419206;1115429.3112855472;146092.16957876863;1168291.864017661;0;110;112;2;30;49;37;10;87;80;934677634539.4584;359454577074.8371;708841923620.1805;44842.358238563254;16489.198510648494;-0.0;36734.931366772376;3318463.301781119;642207.7571568413;0.0;689557.7158861043;2.3478866038063786;0.1785715447407819
4343;2019-08-25 17:23:45.139;805;810;269;268;210;30;171;25;61;34;662;278;59;105;267;131;272;723;259;179;171;-80;726;351;356;141;354;276;719;835.0;-2.0;1193.0;269.0;220.0;100;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44621.20703125;14194.2744140625;24744.591796875;2742.77465820312;703.0;345637;779.0;0.0;Calculated values ==>;1566746625.139;353.66;354.16;300.06;299.96000000000004;294.16;276.16;273.4187578820637;290.26000000000005;275.66;279.26000000000005;276.56;339.36;300.96000000000004;279.06;283.66;299.86;286.26000000000005;300.36;345.46000000000004;291.06;290.26000000000005;351.06000000000006;343.46000000000004;265.16;242.77792619122317;264.60387354146746;273.4187578820637;299.06;7259999.999999999;3510000.0;3560000.0;1410000.0;3540000.0;2760000.0;7190000.000000001;0.13916666666666666;0.0;0.19883333333333333;0.04483333333333333;0.03666666666666667;0.17583333333333334;0.0;14194.2744140625;24744.591796875;2742.77465820312;44621.20703125;499488.30116209306;500832.37766815186;276529.91076951695;276004.32979138364;252620.20174120343;430735.4089219946;456265.7794717768;454986.8862788728;471964.88962738856;521623.7472554329;480618.1768792016;454732.9756511011;460466.87795472605;469275.61845933116;451472.13719213445;277369.87089419615;488394.48419488064;457371.91220730933;456265.7794717768;326684.87348024134;294828.9587717387;460594.96121477685;199325.26739520795;215424.81388084585;272.89457463452396;2772572.1587558985;1115665.6638715398;146137.9065234237;1168705.4198248321;0;110;112;2;30;49;37;10;87;80;934891305739.3905;359539505374.8101;709007578820.1279;50834.051888035356;11713.591272910671;-0.0;42347.86978307203;3319260.870966393;642442.8587460457;0.0;690216.9589032577;2.5165878971352686;0.16898815992077793
4344;2019-08-25 17:24:48.100;800;805;270;269;211;30;166;25;63;33;666;278;61;108;267;130;272;724;260;181;166;-80;724;351;356;141;354;279;718;640.0;-1.0;1352.0;273.0;225.0;85;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44094.640625;14136.474609375;24016.0703125;2789.04150390625;686.0;345638;778.0;0.0;Calculated values ==>;1566746688.1;353.16;353.66;300.16;300.06;294.26000000000005;276.16;273.4187578820637;289.76000000000005;275.66;279.46000000000004;276.46000000000004;339.76;300.96000000000004;279.26000000000005;283.96000000000004;299.86;286.16;300.36;345.56000000000006;291.26000000000005;289.76000000000005;350.96000000000004;341.76;265.16;242.77792619122317;264.9883086891361;273.4187578820637;299.16;7240000.000000001;3510000.0;3560000.0;1410000.0;3540000.0;2790000.0;7180000.0;0.10666666666666667;0.0;0.22533333333333333;0.0455;0.0375;0.14416666666666667;0.0;14136.474609375;24016.0703125;2789.04150390625;44094.640625;498973.3879549795;500229.4891734189;277174.2398386898;276637.2864109067;252994.54455800445;430735.4089219946;455569.43109120143;454736.5862419578;471866.4182417926;521794.19119068776;480256.0764055929;454481.1866346143;460369.46590010484;469275.61845933116;451328.1919913709;277588.65975608677;488645.62103990203;457646.94884360844;455569.43109120143;326265.46416910045;287708.2272785495;460594.96121477685;199298.24496916612;219555.0066404295;272.8838922191904;2773347.9418782927;1115913.404467136;146186.2799508116;1169131.8114978035;0;110;112;2;30;49;37;10;87;80;935115446899.2683;359628280384.7617;709182295595.0327;57558.77290013572;11889.000589175288;-0.0;34025.41285831962;3320208.7210549717;642649.2535773539;0.0;690884.8114373914;2.5273370032987468;0.18940964654483872
4345;2019-08-25 17:25:45.090;796;802;269;268;208;31;162;26;64;33;670;278;63;110;268;127;272;726;257;180;162;-79;726;352;357;141;355;281;720;189.0;0.0;1316.0;160.0;228.0;79;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44151.76953125;14175.3837890625;23881.85546875;2792.51904296875;673.0;345639;775.0;0.0;Calculated values ==>;1566746745.09;352.76;353.36;300.06;299.96000000000004;293.96000000000004;276.26000000000005;273.5264737036516;289.36;275.76000000000005;279.56;276.46000000000004;340.16;300.96000000000004;279.46000000000004;284.16;299.96000000000004;285.86;300.36;345.76;291.16;289.36;350.66;340.46000000000004;265.26000000000005;242.77792619122317;265.2429198363724;273.5264737036516;298.86;7259999.999999999;3520000.0000000005;3570000.0000000005;1410000.0;3550000.0;2810000.0;7200000.0;0.0315;0.0;0.21933333333333332;0.02666666666666667;0.038;0.0695;0.0;14175.3837890625;23881.85546875;2792.51904296875;44151.76953125;498223.4775569116;499625.93473495217;276423.6628919984;275901.0708443239;251915.1909448514;430671.36484660726;454840.80745482986;454526.7083658545;471866.4182417926;522046.85390590667;480013.8463003445;454398.5279080716;460305.00982924807;469264.67209518404;450715.18339636864;277369.87089419615;488733.33751561615;457347.09222704766;454840.80745482986;325007.27902157017;282264.0715131367;460696.1944334292;199847.05773961896;241716.28070063217;273.10479384531897;2774046.436727688;1116137.5006908022;146230.459552981;1169510.9368854049;0;110;112;2;30;49;37;10;87;80;935318616249.3024;359708636284.77515;709341867595.0594;55859.736704020994;6955.976978501607;-0.0;14812.15460941674;3321106.46006378;642798.416809543;0.0;691271.3743499542;1.9003262570210782;0.16070569933227113
4346;2019-08-25 17:26:45.111;793;799;268;267;206;33;158;26;65;33;674;278;64;111;268;126;272;730;256;179;157;-79;725;354;359;141;357;283;719;1047.0;-1.0;1334.0;202.0;226.0;78;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43942.73828125;14178.9375;23852.501953125;2820.82543945312;661.0;345640;771.0;0.0;Calculated values ==>;1566746805.111;352.46000000000004;353.06000000000006;299.96000000000004;299.86;293.76000000000005;276.46000000000004;273.7412296467126;288.96000000000004;275.76000000000005;279.66;276.46000000000004;340.56000000000006;300.96000000000004;279.56;284.26000000000005;299.96000000000004;285.76000000000005;300.36;346.16;291.06;288.86;350.26;339.26;265.26000000000005;242.77792619122317;265.49620691782997;273.7412296467126;298.76000000000005;7250000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;2830000.0;7190000.000000001;0.17450000000000002;0.0;0.22233333333333333;0.033666666666666664;0.03766666666666666;0.21216666666666667;0.0;14178.9375;23852.501953125;2820.82543945312;43942.73828125;497894.58503795665;499299.80071852944;276004.32979138364;275486.46247384854;251288.5139865574;430542.39183029096;453935.118180479;454316.2327068528;471866.4182417926;522300.2576466604;479770.946390016;454187.5082214714;460117.23128206015;468988.24043746403;450207.52761012263;277478.6764953922;489424.69722270133;456882.49295791436;453792.92581969226;323329.7980282076;277239.5186164033;460696.1944334292;200573.39638902032;213964.9053826842;273.399188233382;2774780.814570237;1116373.8694022265;146277.25379603708;1169908.8624234367;0;110;112;2;30;49;37;10;87;80;935533491429.8281;359793265894.98224;709511126815.4736;56415.49060799809;8757.467534161766;-0.0;50883.51166938521;3322042.4144297503;642929.4080116822;0.0;691819.0298493109;2.8408821424397885;0.16849012011580183
