;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4347;2019-08-25 17:27:45.142;789;795;265;265;204;34;153;27;58;34;678;278;59;112;268;125;273;731;256;176;152;-79;734;356;361;141;359;283;722;908.0;-2.0;1317.0;267.0;223.0;79;100;0;1;1;0;1;0;1;0;1;1;0;0;0;59973.6171875;29943.107421875;24220.822265625;2786.29077148438;651.0;345641;766.0;0.0;Calculated values ==>;1566746865.142;352.06000000000006;352.66;299.66;299.66;293.56;276.56;273.955091788801;288.46000000000004;275.86;278.96000000000004;276.56;340.96000000000004;300.96000000000004;279.06;284.36;299.96000000000004;285.66;300.46000000000004;346.26;290.76000000000005;288.36;349.76;338.26;265.26000000000005;242.77792619122317;265.49620691782997;273.955091788801;298.76000000000005;7340000.000000001;3560000.0;3610000.0;1410000.0;3590000.0;2830000.0;7220000.0;0.15133333333333335;0.0;0.2195;0.0445;0.03716666666666667;0.1885;0.0;29943.107421875;24220.822265625;2786.29077148438;59973.6171875;496473.5970290912;498458.50237827277;274189.3188636092;274189.3188636092;250526.97061485046;430412.23801567365;452875.0488804389;453412.5811721305;471964.88962738856;522715.8937203014;479770.946390016;453542.0464659159;460240.94517102285;468710.8368602682;449695.73370871716;277051.18054732337;489263.36778000375;456135.4377423473;452731.1775036387;321233.1047070471;273052.9745269728;460696.1944334292;200764.8986126205;215242.03894504358;273.48311249477786;2775647.231615326;1116741.743079205;146324.00390613318;1170309.6804402862;0;111;112;2;30;49;37;10;87;80;935749603029.4642;359877909604.8397;709681014545.1875;55456.16632181244;11566.942664025986;-0.0;44766.70261829519;3322975.159905562;643098.865604259;0.0;692616.5267943435;1.9629390492815522;0.12877596639304573
4348;2019-08-25 17:28:45.152;795;801;265;265;205;34;147;27;20;34;678;277;26;87;268;127;273;739;254;173;147;-80;767;355;361;142;359;264;758;-2.0;-1.0;1448.0;365.0;236.0;76;100;0;1;1;0;1;0;1;0;1;1;0;0;0;56201.06640625;25436.302734375;25486.01171875;2612.14477539062;643.0;345642;761.0;0.0;Calculated values ==>;1566746925.152;352.66;353.26;299.66;299.66;293.66;276.56;273.8482719121499;287.86;275.86;275.16;276.56;340.96000000000004;300.86;275.76000000000005;281.86;299.96000000000004;285.86;300.46000000000004;347.06000000000006;290.46000000000004;287.86;349.26;337.46000000000004;265.16;242.98782864720522;263.0348170998261;273.8482719121499;298.56;7670000.0;3550000.0;3610000.0;1420000.0;3590000.0;2640000.0;7580000.0;0.0;0.0;0.24133333333333334;0.06083333333333333;0.03933333333333333;0.03933333333333333;0.0;25436.302734375;25486.01171875;2612.14477539062;56201.06640625;494173.49836971564;495909.6545505644;271277.39296390803;271277.39296390803;249670.1501651569;430477.46260093397;452009.00334685703;451833.5419501401;471832.65708311246;524240.4391805941;481941.82134141866;452597.0882869021;460141.7697677419;468710.8368602682;450171.89889340504;274112.6748457072;486730.4151339076;455715.22267118655;452009.00334685703;319136.5849023705;269704.110367413;460442.3911758126;199416.6168549987;271277.39296390803;272.94760027329136;2776615.5153321805;1117203.3150796145;146368.9983668438;1170723.9730940263;0;111;112;2;30;49;37;10;87;80;935966239129.4298;359962823754.82623;709845141895.1614;60916.617922960795;15879.06793784951;-0.0;7108.776675062661;3323945.094736315;643327.6204786974;0.0;693048.8945043295;1.5672982177277788;0.1615840599172306
4349;2019-08-25 17:29:45.122;823;829;263;262;207;35;136;28;5;35;667;277;7;68;269;128;273;760;253;168;135;-80;775;356;361;142;360;256;767;676.0;-1.0;1332.0;352.0;214.0;77;100;0;1;1;0;1;0;1;0;1;1;0;0;0;56740.48046875;25526.404296875;25748.09765625;2527.2529296875;635.0;345643;754.0;0.0;Calculated values ==>;1566746985.122;355.46000000000004;356.06000000000006;299.46000000000004;299.36;293.86;276.66;273.955091788801;286.76000000000005;275.96000000000004;273.66;276.66;339.86;300.86;273.86;279.96000000000004;300.06;285.96000000000004;300.46000000000004;349.16;289.96000000000004;286.66;348.56000000000006;336.66;265.16;242.98782864720522;261.9595390733887;273.955091788801;298.46000000000004;7750000.0;3560000.0;3610000.0;1420000.0;3600000.0;2560000.0;7670000.0;0.11266666666666666;0.0;0.222;0.058666666666666666;0.035666666666666666;0.14833333333333332;0.0;25526.404296875;25748.09765625;2527.2529296875;56740.48046875;497487.9545352253;499092.53391300695;269827.14441297186;269417.0305327951;250018.87636481252;430412.23801567365;450403.0346948328;451339.97013099515;471931.263865096;523753.7471747992;482886.18863202556;451592.93809514976;459105.13817309856;468699.94687233196;450136.39457118494;273505.332691232;488978.15586182824;455011.60331462673;450255.8188384086;316201.74473053816;266355.56789118156;460442.3911758126;200258.6642413683;216986.36621521457;273.28414703589317;2777556.2243001424;1117627.7919604648;146411.80526691608;1171150.7105302324;0;111;112;2;30;49;37;10;87;80;936182730829.5331;360047981154.8669;710001063895.2357;55740.04990749716;15264.111980154064;-0.0;34601.635472440445;3324916.7475659163;643587.0172148881;0.0;693396.3074790072;1.9628690103160276;0.14795801650321133
4350;2019-08-25 17:30:45.103;845;851;260;259;208;35;148;28;16;36;651;276;12;61;269;133;273;777;251;166;147;-81;748;357;362;141;360;263;743;-1.0;-1.0;1337.0;228.0;202.0;80;100;100;1;0;0;1;0;1;0;1;1;0;0;0;44822.59375;14493.8427734375;24785.591796875;2610.1787109375;625.0;345644;746.0;0.0;Calculated values ==>;1566747045.103;357.66;358.26;299.16;299.06;293.96000000000004;276.66;274.0616903277293;287.96000000000004;275.96000000000004;274.76000000000005;276.76000000000005;338.26;300.76000000000005;274.36;279.26000000000005;300.06;286.46000000000004;300.46000000000004;350.86;289.76000000000005;287.86;347.76;335.66;265.06;242.77792619122317;262.9017227912062;274.0616903277293;298.26000000000005;7480000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2630000.0;7430000.0;0.0;0.0;0.22283333333333333;0.038;0.033666666666666664;0.033666666666666664;0.0;14493.8427734375;24785.591796875;2610.1787109375;44822.59375;503073.89421541477;504350.8364634143;270191.34192739945;269762.0239418364;251110.90549949082;430346.717906069;451977.4124727858;451499.28253493103;472161.77640367835;521548.36638555606;481950.38321909495;450987.26371381566;457133.60651810706;468699.94687233196;450686.6038123809;275705.3600777809;493879.5793475308;454559.59357896424;451832.1870000479;312848.0458788934;262170.3306944222;460493.6966799801;200534.59654714;270191.34192739945;273.39702820245975;2778402.315237544;1117961.188410102;146454.60364010526;1171571.691255842;0;111;112;2;30;49;37;10;87;80;936399562144.34;360132854269.7913;710156714590.0972;55923.29752761276;9878.445805047922;-0.0;6115.241784112497;3325846.980793214;643796.472181162;0.0;693735.5073418615;1.716821414270816;0.16652497620480042
4351;2019-08-25 17:31:45.114;837;841;261;260;207;34;159;27;39;36;644;276;33;79;269;134;273;752;252;169;158;-81;729;356;362;141;360;272;722;530.0;-1.0;1164.0;166.0;196.0;78;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43585.28515625;14194.392578125;23913.623046875;2707.86450195312;651.0;345645;739.0;0.0;Calculated values ==>;1566747105.114;356.86;357.26;299.26000000000005;299.16;293.86;276.56;273.955091788801;289.06;275.86;277.06;276.76000000000005;337.56000000000006;300.76000000000005;276.46000000000004;281.06;300.06;286.56;300.46000000000004;348.36;290.06;288.96000000000004;347.06000000000006;338.26;265.06;242.77792619122317;264.08650396036035;273.955091788801;298.36;7290000.000000001;3560000.0;3620000.0000000005;1410000.0;3600000.0;2720000.0;7220000.0;0.08833333333333333;0.0;0.194;0.027666666666666666;0.03266666666666666;0.121;0.0;14194.392578125;23913.623046875;2707.86450195312;43585.28515625;503661.7084612264;504832.89650196215;272265.0415752475;271797.74194571195;251511.83123786637;430412.23801567365;453562.39847631933;452865.23023255164;472161.77640367835;520088.3166896532;480876.0111174758;452094.4563871022;457898.554973004;468699.94687233196;451012.18253807427;277577.1420458042;492327.55348158424;454984.3640256855;453419.23222524277;309913.9067706182;273052.9745269728;460493.6966799801;200930.91406243894;220189.16336341755;273.548224973654;2779139.182631276;1118200.3008679033;146498.9287917831;1171977.5924488427;0;111;112;2;30;49;37;10;87;80;936616801964.9061;360217469780.01184;710317244015.5155;48875.257337001865;7181.236985751972;-0.0;28220.83833228085;3326720.462194932;643938.6622681934;0.0;694021.6938014774;2.064817232726569;0.14176451030212556
4352;2019-08-25 17:32:45.094;815;817;267;266;215;34;167;27;53;36;647;276;48;91;270;136;273;727;251;174;167;-81;718;355;360;141;358;276;712;392.0;-1.0;1070.0;193.0;190.0;69;100;100;1;0;0;1;0;1;0;1;1;0;0;0;43023.1796875;14051.90625;23104.634765625;2740.57104492188;733.0;345646;732.0;0.0;Calculated values ==>;1566747165.094;354.66;354.86;299.86;299.76000000000005;294.66;276.56;273.8482719121499;289.86;275.86;278.46000000000004;276.76000000000005;337.86;300.76000000000005;277.96000000000004;282.26000000000005;300.16;286.76000000000005;300.46000000000004;345.86;290.56;289.86;346.36;346.46000000000004;265.06;242.77792619122317;264.60387354146746;273.8482719121499;298.26000000000005;7180000.0;3550000.0;3600000.0;1410000.0;3579999.9999999995;2760000.0;7120000.0;0.06533333333333333;0.0;0.17833333333333332;0.03216666666666666;0.03166666666666666;0.09699999999999999;0.0;14051.90625;23104.634765625;2740.57104492188;43023.1796875;501616.87795725756;502438.3894530902;276218.7766677947;275687.77539614803;254599.55430181243;430477.46260093397;455038.97038927546;453968.4781362646;472161.77640367835;520069.0980856209;480394.30041536404;453328.14760807337;458743.9951969625;469105.00981247745;451480.83890531765;278839.96389412007;489704.2093620904;456021.5327257621;455038.97038927546;306980.0860723078;307399.1840295507;460493.6966799801;200349.0597089463;225117.5240082267;273.3153856986495;2779860.679259468;1118435.6082296045;146544.31728681165;1172369.2806577997;0;111;112;2;30;49;37;10;87;80;936833329764.975;360302041580.03876;710481589215.5677;45228.79628620509;8367.985822568253;-0.0;22302.38029896173;3327504.4012418925;644068.195932685;0.0;694442.5802812643;1.9023723394453302;0.1418915205486828
4353;2019-08-25 17:33:45.134;798;801;268;267;214;31;175;26;59;36;653;274;56;97;270;136;273;707;249;180;174;-81;711;353;358;141;356;277;705;352.0;-1.0;1036.0;203.0;206.0;49;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42256.15625;13930.974609375;22113.037109375;2756.30053710938;780.0;345647;723.0;0.0;Calculated values ==>;1566747225.134;352.96000000000004;353.26;299.96000000000004;299.86;294.56;276.26000000000005;273.6339639331285;290.66;275.76000000000005;279.06;276.76000000000005;338.46000000000004;300.56;278.76000000000005;282.86;300.16;286.76000000000005;300.46000000000004;343.86;291.16;290.56;345.46000000000004;351.16;265.06;242.77792619122317;264.73235714968143;273.6339639331285;298.06;7109999.999999999;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2770000.0;7050000.0;0.058666666666666666;0.0;0.17266666666666666;0.03383333333333333;0.034333333333333334;0.093;0.0;13930.974609375;22113.037109375;2756.30053710938;42256.15625;499904.8144023527;500875.2172455977;277574.2608513775;277009.0782667784;254539.86572139122;430607.02586249536;456491.46919281245;454564.20559267775;472161.77640367835;520609.1306751579;480049.1127952889;454181.4972186479;459327.20905749116;469381.02069560625;451835.95211888116;279736.4154941292;487498.54964665195;457184.28850405983;456352.44428569207;303208.48990285693;327104.2899505934;460493.6966799801;199695.09561730296;228446.1852915312;273.04913844725996;2780571.814165917;1118668.9543637335;146590.1550881416;1172746.34579914;0;111;112;2;30;49;37;10;87;80;937048873364.838;360386697979.985;710647599815.4623;44007.39965574805;8823.686002620576;-0.0;21195.28208645696;3328248.5319642466;644211.5553737584;0.0;694805.3024545922;1.9078807215951354;0.1439198595898965
4354;2019-08-25 17:34:45.125;788;792;266;265;210;31;178;26;63;35;657;275;60;102;270;132;272;693;249;184;178;-80;708;353;358;141;356;278;702;514.0;-1.0;1339.0;403.0;221.0;40;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41812.421875;13896.6630859375;21644.080078125;2766.64672851562;791.0;345648;718.0;0.0;Calculated values ==>;1566747285.125;351.96000000000004;352.36;299.76000000000005;299.66;294.16;276.26000000000005;273.6339639331285;290.96000000000004;275.76000000000005;279.46000000000004;276.66;338.86;300.66;279.16;283.36;300.16;286.36;300.36;342.46000000000004;291.56;290.96000000000004;344.96000000000004;352.26;265.16;242.77792619122317;264.86050150153983;273.6339639331285;298.06;7080000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2780000.0;7020000.0;0.08566666666666665;0.0;0.22316666666666668;0.06716666666666667;0.036833333333333336;0.1225;0.0;13896.6630859375;21644.080078125;2766.64672851562;41812.421875;498793.52671705396;499910.00341642386;276801.5467096107;276245.0043496347;253275.72993453304;430607.02586249536;456907.6180581302;454904.9462215527;472063.34231996303;520942.0883946121;480040.14785739937;454522.6512896496;459786.8078037514;469381.02069560625;451259.5219466044;279537.0892956102;485746.7547959561;457735.83342595893;456907.6180581302;301113.3779324612;331718.34850182006;460594.96121477685;199135.2061059746;222487.942532374;272.82780682568347;2781272.2805638346;1118900.8165597373;146636.1727449561;1173110.93374559;0;111;112;2;30;49;37;10;87;80;937263641144.6127;360471285289.89624;710814074840.2876;57079.28033579318;17561.380218141217;-0.0;28716.410251905134;3329090.7946049427;644431.3979440347;0.0;695221.1708340268;2.6980974453147093;0.21877916909183756
4355;2019-08-25 17:35:48.125;780;785;264;263;204;33;172;26;64;34;661;275;62;106;270;128;272;690;249;185;172;-80;710;354;360;141;358;280;705;217.0;-1.0;1337.0;400.0;230.0;39;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41973.28125;13901.732421875;21699.45703125;2792.57153320312;793.0;345649;712.0;0.0;Calculated values ==>;1566747348.125;351.16;351.66;299.56;299.46000000000004;293.56;276.46000000000004;273.7412296467126;290.36;275.76000000000005;279.56;276.56;339.26;300.66;279.36;283.76000000000005;300.16;285.96000000000004;300.36;342.16;291.66;290.36;344.36;352.46000000000004;265.16;242.77792619122317;265.11578078379944;273.7412296467126;298.06;7100000.0;3540000.0;3600000.0;1410000.0;3579999.9999999995;2800000.0;7050000.0;0.036166666666666666;0.0;0.22283333333333333;0.06666666666666667;0.03833333333333333;0.0745;0.0;13901.732421875;21699.45703125;2792.57153320312;41973.28125;497485.5184795005;498657.6041609249;275371.7870857925;274843.61830632976;251129.2535614573;430542.39183029096;455741.6133297435;454695.63281060004;471964.88962738856;521193.6932168857;479797.3255656775;454439.8120370909;459967.3737911282;469105.00981247745;450499.3391477009;279271.18915920216;484976.9878758157;457549.89371207694;455741.6133297435;298599.4468028795;332557.3633054275;460594.96121477685;199119.42993071568;238354.42354518475;272.8257524872496;2782005.4054661784;1119144.0525204306;146684.81590474615;1173490.189695297;0;111;112;2;30;49;37;10;87;80;937489811144.6127;360560115289.89624;710989844840.2876;56950.8972084009;17431.702085604076;-0.0;16195.345638949626;3330088.5586584546;644737.5874141924;0.0;695614.1486980717;2.359183956091436;0.21853946720207043
4356;2019-08-25 17:36:45.086;775;781;262;262;199;33;158;27;65;35;666;276;63;109;270;123;272;699;248;183;158;-79;716;354;359;141;358;285;711;372.0;-1.0;1448.0;332.0;228.0;32;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41985.51171875;14015.9794921875;21640.568359375;2837.55541992188;793.0;345650;706.0;0.0;Calculated values ==>;1566747405.086;350.66;351.26;299.36;299.36;293.06;276.46000000000004;273.7412296467126;288.96000000000004;275.86;279.66;276.66;339.76;300.76000000000005;279.46000000000004;284.06;300.16;285.46000000000004;300.36;343.06000000000006;291.46000000000004;288.96000000000004;343.76;352.46000000000004;265.26000000000005;242.77792619122317;265.74818594083865;273.7412296467126;297.96000000000004;7159999.999999999;3540000.0;3590000.0;1410000.0;3579999.9999999995;2850000.0;7109999.999999999;0.062000000000000006;0.0;0.24133333333333334;0.05533333333333333;0.038;0.1;0.0;14015.9794921875;21640.568359375;2837.55541992188;41985.51171875;496207.14277740294;497530.86383019516;273735.2823968615;273735.2823968615;249274.32359840104;430542.39183029096;453935.118180479;453975.8807005082;472063.34231996303;521305.34214870376;479300.70595456054;453716.96050335595;459555.96610150207;469105.00981247745;449768.27664317505;278514.74249021045;485675.79059619375;457435.97357383126;453935.118180479;296085.73418796173;332557.3633054275;460696.1944334292;199693.28074465963;227829.24137249633;273.05268557632616;2782669.624466652;1119364.9165186777;146729.35724657722;1173833.063470962;0;111;112;2;30;49;37;10;87;80;937694585939.4893;360640430299.84784;711150759665.1906;61366.86745601146;14442.161224111916;-0.0;22610.587680798268;3331024.600073592;644989.7495151494;0.0;695921.1521378625;2.556745267367452;0.21238912757136236
4357;2019-08-25 17:37:45.127;772;780;259;259;194;34;144;27;63;35;672;275;62;108;271;120;273;709;247;178;144;-79;744;356;361;141;359;273;736;320.0;-1.0;1614.0;266.0;240.0;31;100;0;1;0;1;1;0;1;0;1;1;0;0;0;53298.34765625;24904.68359375;22655.498046875;2710.93432617188;791.0;345651;700.0;0.0;Calculated values ==>;1566747465.127;350.36;351.16;299.06;299.06;292.56;276.56;273.955091788801;287.56;275.86;279.46000000000004;276.66;340.36;300.66;279.36;283.96000000000004;300.26000000000005;285.16;300.46000000000004;344.06000000000006;290.96000000000004;287.56;343.16;352.26;265.26000000000005;242.77792619122317;264.2163659402789;273.955091788801;297.86;7440000.000000001;3560000.0;3610000.0;1410000.0;3590000.0;2730000.0;7359999.999999999;0.05333333333333334;0.0;0.269;0.044333333333333336;0.04;0.09333333333333334;0.0;24904.68359375;22655.498046875;2710.93432617188;53298.34765625;493054.671354326;494992.69679141673;270261.3864880104;270261.3864880104;246901.89496096538;430412.23801567365;451573.39854722936;455740.18800020067;472063.34231996303;522901.00977208064;480644.2849562048;455614.4612195893;461294.95688031876;469094.4051697779;448957.0610233306;276072.7449507786;484500.51125016756;456414.7828251579;451573.39854722936;293572.2367247113;331718.34850182006;460696.1944334292;200597.8672947833;230453.66123473778;273.41753333481705;2783464.1992184455;1119689.4770099716;146775.6262567931;1174202.4495999562;0;111;113;2;30;49;37;10;87;80;937910733539.9493;360725088110.028;711318274055.5471;68633.28426975728;11531.02583647997;-0.0;20637.84214916588;3332108.6749522556;645206.3406439861;0.0;696281.8019963275;2.0051703710333593;0.16439614349659878
4358;2019-08-25 17:38:45.107;790;798;260;259;203;33;137;28;56;35;671;273;56;90;270;121;273;729;247;174;137;-79;795;352;357;140;355;263;790;-2.0;-2.0;1369.0;0.0;239.0;11;100;0;1;0;1;1;0;1;0;1;1;0;0;0;55488.97265625;26193.181640625;23632.24609375;2607.88061523438;789.0;345652;692.0;0.0;Calculated values ==>;1566747525.107;352.16;352.96000000000004;299.16;299.06;293.46000000000004;276.46000000000004;273.5264737036516;286.86;275.96000000000004;278.76000000000005;276.66;340.26;300.46000000000004;278.76000000000005;282.16;300.16;285.26000000000005;300.46000000000004;346.06000000000006;290.56;286.86;342.36;352.06000000000006;265.26000000000005;242.56692532238324;262.9017227912062;273.5264737036516;297.86;7950000.0;3520000.0000000005;3570000.0000000005;1400000.0;3550000.0;2630000.0;7900000.0;0.0;0.0;0.22816666666666666;0.0;0.03983333333333334;0.03983333333333334;0.0;26193.181640625;23632.24609375;2607.88061523438;55488.97265625;490691.72819242335;492384.47970168456;267271.8614735338;266891.0490379768;248113.37528224103;430671.36484660726;451268.963431207;456518.07263439486;472195.2020149266;523602.15916351625;481620.07715410774;456518.07263439486;460658.4599384854;469518.6663757062;449841.3141294995;272116.4846221725;481770.4062573339;456517.28431931394;451268.963431207;290221.2356813373;330879.36315565393;460848.2262115993;200920.47264012235;267271.8614735338;273.5264737036516;2784370.458034337;1120115.1506152123;146819.93494016628;1174588.0522241837;0;111;113;2;30;49;37;10;87;80;938126061740.0178;360809360010.0548;711479020455.5983;58318.852398693176;0.0;-0.0;7329.217894647317;3333166.256780005;645302.40049536;0.0;696514.7831438221;1.252029909225241;0.10001466740729346
4359;2019-08-25 17:39:45.118;830;838;256;256;194;36;138;29;30;35;660;273;35;82;268;122;273;759;246;169;138;-80;797;358;363;141;361;253;790;1050.0;-1.0;1673.0;425.0;195.0;37;100;0;1;0;1;1;0;1;0;1;1;0;0;0;56137.390625;26087.38671875;24589.8046875;2495.03833007812;789.0;345653;684.0;0.0;Calculated values ==>;1566747585.118;356.16;356.96000000000004;298.76000000000005;298.76000000000005;292.56;276.76000000000005;274.1680685717883;286.96000000000004;276.06;276.16;276.66;339.16;300.46000000000004;276.66;281.36;299.96000000000004;285.36;300.46000000000004;349.06000000000006;290.06;286.96000000000004;341.56000000000006;352.06000000000006;265.16;242.77792619122317;261.54996906429363;274.1680685717883;297.76000000000005;7970000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2530000.0;7900000.0;0.175;0.0;0.2788333333333333;0.07083333333333333;0.0325;0.2075;0.0;26087.38671875;24589.8046875;2495.03833007812;56137.390625;496450.99780271633;498268.01383682195;265761.61009464826;265761.61009464826;245423.30875459584;430280.9020939914;450335.05977705074;454974.1460003086;472063.34231996303;523279.89918197755;482803.1431254997;455587.36484581936;461241.792789201;468432.45176751877;448882.6159333553;271986.48072957096;486466.2022345955;454815.634887687;450335.05977705074;286870.6033266602;330879.36315565393;460594.96121477685;200948.11859362258;211099.6293106507;273.56377581673166;2785300.848267353;1120550.901890702;146862.46706077858;1174989.976319389;0;111;113;2;30;49;37;10;87;80;938342101339.7225;360893675464.9396;711633848835.3867;70830.92397523095;18391.65135233176;-0.0;49641.35182177801;3334242.7022271417;645455.6923547762;0.0;696989.6249291804;2.6115874364859795;0.17987274705235656
4360;2019-08-25 17:40:45.098;853;860;249;247;198;37;148;29;9;36;646;274;13;84;266;130;273;765;248;167;148;-80;751;358;363;139;361;269;746;255.0;0.0;1298.0;460.0;192.0;42;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42781.5625;14569.05078125;23333.189453125;2697.88256835938;786.0;345654;676.0;0.0;Calculated values ==>;1566747645.098;358.46000000000004;359.16;298.06;297.86;292.96000000000004;276.86;274.1680685717883;287.96000000000004;276.06;274.06;276.76000000000005;337.76;300.56;274.46000000000004;281.56;299.76000000000005;286.16;300.46000000000004;349.66;289.86;287.96000000000004;340.76;351.76;265.16;242.35481222062532;263.6948088759802;274.1680685717883;297.96000000000004;7509999.999999999;3579999.9999999995;3629999.9999999995;1390000.0;3610000.0;2690000.0;7459999.999999999;0.042499999999999996;0.0;0.21633333333333335;0.07666666666666666;0.032;0.0745;0.0;14569.05078125;23333.189453125;2697.88256835938;42781.5625;503920.4627641598;505329.7409203029;265477.13926028856;264695.5852267014;247847.3639733721;430280.9020939914;451800.50639632315;449515.1609061825;472424.9728513876;520542.08071330236;481013.64997263765;450037.7033802001;458992.39490682975;468175.34348450357;450065.7612301362;275437.8540174648;491833.0755987607;454531.8863664253;451800.50639632315;283520.3318566784;329620.94006798224;460899.1040995481;199862.5929857489;228046.02225803438;273.1365802896283;2786124.8981021205;1120889.5926020944;146905.72697683237;1175389.2014845929;0;111;113;2;30;49;37;10;87;80;938559828739.7917;360977647464.9663;711790396635.4365;54008.17219345381;20012.799185391268;-0.0;16669.709068302513;3335282.681253611;645775.6227636631;0.0;697542.0329060487;2.233753845715946;0.21106456235932014
4361;2019-08-25 17:41:45.109;837;841;255;254;199;36;168;29;17;37;644;274;15;90;266;132;273;741;249;171;167;-80;740;358;363;142;362;275;734;-3.0;-1.0;1204.0;450.0;186.0;44;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42441.375;14422.068359375;22936.966796875;2737.41625976562;783.0;345655;669.0;0.0;Calculated values ==>;1566747705.109;356.86;357.26;298.66;298.56;293.06;276.76000000000005;274.1680685717883;289.96000000000004;276.06;274.86;276.86;337.56000000000006;300.56;274.66;282.16;299.76000000000005;286.36;300.46000000000004;347.26;290.26000000000005;289.86;340.06000000000006;351.46000000000004;265.16;242.98782864720522;264.4750485637546;274.1680685717883;298.06;7400000.0;3579999.9999999995;3629999.9999999995;1420000.0;3620000.0000000005;2750000.0;7340000.000000001;0.0;0.0;0.20066666666666666;0.075;0.031000000000000003;0.031000000000000003;0.0;14422.068359375;22936.966796875;2737.41625976562;42441.375;502676.7581680268;503767.63875073596;268679.07389600435;268255.9753939078;248527.83612648692;430280.9020939914;454673.8463940547;449469.72833769734;472128.42060986464;519840.57562331413;480291.2387776077;449205.18453920004;458779.20011545485;468035.31262452714;450359.4291554148;276453.273243611;489507.97756794427;455098.7016729525;454531.8863664253;280589.13426710566;328362.5824867039;460442.3911758126;199317.0315829666;268679.07389600435;272.9208070414521;2786835.219448693;1121131.2295532569;146951.02943760026;1175774.8568099989;0;111;113;2;30;49;37;10;87;80;938777668669.494;361061962919.8511;711953626555.2134;50197.3078154493;19584.401969463448;-0.0;5761.437186583051;3336151.219455315;646105.6599352264;0.0;697728.9933943907;1.8840357264464007;0.20487491244349113
4362;2019-08-25 17:42:45.109;818;820;263;262;207;35;172;29;38;37;650;273;33;90;266;134;273;728;246;176;171;-81;725;357;362;141;360;278;720;225.0;-1.0;1094.0;342.0;171.0;41;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42097.24609375;14195.4716796875;22339.6796875;2767.66186523438;793.0;345656;662.0;0.0;Calculated values ==>;1566747765.109;354.96000000000004;355.16;299.46000000000004;299.36;293.86;276.66;274.0616903277293;290.36;276.06;276.96000000000004;276.86;338.16;300.46000000000004;276.46000000000004;282.16;299.76000000000005;286.56;300.46000000000004;345.96000000000004;290.76000000000005;290.26000000000005;339.36;352.46000000000004;265.06;242.77792619122317;264.86050150153983;274.0616903277293;297.76000000000005;7250000.0;3570000.0000000005;3620000.0000000005;1410000.0;3600000.0;2780000.0;7200000.0;0.0375;0.0;0.18233333333333332;0.057;0.0285;0.066;0.0;14195.4716796875;22339.6796875;2767.66186523438;42097.24609375;501394.012472579;502126.07354731514;273394.3513313178;272912.0126439518;251583.4079796856;430346.717906069;455407.6182641765;451685.83892003243;472260.1919623333;520215.5334777368;479815.4078138021;451032.43126167456;458301.15856814757;468315.1240550476;450832.4929032535;278018.25674508506;489027.87578185485;455969.6482529023;455266.7001950955;277658.20189090865;332557.3633054275;460493.6966799801;199811.76083518716;231586.0612766981;273.1122466609238;2787539.7079578075;1121369.7090535825;146996.9050886419;1176152.1621973687;0;111;113;2;30;49;37;10;87;80;938995168669.494;361146862919.8511;712119526555.2134;45925.040237470115;14858.870343153198;-0.0;14762.922168614228;3336952.2390224226;646392.6872044982;0.0;697900.0297223506;1.922173669922362;0.1736953529892904
4363;2019-08-25 17:43:45.120;803;805;263;262;210;33;177;29;53;37;656;273;49;94;267;137;273;710;246;181;177;-81;716;355;360;141;359;280;711;179.0;-2.0;1275.0;292.0;181.0;29;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41331.609375;14068.3349609375;21565.919921875;2795.99658203125;807.0;345657;656.0;0.0;Calculated values ==>;1566747825.12;353.46000000000004;353.66;299.46000000000004;299.36;294.16;276.46000000000004;273.8482719121499;290.86;276.06;278.46000000000004;276.86;338.76;300.46000000000004;278.06;282.56;299.86;286.86;300.46000000000004;344.16;291.26000000000005;290.86;338.76;353.86;265.06;242.77792619122317;265.11578078379944;273.8482719121499;297.76000000000005;7159999.999999999;3550000.0;3600000.0;1410000.0;3590000.0;2800000.0;7109999.999999999;0.029833333333333333;0.0;0.2125;0.048666666666666664;0.030166666666666668;0.06;0.0;14068.3349609375;21565.919921875;2795.99658203125;41331.609375;500136.21982220636;500875.0897862924;274238.9259619086;273735.2823968615;252923.58725616234;430477.46260093397;456440.2180442986;453282.67775324726;472260.1919623333;520674.28523456695;479571.9645215864;452765.1826259002;458479.6117927332;468582.79343563836;451625.2951279445;279087.79523966054;487310.02163300826;456996.27786778926;456440.2180442986;275146.1813398168;338431.30337983277;460493.6966799801;199741.92649776782;237197.36233946081;273.076151181889;2788235.075879848;1121605.2839560814;147043.27740900614;1176518.1092716127;0;111;113;2;30;49;37;10;87;80;939211808379.198;361231478429.7354;712286957244.9845;53877.40964178938;12689.919482200996;-0.0;13154.571342290266;3337784.078579578;646622.3025411579;0.0;698132.7181530164;2.0744569038069076;0.18600311288797317
4364;2019-08-25 17:44:45.140;791;794;263;262;209;34;183;28;63;37;663;273;59;99;267;136;273;697;244;185;183;-81;709;356;361;141;359;284;704;236.0;-2.0;1331.0;333.0;200.0;26;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41191.22265625;13930.8701171875;21191.177734375;2830.494140625;811.0;345658;650.0;0.0;Calculated values ==>;1566747885.14;352.26;352.56000000000006;299.46000000000004;299.36;294.06;276.56;273.955091788801;291.46000000000004;275.96000000000004;279.46000000000004;276.86;339.46000000000004;300.46000000000004;279.06;283.06;299.86;286.76000000000005;300.46000000000004;342.86;291.66;291.46000000000004;338.16;354.26;265.06;242.77792619122317;265.62235894841564;273.955091788801;297.56;7090000.000000001;3560000.0;3610000.0;1410000.0;3590000.0;2840000.0;7040000.000000001;0.03933333333333333;0.0;0.22183333333333335;0.0555;0.03333333333333333;0.07266666666666666;0.0;13930.8701171875;21191.177734375;2830.494140625;41191.22265625;499117.73431307584;500000.65971792047;274948.0446584828;274424.9108218729;252854.22776896594;430412.23801567365;457110.4087228969;453888.042546181;472260.1919623333;521074.6490315842;479083.0325005707;453370.0634291177;458465.78911318525;468582.79343563836;451302.51403590606;280008.61500345595;486126.464457142;457387.5844061984;457110.4087228969;272634.34865687083;340109.845020078;460493.6966799801;199910.02569143457;234331.13530934663;273.1467590220592;2788922.995379378;1121838.6884414884;147090.18046100726;1176874.5371897665;0;111;113;2;30;49;37;10;87;80;939428180479.9888;361316106630.0447;712456213645.603;56340.79007227792;14462.393739864277;-0.0;16188.62720138465;3338702.869742219;646848.6472419279;0.0;698377.3263173258;2.2921208026443667;0.20081253530738433
4365;2019-08-25 17:45:45.131;780;785;262;262;208;36;181;29;68;37;669;272;66;104;266;135;273;695;243;187;181;-82;708;358;364;142;362;286;702;1074.0;-1.0;1271.0;329.0;219.0;38;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41546.00390625;13874.40234375;21496.1015625;2854.71630859375;812.0;345659;643.0;0.0;Calculated values ==>;1566747945.131;351.16;351.66;299.36;299.36;293.96000000000004;276.76000000000005;274.1680685717883;291.26000000000005;276.06;279.96000000000004;276.86;340.06000000000006;300.36;279.76000000000005;283.56;299.76000000000005;286.66;300.46000000000004;342.66;291.86;291.26000000000005;337.46000000000004;354.36;264.96000000000004;242.98782864720522;265.87368984753493;274.1680685717883;297.46000000000004;7080000.0;3579999.9999999995;3640000.0;1420000.0;3620000.0000000005;2860000.0;7020000.0;0.179;0.0;0.21183333333333335;0.05483333333333333;0.0365;0.2155;0.0;13874.40234375;21496.1015625;2854.71630859375;41546.00390625;497675.5318094438;498939.7252958819;274630.97212988563;274630.97212988563;252590.8207188202;430280.9020939914;456339.24340671574;454193.47877775703;472128.42060986464;521536.30716700817;478723.83643448097;453934.62799201923;458773.50035047;468035.31262452714;450798.3908447404;280147.6925410324;486043.5228711361;457176.8914327451;456339.24340671574;269704.110367413;340529.4996700694;460239.41597243433;201033.63961111507;213499.0810818117;273.59730936534106;2789612.3688451424;1122070.3642884959;147137.55010818798;1177230.2111577683;0;111;113;2;30;49;37;10;87;80;939645647854.7606;361400993894.9556;712627187995.4236;53627.69259680033;14213.116737145672;-0.0;52332.05498101682;3339619.1363028963;647087.5739845976;0.0;698948.2463507274;3.1438109091205937;0.18568726278684242
4366;2019-08-25 17:46:45.151;777;782;263;262;207;38;168;30;68;37;671;272;66;94;266;133;273;704;244;186;168;-82;733;359;365;143;363;267;724;735.0;-1.0;1295.0;431.0;233.0;48;100;0;1;1;0;1;0;1;0;1;1;0;0;0;53324.3046875;24487.15625;22816.302734375;2642.13208007812;809.0;345660;635.0;0.0;Calculated values ==>;1566748005.151;350.86;351.36;299.46000000000004;299.36;293.86;276.96000000000004;274.27422755570615;289.96000000000004;276.16;279.96000000000004;276.86;340.26;300.36;279.76000000000005;282.56;299.76000000000005;286.46000000000004;300.46000000000004;343.56000000000006;291.76000000000005;289.96000000000004;336.66;354.06000000000006;264.96000000000004;243.1966462407574;263.43189868330234;274.27422755570615;297.56;7330000.0;3590000.0;3650000.0;1430000.0;3629999.9999999995;2670000.0;7240000.000000001;0.1225;0.0;0.21583333333333332;0.07183333333333333;0.03883333333333334;0.16133333333333333;0.0;24487.15625;22816.302734375;2642.13208007812;53324.3046875;494851.8924404431;496432.6608222551;273040.0362819438;272566.07713067334;251440.74170324148;430214.79039162316;454334.3249770602;457346.4778140661;471996.43091952;523280.97321174;481031.6583589924;457099.57039784227;460522.43606938334;467895.03022007534;450324.76558622235;277154.25163261814;485032.41516437416;456874.1274678485;454334.3249770602;266355.56789118156;339270.558843327;460086.0932954244;200672.1991944057;218091.3170057656;273.4598245517081;2790403.218278474;1122390.150503227;147183.37244710233;1177599.6042834702;0;112;113;2;30;49;37;10;87;80;939864420754.691;361486522394.92847;712793143295.3708;55398.86513541004;18634.56472625651;-0.0;38113.8719527022;3340527.9938019253;647361.3959069318;0.0;699702.2136469547;2.2453894212533476;0.16401072471846634
4367;2019-08-25 17:47:45.142;795;802;258;258;204;37;143;30;64;38;661;272;63;89;266;134;273;727;243;181;143;-81;738;359;364;143;362;263;730;-3.0;0.0;1546.0;441.0;232.0;52;100;0;1;1;0;1;0;1;0;1;1;0;0;0;53770.2734375;24640.763671875;23217.634765625;2596.2890625;808.0;345661;627.0;0.0;Calculated values ==>;1566748065.142;352.66;353.36;298.96000000000004;298.96000000000004;293.56;276.86;274.27422755570615;287.46000000000004;276.16;279.56;276.96000000000004;339.26;300.36;279.46000000000004;282.06;299.76000000000005;286.56;300.46000000000004;345.86;291.26000000000005;287.46000000000004;335.86;353.96000000000004;265.06;243.1966462407574;262.9017227912062;274.27422755570615;297.46000000000004;7380000.0;3590000.0;3640000.0;1430000.0;3620000.0000000005;2630000.0;7300000.0;0.0;0.0;0.25766666666666665;0.0735;0.03866666666666666;0.03866666666666666;0.0;24640.763671875;23217.634765625;2596.2890625;53770.2734375;496948.7940955302;498694.06683285005;270264.4225153292;270264.4225153292;250255.19164055432;430214.79039162316;450890.79610542645;457501.7747322531;472095.1348084983;522575.6884372966;481509.90225504414;457379.14680568065;460538.12605448626;468035.31262452714;450471.520473373;276648.80729337694;487844.10543294577;456339.24340671574;450890.79610542645;263007.33956846996;338850.9272812574;460187.80589274515;200115.33729843434;270264.4225153292;273.24059223080036;2791295.5392270237;1122799.4884255799;147227.0194085516;1177983.1628864792;0;112;113;2;30;49;37;10;87;80;940083087949.4617;361572309524.83844;712952119445.2041;66319.90537878063;19115.326441681842;-0.0;6984.219778817092;3341542.164740016;647675.9311456373;0.0;700077.9747050419;1.8317317216419102;0.18606080507243802
4368;2019-08-25 17:48:45.152;814;820;254;253;199;36;133;30;54;38;649;271;55;88;266;133;273;748;243;176;133;-80;749;358;363;142;361;259;741;-1.0;-1.0;1414.0;359.0;226.0;49;100;0;1;1;0;1;0;1;0;1;1;0;0;0;53745.3515625;25022.17578125;23477.3828125;2548.5146484375;806.0;345662;620.0;0.0;Calculated values ==>;1566748125.152;354.56000000000006;355.16;298.56;298.46000000000004;293.06;276.76000000000005;274.1680685717883;286.46000000000004;276.16;278.56;276.96000000000004;338.06000000000006;300.26000000000005;278.66;281.96000000000004;299.76000000000005;286.46000000000004;300.46000000000004;347.96000000000004;290.76000000000005;286.46000000000004;335.16;353.76;265.16;242.98782864720522;262.3656120759269;274.1680685717883;297.46000000000004;7490000.000000001;3579999.9999999995;3629999.9999999995;1420000.0;3610000.0;2590000.0;7409999.999999999;0.0;0.0;0.23566666666666666;0.05983333333333333;0.03766666666666666;0.03766666666666666;0.0;25022.17578125;23477.3828125;2548.5146484375;53745.3515625;498620.5466239198;500208.55983598257;267795.622740874;267384.22269320715;248311.0002492526;430280.9020939914;449594.54175545095;456925.96370842314;472226.9707426428;521669.1388264593;481875.9571480042;457048.2817727584;461034.96192032035;468175.34348450357;450505.95362676814;275615.4503034778;489829.9476300646;455803.4427082957;449594.54175545095;260077.89159075968;338011.6871214325;460442.3911758126;200110.26155931086;267795.622740874;273.23429902058507;2792191.652095805;1123213.4152305948;147269.8999183633;1178372.3528870929;0;112;113;2;30;49;37;10;87;80;940301224299.427;361657823774.8248;713108745545.1792;60522.90047314079;15576.539088720685;-0.0;6847.759282882397;3342599.3642925113;647965.0782081579;0.0;700193.2604082864;1.624884027477732;0.16102392891924902
4369;2019-08-25 17:49:48.103;829;836;253;252;200;35;134;30;43;38;638;269;44;85;267;132;273;766;242;171;134;-79;751;357;362;142;360;255;743;216.0;-1.0;1304.0;262.0;211.0;47;100;0;1;1;0;1;0;1;0;1;1;0;0;0;53607.703125;24955.515625;23421.509765625;2515.75659179688;805.0;345663;614.0;0.0;Calculated values ==>;1566748188.103;356.06000000000006;356.76;298.46000000000004;298.36;293.16;276.66;274.0616903277293;286.56;276.16;277.46000000000004;276.96000000000004;336.96000000000004;300.06;277.56;281.66;299.86;286.36;300.46000000000004;349.76;290.26000000000005;286.56;334.56;353.66;265.26000000000005;242.98782864720522;261.82340779136865;274.0616903277293;297.36;7509999.999999999;3570000.0000000005;3620000.0000000005;1420000.0;3600000.0;2550000.0;7430000.0;0.036000000000000004;0.0;0.21733333333333332;0.043666666666666666;0.035166666666666666;0.07116666666666667;0.0;24955.515625;23421.509765625;2515.75659179688;53607.703125;500560.22759889025;502267.63396564045;267258.4123817326;266852.264445473;248563.39727255257;430346.717906069;449926.01064825204;456235.3892323839;472226.9707426428;520869.4503285254;482131.4755017014;456357.5733384608;461291.1795016766;468443.49349306896;450540.5129264227;275437.8540174648;492277.44043069665;455266.7001950955;449926.01064825204;257567.11924055516;337592.078488485;460543.8308528409;200516.75977344075;233496.82698737417;273.39001617028623;2793130.260726773;1123650.379904272;147314.17782651866;1178782.399023971;0;112;113;2;30;49;37;10;87;80;940529421674.3372;361747214194.7896;713270529615.1155;55576.18213574365;11354.515437133807;-0.0;15402.543570532476;3343614.4411461824;648200.5416543786;0.0;700387.799132505;1.6177783555209742;0.13602829053647256
4370;2019-08-25 17:50:45.093;830;837;253;251;201;36;147;30;39;38;632;269;40;94;267;133;273;761;245;170;147;-77;718;358;363;141;361;275;712;195.0;-1.0;1154.0;231.0;194.0;52;100;100;1;0;0;1;0;1;0;1;1;0;0;0;42093.359375;14041.1396484375;22459.94921875;2743.23071289062;802.0;345664;609.0;0.0;Calculated values ==>;1566748245.093;356.16;356.86;298.46000000000004;298.26000000000005;293.26000000000005;276.76000000000005;274.1680685717883;287.86;276.16;277.06;276.96000000000004;336.36;300.06;277.16;282.56;299.86;286.46000000000004;300.46000000000004;349.26;290.16;287.86;334.06;353.36;265.46000000000004;242.77792619122317;264.4750485637546;274.1680685717883;297.66;7180000.0;3579999.9999999995;3629999.9999999995;1410000.0;3610000.0;2750000.0;7120000.0;0.0325;0.0;0.19233333333333333;0.0385;0.03233333333333333;0.06483333333333333;0.0;14041.1396484375;22459.94921875;2743.23071289062;42093.359375;503682.66915164527;505172.14168185927;269394.9601061047;268506.11619694566;249891.38448971589;430280.9020939914;451654.8667034098;452342.9070972537;472358.58907936385;518595.6414443657;479731.17637753853;452471.9833640825;459272.57137703313;468303.9457373096;450505.95362676814;278839.96389412007;494606.5545175869;454957.25294993835;451654.8667034098;255474.93562877487;336333.2981666971;460898.5674942955;200820.93873575216;235019.80800528533;273.5138742529142;2793887.761220216;1123959.0492632173;147355.80417187203;1179145.5635167428;0;112;113;2;30;49;37;10;87;80;940736010424.3717;361827855044.8031;713421553115.1407;48376.0585815288;10012.988707203918;-0.0;14045.172972261737;3344437.2520072195;648369.6713851272;0.0;700620.8859889015;1.845724961881229;0.15607759202243907
4371;2019-08-25 17:51:45.144;807;812;258;258;206;36;161;29;22;38;638;270;26;100;267;134;273;733;243;173;161;-76;709;357;362;140;360;279;702;-1.0;-1.0;1131.0;312.0;184.0;51;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41827.0625;13860.95703125;22061.328125;2790.15673828125;799.0;345665;606.0;0.0;Calculated values ==>;1566748305.144;353.86;354.36;298.96000000000004;298.96000000000004;293.76000000000005;276.76000000000005;274.0616903277293;289.26000000000005;276.06;275.36;276.96000000000004;336.96000000000004;300.16;275.76000000000005;283.16;299.86;286.56;300.46000000000004;346.46000000000004;290.46000000000004;289.26000000000005;333.76000000000005;353.06000000000006;265.56;242.56692532238324;264.9883086891361;274.0616903277293;297.46000000000004;7090000.000000001;3570000.0000000005;3620000.0000000005;1400000.0;3600000.0;2790000.0;7020000.0;0.0;0.0;0.1885;0.052000000000000005;0.03066666666666667;0.03066666666666667;0.0;13860.95703125;22061.328125;2790.15673828125;41827.0625;501335.0426880032;502659.9860912407;272590.750162926;272590.750162926;251912.07358593328;430346.717906069;453848.19279329677;449399.6465027402;472489.9908694221;518885.5222335488;479355.87335025624;449930.3794530678;459382.8665471989;468443.49349306896;450832.4929032535;280008.61500345595;491591.7874753644;455548.371065044;453848.19279329677;254219.67992080047;335074.5858427641;461151.12740067847;199782.83676681793;272590.750162926;273.1008249289878;2794587.692506874;1124191.7643758578;147401.9549288838;1179516.889521053;0;112;113;2;30;49;37;10;87;80;940953695299.8004;361912226699.96924;713587894385.4683;47052.76863522135;13591.15111296075;-0.0;5558.561573998038;3345233.168189786;648566.5397466733;0.0;700784.389303562;1.7101086390402125;0.1720979193094073
4372;2019-08-25 17:52:48.124;787;792;264;264;212;34;172;29;23;37;649;271;22;96;268;137;272;715;243;179;171;-76;700;356;361;141;359;282;694;208.0;-1.0;1081.0;440.0;187.0;40;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41730.765625;13696.3974609375;21338.435546875;2810.74462890625;795.0;345666;602.0;0.0;Calculated values ==>;1566748368.124;351.86;352.36;299.56;299.56;294.36;276.56;273.955091788801;290.36;276.06;275.46000000000004;276.86;338.06000000000006;300.26000000000005;275.36;282.76000000000005;299.96000000000004;286.86;300.36;344.66;291.06;290.26000000000005;333.36;352.66;265.56;242.77792619122317;265.3697278774862;273.955091788801;297.46000000000004;7000000.0;3560000.0;3610000.0;1410000.0;3590000.0;2820000.0;6940000.000000001;0.034666666666666665;0.0;0.18016666666666667;0.07333333333333333;0.03116666666666667;0.06583333333333333;0.0;13696.3974609375;21338.435546875;2810.74462890625;41730.765625;499404.6588854256;500652.8585162457;276625.71492866427;276625.71492866427;254299.07303011566;430412.23801567365;455574.8276367245;448981.09960208036;472260.1919623333;519781.4305095267;479101.676960795;448846.9843680241;458409.8766563556;468710.8368602682;451447.3864066275;280682.69242234697;489811.2142004286;456554.21884749416;455434.2692257803;252546.06836287308;333396.4077044029;460999.70762075996;199106.66418485227;235805.55656230252;272.82906453535924;2795318.591398111;1124432.8146795304;147450.94725780215;1179896.5168983978;0;112;113;2;30;49;37;10;87;80;941181367999.8694;362000713599.99603;713764553285.5217;45019.04411433726;19205.489851966566;-0.0;14458.890250345621;3346038.5407965533;648853.4192534229;0.0;700959.4864030452;2.07906522056381;0.197282993770537
4373;2019-08-25 17:53:45.105;774;779;262;261;211;33;178;28;41;37;658;271;36;93;268;136;272;698;242;184;177;-77;695;354;359;141;357;284;689;338.0;-1.0;1168.0;419.0;208.0;26;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41179.03515625;13628.8564453125;20607.65234375;2831.23266601562;789.0;345667;600.0;0.0;Calculated values ==>;1566748425.105;350.56000000000006;351.06000000000006;299.36;299.26000000000005;294.26000000000005;276.46000000000004;273.7412296467126;290.96000000000004;275.96000000000004;277.26000000000005;276.86;338.96000000000004;300.26000000000005;276.76000000000005;282.46000000000004;299.96000000000004;286.76000000000005;300.36;342.96000000000004;291.56;290.86;333.16;352.06000000000006;265.46000000000004;242.77792619122317;265.62235894841564;273.7412296467126;297.36;6950000.0;3540000.0;3590000.0;1410000.0;3570000.0000000005;2840000.0;6890000.000000001;0.05633333333333333;0.0;0.19466666666666665;0.06983333333333334;0.034666666666666665;0.091;0.0;13628.8564453125;20607.65234375;2831.23266601562;41179.03515625;498072.2964431807;499330.68183661945;276087.70940334466;275521.25601612043;254158.2644551493;430542.39183029096;456743.7428912312;451013.29501898016;472260.1919623333;520553.94398208987;478856.2333475964;450350.7028721739;457712.68328707357;468988.24043746403;451658.6501973753;281478.9183554358;487863.6188155527;457573.9684186735;456604.83898887376;251709.28920128586;330879.36315565393;460898.5674942955;198973.9507999263;228350.62074408567;272.7680967499817;2795974.7418639287;1124649.0674977766;147495.5980227939;1180228.4794028222;0;112;113;2;30;49;37;10;87;80;941386499599.6771;362081056809.9207;713925809515.3706;49063.65900797582;18291.06906582345;-0.0;20771.133860275717;3346783.1139217736;649150.1680619912;0.0;701238.2977922072;2.377427339102208;0.2047546983766676
4374;2019-08-25 17:54:45.115;764;769;257;256;205;36;178;29;53;36;666;270;49;94;267;131;272;680;241;187;178;-77;686;359;364;142;363;285;679;1353.0;-1.0;1766.0;400.0;210.0;45;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41095.94921875;13489.8291015625;20906.228515625;2844.05859375;782.0;345668;603.0;0.0;Calculated values ==>;1566748485.115;349.56000000000006;350.06000000000006;298.86;298.76000000000005;293.66;276.76000000000005;274.27422755570615;290.96000000000004;276.06;278.46000000000004;276.76000000000005;339.76;300.16;278.06;282.56;299.86;286.26000000000005;300.36;341.16;291.86;290.96000000000004;333.46000000000004;351.36;265.46000000000004;242.98782864720522;265.74818594083865;274.27422755570615;297.26000000000005;6859999.999999999;3590000.0;3640000.0;1420000.0;3629999.9999999995;2850000.0;6790000.000000001;0.22549999999999998;0.0;0.29433333333333334;0.06666666666666667;0.035;0.26049999999999995;0.0;13489.8291015625;20906.228515625;2844.05859375;41095.94921875;497541.1391089188;498896.85660455545;274442.59825489076;273888.8885273714;252471.06161964967;430214.79039162316;455918.2756450069;452414.7015883719;472029.85167895287;521305.34214870376;478619.6226868312;451890.10805310577;457677.2068457574;468024.1018388634;450030.6332733984;283125.81080710306;486298.16549945954;457176.8914327451;455918.2756450069;252964.46457616048;327943.14443680964;460746.61508693505;201475.53082219762;211279.16752140786;273.7747547432037;2796660.481004423;1124875.0942088056;147542.89999896675;1180574.4860680965;0;112;113;2;30;49;37;10;87;80;941603435749.6427;362165970959.9072;714096537965.3435;73859.76259551063;17284.738950982497;-0.0;63728.48766619754;3347807.646495281;649446.6825395953;0.0;701942.5786654013;4.1587676132762486;0.24946521467178898
