;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
4375;2019-08-25 17:55:45.116;755;760;261;260;214;38;172;30;58;37;670;269;55;85;263;137;272;656;240;187;172;-78;702;359;365;140;363;270;691;254.0;-1.0;1559.0;253.0;219.0;55;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52181.36328125;23592.66015625;21821.333984375;2677.58422851562;761.0;345669;616.0;0.0;Calculated values ==>;1566748545.116;348.66;349.16;299.26000000000005;299.16;294.56;276.96000000000004;274.27422755570615;290.36;276.16;278.96000000000004;276.86;340.16;300.06;278.66;281.66;299.46000000000004;286.86;300.36;338.76;291.86;290.36;334.76000000000005;349.26;265.36;242.56692532238324;263.82572766246335;274.27422755570615;297.16;7020000.0;3590000.0;3650000.0;1400000.0;3629999.9999999995;2700000.0;6909999.999999999;0.042333333333333334;0.0;0.2598333333333333;0.042166666666666665;0.0365;0.07883333333333334;0.0;23592.66015625;21821.333984375;2677.58422851562;52181.36328125;494732.1851925523;496504.1783648553;275290.28982827073;274741.7316284106;255137.05691333968;430214.79039162316;454903.41714869894;455611.1469425823;472391.7460337592;522936.4964086457;480337.4001103466;455234.8412542021;458956.63024611305;467507.2221363894;450910.5575686874;280382.7945305695;481406.80043853476;457013.68520201126;454903.41714869894;258404.02479325983;319136.5849023705;460949.22368635854;201356.84294363056;235588.18515871762;273.72832562096335;2797437.804896166;1125184.1201025932;147588.91445599156;1180930.5550228835;0;112;114;2;30;49;37;10;87;80;941822139394.3785;362250572369.80505;714263040740.1423;66063.74332239428;10946.145387985029;-0.0;17289.35078854353;3348973.695143675;649681.9438297587;0.0;702617.7385708528;1.9608264626937828;0.16005553189972016
4376;2019-08-25 17:56:45.106;767;773;261;260;217;36;162;30;59;37;666;269;57;80;263;140;272;680;239;186;162;-79;701;358;363;140;361;265;691;268.0;-2.0;1656.0;199.0;219.0;53;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52507.6875;23641.42578125;21898.99609375;2633.4296875;742.0;345670;649.0;0.0;Calculated values ==>;1566748605.106;349.86;350.46000000000004;299.26000000000005;299.16;294.86;276.76000000000005;274.1680685717883;289.36;276.16;279.06;276.86;339.76;300.06;278.86;281.16;299.46000000000004;287.16;300.36;341.16;291.76000000000005;289.36;338.06000000000006;347.36;265.26000000000005;242.56692532238324;263.1675429290057;274.1680685717883;297.06;7009999.999999999;3579999.9999999995;3629999.9999999995;1400000.0;3610000.0;2650000.0;6909999.999999999;0.04466666666666667;0.0;0.27599999999999997;0.033166666666666664;0.0365;0.08116666666666666;0.0;23641.42578125;21898.99609375;2633.4296875;52507.6875;496521.31074085546;498312.8910068047;275290.28982827073;274741.7316284106;256217.3569542295;430280.9020939914;453819.4738760611;456560.80161805527;472391.7460337592;522927.8634207395;480939.47258975566;456313.30301945616;459136.37064740626;467788.9545893743;451525.9814726883;280531.5195219845;485003.74895206286;457200.82393779146;453819.4738760611;272215.72791638016;311171.3556482807;460848.2262115993;201414.3878384414;234635.78934926816;273.7463853048322;2798310.0682513556;1125577.6718825712;147633.1655288905;1181294.8303842451;0;112;114;2;30;49;37;10;87;80;942040502994.4132;362334558369.8184;714423513990.1678;70420.41020317342;8604.555639376404;-0.0;17790.409060758026;3350110.873528578;649844.8391845945;0.0;702910.021181088;2.009708000567509;0.15802797211004363
4377;2019-08-25 17:57:45.137;779;785;260;259;214;35;154;30;59;38;658;268;58;81;263;139;272;697;237;184;154;-79;699;357;362;138;360;262;690;377.0;-1.0;1659.0;222.0;220.0;48;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52389.91015625;23620.953125;21629.306640625;2620.77416992188;727.0;345671;684.0;0.0;Calculated values ==>;1566748665.137;351.06000000000006;351.66;299.16;299.06;294.56;276.66;274.0616903277293;288.56;276.16;279.06;276.96000000000004;338.96000000000004;299.96000000000004;278.96000000000004;281.26000000000005;299.46000000000004;287.06;300.36;342.86;291.56;288.56;341.56000000000006;345.86;265.26000000000005;242.14157278889297;262.7682575881327;274.0616903277293;296.86;6990000.000000001;3570000.0000000005;3620000.0000000005;1380000.0;3600000.0;2620000.0;6900000.0;0.06283333333333334;0.0;0.2765;0.037000000000000005;0.03666666666666667;0.0995;0.0;23620.953125;21629.306640625;2620.77416992188;52389.91015625;498388.5418686764;500062.83467903844;274852.8380855713;274310.1513834162;255181.04194012188;430346.717906069;452844.7452549252;457050.5168863684;472752.1489716358;522348.63047429116;481188.58106914745;456927.7039580028;459729.12073183834;467929.4390683793;451558.9602677456;280836.41048909584;487612.3157455593;457086.03604400606;452844.7452549252;286870.6033266602;304884.691753025;461151.30288772174;201093.9214383296;228274.76174384583;273.61651605096506;2799184.666542926;1125971.7285318228;147676.9731834025;1181657.7536547207;0;112;114;2;30;49;37;10;87;80;942258115369.911;362418001460.0093;714581695675.5297;70771.99864138273;9622.123113627511;-0.0;22344.7133593524;3351288.084850069;649996.8066505285;0.0;703244.6533393539;2.1461586823608045;0.16133688919907435
4378;2019-08-25 17:58:45.117;787;792;259;258;212;34;150;30;57;37;651;268;56;82;264;138;272;708;237;183;150;-80;699;355;361;136;359;262;689;410.0;-1.0;1849.0;279.0;225.0;39;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52202.90625;23564.744140625;21276.029296875;2638.986328125;713.0;345672;708.0;0.0;Calculated values ==>;1566748725.117;351.86;352.36;299.06;298.96000000000004;294.36;276.56;273.8482719121499;288.16;276.16;278.86;276.86;338.26;299.96000000000004;278.76000000000005;281.36;299.56;286.96000000000004;300.36;343.96000000000004;291.46000000000004;288.16;343.96000000000004;344.46000000000004;265.16;241.71165711629368;262.7682575881327;273.8482719121499;296.86;6990000.000000001;3550000.0;3610000.0;1360000.0;3590000.0;2620000.0;6890000.000000001;0.06833333333333333;0.0;0.30816666666666664;0.0465;0.0375;0.10583333333333333;0.0;23564.744140625;21276.029296875;2638.986328125;52202.90625;499498.2130327071;501115.2651905605;274419.0209339478;273882.00836314;254512.06699939302;430477.46260093397;452442.8751106011;456804.7950512398;472915.8103579757;521629.89103208994;481188.58106914745;456681.78964787815;459849.8607646059;468198.0947123171;451769.55997270613;280836.41048909584;489315.61184383754;457110.4087228969;452442.8751106011;296923.61432157;299018.4200587347;461352.8573810613;200438.64340023513;226652.16299879472;273.3506094105676;2800055.982810987;1126364.8116044467;147720.78991045433;1182015.1789394915;0;112;114;2;30;49;37;10;87;80;942474943069.98;362500174060.0354;714738843275.5796;79003.50240045127;12132.510950108417;-0.0;23896.183698499506;3352535.797982756;650178.0348382448;0.0;703629.8657013555;2.4227628281375946;0.18708807267137678
4379;2019-08-25 17:59:45.138;791;796;256;255;208;33;144;30;55;37;650;267;54;81;264;137;272;716;237;180;144;-81;697;355;360;133;359;262;688;573.0;-1.0;1831.0;294.0;224.0;34;100;0;1;0;1;1;0;1;0;1;1;0;0;0;51993.0;23552.216796875;21032.9140625;2658.72729492188;700.0;345673;724.0;0.0;Calculated values ==>;1566748785.138;352.26;352.76;298.76000000000005;298.66;293.96000000000004;276.46000000000004;273.8482719121499;287.56;276.16;278.66;276.86;338.16;299.86;278.56;281.26000000000005;299.56;286.86;300.36;344.76;291.16;287.56;345.56000000000006;343.16;265.06;241.05796691057077;262.7682575881327;273.8482719121499;296.86;6970000.0;3550000.0;3600000.0;1330000.0;3590000.0;2620000.0;6880000.0;0.0955;0.0;0.30516666666666664;0.049;0.037333333333333336;0.13283333333333333;0.0;23552.216796875;21032.9140625;2658.72729492188;51993.0;500236.9717657113;501753.48175166623;272934.0541603002;272418.8389184359;253148.3068707014;430477.46260093397;451750.95120392385;456558.6872258107;473306.6277234293;521527.17925187276;481078.3690137027;456435.4872589836;459729.12073183834;468198.0947123171;451625.2951279445;281151.903957396;490571.6241696066;456857.4943786723;451750.95120392385;303627.53096179874;293572.2367247113;461704.05280509044;200445.4201297189;220818.63722237915;273.35327317883724;2800924.5859331386;1126757.5903694627;147764.9529755771;1182367.876868033;0;112;114;2;30;49;37;10;87;80;942691318774.6499;362580902304.91223;714896098295.3397;78157.23200882401;12801.673001093206;-0.0;30675.50904054852;3353845.929152977;650385.8924288909;0.0;704084.7889742575;2.5746079766223104;0.18794680399302205
4380;2019-08-25 18:00:45.108;793;797;253;253;205;33;141;29;52;36;654;266;52;79;264;135;272;724;235;177;141;-82;704;355;360;131;358;260;695;819.0;-1.0;1740.0;256.0;224.0;28;100;0;1;0;1;1;0;1;0;1;1;0;0;0;52002.625;23691.015625;21106.65625;2656.69116210938;687.0;345674;734.0;0.0;Calculated values ==>;1566748845.108;352.46000000000004;352.86;298.46000000000004;298.46000000000004;293.66;276.46000000000004;273.8482719121499;287.26000000000005;276.06;278.36;276.76000000000005;338.56000000000006;299.76000000000005;278.36;281.06;299.56;286.66;300.36;345.56000000000006;290.86;287.26000000000005;346.56000000000006;341.86;264.96000000000004;240.61611355647437;262.5002047102346;273.8482719121499;296.66;7040000.000000001;3550000.0;3600000.0;1310000.0;3579999.9999999995;2600000.0;6950000.0;0.13649999999999998;0.0;0.29;0.042666666666666665;0.037333333333333336;0.1738333333333333;0.0;23691.015625;21106.65625;2656.69116210938;52002.625;499862.2263923781;501246.53927388805;270780.4815557867;270780.4815557867;251839.57443472548;430477.46260093397;451314.835296824;456517.3717664219;473469.2039465459;522100.4623691761;481207.7169021596;456517.3717664219;459800.7310750631;468337.84182631987;451336.18998713646;280092.3282187799;491006.7414090546;456440.2180442986;451314.835296824;307818.28838856175;288127.0477506168;461904.13327142445;200658.0046102575;215717.86543077385;273.4367779828774;2801790.782826781;1127151.0871263642;147809.2259818299;1182718.864372595;0;112;114;2;30;49;37;10;87;80;942907210774.7529;362660062704.95;715052619995.4144;74199.21647528766;11146.501489543121;-0.0;40954.606595048375;3355114.9314057482;650585.360765681;0.0;704681.4081460236;2.6615113232288485;0.1699580261649174
4381;2019-08-25 18:01:45.139;796;801;254;253;203;33;140;28;42;36;659;264;44;76;265;133;272;735;236;173;140;-83;696;355;360;134;358;267;692;546.0;-1.0;1528.0;253.0;207.0;23;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40108.5;12344.4794921875;20662.73046875;2701.70776367188;687.0;345675;738.0;0.0;Calculated values ==>;1566748905.139;352.76;353.26;298.56;298.46000000000004;293.46000000000004;276.46000000000004;273.8482719121499;287.16;275.96000000000004;277.36;276.76000000000005;339.06000000000006;299.56;277.56;280.76000000000005;299.66;286.46000000000004;300.36;346.66;290.46000000000004;287.16;346.96000000000004;341.86;264.86;241.2770596917726;263.43189868330234;273.8482719121499;296.76000000000005;6959999.999999999;3550000.0;3600000.0;1340000.0;3579999.9999999995;2670000.0;6920000.0;0.091;0.0;0.25466666666666665;0.042166666666666665;0.034499999999999996;0.1255;0.0;12344.4794921875;20662.73046875;2701.70776367188;40108.5;501017.1990705811;502068.76789025555;271536.43277103687;271045.6916162835;251275.67993336945;430477.46260093397;451169.0687444768;454104.83955248306;473079.2034362849;522045.87505170424;480144.15823855734;454356.7471838636;458330.2709679158;468465.9377973502;451046.30872507975;281313.9085978807;492882.34227106837;455881.6532774192;451169.0687444768;309494.7701623936;288127.0477506168;461354.10625539906;200434.95246317526;219980.77772708941;273.3491585454158;2802558.772123387;1127451.5380713276;147853.90237702042;1183067.12243508;0;112;114;2;30;49;37;10;87;80;943123322374.389;362739603779.81604;715210801680.1481;64601.264578743714;11002.090984905437;-0.0;29014.13052268212;3356272.199692432;650770.0277313192;0.0;705264.7822086405;2.929729959702263;0.20583385866780696
4382;2019-08-25 18:02:45.139;785;791;253;252;200;33;145;27;21;36;663;266;26;92;265;131;272;717;236;173;144;-83;684;355;360;138;358;278;678;728.0;-1.0;1281.0;199.0;202.0;18;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40932.42578125;13413.7822265625;19972.43359375;2789.15087890625;678.0;345676;740.0;0.0;Calculated values ==>;1566748965.139;351.66;352.26;298.46000000000004;298.36;293.16;276.46000000000004;273.8482719121499;287.66;275.86;275.26000000000005;276.76000000000005;339.46000000000004;299.76000000000005;275.76000000000005;282.36;299.66;286.26000000000005;300.36;344.86;290.46000000000004;287.56;347.16;340.96000000000004;264.86;242.14157278889297;264.86050150153983;273.8482719121499;296.76000000000005;6840000.000000001;3550000.0;3600000.0;1380000.0;3579999.9999999995;2780000.0;6780000.0;0.12133333333333333;0.0;0.2135;0.033166666666666664;0.033666666666666664;0.155;0.0;13413.7822265625;19972.43359375;2789.15087890625;40932.42578125;500621.18779990304;501992.0179539839;272386.34093728685;271865.5213869406;250789.52301103537;430477.46260093397;451895.93310863426;449450.06376546324;472556.2466753328;521564.44746467454;479027.46875020035;450111.879185453;458549.7302914674;468465.9377973502;450755.6405243873;283540.68007666396;491733.74515519117;455881.6532774192;451750.95120392385;310333.04987691523;284357.86631585273;460748.638071022;200645.5660440499;216227.97091333364;273.4318950667269;2803234.113171564;1127666.190252317;147899.65953237523;1183405.7488022675;0;112;114;2;30;49;37;10;87;80;943339322374.389;362821203779.81604;715374301680.1481;53119.76026352175;8626.751888894574;-0.0;36506.06194504148;3357253.208232784;650933.6014219342;0.0;705810.7838125381;2.716007688723158;0.16216728159667662
4383;2019-08-25 18:03:45.100;765;770;254;254;200;32;159;26;9;36;669;267;12;93;266;129;272;698;236;176;158;-83;685;353;358;140;357;281;680;601.0;-2.0;1153.0;214.0;207.0;4;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40807.2578125;13452.9189453125;19581.2265625;2808.09790039062;666.0;345677;742.0;0.0;Calculated values ==>;1566749025.1;349.66;350.16;298.56;298.56;293.16;276.36;273.6339639331285;289.06;275.76000000000005;274.06;276.76000000000005;340.06000000000006;299.86;274.36;282.46000000000004;299.76000000000005;286.06;300.36;342.96000000000004;290.76000000000005;288.96000000000004;347.36;339.76;264.86;242.56692532238324;265.2429198363724;273.6339639331285;296.76000000000005;6850000.0;3529999.9999999995;3579999.9999999995;1400000.0;3570000.0000000005;2810000.0;6800000.0;0.10016666666666667;0.0;0.19216666666666665;0.035666666666666666;0.034499999999999996;0.13466666666666666;0.0;13452.9189453125;19581.2265625;2808.09790039062;40807.2578125;497775.2499977752;498939.77452655596;272706.1672044302;272706.1672044302;250713.34506435686;430607.02586249536;454247.80245584727;447279.2596608502;472293.48310962116;521943.016338734;478771.9103430182;447686.1071998726;458194.9971336973;468732.9764279705;450825.17580387567;283330.5727901301;488807.5585154063;456630.3391571923;454106.1615174019;311171.3556482807;279332.9882161641;460443.92892427085;199895.33892258003;218548.60804924218;273.128114029049;2803914.834444503;1127889.9339006566;147946.27295374512;1183735.1483877217;0;112;114;2;30;49;37;10;87;80;943554582364.2657;362904549569.7683;715541892675.0521;47538.94343520425;9292.899710060305;-0.0;31721.750533712177;3358091.4855284817;651082.8347870605;0.0;706378.9793488848;2.470648744567973;0.1546576209461266
4384;2019-08-25 18:04:45.130;753;758;254;253;197;32;167;25;21;35;672;268;19;88;266;124;272;689;237;180;166;-82;688;353;358;142;357;282;683;876.0;0.0;1068.0;352.0;207.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41076.8203125;13520.8564453125;19587.271484375;2806.5927734375;653.0;345678;744.0;0.0;Calculated values ==>;1566749085.13;348.46000000000004;348.96000000000004;298.56;298.46000000000004;292.86;276.36;273.6339639331285;289.86;275.66;275.26000000000005;276.66;340.36;299.96000000000004;275.06;281.96000000000004;299.76000000000005;285.56;300.36;342.06000000000006;291.16;289.76000000000005;347.56000000000006;338.46000000000004;264.96000000000004;242.98782864720522;265.3697278774862;273.6339639331285;296.86;6880000.0;3529999.9999999995;3579999.9999999995;1420000.0;3570000.0000000005;2820000.0;6830000.0;0.146;0.0;0.178;0.058666666666666666;0.034499999999999996;0.1805;0.0;13520.8564453125;19587.271484375;2806.5927734375;41076.8203125;495815.8089052526;496996.173108637;272400.39458726736;271886.3046950717;249592.78711063;430607.02586249536;455374.8496969889;448712.7136338452;471931.263865096;522173.46330474527;478762.09552649665;448443.70157146896;457407.1215448626;468732.9764279705;450097.3028080135;282731.0642810634;487185.68954486045;457184.28850405983;455234.54990057624;312009.6876057385;273890.2417152289;460239.41597243433;199391.3790953699;213346.0108652893;272.92916869459384;2804597.5429482562;1128114.827753762;147993.08543740178;1184061.715741329;0;112;114;2;30;49;37;10;87;80;943769489765.0168;362989191870.06415;715710877125.6427;44379.197547848606;15303.084830121114;-0.0;43660.88129586929;3358857.8530316064;651287.903808881;0.0;707007.4820439606;2.8774597616416084;0.17550429232044854
4385;2019-08-25 18:05:45.131;746;751;251;251;194;32;168;25;39;35;673;269;34;87;266;121;272;686;233;183;168;-81;695;353;358;141;356;282;690;763.0;-1.0;1035.0;340.0;216.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41355.0078125;13650.109375;19908.240234375;2803.80688476562;640.0;345679;741.0;0.0;Calculated values ==>;1566749145.131;347.76;348.26;298.26000000000005;298.26000000000005;292.56;276.36;273.6339639331285;289.96000000000004;275.66;277.06;276.66;340.46000000000004;300.06;276.56;281.86;299.76000000000005;285.26000000000005;300.36;341.76;291.46000000000004;289.96000000000004;347.26;337.16;265.06;242.77792619122317;265.3697278774862;273.6339639331285;296.46000000000004;6950000.0;3529999.9999999995;3579999.9999999995;1410000.0;3560000.0;2820000.0;6900000.0;0.12716666666666668;0.0;0.1725;0.056666666666666664;0.036000000000000004;0.16316666666666668;0.0;13650.109375;19908.240234375;2803.80688476562;41355.0078125;494145.36000932194;495340.70353328635;270254.57628069253;270254.57628069253;248357.3659186119;430607.02586249536;455514.98661037174;451106.5918625551;472063.34231996303;522277.3392177098;478875.3342580392;450446.38659353903;457281.3111227753;468871.7681886195;449658.1393236066;281478.9183554358;485998.5824857968;457598.1694309323;455514.98661037174;310752.19949742197;268448.3696465944;460493.6966799801;199343.9699980158;214989.2110164613;272.91042183302994;2805284.486297333;1128341.256242403;148039.8395470525;1184390.850490742;0;112;114;2;30;49;37;10;87;80;943984293344.7573;363074093284.9616;715880079945.4384;43429.05227163303;14798.484511977977;-0.0;39245.78905107306;3359589.600641475;651538.7544005356;0.0;707698.3824774992;2.6806255522933817;0.16564003992526022
4386;2019-08-25 18:06:45.121;743;750;249;249;186;33;164;26;50;34;674;268;46;89;266;116;272;692;232;183;164;-80;703;354;359;142;357;280;699;967.0;0.0;1019.0;265.0;226.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41629.53515625;13832.7265625;20102.189453125;2790.54858398438;628.0;345680;738.0;0.0;Calculated values ==>;1566749205.121;347.46000000000004;348.16;298.06;298.06;291.76000000000005;276.46000000000004;273.7412296467126;289.56;275.76000000000005;278.16;276.56;340.56000000000006;299.96000000000004;277.76000000000005;282.06;299.76000000000005;284.76000000000005;300.36;342.36;291.46000000000004;289.56;346.96000000000004;335.96000000000004;265.16;242.98782864720522;265.11578078379944;273.7412296467126;296.36;7030000.0;3540000.0;3590000.0;1420000.0;3570000.0000000005;2800000.0;6990000.000000001;0.16116666666666665;0.0;0.16983333333333334;0.04416666666666667;0.03766666666666666;0.1988333333333333;0.0;13832.7265625;20102.189453125;2790.54858398438;41629.53515625;492925.76971433655;494318.04496864585;268589.4109159332;268589.4109159332;245509.4985967577;430542.39183029096;454784.6447233047;452894.74619726377;471832.65708311246;522542.95216803445;479007.79951756314;452375.7221043602;457855.5519622873;468732.9764279705;448735.99242530926;280236.42608299264;485920.0051788177;457435.97357383126;454784.6447233047;309494.7701623936;263425.85118522606;460442.3911758126;200106.02430075037;213079.40684478334;273.21541759744304;2805975.908899206;1128570.2417046465;148086.45140602803;1184724.2151681494;0;112;114;2;30;49;37;10;87;80;944199357494.7915;363158979134.9751;716048651845.4652;42931.95126875786;11498.189536981914;-0.0;48059.05813151266;3360309.1557252547;651757.8568278201;0.0;708425.8016140709;2.790684884578493;0.14348600047737656
4387;2019-08-25 18:07:45.102;745;751;248;248;186;33;150;25;55;34;675;268;52;94;267;115;272;699;235;181;150;-81;709;354;359;139;358;279;705;791.0;-2.0;1010.0;210.0;211.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41718.49609375;13894.1455078125;20310.73828125;2797.19750976562;619.0;345681;733.0;0.0;Calculated values ==>;1566749265.102;347.66;348.26;297.96000000000004;297.96000000000004;291.76000000000005;276.46000000000004;273.7412296467126;288.16;275.66;278.66;276.56;340.66;299.96000000000004;278.36;282.56;299.86;284.66;300.36;343.06000000000006;291.26000000000005;288.16;346.46000000000004;335.06;265.06;242.35481222062532;264.9883086891361;273.7412296467126;296.66;7090000.000000001;3540000.0;3590000.0;1390000.0;3579999.9999999995;2790000.0;7050000.0;0.13183333333333333;0.0;0.16833333333333333;0.035;0.035166666666666666;0.16699999999999998;0.0;13894.1455078125;20310.73828125;2797.19750976562;41718.49609375;492614.36664423154;493869.29081938096;267697.3784986581;267697.3784986581;245330.1855569434;430542.39183029096;452792.59228542744;453712.1449166427;472228.6972694908;522727.4028996895;479130.3912301986;453325.99044689833;458638.94906055555;468721.8467893537;448587.6589080141;279403.2158800797;486316.4342113363;457159.53534223116;452792.59228542744;307399.1840295507;259659.41789560125;460798.24970661505;200253.31652327807;214455.60901509965;273.2733903581734;2806670.2558794776;1128801.2258035587;148133.00121132674;1185060.8829204103;0;112;114;2;30;49;37;10;87;80;944414689284.5997;363243252439.9001;716216298740.3159;42665.56944621638;9119.072661416794;-0.0;39802.276206144736;3361022.242514898;651929.612939323;0.0;709157.7475432674;2.4751828842849046;0.13494807327595082
4388;2019-08-25 18:08:45.142;749;755;246;246;184;32;153;24;57;34;676;268;55;97;267;115;272;705;235;180;152;-82;718;353;358;139;357;278;713;1072.0;-1.0;999.0;133.0;213.0;1;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41689.93359375;14039.7001953125;20633.4140625;2783.53149414062;611.0;345682;729.0;0.0;Calculated values ==>;1566749325.142;348.06000000000006;348.66;297.76000000000005;297.76000000000005;291.56;276.36;273.6339639331285;288.46000000000004;275.56;278.86;276.56;340.76;299.96000000000004;278.66;282.86;299.86;284.66;300.36;343.66;291.16;288.36;346.06000000000006;334.26000000000005;264.96000000000004;242.35481222062532;264.86050150153983;273.6339639331285;296.66;7180000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2780000.0;7130000.0;0.17866666666666667;0.0;0.1665;0.022166666666666668;0.0355;0.21416666666666667;0.0;14039.7001953125;20633.4140625;2783.53149414062;41689.93359375;492292.626042103;493651.63230712654;266288.7180579698;266288.7180579698;244479.39833815207;430607.02586249536;453395.3457919151;454139.30610915436;472228.6972694908;522911.6589304813;479252.81033204787;453883.1501370634;459169.4585585685;468860.654768684;448774.137180926;278275.0347743533;486356.8133972172;457184.28850405983;453252.6523967148;305722.83045113535;256311.7953858065;460697.3650072661;200488.00126073504;211395.04614619107;273.3612884140276;2807365.7895065965;1129034.1630389683;148179.53829037974;1185402.3116572376;0;112;114;2;30;49;37;10;87;80;944629932684.463;363326708039.84705;716383510140.2097;42232.94225726182;5767.974229714772;-0.0;51797.83733865383;3361730.2017703755;652053.754369153;0.0;709921.5907118418;2.6643804276154808;0.11343879296790478
4389;2019-08-25 18:09:45.143;755;761;245;244;181;32;157;25;59;34;676;269;57;100;267;114;272;711;235;180;157;-81;725;353;358;139;356;278;720;1096.0;-1.0;1146.0;193.0;209.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41686.6328125;14135.865234375;20796.126953125;2788.02978515625;605.0;345683;724.0;0.0;Calculated values ==>;1566749385.143;348.66;349.26;297.66;297.56;291.26000000000005;276.36;273.6339639331285;288.86;275.66;279.06;276.56;340.76;300.06;278.86;283.16;299.86;284.56;300.36;344.26;291.16;288.86;345.56000000000006;333.66;265.06;242.35481222062532;264.86050150153983;273.6339639331285;296.66;7250000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2780000.0;7200000.0;0.18266666666666667;0.0;0.191;0.03216666666666666;0.034833333333333334;0.2175;0.0;14135.865234375;20796.126953125;2788.02978515625;41686.6328125;492463.3169538852;493822.69492266997;265427.51410048746;265020.83046962984;243371.4890116564;430607.02586249536;453964.3480236113;454394.98715434567;472228.6972694908;522911.6589304813;479365.4159330464;454139.30610915436;459540.1495801372;468999.21857833967;448626.04989826377;277478.6764953922;486508.8609561894;457184.28850405983;453964.3480236113;303627.53096179874;253801.27034056993;460798.24970661505;200277.87132506966;210711.79878871894;273.2787137974891;2808060.605805888;1129268.9633305385;148225.9687414791;1185747.5635860537;0;112;114;2;30;49;37;10;87;80;944844736264.2035;363410109429.7463;716550312920.0082;48536.36912339172;8380.072171273043;-0.0;52907.42945858909;3362486.625304483;652171.6567206918;0.0;710794.149143163;2.9115537322026657;0.1393335713612568
4390;2019-08-25 18:10:45.113;762;768;242;242;181;33;158;26;60;34;676;268;58;103;268;115;272;717;236;179;157;-81;725;354;359;139;357;279;720;1118.0;-1.0;1475.0;295.0;199.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;41193.77734375;14147.140625;20806.16015625;2793.55395507812;599.0;345684;720.0;0.0;Calculated values ==>;1566749445.113;349.36;349.96000000000004;297.36;297.36;291.26000000000005;276.46000000000004;273.7412296467126;288.96000000000004;275.76000000000005;279.16;276.56;340.76;299.96000000000004;278.96000000000004;283.46000000000004;299.96000000000004;284.66;300.36;344.86;291.06;288.86;345.16;333.06;265.06;242.35481222062532;264.9883086891361;273.7412296467126;296.76000000000005;7250000.0;3540000.0;3590000.0;1390000.0;3570000.0000000005;2790000.0;7200000.0;0.18633333333333332;0.0;0.24583333333333332;0.04916666666666667;0.033166666666666664;0.21949999999999997;0.0;14147.140625;20806.16015625;2793.55395507812;41193.77734375;493474.75836101896;494824.9126644198;264216.4466472238;264216.4466472238;243371.4890116564;430542.39183029096;453935.118180479;454353.31086258846;472228.6972694908;522831.0439216967;479130.3912301986;454097.2039778904;459753.5387055793;468988.24043746403;448587.6589080141;277478.6764953922;487401.97480181605;456882.49295791436;453792.92581969226;301951.40411888575;251290.9062238717;460798.24970661505;200279.36473551634;209940.32092414942;273.28363718197096;2808750.93055581;1129504.537200288;148272.45868273763;1186094.0759692674;0;112;114;2;30;49;37;10;87;80;945059728714.306;363493467729.7861;716717329370.0879;62459.84508957189;12808.845177745688;-0.0;53525.64677457164;3363411.131272473;652348.1427448622;0.0;711680.647974378;3.4120548040771115;0.19332189565994323
4391;2019-08-25 18:11:45.114;767;772;242;241;182;34;164;27;60;34;677;267;59;104;268;119;272;722;236;179;164;-81;717;359;364;140;362;279;710;-2.0;0.0;1782.0;529.0;185.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40251.59375;13977.0224609375;20420.86328125;2791.5595703125;593.0;345685;714.0;0.0;Calculated values ==>;1566749505.114;349.86;350.36;297.36;297.26000000000005;291.36;276.56;274.27422755570615;289.56;275.86;279.16;276.56;340.86;299.86;279.06;283.56;299.96000000000004;285.06;300.36;345.36;291.06;289.56;344.56000000000006;332.46000000000004;265.06;242.56692532238324;264.9883086891361;274.27422755570615;296.76000000000005;7170000.0;3590000.0;3640000.0;1400000.0;3620000.0000000005;2790000.0;7100000.0;0.0;0.0;0.297;0.08816666666666667;0.030833333333333334;0.030833333333333334;0.0;13977.0224609375;20420.86328125;2791.5595703125;40251.59375;494974.0223044361;496359.69038579095;264822.0251026151;264413.72189898684;243950.26472757963;430214.79039162316;453933.9225991938;454353.31086258846;472096.9026672395;522934.67524554225;479017.5845036118;454225.31687248964;459876.9088188651;468292.88811147213;448247.76469897863;278394.16246585693;489179.2470789898;456058.7596805061;453933.9225991938;299437.39939995663;248780.69988749037;460646.13932767586;200136.94147679373;264822.0251026151;273.2491116445211;2809429.6532953256;1129738.909132786;148319.00207128815;1186437.6402248389;0;112;114;2;30;49;37;10;87;80;945276632329.9059;363577169125.0176;716884732160.5509;75502.26170758103;22968.227610519443;-0.0;5830.950172811176;3364560.8346603657;652646.2899879602;0.0;712175.2945276126;2.804597880244645;0.2863894908511946
4392;2019-08-25 18:12:45.124;764;767;245;244;204;41;171;30;58;36;678;266;57;98;261;130;272;699;236;180;171;-81;706;362;367;140;365;270;697;1181.0;-1.0;1612.0;377.0;163.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;49488.0234375;23900.58203125;20064.439453125;2694.03051757812;588.0;345686;709.0;0.0;Calculated values ==>;1566749565.124;349.56000000000006;349.86;297.66;297.56;293.56;277.26000000000005;274.5913991737795;290.26000000000005;276.16;278.96000000000004;276.76000000000005;340.96000000000004;299.76000000000005;278.86;282.96000000000004;299.26000000000005;286.16;300.36;343.06000000000006;291.16;290.26000000000005;344.06000000000006;331.96000000000004;265.06;242.56692532238324;263.82572766246335;274.5913991737795;296.76000000000005;7059999.999999999;3620000.0000000005;3670000.0000000005;1400000.0;3650000.0;2700000.0;6970000.0;0.19683333333333333;0.0;0.26866666666666666;0.06283333333333334;0.027166666666666665;0.224;0.0;23900.58203125;20064.439453125;2694.03051757812;49488.0234375;495616.0280012042;496905.53721938806;266959.23917599244;266523.72566138743;251425.24276433152;430014.67791919125;454422.3492080704;455611.1469425823;472293.48310962116;523760.8756863007;480003.1683046772;455485.8189051035;460542.8839717368;466964.4590515621;449332.3825042731;279810.6248458406;487165.67762054916;455700.96171582845;454422.3492080704;297342.5633918147;246688.97952812296;460646.13932767586;202156.20057272157;210015.49766523135;274.05397022944055;2810177.608076793;1130054.6084446216;148364.72294088843;1186775.0739771589;0;113;114;2;30;49;37;10;87;80;945495968879.871;363661183125.0042;717049459610.5248;68094.89559136925;16241.784485102962;-0.0;54747.13474559594;3365757.677078163;652973.0945470553;0.0;712680.1960380815;2.9808538505292863;0.17998744745996093
4393;2019-08-25 18:13:45.135;767;769;256;256;217;36;180;31;34;37;673;265;39;82;260;139;272;697;231;186;179;-81;697;357;362;139;361;266;687;1141.0;-2.0;1707.0;228.0;159.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;49773.6171875;23586.609375;19799.490234375;2640.63989257812;593.0;345687;706.0;0.0;Calculated values ==>;1566749625.135;349.86;350.06000000000006;298.76000000000005;298.76000000000005;294.86;276.76000000000005;274.0616903277293;291.16;276.26000000000005;276.56;276.86;340.46000000000004;299.66;277.06;281.36;299.16;287.06;300.36;342.86;291.76000000000005;291.06;343.76;332.46000000000004;265.06;242.35481222062532;263.299902668528;274.0616903277293;296.26000000000005;6970000.0;3570000.0000000005;3620000.0000000005;1390000.0;3610000.0;2660000.0;6870000.0;0.19016666666666668;0.0;0.28450000000000003;0.038;0.026500000000000003;0.21666666666666667;0.0;23586.609375;19799.490234375;2640.63989257812;49773.6171875;496905.53721938806;498138.588912457;273035.61341906653;273035.61341906653;256402.24981626312;430346.717906069;456529.09967249434;453265.11707721057;472523.0838727012;523566.93645323155;480376.0831531745;453896.9078127012;459222.0591093674;467401.68226075795;451558.9602677456;281151.903957396;487928.4763226446;457363.58031028823;456389.4750447876;296085.73418796173;248780.69988749037;460798.24970661505;201365.41198923506;210131.22893334524;273.7227755584651;2811004.940063933;1130450.4075890086;148409.18667776987;1187107.3342939932;0;113;114;2;30;49;37;10;87;80;945714708974.572;363744898469.8898;717210289090.3049;71665.46609752905;9858.44783326044;-0.0;53355.953324145856;3366922.5602800865;653190.6363580993;0.0;713581.2202615936;2.9304675654727133;0.15900651640825555
4394;2019-08-25 18:14:45.115;778;780;260;260;213;29;186;28;5;37;665;263;10;68;260;140;272;701;232;194;185;-81;706;351;356;138;354;259;699;312.0;-1.0;1222.0;124.0;200.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;51775.32421875;23880.037109375;20225.44140625;2583.8427734375;620.0;345688;701.0;0.0;Calculated values ==>;1566749685.115;350.96000000000004;351.16;299.16;299.16;294.46000000000004;276.06;273.4187578820637;291.76000000000005;275.96000000000004;273.66;276.86;339.66;299.46000000000004;274.16;279.96000000000004;299.16;287.16;300.36;343.26;292.56;291.66;343.26;335.16;265.06;242.14157278889297;262.3656120759269;273.4187578820637;296.36;7059999.999999999;3510000.0;3560000.0;1380000.0;3540000.0;2590000.0;6990000.000000001;0.052000000000000005;0.0;0.2036666666666667;0.020666666666666667;0.03333333333333333;0.08533333333333334;0.0;23880.037109375;20225.44140625;2583.8427734375;51775.32421875;497585.41888140346;498527.5513567507;273895.73974999815;273895.73974999815;254440.12511644632;430735.4089219946;458331.9995530319;450805.89764135756;472654.2065195329;523308.38795408985;480997.63076210127;451442.75152564584;458630.05528713466;468384.71530865843;452759.26288427605;279810.6248458406;487248.19051149837;459420.75121607736;458195.27633761574;293991.1381695566;260077.89159075968;460950.02995983476;199781.44892813938;228732.34378042794;273.07464537867816;2811850.8991621947;1130845.8311247083;148452.709520882;1187440.7642107387;0;113;114;2;30;49;37;10;87;80;945930037174.6405;363827970769.9162;717367736590.355;51125.31272125878;5397.484007988372;-0.0;19580.836911546696;3367945.4756850717;653317.726745895;0.0;714188.8242448891;1.6300008554337666;0.10994362880628253
4395;2019-08-25 18:15:45.096;791;795;252;252;198;30;184;26;1;35;655;263;1;53;261;132;272;721;230;196;183;-82;716;352;357;138;355;252;709;324.0;-1.0;1279.0;328.0;230.0;0;100;1;1;1;0;1;0;1;0;1;1;0;0;0;51626.08203125;24083.990234375;20556.1484375;2501.64331054688;658.0;345689;697.0;0.0;Calculated values ==>;1566749745.096;352.26;352.66;298.36;298.36;292.96000000000004;276.16;273.5264737036516;291.56;275.76000000000005;273.26000000000005;276.66;338.66;299.46000000000004;273.26000000000005;278.46000000000004;299.26000000000005;286.36;300.36;345.26;292.76000000000005;291.46000000000004;342.86;338.96000000000004;264.96000000000004;242.14157278889297;261.41265627149306;273.5264737036516;296.16;7159999.999999999;3520000.0000000005;3570000.0000000005;1380000.0;3550000.0;2520000.0;7090000.000000001;0.054000000000000006;0.0;0.21316666666666664;0.05466666666666666;0.03833333333333333;0.09233333333333334;0.0;24083.990234375;20556.1484375;2501.64331054688;51626.08203125;498460.939666739;499674.08704853954;269174.8923187634;269174.8923187634;249017.2251298679;430671.36484660726;457897.313261683;451543.0817118079;472458.26935960614;522850.4183262373;481833.08628902206;451543.0817118079;457936.00528730644;468372.8177867572;451437.9648856004;278514.74249021045;489136.24543284654;459534.26681895024;457759.9777785417;292315.56762988004;275983.5004908252;460849.3489538047;198948.5793759572;228103.90785401757;272.7496872784052;2812712.3046820224;1131245.4047804782;148495.0751515114;1187780.5031743832;0;113;114;2;30;49;37;10;87;80;946143869439.4501;363910744549.8425;717520988045.2185;53844.72808125884;14317.242070255663;-0.0;21204.910456364392;3368819.9490200398;653481.9641047625;0.0;714528.597843597;1.8957043380583665;0.14615017334855498
4396;2019-08-25 18:16:45.116;794;799;243;242;187;33;166;26;23;34;646;264;18;66;261;126;272;727;230;192;167;-83;697;354;359;138;358;270;692;331.0;-1.0;1240.0;443.0;224.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40122.00390625;13669.0537109375;19894.654296875;2716.13891601562;697.0;345690;693.0;0.0;Calculated values ==>;1566749805.116;352.56000000000006;353.06000000000006;297.46000000000004;297.36;291.86;276.46000000000004;273.7412296467126;289.76000000000005;275.76000000000005;275.46000000000004;276.56;337.76;299.56;274.96000000000004;279.76000000000005;299.26000000000005;285.76000000000005;300.36;345.86;292.36;289.86;342.46000000000004;342.86;264.86;242.14157278889297;263.82572766246335;273.7412296467126;296.16;6970000.0;3540000.0;3590000.0;1380000.0;3579999.9999999995;2700000.0;6920000.0;0.05516666666666667;0.0;0.20666666666666667;0.07383333333333333;0.037333333333333336;0.0925;0.0;13669.0537109375;19894.654296875;2716.13891601562;40122.00390625;500649.9779867135;501795.8129204253;266442.1382984593;266007.5305518807;246039.55750135577;430542.39183029096;455066.4648223092;451156.81222508;472360.27449258295;520459.85029498395;479780.1455658286;450508.17310183303;456609.98996769276;467952.98239612073;450207.52761012263;281151.903957396;491741.2672178778;458672.66196876654;455207.12558952876;290640.09048841946;292315.56762988004;460748.638071022;198892.84976533687;226155.98603816467;272.7359332473753;2813477.126920386;1131560.118349489;148538.5711638918;1188117.7055604034;0;113;114;2;30;49;37;10;87;80;946358741039.3818;363993572149.8162;717677640245.1687;52134.55224168024;19333.68570323642;-0.0;21187.23040850118;3369703.4040760067;653762.4819775852;0.0;714881.983439972;2.5539101239306214;0.21072076454034064
4397;2019-08-25 18:17:45.137;777;781;244;243;184;35;144;26;39;34;649;263;34;80;260;122;272;720;232;184;144;-83;699;355;360;139;359;274;694;356.0;-2.0;1037.0;392.0;204.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;39894.74609375;13656.28125;19965.796875;2748.6474609375;730.0;345691;687.0;0.0;Calculated values ==>;1566749865.137;350.86;351.26;297.56;297.46000000000004;291.56;276.66;273.8482719121499;287.56;275.76000000000005;277.06;276.56;338.06000000000006;299.46000000000004;276.56;281.16;299.16;285.36;300.36;345.16;291.56;287.56;341.86;346.16;264.86;242.35481222062532;264.3458800820626;273.8482719121499;296.36;6990000.000000001;3550000.0;3600000.0;1390000.0;3590000.0;2740000.0;6940000.000000001;0.059333333333333335;0.0;0.1728333333333333;0.06533333333333333;0.034;0.09333333333333334;0.0;13656.28125;19965.796875;2748.6474609375;39894.74609375;498110.26189966325;499137.0577625751;266736.5519472039;266300.7600994672;245032.655007677;430477.46260093397;451750.95120392385;452517.50555498485;472228.6972694908;520441.12928413;479180.2305822645;451871.98752024537;457700.4938646047;467683.8190644365;449437.5935377937;280836.41048909584;490532.9873897299;457411.71562222653;451750.95120392385;288127.0477506168;306141.9092990094;460596.44986223;199155.21539616122;223774.13085404102;272.84411995951564;2814144.166554206;1131787.9091736146;148584.12698943814;1188449.9922472981;0;113;114;2;30;49;37;10;87;80;946574516534.9098;364076701235.01965;717840897365.5681;43789.44914911668;17080.827318449825;-0.0;21277.836565989066;3370503.0505345576;654066.042462505;0.0;715235.9828554044;2.2586327798012804;0.18138674583850523
4398;2019-08-25 18:18:45.117;764;768;247;247;187;33;146;25;48;35;656;263;44;86;260;122;272;717;233;181;145;-83;701;353;358;138;357;275;696;363.0;-1.0;960.0;288.0;200.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40326.4609375;13735.8173828125;19963.744140625;2757.48071289062;752.0;345692;679.0;0.0;Calculated values ==>;1566749925.117;349.56000000000006;349.96000000000004;297.86;297.86;291.86;276.46000000000004;273.6339639331285;287.76000000000005;275.66;277.96000000000004;276.66;338.76;299.46000000000004;277.56;281.76000000000005;299.16;285.36;300.36;344.86;291.26000000000005;287.66;341.06000000000006;348.36;264.86;242.14157278889297;264.4750485637546;273.6339639331285;296.46000000000004;7009999.999999999;3529999.9999999995;3579999.9999999995;1380000.0;3570000.0000000005;2750000.0;6959999.999999999;0.0605;0.0;0.16;0.048;0.03333333333333333;0.09383333333333332;0.0;13735.8173828125;19963.744140625;2757.48071289062;40326.4609375;496099.7501607795;497141.11816575425;267917.93700620515;267917.93700620515;245915.71580552362;430607.02586249536;452392.6806234051;453500.11665119574;472458.26935960614;521084.00279974955;479057.7153471565;452987.0350659651;458284.3054159524;467964.9345701517;449804.7338364527;280531.5195219845;489894.63588117796;457322.39786825684;452248.7053272065;284776.6418597092;315363.2798926983;460748.638071022;199090.51561159917;223540.75411767588;272.8101077359861;2814812.453776326;1132016.100573131;148629.9960961008;1188782.6275071425;0;113;114;2;30;49;37;10;87;80;946789844734.9783;364159773535.0461;718005542465.6205;40705.53616633545;12559.589878052297;-0.0;21460.429421827623;3371206.9407041175;654312.9636047289;0.0;715592.0163546773;2.04968782112977;0.15214124152224556
4399;2019-08-25 18:19:45.118;758;763;247;247;188;32;160;25;53;34;661;263;50;92;261;121;272;714;232;181;159;-82;701;353;358;139;356;275;696;391.0;-1.0;1005.0;287.0;204.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40328.34765625;13732.2724609375;20012.755859375;2754.20971679688;763.0;345693;674.0;0.0;Calculated values ==>;1566749985.118;348.96000000000004;349.46000000000004;297.86;297.86;291.96000000000004;276.36;273.6339639331285;289.16;275.66;278.46000000000004;276.56;339.26;299.46000000000004;278.16;282.36;299.26000000000005;285.26000000000005;300.36;344.56000000000006;291.26000000000005;289.06;340.56000000000006;349.46000000000004;264.96000000000004;242.35481222062532;264.4750485637546;273.6339639331285;296.36;7009999.999999999;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2750000.0;6959999.999999999;0.06516666666666666;0.0;0.1675;0.04783333333333333;0.034;0.09916666666666667;0.0;13732.2724609375;20012.755859375;2754.20971679688;40328.34765625;495254.1084170546;496441.7895078692;267917.93700620515;267917.93700620515;246232.17282279558;430607.02586249536;454389.27195503766;454138.7677080995;472228.6972694908;521601.66860565887;479057.7153471565;453755.9330064868;459026.0741620167;468233.12332088803;449658.1393236066;280531.5195219845;489459.99847613764;457322.39786825684;454247.80245584727;282682.81946839223;319975.17213553557;460697.3650072661;199217.43306205084;222771.89155718946;272.8603592843217;2815484.588382519;1132245.005136565;148675.92761513861;1189115.7705590317;0;113;114;2;30;49;37;10;87;80;947004648314.7188;364242874919.9457;718170545215.4211;42699.32355321315;12507.456744712797;-0.0;22954.694497450233;3371901.992784949;654521.8591412005;0.0;715962.1485556581;2.141454972728694;0.1552261826468584
4400;2019-08-25 18:20:45.118;756;761;247;246;188;32;167;26;58;34;665;264;55;96;261;121;272;713;231;183;167;-81;703;353;358;139;356;276;698;366.0;-1.0;1128.0;194.0;207.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40489.953125;13764.6044921875;20095.658203125;2772.99194335938;765.0;345694;669.0;0.0;Calculated values ==>;1566750045.118;348.76;349.26;297.86;297.76000000000005;291.96000000000004;276.36;273.6339639331285;289.86;275.76000000000005;278.96000000000004;276.56;339.66;299.56;278.66;282.76000000000005;299.26000000000005;285.26000000000005;300.36;344.46000000000004;291.46000000000004;289.86;340.06000000000006;349.66;265.06;242.35481222062532;264.60387354146746;273.6339639331285;296.26000000000005;7030000.0;3529999.9999999995;3579999.9999999995;1390000.0;3560000.0;2760000.0;6980000.0;0.061000000000000006;0.0;0.188;0.03233333333333333;0.034499999999999996;0.0955;0.0;13764.6044921875;20095.658203125;2772.99194335938;40489.953125;494776.0306848885;495967.99218213046;267768.39893861365;267325.9759656311;246170.12686254026;430607.02586249536;455374.8496969889;454605.8491356589;472228.6972694908;521934.4060413144;479047.53434269375;454223.7768936869;459361.3969051304;468233.12332088803;449658.1393236066;280236.42608299264;489107.7300946773;457598.1694309323;455374.8496969889;280589.13426710566;320813.78693149507;460798.24970661505;199870.1686392665;224398.8486950516;273.1181922456594;2816158.0742223626;1132474.145777841;148721.98762897326;1189450.007342886;0;113;114;2;30;49;37;10;87;80;947219448314.7188;364326274919.9457;718335845215.4211;47890.30793332176;8436.674621177603;-0.0;22058.20809568501;3372656.90638067;654696.3935692497;0.0;716337.2560772675;2.1397277261692462;0.1461521775396912
4401;2019-08-25 18:21:45.119;755;761;247;247;187;33;167;26;61;34;668;264;59;99;262;120;272;713;231;184;166;-81;703;353;358;139;357;280;698;358.0;-1.0;1282.0;217.0;206.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40552.91796875;13770.5146484375;20098.939453125;2797.57885742188;765.0;345695;663.0;0.0;Calculated values ==>;1566750105.119;348.66;349.26;297.86;297.86;291.86;276.46000000000004;273.6339639331285;289.86;275.76000000000005;279.26000000000005;276.56;339.96000000000004;299.56;279.06;283.06;299.36;285.16;300.36;344.46000000000004;291.56;289.76000000000005;339.46000000000004;349.66;265.06;242.35481222062532;265.11578078379944;273.6339639331285;296.26000000000005;7030000.0;3529999.9999999995;3579999.9999999995;1390000.0;3570000.0000000005;2800000.0;6980000.0;0.059666666666666666;0.0;0.21366666666666667;0.036166666666666666;0.034333333333333334;0.094;0.0;13770.5146484375;20098.939453125;2797.57885742188;40552.91796875;494634.2953918491;495967.99218213046;267768.39893861365;267768.39893861365;245854.3621537503;430607.02586249536;455374.8496969889;454311.7244101019;472228.6972694908;521920.4297634521;478555.67160049756;454055.1912390764;459101.1947979636;468221.32719875296;449511.33614923514;280236.42608299264;489107.7300946773;457735.83342595893;455234.54990057624;278076.8904731985;320813.78693149507;460798.24970661505;199848.15093681598;224655.90109350096;273.10951190913966;2816833.442736616;1132703.6089280578;148768.40982594743;1189784.967905533;0;113;114;2;30;49;37;10;87;80;947434251894.4592;364409676309.8449;718502647995.2196;54370.38353212542;9437.695238841066;-0.0;21674.392987865078;3373509.093011393;654845.3491337879;0.0;716701.7004931625;2.331316849510348;0.16597430119439968
4402;2019-08-25 18:22:45.119;754;760;246;246;187;33;163;26;64;34;671;264;62;103;262;120;272;713;231;183;163;-81;703;355;360;140;358;281;698;269.0;-1.0;1177.0;338.0;206.0;0;100;100;1;0;0;1;0;1;0;1;1;0;0;0;40541.11328125;13750.8017578125;20032.67578125;2808.119140625;762.0;345696;658.0;0.0;Calculated values ==>;1566750165.119;348.56000000000006;349.16;297.76000000000005;297.76000000000005;291.86;276.46000000000004;273.8482719121499;289.46000000000004;275.76000000000005;279.56;276.56;340.26;299.56;279.36;283.46000000000004;299.36;285.16;300.36;344.46000000000004;291.46000000000004;289.46000000000004;338.96000000000004;349.36;265.06;242.56692532238324;265.2429198363724;273.8482719121499;296.26000000000005;7030000.0;3550000.0;3600000.0;1400000.0;3579999.9999999995;2810000.0;6980000.0;0.04483333333333333;0.0;0.19616666666666666;0.05633333333333333;0.034333333333333334;0.07916666666666666;0.0;13750.8017578125;20032.67578125;2808.119140625;40541.11328125;494492.4628286166;495827.4051432323;267325.9759656311;267325.9759656311;245854.3621537503;430477.46260093397;454473.8613734468;454526.7083658545;472096.9026672395;522150.68133204617;478432.2676990285;454270.22820946336;459439.5446940776;468081.364597962;449142.3933010323;280236.42608299264;489107.7300946773;457273.3875626309;454473.8613734468;275983.5004908252;319555.8750819185;460646.13932767586;199540.26497133487;228937.85752886126;272.99649158666716;2817509.226330366;1132932.9532314432;148815.12397593114;1190119.3980324862;0;113;114;2;30;49;37;10;87;80;947649651894.4592;364493376309.8449;718670947995.2196;50019.8406458916;14708.964255407209;-0.0;17854.933637696355;3374379.01154621;655046.57129624;0.0;717031.1115483755;2.2569044817013553;0.1831403111346024
